t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
60.039999999996624,0.06469782973080551,0.06288184953273271,0.06469782973080551,0.02518897978742651,0.7553947996490099,0.9998757750130194,49.99378875065097,1.0505308573494223,-110.25748646325219,1.0629656602149022,0.33044405961743506,-131.53007596090944,0.4097592761797204,-0.0012141471351816216,5.682946157451363,5.682946157451363,11023.871000000001,0.0,7.882900195634656,0.0,-0.1103999609276004,11022.946483624863,0.0,1.0,1.0
60.04999999999662,0.06487789229966831,0.06288210566696957,0.06487789229966831,0.025370286070326736,0.7530609834240012,0.9998769763059411,49.993848815297056,1.05004599783817,-110.30927802053169,1.0625757354953038,0.33170921257949393,-131.6670975491579,0.40894359112491985,-0.0013867352628332066,5.682735873861923,5.682735873861923,11023.871000000001,0.0,7.882348789579374,0.0,-0.1103335055522208,11022.923002594782,0.0,1.0,1.0
60.05999999999662,0.06493247589757761,0.06288236322608486,0.06493247589757761,0.025448439620942464,0.7505668509694143,0.9998787908610011,49.993939543050054,1.0495481004554787,-110.36083894437279,1.0621221768087956,0.33224443989455754,-131.76212442690925,0.40834114184257253,-0.0014725924993217454,5.682524509724851,5.682524509724851,11023.871000000001,0.0,7.881864994715607,0.0,-0.11024926498921853,11022.900080051431,0.0,1.0,1.0
60.06999999999662,0.06485487944562789,0.06288260132849856,0.06485487944562789,0.025413300747337778,0.7481866546873897,0.9998810037471586,49.99405018735793,1.0490958625493896,-110.40870914566555,1.0616579258676782,0.33198222724646215,-131.80637441830237,0.40802397397386114,-0.0014608591497413392,5.682312171203196,5.682312171203196,11023.871000000001,0.0,7.881380214581482,0.0,-0.11013873898504001,11022.87736685862,0.0,1.0,1.0
60.079999999996616,0.0646521844629929,0.0628828003429669,0.0646521844629929,0.02526908870710546,0.7461838881503637,0.9998833516209893,49.99416758104947,1.0487425211138695,-110.4497773157082,1.0612375798838272,0.33094359916793725,-131.7976533504941,0.408031409488974,-0.0013532232914370904,5.682098892430063,5.682098892430063,11023.871000000001,0.0,7.880963954311248,0.0,-0.1100104756093244,11022.855223738383,0.0,1.0,1.0
60.089999999996614,0.06434661350431652,0.06288294407392962,0.06434661350431652,0.02503373493791465,0.7447815969292311,0.9998855543705095,49.994277718525474,1.0485290212421918,-110.48169535283363,1.0609103969972553,0.3292456729936897,-131.73997511387512,0.4083627779728414,-0.0011633323745007876,5.68188477907271,5.68188477907271,11023.871000000001,0.0,7.880546970424345,0.0,-0.1098551059893458,11022.833204200278,0.0,1.0,1.0
60.09999999999661,0.06397411259047542,0.06288302157586094,0.06397411259047542,0.024736732577775044,0.7441351672604042,0.9998873504500747,49.99436752250374,1.048478694135391,-110.50322036767705,1.0607140066012841,0.32709313146551894,-131.64310416317755,0.40897580920523957,-0.0009151047539548499,5.681669860483841,5.681669860483841,11023.871000000001,0.0,7.880199338356513,0.0,-0.10968277303453552,11022.811877648113,0.0,1.0,1.0
60.10999999999661,0.0635794912199283,0.06288302837579421,0.0635794912199283,0.02441453944950535,0.7443126075823201,0.9998885299273775,49.994426496368874,1.0485948494133874,-110.51438298125423,1.0606697481688505,0.324748674328759,-131.52118405190777,0.4097935826574056,-0.0006389924322758346,5.6814542373073635,5.6814542373073635,11023.871000000001,0.0,7.879851205000184,0.0,-0.10948382274240831,11022.790763315326,0.0,1.0,1.0
60.11999999999661,0.06320984233927991,0.06288296694952118,0.06320984233927991,0.024105038928555658,0.7452863251766279,0.9998889589571783,49.994447947858916,1.0488614575535615,-110.51645660659523,1.0607805681628653,0.32249305759873154,-131.390779436997,0.4107170552845077,-0.0003673838826301877,5.6812379350253455,5.6812379350253455,11023.871000000001,0.0,7.87957312905195,0.0,-0.10926708373706259,11022.77024743714,0.0,1.0,1.0
60.129999999996606,0.06290800792324333,0.06288284639344713,0.06290800792324333,0.02384252507815199,0.7469375457848266,0.9998885925303742,49.99442962651871,1.049246281829837,-110.51175398861632,1.0610315911451678,0.3205857757537957,-131.26877281853857,0.4116394092881108,-0.00013034273508357765,5.681021048952936,5.681021048952936,11023.871000000001,0.0,7.879294734122316,0.0,-0.10902398096191199,11022.749990249005,0.0,1.0,1.0
60.139999999996604,0.06270687298229113,0.06288268133972123,0.06270687298229113,0.023653645494192455,0.7490719885652329,0.9998874754433714,49.99437377216857,1.049705688804992,-110.50329450085984,1.0613928414322824,0.3192311450874799,-131.17026026714572,0.4124602954117059,4.7965214213029767e-05,5.680803599208851,5.680803599208851,11023.871000000001,0.0,7.879086974075328,0.0,-0.10876305392549948,11022.73035545659,0.0,1.0,1.0
60.1499999999966,0.06262342086043661,0.06288249025713791,0.06262342086043661,0.023553747809831157,0.7514467057150247,0.9998857286664137,49.99428643332068,1.0501915773007042,-110.49430035064479,1.0618242790230858,0.3185439812214459,-131.10644572861247,0.41310201389988643,0.00015255286274765828,5.680585675514548,5.680585675514548,11023.871000000001,0.0,7.878879036743393,0.0,-0.1084757533324808,11022.710990688463,0.0,1.0,1.0
60.1599999999966,0.0626599323071053,0.06288229336856524,0.0626599323071053,0.02354863464660098,0.7538009043025969,0.9998835297561863,49.99417648780932,1.0506555449445312,-110.4878399211369,1.0622807994487051,0.31855739013397155,-131.08488704164546,0.4135106595927177,0.00017626310280147162,5.680367291779243,5.680367291779243,11023.871000000001,0.0,7.878742206422372,0.0,-0.1081706412176645,11022.692259607933,0.0,1.0,1.0
60.1699999999966,0.06280902542269776,0.0628821104458845,0.06280902542269776,0.02363598966713141,0.7558831283001568,0.9998810934534053,49.99405467267026,1.0510526082538647,-110.48665369792693,1.0627166897385338,0.31924718705789173,-131.10873431468454,0.4136531386474456,0.00011911504713408433,5.680148532643126,5.680148532643126,11023.871000000001,0.0,7.878605299446599,0.0,-0.10783917338114482,11022.673813987263,0.0,1.0,1.0
60.179999999996596,0.06305613092670206,0.06288195870925094,0.06305613092670206,0.02380818603848918,0.7574728840974913,0.9998786555590349,49.99393277795174,1.0513430138270017,-110.49301495339276,1.0630888137236365,0.3205475164459545,-131.17811275148725,0.4135137497341496,-1.4141093804688476e-05,5.679929406214718,5.679929406214718,11023.871000000001,0.0,7.878539828823123,0.0,-0.10748989701087461,11022.656012341004,0.0,1.0,1.0
60.189999999996594,0.06337892772405668,0.06288185101412029,0.06337892772405668,0.024051535091329596,0.7583991573273106,0.9998764566139953,49.99382283069976,1.0514952501824621,-110.50853792157146,1.0633592373252096,0.3223462978294095,-131.28968480021433,0.4130983507824556,-0.00021329285838012774,5.67970999228384,5.67970999228384,11023.871000000001,0.0,7.878474340684636,0.0,-0.10711437033429752,11022.638501775644,0.0,1.0,1.0
60.19999999999659,0.0637475095044051,0.0628817944814857,0.0637475095044051,0.024345189409292582,0.7585567345750418,0.9998747214265827,49.99373607132914,1.051489778858882,-110.53399254379761,1.0634983945082557,0.3244827680546913,-131.4358614872341,0.4124387517249528,-0.0004615223555427539,5.6794902937661425,5.6794902937661425,11023.871000000001,0.0,7.8784804866238565,0.0,-0.10672112262827954,11022.621653767419,0.0,1.0,1.0
60.20999999999659,0.06412539999980749,0.06288178969999164,0.06412539999980749,0.024660813560744108,0.7579184179228853,0.9998736353858033,49.99368176929016,1.0513227763473467,-110.5691516864722,1.063488621083057,0.32674968182153746,-131.60448186740973,0.4115954996978065,-0.0007349504564267075,5.67927038559545,5.67927038559545,11023.871000000001,0.0,7.878486632408852,0.0,-0.10630172844448295,11022.605084902216,0.0,1.0,1.0
60.21999999999659,0.064471814454949,0.062881830593755,0.064471814454949,0.024963913909551813,0.7565414076129814,0.9998733198959753,49.99366599479876,1.0510088778637647,-110.6127061450298,1.063327490945789,0.32890389828419875,-131.7794397103458,0.4106568611186203,-0.0010037041233188302,5.679050246085862,5.679050246085862,11023.871000000001,0.0,7.878564502023341,0.0,-0.10586493525801839,11022.588768750333,0.0,1.0,1.0
60.229999999996586,0.06474558014513597,0.06288190499895106,0.06474558014513597,0.02521738303023933,0.7545659632707434,0.9998738110725635,49.99369055362817,1.050581715207019,-110.66229491711401,1.0630300441316463,0.33068888233034816,-131.94242445095549,0.4097319284540224,-0.0012349970039921311,5.678829942111271,5.678829942111271,11023.871000000001,0.0,7.878642346869992,0.0,-0.1054021373511889,11022.572767682492,0.0,1.0,1.0
60.239999999996584,0.06491238831655506,0.06288199592623597,0.06491238831655506,0.025388187118467728,0.7522036678415462,0.9998750486184602,49.99375243092301,1.0500903725938093,-110.71475845668228,1.0626285408528662,0.3318792103188335,-132.07595530771158,0.4089335084882185,-0.0013989542511722297,5.678609467318802,5.678609467318802,11023.871000000001,0.0,7.878791884824623,0.0,-0.10492193559786905,11022.557461656048,0.0,1.0,1.0
60.24999999999658,0.06495203986467554,0.06288208339779096,0.06495203986467554,0.02545366264610585,0.749713030333212,0.9998768812035019,49.9938440601751,1.0495928055710522,-110.76659393100144,1.0621690669489972,0.33232613961055446,-132.1660101433412,0.40835854376204284,-0.0014740473915896765,5.678389803998817,5.678389803998817,11023.871000000001,0.0,7.878941331294734,0.0,-0.1044015227558186,11022.550187003299,0.0,1.0,1.0
60.25999999999658,0.06485949828168054,0.0628821466477021,0.06485949828168054,0.025405534141836213,0.7473685410546939,0.9998790865301025,49.993954326505126,1.0491474419981284,-110.8143607925987,1.0617052082634129,0.331972899587388,-132.20469203811018,0.4080753804704276,-0.001451053650234603,5.6781693642215805,5.6781693642215805,11023.871000000001,0.0,7.879162283249783,0.0,-0.10389260965846837,11022.527863297284,0.0,1.0,1.0
60.26999999999658,0.06464360775546325,0.06288216642797623,0.06464360775546325,0.025249708404107056,0.7454302723340256,0.999881397542434,49.9940698771217,1.0488064059730813,-110.85501591877431,1.0612912956877294,0.33085173239085996,-132.19056723583438,0.4081189057033481,-0.001333131975451235,5.677949063248341,5.677949063248341,11023.871000000001,0.0,7.879383034918237,0.0,-0.10333891021035103,11022.516232076496,0.0,1.0,1.0
60.279999999996576,0.0643284152003813,0.06288212716187053,0.0643284152003813,0.0250057006600241,0.7441144270716944,0.9998835344982938,49.99417672491469,1.0486087726970164,-110.8863271352151,1.060975527399399,0.3290913100137828,-132.12839508958533,0.4084833270034294,-0.0011353211623604254,5.677728644277659,5.677728644277659,11023.871000000001,0.0,7.879675020314552,0.0,-0.10277325336558954,11022.502292318819,0.0,1.0,1.0
60.289999999996574,0.0639512455190706,0.06288201869728459,0.0639512455190706,0.024704122901135158,0.7435667058387888,0.9998852404684548,49.99426202342274,1.0485755504367946,-110.90719762836645,1.0607937960241216,0.32690515571088385,-132.0285545636733,0.4091217073490298,-0.0008825551582694047,5.677508160906038,5.677508160906038,11023.871000000001,0.0,7.879966654546298,0.0,-0.1021824742043205,11022.488527495694,0.0,1.0,1.0
60.29999999999657,0.06355754696575074,0.06288183744597092,0.06355754696575074,0.024381901171139374,0.7438438262724775,0.9998863136104471,49.994315680522355,1.0487076533009865,-110.91781051269606,1.0607653073053893,0.3245603055667343,-131.90558767836396,0.4099537499327703,-0.0006057656756802941,5.677287561169238,5.677287561169238,11023.871000000001,0.0,7.880329070402129,0.0,-0.10157533240590329,11022.475219789743,0.0,1.0,1.0
60.30999999999657,0.06319422952090084,0.06288158676425107,0.06319422952090084,0.024076730793379866,0.7449068132018307,0.9998866303321859,49.9943315166093,1.0489869228036066,-110.91957518302652,1.0608908076245052,0.32233688833500607,-131.7762014956,0.4108787395043942,-0.00033726894532469704,5.677066840816706,5.677066840816706,11023.871000000001,0.0,7.880690942433607,0.0,-0.10094390704718047,11022.461718568713,0.0,1.0,1.0
60.31999999999657,0.06290324524360967,0.06288127652992839,0.06290324524360967,0.023822206799288582,0.7466268830584574,0.9998861565754551,49.994307828772754,1.0493794843391895,-110.91490691424119,1.0611534500483546,0.32048956274017515,-131.6571794878921,0.4117898552594324,-0.00010661409466594662,5.676845879673059,5.676845879673059,11023.871000000001,0.0,7.8811230729015636,0.0,-0.10029692531288269,11022.447945420368,0.0,1.0,1.0
60.329999999996566,0.06271585739863905,0.06288092197517274,0.06271585739863905,0.023643811623917904,0.7488024111694438,0.9998849472563917,49.994247362819586,1.0498407912412484,-110.9068757134543,1.0615217716297791,0.31921357522151894,-131.56326536288287,0.4125886271163993,6.296076955993046e-05,5.676624690014248,5.676624690014248,11023.871000000001,0.0,7.881554425231336,0.0,-0.09962608279543876,11022.434373059386,0.0,1.0,1.0
60.339999999996564,0.06264712600861774,0.06288054192870886,0.06264712600861774,0.023555694941599255,0.7511866367985476,0.9998831316754724,49.994156583773616,1.050322364267191,-110.89870273941419,1.061954757772975,0.3186132036242179,-131.50526428911277,0.4132000933145282,0.00015742685662858968,5.67640325751121,5.67640325751121,11023.871000000001,0.0,7.88205535833855,0.0,-0.0989400324655474,11022.421033312818,0.0,1.0,1.0
60.34999999999656,0.06269762678023402,0.06288015670517569,0.06269762678023402,0.02356222280182009,0.7535189099160647,0.9998808925475421,49.99404462737711,1.050776331606242,-110.89341033654031,1.062407121372397,0.31871141760088545,-131.4899945849391,0.41357395077903236,0.0001708868862761448,5.67618173044564,5.67618173044564,11023.871000000001,0.0,7.882555237786784,0.0,-0.09823067260134631,11022.407938838674,0.0,1.0,1.0
60.35999999999656,0.0628591779255347,0.06287978590367045,0.0628591779255347,0.023660420966313826,0.7555507627081121,0.9998784476226061,49.993922381130304,1.051158282526609,-110.89368864800622,1.0628333952676894,0.3194792959865321,-131.52020691096988,0.4136790911795871,0.00010395513306067639,5.675960228915128,5.675960228915128,11023.871000000001,0.0,7.883123879462508,0.0,-0.0975065066487384,11022.395576995512,0.0,1.0,1.0
60.36999999999656,0.06311637576791007,0.062879446335495,0.06311637576791007,0.023842085533312532,0.7570669163618218,0.9998760339732085,49.99380169866042,1.0514292857096257,-110.90174088871186,1.0631909758451006,0.3208461839092226,-131.59569920159836,0.41350200064803955,-3.8103277660322954e-05,5.67573893833403,5.67573893833403,11023.871000000001,0.0,7.883691151306554,0.0,-0.09675987008787872,11022.383433490326,0.0,1.0,1.0
60.379999999996556,0.06344601244140997,0.06287915025863086,0.06344601244140997,0.024092776622587065,0.757903606754486,0.9998738912689361,49.99369456344681,1.0515590564845267,-110.91908890291177,1.0634427787157987,0.32269454683399823,-131.71269414182066,0.413051327209502,-0.00024438985121641443,5.67551799229557,5.67551799229557,11023.871000000001,0.0,7.884326286981209,0.0,-0.09599898044227034,11022.372405044334,0.0,1.0,1.0
60.389999999996554,0.06381734530197632,0.06287890407155981,0.06381734530197632,0.02439077223680744,0.7579645254569439,0.999872240819776,49.9936120409888,1.051529738345411,-110.94639017047038,1.0635604778320555,0.3248579912476238,-131.86307622194153,0.4123621649514023,-0.0004972703611454202,5.6752975898165605,5.6752975898165605,11023.871000000001,0.0,7.884959696369085,0.0,-0.09521546591148122,11022.361761467615,0.0,1.0,1.0
60.39999999999655,0.06419324425259455,0.062878707591897,0.06419324425259455,0.02470690131488288,0.7572324492348511,0.9998712615951519,49.9935630797576,1.0513395923022706,-110.98329067972321,1.0635280639055684,0.3271242971011898,-132.03416782585384,0.41149849850011905,-0.0007720674886429616,5.6750778524387195,5.6750778524387195,11023.871000000001,0.0,7.885659933422972,0.0,-0.09441871208382488,11022.352113950692,0.0,1.0,1.0
60.40999999999655,0.06453263437473776,0.06287855400851504,0.06453263437473776,0.025006121717647156,0.7557748103099604,0.999871065776812,49.993553288840594,1.0510055465538808,-111.02835080287805,1.0633451078061174,0.32924727645566876,-132.20948871072054,0.4105515805227734,-0.0010383550548030574,5.674858971037453,5.674858971037453,11023.871000000001,0.0,7.8863580481744116,0.0,-0.09359999065566645,11022.34300927445,0.0,1.0,1.0
60.41999999999655,0.0647947623580759,0.06287843054324221,0.0647947623580759,0.025251469159578193,0.7537413225992304,0.9998716781636408,49.99358390818204,1.050563336061477,-111.07909580189089,1.063028792967613,0.3309716667604323,-132.37068792341992,0.40963192772848334,-0.001263400645546097,5.67464104053094,5.67464104053094,11023.871000000001,0.0,7.88712181906931,0.0,-0.09276772414278571,11022.33464666181,0.0,1.0,1.0
60.42999999999655,0.06494687873904859,0.0628783197900328,0.06494687873904859,0.02541102341195752,0.7513504070449414,0.9998730274916537,49.99365137458269,1.0500632760241542,-111.13231008981344,1.0626131377587051,0.33208033227885625,-132.50065812176942,0.40885086129584525,-0.001418222175778805,5.674424242739671,5.674424242739671,11023.871000000001,0.0,7.887883032942724,0.0,-0.09191377612648033,11022.327025384839,0.0,1.0,1.0
60.439999999996544,0.06497037525898115,0.06287820160642087,0.06497037525898115,0.02546328757740284,0.7488640879033552,0.9998749527995344,49.99374763997672,1.049564021192654,-111.18447284059567,1.0621454896637972,0.33243330965033646,-132.5857540255515,0.40830325528554434,-0.0014822300785693535,5.67420866275291,5.67420866275291,11023.871000000001,0.0,7.888708633677345,0.0,-0.0910462521270669,11022.32025245406,0.0,1.0,1.0
60.44999999999654,0.06486187783710498,0.06287805533985334,0.06486187783710498,0.025401853077011326,0.7465568715874276,0.9998772246213294,49.993861231066475,1.0491236293345603,-111.23216781163079,1.0616799802326153,0.3319845962685206,-132.61896601330463,0.4080536571983283,-0.0014478430000296472,5.673994450575005,5.673994450575005,11023.871000000001,0.0,7.889531204703583,0.0,-0.09015718532596702,11022.313998280366,0.0,1.0,1.0
60.45999999999654,0.06463198559235554,0.06287786212947007,0.06463198559235554,0.02523429953241723,0.7446851699850117,0.9998795724657549,49.993978623287745,1.0487930203994626,-111.27242467246761,1.061270576959765,0.33077762159302804,-132.59961545674724,0.4081324506482015,-0.0013196792413591937,5.6737816725057355,5.6737816725057355,11023.871000000001,0.0,7.890416774588746,0.0,-0.08925443587450037,11022.3086707636,0.0,1.0,1.0
60.46999999999654,0.06430653280517705,0.06287760702532051,0.06430653280517705,0.024981678053675863,0.7434581115520191,0.9998817172614622,49.99408586307311,1.0486093387567241,-111.30313056661392,1.060964334987932,0.32895238787629477,-132.5331874295417,0.4085287425592464,-0.0011141280107144283,5.6735704508586515,5.6735704508586515,11023.871000000001,0.0,7.891298805080769,0.0,-0.08833022757473201,11022.303782419414,0.0,1.0,1.0
60.47999999999654,0.06392415829129014,0.06287728067883011,0.06392415829129014,0.024675646450515634,0.7430115358408251,0.9998834069398927,49.994170346994636,1.0485912500732393,-111.32333622212502,1.060795355722447,0.32673085890964154,-132.4306432334213,0.4091910427507025,-0.0008570753872313881,5.6733608091480905,5.6733608091480905,11023.871000000001,0.0,7.8922423421204595,0.0,-0.08739228943545087,11022.299530479191,0.0,1.0,1.0
60.489999999996535,0.06353086938561552,0.06287688039721111,0.06353086938561552,0.02435351780831322,0.7433907835429081,0.9998844478681249,49.99422239340625,1.0487372944141156,-111.33337660456064,1.0607806935467097,0.32438392347428635,-132.30688408292377,0.410035855104678,-0.0005798611205685457,5.673152855925533,5.673152855925533,11023.871000000001,0.0,7.893181794059972,0.0,-0.08643254068978806,11022.29596424182,0.0,1.0,1.0
60.49999999999653,0.06317331741846685,0.06287641042796882,0.06317331741846685,0.024052728698779783,0.7445455103047274,0.9998847266677731,49.994236333388656,1.0490272368425166,-111.33479472416582,1.060918913204042,0.32219063577639045,-132.178720548467,0.41096098673421255,-0.0003146653265657549,5.672946600471662,5.672946600471662,11023.871000000001,0.0,7.894181147473799,0.0,-0.08545902008816066,11022.293146214093,0.0,1.0,1.0
60.50999999999653,0.06289250914011067,0.06287588144097159,0.06289250914011067,0.02380612802235331,0.7463370188915308,0.9998842200374941,49.9942110018747,1.0494256330870388,-111.33010506588573,1.0611912420669516,0.3204005051672374,-132.0628058803643,0.41185978235278004,-9.047835531838383e-05,5.672742112230788,5.672742112230788,11023.871000000001,0.0,7.895175835215783,0.0,-0.08446410414150321,11022.290713640825,0.0,1.0,1.0
60.51999999999653,0.06271805264087843,0.06287530927987174,0.06271805264087843,0.023638006448163967,0.7485564883910077,0.9998829926946082,49.99414963473041,1.0498870970210274,-111.32242461188477,1.061564791391511,0.3191995273645826,-131.9735087658414,0.41263578454950955,7.041622596582614e-05,5.672539362755762,5.672539362755762,11023.871000000001,0.0,7.89622871011676,0.0,-0.08345516174732419,11022.289024521266,0.0,1.0,1.0
60.52999999999653,0.06266311628396595,0.06287471314679223,0.06266311628396595,0.02356134750614036,0.7509535152684138,0.999881181849639,49.994059092481955,1.050362825197347,-111.31497102303453,1.061997642178238,0.31868164827051726,-131.9212442807869,0.4132167629269884,0.0001549229150952791,5.672338408172565,5.672338408172565,11023.871000000001,0.0,7.897276305169621,0.0,-0.0824248501607971,11022.287812882665,0.0,1.0,1.0
60.539999999996525,0.06272670772681399,0.06287411346487101,0.06272670772681399,0.023579216278308328,0.7532675811186494,0.9998789752071522,49.99394876035761,1.050805410589481,-111.31072455990743,1.0624443269453612,0.3188605739104602,-131.91216267856132,0.413555690316989,0.00015828343067333245,5.672139203683778,5.672139203683778,11023.871000000001,0.0,7.8983802787193,0.0,-0.08138064112337236,11022.287104997735,0.0,1.0,1.0
60.54999999999652,0.06289979987949625,0.0628735296803757,0.06289979987949625,0.023687931512195046,0.7552531698085355,0.9998765933907837,49.99382966953919,1.051171035195537,-111.31232445002013,1.0628596204231249,0.3197023584112326,-131.9485922279104,0.41362355947145896,8.175060221008584e-05,5.671941787786297,5.671941787786297,11023.871000000001,0.0,7.899478325881424,0.0,-0.08031500210729667,11022.286965453008,0.0,1.0,1.0
60.55999999999652,0.06316609492656682,0.06287297821867303,0.06316609492656682,0.02387863840629874,0.7567002371398218,0.9998742744732019,49.99371372366009,1.051421652914856,-111.32190141973905,1.0632014779256105,0.3211311318909726,-132.02996541065545,0.4134092379589953,-6.882840247623978e-05,5.671746109842544,5.671746109842544,11023.871000000001,0.0,7.900630863084515,0.0,-0.07923575284806862,11022.287466901522,0.0,1.0,1.0
60.56999999999652,0.06350146781590194,0.06287247076623398,0.06350146781590194,0.02413609805633286,0.7574523295076643,0.9998722568336753,49.99361284168376,1.0515282862567463,-111.34088197420144,1.0634337203693376,0.3230236468415368,-132.15204096694222,0.41292431874188945,-0.0002818244527067193,5.671552173707987,5.671552173707987,11023.871000000001,0.0,7.901776796185315,0.0,-0.07813578516631473,11022.288084177017,0.0,1.0,1.0
60.57999999999652,0.06387433401310214,0.06287201302847864,0.06387433401310214,0.024437695149964106,0.7574221089110514,0.9998707577546634,49.99353788773317,1.0514748447323732,-111.36980813874256,1.063529334414519,0.3252077651682095,-132.30616973073876,0.412207284152016,-0.0005387686931640802,5.671359933970995,5.671359933970995,11023.871000000001,0.0,7.9029752109783,0.0,-0.07702209888294101,11022.28957386713,0.0,1.0,1.0
60.589999999996515,0.06424693222562856,0.06287160408540311,0.06424693222562856,0.024753441049798416,0.756602361041657,0.9998699492026035,49.99349746013018,1.0512617427410103,-111.40819669199392,1.0634740405697511,0.3274663593544104,-132.47917022702447,0.41132558076495274,-0.0008142008692195158,5.671169396296162,5.671169396296162,11023.871000000001,0.0,7.904166314542365,0.0,-0.07588799074746289,11022.291326003242,0.0,1.0,1.0
60.59999999999651,0.06457795093653904,0.06287123642820916,0.06457795093653904,0.025047802942868794,0.7550707157869462,0.9998699335793283,49.993496678966416,1.0509082351303773,-111.45447673965832,1.0632694657352832,0.3295504752357533,-132.65421957219155,0.41037336779987416,-0.001077192792496448,5.670980498566037,5.670980498566037,11023.871000000001,0.0,7.905407809255767,0.0,-0.07474150443041193,11022.293636715904,0.0,1.0,1.0
60.60999999999651,0.0648271365040289,0.06287089670573637,0.0648271365040289,0.02528404927306405,0.752986203883772,0.9998707239274968,49.99353619637484,1.0504521441106116,-111.50606114584706,1.0629349624823752,0.33120660134772956,-132.81296941286206,0.4094624011480168,-0.0012951451025921545,5.670793248299543,5.670793248299543,11023.871000000001,0.0,7.906641257696206,0.0,-0.07357504994100497,11022.2962169731,0.0,1.0,1.0
60.61999999999651,0.06496342783491389,0.06287056713914875,0.06496342783491389,0.02543154094077764,0.7505738267631762,0.9998722377715072,49.99361188857536,1.0499449157557728,-111.55968306244792,1.0625062885953218,0.3322267662953761,-132.93877116766836,0.40870212846343246,-0.001440119550128502,5.670607590720007,5.670607590720007,11023.871000000001,0.0,7.907922949937911,0.0,-0.07239650343482715,11022.2993733909,0.0,1.0,1.0
60.62999999999651,0.06496987459697935,0.06287022746547005,0.06496987459697935,0.02547008840249033,0.7480987025917651,0.9998743047362163,49.993715236810814,1.0494457067794098,-111.61181044873456,1.0620319260698643,0.3324803921196968,-133.01844039503692,0.40818496430899776,-0.0014925997825898027,5.670423537589923,5.670423537589923,11023.871000000001,0.0,7.909195834215938,0.0,-0.0711989683214934,11022.302721098737,0.0,1.0,1.0
60.639999999996505,0.06484466126396114,0.06286985718649167,0.06484466126396114,0.025394964334689667,0.7458349545009876,0.9998766884550213,49.993834422751064,1.0490121817332363,-111.65905358517314,1.0615664401498823,0.33193148285145213,-133.04573977187027,0.40797191091972784,-0.0014464731807682582,5.670241044350167,5.670241044350167,11023.871000000001,0.0,7.910514719739665,0.0,-0.06999015908878746,11022.306620657324,0.0,1.0,1.0
60.6499999999965,0.0646002410920816,0.06286943786342349,0.0646002410920816,0.025215467915352504,0.7440350396867698,0.9998791151493793,49.99395575746897,1.0486939789821277,-111.69852102002466,1.0611633832525045,0.33063522002074014,-133.02075718805892,0.4080886257917835,-0.001307853227621919,5.670060134616692,5.670060134616692,11023.871000000001,0.0,7.911824010856056,0.0,-0.0687634889741428,11022.310667722326,0.0,1.0,1.0
60.6599999999965,0.06426421985632094,0.06286895519892224,0.06426421985632094,0.024954162641827055,0.7429006711056463,0.999881306740462,49.9940653370231,1.0485262449569097,-111.72822442239797,1.060868591172194,0.32874286766585686,-132.94969931045537,0.40851908732834774,-0.0010944610338726526,5.669880776642048,5.669880776642048,11023.871000000001,0.0,7.913176971255145,0.0,-0.06752646008580984,11022.315246671427,0.0,1.0,1.0
60.6699999999965,0.063876479644842,0.06286840066222955,0.063876479644842,0.024643693751559406,0.7425575967267081,0.9998830163119403,49.99415081559702,1.0485252725665781,-111.74736489429758,1.0607143168173598,0.3264844466344349,-132.8440948008613,0.4092073494308307,-0.000833088231079554,5.669703009867171,5.669703009867171,11023.871000000001,0.0,7.914519528059615,0.0,-0.06627251643615224,11022.31990067701,0.0,1.0,1.0
60.6799999999965,0.06348349335604436,0.06286777245703852,0.06348349335604436,0.024321689609764392,0.7430397142095352,0.999884058615711,49.99420293078555,1.0486872364847057,-111.75642953434352,1.060715437444529,0.3241341786119641,-132.71918138720514,0.4100668882788044,-0.0005554242275883012,5.6695268206533855,5.6695268206533855,11023.871000000001,0.0,7.915903389372904,0.0,-0.06500916645586141,11022.325033069887,0.0,1.0,1.0
60.689999999996495,0.06313156601168822,0.06286707570942364,0.06313156601168822,0.024025264969911683,0.7442854160977332,0.9998843305081566,49.99421652540783,1.048989863000139,-111.75709321495549,1.0608683431981838,0.3219695564952454,-132.5918496690394,0.41099422003301894,-0.00029346076104887035,5.669352263524607,5.669352263524607,11023.871000000001,0.0,7.917276016459085,0.0,-0.06373017348346374,11022.330234472734,0.0,1.0,1.0
60.69999999999649,0.06286069743259444,0.06286632185613548,0.06286069743259444,0.02378648243082143,0.7461463416811762,0.9998838193208842,49.99419096604421,1.0493961897096293,-111.75196676155278,1.06115236767523,0.3202346038198156,-132.47860492932705,0.4118830079774748,-7.559537462740323e-05,5.66917934419899,5.66917934419899,11023.871000000001,0.0,7.9186875038664155,0.0,-0.06244276105797225,11022.335830664193,0.0,1.0,1.0
60.70999999999649,0.0626988132892074,0.06286552731680821,0.0626988132892074,0.02362842607988182,0.7484068159724749,0.9998825993441158,49.994129967205794,1.0498600429361438,-111.74421109693631,1.061533240987442,0.31910592090075274,-132.39343149681528,0.4126389024479134,7.68563107264586e-05,5.669008134230806,5.669008134230806,11023.871000000001,0.0,7.92008690710644,0.0,-0.061140735619384746,11022.341450739466,0.0,1.0,1.0
60.71999999999649,0.06265716475681861,0.06286471162413756,0.06265716475681861,0.02356281818391174,0.7508132540163006,0.9998808152105153,49.99404076052576,1.0503324438978354,-111.73703521193794,1.0619682416422922,0.31866681165607547,-132.34627950252934,0.4131926642681294,0.00015182835158175645,5.668838654409453,5.668838654409453,11023.871000000001,0.0,7.921522653573792,0.0,-0.05983137555394366,11022.347473128972,0.0,1.0,1.0
60.72999999999649,0.06273355709213181,0.06286389526328713,0.06273355709213181,0.023591754752720545,0.7531053586107901,0.9998786596711122,49.99393298355561,1.050766243600986,-111.73339026638598,1.0624116802782508,0.31892396391758615,-132.34280139828937,0.41349966126425763,0.00014540740169841776,5.668670994174117,5.668670994174117,11023.871000000001,0.0,7.922945448870389,0.0,-0.05850850550700564,11022.353444277625,0.0,1.0,1.0
60.739999999996485,0.06291800477775057,0.06286309747882957,0.06291800477775057,0.02371084347976882,0.7550406233933734,0.9998763564251743,49.993817821258716,1.051118166812922,-111.73586566508806,1.0628185202101006,0.31983789920233396,-132.38493756181802,0.4135330634879449,5.9473560687584026e-05,5.668505174480308,5.668505174480308,11023.871000000001,0.0,7.924402071218309,0.0,-0.05717905104928957,11022.359476483018,0.0,1.0,1.0
60.74999999999648,0.063193188761612,0.06286233425936441,0.063193188761612,0.02391043969115968,0.7564144397555156,0.9998741446067962,49.993707230339815,1.0513510933408345,-111.74651727507089,1.0631472474111807,0.32132670568170413,-132.47168227625266,0.41328442102084173,-9.941993783038616e-05,5.668341307846397,5.668341307846397,11023.871000000001,0.0,7.925844859396736,0.0,-0.05583728707359723,11022.365685266406,0.0,1.0,1.0
60.75999999999648,0.06353401252084666,0.06286161666879311,0.06353401252084666,0.024174415090940742,0.7570779640159392,0.9998722611492095,49.99361305746047,1.0514374252996175,-111.76667338294341,1.0633626150376656,0.3232609856003971,-132.59827539487284,0.4127684813864542,-0.00031882833530470084,5.668179439307683,5.668179439307683,11023.871000000001,0.0,7.927318848538725,0.0,-0.05448997991378852,11022.372114249769,0.0,1.0,1.0
60.76999999999648,0.06390804368941082,0.0628609496706677,0.06390804368941082,0.024479222539102792,0.7569531426412888,0.9998709190123372,49.993545950616856,1.0513629170967604,-111.796757991452,1.0634389807378646,0.3254627117622013,-132.75550693491087,0.4120272314919494,-0.0005794088659926006,5.668019678331809,5.668019678331809,11023.871000000001,0.0,7.928778107782552,0.0,-0.05313106047393787,11022.3783832539,0.0,1.0,1.0
60.77999999999648,0.06427692379138064,0.06286033156339078,0.06427692379138064,0.02479407172876742,0.7560430351061147,0.9998702828136562,49.99351414068281,1.0511301952242593,-111.8361573067671,1.0633638593303565,0.32770997680767094,-132.9296948509829,0.41113158398853766,-0.000854928494670535,5.667862081766284,5.667862081766284,11023.871000000001,0.0,7.930265962487034,0.0,-0.05176729952060104,11022.38490221603,0.0,1.0,1.0
60.789999999996475,0.06459917300658935,0.06285975410348187,0.06459917300658935,0.025083004285887736,0.7544356301804694,0.9998704448804415,49.993522244022074,1.0507608567542186,-111.88316986424917,1.0631409796025715,0.3297514423877679,-133.10370247189644,0.41017848593560036,-0.0011140119829549378,5.667706757508132,5.667706757508132,11023.871000000001,0.0,7.931738179786356,0.0,-0.05039301314676585,11022.391235801953,0.0,1.0,1.0
60.79999999999647,0.06483512825156033,0.06285920333798047,0.06483512825156033,0.02530961837440296,0.7522992951586553,0.9998714063559346,49.99357031779673,1.050294771140323,-111.93509942163291,1.0627918702945809,0.3313359179362647,-133.2592272559065,0.4092807079922669,-0.0013242768183094715,5.66755376475137,5.66755376475137,11023.871000000001,0.0,7.9332363278005875,0.0,-0.04901431052737346,11022.397756698252,0.0,1.0,1.0
60.80999999999647,0.06495558017882516,0.0628586610946924,0.06495558017882516,0.02544478462810015,0.7498654779010304,0.999873073628992,49.9936536814496,1.049784361046554,-111.98863558089863,1.0623539875068067,0.33226577398081936,-133.38020195518544,0.40854529544291207,-0.0014590361413919992,5.667403207670716,5.667403207670716,11023.871000000001,0.0,7.934717921784829,0.0,-0.04762560488420649,11022.404023285924,0.0,1.0,1.0
60.81999999999647,0.06494554407693452,0.06285810697634925,0.06494554407693452,0.025470049917431483,0.7474018438860753,0.999875267957373,49.99376339786865,1.0492887977068566,-112.04025523004964,1.0618766762102536,0.33242210648566844,-133.45414920757372,0.40806102395062965,-0.0015002457517433662,5.667255137398019,5.667255137398019,11023.871000000001,0.0,7.936222748376035,0.0,-0.04623311950139223,11022.410437363074,0.0,1.0,1.0
60.82999999999647,0.06480463883533914,0.06285752062763039,0.06480463883533914,0.025382108491813153,0.7451815196011767,0.9998777474206225,49.99388737103113,1.0488651982348631,-112.08660533320393,1.0614146592948184,0.33177799894861987,-133.47545169533817,0.4078855716264633,-0.0014430232326732503,5.667109647707515,5.667109647707515,11023.871000000001,0.0,7.937710097555852,0.0,-0.044831106545284743,11022.41655270725,0.0,1.0,1.0
60.839999999996465,0.06454703077698155,0.06285688401782184,0.06454703077698155,0.025191776517371367,0.7434526068120987,0.9998802360429956,49.99401180214978,1.0485618586033214,-112.12487926087846,1.0610209167310287,0.33039944093920803,-133.44486476050227,0.40804014441499703,-0.0012947973306132385,5.666966775270937,5.666966775270937,11023.871000000001,0.0,7.9392179805541785,0.0,-0.043425666347627345,11022.42275662119,0.0,1.0,1.0
60.84999999999646,0.0642019356519925,0.0628561834821621,0.0642019356519925,0.0249229788667878,0.7424092202297694,0.9998824575977469,49.99412287988734,1.048411921520609,-112.15321506615179,1.060739985505934,0.32844798641581974,-133.36926244714937,0.40850389245339835,-0.0010744948490757703,5.666826584498621,5.666826584498621,11023.871000000001,0.0,7.94070745779335,0.0,-0.04201063086837889,11022.42838015419,0.0,1.0,1.0
60.85999999999646,0.06381031824575625,0.06285541128026963,0.06381031824575625,0.024609225723608786,0.7421670775142641,0.9998841709118442,49.99420854559221,1.0484293549926738,-112.17096204888894,1.0606022565657838,0.3261607730046289,-133.26070214862693,0.4092167377534222,-0.0008097134741954191,5.666689105669049,5.666689105669049,11023.871000000001,0.0,7.942214765511031,0.0,-0.04059284361274529,11022.434279419414,0.0,1.0,1.0
60.86999999999646,0.06341897569174845,0.06285456647807514,0.06341897569174845,0.024288364641208305,0.7427489186087024,0.9998851994346099,49.99425997173049,1.0486080584830042,-112.17875391817138,1.0606204709875608,0.3238145335174709,-133.13472469816864,0.4100894493764848,-0.0005324139328703095,5.666554390854403,5.666554390854403,11023.871000000001,0.0,7.943702736155451,0.0,-0.03916611883381201,11022.439707996695,0.0,1.0,1.0
60.87999999999646,0.0630737620561828,0.06285365504164617,0.0630737620561828,0.02399712502940873,0.7440823319410167,0.9998854503117532,49.99427251558766,1.0489238341826042,-112.17838970526968,1.0607889256249274,0.32168459440013053,-133.0082723462109,0.41101752928333835,-0.00027434628680506144,5.6664224375686425,5.6664224375686425,11023.871000000001,0.0,7.945205802132366,0.0,-0.03773649223382224,11022.44516843343,0.0,1.0,1.0
60.889999999996455,0.0628136126921543,0.06285268913558721,0.0628136126921543,0.023766755174171875,0.7460098502646594,0.9998849213566605,49.994246067833025,1.049338321583191,-112.17256806213781,1.0610851648008328,0.3200091628704167,-132.8976818988025,0.41189516043804564,-6.328968403065613e-05,5.666293277960728,5.666293277960728,11023.871000000001,0.0,7.946688599654813,0.0,-0.03629820650276517,11022.450151796736,0.0,1.0,1.0
60.89999999999645,0.06266472023699221,0.06285168572070966,0.06266472023699221,0.023619123331215738,0.7483095334311781,0.9998836961354469,49.994184806772346,1.0498046739925468,-112.16448435173638,1.0614736458997223,0.31895518052477756,-132.81654323058711,0.4126302729919795,8.041672686465856e-05,5.666166888112093,5.666166888112093,11023.871000000001,0.0,7.948183766308249,0.0,-0.03485710014157739,11022.455099792054,0.0,1.0,1.0
60.90999999999645,0.06263650701286654,0.06285066463455666,0.06263650701286654,0.023564761718383512,0.7507251464162916,0.9998819263221068,49.99409631610534,1.050273814386758,-112.15733310981933,1.0619109566266742,0.3185958095902432,-132.77436025925942,0.41315653663009266,0.00014567999477729798,5.6660432741742826,5.6660432741742826,11023.871000000001,0.0,7.949657735143841,0.0,-0.03340768389044366,11022.459557827096,0.0,1.0,1.0
60.91999999999645,0.0627255767134821,0.06284964641180013,0.0627255767134821,0.023604729797292175,0.7529969867303868,0.999879809358063,49.993990467903146,1.0506989694948177,-112.15402997692784,1.062351270268688,0.3189305797083476,-132.7762251287128,0.4134318893447685,0.00012950316562708453,5.665922388088089,5.665922388088089,11023.871000000001,0.0,7.9511413768484305,0.0,-0.031955665596204476,11022.463967788319,0.0,1.0,1.0
60.92999999999645,0.06292104030863416,0.06284865009925342,0.06292104030863416,0.02373397569433858,0.7548858215372347,0.999877571557879,49.99387857789395,1.0510374846249126,-112.1571098714319,1.062749840970364,0.319914785768287,-132.82371227919674,0.4134316491559884,3.4351130457209444e-05,5.665804214376447,5.665804214376447,11023.871000000001,0.0,7.952602895016723,0.0,-0.030495513623399088,11022.467822232533,0.0,1.0,1.0
60.939999999996445,0.06320460638535903,0.06284769127094111,0.06320460638535903,0.023942085316984208,0.7561925724917886,0.9998754526814877,49.99377263407438,1.0512532365929488,-112.16855031979814,1.0630657658622624,0.32146069498215074,-132.91538097261943,0.41315004741680594,-0.00013252999922899744,5.665688685295438,5.665688685295438,11023.871000000001,0.0,7.954071386108675,0.0,-0.029032786473527333,11022.471568092318,0.0,1.0,1.0
60.94999999999644,0.06355025151536457,0.06284678040922018,0.06355025151536457,0.024212055145562673,0.7567759407769546,0.9998736877765109,49.99368438882554,1.051320073718606,-112.18957883091406,1.0632648029708398,0.3234329431831353,-133.045954385851,0.41260499031230946,-0.00035788776056149517,5.665575762813036,5.665575762813036,11023.871000000001,0.0,7.9555168343633325,0.0,-0.027562456214207654,11022.474769491797,0.0,1.0,1.0
60.95999999999644,0.06392474493851394,0.06284592179481957,0.06392474493851394,0.024519431881008562,0.7565669384726822,0.9998724850470956,49.99362425235478,1.0512256478683275,-112.22049996462465,1.0633227448652351,0.32564783594311625,-133.20567254616645,0.41184194361459797,-0.0006215245689607449,5.66546536381974,5.66546536381974,11023.871000000001,0.0,7.956966574810198,0.0,-0.026089755151696037,11022.477837875724,0.0,1.0,1.0
60.96999999999644,0.06428919538881117,0.0628451130195062,0.06428919538881117,0.024832674755036286,0.7555785258087685,0.9998720013779872,49.993600068899354,1.0509748202430729,-112.26056960313572,1.0632289471651253,0.3278790249261197,-133.38037793751832,0.4109351920831301,-0.0008964774287936871,5.665357431737501,5.665357431737501,11023.871000000001,0.0,7.958392361884123,0.0,-0.024610030044131783,11022.48035836964,0.0,1.0,1.0
60.97999999999644,0.06460203789527026,0.06284434519260809,0.06460203789527026,0.02511547965552488,0.7539085219156403,0.9998723187571588,49.99361593785794,1.0505915074010428,-112.3079582225436,1.0629892562406729,0.3298732793632352,-133.55265852337,0.4099842874198488,-0.0011509929395379648,5.665251873690788,5.665251873690788,11023.871000000001,0.0,7.959819800249523,0.0,-0.02312808359832772,11022.482693229656,0.0,1.0,1.0
60.989999999996435,0.06482432361827369,0.06284360385474798,0.06482432361827369,0.02533182917935431,0.7517338758164671,0.9998734264886927,49.99367132443464,1.0501175407640497,-112.3598678982396,1.0626273201371295,0.3313823927319822,-133.70426322797002,0.40910275387500994,-0.0013529447427085978,5.66514862526491,5.66514862526491,11023.871000000001,0.0,7.961222385342537,0.0,-0.021639619027623125,11022.4844658691,0.0,1.0,1.0
60.99999999999643,0.06492841357137222,0.06284287053744572,0.06492841357137222,0.02545364802315703,0.7492919584574166,0.999875219258659,49.993760962932946,1.0496066753204616,-112.41293610135685,1.062182423986939,0.3322169361034277,-133.819423436275,0.40839628457831184,-0.0014764660456519224,5.665047586100938,5.665047586100938,11023.871000000001,0.0,7.9626239983913605,0.0,-0.02014958133986663,11022.48606770391,0.0,1.0,1.0
61.00999999999643,0.06490143016164046,0.06284212480313299,0.06490143016164046,0.025464578312167606,0.7468524636021552,0.9998775093492985,49.993875467464925,1.0491180165588783,-112.4636519205441,1.0617048700003653,0.3322709740392646,-133.88659594151378,0.40794946201791127,-0.0015053227275567335,5.664948688763722,5.664948688763722,11023.871000000001,0.0,7.963999871749202,0.0,-0.018653620071448662,11022.487101989305,0.0,1.0,1.0
61.01999999999643,0.06474461749910825,0.06284134652605289,0.06474461749910825,0.025363009070934882,0.7446868387417123,0.9998800492119853,49.99400246059926,1.0487079368542818,-112.50870813595171,1.061249478018165,0.33152808353567786,-133.90093738109704,0.40781600324779754,-0.0014361139315306123,5.664851832920887,5.664851832920887,11023.871000000001,0.0,7.965372214910518,0.0,-0.017156914478177628,11022.488019121078,0.0,1.0,1.0
61.02999999999643,0.06447394312008559,0.06284051815722863,0.06447394312008559,0.025161355068126227,0.7430380481792762,0.9998825610162828,49.99412805081414,1.048423202654729,-112.54539310933446,1.0608685123433386,0.3300656826516532,-133.86391610832575,0.4080123188763872,-0.0012776594702364197,5.664756956455333,5.664756956455333,11023.871000000001,0.0,7.966717946803505,0.0,-0.015654826289651,11022.488336991473,0.0,1.0,1.0
61.039999999996425,0.0641202244995669,0.06283962671882713,0.0641202244995669,0.024884867232279322,0.7420918847231055,0.9998847709115763,49.99423854557882,1.0482948136371957,-112.5719799659583,1.0606050575740482,0.3280555777194451,-133.7830637860327,0.40851263995854803,-0.0010500644981795842,5.664663970020351,5.664663970020351,11023.871000000001,0.0,7.968057620769323,0.0,-0.014152492339251723,11022.488547377669,0.0,1.0,1.0
61.04999999999642,0.06372543224920814,0.06283866529013564,0.06372543224920814,0.02456782676664606,0.741953500800121,0.9998864439857368,49.99432219928684,1.0483343361026545,-112.5879719230343,1.0604875211748617,0.3257415461931574,-133.67093233349675,0.4092528500513715,-0.0007816551055965931,5.66457280931586,5.66457280931586,11023.871000000001,0.0,7.969369829574725,0.0,-0.01264795031676061,11022.48847228557,0.0,1.0,1.0
61.05999999999642,0.06333657831211495,0.06283763379945866,0.06333657831211495,0.0242481931421756,0.742634213671106,0.9998874127746635,49.99437063873317,1.0485333757422828,-112.59415164460484,1.060526436615025,0.3234021601164813,-133.5433258650955,0.4101412058949311,-0.000504574333836676,5.664483406497488,5.664483406497488,11023.871000000001,0.0,7.9706735157713675,0.0,-0.011142002530841778,11022.488066228725,0.0,1.0,1.0
61.06999999999642,0.06299895775522377,0.06283653902203055,0.06299895775522377,0.02396222096520476,0.7440508370470604,0.9998875949226446,49.994379746132225,1.0488658337098076,-112.59244177989382,1.0607139853829244,0.3213099279437549,-133.41720473358683,0.4110724119615811,-0.0002502563966679007,5.664395722891788,5.664395722891788,11023.871000000001,0.0,7.971948902426353,0.0,-0.009633366681017804,11022.487223395005,0.0,1.0,1.0
61.07999999999642,0.06275021901649457,0.06283539378919133,0.06275021901649457,0.023740152556269073,0.7460370975328899,0.9998869987624748,49.99434993812374,1.0492920625260118,-112.58562268618991,1.0610259372870252,0.3196958804003417,-133.30864671372575,0.41194168510368645,-4.569537194295051e-05,5.6643097049092335,5.6643097049092335,11023.871000000001,0.0,7.973213358014272,0.0,-0.008125938539409187,11022.486347183356,0.0,1.0,1.0
61.089999999996415,0.06261448403123754,0.06283421551485695,0.06261448403123754,0.023602385919215325,0.7483657628729026,0.9998857162484441,49.994285812422206,1.0497648703421059,-112.57690359267195,1.0614256747855122,0.31871526011253765,-133.23072295383668,0.41266013417192793,8.997003233220113e-05,5.664225335711506,5.664225335711506,11023.871000000001,0.0,7.9744487015089485,0.0,-0.0066162691854784045,11022.485046082722,0.0,1.0,1.0
61.09999999999641,0.06259965151968673,0.06283302423444263,0.06259965151968673,0.023558585715145144,0.7507789065028423,0.9998839052443496,49.99419526221748,1.0502350788945927,-112.56946296145752,1.0618692491563595,0.31843298321849645,-133.1926552789624,0.41316371962685033,0.00014633540122866578,5.664142586597722,5.664142586597722,11023.871000000001,0.0,7.975670773793384,0.0,-0.005108704259796994,11022.48375332764,0.0,1.0,1.0
61.10999999999641,0.06270127125899025,0.06283184041410673,0.06270127125899025,0.023608826355492968,0.7530181046175072,0.9998817674755061,49.994088373775305,1.0506562963327222,-112.56618160904046,1.0623107278650654,0.3188421487381107,-133.1989762985766,0.4134127529474394,0.00012128579950638346,5.664061466477482,5.664061466477482,11023.871000000001,0.0,7.976862945300254,0.0,-0.003599520448206571,11022.482089716701,0.0,1.0,1.0
61.11999999999641,0.0629076206829772,0.0628306827803247,0.0629076206829772,0.023747457619794795,0.7548479878606266,0.9998795315543875,49.99397657771937,1.0509864807130707,-112.56954071150682,1.0627056775078005,0.31989322372831597,-133.25092751491022,0.4133845616604703,1.7817116032409208e-05,5.6639819704740715,5.6639819704740715,11023.871000000001,0.0,7.978039579315073,0.0,-0.00209357677907336,11022.48055786094,0.0,1.0,1.0
61.12999999999641,0.06319946735692865,0.06282956637034476,0.06319946735692865,0.023963331216195042,0.7560755259894594,0.9998774376416861,49.993871882084306,1.0511904889704882,-112.58144032429364,1.0630138060141858,0.3214928395090507,-133.34665635032417,0.4130759748671063,-0.0001561642672663413,5.663904129998259,5.663904129998259,11023.871000000001,0.0,7.9791855497420405,0.0,-0.0005872904904575885,11022.478794698387,0.0,1.0,1.0
61.139999999996405,0.06354987744598511,0.06282850096752977,0.06354987744598511,0.024238587696267223,0.7565674204181649,0.9998757187319259,49.993785936596296,1.0512435948258418,-112.60300816416128,1.0632018643302927,0.32349976148124415,-133.48038225026147,0.4125079999292564,-0.0003866163555049998,5.663827967785317,5.663827967785317,11023.871000000001,0.0,7.9803138006314835,0.0,0.0009155378970878641,11022.477169480482,0.0,1.0,1.0
61.1499999999964,0.06392484226702251,0.06282749006086062,0.06392484226702251,0.024547887626061738,0.7562641287393078,0.999874578157984,49.9937289078992,1.0511353178839489,-112.63443085238495,1.0632470598465025,0.32572475238761656,-133.64180471023712,0.41172951076429065,-0.0006525045845471918,5.663753539489496,5.663753539489496,11023.871000000001,0.0,7.981410652692633,0.0,0.0024178470333499603,11022.475431002067,0.0,1.0,1.0
