t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
61.1599999999964,0.06428497511156427,0.06282653043814172,0.06428497511156427,0.02485897473083536,0.7551887888932933,0.999874165036509,49.99370825182545,1.050872703484418,-112.6748366522608,1.0631405561671399,0.3279372665450755,-133.81630340015053,0.41081804311984815,-0.0009261659577174401,5.6636808920719215,5.6636808920719215,11023.871000000001,0.0,7.982487677847654,0.0,0.003915974300260641,11022.473967886617,0.0,1.0,1.0
61.1699999999964,0.0645886838486061,0.06282561247793687,0.0645886838486061,0.025135253494402744,0.7534491912706264,0.9998745511137488,49.99372755568744,1.0504819040376252,-112.7222725733655,1.062890262141179,0.3298825775374533,-133.9862091295646,0.40987556309672996,-0.0011755149479992268,5.6636101020183025,5.6636101020183025,11023.871000000001,0.0,7.983532598986783,0.0,0.005412925885095051,11022.472493859717,0.0,1.0,1.0
61.1799999999964,0.06479789398359063,0.06282472114561788,0.06479789398359063,0.025341225351462417,0.7512307800737578,0.9998757142578995,49.993785712894976,1.0500065299930377,-112.77384961846768,1.0625218325417594,0.33131650251932,-134.1333735516523,0.4090158863511921,-0.0013687959478855885,5.66354123839962,5.66354123839962,11023.871000000001,0.0,7.984555685425202,0.0,0.006905319402854661,11022.471432890408,0.0,1.0,1.0
61.189999999996395,0.0648866514019895,0.06282383762138007,0.0648866514019895,0.02544998300799131,0.7487765744977289,0.9998775381403169,49.993876907015846,1.0495014607184734,-112.82616531460201,1.0620762347600772,0.332058636981821,-134.24237764324243,0.40834293649092024,-0.001481062580114205,5.663474394901194,5.663474394901194,11023.871000000001,0.0,7.985545994048685,0.0,0.008395956609910446,11022.470495679372,0.0,1.0,1.0
61.19999999999639,0.06484412312461714,0.06282294138344287,0.06484412312461714,0.025447202193956214,0.746357874703961,0.9998798270604983,49.99399135302491,1.0490255659695757,-112.87573076235527,1.0616045331178432,0.33201573526096245,-134.30258651738004,0.4079370686467729,-0.0014978393882221636,5.663409657471556,5.663409657471556,11023.871000000001,0.0,7.9865125505672925,0.0,0.009882002498971499,11022.470001654026,0.0,1.0,1.0
61.20999999999639,0.06467313811357527,0.0628220124995674,0.06467313811357527,0.02533293310997312,0.7442440830059653,0.9998823288317805,49.99411644158903,1.0486343218865481,-112.91929330004821,1.0611614803579177,0.3311817094849591,-134.30992904585267,0.4078479732731627,-0.0014171832871554824,5.663347129300515,5.663347129300515,11023.871000000001,0.0,7.987445688981781,0.0,0.011365638610413646,11022.469828140975,0.0,1.0,1.0
61.21999999999639,0.06439140262416919,0.06282103387101654,0.06439140262416919,0.025121123509588363,0.7426727077859128,0.999884764772846,49.9942382386423,1.048372854391502,-112.95424317631421,1.060798484143732,0.32964505563795726,-134.2665731720642,0.40808728991526155,-0.0012492541381187994,5.66328690398058,5.66328690398058,11023.871000000001,0.0,7.988353265829744,0.0,0.01284409654959716,11022.470304755916,0.0,1.0,1.0
61.22999999999639,0.06403124594001182,0.06281999317721762,0.06403124594001182,0.024838261299599915,0.7418209939050787,0.9998868643466996,49.99434321733498,1.0482699608262742,-112.97899266997014,1.0605570735724625,0.32758727604523263,-134.18068652119672,0.4086244520030635,-0.0010152650690608764,5.663229091931721,5.663229091931721,11023.871000000001,0.0,7.989226819013197,0.0,0.014320493256174628,11022.471141732176,0.0,1.0,1.0
61.239999999996385,0.06363553634776488,0.06281888428739087,0.06363553634776488,0.024519302013278052,0.7417834339956274,0.9998883996981641,49.994419984908205,1.0483347998490082,-112.99319966329207,1.0604636169651969,0.32525810046322784,-134.06528897937523,0.409391500593021,-0.0007441935077279749,5.663173790802183,5.663173790802183,11023.871000000001,0.0,7.99007309442396,0.0,0.015792005482927526,11022.472734291141,0.0,1.0,1.0
61.24999999999638,0.0632513923374947,0.06281770796163073,0.0632513923374947,0.02420223083499866,0.7425599746451705,0.9998892130588253,49.994460652941264,1.048556721735017,-112.99779335912724,1.0605264325774635,0.3229372485169321,-133.93642042006616,0.41029440689032703,-0.00046829524180065554,5.663121107097848,5.663121107097848,11023.871000000001,0.0,7.990884777934233,0.0,0.017261082732467774,11022.474798804684,0.0,1.0,1.0
61.25999999999638,0.06292346029336705,0.0628164717533516,0.06292346029336705,0.023922765705741457,0.7440568392206023,0.9998892329880759,49.994461649403796,1.0489077931801547,-112.99481521165448,1.0607356187375334,0.3208938389396628,-133.81103493878103,0.4112272886389646,-0.00021863764581689024,5.663071136815783,5.663071136815783,11023.871000000001,0.0,7.991667594566906,0.0,0.01872542251204816,11022.477806120998,0.0,1.0,1.0
61.26999999999638,0.06268802938735421,0.06281518913077462,0.06268802938735421,0.023710097577419348,0.7460992254140332,0.9998884785914879,49.994423929574396,1.0493471637849092,-112.9871207869887,1.0610652289258862,0.31935126658444457,-133.70492608907347,0.4120865901787273,-2.1390100313448124e-05,5.663023982391149,5.663023982391149,11023.871000000001,0.0,7.992415288614036,0.0,0.02018747080607744,11022.48146669559,0.0,1.0,1.0
61.27999999999638,0.06256712940986581,0.06281387793451616,0.06256712940986581,0.023583151562121287,0.7484549564806372,0.9998870502970544,49.99435251485272,1.0498273811523684,-112.97792625570236,1.0614776514238176,0.31845293103723116,-133.63063577820245,0.41278670060091627,0.00010551380929064297,5.6629797272742595,5.6629797272742595,11023.871000000001,0.0,7.993132629540051,0.0,0.02164508463226894,11022.486037936149,0.0,1.0,1.0
61.289999999996375,0.06256715507412584,0.06281255837769692,0.06256715507412584,0.023550752815413037,0.7508647159068788,0.9998851122330186,49.99425561165093,1.0502992202044927,-112.97038865898942,1.0619284680003844,0.31825561614290504,-133.59710769061383,0.4132658727044936,0.0001523363073595435,5.662938459491771,5.662938459491771,11023.871000000001,0.0,7.993814357223175,0.0,0.023100540581496954,11022.491362183506,0.0,1.0,1.0
61.29999999999637,0.06268262013163799,0.0628112508464837,0.06268262013163799,0.02361200309638984,0.7530716069523726,0.9998828704639993,49.994143523199966,1.0507167239382809,-112.96734905451744,1.0623716994059567,0.3187460805589545,-133.60830858612576,0.41348680848677377,0.00011783756883463475,5.662900251556148,5.662900251556148,11023.871000000001,0.0,7.994464369502161,0.0,0.02455190162077613,11022.49778711118,0.0,1.0,1.0
61.30999999999637,0.06290097561050914,0.06280997374619064,0.06290097561050914,0.02376064758200566,0.7548443078070879,0.9998805559261159,49.994027796305794,1.051038522291049,-112.97123015199682,1.0627632807677405,0.3198699777181141,-133.66513189184175,0.41342889620522566,5.554493902361346e-06,5.662865171929461,5.662865171929461,11023.871000000001,0.0,7.995078318863255,0.0,0.026001415527087592,11022.504931861526,0.0,1.0,1.0
61.31999999999637,0.06320205800720054,0.06280874158854304,0.06320205800720054,0.023984795002630274,0.7559959585684008,0.9998784091540599,49.993920457703,1.0512305157345645,-112.98385020975293,1.0630635902272199,0.32152832730532865,-133.7652980732463,0.41309161800865396,-0.00017593380138346965,5.662833275261086,5.662833275261086,11023.871000000001,0.0,7.9956593142762395,0.0,0.02744715877244498,11022.513252767752,0.0,1.0,1.0
61.32999999999637,0.06355803635863408,0.06280756348208234,0.06355803635863408,0.0242657242435636,0.7564013117977685,0.9998766610122211,49.99383305061105,1.0512694675901522,-113.0062333642523,1.0632404335412684,0.32357406975504655,-133.90251213314968,0.41249913306193164,-0.0004117864358485421,5.662804610876702,5.662804610876702,11023.871000000001,0.0,7.9962038392472925,0.0,0.028891104362284543,11022.522389208434,0.0,1.0,1.0
61.339999999996365,0.06393414801167613,0.06280644216137259,0.06393414801167613,0.024577218645571317,0.7560102411747216,0.9998755098504689,49.99377549252345,1.0511468201969172,-113.03844542579013,1.0632724930195259,0.32581254676522814,-134.06593314838292,0.41170374181990543,-0.0006801363702074129,5.662779216273645,5.662779216273645,11023.871000000001,0.0,7.996714298546873,0.0,0.03033172111475112,11022.532782393033,0.0,1.0,1.0
61.34999999999636,0.06429055289284777,0.06280537366029632,0.06429055289284777,0.024886339495911517,0.7548559372671618,0.9998750969121349,49.993754845606745,1.0508718344587302,-113.07948565771447,1.0631527890006667,0.32800926897391425,-134.2404926952879,0.41078618736010364,-0.0009526475223536695,5.662757120564678,5.662757120564678,11023.871000000001,0.0,7.997187923121509,0.0,0.03177077146254218,11022.54402139722,0.0,1.0,1.0
61.35999999999636,0.0645856937177194,0.0628043476881514,0.0645856937177194,0.02515625829158818,0.7530559243432223,0.999875483664271,49.99377418321355,1.050472893333365,-113.12727826333612,1.062891317847316,0.32990841690459227,-134.40829246034,0.4098507293628654,-0.001196952426266093,5.662738336915218,5.662738336915218,11023.871000000001,0.0,7.997626496623343,0.0,0.03320659900798753,11022.556357485713,0.0,1.0,1.0
61.36999999999636,0.06478245009574185,0.0628033487058369,0.06478245009574185,0.025352074193575193,0.7508037808933958,0.9998766366362501,49.99383183181251,1.0499953352906142,-113.17884628678809,1.0625157311277533,0.3312703681767033,-134.551324507339,0.4090112752405677,-0.0013817352126819227,5.662722879589253,5.662722879589253,11023.871000000001,0.0,7.998027915969154,0.0,0.03464056188560071,11022.56977529166,0.0,1.0,1.0
61.37999999999636,0.06485654555813114,0.06280235761910025,0.06485654555813114,0.02544805258770579,0.748347682557266,0.9998784287995448,49.99392143997724,1.0494951008662594,-113.23075058610198,1.0620686198184648,0.33192376731905543,-134.65452531808054,0.4083699278086663,-0.0014829761863844257,5.662710742025726,5.662710742025726,11023.871000000001,0.0,7.998393437289553,0.0,0.0360717171516869,11022.584207794864,0.0,1.0,1.0
61.389999999996355,0.0647989347705578,0.06280135390101452,0.0647989347705578,0.02543165578622715,0.7459603536291,0.9998806562776297,49.99403281388148,1.049031007223965,-113.27951437610591,1.061601870937979,0.33178644870813306,-134.70804592531866,0.4080034891989709,-0.001487739274799331,5.6627019178086835,5.6627019178086835,11023.871000000001,0.0,7.998721529901549,0.0,0.037501035911561044,11022.599640204451,0.0,1.0,1.0
61.39999999999635,0.06461421813180515,0.06280031789224912,0.06461421813180515,0.025304749680331678,0.7439089190869616,0.9998830620610191,49.994153103050955,1.048657600481124,-113.32194234755735,1.0611702130483143,0.33086376861847616,-134.70865410150168,0.4079572598468663,-0.0013956713016362171,5.662696385765502,5.662696385765502,11023.871000000001,0.0,7.999013008971428,0.0,0.03892736022772009,11022.61607652128,0.0,1.0,1.0
61.40999999999635,0.06432199114871541,0.06279923302190092,0.06432199114871541,0.02508295408306763,0.7424250013065464,0.9998853667592457,49.99426833796228,1.0484182680546619,-113.3555327708409,1.060824168047754,0.32925622855233405,-134.6592887588999,0.4082377339368345,-0.0012183963389893124,5.662694125253289,5.662694125253289,11023.871000000001,0.0,7.999266831222723,0.0,0.04035148891822679,11022.633521746653,0.0,1.0,1.0
61.41999999999635,0.06395612396985602,0.06279808769900425,0.06395612396985602,0.024794027638659125,0.7416767979497949,0.9998873035027492,49.99436517513746,1.04833952155573,-113.37884191622487,1.0606036419927514,0.3271552099435704,-134.5687819115621,0.40880940777150504,-0.0009782705443292933,5.662695099877466,5.662695099877466,11023.871000000001,0.0,7.9994834642626005,0.0,0.04177268706810946,11022.651886332644,0.0,1.0,1.0
61.42999999999635,0.06356033752771094,0.06279687664576325,0.06356033752771094,0.024473572870502266,0.7417477119677917,0.9998886518889345,49.99443259444673,1.0484280624000153,-113.39168459592746,1.0605328990747955,0.32481612054175113,-134.4506220516291,0.4096005036364765,-0.0007049049426052709,5.662699282096242,5.662699282096242,11023.871000000001,0.0,7.999662259085301,0.0,0.043190919545396084,11022.671165728298,0.0,1.0,1.0
61.439999999996346,0.06318177943172099,0.06279560150437287,0.06318177943172099,0.024159549089930857,0.7426260388889,0.9998892641755004,49.99446320877502,1.0486709716921365,-113.3951360266384,1.0606180006515749,0.32251935546309773,-134.3210697024997,0.41051481956285174,-0.00043062768817142636,5.662706629860779,5.662706629860779,11023.871000000001,0.0,7.999803428135208,0.0,0.044605444583421375,11022.691354919813,0.0,1.0,1.0
61.44999999999634,0.06286437008458544,0.06279427064182444,0.06286437008458544,0.02388708777589704,0.7442073080241037,0.9998890800557861,49.994454002789304,1.049038494923544,-113.39135371532264,1.0608469482202407,0.3205301765585772,-134.19705135482502,0.4114460221381535,-0.0001860979758212221,5.66271710550313,5.66271710550313,11023.871000000001,0.0,7.999906625033197,0.0,0.04601665756284252,11022.712302438245,0.0,1.0,1.0
61.45999999999634,0.06264298170278003,0.06279289818302555,0.06264298170278003,0.02368429312801759,0.7463082484258642,0.9998881295162736,49.994406475813676,1.0494886068565663,-113.38326438617418,1.0611920878911176,0.31906399874567287,-134.0940547701984,0.4122918990835688,3.3708560925604925e-06,5.662730666943925,5.662730666943925,11023.871000000001,0.0,7.99997190116538,0.0,0.047423435237811534,11022.734088588317,0.0,1.0,1.0
61.46999999999634,0.0625374506327207,0.06279150240020676,0.0625374506327207,0.023568475652320356,0.7486919290503502,0.9998865214794336,49.99432607397168,1.0499736879537402,-113.37408482328199,1.0616148370449936,0.3182516593153324,-134.02399520382758,0.41297044176361486,0.0001211849101096299,5.66274727373775,5.66274727373775,11023.871000000001,0.0,7.9999991190522906,0.0,0.04882590741364644,11022.756512095251,0.0,1.0,1.0
61.47999999999634,0.06255257968036292,0.06279010367622079,0.06255257968036292,0.023547422193843773,0.7510980910345171,0.9998844257773022,49.99422128886511,1.0504447310998075,-113.36694042388086,1.0620704742854858,0.31814101587285193,-133.9953889087399,0.41342271958128635,0.0001584705554515467,5.662766887419056,5.662766887419056,11023.871000000001,0.0,7.999988263724008,0.0,0.05022310267875801,11022.779689246261,0.0,1.0,1.0
61.489999999996336,0.06268207869724263,0.06278872230007305,0.06268207869724263,0.023619615885996217,0.7532717657459189,0.9998820523566736,49.99410261783368,1.050856148783185,-113.36463295062883,1.0625130815263648,0.31871414986283136,-134.01184940104756,0.4136131916815284,0.00011453706797339563,5.662789470919251,5.662789470919251,11023.871000000001,0.0,7.99993931225743,0.0,0.0516150008474355,11022.803363498995,0.0,1.0,1.0
61.499999999996334,0.06291252460954812,0.06278737633249766,0.06291252460954812,0.023778192084591816,0.7549858968336975,0.9998796344098886,49.99398172049443,1.0511672329614947,-113.36952423174843,1.0628989503577126,0.31991169641177564,-134.0739311668279,0.4135233499459577,-6.538320483834292e-06,5.662814992337787,5.662814992337787,11023.871000000001,0.0,7.999852278576696,0.0,0.05300037711901681,11022.82766989973,0.0,1.0,1.0
61.50999999999633,0.06322283334292361,0.06278607973282742,0.06322283334292361,0.02401049972307987,0.7560600908400541,0.9998774126709644,49.99387063354822,1.0513449488199,-113.38334849486714,1.0631891430246905,0.3216290896945398,-134.17891193467366,0.41315535274594456,-0.00019548580614103805,5.662843421389716,5.662843421389716,11023.871000000001,0.0,7.999727159236867,0.0,0.054379250757760664,11022.852358601513,0.0,1.0,1.0
61.51999999999633,0.0635842955464438,0.06278484090666428,0.0635842955464438,0.024296933136215216,0.7563774229928597,0.999875615671897,49.99378078359485,1.051367582409397,-113.40702476266863,1.0633525430125765,0.32371349272434957,-134.3199616681453,0.41253654330032774,-0.0004366408637245106,5.662874733884803,5.662874733884803,11023.871000000001,0.0,7.999564092657469,0.0,0.05575078028039136,11022.877478055527,0.0,1.0,1.0
61.52999999999633,0.06396142195883514,0.0627836618070861,0.06396142195883514,0.024610393381258353,0.7558974082188539,0.9998744365576845,49.99372182788422,1.0512285291768841,-113.44049738930316,1.06336933629154,0.32596494112973057,-134.48569171547769,0.4117226535745377,-0.000707296280620922,5.662908908642412,5.662908908642412,11023.871000000001,0.0,7.999362999376113,0.0,0.057114219049797035,11022.9028712905,0.0,1.0,1.0
61.539999999996326,0.06431396069739322,0.06278253768990333,0.06431396069739322,0.02491728456129916,0.7546634448030183,0.999874008496132,49.9937004248066,1.0509392753480278,-113.48263731203163,1.0632344228826571,0.32814523800904133,-134.6605978301267,0.41079757753922796,-0.0009784640216008254,5.662945932188829,5.662945932188829,11023.871000000001,0.0,7.999124237793517,0.0,0.058469086413274494,11022.928561970675,0.0,1.0,1.0
61.549999999996324,0.06460044654911858,0.0627814575751668,0.06460044654911858,0.02518060024025033,0.7528028509087593,0.9998743825533752,49.99371912766876,1.0505304089496252,-113.53124835025018,1.0629598892366132,0.3299978420832036,-134.8265815680979,0.4098677358804991,-0.001217543830116765,5.6629857936341566,5.6629857936341566,11023.871000000001,0.0,7.998847556845953,0.0,0.05981449634638599,11022.954407751411,0.0,1.0,1.0
61.55999999999632,0.06478477699395191,0.06278040540392656,0.06478477699395191,0.02536610788727059,0.7505172881128152,0.999875513938306,49.9937756969153,1.0500489313940058,-113.58326981939442,1.0625753547374175,0.3312881353723103,-134.9658120359352,0.4090469376189219,-0.0013937235580872565,5.663028490455156,5.663028490455156,11023.871000000001,0.0,7.998533630778517,0.0,0.0611502504093887,11022.980289555548,0.0,1.0,1.0
61.56999999999632,0.06484451610696024,0.06277936179621854,0.06484451610696024,0.02544950377030814,0.7480598384863419,0.9998772653430632,49.99386326715316,1.0495515895321765,-113.63523644211357,1.0621249082890833,0.33185508106214473,-135.063736342669,0.40843481906461787,-0.0014841531888094492,5.663074023216711,5.663074023216711,11023.871000000001,0.0,7.998181940998035,0.0,0.06247502781345251,11023.006288667519,0.0,1.0,1.0
61.57999999999632,0.0647722985809792,0.06277830621075364,0.0647722985809792,0.025419968228386974,0.7457044257206444,0.9998794252406639,49.99397126203319,1.049097059132811,-113.68368599791468,1.061661138320173,0.33162703595846016,-135.11127194551426,0.40810472366746886,-0.0014773836129129345,5.6631224015595905,5.6631224015595905,11023.871000000001,0.0,7.997793570902988,0.0,0.06378883485254022,11023.032213968316,0.0,1.0,1.0
61.589999999996316,0.06457449214647228,0.06277721925178956,0.06457449214647228,0.025281044431299242,0.7437156638119414,0.9998817323815556,49.994086619077784,1.048738900197923,-113.72548549634483,1.0612386275999237,0.33062055146669256,-135.10592921558586,0.4080976429099401,-0.0013745178856053725,5.6631736333155835,5.6631736333155835,11023.871000000001,0.0,7.99736764041415,0.0,0.06509066777638324,11023.057991111384,0.0,1.0,1.0
61.599999999996314,0.06427255705681112,0.0627760848652073,0.06427255705681112,0.025049991320195093,0.742319089503537,0.9998839071665638,49.99419535832819,1.0485187131119198,-113.75824477906248,1.0609069472234534,0.3289479595491995,-135.0514104180404,0.40841493618168023,-0.001188618228816038,5.6632277315226345,5.6632277315226345,11023.871000000001,0.0,7.996905739905911,0.0,0.06638068371751621,11023.083553113082,0.0,1.0,1.0
61.60999999999631,0.06390182684812686,0.06277489217513767,0.06390182684812686,0.024755785251961343,0.7416737304926591,0.9998856868372549,49.994284341862745,1.0484607090964653,-113.78066467474272,1.0607043376364453,0.326810053356111,-134.95720203318209,0.4090162772688336,-0.0009431432247888477,5.663284714494635,5.663284714494635,11023.871000000001,0.0,7.99640653018456,0.0,0.0676568694293018,11023.108972384782,0.0,1.0,1.0
61.61999999999631,0.063506774571748,0.06277363673784751,0.063506774571748,0.024434611460654114,0.74185190492114,0.9998868587555827,49.99434293777914,1.0485691555186107,-113.79271434179569,1.0606529478370086,0.3244673157144611,-134.83724261250939,0.4098262535204594,-0.0006682860338554503,5.663344601861083,5.663344601861083,11023.871000000001,0.0,7.995872197953908,0.0,0.06892048973189342,11023.133946744865,0.0,1.0,1.0
61.62999999999631,0.063134480390121,0.06277232105441141,0.063134480390121,0.024124343548239998,0.7428303997283114,0.9998872853471749,49.99436426735874,1.048828918485689,-113.79560982099144,1.0607566043828507,0.32220023925122465,-134.70798804740588,0.4107466946273896,-0.00039639652367176896,5.6634074121293825,5.6634074121293825,11023.871000000001,0.0,7.995300854349634,0.0,0.07016920002131792,11023.158706631353,0.0,1.0,1.0
61.639999999996306,0.06282806669504329,0.06277095427912388,0.06282806669504329,0.023859484215824945,0.7444943051655999,0.9998869174136182,49.99434587068091,1.0492084939858564,-113.79161791189884,1.061001260849739,0.3202698013927782,-134.58631046782614,0.4116709962452003,-0.00015768695382574818,5.663473166016372,5.663473166016372,11023.871000000001,0.0,7.994695377322124,0.0,0.07140413064134127,11023.182944270371,0.0,1.0,1.0
61.649999999996304,0.0626209603017355,0.0627695511664119,0.0626209603017355,0.023667047430887753,0.746652200544985,0.9998857956638926,49.99428978319463,1.0496647491421482,-113.78372957618093,1.061357620476581,0.31888328917854913,-134.4873791006737,0.4124983849153564,2.3391619623534116e-05,5.663541879291003,5.663541879291003,11023.871000000001,0.0,7.994053233118049,0.0,0.07262351521928774,11023.206759645618,0.0,1.0,1.0
61.6599999999963,0.06253086693648419,0.06276813039467584,0.06253086693648419,0.023562817947640983,0.7490626499713222,0.9998840374682524,49.99420187341262,1.0501498720853575,-113.7751591068345,1.061786148922568,0.3181594341339046,-134.42252085232545,0.4131502821615368,0.000131506897909979,5.663613568144361,5.663613568144361,11023.871000000001,0.0,7.9933780801917385,0.0,0.07382829838983952,11023.230005080126,0.0,1.0,1.0
61.6699999999963,0.06256079692015959,0.06276671249495637,0.06256079692015959,0.023553211467801358,0.7514648112095654,0.9998818179345521,49.994090896727606,1.0506153524534623,-113.7689873064791,1.0622419372407654,0.3181356557036702,-134.39959837157465,0.41357135520192434,0.00015896758347987844,5.663688241250201,5.663688241250201,11023.871000000001,0.0,7.992666649646589,0.0,0.07501666333692647,11023.252748685052,0.0,1.0,1.0
61.6799999999963,0.06270371894458614,0.06276531764442682,0.06270371894458614,0.023636193893134066,0.7536060193248707,0.9998793502064613,49.99396751032307,1.0510160723236028,-113.76796968050856,1.0626792778426062,0.31878980228609716,-134.42192591655387,0.41372775672126205,0.00010554227474471323,5.663765904002441,5.663765904002441,11023.871000000001,0.0,7.991923470947846,0.0,0.07618990867377941,11023.274775504928,0.0,1.0,1.0
61.689999999996296,0.06294542568034651,0.06276396355432615,0.06294542568034651,0.02380438522632687,0.7552637020169806,0.9998768691464407,49.993843457322036,1.0513120365991568,-113.77440318274337,1.0630549163100196,0.3200580519701173,-134.4897671218397,0.4136029502535864,-2.4234088633889872e-05,5.663846553412722,5.663846553412722,11023.871000000001,0.0,7.991144448758929,0.0,0.07734602474283926,11023.296285636707,0.0,1.0,1.0
61.699999999996294,0.06326397959897907,0.06276266363816418,0.06326397959897907,0.024044413736749478,0.7562639909956231,0.9998746151817892,49.99373075908946,1.0514713215247091,-113.78993548099479,1.0633306650187604,0.3218306143877267,-134.5999722842583,0.41320170904367054,-0.0002204324728845783,5.663930177366709,5.663930177366709,11023.871000000001,0.0,7.990335069518101,0.0,0.07848695802992417,11023.316888797934,0.0,1.0,1.0
61.70999999999629,0.06362984272248033,0.06276142561701105,0.06362984272248033,0.02433580661638527,0.7564982090594531,0.9998728140400706,49.993640702003525,1.05147377981786,-113.81537895733132,1.0634765378455209,0.3239491143765091,-134.7451826390455,0.4125545348900461,-0.00046657741482398693,5.664016759953177,5.664016759953177,11023.871000000001,0.0,7.989490324309754,0.0,0.07960988470907093,11023.336957338914,0.0,1.0,1.0
61.71999999999629,0.06400684423057683,0.06276025069191649,0.06400684423057683,0.02465060440555754,0.7559353235093412,0.9998716532125678,49.99358266062839,1.0513147932992466,-113.85055597609863,1.0634742680881109,0.32620850236429527,-134.91347419619362,0.4117205563667827,-0.0007391397350701469,5.664106275406261,5.664106275406261,11023.871000000001,0.0,7.988616740398904,0.0,0.08071716494435319,11023.356119292728,0.0,1.0,1.0
61.72999999999629,0.06435437262287025,0.06275913337938178,0.06435437262287025,0.024954596056098465,0.7546286470120636,0.9998712573927042,49.99356286963521,1.0510080824781942,-113.89420992090015,1.0633206644443458,0.3283671639759195,-135.0889317899928,0.4107867339640711,-0.001008517302716872,5.664198685621445,5.664198685621445,11023.871000000001,0.0,7.987708310175764,0.0,0.08180627763053007,11023.374656396445,0.0,1.0,1.0
61.739999999996286,0.0646311592716409,0.06275806205567043,0.0646311592716409,0.025210701211805193,0.7527148972017149,0.9998716669491875,49.99358334745938,1.0505863936872408,-113.94402774162826,1.0630299074284113,0.33016848345800737,-135.25331165931937,0.4098614003748657,-0.0012419707211520949,5.664293945875394,5.664293945875394,11023.871000000001,0.0,7.98677268738744,0.0,0.08287946385418239,11023.392159347284,0.0,1.0,1.0
61.749999999996284,0.06480235714799344,0.06275702019055203,0.06480235714799344,0.025385539315140333,0.7504031577280825,0.9998728259037254,49.99364129518627,1.0500982194391228,-113.99687728445862,1.0626335046101272,0.3313842687340884,-135.38903858156175,0.40905768680394883,-0.0014093502598774982,5.664391998419403,5.664391998419403,11023.871000000001,0.0,7.985802779020028,0.0,0.08393410684900435,11023.409059458876,0.0,1.0,1.0
61.75999999999628,0.06484718980137477,0.06275598816455362,0.06484718980137477,0.025456050982395985,0.7479507436314754,0.9998745869316309,49.993729346581546,1.0496011074521368,-114.04926905652664,1.0621769457621324,0.3318626766336026,-135.48197811544824,0.4084731181855046,-0.0014888121117460143,5.664492778304284,5.664492778304284,11023.871000000001,0.0,7.984807445205254,0.0,0.08497273690329853,11023.424898268224,0.0,1.0,1.0
61.76999999999628,0.06475998477507504,0.06275494546069771,0.06475998477507504,0.025413252050588156,0.7456323078576963,0.9998767309460762,49.99383654730381,1.0491534939219098,-114.0977592851894,1.061713479544596,0.33154287619463785,-135.52390112869773,0.4081773640966909,-0.0014705114764671234,5.6645962068580955,5.6645962068580955,11023.871000000001,0.0,7.983778426191956,0.0,0.08599247889895932,11023.440068728118,0.0,1.0,1.0
61.77999999999628,0.06454888374057767,0.06275387297359764,0.06454888374057767,0.025262380261883068,0.7437095194212265,0.9998789927470869,49.99394963735435,1.048807853618568,-114.1392817687763,1.061297453086858,0.3304526977920925,-135.51307649562938,0.408206989179569,-0.0013570271704314366,5.664702200000365,5.664702200000365,11023.871000000001,0.0,7.982725865979763,0.0,0.08699612701544018,11023.454119198295,0.0,1.0,1.0
61.789999999996276,0.06423718393729785,0.06275275517746019,0.06423718393729785,0.025022297112246218,0.7424014967901283,0.999881092870259,49.994054643512946,1.0486039327019336,-114.17156117817328,1.060977402066996,0.32871612473750067,-135.45395704326268,0.40855821513405377,-0.00116282958210287,5.6648106611664595,5.6648106611664595,11023.871000000001,0.0,7.981640259088309,0.0,0.08798063986652827,11023.467542229937,0.0,1.0,1.0
61.799999999996274,0.06386162049864538,0.06275158190528461,0.06386162049864538,0.02472312565646646,0.7418579227000959,0.9998827729668921,49.9941386483446,1.048563619226452,-114.19344402869946,1.0607898435776062,0.3265429551621068,-135.35665321546702,0.4091859992844262,-0.0009124182866623448,5.664921486662581,5.664921486662581,11023.871000000001,0.0,7.980533108354254,0.0,0.08894878524656445,11023.479785713684,0.0,1.0,1.0
61.80999999999627,0.06346733697570851,0.06275034952220787,0.06346733697570851,0.02440155076931931,0.7421400510202332,0.9998838283377868,49.994191416889336,1.0486887683715267,-114.20505252546772,1.0607547919052727,0.3241982220941136,-135.23551413420614,0.41001147457908815,-0.0006364951011805994,5.665034564912517,5.665034564912517,11023.871000000001,0.0,7.979393586014744,0.0,0.08989751684133392,11023.491397160835,0.0,1.0,1.0
61.81999999999627,0.06310126506703179,0.06274906134447619,0.06310126506703179,0.024095286510555623,0.7432133828346843,0.9998841315843564,49.99420657921782,1.0489620872707826,-114.20774016617737,1.0608738579127763,0.3219620102908549,-135.1071509774163,0.41093470724858006,-0.0003673644604838951,5.665149777349189,5.665149777349189,11023.871000000001,0.0,7.978234615814129,0.0,0.09082989229807537,11023.501770969888,0.0,1.0,1.0
61.82999999999627,0.06280566718663963,0.0627477272535883,0.06280566718663963,0.023838157004503664,0.7449529672540984,0.9998836444587296,49.99418222293648,1.0493503961645543,-114.20387843960692,1.0611309962126168,0.3200906415329417,-134.9883484153667,0.4118490030945242,-0.00013474415909516327,5.665266997489531,5.665266997489531,11023.871000000001,0.0,7.977043983424561,0.0,0.09174246230578925,11023.511500241993,0.0,1.0,1.0
61.839999999996266,0.06261242115848278,0.06274636256055524,0.06261242115848278,0.023656072749928897,0.747159866283816,0.9998824179114572,49.994120895572856,1.0498095709920998,-114.19651350110725,1.0614953757285153,0.3187827781541027,-134.89395933959545,0.4126552600002359,3.7785251034455625e-05,5.665386103533089,5.665386103533089,11023.871000000001,0.0,7.975836118339854,0.0,0.09263855236493972,11023.520092287488,0.0,1.0,1.0
61.849999999996264,0.06253734323444746,0.06274498626940686,0.06253734323444746,0.02356364725326939,0.7495885377369148,0.9998805779086319,49.9940288954316,1.0502913424849993,-114.1888633156378,1.0619264218184183,0.31814682205825723,-134.8349325256853,0.41327750110618633,0.00013582338308767983,5.665506961718582,5.665506961718582,11023.871000000001,0.0,7.974597333940064,0.0,0.0935139894735228,11023.528002273104,0.0,1.0,1.0
61.85999999999626,0.06258168789236435,0.06274361897518012,0.06258168789236435,0.023565810512174084,0.7519779470434341,0.9998783050338671,49.99391525169335,1.050747689341881,-114.18396516723256,1.0623789773916374,0.31820974752909503,-134.81837214572028,0.4136640537078809,0.00015298010221413,5.665629443756842,5.665629443756842,11023.871000000001,0.0,7.973343615828477,0.0,0.0943725185822548,11023.534743017735,0.0,1.0,1.0
61.86999999999626,0.06273758891043299,0.06274228065828455,0.06273758891043299,0.023659838958773945,0.7540781232788003,0.9998758156987076,49.993790784935385,1.051134040223396,-114.18452583727743,1.06280753908826,0.3189444571880115,-134.8471798604257,0.41378309618929965,8.964614863553322e-05,5.665753417168197,5.665753417168197,11023.871000000001,0.0,7.972059752116596,0.0,0.09521020029030791,11023.54084366525,0.0,1.0,1.0
61.87999999999626,0.06298998224209679,0.06274098859832533,0.06298998224209679,0.02383775816299317,0.755671442822546,0.999873346270139,49.993667313506954,1.051411200656412,-114.1927734678355,1.0631693552406591,0.3202822027662527,-134.92128491987108,0.4136202981259701,-4.9113508608790435e-05,5.66587875333604,5.66587875333604,11023.871000000001,0.0,7.970763353451308,0.0,0.0960305105013751,11023.545740313108,0.0,1.0,1.0
61.889999999996256,0.06331602944059975,0.06273975558749632,0.06331602944059975,0.02408543791103657,0.7565910498105334,0.999871136528922,49.9935568264461,1.051548452677176,-114.21026439388497,1.0634270636685028,0.3221076689268454,-135.03709529028734,0.41318322437608374,-0.0002526772187775375,5.666005323577134,5.666005323577134,11023.871000000001,0.0,7.969437612170358,0.0,0.09682923554734313,11023.55004836838,0.0,1.0,1.0
61.899999999996254,0.06368534414047677,0.0627385885974701,0.06368534414047677,0.024381526257328243,0.7567369686095966,0.999869408930019,49.99347044650095,1.051527310616816,-114.23769940137181,1.063551896207762,0.3242567958831599,-135.18672399193622,0.41250565880788836,-0.000503748661671622,5.666133003735072,5.666133003735072,11023.871000000001,0.0,7.968101812094211,0.0,0.09761035155755281,11023.553106195912,0.0,1.0,1.0
61.90999999999625,0.06406108564599274,0.06273748802667473,0.06406108564599274,0.024697218689240512,0.7560879825320991,0.9998683447673283,49.99341723836642,1.0513452252325446,-114.2747744821814,1.0635272215680622,0.32651947993523617,-135.35772611563547,0.411650179038881,-0.0007779913516984607,5.666261682090905,5.666261682090905,11023.871000000001,0.0,7.96673749922053,0.0,0.09837065811258514,11023.5557571597,0.0,1.0,1.0
61.91999999999625,0.06440232799491871,0.06273644761881099,0.06440232799491871,0.024997736238109126,0.7547075363750766,0.9998680597117678,49.99340298558839,1.051018205407226,-114.32010247129053,1.0633518320071829,0.3286509238534294,-135.53380388619226,0.4107067719421001,-0.001045231964336018,5.666391240675084,5.666391240675084,11023.871000000001,0.0,7.965365693587448,0.0,0.0991098685308703,11023.556942744752,0.0,1.0,1.0
61.92999999999625,0.06466818823067977,0.06273545509153008,0.06466818823067977,0.025246111180477992,0.7527417724597802,0.9998685829655747,49.993429148278736,1.0505811129106297,-114.37125554958736,1.0630420492082906,0.3303955810761507,-135.69666040810898,0.4097852707073534,-0.0012727574469927408,5.666521568943795,5.666521568943795,11023.871000000001,0.0,7.96396623012216,0.0,0.09982663223099268,11023.557681622391,0.0,1.0,1.0
61.939999999996246,0.06482533914826609,0.06273449344677971,0.06482533914826609,0.025410039941451745,0.7504066584147832,0.9998698476521238,49.99349238260619,1.0500837034480353,-114.4250433996124,1.0626311530683674,0.3315332989030547,-135.82907899558117,0.40899742728413,-0.0014312784904613046,5.666652576638731,5.666652576638731,11023.871000000001,0.0,7.962561905614378,0.0,0.10052518148651626,11023.557259749112,0.0,1.0,1.0
61.949999999996244,0.06485456329651675,0.06273354284294577,0.06485456329651675,0.025467599908602655,0.7479631325353986,0.9998716967933857,49.99358483966929,1.0495842693090227,-114.47795568523175,1.0621659251194886,0.33192080311142824,-135.91728931423503,0.40843880243679476,-0.0014998639000133526,5.6667841746278125,5.6667841746278125,11023.871000000001,0.0,7.961130800864487,0.0,0.10119979316379012,11023.556372011406,0.0,1.0,1.0
61.95999999999624,0.06475182837956385,0.06273258281353787,0.06475182837956385,0.025411651309605324,0.7456860168303691,0.9998739040241662,49.99369520120831,1.0491409320191798,-114.52656957119002,1.0617002030950158,0.33150787386111713,-135.95393824771514,0.40817536372351276,-0.0014702901125886458,5.666916287017363,5.666916287017363,11023.871000000001,0.0,7.9596975393218,0.0,0.10185506224362322,11023.554309514413,0.0,1.0,1.0
61.96999999999624,0.06452702459427855,0.06273159457338734,0.06452702459427855,0.025249099185469363,0.7438334788316042,0.9998762005290794,49.99381002645397,1.0488050169904426,-114.5678882481379,1.0612880216477112,0.33033347440441085,-135.9380438089619,0.4082392359645599,-0.0013465898587413719,5.667048840601014,5.667048840601014,11023.871000000001,0.0,7.958238395711905,0.0,0.10248540242286386,11023.551770512815,0.0,1.0,1.0
61.97999999999624,0.06420524999655534,0.06273056315392603,0.06420524999655534,0.025000353774058116,0.7426176970931051,0.9998783073000324,49.99391536500162,1.0486143839653066,-114.59975284364239,1.0609768231657721,0.3285329910277031,-135.8747843724519,0.4086215562716564,-0.0011445943515498783,5.667181775287071,5.667181775287071,11023.871000000001,0.0,7.956779845162563,0.0,0.10309583544317268,11023.54807677734,0.0,1.0,1.0
61.989999999996236,0.06382458424178249,0.06272947912060874,0.06382458424178249,0.024696610571948507,0.7421785693118926,0.999879970640965,49.99399853204825,1.0485886063822556,-114.62115552409685,1.0608013739808266,0.3263248432130076,-135.77485749791094,0.4092726986107633,-0.0008897775947802611,5.667315036760697,5.667315036760697,11023.871000000001,0.0,7.955296328478717,0.0,0.10368090082092496,11023.54401300603,0.0,1.0,1.0
61.999999999996234,0.06343077059468943,0.06272833966211343,0.06343077059468943,0.02437497426625721,0.7425659697769715,0.9998809938951461,49.9940496947573,1.0487271755218646,-114.63236961176804,1.0607795630647665,0.323978158453915,-135.65297974963627,0.4101105332583562,-0.0006132772814150898,5.66744858130426,5.66744858130426,11023.871000000001,0.0,7.953816237050883,0.0,0.10424544440429634,11023.538792180698,0.0,1.0,1.0
62.00999999999623,0.06307052362202502,0.06272714891309543,0.06307052362202502,0.02407293106329617,0.7437339452506209,0.9998812597715646,49.99406298857823,1.049010717239131,-114.63488255496021,1.0609108300784091,0.3217721914346865,-135.52587551569496,0.41103357185638545,-0.00034728837640523094,5.667582369529822,5.667582369529822,11023.871000000001,0.0,7.952312111809208,0.0,0.10478394343178787,11023.533236743075,0.0,1.0,1.0
62.01999999999623,0.06278519469875662,0.06272591747279904,0.06278519469875662,0.02382358211205748,0.7455474772355802,0.9998807407371504,49.99403703685752,1.0494044677148329,-114.63116616166953,1.0611772011250988,0.31995831225166227,-135.41020830847074,0.4119352142271016,-0.00012099026087308493,5.66771637211746,5.66771637211746,11023.871000000001,0.0,7.950814262078788,0.0,0.10530155645269465,11023.52651911758,0.0,1.0,1.0
62.02999999999623,0.06260503013266003,0.0627246611866021,0.06260503013266003,0.023651660616726647,0.7478002332670087,0.9998794975566443,49.993974877832215,1.0498634440819268,-114.62431512457108,1.061546407315013,0.3187260653162942,-135.32046379896173,0.41271831379516083,4.2978004974783546e-05,5.667850562649185,5.667850562649185,11023.871000000001,0.0,7.949293323881705,0.0,0.1057925882666943,11023.519543842158,0.0,1.0,1.0
62.039999999996226,0.06254391920684645,0.06272339935041892,0.06254391920684645,0.023570574411992132,0.7502428182580655,0.999877664156892,49.993883207844604,1.0503390559693446,-114.61754433654508,1.0619769532986243,0.3181732909692368,-135.26718274468314,0.4133097007925757,0.00013118423404921004,5.6679849218045275,5.6679849218045275,11023.871000000001,0.0,7.947781559180228,0.0,0.10626241606114739,11023.511438441556,0.0,1.0,1.0
62.049999999996224,0.06260143109560623,0.06272215258032304,0.06260143109560623,0.0235838350654258,0.7526143007911014,0.9998754258836423,49.99377129418212,1.0507838523947932,-114.61384393014376,1.0624235484398852,0.3183169427674846,-135.25673923984724,0.4136613093268109,0.0001384838459625587,5.668119432254661,5.668119432254661,11023.871000000001,0.0,7.946247662239198,0.0,0.1067052209648874,11023.503138383077,0.0,1.0,1.0
62.05999999999622,0.0627689214990668,0.06272094061021209,0.0627689214990668,0.023688078829333045,0.75466764805536,0.9998730017649375,49.99365008824688,1.0511538659848298,-114.61586981566309,1.062840975115864,0.31912530157509716,-135.29164759866163,0.4137432978111564,6.584814005334422e-05,5.668254081101431,5.668254081101431,11023.871000000001,0.0,7.944725870907518,0.0,0.10712667935321586,11023.493732581477,0.0,1.0,1.0
62.06999999999622,0.06303050535648333,0.06271978023374737,0.06303050535648333,0.023874759259281616,0.7561903996440634,0.9998706290453367,49.993531452266836,1.051410756331669,-114.62577971146756,1.0631870483051413,0.32052486558540483,-135.37151643523694,0.4135435386074555,-8.114625460965003e-05,5.668388853847998,5.668388853847998,11023.871000000001,0.0,7.943182912034602,0.0,0.10752079133742584,11023.484171006961,0.0,1.0,1.0
62.07999999999622,0.06336246417443468,0.06271868356482996,0.06336246417443468,0.024128994607256257,0.7570229118077519,0.9998685462221925,49.99342731110962,1.0515250669973346,-114.64503712621149,1.0634252891449396,0.32239486068997675,-135.49231923536829,0.41307241570289566,-0.0002911904034905363,5.668523739021913,5.668523739021913,11023.871000000001,0.0,7.941655018639632,0.0,0.10789354296459133,11023.473537963915,0.0,1.0,1.0
62.089999999996216,0.06373358197395027,0.06271765676782022,0.06373358197395027,0.024428562915095833,0.7570740977528596,0.9998669718188696,49.993348590943484,1.0514800275517053,-114.67422990590624,1.0635282034240157,0.32456559014834147,-135.64565128494428,0.4123670190388971,-0.0005461752695426966,5.668658722388443,5.668658722388443,11023.871000000001,0.0,7.940106928451547,0.0,0.10823893015542141,11023.462836217263,0.0,1.0,1.0
62.099999999996214,0.0641063794218041,0.0627166993812594,0.0641063794218041,0.024743843612701443,0.7563327175999814,0.9998660802734587,49.99330401367293,1.051275195804142,-114.71292694015887,1.0634808448237287,0.3268220282131312,-135.8185671289894,0.41149335118579633,-0.0008209836590340721,5.6687937887840265,5.6687937887840265,11023.871000000001,0.0,7.938576867707547,0.0,0.10856291603791267,11023.451078973521,0.0,1.0,1.0
62.10999999999621,0.064439669914006,0.06271580432076297,0.064439669914006,0.025039548734879194,0.7548724543984425,0.9998659776349319,49.9932988817466,1.0509288744152365,-114.75961112135755,1.063284020557238,0.3289164875480874,-135.99441887850625,0.41054431716106854,-0.0010849245265327646,5.668928917253166,5.668928917253166,11023.871000000001,0.0,7.937027584106448,0.0,0.108859374262094,11023.4392937633,0.0,1.0,1.0
62.11999999999621,0.06469303306315587,0.06271495859291304,0.06469303306315587,0.025278908957257533,0.7528488948800106,0.9998666814770276,49.99333407385138,1.0504779998514508,-114.81174247897965,1.06295619259981,0.330594957179008,-136.15489699174822,0.4096310485054406,-0.0013053879393914829,5.669064084881009,5.669064084881009,11023.871000000001,0.0,7.9354993164696594,0.0,0.1091347814182805,11023.426481554981,0.0,1.0,1.0
62.12999999999621,0.06483474621474343,0.06271414468232069,0.06483474621474343,0.02543078875866578,0.750484803593666,0.9998681137692635,49.99340568846318,1.0499735043876346,-114.86607735357366,1.0625323705652854,0.3316458690182755,-136.28318126850695,0.4088636588572495,-0.0014540254519823173,5.669199261426883,5.669199261426883,11023.871000000001,0.0,7.933952800906373,0.0,0.1093826856459647,11023.41370641594,0.0,1.0,1.0
62.139999999996206,0.06484713734710813,0.0627133424778961,0.06484713734710813,0.02547439310486217,0.7480446184198207,0.9998701077539411,49.993505387697056,1.049474369310709,-114.91908761723046,1.062060567868624,0.33193446287657663,-136.36585338965688,0.40833570997952173,-0.0015108098067978318,5.669334412974448,5.669334412974448,11023.871000000001,0.0,7.932430277729153,0.0,0.10960982170527159,11023.399936895634,0.0,1.0,1.0
62.149999999996204,0.06472782874313923,0.06271253151745584,0.06472782874313923,0.02540443731183738,0.7458031861253942,0.9998724297529856,49.99362148764928,1.049038324201835,-114.96737589685321,1.0615951410228572,0.33142125570157316,-136.39643556689552,0.4081093653438367,-0.0014691472565721564,5.6694694976630515,5.6694694976630515,11023.871000000001,0.0,7.930890479720186,0.0,0.10980958486138924,11023.38627125433,0.0,1.0,1.0
62.1599999999962,0.06448856017746026,0.06271169328996985,0.06448856017746026,0.025229579700858512,0.7440150091947285,0.9998748074334795,49.99374037167397,1.0487154175621765,-115.00802255942742,1.0611897300782533,0.3301570066025745,-136.3747350520928,0.40821200172432454,-0.0013345997984105032,5.669604469029949,5.669604469029949,11023.871000000001,0.0,7.929377650993236,0.0,0.10998893444571159,11023.371637920995,0.0,1.0,1.0
62.1699999999962,0.06415623297386762,0.06271081333642922,0.06415623297386762,0.024971771303198022,0.7428851044544457,0.999876962551974,49.9938481275987,1.0485415124602842,-115.03899240568995,1.0608905732710223,0.32828856203352635,-136.30665942332692,0.4086295698014872,-0.0011243549386965729,5.669739271381692,5.669739271381692,11023.871000000001,0.0,7.927848516307528,0.0,0.11014106701491608,11023.357173047554,0.0,1.0,1.0
62.1799999999962,0.06377021331422242,0.06270988290386784,0.06377021331422242,0.024663219915146334,0.7425434347947995,0.9998786463952571,49.993932319762855,1.0485337993570385,-115.0594283713586,1.060730590852504,0.3260426446110273,-136.2034769728675,0.4093079101474144,-0.000864812197826182,5.669873845908036,5.669873845908036,11023.871000000001,0.0,7.926349312585301,0.0,0.11027322222869235,11023.341767217247,0.0,1.0,1.0
62.189999999996196,0.06337675506095909,0.06270889994924875,0.06337675506095909,0.024341368947273755,0.7430284786361372,0.9998796705944167,49.993983529720836,1.0486893822557775,-115.06975747096506,1.0607254848893517,0.32369196630010283,-136.08024587999756,0.41016177609005205,-0.000587478022127514,5.67000811793529,5.67000811793529,11023.871000000001,0.0,7.924834764982354,0.0,0.11037885742660423,11023.32647681641,0.0,1.0,1.0
62.199999999996194,0.06302226464574882,0.06270786936594477,0.06302226464574882,0.02404340195843277,0.7442829635666398,0.9998799280725525,49.99399640362763,1.0489868176611439,-115.07160143976108,1.0608724998224561,0.3215144311318346,-135.95377814619164,0.4110883015908158,-0.00032437543360843606,5.670142013655739,5.670142013655739,11023.871000000001,0.0,7.923353097490898,0.0,0.11046467842468148,11023.310298087312,0.0,1.0,1.0
62.20999999999619,0.06274711175452531,0.06270680240801103,0.06274711175452531,0.023801645778217494,0.7461620687340134,0.9998794019769429,49.99397009884714,1.049389789020581,-115.06753128997863,1.0611517395989536,0.3197560593653331,-135.84059795328872,0.4119811342444668,-0.00010410224992462788,5.670275454189048,5.670275454189048,11023.871000000001,0.0,7.921857039047299,0.0,0.1105234478888647,11023.294458066479,0.0,1.0,1.0
62.21999999999619,0.0625798707846527,0.06270571539126828,0.0625798707846527,0.023639632238885117,0.7484524158609196,0.9998781627438919,49.993908137194595,1.0498524910333435,-115.06068854579709,1.061529521962781,0.31859705440071295,-135.75481543523287,0.41274518554206374,5.166433132734044e-05,5.670408353742564,5.670408353742564,11023.871000000001,0.0,7.9203967617290365,0.0,0.1105628780996121,11023.277693478247,0.0,1.0,1.0
62.22999999999619,0.06253256577836125,0.06270462784152103,0.06253256577836125,0.023569598307026936,0.7509011715217049,0.9998763519608344,49.993817598041716,1.050326051918094,-115.05428446143577,1.061963487559601,0.3181250170724633,-135.70657251771624,0.4133100376252665,0.00013043413295972528,5.670540594193038,5.670540594193038,11023.871000000001,0.0,7.91892303435402,0.0,0.11057556268132002,11023.261619816369,0.0,1.0,1.0
62.239999999996186,0.0626034853844546,0.06270356033886793,0.0626034853844546,0.023594029759948,0.7532474121229034,0.9998741602605096,49.993708013025476,1.0507632591559846,-115.05128068703537,1.0624080761044428,0.31834943378136243,-135.70172608047454,0.4136301338573567,0.0001279542448827109,5.670672021650698,5.670672021650698,11023.871000000001,0.0,7.917487972798749,0.0,0.11056883186553434,11023.245393178437,0.0,1.0,1.0
62.249999999996184,0.06278301278755044,0.06270253231826702,0.06278301278755044,0.023708791984669526,0.7552469380608415,0.9998718099638753,49.99359049819376,1.0511206770462145,-115.0542849293899,1.062818218726332,0.3192328864405106,-135.74235996102288,0.4136778685903824,4.588131207837465e-05,5.670802473643422,5.670802473643422,11023.871000000001,0.0,7.916040387950179,0.0,0.11053501974069976,11023.23025406287,0.0,1.0,1.0
62.25999999999618,0.06305423394676919,0.06270156003877558,0.06305423394676919,0.023904552802456035,0.7566925801606916,0.9998695395593935,49.99347697796968,1.0513608690031908,-115.06538146003189,1.0631522410669156,0.3206958078934762,-135.8276497697567,0.4134437793747794,-0.00010950659725687817,5.670931811242969,5.670931811242969,11023.871000000001,0.0,7.914634291387167,0.0,0.11048196206968164,11023.214916349185,0.0,1.0,1.0
62.26999999999618,0.06339244642186732,0.06270065489204497,0.06339244642186732,0.024165550604329185,0.75743219185116,0.999867586298844,49.993379314942196,1.0514557297689602,-115.08593666613945,1.0633745729623933,0.3226112450995344,-135.95305941332217,0.41294138162772676,-0.0003260953177874823,5.671059938210225,5.671059938210225,11023.871000000001,0.0,7.9132165813864646,0.0,0.11040175067726367,11023.200447632113,0.0,1.0,1.0
