t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
62.27999999999618,0.06376557075914441,0.06269982219813382,0.06376557075914441,0.024468635842507205,0.7573838977224335,0.9998661646010196,49.99330823005098,1.0513903040616264,-115.11642113113791,1.0634590640379828,0.3248035663652413,-136.10962829295184,0.4122112540783287,-0.0005849072965547174,5.671186795334644,5.671186795334644,11023.871000000001,0.0,7.911843132747,0.0,0.11030229388195738,11023.185471475557,0.0,1.0,1.0
62.289999999996176,0.06413550908919623,0.06269906060823936,0.06413550908919623,0.02478337782719464,0.7565467043487831,0.9998654417766349,49.993272088831745,1.051166338485556,-115.15627342788694,1.0633925356278486,0.32705287595433563,-136.28390693176746,0.4113228738533269,-0.0008600459908200608,5.671312339263313,5.671312339263313,11023.871000000001,0.0,7.910458961261601,0.0,0.11017534586804063,11023.17125316991,0.0,1.0,1.0
62.299999999996174,0.06446087727544203,0.06269836219405979,0.06446087727544203,0.025074039204875893,0.7550046787756384,0.9998655139984282,49.993275699921405,1.05080446924028,-115.20384538622699,1.063177877299138,0.32910894823428166,-136.4589216724224,0.41037197894794974,-0.0011203525509298276,5.671436545284762,5.671436545284762,11023.871000000001,0.0,7.909121789507309,0.0,0.11002895283354176,11023.156400416688,0.0,1.0,1.0
62.30999999999617,0.06470180932289495,0.06269771324793268,0.06470180932289495,0.025304143978276086,0.7529228251180927,0.9998663870830423,49.99331935415211,1.0503436916894442,-115.25648648714028,1.0628357215622095,0.3307198782317906,-136.61639100486187,0.4094707990282136,-0.0013334018865231514,5.671559393051218,5.671559393051218,11023.871000000001,0.0,7.907774764237268,0.0,0.10985466138882317,11023.142178269674,0.0,1.0,1.0
62.31999999999617,0.0648283942612771,0.06269709574619182,0.0648283942612771,0.025444019879837937,0.750530484406809,0.9998679719260476,49.99339859630238,1.049835949438355,-115.31090705512868,1.062402788281758,0.3316841774766618,-136.7400528982932,0.40872716366925876,-0.0014720558690174204,5.67168087593447,5.67168087593447,11023.871000000001,0.0,7.906477373539673,0.0,0.10966074522637201,11023.127244214473,0.0,1.0,1.0
62.32999999999617,0.06482487915062886,0.06269648932720807,0.06482487915062886,0.025474549845678773,0.7480948255884327,0.9998700933193173,49.993504665965865,1.0493403109988488,-115.36358391046713,1.0619279971152187,0.33187843019702007,-136.81716448150317,0.4082311676935275,-0.001517706443533752,5.671800988119207,5.671800988119207,11023.871000000001,0.0,7.905170974512319,0.0,0.10943862172844304,11023.1129227309,0.0,1.0,1.0
62.33999999999617,0.06469031176658273,0.06269587355566085,0.06469031176658273,0.025391865463356894,0.7458898944402408,0.9998725118535083,49.993625592675414,1.0489140175057716,-115.41115270116785,1.0614659175156018,0.3312721636032022,-136.8418646017607,0.40804172122636106,-0.0014649852453118006,5.671919733973873,5.671919733973873,11023.871000000001,0.0,7.903916808516843,0.0,0.10919675065010828,11023.09783653128,0.0,1.0,1.0
62.349999999996164,0.06443815997961808,0.06269523021441815,0.06443815997961808,0.025206158217426316,0.7441660016992272,0.9998749527841718,49.99374763920859,1.0486058214795932,-115.45077558318413,1.0610696704088134,0.32992702271087954,-136.8146320318127,0.4081817634840762,-0.0013207829995656728,5.672037116694461,5.672037116694461,11023.871000000001,0.0,7.902654453498407,0.0,0.10892641023810563,11023.083361452467,0.0,1.0,1.0
62.35999999999616,0.06409696690780119,0.06269454536606464,0.06409696690780119,0.024940767483600527,0.743120664698811,0.999877139511308,49.9938569755654,1.0484496132650423,-115.48054167366186,1.0607842387309603,0.3280003202446145,-136.74204826540685,0.40863238873922214,-0.0011035149478483136,5.6721531480167275,5.6721531480167275,11023.871000000001,0.0,7.9014468348537035,0.0,0.10863629293374379,11023.068117649502,0.0,1.0,1.0
62.36999999999616,0.06370722529831213,0.06269381094099566,0.06370722529831213,0.02462880110014739,0.7428738293698601,0.999878828897356,49.9939414448678,1.0484602701733656,-115.49974127152493,1.0606407094057488,0.3257261451858343,-136.6359205839759,0.40933523908446134,-0.0008404155769902409,5.672267837175803,5.672267837175803,11023.871000000001,0.0,7.900231818187309,0.0,0.10831760454808674,11023.05352518551,0.0,1.0,1.0
62.37999999999616,0.06331556098678648,0.06269302565543232,0.06331556098678648,0.024307958117538168,0.7434527385733005,0.9998798411708691,49.993992058543455,1.0486326142935583,-115.50894840894956,1.0606526594885104,0.3233799935631511,-136.5116231789804,0.4102022710376245,-0.0005632930746077135,5.672381200565937,5.672381200565937,11023.871000000001,0.0,7.8990739393833005,0.0,0.10797925335650477,11023.038194922829,0.0,1.0,1.0
62.38999999999616,0.06296797207000261,0.06269219514309986,0.06296797207000261,0.02401506744949809,0.7447891567355125,0.9998800795229913,49.994003976149564,1.0489432575086441,-115.50991038557589,1.0608152348311626,0.3212378445249987,-136.38603298394128,0.41112951176774737,-0.00030395483770908824,5.672493248629473,5.672493248629473,11023.871000000001,0.0,7.897909422943874,0.0,0.10761229186974061,11023.023536506016,0.0,1.0,1.0
62.399999999996155,0.06270379438713089,0.06269133128824532,0.06270379438713089,0.02378166200849328,0.7467289403679184,0.9998795376346691,49.99397688173345,1.049354457212843,-115.50528804404576,1.0611067323594527,0.3195400722291599,-136.27551699750205,0.4120110505154803,-9.039801353405777e-05,5.672603998278793,5.672603998278793,11023.871000000001,0.0,7.896804382308645,0.0,0.10722589861326982,11023.008160600506,0.0,1.0,1.0
62.40999999999615,0.0625499289927385,0.06269045085033631,0.0625499289927385,0.023630082123605563,0.7490521852158252,0.9998782953393398,49.99391476696699,1.0498196993332527,-115.49826106667803,1.0614921738808634,0.3184575291235286,-136.19379913382048,0.41275395903363454,5.665820611547301e-05,5.672713458240213,5.672713458240213,11023.871000000001,0.0,7.895693432097595,0.0,0.10681100922668854,11022.993522869294,0.0,1.0,1.0
62.41999999999615,0.06251647989347867,0.06268957356045225,0.06251647989347867,0.023571273867800585,0.7515031620042978,0.9998765013994221,49.9938250699711,1.0502900399932003,-115.49202609112888,1.0619284856657045,0.3180670827887872,-136.1505240066526,0.4132909403762075,0.00012578718164486108,5.6728216418144415,5.6728216418144415,11023.871000000001,0.0,7.894644171383793,0.0,0.1063770214257176,11022.978213597502,0.0,1.0,1.0
62.42999999999615,0.06260054749932888,0.06268871994478831,0.06260054749932888,0.023606751173371923,0.7538214033964835,0.9998743511567882,49.99371755783941,1.0507186184860697,-115.48951029782609,1.0623699773720643,0.3183712321918813,-136.15103752357635,0.41357891093414356,0.00011358933426115769,5.672928676200609,5.672928676200609,11023.871000000001,0.0,7.893589694564402,0.0,0.10590095855502095,11022.96647611749,0.0,1.0,1.0
62.43999999999615,0.06279162002301296,0.06268790913191963,0.06279162002301296,0.02373173876213702,0.7557658576407672,0.9998720696597205,49.993603482986025,1.0510625889978904,-115.49326841519168,1.062771849788662,0.3193274103689355,-136.19707121654906,0.41359235681766393,2.228792665449897e-05,5.673034360505275,5.673034360505275,11023.871000000001,0.0,7.892599047356165,0.0,0.10543339759185534,11022.948581517332,0.0,1.0,1.0
62.449999999996145,0.06307181460562016,0.06268715685160382,0.06307181460562016,0.0239361440989825,0.7571347955700595,0.9998698961764972,49.99349480882486,1.0512854795495312,-115.50530795342674,1.063093012197477,0.32085027231326596,-136.28737174722778,0.41332445350233005,-0.00014115487878213484,5.673138800223299,5.673138800223299,11023.871000000001,0.0,7.8916038413394745,0.0,0.10492000798810698,11022.935153648656,0.0,1.0,1.0
62.45999999999614,0.06341549922451226,0.06268647379246924,0.06341549922451226,0.024203333354924042,0.7577835729014847,0.9998680662591563,49.99340331295781,1.051360598366687,-115.52689601937516,1.0632988686883185,0.3228069083796049,-136.41688826781532,0.41279184384108214,-0.00036382055056720375,5.673241966099303,5.673241966099303,11023.871000000001,0.0,7.890674447039944,0.0,0.1043928980982053,11022.920205124325,0.0,1.0,1.0
62.46999999999614,0.06378978493895718,0.06268586446327401,0.06378978493895718,0.02450924567877017,0.7576393947309559,0.999866789774858,49.9933394887429,1.0512748587243304,-115.55838494446799,1.06336467317062,0.3250159815498645,-136.5761075427706,0.4120385745536509,-0.0006258728672647873,5.6733438429877845,5.6733438429877845,11023.871000000001,0.0,7.889741112803107,0.0,0.1038382560839348,11022.90616252632,0.0,1.0,1.0
62.47999999999614,0.06415601932290925,0.06268532667334786,0.06415601932290925,0.0248226831028942,0.7567112501850239,0.9998662265013546,49.99331132506773,1.0510322233315106,-115.59908356321745,1.0632790617556835,0.3272530494852968,-136.75109632024612,0.4111375160752857,-0.0009006712026921534,5.673444418287815,5.673444418287815,11023.871000000001,0.0,7.888875512301676,0.0,0.10326605470106019,11022.891523825692,0.0,1.0,1.0
62.48999999999614,0.06447270037948183,0.06268485170601505,0.06447270037948183,0.025107533009375675,0.7550931920241106,0.999866462436211,49.99332312181055,1.0506556462788095,-115.64721532315498,1.0630470261564335,0.3292658125464695,-136.92459190338275,0.4101870717279973,-0.0011566533548809203,5.673543664579164,5.673543664579164,11023.871000000001,0.0,7.888006551084829,0.0,0.1026667453764433,11022.87782805785,0.0,1.0,1.0
62.499999999996135,0.06470059556838949,0.06268442520147312,0.06470059556838949,0.025327661186787573,0.752959090450612,0.9998674915586089,49.993374577930446,1.0501861283081155,-115.70002440158584,1.0626913400360365,0.330804913810195,-137.07835418037874,0.40930039016179953,-0.0013616176504514799,5.67364155828447,5.67364155828447,11023.871000000001,0.0,7.887207077607909,0.0,0.10205045179261613,11022.863584253664,0.0,1.0,1.0
62.50999999999613,0.0648114598649189,0.06268402869186829,0.0648114598649189,0.02545461375602975,0.7505444193624679,0.9998692133104807,49.99346066552404,1.0496768078666583,-115.75417198297208,1.0622504961159642,0.33167782100176213,-137.19652334073288,0.4085835677214684,-0.0014894032621982911,5.673738054337895,5.673738054337895,11023.871000000001,0.0,7.8864047809790385,0.0,0.1014019979724734,11022.851213132275,0.0,1.0,1.0
62.51999999999613,0.06479161983045464,0.06268364162720469,0.06479161983045464,0.02547125285292522,0.7481186065155104,0.999871443739255,49.99357218696275,1.0491867128322414,-115.80614618484935,1.0617743401843858,0.3317737538350793,-137.2672126872458,0.4081226658736012,-0.0015231017953572165,5.673833161291272,5.673833161291272,11023.871000000001,0.0,7.885673622976905,0.0,0.10074255450587398,11022.837543720607,0.0,1.0,1.0
62.52999999999613,0.06464167449729964,0.06268324365527182,0.06464167449729964,0.025375292259576087,0.7459542915723071,0.9998739378690361,49.993696893451805,1.0487724163769214,-115.85262511155497,1.06131755920316,0.33107217646467374,-137.28527059316525,0.40797288720159186,-0.0014587231698180783,5.673926781499032,5.673926781499032,11023.871000000001,0.0,7.884940136394237,0.0,0.10005937755762351,11022.824426192718,0.0,1.0,1.0
62.53999999999613,0.0643768522868942,0.06268281689821097,0.0643768522868942,0.025178484326394964,0.7442969694100895,0.9998764189907123,49.99382094953562,1.0484812174916902,-115.89086185912215,1.0609326141816047,0.3296458819645277,-137.2518682018417,0.4081525245188387,-0.0013045152453432865,5.674018896524131,5.674018896524131,11023.871000000001,0.0,7.88427930917161,0.0,0.09935604419263691,11022.81151718055,0.0,1.0,1.0
62.549999999996125,0.06402729303188147,0.06268234796968883,0.06402729303188147,0.024905502652729183,0.7433361493368609,0.9998786126842117,49.993930634210585,1.048344924006354,-115.91907686878471,1.0606630986444858,0.3276623999644583,-137.17424593198038,0.4086378079389914,-0.0010800781723353178,5.674109444812243,5.674109444812243,11023.871000000001,0.0,7.88361660352786,0.0,0.09862829605725892,11022.799468008227,0.0,1.0,1.0
62.55999999999612,0.06363451869856687,0.06268182949307091,0.06363451869856687,0.024590259087658394,0.7431814681847374,0.999880281862683,49.99401409313415,1.0483760494032859,-115.93671158968456,1.0605381691787172,0.3253626030824824,-137.06471722494635,0.4093663222759032,-0.0008134023571546335,5.674198379966685,5.674198379966685,11023.871000000001,0.0,7.88302794409987,0.0,0.09788519031110841,11022.786945358228,0.0,1.0,1.0
62.56999999999612,0.06324540955407337,0.06268126093142028,0.06324540955407337,0.024270605764156815,0.743848910952744,0.9998812556683888,49.99406278341944,1.0485671370301948,-115.94448750875574,1.0605692302223693,0.3230240657618016,-136.93893469118038,0.41024744687296927,-0.000536512344077195,5.6742856336911,5.6742856336911,11023.871000000001,0.0,7.882437810688285,0.0,0.09711115984704025,11022.776260767876,0.0,1.0,1.0
62.57999999999612,0.06290544771166005,0.06268064862449871,0.06290544771166005,0.02398293396545347,0.7452595274239754,0.9998814476821113,49.994072384105564,1.0488928947623064,-115.94427523870651,1.0607493277934514,0.32092020284713785,-136.81380754805167,0.4111763295679102,-0.00028093009245688024,5.674371184809764,5.674371184809764,11023.871000000001,0.0,7.88192296110831,0.0,0.09632748628162284,11022.764501175636,0.0,1.0,1.0
62.58999999999612,0.06265278013779645,0.06268000503290583,0.06265278013779645,0.023757856816425,0.7472503278696885,0.9998808620629638,49.994043103148186,1.04931424947209,-115.9388195429369,1.0610549838881582,0.3192848058237474,-136.70548505234342,0.41204787045617286,-7.39419869611388e-05,5.6744549417708745,5.6744549417708745,11023.871000000001,0.0,7.881406995010404,0.0,0.09552060573999971,11022.753552198099,0.0,1.0,1.0
62.599999999996115,0.06251235605596137,0.06267934729092134,0.06251235605596137,0.023616347364978946,0.7495958063801711,0.9998795873878494,49.99397936939247,1.0497842062985243,-115.9313215343981,1.0614500622009162,0.31827776980609196,-136.62722817857636,0.412771971970897,6.48413072769638e-05,5.674536872247074,5.674536872247074,11023.871000000001,0.0,7.880967421837449,0.0,0.09469539190181368,11022.742717739664,0.0,1.0,1.0
62.60999999999611,0.06249269569279028,0.06267869525876009,0.06249269569279028,0.023568420898669337,0.7520382373321776,0.9998777789697104,49.99388894848552,1.0502536828446736,-115.92496396293076,1.0618908849794022,0.3179673528632184,-136.58837009778003,0.41328371330356084,0.00012473687890809937,5.67461691460458,5.67461691460458,11023.871000000001,0.0,7.880527041622577,0.0,0.09384627629738886,11022.732933148829,0.0,1.0,1.0
62.61999999999611,0.06258977113506248,0.06267806933228502,0.06258977113506248,0.023614542346505264,0.7543181891791461,0.999875636705195,49.993781835259746,1.0506761930211255,-115.92263939015571,1.062331618185286,0.3183491900880947,-136.59366714484926,0.41354251455348107,0.00010328258735683299,5.674695027873588,5.674695027873588,11023.871000000001,0.0,7.88016399622072,0.0,0.092982938292012,11022.722719569336,0.0,1.0,1.0
62.62999999999611,0.06279219584453459,0.0626774882626443,0.06279219584453459,0.023749298504360312,0.7561982876842974,0.999873388123875,49.99366940619375,1.051009507875755,-115.92684853669877,1.0627277601367349,0.319375643348732,-136.6444963440691,0.41352495526169186,3.268159066427412e-06,5.674771161515487,5.674771161515487,11023.871000000001,0.0,7.8798004042203225,0.0,0.09209475968853544,11022.71377247937,0.0,1.0,1.0
62.63999999999611,0.06308112426926318,0.06267696718882391,0.06308112426926318,0.023961842126963336,0.7574826997691179,0.9998712730211684,49.99356365105842,1.0512181439697081,-115.9395209727897,1.0630388296571964,0.320955607656355,-136.7391803590403,0.41322685903932965,-0.00016766518042057865,5.67484528483249,5.67484528483249,11023.871000000001,0.0,7.879514967305196,0.0,0.0911924842316977,11022.704441296073,0.0,1.0,1.0
62.649999999996105,0.06343000205848107,0.06267651604822846,0.06343000205848107,0.024234673980366047,0.7580346499094004,0.9998695249882567,49.99347624941283,1.0512768443835347,-115.9618234447887,1.06323122889413,0.3229502404941893,-136.8721590214392,0.4126680011402571,-0.00039580073019717874,5.674917344414567,5.674917344414567,11023.871000000001,0.0,7.879229194451076,0.0,0.0902563305188559,11022.697797841001,0.0,1.0,1.0
62.6599999999961,0.06380515215017364,0.06267613850627472,0.06380515215017364,0.0245428400971998,0.7577906741665291,0.9998683490882629,49.99341745441315,1.0511744018005877,-115.99398959132459,1.063281635012916,0.3251726091964664,-137.03337564421662,0.41189586566657654,-0.000660459438519858,5.674987385376763,5.674987385376763,11023.871000000001,0.0,7.879022225124709,0.0,0.08931496802846597,11022.689571454575,0.0,1.0,1.0
62.6699999999961,0.06416741219898431,0.06267583151640647,0.06416741219898431,0.02485441553069072,0.756769845552947,0.9998678973674102,49.99339486837051,1.0509169813693036,-116.03519946032642,1.063180504665331,0.32739398885265236,-137.20843057630663,0.4109866178786272,-0.0009342914891260579,5.675055303801851,5.675055303801851,11023.871000000001,0.0,7.878815079955841,0.0,0.08835346944094413,11022.681706860478,0.0,1.0,1.0
62.6799999999961,0.06447523159067763,0.06267558557815478,0.06447523159067763,0.02513297716017558,0.7550761220916695,0.9998682455699932,49.99341227849966,1.0505298031739911,-116.08355118377125,1.0629349121862666,0.3293604450242415,-137.37979812120332,0.41004114419510856,-0.0011853872610329032,5.675121133090927,5.675121133090927,11023.871000000001,0.0,7.878687249352777,0.0,0.08737092911722327,11022.674790869116,0.0,1.0,1.0
62.6899999999961,0.0646902199934336,0.06267538570180183,0.0646902199934336,0.02534287968416158,0.7528918396651583,0.9998693761543556,49.993468807717775,1.0500556955061395,-116.13619497207323,1.0625696704631673,0.33082642566151027,-137.5293304791865,0.4091729908682311,-0.001381891479465748,5.675184850419327,5.675184850419327,11023.871000000001,0.0,7.878559351879971,0.0,0.08636617329953558,11022.66881182072,0.0,1.0,1.0
62.699999999996095,0.06478577811445742,0.06267521301165811,0.06478577811445742,0.025456800094768858,0.7504581384100658,0.9998711773545605,49.99355886772803,1.0495489920225278,-116.18974790406139,1.0621250050633504,0.33160814684642387,-137.64150209167886,0.4084866250846398,-0.0014985326354306078,5.675246466981448,5.675246466981448,11023.871000000001,0.0,7.878511129163108,0.0,0.08534782415789538,11022.66249815085,0.0,1.0,1.0
62.70999999999609,0.06475025921973093,0.06267504681533936,0.06475025921973093,0.02545961660038538,0.7480461061736652,0.9998734569337444,49.99367284668722,1.0490685619689137,-116.24071559327095,1.061651590103577,0.3316073668577366,-137.70532570018534,0.4080639864847371,-0.0015201459078819785,5.675305982189176,5.675305982189176,11023.871000000001,0.0,7.8784628969470525,0.0,0.08430499386331881,11022.657551564867,0.0,1.0,1.0
62.71999999999609,0.064585853088003,0.06267486689476627,0.064585853088003,0.02535071100541986,0.745926396550642,0.9998759649114505,49.99379824557252,1.0486701508689442,-116.28582656767324,1.0612041154335468,0.3308138878860156,-137.7164209008043,0.4079563012959142,-0.001444203974865943,5.6753634211021335,5.6753634211021335,11023.871000000001,0.0,7.878494511394777,0.0,0.08324883838923805,11022.652277321147,0.0,1.0,1.0
62.72999999999609,0.06430954556486138,0.06267465576222458,0.06430954556486138,0.02514338778369239,0.7443390910871458,0.9998784233353436,49.99392116676718,1.0483994735283406,-116.32243228817826,1.0608342498516163,0.32931167304656894,-137.67665977461053,0.4081771056601712,-0.001280309208189792,5.675418797276854,5.675418797276854,11023.871000000001,0.0,7.878526121761628,0.0,0.08216831474225425,11022.64842373504,0.0,1.0,1.0
62.73999999999609,0.06395301984257579,0.06267440062820624,0.06395301984257579,0.02486358677336601,0.7434651635165969,0.9998805607119541,49.9940280355977,1.04828617433773,-116.34888984048258,1.0605840842764203,0.327278129341498,-137.59392271744753,0.4086978081276408,-0.001049191787519721,5.675472148057795,5.675472148057795,11023.871000000001,0.0,7.878637646592066,0.0,0.08107457751538964,11022.64425030904,0.0,1.0,1.0
62.749999999996085,0.06355873625253573,0.06267409484534242,0.06355873625253573,0.024545928679383808,0.7434035637647423,0.9998821466604947,49.994107333024736,1.0483403782436898,-116.36479411077481,1.060480772798203,0.3249603266812243,-137.48099778421806,0.409452095013062,-0.0007795194447727805,5.67552349665902,5.67552349665902,11023.871000000001,0.0,7.878749120594963,0.0,0.07995672463724432,11022.641474508155,0.0,1.0,1.0
62.75999999999608,0.06317372446336356,0.06267373864736658,0.06317372446336356,0.024228324564994262,0.7441588390362949,0.9998830197254847,49.994150986274235,1.048552374307275,-116.37101318721969,1.0605335233619206,0.3226372489393051,-137.35378177607907,0.4103469869566135,-0.0005034544761244779,5.67557289301837,5.67557289301837,11023.871000000001,0.0,7.8789403633580735,0.0,0.07882609261976982,11022.638427221724,0.0,1.0,1.0
62.76999999999608,0.06284285543731678,0.06267333909010137,0.06284285543731678,0.023946655235362782,0.7456413509626704,0.9998831041738995,49.99415520869498,1.0488950240437995,-116.36953760549089,1.0607333013630533,0.3205791511244378,-137.22918645659095,0.41127697221146897,-0.00025217169214220014,5.675620367664576,5.675620367664576,11023.871000000001,0.0,7.879131456333283,0.0,0.07767164028546406,11022.636807416162,0.0,1.0,1.0
62.77999999999608,0.06260294313429669,0.06267290920711624,0.06260294313429669,0.0237304982521326,0.7476794688571891,0.9998824147666026,49.994120738330125,1.0493280327649401,-116.36318911483077,1.0610549030985008,0.3190123494312988,-137.1230845560124,0.41213812081496015,-5.214453082912074e-05,5.675665976897503,5.675665976897503,11023.871000000001,0.0,7.879402043780715,0.0,0.07650477427322916,11022.634925043538,0.0,1.0,1.0
62.78999999999608,0.06247685246118349,0.06267246649279183,0.06247685246118349,0.023599353450833842,0.75004264064893,0.9998810484188495,49.994052420942474,1.0498041295100604,-116.35517757504388,1.0614611835039436,0.31808494123155423,-137.0482101983329,0.41284359505431856,7.822293910676043e-05,5.67570975515413,5.67570975515413,11023.871000000001,0.0,7.8796723303079395,0.0,0.07530819084043117,11022.635211646444,0.0,1.0,1.0
62.799999999996075,0.06247159332343419,0.06267203091496361,0.06247159332343419,0.023562385683706152,0.7524716826028033,0.9998791665727108,49.99395832863554,1.0502741783192948,-116.34866572489078,1.0619079838295495,0.3178570107709865,-137.0136161516611,0.41333077889790154,0.000128924483512316,5.6757517711041245,5.6757517711041245,11023.871000000001,0.0,7.8800216966290515,0.0,0.07410396580178907,11022.63474229355,0.0,1.0,1.0
62.80999999999607,0.06258210539476591,0.06267162271541517,0.06258210539476591,0.023619093938808074,0.7547086505333572,0.9998769733376038,49.99384866688019,1.0506921128114446,-116.34650804143276,1.06234941173373,0.318317883257687,-137.0235013649225,0.4135614605485775,9.836608174537687e-05,5.675792053361385,5.675792053361385,11023.871000000001,0.0,7.880370558859297,0.0,0.07288041377684049,11022.635361823624,0.0,1.0,1.0
62.81999999999607,0.06279618242191777,0.0626712602457721,0.06279618242191777,0.023763472367297117,0.7565202015020218,0.9998746984643581,49.9937349232179,1.0510163547176334,-116.3511485826353,1.0627413188071995,0.3194151606963129,-137.07890604491362,0.413514243817881,-1.0133672536820348e-05,5.675830666118949,5.675830666118949,11023.871000000001,0.0,7.880797898355105,0.0,0.071641289211738,11022.636214632112,0.0,1.0,1.0
62.82999999999607,0.06309405002350076,0.06267095803677598,0.06309405002350076,0.02398394058848052,0.7577166753479221,0.9998725820536672,49.993629102683364,1.0512124388543378,-116.36443688668261,1.0630438735361818,0.3210521565485062,-137.17773571339717,0.413187571256272,-0.00018827154114670758,5.675867643176816,5.675867643176816,11023.871000000001,0.0,7.88122447894413,0.0,0.07038115467197587,11022.638408383158,0.0,1.0,1.0
62.83999999999607,0.06344825640936523,0.0626707252640291,0.06344825640936523,0.024262145613259394,0.7581693716078678,0.9998708555284491,49.99354277642246,1.0512565699765315,-116.3874377662342,1.0632245085858032,0.3230842189648259,-137.3139234255072,0.41260433721039386,-0.0004215411831736057,5.675903039279413,5.675903039279413,11023.871000000001,0.0,7.881728783897317,0.0,0.06911046401007974,11022.640312745712,0.0,1.0,1.0
62.849999999996065,0.06382436598674433,0.06267056474756087,0.06382436598674433,0.024572258714380967,0.7578242874179799,0.9998697189568327,49.993485947841634,1.0511394365207127,-116.4202654346987,1.063261349866736,0.32531898145839394,-137.47687549383664,0.41181542925464554,-0.0006884355304772015,5.675936884803081,5.675936884803081,11023.871000000001,0.0,7.882232023938869,0.0,0.06781825318114264,11022.643778082138,0.0,1.0,1.0
62.85999999999606,0.06418275165313315,0.06267047259237854,0.06418275165313315,0.024881665722272964,0.7567106153716694,0.9998693165126415,49.99346582563208,1.050869398760189,-116.46197184389099,1.0631466864020438,0.3275237143737196,-137.6517417051458,0.41090021789023456,-0.0009609278755932063,5.675969221419999,5.675969221419999,11023.871000000001,0.0,7.882812110397819,0.0,0.06651655030044008,11022.646745551601,0.0,1.0,1.0
62.86999999999606,0.06448187818340377,0.06267043853131513,0.06448187818340377,0.025153693025219727,0.7549421395954162,0.9998697136529191,49.993485682645954,1.0504738992445786,-116.51053250785847,1.0628896625242485,0.3294432700150219,-137.82075879884394,0.40996191001698157,-0.001206813268560248,5.676000050373997,5.676000050373997,11023.871000000001,0.0,7.8833907752106,0.0,0.06519570228377838,11022.650575258669,0.0,1.0,1.0
62.87999999999606,0.06468427880709586,0.06267044697066079,0.06468427880709586,0.0253532627206043,0.7527094514384507,0.9998708814514167,49.993544072570835,1.04999750528089,-116.56300884246134,1.0625170828903892,0.33083645766526687,-137.96590437938636,0.4091142109932101,-0.0013946513050499265,5.676029400134921,5.676029400134921,11023.871000000001,0.0,7.884045225570182,0.0,0.06386606885849788,11022.653990749834,0.0,1.0,1.0
62.88999999999606,0.06476504459660722,0.06267047865973872,0.06476504459660722,0.025454226947545046,0.7502590146182265,0.999872697298077,49.993634864903854,1.0494956315063715,-116.61598036134984,1.0620708166369746,0.3315285890278674,-138.07200592125912,0.40845976722274885,-0.0015000992438823427,5.676057298560416,5.676057298560416,11023.871000000001,0.0,7.88469784766657,0.0,0.06251505770088946,11022.65980578638,0.0,1.0,1.0
62.899999999996055,0.06471450969390773,0.06267051280068879,0.06471450969390773,0.025443432445113743,0.7478632780328944,0.9998749610095267,49.993748050476334,1.049026939913945,-116.66597329403426,1.0616022966370284,0.33143372107922375,-138.12895196009234,0.40807644667383347,-0.0015096942667241348,5.676083769671793,5.676083769671793,11023.871000000001,0.0,7.885425049777443,0.0,0.061156558513671695,11022.665035395268,0.0,1.0,1.0
62.90999999999605,0.06453650893211337,0.06267052934789832,0.06453650893211337,0.0253219745031223,0.7457905723979038,0.9998774180547003,49.99387090273502,1.0486462391128726,-116.70977328190769,1.0611661311751062,0.33055236263683646,-138.13316034707958,0.40801130167455935,-0.0014224137553170008,5.676108811726109,5.676108811726109,11023.871000000001,0.0,7.886149967963399,0.0,0.0597791788869707,11022.67179751838,0.0,1.0,1.0
62.91999999999605,0.06424980651106335,0.06267051124067798,0.06424980651106335,0.025104726246954687,0.7442752035963268,0.9998797898359095,49.993989491795475,1.0483975498134912,-116.74483689598867,1.0608130965311184,0.32897979726021226,-138.08722456648397,0.4082729736965312,-0.0012492337411173643,5.676132445019795,5.676132445019795,11023.871000000001,0.0,7.8869481302387,0.0,0.05839448287387197,11022.678383989902,0.0,1.0,1.0
62.92999999999605,0.06388758343156481,0.0626704463188153,0.06388758343156481,0.024818853948542142,0.7434893035060997,0.999881808431298,49.9940904215649,1.048308279692834,-116.7696623189217,1.0605836879553023,0.3269030339074756,-137.99966349912907,0.408828065638731,-0.0010119859779326862,5.676154659321287,5.676154659321287,11023.871000000001,0.0,7.887743504756487,0.0,0.05699119690665815,11022.686668136645,0.0,1.0,1.0
62.93999999999605,0.06349315231178376,0.06267032868979942,0.06349315231178376,0.024499617954912872,0.7435209628481851,0.9998832507442698,49.99416253721349,1.0483861372605727,-116.78399925578033,1.0605029932977772,0.32457480470428846,-137.88372395966587,0.4096064917192792,-0.000739961289373911,5.676175461867721,5.676175461867721,11023.871000000001,0.0,7.88861062476977,0.0,0.05558209105354072,11022.69457519744,0.0,1.0,1.0
62.949999999996045,0.0631135938172262,0.06267015937541703,0.0631135938172262,0.02418491515414396,0.7443632898478307,0.9998839651625988,49.99419825812994,1.0486191702523706,-116.78886076263532,1.060577998276252,0.32227489085367444,-137.75552380463537,0.410513094214976,-0.0004654003315414743,5.676194828798165,5.676194828798165,11023.871000000001,0.0,7.889474406250693,0.0,0.05415565825483847,11022.704041761537,0.0,1.0,1.0
62.95999999999604,0.06279308142991491,0.0626699461568255,0.06279308142991491,0.02391005761170177,0.745916123145741,0.9998838869214753,49.99419434607377,1.0489784346621862,-116.78635336252646,1.060797596995786,0.3202698540295714,-137.63195326155275,0.4114418817037804,-0.00021908171753300815,5.676212769871176,5.676212769871176,11023.871000000001,0.0,7.890408310450997,0.0,0.05272327656980309,11022.713548790542,0.0,1.0,1.0
62.96999999999604,0.0625670370107554,0.06266970264320877,0.0625670370107554,0.02370355223075436,0.7479994860983926,0.9998830415246237,49.99415207623119,1.049422467934648,-116.77937058156598,1.061134894192325,0.318778172991073,-137.52858770089574,0.41229023634602807,-2.6634553935856592e-05,5.676229246887482,5.676229246887482,11023.871000000001,0.0,7.891338279516451,0.0,0.05127495226590387,11022.724299727268,0.0,1.0,1.0
62.97999999999604,0.06245619383266433,0.06266944668760446,0.06245619383266433,0.023583375862116337,0.7503781497504917,0.999881534266723,49.99407671333615,1.0499037952170778,-116.77112503554935,1.0615517825126237,0.3179358240885509,-137.45759488493522,0.41297474144509105,9.479235947969233e-05,5.676244261780845,5.676244261780845,11023.871000000001,0.0,7.892336593292322,0.0,0.04982102222578106,11022.735119617279,0.0,1.0,1.0
62.98999999999604,0.062466076917967295,0.06266919836313736,0.062466076917967295,0.02355783187939226,0.7527918763432411,0.9998795325983221,49.993976629916105,1.0503733115135216,-116.76475468804986,1.0620037008972074,0.3177947922938569,-137.42771912647942,0.41343514702594286,0.0001358879269853161,5.6762577746830365,5.6762577746830365,11023.871000000001,0.0,7.8933303310165,0.0,0.04835224565564788,11022.747212608274,0.0,1.0,1.0
62.999999999996035,0.0625907010767735,0.06266897775759711,0.0625907010767735,0.023625598721455452,0.7549845326137917,0.9998772448083227,49.993862240416135,1.0507853444649038,-116.76307486079288,1.0624447444507388,0.31833883635425786,-137.44268083904544,0.41363533597372,9.579458347189901e-05,5.676269786816097,5.676269786816097,11023.871000000001,0.0,7.894390530190887,0.0,0.04687855658228398,11022.759367291936,0.0,1.0,1.0
63.00999999999603,0.06281697519809452,0.06266880282798958,0.06281697519809452,0.023780018084871193,0.7567270159176099,0.9998749029652203,49.99374514826101,1.0510989988600632,-116.76846916335829,1.0628311213580497,0.3195104126176391,-137.5031494814024,0.41355608790202064,-2.1586857861841113e-05,5.676280258918821,5.676280258918821,11023.871000000001,0.0,7.895445469319954,0.0,0.045389894675248815,11022.772944916464,0.0,1.0,1.0
63.01999999999603,0.06312418155667189,0.06266868750874126,0.06312418155667189,0.024008738175375043,0.7578360796591426,0.9998727474136819,49.9936373706841,1.0512808842710357,-116.78270314586335,1.0631236879912258,0.32120712305292665,-137.606583707889,0.4131985667393277,-0.00020725325740029998,5.676289185736666,5.676289185736666,11023.871000000001,0.0,7.8965648287847925,0.0,0.04389820692439201,11022.786197285852,0.0,1.0,1.0
63.02999999999603,0.0634839746579671,0.06266864023430947,0.0634839746579671,0.02429252687391938,0.7581912872710364,0.9998710072656574,49.99355036328287,1.0513087315587828,-116.80673620006867,1.0632909600177223,0.3232784758924367,-137.7463880914732,0.4125888656004413,-0.0004458819219944135,5.676296540375397,5.676296540375397,11023.871000000001,0.0,7.897678203022597,0.0,0.042391942116742444,11022.80119267751,0.0,1.0,1.0
63.03999999999603,0.06386118211976655,0.06266866301016866,0.06386118211976655,0.024604679477294233,0.7577482036008362,0.9998698773995414,49.993493869977065,1.0511751829955167,-116.84056052252548,1.0633125700115038,0.32552676103771455,-137.91142666102027,0.4117813088405221,-0.0007151336143817657,5.6763023212493975,5.6763023212493975,11023.871000000001,0.0,7.8988538710292335,0.0,0.04088211903806582,11022.815900158486,0.0,1.0,1.0
63.049999999996025,0.06421575503572638,0.06266875113463044,0.06421575503572638,0.024911922769742478,0.7565461377421858,0.9998694939217113,49.99347469608556,1.050890828722175,-116.8830988466737,1.063182689417829,0.32771548874070344,-138.0864126552407,0.41085843319529025,-0.0009863299124708803,5.676306497871966,5.676306497871966,11023.871000000001,0.0,7.900022788762896,0.0,0.03935936558293982,11022.831906430216,0.0,1.0,1.0
63.05999999999602,0.06450623691504344,0.06266889362627656,0.06450623691504344,0.025177392362849632,0.7547085624487011,0.9998699118747648,49.99349559373824,1.05048533098636,-116.93220492961962,1.0629125599408935,0.32958869818787123,-138.25337523188983,0.4099256441077676,-0.0012270230811796332,5.676309082775016,5.676309082775016,11023.871000000001,0.0,7.901251715060748,0.0,0.03783301978864368,11022.847943779725,0.0,1.0,1.0
63.06999999999602,0.06469616062893717,0.06266907434923336,0.06469616062893717,0.025366655635228837,0.7524340413459263,0.9998710909557166,49.99355454778583,1.0500049494297858,-116.98485446454488,1.0625309709261028,0.3309100655601973,-138.39445595374997,0.40909661368013295,-0.0014062569601167724,5.676310055379353,5.676310055379353,11023.871000000001,0.0,7.9024730884618215,0.0,0.03629362068239179,11022.86535840837,0.0,1.0,1.0
63.07999999999602,0.06476237985280586,0.06266927374652587,0.06476237985280586,0.025454880134881994,0.7499738730535078,0.9998728980711994,49.99364490355997,1.0495060159175686,-117.03759592980855,1.062081342031733,0.3315146316344648,-138.49492462551672,0.4084718112398904,-0.001500752125688995,5.676309435597595,5.676309435597595,11023.871000000001,0.0,7.903752098710549,0.0,0.03475179293519956,11022.88259836397,0.0,1.0,1.0
63.08999999999602,0.06469687412561367,0.0626694709864903,0.06469687412561367,0.025430581212683444,0.7476016912186447,0.9998751249839606,49.99375624919803,1.049047163769221,-117.0869649018442,1.0616158941953622,0.3313266942594307,-138.5454044444102,0.4081258314698458,-0.0014984857056516004,5.676307210048065,5.676307210048065,11023.871000000001,0.0,7.905022717517844,0.0,0.03319794816133788,11022.901058428193,0.0,1.0,1.0
63.099999999996015,0.06450529962507513,0.06266964626869133,0.06450529962507513,0.025296625062641215,0.7455832939721502,0.9998775124595535,49.993875622977676,1.0486822586505018,-117.12980658277768,1.0611891777829,0.33035834673700226,-138.54310642014724,0.4081013139520925,-0.0013999760522132587,5.676303412727472,5.676303412727472,11023.871000000001,0.0,7.906348498058571,0.0,0.03164120103553722,11022.919536028585,0.0,1.0,1.0
63.10999999999601,0.06420833580594419,0.06266978303147269,0.06420833580594419,0.025069572648199374,0.74414681089165,0.9998797813291339,49.9939890664567,1.0484535567744504,-117.16368791518636,1.060851064999475,0.32871701345156856,-138.49140439219303,0.40840168828601364,-0.0012176774926884737,5.676298045108067,5.676298045108067,11023.871000000001,0.0,7.907665014692651,0.0,0.03007228724212386,11022.939358642421,0.0,1.0,1.0
63.11999999999601,0.06384067577464858,0.06266986981192892,0.06384067577464858,0.024777845860922444,0.7434550686450218,0.9998816674876226,49.994083374381134,1.048386170805443,-117.18725182048345,1.060640410667964,0.3265994098104958,-138.39948273743923,0.40898865473635915,-0.000974553700222966,5.676291149108519,5.676291149108519,11023.871000000001,0.0,7.909034109829452,0.0,0.028502690188149465,11022.958788893355,0.0,1.0,1.0
63.12999999999601,0.06344642956314789,0.06266990153265789,0.06344642956314789,0.024457319972023158,0.7435849104611079,0.9998829553810064,49.994147769050315,1.0484853643053995,-117.20040382768491,1.060580194082773,0.3242636189897393,-138.28104966859252,0.40978840701133107,-0.000700502432419526,5.6762827391045585,5.6762827391045585,11023.871000000001,0.0,7.910393036931481,0.0,0.026920271513617672,11022.979764343734,0.0,1.0,1.0
63.13999999999601,0.06307264851967384,0.06266988005286757,0.06307264851967384,0.024145832112941967,0.7445177652274988,0.9998835034172708,49.99417517086354,1.0487369461684841,-117.20430033815794,1.0606751568620454,0.32198975334386715,-138.15243158372596,0.4107037351220853,-0.0004278065539224064,5.6762728708395205,5.6762728708395205,11023.871000000001,0.0,7.911801868231156,0.0,0.025336813228514134,11023.000499067168,0.0,1.0,1.0
63.149999999996005,0.0627627350744117,0.06266981391566853,0.0627627350744117,0.0238780831548958,0.7461428753113133,0.9998832578602782,49.99416289301391,1.0491101913449479,-117.20116033122697,1.0609121237817363,0.32004025502196254,-138.0304782499201,0.41162830504296843,-0.00018681238701478455,5.6762615647987165,5.6762615647987165,11023.871000000001,0.0,7.913199597925453,0.0,0.023743042981533444,11023.022334608024,0.0,1.0,1.0
63.159999999996,0.06255067026960992,0.06266971732926914,0.06255067026960992,0.02368148158930478,0.7482719915687611,0.9998822549104766,49.99411274552383,1.0495625040654766,-117.19394467862837,1.061262528093962,0.3186254865652596,-137.9304484489705,0.41246091866992873,-2.2789958058558324e-06,5.676248887999931,5.676248887999931,11023.871000000001,0.0,7.914644472813548,0.0,0.022147419823481153,11023.044155611262,0.0,1.0,1.0
63.169999999996,0.06245494535325168,0.06266960851633958,0.06245494535325168,0.023572309387195046,0.7506653893135775,0.9998806081194537,49.99403040597269,1.0500463200701764,-117.18586187727455,1.0616873303826333,0.3178684971632348,-137.86382433786233,0.4131219616716604,0.00011006426177459505,5.676234871045019,5.676234871045019,11023.871000000001,0.0,7.916077285398258,0.0,0.020541335372093524,11023.06720615808,0.0,1.0,1.0
63.179999999996,0.06247934668472196,0.0626695076557906,0.06247934668472196,0.023557615732452773,0.7530623493884032,0.9998784899249344,49.99392449624672,1.0505130091592894,-117.18000713910048,1.0621418164016208,0.3178112653094845,-137.8387801306762,0.41355459861043753,0.00014197752003270586,5.676219586850338,5.676219586850338,11023.871000000001,0.0,7.91755440611004,0.0,0.018934912042824152,11023.090031551936,0.0,1.0,1.0
63.189999999996,0.06261718588277389,0.0626694346761159,0.06261718588277389,0.023635620806325107,0.7552091161185442,0.9998761116850298,49.99380558425149,1.050917327863014,-117.17915225019595,1.0625802794551795,0.3184335845956619,-137.8587783170158,0.41372427401770445,9.300637393619415e-05,5.6762030687594685,5.6762030687594685,11023.871000000001,0.0,7.919018479099526,0.0,0.017319616888153557,11023.113848595907,0.0,1.0,1.0
63.199999999995995,0.06285461061333272,0.06266940713304087,0.06285461061333272,0.023799180747197703,0.7568811380142159,0.9998737071073465,49.993685355367326,1.051219048183981,-117.1856189020296,1.0629593501967458,0.31967360833442315,-137.92421815971014,0.41361364425524366,-3.2519567814880135e-05,5.676185395885648,5.676185395885648,11023.871000000001,0.0,7.9205239519737844,0.0,0.01570327908659908,11023.137676239878,0.0,1.0,1.0
63.20999999999599,0.06317006295812848,0.06266943835970032,0.06317006295812848,0.024035240719686768,0.7579017624599063,0.9998715162735098,49.99357581367549,1.0513858409328898,-117.2010891086412,1.0632405935985283,0.32142380775301904,-138.03214193676524,0.41322641008942745,-0.0002249557013067338,5.676166605905623,5.676166605905623,11023.871000000001,0.0,7.922015369480441,0.0,0.014078129450915008,11023.162586813309,0.0,1.0,1.0
63.21999999999599,0.0635343746537059,0.06266953604750673,0.0635343746537059,0.024323711872636298,0.758158874011789,0.9998697655979213,49.99348827989606,1.0513969514443047,-117.2264185867607,1.063393608402525,0.3235282077855226,-138.17543005548507,0.41259175675623605,-0.0004681795607780308,5.676146775654651,5.676146775654651,11023.871000000001,0.0,7.923545224211962,0.0,0.012454705894724381,11023.187085634021,0.0,1.0,1.0
63.22999999999599,0.06391168993916431,0.06266970138901949,0.06391168993916431,0.02463703095416479,0.7576175700327653,0.999868644463472,49.9934322231736,1.0512469577108567,-117.26148029424256,1.0633995248116743,0.3257840264958123,-138.34240905468172,0.41176735565644396,-0.0007390332825855626,5.676125944195502,5.676125944195502,11023.871000000001,0.0,7.9250599960921715,0.0,0.010821842761945996,11023.212918795745,0.0,1.0,1.0
63.23999999999599,0.06426158930859534,0.06266992888069715,0.06426158930859534,0.024941300111871487,0.7563271635722257,0.9998682806926819,49.99341403463409,1.0509486409485564,-117.30507173988272,1.0632543753367925,0.3279513148843147,-138.51737183149365,0.41083878750712527,-0.001008217111707668,5.6761041855091605,5.6761041855091605,11023.871000000001,0.0,7.926610166394063,0.0,0.009190938648325746,11023.238383247746,0.0,1.0,1.0
63.249999999995985,0.06454275152548317,0.06267020683392201,0.06454275152548317,0.025199519773480318,0.7544206310210572,0.9998687188265609,49.993435941328045,1.0505338115292429,-117.3549304312349,1.0629714557443029,0.329773678076866,-138.68216739012286,0.4099134787198505,-0.0012430909054003438,5.676081531920539,5.676081531920539,11023.871000000001,0.0,7.928144209556772,0.0,0.007553247142925227,11023.264841373131,0.0,1.0,1.0
63.25999999999598,0.06471980854073284,0.06267051857830401,0.06471980854073284,0.02537798987745525,0.7521042367341361,0.9998699072914029,49.993495364570144,1.050050302005548,-117.40795488792413,1.0625814656111208,0.33102030766698487,-138.81913870479008,0.40910477248331933,-0.0014132593711050495,5.676058051962771,5.676058051962771,11023.871000000001,0.0,7.929710591519982,0.0,0.005917130320486313,11023.291117476583,0.0,1.0,1.0
63.26999999999598,0.06477140432501996,0.06267084425651853,0.06477140432501996,0.025453257007353167,0.7496337669861771,0.9998717028848895,49.99358514424447,1.0495552001812187,-117.46067134189354,1.0621292474495867,0.33153628052352585,-138.91403845413808,0.40851072291155294,-0.0014965688683761247,5.67603376977386,5.67603376977386,11023.871000000001,0.0,7.931259787395671,0.0,0.004274495217082453,11023.318427162085,0.0,1.0,1.0
63.27999999999598,0.06469121932048562,0.06267116300460414,0.06469121932048562,0.025415611628431634,0.7472837000121917,0.999873889891516,49.993694494575806,1.0491069083202302,-117.50963498390604,1.0616676628710207,0.33125664859007525,-138.95829512026577,0.4082023060735922,-0.001482540011584474,5.676008743451812,5.676008743451812,11023.871000000001,0.0,7.93283818377781,0.0,0.0026361683681082513,11023.345254474463,0.0,1.0,1.0
63.28999999999598,0.0644866751016953,0.06267145526136732,0.0644866751016953,0.025269599387203898,0.7453169979665285,0.9998762051331807,49.99381025665903,1.048758222051664,-117.55175827696863,1.061251035011797,0.330204725199254,-138.9498695369684,0.4082177726693897,-0.001373152464775096,5.675982986660372,5.675982986660372,11023.871000000001,0.0,7.9343983240731,0.0,0.0009923233813040728,11023.373096383757,0.0,1.0,1.0
63.299999999995975,0.06418028087896055,0.06267170494862069,0.06418028087896055,0.025033385897654577,0.743955472251702,0.9998783695590414,49.99391847795207,1.0485495525564903,-117.5847233933765,1.0609282113705882,0.32849956132774655,-138.8928907585681,0.40855543042043185,-0.0011822710427011746,5.675956547982855,5.675956547982855,11023.871000000001,0.0,7.935984547388042,0.0,-0.0006481737881847504,11023.400711555121,0.0,1.0,1.0
63.30999999999597,0.06380813356734971,0.06267190127448391,0.06380813356734971,0.024736555343070746,0.7433526925158866,0.9998801234573012,49.994006172865056,1.048503687110457,-117.60731962150969,1.0607363293117726,0.3263469157996803,-138.79718117016992,0.4091722463899292,-0.0009339151500613388,5.67592942711653,5.67592942711653,11023.871000000001,0.0,7.9375514351803655,0.0,-0.0022926048342619414,11023.42917382672,0.0,1.0,1.0
63.31999999999597,0.06341502525654698,0.06267203994023497,0.06341502525654698,0.024415505933708212,0.7435745052561202,0.9998812592237024,49.99406296118512,1.0486234613574266,-117.61960670273112,1.0606962295010656,0.3240095114095374,-138.676879790358,0.40999091356043194,-0.0006585130385785357,5.67590165930467,5.67590165930467,11023.871000000001,0.0,7.939141217734384,0.0,-0.003932115746575307,11023.457289655342,0.0,1.0,1.0
63.32999999999597,0.0630478749085044,0.06267212359817696,0.0630478749085044,0.02410793927770974,0.7445910946549106,0.9998816455002969,49.99408227501485,1.0488924977523646,-117.6228801389349,1.060810422346249,0.3217671579765788,-138.54849097885844,0.41091239518409334,-0.000388324952552642,5.675873233916542,5.675873233916542,11023.871000000001,0.0,7.940710579868311,0.0,-0.0055821735533260015,11023.487024251914,0.0,1.0,1.0
63.33999999999597,0.06274923942445393,0.06267216150489582,0.06274923942445393,0.02384789627848138,0.7462816751667753,0.9998812396144855,49.994061980724275,1.0492783609426553,-117.61946552879061,1.0610637080841008,0.31987772541950704,-138.42879797619904,0.4118302031889572,-0.0001532210546268606,5.675844167403641,5.675844167403641,11023.871000000001,0.0,7.942299657409929,0.0,-0.007216564045156201,11023.515351750439,0.0,1.0,1.0
63.349999999995966,0.0625516143577996,0.06267216841980096,0.0625516143577996,0.02366171885171728,0.7484504119247354,0.9998800882695268,49.99400441347634,1.049737391539881,-117.61238352720017,1.0614259316302384,0.3185432919477084,-138.3327664366101,0.4126446416243866,2.287794140746341e-05,5.675814444420791,5.675814444420791,11023.871000000001,0.0,7.94386722649991,0.0,-0.008854965122926084,11023.544700397106,0.0,1.0,1.0
63.35999999999596,0.062471586874912395,0.06267216289351822,0.062471586874912395,0.02356449321393837,0.7508534361614582,0.9998783137872554,49.99391568936277,1.050221568051295,-117.6048477526105,1.0618570005246466,0.3178764459880827,-138.27149230721932,0.4132787347883626,0.00012519668241719323,5.675784071867306,5.675784071867306,11023.871000000001,0.0,7.945451338172306,0.0,-0.01048885212641764,11023.57383771234,0.0,1.0,1.0
63.36999999999596,0.06251112379395414,0.06267216517833694,0.06251112379395414,0.023561748068649177,0.7532297608104039,0.9998760943374719,49.9938047168736,1.050682730877889,-117.59991046517015,1.0623119157379326,0.31790836496214253,-138.25238440373678,0.4136793865883763,0.0001468229598424603,5.675753017695771,5.675753017695771,11023.871000000001,0.0,7.947012852770158,0.0,-0.012122963635978087,11023.603653544656,0.0,1.0,1.0
63.37999999999596,0.06266269604017091,0.06267219502200855,0.06266269604017091,0.02365103190074425,0.7553282941518112,0.999873644746153,49.99368223730765,1.0510761540941436,-117.60029538901362,1.0627451537322536,0.31861390040476867,-138.27850705431948,0.4138140271987528,8.7905505948907e-05,5.6757212842516545,5.6757212842516545,11023.871000000001,0.0,7.948587710816989,0.0,-0.013749686068644252,11023.63303677912,0.0,1.0,1.0
63.38999999999596,0.06291159906418084,0.06267226957078993,0.06291159906418084,0.023824612464818172,0.756929381506093,0.9998712004559341,49.99356002279671,1.0513623827522327,-117.60825625978225,1.0631138230724901,0.31992631597529536,-138.34992506455006,0.41366748018742056,-4.6701923416353486e-05,5.675688830002907,5.675688830002907,11023.871000000001,0.0,7.950138886317307,0.0,-0.015376314533757443,11023.663075852173,0.0,1.0,1.0
