t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
63.399999999995956,0.06323538398009734,0.06267240156427105,0.06323538398009734,0.024068682510772845,0.757863298008029,0.9998690011686563,49.99345005843281,1.051510262892772,-117.625384942434,1.063380286783777,0.3217326282409879,-138.4632348829723,0.4132461905656261,-0.00024666723256244055,5.675655648591981,5.675655648591981,11023.871000000001,0.0,7.951700237342912,0.0,-0.016994942264780082,11023.692676158396,0.0,1.0,1.0
63.409999999995954,0.06360404396271516,0.06267259797704723,0.06360404396271516,0.024362279618659534,0.7580265102334505,0.9998672703342133,49.993363516710666,1.0515006675021132,-117.65242704510445,1.0635153310083916,0.3238712574217203,-138.6107836694882,0.41258257601854975,-0.0004950516577324378,5.675621689482462,5.675621689482462,11023.871000000001,0.0,7.953236825881984,0.0,-0.018612878912520708,11023.72295008527,0.0,1.0,1.0
63.41999999999595,0.06398105746917357,0.06267285923537097,0.06398105746917357,0.024676995103669913,0.757393783037405,0.9998661914832692,49.99330957416346,1.0513302097696602,-117.68913077942473,1.0635016886156416,0.32613442172417356,-138.78036896664435,0.41173771982085927,-0.0007678893286714853,5.6755869496939475,5.6755869496939475,11023.871000000001,0.0,7.954780436879274,0.0,-0.020221994261191496,11023.75267552571,0.0,1.0,1.0
63.42999999999595,0.06432568406342827,0.06267317910165131,0.06432568406342827,0.02497835110663015,0.7560243985561445,0.9998658837796452,49.99329418898226,1.0510139325414716,-117.73416457788733,1.0633373445909335,0.3282789817789728,-138.95588835788888,0.41080022139480954,-0.0010352983214571131,5.675551380507755,5.675551380507755,11023.871000000001,0.0,7.956298214083739,0.0,-0.02182971433136759,11023.783039148124,0.0,1.0,1.0
63.43999999999595,0.06459694711796318,0.0626735452684471,0.06459694711796318,0.025229413632195944,0.7540606003366404,0.999866380949377,49.99331904746885,1.0505857597044623,-117.78515157884695,1.0630377124488752,0.3300493845683464,-139.11911050745738,0.409879092846017,-0.0012646233128906434,5.675514974674697,5.675514974674697,11023.871000000001,0.0,7.957819891559064,0.0,-0.023427977092831873,11023.812829155562,0.0,1.0,1.0
63.449999999995946,0.06476096007127757,0.06267394063709193,0.06476096007127757,0.025397517128997474,0.7517154598410001,0.999867620727308,49.9933810363654,1.0500948176406686,-117.83893098472994,1.0626352749259926,0.3312226369458804,-139.2527149523321,0.4090864079977753,-0.0014262921255699251,5.675477689295024,5.675477689295024,11023.871000000001,0.0,7.959314675445381,0.0,-0.025024098176382455,11023.84317745695,0.0,1.0,1.0
63.459999999995944,0.0647979039668844,0.0626743451667019,0.0647979039668844,0.025460322304065138,0.7492483220960909,0.9998694504319063,49.993472521595315,1.0495989636800844,-117.89200737053609,1.0621761808024923,0.33165225791432207,-139.34280984851156,0.4085183265987891,-0.0014990446173196656,5.675439520386631,5.675439520386631,11023.871000000001,0.0,7.960810283115058,0.0,-0.026610394911947853,11023.87294215226,0.0,1.0,1.0
63.46999999999594,0.06470308676102618,0.06267473808091326,0.06470308676102618,0.02540994616503147,0.7469338101809077,0.9998716471748037,49.993582358740184,1.0491563199046057,-117.94095575942323,1.0617139065873387,0.33128381791768746,-139.38169279942562,0.4082421878152882,-0.0014740068350895391,5.675400429503542,5.675400429503542,11023.871000000001,0.0,7.962277951528915,0.0,-0.02819389726435838,11023.903252913615,0.0,1.0,1.0
63.47999999999594,0.06448566544010531,0.06267510017421175,0.06448566544010531,0.025252592465354624,0.7450313988237226,0.9998739442085183,49.993697210425914,1.0488185709390452,-117.98275650001054,1.061302496215785,0.33015167149069075,-139.36807208649353,0.40829186386224575,-0.001354604611809071,5.675360418258321,5.675360418258321,11023.871000000001,0.0,7.9637433932661486,0.0,-0.02976716361024055,11023.932890185804,0.0,1.0,1.0
63.48999999999594,0.06416994753657485,0.06267541595958112,0.06416994753657485,0.025007982508538272,0.7437560106357769,0.9998760629428264,49.99380314714132,1.0486242736165687,-118.01520671327316,1.0609897384100113,0.3283862489401438,-139.30680879415434,0.40866060710211,-0.0011560699964117682,5.675319456773014,5.675319456773014,11023.871000000001,0.0,7.965179867868408,0.0,-0.03133696937944286,11023.962959543049,0.0,1.0,1.0
63.499999999995936,0.06379338468357396,0.06267567541046777,0.06379338468357396,0.02470679429497168,0.7432515075658722,0.9998777483127211,49.99388741563606,1.0485939197128398,-118.03724016052614,1.060811048254879,0.3262019843450189,-139.20832627471938,0.4093007911414204,-0.0009034156525149738,5.675277553466754,5.675277553466754,11023.871000000001,0.0,7.966611147100968,0.0,-0.03289623896438183,11023.99242941707,0.0,1.0,1.0
63.509999999995934,0.06340138820618828,0.06267587508414187,0.06340138820618828,0.02438587524890509,0.743572448311523,0.999878800771811,49.99394003859055,1.0487279847145898,-118.0490670312668,1.0607851581518681,0.3238658028958729,-139.0871495448032,0.4101318036059768,-0.0006275314382387532,5.6752346884156575,5.6752346884156575,11023.871000000001,0.0,7.968012450926022,0.0,-0.034451355825785485,11024.022194700665,0.0,1.0,1.0
63.51999999999593,0.0630406822270901,0.06267601848411676,0.0630406822270901,0.02408272831148501,0.7446776596120094,0.999879099127557,49.99395495637785,1.0490080002648146,-118.05211659383218,1.0609124110559927,0.3216568049286576,-138.9599154844983,0.4110529940372315,-0.000360593695094521,5.675190880860381,5.675190880860381,11023.871000000001,0.0,7.9694056272935905,0.0,-0.035995634854484114,11024.051341438628,0.0,1.0,1.0
63.52999999999593,0.0627529309904778,0.06267611561868093,0.0627529309904778,0.02383069353347324,0.7464363859975405,0.9998786115285216,49.99393057642608,1.0493999292747305,-118.04881487858121,1.0611756709460394,0.3198280026036059,-138.8433021436718,0.41195791092474654,-0.00013195361668989422,5.675146139001639,5.675146139001639,11023.871000000001,0.0,7.970767843513117,0.0,-0.037534846812269,11024.08098833688,0.0,1.0,1.0
63.53999999999593,0.06256901309745143,0.0626761818175269,0.06256901309745143,0.023654951538522564,0.7486454938827503,0.9998773946428153,49.993869732140766,1.0498592306653103,-118.04223139207721,1.0615433291570067,0.31857242913678774,-138.75191991774616,0.41274876007665773,3.5395425583742424e-05,5.675100462299132,5.675100462299132,11023.871000000001,0.0,7.9721190898551715,0.0,-0.03906389343872218,11024.109659688873,0.0,1.0,1.0
63.549999999995926,0.06250359978223206,0.06267623596181124,0.06250359978223206,0.023569394002075583,0.7510573468058663,0.9998755789474758,49.99377894737379,1.0503375348883413,-118.03557719410522,1.0619743506366244,0.31799217170976185,-138.69646393543073,0.41335132280348946,0.00012763629557645956,5.675053868297813,5.675053868297813,11023.871000000001,0.0,7.973438416867884,0.0,-0.04058685292224346,11024.138730443901,0.0,1.0,1.0
63.559999999995924,0.06255696790665083,0.06267629836690637,0.06255696790665083,0.02357812663231067,0.7534111356234926,0.9998733475944348,49.99366737972174,1.0507872319752998,-118.03185757406264,1.062423579745663,0.3181083596773061,-138.68360890835825,0.41371609629651257,0.00013910629357734294,5.675006383469075,5.675006383469075,11023.871000000001,0.0,7.974744014732902,0.0,-0.042098806056240015,11024.167050283206,0.0,1.0,1.0
63.56999999999592,0.06272080102530189,0.06267638858008531,0.06272080102530189,0.02367804980877974,0.7554587738969678,0.9998709182486737,49.99354591243368,1.0511641841482064,-118.03374527969491,1.0628457591211735,0.3188911784793772,-138.71602447706064,0.4138124899152398,7.054160076454263e-05,5.674958016219531,5.674958016219531,11023.871000000001,0.0,7.976016762161769,0.0,-0.043604643359101504,11024.195504119096,0.0,1.0,1.0
63.57999999999592,0.0629795700547035,0.06267652331218114,0.0629795700547035,0.023860859110054138,0.7569858204054482,0.9998685274573504,49.993426372867525,1.0514297725949502,-118.04342356864268,1.0631985463849423,0.320269140869245,-138.79345099638897,0.41362751430289174,-7.269262999020504e-05,5.674908809630445,5.674908809630445,11023.871000000001,0.0,7.977273089956071,0.0,-0.045099036132834,11024.223327852817,0.0,1.0,1.0
63.58999999999592,0.06330994786521192,0.06267671467984147,0.06330994786521192,0.024112000712529683,0.7578297824081666,0.999866413884283,49.99332069421415,1.0515540822831446,-118.0623916631343,1.0634451685054371,0.3221238486485307,-138.91204867667946,0.41317040375257474,-0.00027958202973230734,5.674858775313368,5.674858775313368,11023.871000000001,0.0,7.978495667896202,0.0,-0.04658618793462041,11024.251109987286,0.0,1.0,1.0
63.599999999995916,0.06368110080847283,0.06267696891061844,0.06368110080847283,0.024409645739660278,0.7578959963598074,0.9998647973187191,49.993239865935955,1.0515196760045966,-118.09128265618554,1.0635576631000356,0.32428813952054486,-139.06364417169345,0.4124768506135905,-0.0005323789620710374,5.674807959277152,5.674807959277152,11023.871000000001,0.0,7.97969925545267,0.0,-0.04806167906116263,11024.2782670188,0.0,1.0,1.0
63.609999999995914,0.06405586629782777,0.0626772856358304,0.06405586629782777,0.024724564004747825,0.7571691465144187,0.999863854725,49.993192736249995,1.051325251703865,-118.1297181247435,1.0635204245927155,0.32654933025917615,-139.235527632122,0.4116113494682424,-0.0008063327469988177,5.674756375551572,5.674756375551572,11023.871000000001,0.0,7.980868226727466,0.0,-0.04953028979811269,11024.30547358182,0.0,1.0,1.0
63.61999999999591,0.0643932303916443,0.06267765785888808,0.0643932303916443,0.025021749032061957,0.7557186673217908,0.9998636959293984,49.99318479646992,1.0509881351224672,-118.1762367197489,1.0633334340435086,0.3286613385381383,-139.41123423521876,0.41066544010240685,-0.0010710272354174672,5.674704072822575,5.674704072822575,11023.871000000001,0.0,7.982015716367377,0.0,-0.0509860266965492,11024.331926173432,0.0,1.0,1.0
63.62999999999591,0.0646526529707604,0.06267807263372575,0.0646526529707604,0.02526443056747045,0.7536961495548752,0.9998643432734974,49.99321716367487,1.050544333279432,-118.22834887475341,1.0630142379593672,0.33036999732683275,-139.57250299929765,0.40974950190373055,-0.0012938808123756501,5.6746510658817835,5.6746510658817835,11023.871000000001,0.0,7.983127760116167,0.0,-0.052433567145206465,11024.358264401259,0.0,1.0,1.0
63.63999999999591,0.06480181472897756,0.0626785124192852,0.06480181472897756,0.025421067552564788,0.7513213762064871,0.9998657234987747,49.99328617493873,1.0500441817336088,-118.28283878280577,1.0625970604371182,0.3314606619850325,-139.70239155524393,0.40897408246117883,-0.0014462253542221956,5.674597398275634,5.674597398275634,11023.871000000001,0.0,7.984215957786502,0.0,-0.05386798135102099,11024.383877423232,0.0,1.0,1.0
63.649999999995906,0.06482249143767203,0.06267895698189782,0.06482249143767203,0.02547049281664175,0.7488570742194867,0.999867674298867,49.99338371494335,1.0495462140372716,-118.33619407349103,1.0621292914964588,0.33179566575797237,-139.78738676299525,0.4084332404349194,-0.0015077458734732152,5.6745430829930035,5.6745430829930035,11023.871000000001,0.0,7.985267918232433,0.0,-0.05529345764777252,11024.4093402862,0.0,1.0,1.0
63.659999999995904,0.06471165880073527,0.06267938562690305,0.06471165880073527,0.025406691828608424,0.7465777558071659,0.9998699656533989,49.99349828266995,1.0491081588517166,-118.3850153060958,1.06166493097474,0.33133138453101646,-139.82067345087478,0.40819048553599946,-0.001471211960530558,5.674488156451835,5.674488156451835,11023.871000000001,0.0,7.9862937813298975,0.0,-0.05670586686035057,11024.43414982484,0.0,1.0,1.0
63.6699999999959,0.0644802241772287,0.0626797794997217,0.0644802241772287,0.025237533674745242,0.7447391203867229,0.9998723274316421,49.99361637158211,1.0487804794932105,-118.42635660626492,1.0612576388311368,0.3301133345815572,-139.80171136666422,0.4082751803476302,-0.0013415029858172278,5.674432627020941,5.674432627020941,11023.871000000001,0.0,7.987282656695341,0.0,-0.05810787632837185,11024.458664085067,0.0,1.0,1.0
63.6799999999959,0.06415426406573323,0.0626801236985099,0.06415426406573323,0.02498425585173979,0.7435489384630268,0.9998744817568679,49.9937240878434,1.0485997971664143,-118.45813478550208,1.0609540465196645,0.3282831639402392,-139.73607835871775,0.40867550815596554,-0.00113518469235558,5.674376523181459,5.674376523181459,11023.871000000001,0.0,7.988243303898896,0.0,-0.05949567794236222,11024.482402667609,0.0,1.0,1.0
63.6899999999959,0.06377251904638732,0.0626804089526379,0.06377251904638732,0.024678557957148975,0.7431411889013383,0.999876178429998,49.9938089214999,1.0485842691329654,-118.47943084032173,1.0607877742992828,0.32606359388339845,-139.63476893791173,0.4093393448083262,-0.0008782006015479703,5.674319843719134,5.674319843719134,11023.871000000001,0.0,7.989166256177003,0.0,-0.06087314359986202,11024.505951615514,0.0,1.0,1.0
63.699999999995896,0.06338093518968169,0.06268063266116157,0.06338093518968169,0.0243576526914518,0.7435590953458338,0.9998772260688521,49.99386130344261,1.0487320146453438,-118.49060595764671,1.0607754105535145,0.32372525410353364,-139.51265675289022,0.4101829411439356,-0.0006018287287322555,5.674262607105532,5.674262607105532,11023.871000000001,0.0,7.99005899100277,0.0,-0.06223520732688888,11024.528624007311,0.0,1.0,1.0
63.709999999995894,0.06302596013228431,0.06268079915947328,0.06302596013228431,0.02405876981430932,0.7447502175264163,0.9998775135994646,49.99387567997323,1.0490225113713945,-118.49322187943761,1.0609151322742123,0.3215460635978118,-139.38647454782927,0.41110422330895113,-0.0003380951805700876,5.674204801907933,5.674204801907933,11023.871000000001,0.0,7.99091336822212,0.0,-0.06358574481967187,11024.550981206045,0.0,1.0,1.0
63.71999999999589,0.06274830455745983,0.06268091918392882,0.06274830455745983,0.023814497828936028,0.7465740358613461,0.9998770197940555,49.99385098970278,1.049420174692961,-118.4898027055537,1.0611878975707416,0.31977383712084656,-139.27276664563337,0.41199694156125377,-0.00011578578998476183,5.674146432101988,5.674146432101988,11023.871000000001,0.0,7.991735660094779,0.0,-0.0649213157933841,11024.572540994646,0.0,1.0,1.0
63.72999999999589,0.06257719295930217,0.06268100860833213,0.06257719295930217,0.0236488271500976,0.7488203983497552,0.9998758109676829,49.99379054838414,1.0498796426673658,-118.48346400430547,1.0615606917046227,0.31859236258007034,-139.18576852782164,0.41276533146858485,4.306120436414068e-05,5.674087476808459,5.674087476808459,11023.871000000001,0.0,7.992518979432193,0.0,-0.06624363676897545,11024.593707175494,0.0,1.0,1.0
63.73999999999589,0.06252543524535228,0.06268108661803473,0.06252543524535228,0.023574509681345893,0.7512382147188273,0.9998740253405612,49.993701267028065,1.0503522270814125,-118.47741329885689,1.0619915940529272,0.3180935747305159,-139.1357983132943,0.41333785689602687,0.00012554041034055358,5.674027927655981,5.674027927655981,11023.871000000001,0.0,7.993268494589239,0.0,-0.06754983514878238,11024.613994984098,0.0,1.0,1.0
63.749999999995886,0.06259183498339765,0.06268117356741056,0.06259183498339765,0.023594443926587178,0.7535668887739289,0.9998718510727599,49.993592553637995,1.0507907111837693,-118.47461779703417,1.0624352439011966,0.3182899380621752,-139.12891446249267,0.413668039010203,0.00012704408328473304,5.673967748101857,5.673967748101857,11023.871000000001,0.0,7.993978471362243,0.0,-0.06884250071488503,11024.633817927457,0.0,1.0,1.0
63.759999999995884,0.0627671896135464,0.06268128878186723,0.0627671896135464,0.023704783436280755,0.7555613504557169,0.9998695087724918,49.99347543862459,1.0511515389980173,-118.47770000704485,1.0628465954209512,0.3191463651252055,-139.16734627823706,0.41372745819518575,4.8981408560702655e-05,5.673906915338502,5.673906915338502,11023.871000000001,0.0,7.994653079630479,0.0,-0.0701193335389916,11024.652880661606,0.0,1.0,1.0
63.76999999999588,0.06303503745299464,0.06268144851834774,0.06303503745299464,0.02389653071916188,0.7570125004242036,0.999867235980504,49.9933617990252,1.051396988795249,-118.48877029721409,1.063183856156544,0.3205859050270331,-139.25044694364698,0.41350559767480316,-0.0001026627590104065,5.673845383481141,5.673845383481141,11023.871000000001,0.0,7.995287633648544,0.0,-0.07138088696139461,11024.671292100295,0.0,1.0,1.0
63.77999999999588,0.06337111811244657,0.06268166425596915,0.06337111811244657,0.02415431233689282,0.7577652799915223,0.9998652700035864,49.99326350017932,1.0514984691662812,-118.50923200607537,1.0634111643348936,0.3224843308082551,-139.3739013711298,0.4130146885444177,-0.0003161246752532293,5.673783117389321,5.673783117389321,11023.871000000001,0.0,7.995885397295812,0.0,-0.07262507708384759,11024.688797116527,0.0,1.0,1.0
63.78999999999588,0.06374375603782173,0.06268194146613729,0.06374375603782173,0.024455403317698337,0.7577341055166983,0.9998638265087266,49.99319132543633,1.05144032259883,-118.53960238285833,1.0635018820320044,0.32466872057302587,-139.52900047656084,0.41229382694171013,-0.000572819445544076,5.673720057996108,5.673720057996108,11023.871000000001,0.0,7.996442643476038,0.0,-0.07385433202401517,11024.705704210111,0.0,1.0,1.0
63.799999999995876,0.06411516965320738,0.06268227898327425,0.06411516965320738,0.0247697678435717,0.7569137421371195,0.9998630753654418,49.993153768272094,1.0512234051457294,-118.57937381078487,1.0634421434063388,0.32692155066831546,-139.70253605952777,0.41141094953730895,-0.0008472243670956804,5.673656155023849,5.673656155023849,11023.871000000001,0.0,7.996961838168385,0.0,-0.07506564727848093,11024.7215808831,0.0,1.0,1.0
63.809999999995874,0.0644441288841136,0.06268266905819667,0.0644441288841136,0.025061930769494874,0.755383838847467,0.9998631165597947,49.99315582798973,1.050867361190631,-118.62695425908667,1.0632339877757848,0.32899409969519144,-139.87771082848874,0.41046045233286443,-0.0011084415135669736,5.673591331271607,5.673591331271607,11023.871000000001,0.0,7.997440105833021,0.0,-0.07626123522568601,11024.736670117736,0.0,1.0,1.0
63.81999999999587,0.06469061520040968,0.06268309812136047,0.06469061520040968,0.025295378247877108,0.7533052563283674,0.9998639606697353,49.99319803348676,1.0504102649433884,-118.67974290228402,1.0628971220225585,0.33063409647537056,-140.03627663440332,0.40955388870228504,-0.0013240442796829954,5.67352551054857,5.67352551054857,11023.871000000001,0.0,7.9978792205807725,0.0,-0.07743865347736924,11024.750617306567,0.0,1.0,1.0
63.82999999999587,0.06482402918259754,0.06268354821241232,0.06482402918259754,0.025439898232584416,0.7509042538296555,0.9998655232669825,49.99327616334913,1.0499035423805014,-118.73447448228656,1.0624674926323212,0.33163630149639833,-140.16177571695252,0.4087998157012775,-0.0014664537534173835,5.6734585803886155,5.6734585803886155,11023.871000000001,0.0,7.998277053917264,0.0,-0.07859969837738659,11024.76355309377,0.0,1.0,1.0
63.83999999999587,0.06482785416667593,0.06268399893367275,0.06482785416667593,0.025475711369876378,0.748446444925894,0.9998676328832693,49.99338164416346,1.0494061229446598,-118.78762935250523,1.061993558370821,0.3318728337028569,-140.2412041185581,0.4082896044038872,-0.0015165054731039254,5.673390409103981,5.673390409103981,11023.871000000001,0.0,7.998634800629864,0.0,-0.07974264971291205,11024.775069205874,0.0,1.0,1.0
63.849999999995866,0.06470057548568978,0.0626844297026161,0.06470057548568978,0.025398395016302727,0.7462057397222658,0.9998700528754573,49.993502643772864,1.0489753287159576,-118.83583581499845,1.0615296964908094,0.33130971323158415,-140.2684667091072,0.4080833384566722,-0.0014683561958355532,5.673320840006032,5.673320840006032,11023.871000000001,0.0,7.998950967242871,0.0,-0.08086913191798226,11024.785336981588,0.0,1.0,1.0
63.859999999995864,0.06445493336554878,0.06268482204408504,0.06445493336554878,0.025217496585840066,0.7444337199936273,0.9998725100024274,49.99362550012137,1.0486603422261733,-118.87622761802817,1.0611291328741632,0.33000404399319905,-140.2437669732562,0.40820571402873007,-0.0013283430846216873,5.673249756615862,5.673249756615862,11023.871000000001,0.0,7.99922627805543,0.0,-0.08197757440788549,11024.794198202444,0.0,1.0,1.0
63.86999999999586,0.06411873768017791,0.06268516166426483,0.06411873768017791,0.024955729300940428,0.7433306143339894,0.9998747275069069,49.99373637534534,1.0484958006891758,-118.90684585002725,1.0608372755660047,0.32810849829396854,-140.17338951780746,0.4086398717340879,-0.001114332386271448,5.673177102934146,5.673177102934146,11023.871000000001,0.0,7.99945976741129,0.0,-0.08307020396448558,11024.802181722836,0.0,1.0,1.0
63.87999999999586,0.06373193283078499,0.06268544006286673,0.06373193283078499,0.0246457506464181,0.7430202498705573,0.9998764603919316,49.993823019596576,1.048497515223043,-118.92692065791356,1.0606859082139384,0.3258536187176516,-140.068885696126,0.4093293248239229,-0.0008531479836463192,5.673102901788615,5.673102901788615,11023.871000000001,0.0,7.999651803763996,0.0,-0.08414279013880106,11024.808958382568,0.0,1.0,1.0
63.88999999999586,0.06334089778085455,0.062685655484596,0.06334089778085455,0.02432506798415225,0.7435344171720092,0.9998775256328194,49.99387628164097,1.048661274119811,-118.93696345723393,1.0606894661363169,0.32351317589980016,-139.94545819029707,0.4101873826658916,-0.0005763993075386421,5.6730272022732375,5.6730272022732375,11023.871000000001,0.0,7.999801835099677,0.0,-0.08519951875265507,11024.81521239451,0.0,1.0,1.0
63.899999999995856,0.06299171335748019,0.06268581308935751,0.06299171335748019,0.024030579279685417,0.744809484992802,0.9998778222977234,49.99389111488617,1.0489645526381848,-118.93866565700743,1.0608439830510576,0.3213634087012063,-139.81991561689972,0.41111074675689996,-0.0003159141687984167,5.672950058847952,5.672950058847952,11023.871000000001,0.0,7.999909988574997,0.0,-0.0862366319133185,11024.820540305986,0.0,1.0,1.0
63.909999999995854,0.06272407678350136,0.06268592432375326,0.06272407678350136,0.023794086909313707,0.7466953868194774,0.9998773396541051,49.993866982705256,1.049370281241288,-118.93464559084312,1.0611285565878767,0.31964660870050243,-139.70865367012996,0.41199352580900395,-9.988386576265454e-05,5.6728715234134635,5.6728715234134635,11023.871000000001,0.0,7.999976012023436,0.0,-0.08725668944582239,11024.825260039503,0.0,1.0,1.0
63.91999999999585,0.0625655378669036,0.06268600557936327,0.0625655378669036,0.02363838326967401,0.7489752553086402,0.9998761534316138,49.99380767158069,1.049832336502648,-118.92806109909608,1.0615088212455983,0.31853721068913377,-139.6255260512571,0.41274207381128936,5.0616077918196056e-05,5.6727916538478,5.6727916538478,11023.871000000001,0.0,7.999999907282565,0.0,-0.08825784349035079,11024.82915199419,0.0,1.0,1.0
63.92999999999585,0.0625269754507329,0.06268607631351746,0.0625269754507329,0.02357492542698782,0.751394974506368,0.9998744090688856,49.99372045344428,1.0503019085953955,-118.92210871510017,1.0619420911211157,0.3181163731356651,-139.58036137524647,0.41328794408356995,0.00012374429674922444,5.672710503645287,5.672710503645287,11023.871000000001,0.0,7.999981606521858,0.0,-0.08924083110170812,11024.83237470023,0.0,1.0,1.0
63.93999999999585,0.06260599129944593,0.06268615688495965,0.06260599129944593,0.023605633565934713,0.7536943324585451,0.999872299511844,49.9936149755922,1.0507320853308109,-118.91972447374762,1.0623828253209346,0.3183895141681645,-139.57871134880523,0.4135871062316693,0.00011574898509401216,5.672628125660604,5.672628125660604,11023.871000000001,0.0,7.999921102923795,0.0,-0.09020499229855598,11024.834857041531,0.0,1.0,1.0
63.949999999995846,0.06279246516843896,0.06268626636207512,0.06279246516843896,0.023726005766078417,0.7556314026668635,0.9998700481789291,49.993502408946455,1.0510798644777604,-118.9234804125354,1.0627862043502367,0.3193162821588766,-139.622450719047,0.4136132354365045,2.8616217287877332e-05,5.672544566502069,5.672544566502069,11023.871000000001,0.0,7.999818396570384,0.0,-0.09115034149934007,11024.836601386385,0.0,1.0,1.0
63.959999999995844,0.06306894719833535,0.06268642051303623,0.06306894719833535,0.023926279502874657,0.7570025869317979,0.9998678934779378,49.99339467389689,1.051308453166409,-118.93541217347061,1.0631109813062707,0.32081386690094604,-139.71050636690904,0.4133584432450672,-0.0001309843448780712,5.672459868543349,5.672459868543349,11023.871000000001,0.0,7.99967358922986,0.0,-0.09207647667051377,11024.837618773932,0.0,1.0,1.0
63.96999999999584,0.06341023240804344,0.06268663014626044,0.06341023240804344,0.02419020873451028,0.7576604428629826,0.9998660711176136,49.99330355588068,1.0513906371911392,-118.95682551389118,1.0633222321837812,0.322752033084083,-139.83805140203242,0.4128380694168418,-0.00035048760683759755,5.672374070599525,5.672374070599525,11023.871000000001,0.0,7.999486631893761,0.0,-0.09298276475634971,11024.837896394269,0.0,1.0,1.0
63.97999999999584,0.0637838215748237,0.06268689994703586,0.0637838215748237,0.024494153764705956,0.7575286218479774,0.9998647923317647,49.993239616588234,1.0513125938954668,-118.98812077650378,1.0633946880342093,0.3249521028478166,-139.9958232187084,0.4120946635588466,-0.0006104498705920974,5.6722871974568685,5.6722871974568685,11023.871000000001,0.0,7.999257852032811,0.0,-0.09387017685036661,11024.837353602761,0.0,1.0,1.0
63.98999999999584,0.06415136019012303,0.0626872279273544,0.06415136019012303,0.02480729830495825,0.7566120587611971,0.999864219580687,49.99321097903435,1.051077370656138,-119.0286614230882,1.0633162666542846,0.32719191940309184,-140.17012227545442,0.41119956284540843,-0.0008845949429198028,5.672199272153498,5.672199272153498,11023.871000000001,0.0,7.9989870343128615,0.0,-0.09473720747131525,11024.83598368939,0.0,1.0,1.0
63.999999999995836,0.06447147438847503,0.06268760556500634,0.06447147438847503,0.025093765935068017,0.7550006051398951,0.9998644427793075,49.99322213896538,1.0507069210045235,-119.07672708009261,1.0630910880153446,0.32922053942237056,-140.34384770547774,0.41024987051605233,-0.0011416002339301526,5.67211064274382,5.67211064274382,11023.871000000001,0.0,7.998674848978611,0.0,-0.09558128987416413,11024.83697217656,0.0,1.0,1.0
64.00999999999584,0.06470475695580623,0.06268801865145206,0.06470475695580623,0.02531739385853737,0.7528642578187712,0.9998654606826046,49.99327303413023,1.0502413232315648,-119.12961052717938,1.062741002770082,0.3307881628828334,-140.4988053365269,0.4093580711636232,-0.001349275948444452,5.672020744094906,5.672020744094906,11023.871000000001,0.0,7.998320797112188,0.0,-0.09641049312382435,11024.830888504961,0.0,1.0,1.0
64.01999999999585,0.06482240085253985,0.06268844879525698,0.06482240085253985,0.025449382409526763,0.7504355292579097,0.9998671777767698,49.99335888883849,1.049733010318901,-119.18400312899118,1.062303638655272,0.3316994629965315,-140.61905757684698,0.4086304986890389,-0.0014812045164777701,5.671929874388707,5.671929874388707,11023.871000000001,0.0,7.997926008527876,0.0,-0.09721519294999859,11024.828042750538,0.0,1.0,1.0
64.02999999999585,0.06480988910967918,0.06268887542462881,0.06480988910967918,0.025471760666666458,0.7479824149719019,0.9998694142288256,49.993470711441276,1.0492408868600471,-119.23639631652489,1.0618283135474764,0.331838533861426,-140.6923519937747,0.4081547452037705,-0.0015197622754601625,5.671837944215273,5.671837944215273,11023.871000000001,0.0,7.997489583609453,0.0,-0.09799906248507244,11024.823259117939,0.0,1.0,1.0
64.03999999999586,0.0646671588317801,0.0626892780565718,0.0646671588317801,0.025381549196865333,0.7457776360662527,0.9998719279610828,49.99359639805414,1.0488216839663969,-119.28345772704029,1.061369530344034,0.331180613524071,-140.71322653537104,0.407987490518965,-0.0014603570622151313,5.67174493189035,5.67174493189035,11023.871000000001,0.0,7.997013228282139,0.0,-0.09876166001844865,11024.817663206899,0.0,1.0,1.0
64.04999999999586,0.06440865610455998,0.06268963857559098,0.06440865610455998,0.025189804315605597,0.7440682483455223,0.9998744436951392,49.99372218475696,1.0485232097497583,-119.32240813622927,1.0609799073394683,0.32979358370437983,-140.6825512473985,0.4081489636828484,-0.0013106356877915504,5.671650806819294,5.671650806819294,11023.871000000001,0.0,7.996495525270081,0.0,-0.09950244264875778,11024.811028270336,0.0,1.0,1.0
64.05999999999587,0.06406377504071475,0.06268994326565266,0.06406377504071475,0.024920575181467647,0.7430467727860223,0.9998766866756817,49.993834333784086,1.048378082753695,-119.35141635352947,1.0607035268612015,0.3278402531737943,-140.60727030385988,0.40861751324475715,-0.0010896490981961715,5.671555525525667,5.671555525525667,11023.871000000001,0.0,7.995938866403225,0.0,-0.10022178127588366,11024.803563066158,0.0,1.0,1.0
64.06999999999587,0.0636735085121625,0.06269018435484926,0.0636735085121625,0.024607354140007046,0.7428269839026336,0.999878417754236,49.9939208877118,1.0483997905387765,-119.36986109386258,1.0605702973042563,0.3255580719750465,-140.49945466783183,0.4093325856987695,-0.0008250018450553023,5.671459047765639,5.671459047765639,11023.871000000001,0.0,7.995341205514269,0.0,-0.1009179945540538,11024.795029428464,0.0,1.0,1.0
64.07999999999588,0.06328452668609408,0.0626903608808596,0.06328452668609408,0.024287842432734498,0.7434295884006586,0.9998794626494634,49.993973132473165,1.0485818591233385,-119.37839993580528,1.0605925181535714,0.32322311922919467,-140.37460324411828,0.41020485414112534,-0.0005485529323754276,5.671361315356322,5.671361315356322,11023.871000000001,0.0,7.994705740766273,0.0,-0.10159260806407183,11024.78563533373,0.0,1.0,1.0
64.08999999999588,0.06294243471479283,0.0626904787677752,0.06294243471479283,0.023998537293612978,0.7447803127233793,0.999879730708879,49.99398653544395,1.0488998579238635,-119.3788474844355,1.0607641402178685,0.3211093156293588,-140.24957344062597,0.4111300642146859,-0.0002918748441966129,5.671262277780409,5.671262277780409,11023.871000000001,0.0,7.994029676847704,0.0,-0.1022436809403176,11024.775152097789,0.0,1.0,1.0
64.09999999999589,0.06268583577548585,0.06269055010915342,0.06268583577548585,0.02377040617322634,0.7467202132211018,0.9998792216312226,49.993961081561125,1.0493153451873043,-119.373908321433,1.0610624871813907,0.31945295190081724,-140.1405855776134,0.4120029198367331,-8.252161531009661e-05,5.67116186650378,5.67116186650378,11023.871000000001,0.0,7.993317126109879,0.0,-0.10287284863360226,11024.76378761457,0.0,1.0,1.0
64.10999999999589,0.0625404829943368,0.06269059175381761,0.0625404829943368,0.023624983589025553,0.7490264946025315,0.9998780202386308,49.99390101193154,1.049781583355663,-119.36677062516999,1.0614519580563455,0.3184184228184485,-140.06108202727194,0.41273221687569284,5.9445045967138066e-05,5.671060020233661,5.671060020233661,11023.871000000001,0.0,7.992564434705017,0.0,-0.10347952338359247,11024.751553774604,0.0,1.0,1.0
64.1199999999959,0.0625155162504128,0.06269062337979425,0.0625155162504128,0.023572628476626528,0.7514427168158525,0.9998762788394336,49.99381394197168,1.0502496480080206,-119.36061683216677,1.0618892048104116,0.3180772980410632,-140.02049326555093,0.413252224010464,0.00012307617003570748,5.6709566662840265,5.6709566662840265,11023.871000000001,0.0,7.991776730688131,0.0,-0.10406316831472306,11024.738256155804,0.0,1.0,1.0
64.1299999999959,0.06260735811752541,0.06269066531356478,0.06260735811752541,0.02361421973051175,0.75370949335909,0.9998741950242044,49.99370975121022,1.0506730013538552,-119.35834772271286,1.0623285456596456,0.318427922599155,-140.02380104768636,0.41352146070017387,0.00010554374513334353,5.67085174476365,5.67085174476365,11023.871000000001,0.0,7.990949398197537,0.0,-0.10462281360061333,11024.723837240106,0.0,1.0,1.0
64.13999999999591,0.06280499454104917,0.06269073634844467,0.06280499454104917,0.023744600885256175,0.7555883623935558,0.999871994781638,49.9935997390819,1.0510092605598818,-119.36248098845964,1.062725453011048,0.31942476573544254,-140.07251575848522,0.41351573370218603,9.414615921930769e-06,5.670745178177088,5.670745178177088,11023.871000000001,0.0,7.990088702590519,0.0,-0.1051611509513572,11024.708640920457,0.0,1.0,1.0
64.14999999999591,0.06309001136367827,0.06269085176669588,0.06309001136367827,0.023953246791036574,0.7568813983648428,0.9998699171143763,49.99349585571882,1.051222625433639,-119.37497418938031,1.0630392898435845,0.3209792417778796,-140.1651321438007,0.41322981614635845,-0.0001579548542861714,5.6706369108374375,5.6706369108374375,11023.871000000001,0.0,7.989188944488545,0.0,-0.10567413214874435,11024.692116949385,0.0,1.0,1.0
64.15999999999592,0.06343628639067735,0.06269102173094523,0.06343628639067735,0.024223045263106698,0.7574487884420514,0.9998681958345147,49.99340979172573,1.051287319006071,-119.39703279250939,1.0632361323055728,0.3229552095932852,-140.29630999015126,0.4126821782935286,-0.00038320031458905293,5.670526868635851,5.670526868635851,11023.871000000001,0.0,7.98825761241612,0.0,-0.10616546764829429,11024.674739872687,0.0,1.0,1.0
64.16999999999592,0.06381053586785139,0.06269125018711379,0.06381053586785139,0.024529463592450187,0.757223266623197,0.9998670374392309,49.99335187196154,1.0511913998836966,-119.42893857342847,1.0632921366086951,0.3251684166686611,-140.45624109177396,0.41191880540778275,-0.0006460354045433048,5.670415001145409,5.670415001145409,11023.871000000001,0.0,7.987287834487444,0.0,-0.106632238768537,11024.656137758666,0.0,1.0,1.0
64.17999999999593,0.06417389108189488,0.06269153439175044,0.06417389108189488,0.024840952400385932,0.7562196099818514,0.9998665967198849,49.993329835994246,1.0509401242667247,-119.4699260903096,1.0631970442952092,0.3273923951352575,-140.63075587681496,0.4110143457124959,-0.000919469887788383,5.6703012383035,5.6703012383035,11023.871000000001,0.0,7.986288437776848,0.0,-0.1070777152970602,11024.636723983851,0.0,1.0,1.0
64.18999999999593,0.06448491419610002,0.06269186513378214,0.06448491419610002,0.025121308480288814,0.7545373628739438,0.9998669533743598,49.99334766871799,1.050557729011447,-119.51814894787466,1.0629570667896056,0.32937446348861926,-140.80248350178022,0.41006843256509984,-0.0011718202898955976,5.670185541236915,5.670185541236915,11023.871000000001,0.0,7.98525126204919,0.0,-0.10749822459025765,11024.615980766332,0.0,1.0,1.0
64.19999999999594,0.06470495502739296,0.06269222766246178,0.06470495502739296,0.025334775989958952,0.7523548625678871,0.9998680945548141,49.9934047277407,1.0500861955744523,-119.57080203328383,1.0625961278650529,0.3308680745883786,-140.9532843132838,0.40919418300433197,-0.0013711717981469973,5.670067853007885,5.670067853007885,11023.871000000001,0.0,7.9841865671893615,0.0,-0.10789714942575816,11024.594353343575,0.0,1.0,1.0
64.20999999999594,0.06480679310905962,0.06269260325809178,0.06480679310905962,0.025453629625390103,0.7499102753482199,0.9998699132795015,49.993495663975075,1.0495792462726092,-119.62452761881877,1.062153652482364,0.33168624482453046,-141.06752906137996,0.40849650302283147,-0.0014919463832140517,5.669948141175371,5.669948141175371,11023.871000000001,0.0,7.983084808237951,0.0,-0.10827412051484128,11024.571747639337,0.0,1.0,1.0
64.21999999999595,0.06477797260570983,0.06269297127798322,0.06477797260570983,0.025461946672132557,0.7474733141122765,0.9998722210595,49.993611052975,1.0490956925298358,-119.6758313124547,1.0616798663808422,0.33172577856634194,-141.1338784860043,0.408058857709387,-0.001518290764860257,5.669826361603247,5.669826361603247,11023.871000000001,0.0,7.981957758915926,0.0,-0.1086282819363273,11024.548012149933,0.0,1.0,1.0
64.22999999999595,0.0646200425620886,0.06269331143706443,0.0646200425620886,0.02535843735677217,0.7453147622528612,0.9998747704591024,49.99373852295512,1.0486914912225402,-119.72142842852112,1.0612293381386968,0.3309723563939086,-141.14764843438675,0.4079339575925197,-0.0014470926542314438,5.669702500976291,5.669702500976291,11023.871000000001,0.0,7.980794405709438,0.0,-0.10895805172478859,11024.522985720885,0.0,1.0,1.0
64.23999999999596,0.06434922798981643,0.06269360606666702,0.06434922798981643,0.025155735798580055,0.7436763223802617,0.9998772846044715,49.99386423022357,1.0484129062729195,-119.75863592075846,1.0608539457952473,0.32950515491204735,-141.11041755604796,0.40813726596201033,-0.001287373658174086,5.669576523486464,5.669576523486464,11023.871000000001,0.0,7.979608141354031,0.0,-0.10926755584951191,11024.497146843332,0.0,1.0,1.0
64.24999999999596,0.06399649466604344,0.06269384209775374,0.06399649466604344,0.02487918943255382,0.7427420473264503,0.999879491335612,49.9939745667806,1.0482904148403884,-119.78575794437583,1.0605963069858517,0.3274970401758478,-141.02978018980994,0.40864227163581657,-0.0010593401850300804,5.669448430971025,5.669448430971025,11023.871000000001,0.0,7.9783863774965935,0.0,-0.10955266944073057,11024.469935203606,0.0,1.0,1.0
64.25999999999597,0.06360380905515343,0.0626940125319895,0.06360380905515343,0.02456303533382426,0.7426150893501123,0.9998811579253919,49.994057896269595,1.048335118094944,-119.80232647686664,1.0604843482159825,0.32519188890754214,-140.9182948687192,0.4093844556285396,-0.0007913029747140289,5.66931820135506,5.66931820135506,11023.871000000001,0.0,7.977144204134115,0.0,-0.10981745494071456,11024.441830250364,0.0,1.0,1.0
64.26999999999597,0.06321802794665564,0.06269411721678221,0.06321802794665564,0.024245067634917135,0.7433047711025956,0.9998821192764129,49.994105963820644,1.048538272175709,-119.80914664778508,1.06052817484346,0.3228674317211529,-140.79171916497896,0.41027204871977324,-0.0005152866728008552,5.669185849917271,5.669185849917271,11023.871000000001,0.0,7.975867377129901,0.0,-0.1100579756762353,11024.412401852356,0.0,1.0,1.0
64.27999999999598,0.0628841778991211,0.06269416282661609,0.0628841778991211,0.023961299405800093,0.7447261718602287,0.9998822952773113,49.99411476386557,1.0488735722844804,-119.80815482238468,1.0607196434716157,0.3207946389739885,-140.66692690421058,0.4112000537769359,-0.0002625389015674662,5.669051365608267,5.669051365608267,11023.871000000001,0.0,7.97457276248932,0.0,-0.1102784552033164,11024.382072330733,0.0,1.0,1.0
64.28999999999598,0.06263955249904062,0.06269416205803545,0.06263955249904062,0.023741678779571715,0.7467117401792225,0.9998816961497851,49.99408480748925,1.0493013212983264,-119.80213493373421,1.0610343273695049,0.31920247468847224,-140.55987355948122,0.41206427450900895,-5.981535314696085e-05,5.668914771550092,5.668914771550092,11023.871000000001,0.0,7.973244379066315,0.0,-0.11047523107317686,11024.350392273187,0.0,1.0,1.0
64.29999999999599,0.06250783345005378,0.06269413214600754,0.06250783345005378,0.023606273476620997,0.7490336653610679,0.9998804150304701,49.99402075152351,1.0497744705549237,-119.79428647848759,1.0614355856559172,0.3182436159970841,-140.48348272346817,0.41277671510530456,7.402202421111226e-05,5.668776065247394,5.668776065247394,11023.871000000001,0.0,7.971900949189062,0.0,-0.11065215409908125,11024.3178405672,0.0,1.0,1.0
64.309999999996,0.06249664945960369,0.06269409289856992,0.06249664945960369,0.02356458713522602,0.7514340893611346,0.9998786103629135,49.993930518145675,1.0502440131017197,-119.78777416432881,1.0618795582526888,0.3179814528702021,-140.44690631245007,0.4132739277546148,0.0001287037793076054,5.668635278816319,5.668635278816319,11023.871000000001,0.0,7.970524672114844,0.0,-0.11080480656032736,11024.283879382238,0.0,1.0,1.0
64.319999999996,0.06260138817325929,0.06269406450725312,0.06260138817325929,0.023616531377210183,0.7536551653204329,0.9998764839756737,49.993824198783685,1.0506638024000003,-119.78546280841822,1.0623204759707756,0.31840801119596807,-140.45457249336067,0.41351677745592347,0.00010226929798919787,5.6684924124839,5.6684924124839,11023.871000000001,0.0,7.9691361910278635,0.0,-0.11093800558114655,11024.249020558196,0.0,1.0,1.0
64.329999999996,0.06281021419138,0.06269406538219723,0.06281021419138,0.0237563596233877,0.7554625231332502,0.9998742641267151,49.993713206335755,1.0509920762965712,-119.78981545574516,1.06271413562189,0.31947300183513994,-140.50765974932992,0.41348306647319766,-2.189962851360805e-06,5.6683475040955,5.6683475040955,11023.871000000001,0.0,7.967715818138124,0.0,-0.1110468023064973,11024.212832691002,0.0,1.0,1.0
64.33999999999601,0.06310378443867427,0.06269411021152745,0.06310378443867427,0.023972819638217145,0.7566644727426509,0.9998721902014791,49.99360951007395,1.0511940195695701,-119.80271160372064,1.0630205194074023,0.32108227358986874,-140.60425139061832,0.4131701498742105,-0.00017666303379896414,5.66820056146753,5.66820056146753,11023.871000000001,0.0,7.966286189543899,0.0,-0.11113525271965391,11024.175838912734,0.0,1.0,1.0
64.34999999999602,0.06345507956762568,0.06269420840849087,0.06345507956762568,0.02424795186734192,0.7571293356727231,0.9998704939562691,49.993524697813456,1.0512452807924189,-119.82525671476648,1.0632067009376471,0.32309389703955793,-140.73850479528738,0.4125995763774466,-0.000407003404925433,5.6680516058105885,5.6680516058105885,11023.871000000001,0.0,7.964825655930341,0.0,-0.11120064872826114,11024.137183289477,0.0,1.0,1.0
64.35999999999602,0.06383005384577488,0.06269436308487925,0.06383005384577488,0.02455634955370867,0.7567993612517316,0.9998693770381067,49.993468851905334,1.051135779367565,-119.85761489375732,1.0632502506092012,0.3253181827322157,-140.90007463305597,0.4118207041440607,-0.000672098698963149,5.667900609190014,5.667900609190014,11023.871000000001,0.0,7.963358914663247,0.0,-0.11124589008884546,11024.097161046378,0.0,1.0,1.0
64.36999999999603,0.06418936188299612,0.06269457065937498,0.06418936188299612,0.024865763367056114,0.7556995001421359,0.999868986526998,49.9934493263499,1.0508729397183085,-119.89889391599438,1.0631427102767228,0.32752459682899426,-141.07433387675144,0.4109113829218337,-0.0009442731166453447,5.6677475647054525,5.6677475647054525,11023.871000000001,0.0,7.961862284050344,0.0,-0.11126620278301753,11024.055168654979,0.0,1.0,1.0
64.37999999999603,0.06449155823359262,0.06269482116455985,0.06449155823359262,0.025139715106307442,0.7539391858950285,0.9998693919819875,49.99346959909938,1.0504832096769439,-119.94712532882113,1.0628923378868997,0.3294591050794618,-141.24366046492486,0.4099736014884581,-0.0011915265550439431,5.667592494476612,5.667592494476612,11023.871000000001,0.0,7.960362552570372,0.0,-0.1112678044791447,11024.013223565815,0.0,1.0,1.0
64.38999999999604,0.06469888239252439,0.06269509925637368,0.06469888239252439,0.025342980302658642,0.7517050955601825,0.9998705692708754,49.99352846354377,1.0500103190889367,-119.99941475619299,1.0625250404755144,0.3308793045181677,-141.39002207408257,0.40912071241333503,-0.0013823273813562895,5.667435399339143,5.667435399339143,11023.871000000001,0.0,7.958833972410132,0.0,-0.11124430407543437,11023.969314829532,0.0,1.0,1.0
64.39999999999604,0.06478580609852966,0.06269538585184764,0.06478580609852966,0.025449008260373246,0.7492408305655329,0.9998724005937766,49.99362002968883,1.0495090808727137,-120.05236648368647,1.062081895692351,0.33160730733751226,-141.4981426661058,0.40845580757908395,-0.0014920256704462898,5.667276268836544,5.667276268836544,11023.871000000001,0.0,7.957305495636525,0.0,-0.11120142009392645,11023.924803986634,0.0,1.0,1.0
64.40999999999605,0.0647419123803071,0.062695660216389,0.0647419123803071,0.02544390057647565,0.7468174683867559,0.999874689693294,49.9937344846647,1.0490380464787288,-120.1025097358609,1.0616138632713927,0.33155258310387975,-141.55758868226428,0.40805811765758915,-0.0015065201782174797,5.6671151156954425,5.6671151156954425,11023.871000000001,0.0,7.9557492337844975,0.0,-0.11113379469272357,11023.878886642504,0.0,1.0,1.0
64.41999999999605,0.06457032322512309,0.06269590225292827,0.06457032322512309,0.025328014314444466,0.7447035040164676,0.999877184708663,49.99385923543315,1.0486522602447708,-120.14661560064063,1.0611754215802636,0.3307110725602093,-141.56444459432092,0.40797633803821837,-0.0014241452496466939,5.666951894600104,5.666951894600104,11023.871000000001,0.0,7.954196335326986,0.0,-0.11104624987015965,11023.831810405512,0.0,1.0,1.0
64.42999999999606,0.06428897953180829,0.06269609473763571,0.06428897953180829,0.02511549632073215,0.7431349672867763,0.9998796081047457,49.99398040523729,1.0483963415540396,-120.18210334696188,1.060817577705325,0.3291728822315782,-141.52098361090435,0.40822120053350275,-0.001255246334128296,5.6667866103522115,5.6667866103522115,11023.871000000001,0.0,7.952616734895254,0.0,-0.1109336243748084,11023.783547700246,0.0,1.0,1.0
64.43999999999606,0.06393032944594008,0.06269622525163858,0.06393032944594008,0.024832908254404016,0.7422871989474096,0.999881691179715,49.994084558985755,1.0482985742304836,-120.20741577744015,1.060581390758181,0.3271203806686862,-141.4354300385468,0.4087614570783936,-0.0010211189059342943,5.6666192129505655,5.6666192129505655,11023.871000000001,0.0,7.951043819359693,0.0,-0.11080107033988296,11023.734339429007,0.0,1.0,1.0
64.44999999999607,0.063537207537171,0.0626962875763964,0.063537207537171,0.0245151416229075,0.7422525961468563,0.9998832083509356,49.99416041754678,1.0483676710374321,-120.22223817297525,1.0604927564554885,0.3248032012162523,-141.32080467592206,0.40952881387774737,-0.0007507076651637086,5.666449716706642,5.666449716706642,11023.871000000001,0.0,7.949445301519957,0.0,-0.1106437077993717,11023.684385516806,0.0,1.0,1.0
64.45999999999607,0.06315655314086639,0.06269628237717027,0.06315655314086639,0.02420000293503892,0.7430290886389387,0.9998840042473931,49.994200212369655,1.0485926576657802,-120.22752022504207,1.0605595822708627,0.3225000621586159,-141.19309629425453,0.4104292773055852,-0.00047613724238366757,5.666278039509748,5.666278039509748,11023.871000000001,0.0,7.947856827968038,0.0,-0.11046567050528286,11023.632986938968,0.0,1.0,1.0
64.46999999999608,0.06283272922727542,0.06269621708875048,0.06283272922727542,0.023922963031884882,0.7445212079103487,0.999884009656668,49.9942004828334,1.0489454209209947,-120.22531483013563,1.0607716641324707,0.32047844285746874,-141.06916939592242,0.41135730891818006,-0.00022828152871402427,5.666104181244817,5.666104181244817,11023.871000000001,0.0,7.946243864887646,0.0,-0.11026256141016112,11023.580820252533,0.0,1.0,1.0
64.47999999999608,0.06260166568148932,0.06269610502315626,0.06260166568148932,0.023712920371443152,0.7465529648571733,0.9998832455253552,49.99416227626776,1.0493850841502363,-120.21847887956483,1.0611028827159825,0.3189596369019859,-140.96469379821505,0.41220996507950336,-3.3070452429981995e-05,5.665928091108929,5.665928091108929,11023.871000000001,0.0,7.944644358301258,0.0,-0.11003937874913945,11023.5282291054,0.0,1.0,1.0
64.48999999999609,0.062484957441100615,0.06269596381792213,0.062484957441100615,0.023588475787316408,0.748891721689847,0.9998818134038512,49.99409067019256,1.0498643564045202,-120.2102168910566,1.0615156240736325,0.31808450393560905,-140.89206309461255,0.41290253617073713,9.183659778995434e-05,5.665749707574548,5.665749707574548,11023.871000000001,0.0,7.943021485334138,0.0,-0.10978953496551833,11023.473549524593,0.0,1.0,1.0
64.49999999999609,0.0624887590700872,0.06269581343294735,0.0624887590700872,0.023558319077987222,0.7512783379027773,0.9998798779616019,49.9939938980801,1.0503341835214872,-120.20367142468946,1.0619655710888645,0.31790848154171475,-140.86016004507823,0.4133738109192878,0.00013681601631988782,5.665568979527252,5.665568979527252,11023.871000000001,0.0,7.941415501781051,0.0,-0.10951972233436277,11023.418885187388,0.0,1.0,1.0
64.5099999999961,0.06260744245619541,0.06269567395313928,0.06260744245619541,0.023621406914981945,0.7534565813891059,0.9998776453571232,49.99388226785616,1.0507488499745998,-120.20166704182081,1.0624069130701723,0.3184173835341141,-140.87285289140385,0.4135870029926021,0.00010076740989304472,5.665385872904198,5.665385872904198,11023.871000000001,0.0,7.939787281887901,0.0,-0.1092250171819735,11023.363129109817,0.0,1.0,1.0
