t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
64.5199999999961,0.0628283293493507,0.06269556344074079,0.0628283293493507,0.0237713665263327,0.7551961927152412,0.9998753461788803,49.993767308944015,1.0510672762527227,-120.2066072325436,1.0627958158244553,0.3195560042182321,-140.9309576470489,0.41352202203326816,-1.2656882501148325e-05,5.665200347514813,5.665200347514813,11023.871000000001,0.0,7.938179395402405,0.0,-0.10891055999724976,11023.307206809503,0.0,1.0,1.0
64.52999999999611,0.06313114416388961,0.06269549603216577,0.06313114416388961,0.023996194135719903,0.7563117169176871,0.9998732201521189,49.993661007605944,1.0512557046282462,-120.22028867062572,1.0630929417836448,0.3212245664723513,-141.03212280631354,0.41317889832309906,-0.00019476485479887756,5.665012335878493,5.665012335878493,11023.871000000001,0.0,7.936550406056433,0.0,-0.10856925057768442,11023.249638527363,0.0,1.0,1.0
64.53999999999611,0.06348797644663319,0.06269548044068082,0.06348797644663319,0.02427706794753591,0.7566795657161932,0.9998714968564784,49.99357484282392,1.0512912851207104,-120.24371250348284,1.063266431160226,0.3232753491859757,-141.16998848217884,0.41258233749773426,-0.00043061043559181056,5.664821811885623,5.664821811885623,11023.871000000001,0.0,7.934945222298847,0.0,-0.10820884197705513,11023.192638974946,0.0,1.0,1.0
64.54999999999612,0.0638640386029707,0.06269551899983869,0.0638640386029707,0.024587711057006564,0.7562514045785435,0.9998703729125274,49.993518645626374,1.051165866123211,-120.27692170531425,1.0632953391955644,0.3255133169999973,-141.333671203219,0.4117851107576913,-0.000698255584827041,5.664628746340618,5.664628746340618,11023.871000000001,0.0,7.933320069836463,0.0,-0.10782243843675628,11023.134451614893,0.0,1.0,1.0
64.55999999999612,0.06421954842720502,0.06269560735189214,0.06421954842720502,0.024895204827234126,0.755062189079751,0.9998699875024857,49.99349937512429,1.0508890858514173,-120.31889522594116,1.0631730693363248,0.327704100242875,-141.50810208945987,0.4108682439544244,-0.0009693642563249928,5.664433070350805,5.664433070350805,11023.871000000001,0.0,7.931722170975427,0.0,-0.10741660526631872,11023.07605865996,0.0,1.0,1.0
64.56999999999613,0.06451311340403829,0.06269573483854213,0.06451311340403829,0.02516285381504769,0.7532309879024572,0.9998703999137115,49.993519995685574,1.05048961254599,-120.36754246387608,1.0629099648208231,0.32959269308218136,-141.67543793323566,0.40993597638124635,-0.0012116700477499513,5.664234773368443,5.664234773368443,11023.871000000001,0.0,7.930105434374557,0.0,-0.10698572032225231,11023.017105548317,0.0,1.0,1.0
64.57999999999613,0.06470793954707876,0.06269588558969344,0.06470793954707876,0.025356042321259414,0.750952468951245,0.9998715747181102,49.99357873590551,1.0500128896910996,-120.41988198174035,1.0625339206576543,0.3309413406351074,-141.8177927170933,0.40910171558857267,-0.0013940928483604509,5.664033810270538,5.664033810270538,11023.871000000001,0.0,7.928519410680532,0.0,-0.10653446902367698,11022.957889486705,0.0,1.0,1.0
64.58999999999614,0.06478018407622042,0.06269604022522639,0.06478018407622042,0.02544941482201586,0.748475206663693,0.9998733835202861,49.99366917601431,1.0495147578272084,-120.47248267559613,1.0620876156205357,0.33158129250531565,-141.92026251735433,0.40846667196821973,-0.0014929333921815946,5.663830170593566,5.663830170593566,11023.871000000001,0.0,7.926915674283055,0.0,-0.10605771725625482,11022.897849235185,0.0,1.0,1.0
64.59999999999614,0.0647211589116135,0.06269617798009967,0.0647211589116135,0.02543080552937986,0.7460715804987479,0.9998756219055451,49.99378109527726,1.0490537446980082,-120.52188403408589,1.0616228338519356,0.3314327324693496,-141.9731756316023,0.4081066614748652,-0.0014955838716598016,5.663623824780166,5.663623824780166,11023.871000000001,0.0,7.9253460670411275,0.0,-0.10556236321593766,11022.837983171958,0.0,1.0,1.0
64.60999999999615,0.06453577152824151,0.06269627900118517,0.06453577152824151,0.025302375178218095,0.7440077003501625,0.9998780331864313,49.993901659321565,1.0486839757635489,-120.56491440343842,1.0611940345756257,0.3305030737273934,-141.9734434530347,0.4080659964428018,-0.0014019554665184453,5.663414787739286,5.663414787739286,11023.871000000001,0.0,7.923759862435737,0.0,-0.10504151821878867,11022.777491770408,0.0,1.0,1.0
64.61999999999615,0.06424385960477079,0.0626963265590422,0.06424385960477079,0.025079948789602645,0.7425136131246238,0.9998803391094779,49.994016955473896,1.0484483385642607,-120.59910099779881,1.0608513482394557,0.3288944562789253,-141.92411365161578,0.40835025600600305,-0.0012238629565620024,5.6632030360450765,5.6632030360450765,11023.871000000001,0.0,7.922211207712233,0.0,-0.10450146568042512,11022.7170565427,0.0,1.0,1.0
64.62999999999616,0.06387940060212899,0.06269630892574371,0.06387940060212899,0.024791354092505973,0.7417555532629404,0.9998822746207054,49.99411373103527,1.0483728437092692,-120.62302991828768,1.06063422050332,0.3267990488234502,-141.83407467953757,0.4089232830622863,-0.0009837404589398135,5.662988614368158,5.662988614368158,11023.871000000001,0.0,7.920647058769852,0.0,-0.10393673459570604,11022.656343751245,0.0,1.0,1.0
64.63999999999616,0.06348606328234686,0.06269622069145216,0.06348606328234686,0.024472121310019787,0.7418148320471274,0.9998836215383521,49.994181076917606,1.0484637647082047,-120.63654209283372,1.060566456337186,0.324472046792143,-141.71681340162166,0.40971300910756125,-0.0007111579400325835,5.66277152917411,5.66277152917411,11023.871000000001,0.0,7.919123809701544,0.0,-0.10335359505064041,11022.595968449823,0.0,1.0,1.0
64.64999999999617,0.06311079953448598,0.06269606335374789,0.06311079953448598,0.024160024553051284,0.7426778015288624,0.9998842344275574,49.994211721377866,1.0487078788201378,-120.64073156263161,1.060653723554411,0.32219274314494034,-141.5885359860438,0.4106233108081042,-0.0004383046711323793,5.6625518419466205,5.6625518419466205,11023.871000000001,0.0,7.917586153510084,0.0,-0.10274545642788209,11022.535310576353,0.0,1.0,1.0
64.65999999999617,0.06279723672508877,0.0626958451064135,0.06279723672508877,0.023889946003828412,0.7442384350271879,0.999884055087296,49.9942027543648,1.0490752718623104,-120.63776551433955,1.0608837404007048,0.3202247038847649,-141.46607653541687,0.41154823064350715,-0.00019564178334731223,5.662329577018066,5.662329577018066,11023.871000000001,0.0,7.916092695612425,0.0,-0.10211902629356413,11022.475066119207,0.0,1.0,1.0
64.66999999999618,0.06257988692006373,0.06269557985997203,0.06257988692006373,0.023689699833318683,0.7463124559536606,0.9998831152017146,49.99415576008573,1.0495239094420001,-120.63057040194144,1.0612286987782538,0.31878123954322807,-141.36479744712923,0.412386184247022,-8.242495412966178e-06,5.662104815929228,5.662104815929228,11023.871000000001,0.0,7.91458589847186,0.0,-0.1014677688986442,11022.414694491315,0.0,1.0,1.0
64.67999999999618,0.06247814050523628,0.06269528562336035,0.06247814050523628,0.023576245995662718,0.7486626770897713,0.9998815246651352,49.99407623325676,1.0500063619256985,-120.62234963755468,1.0616500298989837,0.31799055086734335,-141.29644463185426,0.41305612816866905,0.00010760112248951043,5.661877610178467,5.661877610178467,11023.871000000001,0.0,7.913126578941185,0.0,-0.10079880751062494,11022.355051834169,0.0,1.0,1.0
64.68999999999619,0.06249650743559943,0.06269498246577167,0.06249650743559943,0.023557151609663745,0.7510292951158443,0.9998794535195018,49.99397267597509,1.0504738930070556,-120.61620998593322,1.0621031718502005,0.3178987504212141,-141.2694166224556,0.413499896396593,0.00014321123179596162,5.661648071312134,5.661648071312134,11023.871000000001,0.0,7.911654966425633,0.0,-0.10010531220869608,11022.295527149516,0.0,1.0,1.0
64.6999999999962,0.06262860021245718,0.06269469031658788,0.06262860021245718,0.02363082399831397,0.7531582680544322,0.9998771114478806,49.99385557239403,1.0508811741055908,-120.61493542002545,1.0625424262771592,0.31848729191180664,-141.28726999084472,0.41368236656642765,9.79731781315385e-05,5.661416285579022,5.661416285579022,11023.871000000001,0.0,7.910233992178035,0.0,-0.09939455899467375,11022.237124847357,0.0,1.0,1.0
64.7099999999962,0.06286091093758539,0.06269442683931403,0.06286091093758539,0.023790329416112685,0.7548237867495443,0.9998747310216491,49.993736551082456,1.0511877857808534,-120.62086842184239,1.0629243374905941,0.3196962368956916,-141.35050933888027,0.41358545901312,-2.3964664372461142e-05,5.661182380144536,5.661182380144536,11023.871000000001,0.0,7.9088017456503525,0.0,-0.0986588234494614,11022.178816910273,0.0,1.0,1.0
64.7199999999962,0.0631722772867492,0.06269420556953152,0.0631722772867492,0.02402292889973531,0.7558469693175552,0.9998725519589072,49.99362759794536,1.0513610280629093,-120.635722186547,1.0632102572350772,0.3214204194892676,-141.45635238161768,0.41321181574715604,-0.0002132416194976297,5.660946462052097,5.660946462052097,11023.871000000001,0.0,7.907423241993545,0.0,-0.09790613504681189,11022.121800269986,0.0,1.0,1.0
64.72999999999621,0.06353393609605305,0.0626940344756742,0.06353393609605305,0.024308931271151683,0.7561125850531607,0.9998708013498957,49.993540067494784,1.0513795624455917,-120.66039377510837,1.0633693996264457,0.32350648563392004,-141.59791099587198,0.41258927478973123,-0.0004541019420134969,5.660708684140608,5.660708684140608,11023.871000000001,0.0,7.906034458605738,0.0,-0.09712884933353247,11022.065270791047,0.0,1.0,1.0
64.73999999999621,0.06391039425136238,0.06269391507467217,0.06391039425136238,0.02462119122640113,0.7555819096740306,0.9998696704977059,49.9934835248853,1.0512371734279946,-120.69480612927941,1.0633823132460491,0.3257542173537309,-141.76376058408866,0.4117739873556851,-0.0007237809095960515,5.66046916842873,5.66046916842873,11023.871000000001,0.0,7.904702460002681,0.0,-0.0963342547147309,11022.010118994154,0.0,1.0,1.0
64.74999999999622,0.0642614764385804,0.0626938422019769,0.0642614764385804,0.024926148318398216,0.7543000149050275,0.9998692904439318,49.99346452219659,1.0509457003224312,-120.73781166531961,1.0632442643644058,0.3279256560872655,-141.93840398799495,0.41085007263706375,-0.0009933059019795092,5.660228077728107,5.660228077728107,11023.871000000001,0.0,7.903361143484829,0.0,-0.09551585419884209,11021.955862898838,0.0,1.0,1.0
64.75999999999623,0.06454589826316516,0.06269380448686582,0.06454589826316516,0.025186944555978127,0.7523956192742882,0.9998697100622886,49.993485503114435,1.0505359852072753,-120.78720150257512,1.062967662510809,0.32976518498698515,-142.1038051849428,0.4099238692612024,-0.0012301934072611737,5.659985552667399,5.659985552667399,11023.871000000001,0.0,7.902079529976336,0.0,-0.09467932782659737,11021.903051994748,0.0,1.0,1.0
64.76999999999623,0.06472789081994045,0.06269378552048921,0.06472789081994045,0.025369640836470045,0.7500712918153003,0.9998708826410204,49.99354413205102,1.0500551011981962,-120.83991261919769,1.0625823412630464,0.3310401146739583,-142.2422589299482,0.4091086384023732,-0.001403876490672827,5.65974177011044,5.65974177011044,11023.871000000001,0.0,7.900789526375852,0.0,-0.09381820096323398,11021.851160688584,0.0,1.0,1.0
64.77999999999624,0.06478544620954692,0.06269376562080853,0.06478544620954692,0.025450308957429682,0.7475803217938055,0.9998726695708616,49.99363347854308,1.0495596669011367,-120.89248956283134,1.0621324474148974,0.3315919945513158,-142.3393706039134,0.4085031051796888,-0.0014918243106793738,5.659496874888083,5.659496874888083,11023.871000000001,0.0,7.899562033184476,0.0,-0.092939580529447,11021.801087112963,0.0,1.0,1.0
64.78999999999624,0.06471155177557106,0.06269372399327953,0.06471155177557106,0.025418496176381478,0.7451961077678902,0.9998748588684176,49.993742943420884,1.0491080431058164,-120.94148809353479,1.061670438752901,0.3313515106469411,-142.3862336114141,0.4081796110623463,-0.001482912819881721,5.659251075230156,5.659251075230156,11023.871000000001,0.0,7.898327040923253,0.0,-0.09203184596535144,11021.752390987609,0.0,1.0,1.0
64.79999999999625,0.06451286965670068,0.0626936410327669,0.06451286965670068,0.02527802875411221,0.7431821006833268,0.9998771896923198,49.99385948461599,1.0487533512248262,-120.98380016057725,1.0612506052275599,0.3303371968831683,-142.38049849390194,0.4081781656687143,-0.0013785000662754898,5.659004477935275,5.659004477935275,11023.871000000001,0.0,7.897157281481582,0.0,-0.09111374123343444,11021.705021953609,0.0,1.0,1.0
64.80999999999625,0.06421107813761694,0.06269350050933767,0.06421107813761694,0.025046349992414303,0.7417621698933555,0.9998793836484626,49.99396918242313,1.0485366861778869,-121.01706509804208,1.0609221107657332,0.32866287564913915,-142.3259695195404,0.40849925188437086,-0.0011918212775430814,5.658757295528212,5.658757295528212,11023.871000000001,0.0,7.8959808748918325,0.0,-0.09016570393803833,11021.659418423658,0.0,1.0,1.0
64.81999999999626,0.0638415890499536,0.06269329139047346,0.0638415890499536,0.024752481979219917,0.7410933649645052,0.9998811798205663,49.99405899102832,1.0484817647353897,-121.0400133389414,1.0607227305157505,0.326529948233273,-142.23218187298775,0.40910194801209737,-0.0009463924142955882,5.658509662468129,5.658509662468129,11023.871000000001,0.0,7.894872298873985,0.0,-0.08920047780813649,11021.615723521494,0.0,1.0,1.0
64.82999999999626,0.06344879590537178,0.06269300907821597,0.06344879590537178,0.0244325175728265,0.7412459813563147,0.9998823677664419,49.99411838832209,1.0485924417974388,-121.0526392992871,1.06067415984071,0.3241985173090729,-142.1130656189975,0.40991061281389474,-0.0006723470607349243,5.658261765317481,5.658261765317481,11023.871000000001,0.0,7.8937578859110475,0.0,-0.08820890161778375,11021.573356887528,0.0,1.0,1.0
64.83999999999627,0.06307956275781937,0.06269265590496156,0.06307956275781937,0.024124132263925856,0.742195009386458,0.9998828121451198,49.994140607255986,1.0488532992156268,-121.05617661787389,1.0607798450775945,0.3219478503445337,-141.98501766665365,0.4108272074317121,-0.000401883279125226,5.658013736266447,5.658013736266447,11023.871000000001,0.0,7.892713746759896,0.0,-0.08719960572238308,11021.53332451312,0.0,1.0,1.0
64.84999999999627,0.06277670842344141,0.06269224082710685,0.06277670842344141,0.02386157489294873,0.743824190114313,0.9998824657528615,49.99412328764308,1.0492326924555508,-121.05290047566339,1.0610254736315026,0.32003716729165865,-141.86481598708986,0.41174553821885207,-0.00016500931491527163,5.657765746194589,5.657765746194589,11023.871000000001,0.0,7.891664536443487,0.0,-0.08616391843711636,11021.494802564086,0.0,1.0,1.0
64.85999999999628,0.06257331849753528,0.06269177836111776,0.06257331849753528,0.023671605721907085,0.7459413398460805,0.9998813708646143,49.99406854323071,1.049687478548107,-121.04580096434027,1.0613816116227432,0.31867179798379425,-141.76752698702302,0.41256540698292865,1.4031763451861912e-05,5.6575179208659625,5.6575179208659625,11023.871000000001,0.0,7.8906879501608636,0.0,-0.08510956224941083,11021.458623612736,0.0,1.0,1.0
64.86999999999628,0.06248673906790755,0.06269128690158675,0.06248673906790755,0.023569772833910103,0.7483049321007091,0.9998796458967792,49.993982294838965,1.050169940786102,-121.03808219237361,1.0618087006038992,0.3179684439603393,-141.70437689229172,0.41320891640976365,0.00012010445907377487,5.657270412473377,5.657270412473377,11023.871000000001,0.0,7.889707012182666,0.0,-0.08402870647832773,11021.423925708015,0.0,1.0,1.0
64.87999999999629,0.06251966305734731,0.06269078664982972,0.06251966305734731,0.023562210455576386,0.7506547214245043,0.9998774663045326,49.99387331522663,1.0506318282237914,-121.03280705068563,1.0622619502259636,0.31796257097723957,-141.68306923514825,0.41362157075707817,0.0001457716478866708,5.657023336228802,5.657023336228802,11023.871000000001,0.0,7.88880086961287,0.0,-0.08292899295807998,11021.391719302475,0.0,1.0,1.0
64.88999999999629,0.06266492543070384,0.06269029741296961,0.06266492543070384,0.023646754155158316,0.7527391391044796,0.9998750450206917,49.993752251034586,1.0510282971573317,-121.03271275816206,1.0626958613111457,0.31863114525093483,-141.70682736920008,0.4137700444607772,9.092824754073497e-05,5.656776830840322,5.656776830840322,11023.871000000001,0.0,7.887891045973159,0.0,-0.08180252365577628,11021.36122440503,0.0,1.0,1.0
64.8999999999963,0.06290821311232966,0.06268983650155353,0.06290821311232966,0.02381592936927125,0.7543370390965382,0.9998726162693122,49.993630813465614,1.0513196605964874,-121.04007608430388,1.0630674390001258,0.31990963353753776,-141.77584953830717,0.4136382937041213,-3.979662977887655e-05,5.656530992602476,5.656530992602476,11023.871000000001,0.0,7.887058073355949,0.0,-0.08065706030549273,11021.333136082047,0.0,1.0,1.0
64.9099999999963,0.06322750302425809,0.06268941691023286,0.06322750302425809,0.024056268481656203,0.7552762243448778,0.9998704194036435,49.993520970182175,1.0514743484823703,-121.05652280208388,1.0633387997702093,0.32168759669400243,-141.88692074486255,0.4132316083705818,-0.00023637619172666574,5.65628594466434,5.65628594466434,11023.871000000001,0.0,7.8862220396750535,0.0,-0.07948457828747214,11021.306730904613,0.0,1.0,1.0
64.9199999999963,0.06359320736000423,0.06268904593736865,0.06359320736000423,0.024347216876954562,0.755449827410236,0.9998686786354182,49.99343393177091,1.0514726033328172,-121.08284268527724,1.0634803038858922,0.32380616374356,-142.0326252509369,0.4125809909142365,-0.00048224760948798254,5.6560417679182455,5.6560417679182455,11023.871000000001,0.0,7.885464733558434,0.0,-0.07829338458756588,11021.282828656696,0.0,1.0,1.0
64.92999999999631,0.0639691645033678,0.06268872437271417,0.0639691645033678,0.0246607811249183,0.7548286285041214,0.9998675795464832,49.99337897732416,1.0513102025924803,-121.11883644431029,1.063474059462645,0.32606010948858966,-142.20100863184263,0.4117459698055598,-0.000753836006553904,5.655798569495019,5.655798569495019,11023.871000000001,0.0,7.8847049336508475,0.0,-0.07707526091217468,11021.260551768752,0.0,1.0,1.0
64.93999999999632,0.06431485865531193,0.06268844634793638,0.06431485865531193,0.024962803582722747,0.7534675898836293,0.9998672446631025,49.993362233155125,1.051001216714145,-121.16322921707437,1.063317246724784,0.32820817555929116,-142.37617075582074,0.4108136904215617,-0.0010215715481840196,5.655556415950473,5.655556415950473,11023.871000000001,0.0,7.8840255767311085,0.0,-0.07583849218693625,11021.240770157201,0.0,1.0,1.0
64.94999999999632,0.06458925097518603,0.06268819989436575,0.06458925097518603,0.025216398501655756,0.7515047260480101,0.9998677121615784,49.993385608078924,1.0505786201970027,-121.21369678291207,1.0630243659330643,0.32999497734048755,-142.53995145243042,0.4098922842482379,-0.0012528733221942347,5.655315399894514,5.655315399894514,11023.871000000001,0.0,7.883344238801026,0.0,-0.0745753142441784,11021.222636743321,0.0,1.0,1.0
64.95999999999633,0.0647579070665992,0.06268796818692395,0.0647579070665992,0.025388539085911415,0.7491497588963263,0.9998689243470229,49.99344621735114,1.0500909038071584,-121.26710940487915,1.062627095857793,0.3311947322529545,-142.67492662342653,0.4090941260158302,-0.001417890032656216,5.655075575047217,5.655075575047217,11023.871000000001,0.0,7.8827449173610855,0.0,-0.07329379763347543,11021.206911500376,0.0,1.0,1.0
64.96999999999633,0.06480041012591287,0.06268773136603444,0.06480041012591287,0.025456469965160888,0.746659924442643,0.999870732806483,49.99353664032415,1.0495954845806874,-121.31998800831882,1.0621709466487899,0.33165775845852336,-142.7670855028991,0.4085159631960259,-0.001495035015864829,5.6548370228079685,5.6548370228079685,11023.871000000001,0.0,7.882144071715068,0.0,-0.07198627038287228,11021.192767701512,0.0,1.0,1.0
64.97999999999634,0.06471141304425909,0.06268746872797916,0.06471141304425909,0.025411571790546504,0.7443091214435361,0.99987291811666,49.993645905833,1.0491504750637866,-121.36890705351996,1.0617090262997095,0.3313254305304291,-142.80838278903263,0.40822648455265964,-0.0014747904857443303,5.654599790448114,5.654599790448114,11023.871000000001,0.0,7.8816266344904236,0.0,-0.07066102037105135,11021.181015793332,0.0,1.0,1.0
64.98999999999634,0.06449933183285493,0.06268716102689878,0.06449933183285493,0.025259346917268184,0.7423576516732961,0.9998752155955328,49.99376077977664,1.048807911208387,-121.4108252824366,1.0612953797687201,0.33022743493898915,-142.79722122008624,0.4082613097225304,-0.0013599747525279218,5.654363953315016,5.654363953315016,11023.871000000001,0.0,7.881108072334749,0.0,-0.069310325787078,11021.170764008479,0.0,1.0,1.0
64.99999999999635,0.06418766014991087,0.06268679263079666,0.06418766014991087,0.02501881818271699,0.7410228036205645,0.9998773470549571,49.993867352747856,1.048607045805627,-121.44349632348542,1.0609781362382056,0.3284890986890233,-142.73814600591464,0.4086158384963956,-0.0011652106815499205,5.654129556056185,5.654129556056185,11023.871000000001,0.0,7.88067413692469,0.0,-0.06794330291694253,11021.162927741885,0.0,1.0,1.0
65.00999999999635,0.06381318924452155,0.06268635328494886,0.06381318924452155,0.02472013211712211,0.740452174295332,0.9998790560080137,49.993952800400685,1.0485692952266872,-121.46579521405923,1.0607933591680025,0.3263206774970435,-142.64130623863545,0.40924449776301164,-0.0009150345828769363,5.653896670155405,5.653896670155405,11023.871000000001,0.0,7.88023941701121,0.0,-0.06655139224390028,11021.156458210344,0.0,1.0,1.0
65.01999999999636,0.06342096376803998,0.06268583926761016,0.06342096376803998,0.02439986411062725,0.7407049493734819,0.999880139915237,49.99400699576185,1.0486961318090366,-121.4778679165843,1.0607606302900519,0.32398669594360485,-142.52103390384457,0.41006825632076255,-0.0006400719157997441,5.65366534160611,5.65366534160611,11023.871000000001,0.0,7.87989035314655,0.0,-0.06514363359855288,11021.15224679043,0.0,1.0,1.0
65.02999999999636,0.06305768630247587,0.06268525379173924,0.06305768630247587,0.02409552081596282,0.7417448473658548,0.9998804735249124,49.99402367624562,1.048970010183356,-121.48108383272734,1.0608812074024154,0.32176593038638757,-142.39387520946235,0.41098736503832006,-0.0003724649504325044,5.653435646280656,5.653435646280656,11023.871000000001,0.0,7.87954078516464,0.0,-0.06371256375851557,11021.149463294389,0.0,1.0,1.0
65.03999999999637,0.0627653109599701,0.06268460660450752,0.0627653109599701,0.023840671363439987,0.7434456313384745,0.9998800204597179,49.9940010229859,1.0493576396872921,-121.47782119080841,1.0611388081102304,0.3199129169125727,-142.27651793575222,0.41189557581695885,-0.00014172417797316678,5.6532076321846905,5.6532076321846905,11023.871000000001,0.0,7.879277722570798,0.0,-0.06226660170793645,11021.148710876545,0.0,1.0,1.0
65.04999999999637,0.06257533536829003,0.06268391284125581,0.06257533536829003,0.023660935717916023,0.7456077238131922,0.9998788330438705,49.99394165219353,1.0498149423671295,-121.47112219509681,1.0615025022078677,0.3186241137058577,-142.18368988081946,0.41269449129541036,2.8813138017762946e-05,5.652981378122564,5.652981378122564,11023.871000000001,0.0,7.879014375231757,0.0,-0.06079838196535325,11021.14920233094,0.0,1.0,1.0
65.05999999999638,0.06250320638825187,0.06268319128427612,0.06250320638825187,0.023570677806992908,0.7479856581899478,0.999877038017001,49.99385190085005,1.0502937974433444,-121.46419189474635,1.0619317378051571,0.31800581801709993,-142.12622801911274,0.4133088899777937,0.00012495765332343894,5.652756941207072,5.652756941207072,11023.871000000001,0.0,7.8788382244672235,0.0,-0.05931724949219086,11021.151785099222,0.0,1.0,1.0
65.06999999999638,0.06254991956842991,0.0626824622621651,0.06254991956842991,0.02357460054145369,0.7503191559510364,0.9998748160302254,49.99374080151127,1.0507464574847665,-121.46004907487657,1.0623815176118236,0.31808340179290745,-142.1111029924705,0.4136878399190111,0.00014052665266940656,5.652534406014214,5.652534406014214,11023.871000000001,0.0,7.878661946539809,0.0,-0.05781474083493495,11021.155355897177,0.0,1.0,1.0
65.07999999999639,0.062707507390148,0.06268174545093481,0.062707507390148,0.023669879218657888,0.7523594361909638,0.9998723830838743,49.993619154193716,1.0511286288649437,-121.46138226792412,1.062806564457496,0.3188290789421189,-142.14114065948849,0.41379998450334615,7.601144107585028e-05,5.652313837731589,5.652313837731589,11023.871000000001,0.0,7.878573347899015,0.0,-0.05630045723982135,11021.16082108904,0.0,1.0,1.0
65.0899999999964,0.06296082167134412,0.06268105779834329,0.06296082167134412,0.023848462114582036,0.7538903555866145,0.9998699747473135,49.99349873736568,1.0514014238142682,-121.47039980642349,1.0631643931705013,0.32017351426183216,-142.21621429386877,0.4136314465191758,-6.344442505216985e-05,5.652095320885828,5.652095320885828,11023.871000000001,0.0,7.878484717170898,0.0,-0.05476802555286506,11021.167579222629,0.0,1.0,1.0
65.0999999999964,0.06328695431105272,0.0626804117501709,0.06328695431105272,0.02409613528939512,0.7547467506710565,0.9998678295990205,49.99339147995103,1.0515344726954585,-121.48863675440795,1.0634179460223914,0.3220008332551794,-142.33267348704328,0.41319027457709634,-0.0002671329538234818,5.651878939528378,5.651878939528378,11023.871000000001,0.0,7.878484050470628,0.0,-0.05322373636617596,11021.175754005319,0.0,1.0,1.0
65.1099999999964,0.06365548317591209,0.06267981393154859,0.06365548317591209,0.024391476644354947,0.7548304467123592,0.9998661684793372,49.99330842396686,1.0515096694631283,-121.51677216155176,1.063538796448881,0.3241465614689521,-142.4825807573577,0.4125107177448295,-0.0005176817105607273,5.651664799948486,5.651664799948486,11023.871000000001,0.0,7.878483383768542,0.0,-0.051662008117781044,11021.184935303456,0.0,1.0,1.0
65.11999999999641,0.06402959154533097,0.06267926440936282,0.06402959154533097,0.02470566143837438,0.7541220018855234,0.999865170708766,49.9932585354383,1.0513248437922345,-121.55448154314892,1.0635106776814167,0.3264005099943476,-142.65346769927865,0.4116557088641589,-0.000790721756696088,5.651452986913149,5.651452986913149,11023.871000000001,0.0,7.878570791110268,0.0,-0.050091136987358884,11021.195662393078,0.0,1.0,1.0
65.12999999999641,0.06436846499211488,0.062678756625443,0.06436846499211488,0.025003979736920146,0.7526864438454505,0.9998649497707257,49.993247488536284,1.0509963301904046,-121.60036102051312,1.0633327366402248,0.3285183404577886,-142.8290585264328,0.4107153647144216,-0.0010561269348688378,5.6512436161458375,5.6512436161458375,11023.871000000001,0.0,7.878658167244879,0.0,-0.04850356526007569,11021.207149489115,0.0,1.0,1.0
65.13999999999642,0.06463146440364889,0.06267827803806422,0.06463146440364889,0.025249672232859233,0.7506711202777611,0.9998655327050453,49.993276635252265,1.0505591879305831,-121.65197344665637,1.0630215908861174,0.3302458344667439,-142.99114507876612,0.4097992597388451,-0.0012813557366318923,5.651036788843317,5.651036788843317,11023.871000000001,0.0,7.8788335400596,0.0,-0.046908977633134265,11021.22022486411,0.0,1.0,1.0
65.14999999999642,0.06478568195708481,0.06267781144166898,0.06478568195708481,0.025410796196773156,0.7482925332178981,0.9998668509918325,49.993342549591624,1.0500631388975241,-121.70613281921275,1.0626106631885834,0.33136530506178025,-143.12266372781033,0.4090183444440645,-0.0014374242976443533,5.650832623520627,5.650832623520627,11023.871000000001,0.0,7.879008787018378,0.0,-0.045298493341911536,11021.233826073898,0.0,1.0,1.0
65.15999999999643,0.06481226084108464,0.06267733684276929,0.06481226084108464,0.025465734551062002,0.7458114411912941,0.9998687466740149,49.99343733370075,1.0495663125491894,-121.75934111028731,1.0621467245525287,0.33173566110693076,-143.20996834228887,0.4084673684252965,-0.0015036606276995282,5.650631225052144,5.650631225052144,11023.871000000001,0.0,7.879271741664602,0.0,-0.04368214417925506,11021.248877223497,0.0,1.0,1.0
65.16999999999643,0.06470748772568079,0.06267683367639278,0.06470748772568079,0.02540770239864562,0.7435018312211935,0.999870993178476,49.993549658923804,1.0491264816562387,-121.80819540415979,1.0616834426897386,0.3313088544684621,-143.24588520820046,0.4082113098914303,-0.0014721596483729532,5.650432722913684,5.650432722913684,11023.871000000001,0.0,7.879534412427896,0.0,-0.04205121424409639,11021.264357746795,0.0,1.0,1.0
65.17999999999644,0.06448151192469204,0.06267628310451094,0.06448151192469204,0.025243853186497845,0.7416204610254463,0.9998733223325156,49.99366611662578,1.048794517208149,-121.84972505195542,1.0612745270323702,0.33012561479063085,-143.22956063798247,0.4082813643119728,-0.001347179821639892,5.6502372210172025,5.6502372210172025,11023.871000000001,0.0,7.8798843511630965,0.0,-0.04041575883687751,11021.281221400784,0.0,1.0,1.0
65.18999999999645,0.0641596039958324,0.06267567013896728,0.0641596039958324,0.024994736566108147,0.7403776893472623,0.9998754565048301,49.99377282524151,1.0486077818976505,-121.88180067858971,1.0609669993199444,0.3283225279429207,-143.16625834181787,0.40866788839803325,-0.0011446861825277974,5.650044846099517,5.650044846099517,11023.871000000001,0.0,7.880233784737316,0.0,-0.038767092479503426,11021.298494090097,0.0,1.0,1.0
65.19999999999645,0.0637798731590446,0.0626749853432115,0.0637798731590446,0.024691549604881048,0.7399114000010607,0.999877143919919,49.99385719599595,1.0485853845831214,-121.90344283343916,1.060795168678693,0.3261183107159868,-143.0667077059128,0.4093207804336578,-0.0008901706840003243,5.649855702849884,5.649855702849884,11023.871000000001,0.0,7.880669800216008,0.0,-0.037114767487239214,11021.316998803912,0.0,1.0,1.0
65.20999999999646,0.06338794042436735,0.06267422590446828,0.06338794042436735,0.024371270483855255,0.7402695297424632,0.99987819009253,49.9939095046265,1.0487264479897749,-121.91494793189753,1.06077649739315,0.32378144242282414,-142.94560297537535,0.4101578006093598,-0.0006146798188375394,5.649669914387371,5.649669914387371,11023.871000000001,0.0,7.8811050265414,0.0,-0.03545044901599871,11021.335902951361,0.0,1.0,1.0
65.21999999999646,0.06303027544048836,0.0626733959403338,0.06303027544048836,0.024071168682104037,0.7414045191681834,0.9998784798490626,49.993923992453134,1.0490113623783979,-121.91781838371081,1.060910084278993,0.321589776543556,-142.8196009639228,0.411077687052604,-0.00035023794081479216,5.649487580781228,5.649487580781228,11023.871000000001,0.0,7.8816260122964925,0.0,-0.03378377368902409,11021.356009446157,0.0,1.0,1.0
65.22999999999647,0.06274791486015037,0.06267250600420571,0.06274791486015037,0.023824088938691222,0.743180265298128,0.9998779874697414,49.993899373487075,1.0494052685437993,-121.91453177340188,1.0611777331470564,0.31979286123213285,-142.7052684702295,0.4119743092578042,-0.00012581539178358608,5.649308814287824,5.649308814287824,11023.871000000001,0.0,7.882145862598322,0.0,-0.03210534787429689,11021.37633401676,0.0,1.0,1.0
65.23999999999647,0.06257072935293218,0.06267157185816734,0.06257072935293218,0.023654480291045867,0.7453899988211947,0.9998767750256382,49.99383875128191,1.0498632400531365,-121.9081781418674,1.061547089364107,0.3185780644507364,-142.61696925913415,0.4127512253600131,3.6187040401987336e-05,5.649133703636884,5.649133703636884,11023.871000000001,0.0,7.8827504311725765,0.0,-0.030425270732666508,11021.397781928003,0.0,1.0,1.0
65.24999999999648,0.06251225332453512,0.06267061267429211,0.06251225332453512,0.023575513142360265,0.7477845786539749,0.9998749771578245,49.99374885789123,1.0503368385488445,-121.90195923824714,1.0619766897812064,0.31804120542896347,-142.5651377271809,0.41333599848115626,0.0001225380623399927,5.648962352987611,5.648962352987611,11023.871000000001,0.0,7.883353456545121,0.0,-0.028734965786792653,11021.419546252035,0.0,1.0,1.0
65.25999999999648,0.06257181044477647,0.06266964890702949,0.06257181044477647,0.023590483570901485,0.7501039625110977,0.999872779248902,49.993638962445104,1.0507788831676572,-121.89884684516274,1.0624214054391512,0.31819771421715326,-142.55602017975076,0.41368127541506994,0.00012829022348386648,5.648794833312798,5.648794833312798,11023.871000000001,0.0,7.884039978935206,0.0,-0.027042996333720752,11021.442228319962,0.0,1.0,1.0
65.26999999999649,0.06274065834973239,0.06266870009863633,0.06274065834973239,0.023695926785215704,0.7521023991067294,0.999870399894252,49.9935199947126,1.0511456846895941,-121.90147862077781,1.0628362452315354,0.31901519573480724,-142.59205454316626,0.4137576764495655,5.451527640135123e-05,5.6486314669942725,5.6486314669942725,11023.871000000001,0.0,7.884724489845824,0.0,-0.025318594961837634,11021.468164964344,0.0,1.0,1.0
65.27999999999649,0.06300283167814215,0.0626677828322743,0.06300283167814215,0.023883217647406224,0.7535689574646375,0.9998680755207441,49.993403776037205,1.0513992111805532,-121.91199252258973,1.0631792915354266,0.3204195735712164,-142.67279141616885,0.41355352584701927,-9.313012116096697e-05,5.648471914591737,5.648471914591737,11023.871000000001,0.0,7.8854911228493165,0.0,-0.023638804664360445,11021.489289769626,0.0,1.0,1.0
65.2899999999965,0.06333454893833382,0.06266690900564142,0.06333454893833382,0.024137392522867687,0.7543456854674379,0.9998660434075716,49.99330217037858,1.05151035481821,-121.93183099837212,1.0634143709398163,0.322289545058387,-142.79414545847655,0.41307968252253296,-0.00030325215404434364,5.648316454851609,5.648316454851609,11023.871000000001,0.0,7.886255216492815,0.0,-0.021919827737439515,11021.514410866464,0.0,1.0,1.0
65.2999999999965,0.06370456803536624,0.06266608457548441,0.06370456803536624,0.02443616566818317,0.7543432436901898,0.9998645204598503,49.993226022992516,1.05146272106633,-121.96156061350055,1.0635143300721035,0.32445505209824377,-142.94766339229417,0.41237368156091486,-0.0005576712629990661,5.648165072133566,5.648165072133566,11023.871000000001,0.0,7.88709983617995,0.0,-0.020208250805165053,11021.53952098537,0.0,1.0,1.0
65.3099999999965,0.06407544629607229,0.06266530889585838,0.06407544629607229,0.024749907332087,0.7535520590780254,0.9998636791617813,49.99318395808906,1.0512562364473348,-122.00073057547904,1.0634645823163507,0.32670106210243005,-143.12038048808873,0.41150184708075,-0.0008312476148733157,5.64801781369174,5.64801781369174,11023.871000000001,0.0,7.8879413305643,0.0,-0.018488014967908663,11021.5648181371,0.0,1.0,1.0
65.31999999999651,0.06440612307641452,0.06266457473465169,0.06440612307641452,0.025043412410743905,0.7520472372200215,0.9998636234285256,49.99318117142628,1.050909511425392,-122.04780824712408,1.0632662786946605,0.32878044255880046,-143.29567617819598,0.41055716888983224,-0.0010933495740819421,5.647874694490629,5.647874694490629,11023.871000000001,0.0,7.888861608565737,0.0,-0.01676804940168275,11021.590949724157,0.0,1.0,1.0
65.32999999999652,0.06465643472000501,0.0626638689988408,0.06465643472000501,0.02528013243656174,0.749985364892022,0.9998643687659919,49.9932184382996,1.0504596558480748,-122.10024585235536,1.062938159499183,0.33044060260398606,-143.4553341276232,0.40965047187546827,-0.0013115496771154943,5.647735743953435,5.647735743953435,11023.871000000001,0.0,7.889778118526709,0.0,-0.015040337246782874,11021.617323340195,0.0,1.0,1.0
65.33999999999652,0.0647950954331916,0.06266317412911217,0.0647950954331916,0.025429318209659914,0.7475895054490387,0.99986583563257,49.9932917816285,1.0499575323225694,-122.15480599836319,1.0625153545278008,0.3314725805823189,-143.58270099401835,0.40889099274404683,-0.0014578284746168263,5.647600961880402,5.647600961880402,11023.871000000001,0.0,7.890771515359044,0.0,-0.013313494330475907,11021.644519872265,0.0,1.0,1.0
65.34999999999653,0.0648048142753288,0.06266247002781605,0.0648048142753288,0.025470521261471153,0.7451236410813543,0.9998678565406787,49.99339282703394,1.0494618899413515,-122.20797573686049,1.0620458184334671,0.3317439903402428,-143.6645097074846,0.40837135759447574,-0.0015124576771943093,5.647470357656666,5.647470357656666,11023.871000000001,0.0,7.8917604460807,0.0,-0.011578966182730268,11021.671839918909,0.0,1.0,1.0
65.35999999999653,0.06468348807519204,0.06266173629901486,0.06468348807519204,0.025398742273134683,0.7428615306665529,0.9998701978548963,49.99350989274481,1.049030103533034,-122.25637847885208,1.061583698435147,0.33121720842704994,-143.69442396293525,0.40815284563210164,-0.0014690987112341986,5.647343917643449,5.647343917643449,11023.871000000001,0.0,7.892824148525783,0.0,-0.009846249421776533,11021.700027190936,0.0,1.0,1.0
65.36999999999654,0.06444309948638968,0.06266095454091788,0.06444309948638968,0.025222861678537916,0.741056084034802,0.999872588051819,49.99362940259095,1.0487117683111429,-122.29712132918873,1.0611822978816807,0.3299446415115337,-143.67236706715107,0.4082619469166121,-0.0013335156162238987,5.64722163655059,5.64722163655059,11023.871000000001,0.0,7.8938826337160775,0.0,-0.008106416565153669,11021.728312512669,0.0,1.0,1.0
65.37999999999654,0.06411069448413889,0.06266011043277504,0.06411069448413889,0.024964945689581387,0.7399103651169366,0.9998747503957337,49.993737519786684,1.0485422604610697,-122.32819841527792,1.0608874324006072,0.3280741628294182,-143.6043242351118,0.4086838929248339,-0.0011230094006626362,5.647103485245136,5.647103485245136,11023.871000000001,0.0,7.895013688521183,0.0,-0.006369104946654362,11021.757479574515,0.0,1.0,1.0
65.38999999999655,0.06372564114658469,0.0626591953721794,0.06372564114658469,0.024657185250645853,0.7395522578061411,0.9998764381705385,49.993821908526925,1.0485383242012087,-122.34878015372672,1.0607315737605858,0.3258326262491704,-143.50159080370832,0.4093641118184377,-0.0008639825817516392,5.646989451643434,5.646989451643434,11023.871000000001,0.0,7.896138723111265,0.0,-0.004625729754361727,11021.786803021825,0.0,1.0,1.0
65.39999999999655,0.06333404938737242,0.06265820746143065,0.06333404938737242,0.02433688608820429,0.7400183034613003,0.9998774652039897,49.993873260199486,1.0486967176296842,-122.35931524516154,1.0607300138044455,0.3234919674583452,-143.379199818045,0.4102173012458,-0.0005878414476261033,5.646879501914218,5.646879501914218,11023.871000000001,0.0,7.89733390722088,0.0,-0.0028852110067880314,11021.816885078246,0.0,1.0,1.0
65.40999999999656,0.0629820684045071,0.06265715171791966,0.0629820684045071,0.02404101168757298,0.7412496779048585,0.9998777265217428,49.993886326087136,1.0489957844508626,-122.3614387648287,1.0608796766313702,0.32132861780846517,-143.25389469221784,0.411140859183598,-0.0003264357461458642,5.6467736226095795,5.6467736226095795,11023.871000000001,0.0,7.898522219093596,0.0,-0.0011393585789218304,11021.847101156209,0.0,1.0,1.0
65.41999999999656,0.06270975084092156,0.06265603948573215,0.06270975084092156,0.023801635783046785,0.743100567407356,0.999877207045391,49.99386035226955,1.0493991324357776,-122.35772593881856,1.0611604647411013,0.31958676279547954,-143.14210346176128,0.4120289208954482,-0.00010815692865858914,5.646671777567766,5.646671777567766,11023.871000000001,0.0,7.899778161668684,0.0,0.0006025894287906198,11021.878099968364,0.0,1.0,1.0
65.42999999999657,0.06254530448554188,0.06265488712889077,0.06254530448554188,0.02364201595042136,0.7453572665164485,0.9998759784726594,49.99379892363297,1.049861025959447,-122.35131244177296,1.0615386279634753,0.31844448174426,-143.05781709444315,0.4127870964434666,4.554798808686922e-05,5.646573950549678,5.646573950549678,11023.871000000001,0.0,7.90102633265838,0.0,0.002348944666654661,11021.909245818204,0.0,1.0,1.0
65.43999999999657,0.06250040861074443,0.0626537141774331,0.06250040861074443,0.023574145479121098,0.7477673185247378,0.9998741830376999,49.993709151885,1.0503327703585366,-122.34539522153268,1.0619718610765108,0.3179873818484964,-143.01106116086083,0.4133457197106719,0.00012239801387775584,5.646480112795838,5.646480112795838,11023.871000000001,0.0,7.902339455906201,0.0,0.004090275476980201,11021.941192346787,0.0,1.0,1.0
65.44999999999658,0.0625731690617328,0.06265254117550212,0.0625731690617328,0.02360034915198928,0.7500707476212796,0.9998720114421666,49.993600572108335,1.0507673920695417,-122.3429193101676,1.0624147614285626,0.31822380688668817,-143.0075909219888,0.41365980105808703,0.0001182894579727159,5.646390250913648,5.646390250913648,11023.871000000001,0.0,7.903643863514282,0.0,0.005835355823504631,11021.973216615093,0.0,1.0,1.0
65.45999999999658,0.06275385841114996,0.0626513874902739,0.06275385841114996,0.023716394786874834,0.7520246889023507,0.9998696856332727,49.99348428166363,1.0511217252522296,-122.34647413724859,1.062822479930468,0.31911561563978186,-143.04942035648614,0.4137021982155808,3.497410942993745e-05,5.64630434193851,5.64630434193851,11023.871000000001,0.0,7.905010414779555,0.0,0.007574719543506518,11022.005961735345,0.0,1.0,1.0
65.46999999999659,0.06302546762544775,0.06265026929279319,0.06302546762544775,0.023912852301546033,0.7534235726784155,0.9998674433271383,49.99337216635691,1.0513586465103169,-122.35812379797517,1.0631536049516788,0.3205825678665264,-143.1356557510453,0.413463937764561,-0.00012117251855720684,5.646222386201714,5.646222386201714,11023.871000000001,0.0,7.906367264168945,0.0,0.00931631351416173,11022.038853418462,0.0,1.0,1.0
65.4799999999966,0.06336322922299424,0.0626491978802237,0.06336322922299424,0.024173868418984442,0.7541170239464687,0.9998655205790082,49.99327602895041,1.0514504060477283,-122.3792133306785,1.063372873899589,0.3224971548019276,-143.26169493825094,0.41295902741537793,-0.00033794176121274694,5.646144368892493,5.646144368892493,11023.871000000001,0.0,7.907783325778911,0.0,0.011051116457849492,11022.072475658719,0.0,1.0,1.0
65.4899999999966,0.06373504377508374,0.06264817848661512,0.06373504377508374,0.024476229663757426,0.7540249880062738,0.9998641302042651,49.993206510213255,1.0513824286962086,-122.410192023366,1.0634544814887001,0.324683409416716,-143.41852706007802,0.412228488620157,-0.0005962845267978439,5.646070299854946,5.646070299854946,11023.871000000001,0.0,7.909188659759495,0.0,0.012787346287439716,11022.106170868143,0.0,1.0,1.0
65.4999999999966,0.06410286165848397,0.06264720970077348,0.06410286165848397,0.024789504310643064,0.7531481945519419,0.9998634375847035,49.99317187923518,1.051156827615644,-122.45047913419629,1.0633856107719772,0.32692149566267664,-143.5926867030754,0.41134209846000913,-0.0008702882073182063,5.6460001799441635,5.6460001799441635,11023.871000000001,0.0,7.910650169800884,0.0,0.014515518618703515,11022.140609002561,0.0,1.0,1.0
65.50999999999661,0.06442543875410102,0.06264628356970571,0.06442543875410102,0.02507805093180084,0.7515721659856273,0.9998635368090635,49.993176840453174,1.050794536608264,-122.4984117480403,1.0631694916467036,0.32896183224398545,-143.76723388679412,0.41039564365704684,-0.0011288645152489358,5.645934031858033,5.645934031858033,11023.871000000001,0.0,7.912099889574409,0.0,0.0162438992143034,11022.175136158727,0.0,1.0,1.0
65.51999999999661,0.06466317760007541,0.06264538641037078,0.06466317760007541,0.02530562657679628,0.7494629147142199,0.9998644317092817,49.993221585464084,1.0503347077248497,-122.55133264320659,1.0628270246858378,0.33055401590495864,-143.92398658192212,0.40950100844559023,-0.0013397813929423158,5.645871867390712,5.645871867390712,11023.871000000001,0.0,7.913602631446673,0.0,0.017963264522952254,11022.210379805332,0.0,1.0,1.0
65.52999999999662,0.06478661356339392,0.06264450028064189,0.06478661356339392,0.02544296149340171,0.7470500717410573,0.9998660317791959,49.993301588959795,1.0498291917850375,-122.60595967463746,1.0623950352467713,0.3314992457852566,-144.04685992080715,0.4087650994896922,-0.0014762447864728814,5.645813723771101,5.645813723771101,11023.871000000001,0.0,7.915092486614019,0.0,0.01968167504903463,11022.245695417136,0.0,1.0,1.0
65.53999999999662,0.06478038932492705,0.06264360495891586,0.06478038932492705,0.02547130722764235,0.7446003110580339,0.9998681612612927,49.993408063064635,1.0493367835267537,-122.65878676782145,1.0619223541058225,0.3316765984714501,-144.123277033872,0.4082770017650713,-0.0015199667212910037,5.645759626421804,5.645759626421804,11023.871000000001,0.0,7.9166321012372505,0.0,0.021390083276611013,11022.281682832396,0.0,1.0,1.0
65.54999999999663,0.06464381162980974,0.06264268020348811,0.06464381162980974,0.025387057740516795,0.7423865516190161,0.9998705809796589,49.99352904898294,1.048914353721158,-122.70647136332228,1.0614633149168653,0.33105735628568944,-144.1475077885518,0.4080947642386722,-0.001465813772683594,5.645709620161883,5.645709620161883,11023.871000000001,0.0,7.918157702165168,0.0,0.023096387773005617,11022.317787178858,0.0,1.0,1.0
65.55999999999663,0.0643905623851193,0.06264170803428835,0.0643905623851193,0.025200595999340235,0.7406574961646047,0.9998730171527641,49.99365085763821,1.0486102034170375,-122.7462024148318,1.0610706885593855,0.3297046269355731,-144.12013424495933,0.4082404995306631,-0.0013208523877473594,5.645663743465562,5.645663743465562,11023.871000000001,0.0,7.91972975010613,0.0,0.024791799296755405,11022.354511416284,0.0,1.0,1.0
65.56999999999664,0.06404929871298862,0.0626406747802908,0.06404929871298862,0.024935350702411735,0.7396087255557601,0.999875194785533,49.99375973927665,1.0484577498920973,-122.77609757395935,1.0607890359280518,0.3277765601678201,-144.04780557294774,0.4086946513432409,-0.0011035896984382954,5.645622052061236,5.645622052061236,11023.871000000001,0.0,7.921286629249445,0.0,0.02648410390120296,11022.391324442742,0.0,1.0,1.0
65.57999999999664,0.06366048784689532,0.06263957265100797,0.06366048784689532,0.02462439290088442,0.7393581515530792,0.9998768727749822,49.993843638749105,1.0484714470320209,-122.79547312153083,1.060649007717618,0.3255072088393339,-143.94234757416478,0.40939851749235995,-0.0008412465784343008,5.64558502746104,5.64558502746104,11023.871000000001,0.0,7.922886521842321,0.0,0.028197633200992504,11022.433579962953,0.0,1.0,1.0
65.58999999999665,0.0632705917509063,0.06263840063733715,0.0632705917509063,0.024305271622559396,0.7399311453870698,0.9998778735289123,49.993893676445616,1.0486457985572912,-122.80492282851894,1.0606637914636678,0.32317117254869066,-143.8191022294468,0.4102640565931169,-0.000565520536399999,5.645551988457846,5.645551988457846,11023.871000000001,0.0,7.924470066453188,0.0,0.029842250748668177,11022.466464798908,0.0,1.0,1.0
65.59999999999665,0.0629253412733054,0.06263716462765498,0.0629253412733054,0.024014591447868286,0.7412579870143855,0.9998781022809273,49.99390511404636,1.0489572314107294,-122.80620524587741,1.0608282378421943,0.32104289847998563,-143.69487270507125,0.41118760022821366,-0.0003080416250766998,5.645523381352465,5.645523381352465,11023.871000000001,0.0,7.926093139207109,0.0,0.031517267903408294,11022.506139992523,0.0,1.0,1.0
65.60999999999666,0.06266375512277826,0.0626358767286939,0.06266375512277826,0.023783634735885472,0.7431835953022894,0.9998775543996061,49.993877719980304,1.0493679521493025,-122.8019834767427,1.061120468064098,0.31936092601694505,-143.58592682117128,0.41206374634319964,-9.660204778497855e-05,5.645499166170918,5.645499166170918,11023.871000000001,0.0,7.927698663737109,0.0,0.03317679087009103,11022.544358502833,0.0,1.0,1.0
65.61999999999666,0.06251239019113149,0.06263455388281734,0.06251239019113149,0.023634496290383916,0.7454877589012435,0.9998763109068681,49.99381554534341,1.0498315187574152,-122.7954303347868,1.0615054524765066,0.31829413605471524,-143.5058820599264,0.4128002174107075,4.828365871803464e-05,5.645479392096216,5.645479392096216,11023.871000000001,0.0,7.929340187489753,0.0,0.03482289781196975,11022.583152783984,0.0,1.0,1.0
65.62999999999667,0.06248103278709399,0.06263321596238697,0.06248103278709399,0.023577905580996948,0.7479151003318509,0.999874521170852,49.9937260585426,1.0502991598406317,-122.78972780234496,1.0619401803225605,0.31791757431425094,-143.46427887647428,0.413330410467021,0.0001153742875216815,5.645464109309341,5.645464109309341,11023.871000000001,0.0,7.930962944791916,0.0,0.036463674380665355,11022.622007946768,0.0,1.0,1.0
