t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
65.63999999999668,0.06256659735262263,0.06263188359674327,0.06256659735262263,0.02361519266763639,0.7502060357631009,0.9998723805907465,49.99361902953732,1.0507242645955823,-122.78778577100746,1.0623791189594027,0.3182325444376924,-143.46634345546101,0.413611843664627,0.00010144213813999964,5.645453359196405,5.645453359196405,11023.871000000001,0.0,7.932618100880726,0.0,0.038090656422924134,11022.66135300902,0.0,1.0,1.0
65.64999999999668,0.06275846085899216,0.0626305759873378,0.06275846085899216,0.023741477083837396,0.7521207758118832,0.9998701137952902,49.99350568976451,1.051064270847557,-122.79213995886994,1.0627776991130022,0.3191957386593492,-143.51373152997436,0.4136194873536123,8.8134144400967e-06,5.6454471900927174,5.6454471900927174,11023.871000000001,0.0,7.934253258304903,0.0,0.03971149604755299,11022.700712270214,0.0,1.0,1.0
65.65999999999669,0.0630386491875897,0.0626293089174598,0.0630386491875897,0.023946567103019283,0.7534591076804174,0.999867959220768,49.9933979610384,1.05128303246415,-122.80477712059304,1.0630951048748327,0.32072114972252525,-143.6051191616927,0.4133470155646721,-0.00015545033132753627,5.645445632259543,5.645445632259543,11023.871000000001,0.0,7.9359171810120674,0.0,0.04131769298474491,11022.740601154472,0.0,1.0,1.0
65.66999999999669,0.06338147261595109,0.06262809312294912,0.06338147261595109,0.02421374113346447,0.7540780641539021,0.9998661511594998,49.993307557974994,1.0513542224754862,-122.82694267004136,1.063297059171651,0.322675346530053,-143.73539195020635,0.41281156134301633,-0.00037833893851443,5.6454487238134385,5.6454487238134385,11023.871000000001,0.0,7.937559862319513,0.0,0.042916848543899426,11022.78053087695,0.0,1.0,1.0
65.6799999999967,0.06375403311499354,0.06262693316759735,0.06375403311499354,0.024518883592235103,0.7539065669458782,0.9998648978196276,49.99324489098138,1.0512651378072595,-122.85896761734813,1.0633591690309951,0.3248767152532042,-143.8949924118298,0.41205759798888164,-0.0006399524082318156,5.645456478915944,5.645456478915944,11023.871000000001,0.0,7.939227660549097,0.0,0.044501987789865735,11022.820885335497,0.0,1.0,1.0
65.6899999999967,0.06411774024928994,0.06262582693784742,0.06411774024928994,0.024830809206153256,0.7529552171584514,0.9998643570144881,49.993217850724406,1.051020103443147,-122.9001418366382,1.0632704347361555,0.3271009532570173,-144.06997996307308,0.41115826520361,-0.0009136459753659207,5.645468922995057,5.645468922995057,11023.871000000001,0.0,7.94087296741602,0.0,0.04607976488248717,11022.861183003935,0.0,1.0,1.0
65.6999999999967,0.06443124663178092,0.06262476582937171,0.06443124663178092,0.025113517029399714,0.7513194090028614,0.9998646126533335,49.99323063266667,1.050642358546424,-122.94867476245942,1.0630361835949402,0.32909649507452776,-144.2431350403718,0.41021197380978913,-0.001167941779738623,5.645486056756102,5.645486056756102,11023.871000000001,0.0,7.94253972012017,0.0,0.04764259462948303,11022.901912679728,0.0,1.0,1.0
65.70999999999671,0.06465561982802993,0.06262373564062877,0.06465561982802993,0.025331124411913732,0.7491738863210115,0.9998656568053674,49.99328284026837,1.050173029398631,-123.00180590214248,1.0626794357905969,0.33061566266733716,-144.39632395988033,0.40933144791445636,-0.0013708460064244463,5.645507886496037,5.645507886496037,11023.871000000001,0.0,7.944182728071018,0.0,0.04919784086816311,11022.942598431338,0.0,1.0,1.0
65.71999999999672,0.06476300716558692,0.06262271811449467,0.06476300716558692,0.025455500587871254,0.746754350801882,0.9998673874781646,49.99336937390823,1.049665214120192,-123.05620269726256,1.0622388027621796,0.3314682144291743,-144.51381790706557,0.40862204040907624,-0.0014964675973164407,5.6455343919250645,5.6455343919250645,11023.871000000001,0.0,7.94584349892654,0.0,0.050737390906880474,11022.98389768387,0.0,1.0,1.0
65.72999999999672,0.06474012051225032,0.0626216929651838,0.06474012051225032,0.025469903455127785,0.7443297120436516,0.9998696201119691,49.993481005598454,1.0491776654228522,-123.10837001405848,1.0617640527267278,0.3315458618971004,-144.5839199327791,0.4081687872227536,-0.0015282461794725866,5.6455655696638685,5.6455655696638685,11023.871000000001,0.0,7.947479272083945,0.0,0.052269432919483355,11023.024846800447,0.0,1.0,1.0
65.73999999999673,0.06458783417616207,0.06262064015322384,0.06458783417616207,0.025372340959884433,0.7421714840077516,0.9998721099366616,49.993605496833084,1.0487665693600488,-123.15500809173373,1.0613096355782459,0.3308299569413849,-144.6016292991887,0.40802596738704633,-0.0014624565743563411,5.645601391060272,5.645601391060272,11023.871000000001,0.0,7.949129140169443,0.0,0.05378539524804665,11023.066287635826,0.0,1.0,1.0
65.74999999999673,0.0643215935089013,0.0626195421518963,0.0643215935089013,0.025174759803236642,0.7405235636266738,0.999874581211327,49.99372906056635,1.0484787633291068,-123.19339704878598,1.0609276535889929,0.32939477750508406,-144.5682219982198,0.4082110313934134,-0.0013075254110592183,5.645641829529028,5.645641829529028,11023.871000000001,0.0,7.950752761492105,0.0,0.05529317635309704,11023.107541881918,0.0,1.0,1.0
65.75999999999674,0.06397164417540817,0.06261838595044755,0.06397164417540817,0.02490191068715113,0.7395735541606285,0.9998767611234657,49.99383805617328,1.0483455822864598,-123.22178569474669,1.0606612723824287,0.3274086353816638,-144.4909986393154,0.40869957808654345,-0.0010831341008446516,5.645686812440208,5.645686812440208,11023.871000000001,0.0,7.952386826331841,0.0,0.056784979249552746,11023.149444358534,0.0,1.0,1.0
65.76999999999674,0.06357946950048418,0.06261716455597996,0.06357946950048418,0.024587652220054344,0.7394291136919282,0.9998784145982615,49.99392072991308,1.0483791259570934,-123.23964086401118,1.0605392137595326,0.3251122820002348,-144.38228055986184,0.40942888534628,-0.000817244953155126,5.6457362432470335,5.6457362432470335,11023.871000000001,0.0,7.953993402924922,0.0,0.05826747652113931,11023.191842926595,0.0,1.0,1.0
65.77999999999675,0.06319177376766484,0.06261587780679821,0.06319177376766484,0.024269672855545786,0.7401044301902022,0.9998793729011021,49.993968645055105,1.0485716351222403,-123.2477028778717,1.0605725015763692,0.3227823200677626,-144.25767803214228,0.41030837431213973,-0.0005417596746276308,5.645790006783123,5.645790006783123,11023.871000000001,0.0,7.95560678380044,0.0,0.05973345469899077,11023.235129458291,0.0,1.0,1.0
65.78999999999675,0.06285376485346418,0.06261453239450064,0.06285376485346418,0.02398413214313157,0.7415191576055781,0.999879551568793,49.993977578439655,1.0488976505023369,-123.24785259429946,1.0607539007368287,0.32069059168356356,-144.13401905815326,0.4112335279854048,-0.0002880160922223633,5.645848018760754,5.645848018760754,11023.871000000001,0.0,7.95719144678082,0.0,0.06118947815773119,11023.278741949242,0.0,1.0,1.0
65.79999999999676,0.06260324502160829,0.06261314109675026,0.06260324502160829,0.023761365532541726,0.7435094576096754,0.9998789563416385,49.993947817081924,1.0493180774703312,-123.24283541337495,1.0610597734190563,0.3190688843377909,-144.0273363626974,0.4120998368258269,-8.30712160341078e-05,5.645910217051753,5.645910217051753,11023.871000000001,0.0,7.958779334901438,0.0,0.06262857984757715,11023.322933285968,0.0,1.0,1.0
65.80999999999676,0.062464749233760164,0.06261172132354806,0.062464749233760164,0.02362203451020901,0.7458496982972557,0.9998776766890927,49.993883834454635,1.0497860796809872,-123.2358407809533,1.0614539851615283,0.3180746788263421,-143.95074657412107,0.4128180705495579,5.372898136112719e-05,5.645976579653298,5.645976579653298,11023.871000000001,0.0,7.960337290284084,0.0,0.0640570883162983,11023.367134883252,0.0,1.0,1.0
65.81999999999677,0.06244654910981459,0.06261029316890843,0.06244654910981459,0.02357599898184668,0.7482826498237806,0.9998758682262503,49.99379341131252,1.050252762444724,-123.23003618685226,1.061892966536701,0.3177748220823468,-143.91350665417087,0.4133238888619408,0.0001118344899296922,5.646047083913249,5.646047083913249,11023.871000000001,0.0,7.961894938580448,0.0,0.06546771441966552,11023.411754944666,0.0,1.0,1.0
65.82999999999677,0.06254448192248686,0.06260887722518534,0.06254448192248686,0.02362358065142135,0.7505498160330235,0.9998737306984278,49.99368653492139,1.050671888423016,-123.228297414426,1.0623310601661635,0.3181640488737063,-143.92027303924502,0.41357722211683523,8.892007208276959e-05,5.6461217243498,5.6461217243498,11023.871000000001,0.0,7.963421457839489,0.0,0.06686702494567577,11023.45615151069,0.0,1.0,1.0
65.83999999999678,0.06274707848365577,0.06260749241105339,0.06274707848365577,0.023759286671757102,0.7524150763012567,0.9998714910700411,49.99357455350206,1.0510015036480036,-123.23310704210377,1.0627239982157322,0.31919414805245266,-143.97236255808699,0.41355507278487547,-1.2144457273668974e-05,5.646200488576051,5.646200488576051,11023.871000000001,0.0,7.964944182095585,0.0,0.06824768601192624,11023.500748681405,0.0,1.0,1.0
65.84999999999678,0.06303541854308801,0.06260615401489185,0.06303541854308801,0.023972186575820505,0.7536840666478192,0.999869388203571,49.99346941017855,1.0512064371333159,-123.24637495945578,1.0630315687241556,0.3207734493063333,-144.0680389448355,0.41325371850885423,-0.00018363315901900878,5.646283375597184,5.646283375597184,11023.871000000001,0.0,7.966434603859218,0.0,0.06961617246707719,11023.544988631347,0.0,1.0,1.0
65.85999999999679,0.06338290035562989,0.06260487211797523,0.06338290035562989,0.0242447046487424,0.7542216191454052,0.9998676543644702,49.993382718223515,1.0512617795711177,-123.26924742705646,1.0632204809509522,0.32276264929485754,-144.20168767046982,0.4126933873686612,-0.0004117482114054695,5.6463703745229985,5.6463703745229985,11023.871000000001,0.0,7.967917824743644,0.0,0.07096563145247284,11023.589206326213,0.0,1.0,1.0
65.86999999999679,0.0637558458542045,0.06260365053760848,0.0637558458542045,0.024551842508965565,0.7539659057038285,0.9998664929233824,49.99332464616912,1.0511566857182437,-123.30193810758702,1.0632677486274797,0.32497458857905276,-144.36321577026996,0.41192195167188994,-0.0006757562524864801,5.646461484871025,5.646461484871025,11023.871000000001,0.0,7.969367595719845,0.0,0.0723017511071451,11023.633072872894,0.0,1.0,1.0
65.8799999999968,0.06411516243312158,0.06260248640071082,0.06411516243312158,0.024861698742189624,0.7529375263150037,0.9998660539641628,49.99330269820814,1.0508976561671675,-123.34360960505745,1.0631641711463267,0.32718073436864104,-144.53822338063864,0.4110158024692694,-0.000948312961675971,5.646556693016147,5.646556693016147,11023.871000000001,0.0,7.970806856180144,0.0,0.07361821997587557,11023.676865012718,0.0,1.0,1.0
65.8899999999968,0.06441946117134449,0.06260137041431593,0.06441946117134449,0.025137972226365046,0.751241697459175,0.9998664111843775,49.99332055921887,1.0505101641668244,-123.39234772690664,1.0629171318835047,0.32912793975626026,-144.70923364540198,0.4100757866550012,-0.0011976019148722886,5.6466559983614735,5.6466559983614735,11023.871000000001,0.0,7.972211548205826,0.0,0.0749204370417604,11023.720224641884,0.0,1.0,1.0
65.89999999999681,0.06463065590651755,0.0626002878402248,0.06463065590651755,0.025345276222979087,0.7490615535005328,0.9998675452132819,49.9933772606641,1.05003712871345,-123.44529978716005,1.0625516593682724,0.3305723712749787,-144.85820853595845,0.4092149824736019,-0.0013919814730227256,5.646759382278057,5.646759382278057,11023.871000000001,0.0,7.973602483595822,0.0,0.07620273354727726,11023.763373667003,0.0,1.0,1.0
65.90999999999681,0.06472253902927928,0.06259922010422629,0.06472253902927928,0.02545661293186229,0.7466383998647006,0.9998693429673653,49.99346714836827,1.049532807369017,-123.49909087010064,1.0621080638356675,0.33133255031733017,-144.96975457859284,0.4085370787697179,-0.0015064516840961953,5.646866837516098,5.646866837516098,11023.871000000001,0.0,7.9749577657454624,0.0,0.07747014414620709,11023.80603275395,0.0,1.0,1.0
65.91999999999682,0.06468383942833125,0.06259814686589045,0.06468383942833125,0.025457245867308523,0.7442427643912944,0.9998716117354428,49.99358058677214,1.0490557668035645,-123.55024473526157,1.0616369099889857,0.33131268008310294,-145.03306936736143,0.40812298355828064,-0.0015261865879140843,5.646978342378871,5.646978342378871,11023.871000000001,0.0,7.976296172080131,0.0,0.07871695727436004,11023.848491516814,0.0,1.0,1.0
65.92999999999682,0.0645170076698881,0.0625970483042996,0.0645170076698881,0.02534683446407415,0.7421441588699821,0.9998741018738923,49.993705093694615,1.0486613469059796,-123.59551304200316,1.061192624521863,0.3305043692392624,-145.04391650721595,0.4080230123287589,-0.0014489096012647307,5.647093883599593,5.647093883599593,11023.871000000001,0.0,7.977597876272987,0.0,0.07994827410027101,11023.890391895718,0.0,1.0,1.0
65.93999999999683,0.06423922657088528,0.06259590736388652,0.06423922657088528,0.02513885691586501,0.7405810787068614,0.999876536509872,49.9938268254936,1.0483947935464333,-123.63227469235,1.060826500261805,0.32899294925207645,-145.00426465797202,0.408249891535191,-0.001284384720125202,5.647213432664757,5.647213432664757,11023.871000000001,0.0,7.978879691422974,0.0,0.08115877854673344,11023.932046474989,0.0,1.0,1.0
65.94999999999683,0.0638822632789812,0.06259471170845234,0.0638822632789812,0.02485930866616528,0.7397326298078447,0.999878645834707,49.99393229173535,1.0482852819743942,-123.65891495774048,1.0605801933195302,0.32695647896800906,-144.9220452684145,0.4087744441473966,-0.0010534058356778953,5.647336968116953,5.647336968116953,11023.871000000001,0.0,7.980123795004158,0.0,0.08235312196172541,11023.973091706479,0.0,1.0,1.0
65.95999999999684,0.06348852030179471,0.06259345514917257,0.06348852030179471,0.02454273923529728,0.7396958408957115,0.9998802015164543,49.994010075822715,1.0483425354958034,-123.67505344477327,1.0604804259851566,0.32464179222521905,-144.81004570374353,0.4095300969788683,-0.0007845981844976195,5.647464452746885,5.647464452746885,11023.871000000001,0.0,7.981345102903313,0.0,0.08352619902020411,11024.013848590086,0.0,1.0,1.0
65.96999999999684,0.06310483856836178,0.0625921383674186,0.06310483856836178,0.024226884731937313,0.7404735279606678,0.9998810442223471,49.994052211117356,1.0485565570361357,-123.68157614229155,1.0605360360952727,0.3223268250179373,-144.6841137455136,0.4104239511575515,-0.0005099924461281708,5.647595855933034,5.647595855933034,11023.871000000001,0.0,7.982527733416795,0.0,0.08468234799746427,11024.053997322915,0.0,1.0,1.0
65.97999999999685,0.06277581028126383,0.06259076884140685,0.06277581028126383,0.02394739058938168,0.7419747182089392,0.9998811001483588,49.99405500741794,1.0489000575807919,-123.68048287040402,1.0607377223692018,0.3202802327075748,-144.56107608982575,0.4113508534455048,-0.00026057687476259764,5.647731130757987,5.647731130757987,11023.871000000001,0.0,7.983684820849646,0.0,0.08581678279911968,11024.093817850246,0.0,1.0,1.0
65.98999999999685,0.06253790929860745,0.06258935999101668,0.06253790929860745,0.023733560870555753,0.7440269783545139,0.9998803855968263,49.99401927984132,1.0493327340668461,-123.67459526363709,1.061060136157887,0.31872635420304063,-144.4566888011436,0.4122074676698702,-6.259962814040773e-05,5.64787023746343,5.64787023746343,11023.871000000001,0.0,7.9848023100040075,0.0,0.08693445770793179,11024.132958480384,0.0,1.0,1.0
65.99999999999686,0.062413601774695945,0.06258792965467555,0.062413601774695945,0.02360459651475863,0.7463996481404483,0.9998789983473749,49.993949917368745,1.0498074781987479,-123.66711133126046,1.0614661444794733,0.3178109625775891,-144.38354647764737,0.41290779924567544,6.578871303908329e-05,5.648013118656635,5.648013118656635,11023.871000000001,0.0,7.985891623566219,0.0,0.08803028707462024,11024.171709038998,0.0,1.0,1.0
66.00999999999686,0.062409662447076554,0.06258649810157893,0.062409662447076554,0.023569516531155833,0.7488340287677897,0.9998771001360475,49.99385500680237,1.0502753421219808,-123.66117867504639,1.0619117019329547,0.3175928055773229,-144.35063012695946,0.41338979002852677,0.00011470656086959297,5.648159724638214,5.648159724638214,11023.871000000001,0.0,7.986940467478906,0.0,0.08910840729632519,11024.209799287206,0.0,1.0,1.0
66.01999999999687,0.06252090055961526,0.06258508583671603,0.06252090055961526,0.02362768001723792,0.7510730838199989,0.9998748949243658,49.99374474621829,1.0506905088899345,-123.659635079198,1.0623510950799793,0.31806032902640063,-144.36204110699865,0.4136157313421758,8.269389462732535e-05,5.648310681320161,5.648310681320161,11023.871000000001,0.0,7.9879586673788845,0.0,0.09020142584221934,11024.253920885292,0.0,1.0,1.0
66.02999999999687,0.06273502882235206,0.06258371144489093,0.06273502882235206,0.023773000303363778,0.7528846929076358,0.9998726119044077,49.99363059522038,1.0510116773582245,-123.66490655068108,1.0627404108659344,0.31916056159597556,-144.41875922674495,0.4135646512659088,-2.6849111523293e-05,5.648464750025451,5.648464750025451,11023.871000000001,0.0,7.9889355775043835,0.0,0.09120387236097027,11024.284537170503,0.0,1.0,1.0
66.03999999999688,0.06303220148164577,0.06258238967057311,0.06303220148164577,0.023993814511959696,0.7540806288546976,0.999870490249732,49.9935245124866,1.0512046963299246,-123.67882313045133,1.0630400888534575,0.3207962611250227,-144.5186321009012,0.41323544368917803,-0.00020553444074736943,5.648622488212621,5.648622488212621,11023.871000000001,0.0,7.989879524963031,0.0,0.0922324825724571,11024.323113335024,0.0,1.0,1.0
66.04999999999688,0.06338492383192838,0.06258112989596337,0.06338492383192838,0.024271696786567737,0.754533762368037,0.9998687600678999,49.993438003395,1.0512461171876781,-123.70242946003485,1.063217869623157,0.32282233461567383,-144.6555413189293,0.41265144695586975,-0.0004387770356664433,5.648783659720635,5.648783659720635,11023.871000000001,0.0,7.990781416944584,0.0,0.09323073221054894,11024.3588449842,0.0,1.0,1.0
66.05999999999689,0.06375876534532868,0.06257993515381068,0.06375876534532868,0.02458078140568099,0.7541916910743367,0.9998676197563179,49.9933809878159,1.051126984753912,-123.73582028034691,1.0632522137090104,0.32504622341741035,-144.81886194241426,0.4118639185635281,-0.0007050212558752846,5.648948182823202,5.648948182823202,11023.871000000001,0.0,7.991648196260854,0.0,0.0942067266804282,11024.394054414826,0.0,1.0,1.0
66.0699999999969,0.06411417613207357,0.06257880178125554,0.06411417613207357,0.02488848835845285,0.7530851018227576,0.9998672115682465,49.99336057841233,1.050855982752313,-123.77803084033403,1.0631357463532476,0.3272354395988512,-144.99375005794866,0.41095242637009144,-0.0009762544159354096,5.649115972507157,5.649115972507157,11023.871000000001,0.0,7.992472210936044,0.0,0.09516384125740295,11024.428475446237,0.0,1.0,1.0
66.0799999999969,0.06440979008355886,0.06257771977486665,0.06440979008355886,0.025158277416113255,0.7513290076951632,0.999867598983168,49.9933799491584,1.050460788608748,-123.82702530316053,1.062877908684252,0.3291356784645264,-145.16249781018297,0.41002010299353986,-0.001220373916033999,5.64928693429564,5.64928693429564,11023.871000000001,0.0,7.993259131096257,0.0,0.0960985701777057,11024.462308572189,0.0,1.0,1.0
66.0899999999969,0.06460844941626655,0.0625766738460425,0.06460844941626655,0.025355338259287152,0.7491147741711864,0.9998687513438784,49.99343756719392,1.049986037790062,-123.87986329812473,1.0625057035017411,0.33050751282972707,-145.30719783397387,0.4091801520877787,-0.001406160260583142,5.6494609806663405,5.6494609806663405,11023.871000000001,0.0,7.994002636623973,0.0,0.09701383151786015,11024.495337922937,0.0,1.0,1.0
66.09999999999691,0.06468562023871574,0.06257564509635684,0.06468562023871574,0.025453836884947057,0.7466890100367948,0.999870544850902,49.9935272425451,1.0494870513858652,-123.93313303536576,1.0620610621503361,0.33117847519958743,-145.41280550841822,0.40853445389188214,-0.0015095323374521644,5.649638013426703,5.649638013426703,11023.871000000001,0.0,7.994707244008567,0.0,0.0979063921687965,11024.52775405558,0.0,1.0,1.0
66.10999999999692,0.06463194278231572,0.06257461312778081,0.06463194278231572,0.025440936498346972,0.7443236649702271,0.9998727788532785,49.99363894266393,1.0490222298055063,-123.9833765430896,1.061595315091842,0.3310646312253875,-145.4693599981243,0.4081600201520107,-0.0015173047698557388,5.649817942346464,5.649817942346464,11023.871000000001,0.0,7.995367848130059,0.0,0.09877900041909374,11024.559331149509,0.0,1.0,1.0
66.11999999999692,0.06445153681412646,0.0625735583373431,0.06445153681412646,0.025318029253681457,0.7422859949143692,0.9998751991251472,49.993759956257364,1.0486459797413081,-124.02740243383194,1.061162820718352,0.33016844089648933,-145.47343112007107,0.40810295365495974,-0.0014287219289219472,5.650000668662906,5.650000668662906,11023.871000000001,0.0,7.995987939073647,0.0,0.09962858969098935,11024.59024058112,0.0,1.0,1.0
66.12999999999693,0.06416338071753044,0.06257246414012144,0.06416338071753044,0.025100177016335844,0.7408087435436495,0.9998775281529082,49.99387640764541,1.0484018496442769,-124.06269493496161,1.0608139833726191,0.3285866651290773,-145.42771593982516,0.408371051359207,-0.001254935266143467,5.650186102732455,5.650186102732455,11023.871000000001,0.0,7.996563500879081,0.0,0.10045769761860182,11024.620290355884,0.0,1.0,1.0
66.13999999999693,0.06380073926973245,0.06257131887122251,0.06380073926973245,0.02481460166266984,0.7400621676849619,0.9998794997168938,49.993974985844694,1.0483167794676207,-124.08778031748275,1.0605888646312704,0.3265069683503444,-145.3407843887788,0.40893033170103504,-0.0010178416813890548,5.650374146420597,5.650374146420597,11023.871000000001,0.0,7.997097116660367,0.0,0.10126351549793804,11024.649612732172,0.0,1.0,1.0
66.14999999999694,0.06340686032008991,0.06257011713704391,0.06340686032008991,0.02449648701557785,0.740132408985426,0.9998808927774604,49.99404463887302,1.0483980824383436,-124.1024325670517,1.0605121237996826,0.32418180857961854,-145.22587946160846,0.4097104668019722,-0.0007466865456461878,5.650564711016587,5.650564711016587,11023.871000000001,0.0,7.997585743079433,0.0,0.10204807309129305,11024.678066420798,0.0,1.0,1.0
66.15999999999694,0.06302862954666998,0.06256886044551305,0.06302862954666998,0.02418355070393771,0.7410107987369764,0.999881557837038,49.9940778918519,1.0486335291976567,-124.10768198748704,1.0605903828708674,0.3218898843863251,-145.0990665578745,0.41061639752042334,-0.00047357671495805356,5.650757676231162,5.650757676231162,11023.871000000001,0.0,7.998031194493238,0.0,0.1028077693177902,11024.70532109071,0.0,1.0,1.0
66.16999999999695,0.06270994011069111,0.06256755703645824,0.06270994011069111,0.023910869063888042,0.7425957770460301,0.9998814320394669,49.994071601973346,1.0489940340157533,-124.105643712654,1.0608122774228512,0.31989614979313374,-144.97714881270883,0.41154250026742945,-0.00022910515722072804,5.6509529775434215,5.6509529775434215,11023.871000000001,0.0,7.998431262080817,0.0,0.10354642613502581,11024.732185310795,0.0,1.0,1.0
66.17999999999695,0.06248587901109682,0.062566220938911,0.06248587901109682,0.023706680436234945,0.7447064820948859,0.999880542406307,49.99402712031535,1.0494381316713757,-124.09921066521873,1.0611507750426292,0.31841713701210006,-144.8755855940151,0.41238674549203835,-3.868080297189311e-05,5.651150502538408,5.651150502538408,11023.871000000001,0.0,7.9987871180298615,0.0,0.10426040132356104,11024.757754198798,0.0,1.0,1.0
66.18999999999696,0.062376780499094495,0.06256487038009123,0.062376780499094495,0.023588648872847496,0.7471074739399846,0.9998789950899372,49.99394975449686,1.049918520167299,-124.09158324719718,1.0615677837605255,0.31758646934260704,-144.80639351682302,0.41306658175074573,8.08146265439541e-05,5.651350173825037,5.651350173825037,11023.871000000001,0.0,7.999097264082532,0.0,0.10495202345550951,11024.782553493635,0.0,1.0,1.0
66.19999999999696,0.06238790987106548,0.06256352576044769,0.06238790987106548,0.023564881428685278,0.7495389345712951,0.9998769577177594,49.99384788588797,1.0503863401429885,-124.08588251602716,1.0620188882984245,0.31745458178364094,-144.778211267609,0.41352244337545085,0.0001202435449007,5.651551913383511,5.651551913383511,11023.871000000001,0.0,7.999362368258224,0.0,0.10561969590713878,11024.80660688952,0.0,1.0,1.0
66.20999999999697,0.0625131920311418,0.06256220745224153,0.0625131920311418,0.023633982023622484,0.7517455711767278,0.9998746383238923,49.99373191619462,1.0507961598489521,-124.08490740235062,1.0624583855864402,0.31800464242171406,-144.7947036225664,0.4137186050022666,7.88218152627182e-05,5.651755633118525,5.651755633118525,11023.871000000001,0.0,7.999581505346299,0.0,0.10626345582113457,11024.829480978442,0.0,1.0,1.0
66.21999999999697,0.06273946469617452,0.0625609336616435,0.06273946469617452,0.02378923038759099,0.7534994088821634,0.9998722683930898,49.993613419654494,1.0511073502981443,-124.09102386143134,1.0628427174668094,0.3191786073431358,-144.85649403223394,0.4136362321019735,-3.9485959329413345e-05,5.651961266802983,5.651961266802983,11023.871000000001,0.0,7.999754975682357,0.0,0.1068834061651009,11024.851687357472,0.0,1.0,1.0
66.22999999999698,0.06304595153613728,0.06255971854690809,0.06304595153613728,0.02401820175406653,0.7546185600662273,0.9998700873381858,49.99350436690929,1.0512868245849276,-124.105978595195,1.0631330057543258,0.3208735926031971,-144.96098931528505,0.41327690769819425,-0.0002255996919740752,5.652168723253793,5.652168723253793,11023.871000000001,0.0,7.999882291804406,0.0,0.1074783728154358,11024.872558068038,0.0,1.0,1.0
66.23999999999698,0.06340427446361624,0.06255857075272529,0.06340427446361624,0.024301597089321437,0.7549841039139912,0.9998683229760942,49.99341614880471,1.0513126477065822,-124.13071171839734,1.0632980647393624,0.3229387188504427,-145.10154615411398,0.41266714082081346,-0.0004641221779440423,5.652377948733579,5.652377948733579,11023.871000000001,0.0,7.9999635254035715,0.0,0.10804962960793499,11024.892875414416,0.0,1.0,1.0
66.24999999999699,0.06377927467750244,0.0625574924940891,0.06377927467750244,0.024612681756338503,0.7545531779012868,0.9998671685594476,49.99335842797238,1.0511778018088114,-124.16519707129157,1.0633178489758355,0.3251761336037,-145.26700162435895,0.4118615950439398,-0.0007326707753719814,5.652588861176057,5.652588861176057,11023.871000000001,0.0,7.999998488352154,0.0,0.10859553162780872,11024.911919451817,0.0,1.0,1.0
66.25999999999699,0.06413098761381207,0.06255647929127513,0.06413098761381207,0.024918225702772797,0.7533665901878924,0.9998667583473371,49.99333791736685,1.0508931785242528,-124.20834201310653,1.0631868491660557,0.3273496399976114,-145.44208070371195,0.4109429686585256,-0.0010025880700646134,5.652801406978741,5.652801406978741,11023.871000000001,0.0,7.999987163677513,0.0,0.10911727577383364,11024.93024723663,0.0,1.0,1.0
66.269999999997,0.06441813080519398,0.06255552040960355,0.06441813080519398,0.025181506781754234,0.7515490825040688,0.9998671455097025,49.993357275485124,1.0504886479291031,-124.2579904403514,1.062916581883331,0.3292041665706727,-145.60887334359384,0.4100165550906057,-0.0012415356672697726,5.653015508950672,5.653015508950672,11023.871000000001,0.0,7.999929523160969,0.0,0.1096133343336247,11024.947387287684,0.0,1.0,1.0
66.279999999997,0.06460454616159181,0.06255459999491901,0.06460454616159181,0.02536836521318748,0.7493000680717545,0.9998682881464649,49.99341440732324,1.0500105085385507,-124.31111775168966,1.062536008787507,0.3305051762850184,-145.74963996436688,0.4091954935295984,-0.0014187825605095142,5.65323111615643,5.65323111615643,11023.871000000001,0.0,7.999825602042869,0.0,0.11008500956802898,11024.963724949057,0.0,1.0,1.0
66.28999999999701,0.06466748039479224,0.06255369881344047,0.06466748039479224,0.025454317516854962,0.7468710839889425,0.9998700521668301,49.99350260834151,1.0495149427873225,-124.36428340000644,1.06208857406906,0.33109009609429374,-145.84980075482784,0.4085793844333899,-0.001511344123538344,5.653448166925988,5.653448166925988,11023.871000000001,0.0,7.999675391453046,0.0,0.11053138716849498,11024.979051150905,0.0,1.0,1.0
66.29999999999701,0.06459921768000677,0.06255279639946869,0.06459921768000677,0.025428198768410445,0.744535368209626,0.9998722291141906,49.99361145570953,1.049060276831138,-124.41404071736743,1.06162635314984,0.3308852533424629,-145.9001345914645,0.4082419226923363,-0.0015074794641103742,5.653666600993264,5.653666600993264,11023.871000000001,0.0,7.999479119809616,0.0,0.11095254808707589,11024.993375622604,0.0,1.0,1.0
66.30999999999702,0.06440566045424528,0.06255187335745256,0.06440566045424528,0.025293115231474116,0.7425577745691578,0.9998745603024962,49.99372801512481,1.0486999657750644,-124.45725840765583,1.06120361042236,0.32990442939688686,-145.89797477343518,0.4082248833517908,-0.0014079233789379003,5.65388634134996,5.65388634134996,11023.871000000001,0.0,7.999236656567119,0.0,0.11134727115706494,11025.006530434603,0.0,1.0,1.0
66.31999999999702,0.06410766591478137,0.0625509135610867,0.06410766591478137,0.025065780592914103,0.7411650448930142,0.9998767678093268,49.99383839046634,1.0484758012345308,-124.49153054750361,1.060869835728025,0.3282563008232113,-145.846783350291,0.40853092981624217,-0.0012252756935022466,5.654107332821083,5.654107332821083,11023.871000000001,0.0,7.998948564592351,0.0,0.11171764626683325,11025.018749534702,0.0,1.0,1.0
66.32999999999703,0.06373998036112999,0.06254990600118095,0.06373998036112999,0.02477464614420104,0.7405183258290238,0.9998785893282709,49.99392946641355,1.0484124470835037,-124.51552683577879,1.0606634554026664,0.32613805096961107,-145.75578424689857,0.40912125114301423,-0.0009825443167370482,5.65432948600131,5.65432948600131,11023.871000000001,0.0,7.998614450328022,0.0,0.11206025748833619,11025.029729426999,0.0,1.0,1.0
66.33999999999703,0.06334662746158029,0.06254884605809893,0.06334662746158029,0.024455494001317288,0.7406927044699704,0.9998798114002619,49.993990570013096,1.0485147973222966,-124.52917525043009,1.060607036672514,0.3238073554009253,-145.63867278622266,0.40992186005793707,-0.0007095686939264934,5.654552755261687,5.654552755261687,11023.871000000001,0.0,7.9982353519113785,0.0,0.11237974474960327,11025.039964215825,0.0,1.0,1.0
66.34999999999704,0.0629744527502699,0.06254773603811657,0.0629744527502699,0.02414597491775629,0.7416680016341076,0.999880294540679,49.99401472703395,1.0487684114108629,-124.53364740520762,1.060704980578189,0.32154317476124855,-145.51171623713546,0.410835687973251,-0.0004384926539539517,5.654777065567257,5.654777065567257,11023.871000000001,0.0,7.997810471603354,0.0,0.11267262077466392,11025.049122512528,0.0,1.0,1.0
66.35999999999704,0.06266657811369343,0.06254658490739738,0.06266657811369343,0.023880555231171788,0.7433321869714437,0.999879986886507,49.99399934432535,1.0491424480320444,-124.53116895152321,1.0609438786308942,0.319606337628492,-145.39167329080178,0.4117567907492189,-0.00019947816441541998,5.655002349239405,5.655002349239405,11023.871000000001,0.0,7.997341460589012,0.0,0.11294060052906732,11025.057221848268,0.0,1.0,1.0
66.36999999999705,0.062456658990111755,0.06254540726284047,0.062456658990111755,0.02368638290824779,0.745496196044664,0.9998789261092885,49.993946305464426,1.0495943288954344,-124.52469856420676,1.061295050563555,0.31820530997982055,-145.29368593955598,0.41258455956897777,-1.7070766003650373e-05,5.655228529880445,5.655228529880445,11023.871000000001,0.0,7.996826978180789,0.0,0.11318252884407881,11025.064359464475,0.0,1.0,1.0
66.37999999999705,0.062362824777015595,0.062544221675121,0.062362824777015595,0.023579470645329684,0.747920089118015,0.9998772266062541,49.993861330312704,1.0500766529865952,-124.51743229348016,1.0617194840689608,0.31746103049039714,-145.22910713719742,0.41324015655302093,9.322815010388147e-05,5.65545553290884,5.65545553290884,11023.871000000001,0.0,7.9962694280855935,0.0,0.11339980300179305,11025.070406445486,0.0,1.0,1.0
66.38999999999706,0.062388608660039785,0.06254304862916872,0.062388608660039785,0.023566663359761864,0.7503434939525969,0.9998750610253974,49.99375305126987,1.0505410401197346,-124.51244806925098,1.0621726114167043,0.3174139423789239,-145.2059968258748,0.4136674346851117,0.00012336126717134993,5.6556832754733515,5.6556832754733515,11023.871000000001,0.0,7.995666786633187,0.0,0.1135910959037341,11025.075563284883,0.0,1.0,1.0
66.39999999999706,0.06252723222962225,0.06254190832087266,0.06252723222962225,0.02364610089767112,0.7525133906252699,0.9998726404889542,49.993632024447706,1.0509424954633548,-124.51250078955985,1.0626089330820307,0.31804323563264036,-145.22775728107564,0.4138322430249617,7.295392090998082e-05,5.655911674533639,5.655911674533639,11023.871000000001,0.0,7.9950223474822995,0.0,0.11375780059169055,11025.079570274878,0.0,1.0,1.0
66.40999999999707,0.06276477342376528,0.06254081854133946,0.06276477342376528,0.023810574702556087,0.7542062274371177,0.9998701981293061,49.993509906465306,1.0512410654312734,-124.5198940880443,1.0629853204242847,0.3192865618664055,-145.29473986102693,0.41371763252981825,-5.3596899821206634e-05,5.656140636767484,5.656140636767484,11023.871000000001,0.0,7.994333265616366,0.0,0.11389826726993263,11025.08266315468,0.0,1.0,1.0
66.41999999999707,0.06307961863182293,0.06253979283591878,0.06307961863182293,0.024046957534217234,0.7552465661366374,0.9998679730990317,49.99339865495159,1.0514047310118624,-124.53629086857163,1.0632636110222196,0.3210359163186814,-145.40393593368654,0.4133277260859294,-0.00024656902438281725,5.6563700512878015,5.6563700512878015,11023.871000000001,0.0,7.99360385790079,0.0,0.1140128955541949,11025.084366067054,0.0,1.0,1.0
66.42999999999708,0.06344257119396407,0.06253883909557054,0.06344257119396407,0.024335097671481534,0.7555236541309522,0.9998661905200954,49.99330952600477,1.051413075116757,-124.56252748035622,1.0634137079261343,0.32313495744861376,-145.54818171838247,0.4126921205823143,-0.0004897680677676715,5.65659983093652,5.65659983093652,11023.871000000001,0.0,7.99283032328451,0.0,0.11410311346569647,11025.085415082616,0.0,1.0,1.0
66.43999999999708,0.06381779449758195,0.06253795871132044,0.06381779449758195,0.024647409576215522,0.7550040078863617,0.99986503815927,49.9932519079635,1.0512610140539207,-124.5984586415157,1.0634170658129898,0.32538079482591203,-145.71578301827722,0.4118688131784918,-0.0007599987227475281,5.656829875307293,5.656829875307293,11023.871000000001,0.0,7.992018129396304,0.0,0.11416890857602992,11025.085251272514,0.0,1.0,1.0
66.44999999999709,0.06416495973552834,0.06253714638888645,0.06416495973552834,0.024950048707961435,0.7537382925553893,0.9998646420163605,49.99323210081803,1.050961622997898,-124.64286682014566,1.0632700342471424,0.3275338159002793,-145.89105220109184,0.410943524145037,-0.0010279906035276128,5.657060074540926,5.657060074540926,11023.871000000001,0.0,7.991162389672842,0.0,0.1142082148074904,11025.08420292594,0.0,1.0,1.0
66.4599999999971,0.06444293041572662,0.06253639067082287,0.06444293041572662,0.025206172802277396,0.7518606189905171,0.9998650448048071,49.99325224024035,1.050546904830297,-124.69348030070023,1.0629861763544106,0.32933859017367223,-146.05590906756285,0.4100235295714866,-0.0012612258064676925,5.657290327223074,5.657290327223074,11023.871000000001,0.0,7.990269853196531,0.0,0.11422405700603586,11025.081997828593,0.0,1.0,1.0
66.4699999999971,0.06461670152013432,0.0625356751489075,0.06461670152013432,0.025382398153886373,0.7495779466188833,0.9998661934778277,49.99330967389138,1.0500646862919978,-124.74719999432375,1.0625963415878432,0.3305664236534458,-146.19283572221613,0.4092215022521534,-0.0014295712235159602,5.657520516715122,5.657520516715122,11023.871000000001,0.0,7.989334415777915,0.0,0.11421331752087782,11025.078932783725,0.0,1.0,1.0
66.4799999999971,0.06466524107803717,0.06253498026424445,0.06466524107803717,0.02545555335148484,0.7471461702420034,0.9998679439774341,49.993397198871705,1.0495719144230926,-124.80056251988077,1.0621453728015664,0.33106435424822317,-146.2877041723816,0.40863476994155024,-0.001511109399796852,5.657750519050286,5.657750519050286,11023.871000000001,0.0,7.988364240402225,0.0,0.11417763283062328,11025.074490363835,0.0,1.0,1.0
66.48999999999711,0.06458252057072127,0.06253428548796794,0.06458252057072127,0.02541625790779376,0.7448393277612687,0.9998700804173617,49.99350402086809,1.0491266800180128,-124.85014032546727,1.0616859859350425,0.33076942081326277,-146.33211036128932,0.40833341067010803,-0.0014956543097111655,5.657980227630571,5.657980227630571,11023.871000000001,0.0,7.987351871537189,0.0,0.11411718356093703,11025.069429673447,0.0,1.0,1.0
66.49999999999712,0.06437619660843076,0.06253357162637087,0.06437619660843076,0.025269287900528518,0.7429194179058737,0.9998723402177147,49.993617010885735,1.0487813699595327,-124.89286867973973,1.0612722148520262,0.32970655774530827,-146.32413360057177,0.40835483260356875,-0.0013853947189246124,5.6582095322005435,5.6582095322005435,11023.871000000001,0.0,7.986306988675447,0.0,0.11403309261803239,11025.063121216444,0.0,1.0,1.0
66.50999999999712,0.0640689433667379,0.06253282299265266,0.0640689433667379,0.025032945998652884,0.7416068694139528,0.9998744455979314,49.993722279896566,1.0485759424992533,-124.92645577360882,1.0609525280722287,0.3279959810734191,-146.26798190145965,0.4086966152224194,-0.0011943279012404176,5.658438311149839,5.658438311149839,11023.871000000001,0.0,7.985220678672653,0.0,0.11392229139012426,11025.056012061872,0.0,1.0,1.0
66.51999999999713,0.06369689893548412,0.06253202919825535,0.06369689893548412,0.02473682983884256,0.7410535955509318,0.9998761386322671,49.993806931613356,1.0485327564172964,-124.94971617870948,1.060763646222888,0.3258438321006794,-146.17350560307517,0.40931525963139476,-0.0009465038503251866,5.658666459425022,5.658666459425022,11023.871000000001,0.0,7.984104276023442,0.0,0.11378868501583923,11025.047724133052,0.0,1.0,1.0
66.52999999999713,0.06330476080139422,0.06253118634569063,0.06330476080139422,0.024417232533105765,0.7413237218873274,0.999877213760465,49.99386068802325,1.0486543034523015,-124.96273037103356,1.0607260170213881,0.32351236513016546,-146.05481928715636,0.41013332049133305,-0.00067228189789513,5.6588938566194535,5.6588938566194535,11023.871000000001,0.0,7.982947270868404,0.0,0.11362818405089592,11025.038655424763,0.0,1.0,1.0
66.53999999999714,0.06293923996907633,0.06253029747204124,0.06293923996907633,0.02411166379579664,0.7423858628798248,0.9998775416487378,49.99387708243689,1.04892398353194,-124.96680735426166,1.0608418340205201,0.32128021783344457,-145.92835865175684,0.41105193424829894,-0.00040377779012478474,5.659120401095429,5.659120401095429,11023.871000000001,0.0,7.981762740538395,0.0,0.11344507815638445,11025.028415333076,0.0,1.0,1.0
66.54999999999714,0.0626426173706815,0.06252937218930633,0.0626426173706815,0.023853931187306828,0.7441179948546437,0.9998770813935696,49.99385406967848,1.049309269479349,-124.96427791154716,1.0610956890149081,0.3194036698960992,-145.81080969731846,0.41196501936426944,-0.00017067739822458107,5.65934597533999,5.65934597533999,11023.871000000001,0.0,7.980538486389271,0.0,0.11323486056578454,11025.017436554674,0.0,1.0,1.0
66.55999999999715,0.06244705514526202,0.06252842557296531,0.06244705514526202,0.023670117849645192,0.7463235167882086,0.9998758810181545,49.993794050907724,1.0497665503713745,-124.95815844612015,1.0614573449978866,0.3180828699728922,-145.71701984736384,0.412773504888452,3.3105346894900245e-06,5.659570484201612,5.659570484201612,11023.871000000001,0.0,7.979289457348343,0.0,0.11300215916644189,11025.005269872092,0.0,1.0,1.0
66.56999999999715,0.062368827522132575,0.06252747644450173,0.062368827522132575,0.0235750997894708,0.7487583419836634,0.9998740636465315,49.99370318232658,1.0502479353063352,-124.95165088337166,1.0618867334855766,0.3174286294550302,-145.65798820130982,0.4134010551627364,0.00010358492036330325,5.6597938140650355,5.6597938140650355,11023.871000000001,0.0,7.978001636008071,0.0,0.11274210348968455,11024.992406354517,0.0,1.0,1.0
66.57999999999716,0.06240967480445764,0.06252654528069329,0.06240967480445764,0.023574202517244975,0.7511618214953909,0.9998718076373754,49.99359038186877,1.0507055107579284,-124.94779077657421,1.0623389992832064,0.31747071419586687,-145.64100340943762,0.41379523042322053,0.00012341829574740587,5.660015876672188,5.660015876672188,11023.871000000001,0.0,7.976691928859953,0.0,0.11245979038115035,11024.978390228815,0.0,1.0,1.0
66.58999999999716,0.0625619704186324,0.06252565201067824,0.0625619704186324,0.023664873353542407,0.75328358980781,0.9998693275663775,49.99346637831887,1.0510948082723117,-124.94928503960871,1.0627688250328613,0.3181833011298339,-145.66905669442178,0.41392390137692037,6.305943978612838e-05,5.660236566671319,5.660236566671319,11023.871000000001,0.0,7.97534440992864,0.0,0.11214991369679043,11024.963701819894,0.0,1.0,1.0
66.59999999999717,0.06281093254209749,0.06252481392565805,0.06281093254209749,0.023839306978557087,0.7549050115018524,0.9998668582607494,49.993342913037466,1.0513766563392628,-124.9583692652406,1.0631335650905391,0.3194990999102281,-145.74216269245372,0.4137723111916346,-7.256248662024234e-05,5.66045580457012,5.66045580457012,11023.871000000001,0.0,7.973978044096144,0.0,0.11181779485360493,11024.947841045145,0.0,1.0,1.0
66.60999999999717,0.06313405133511825,0.06252404388280798,0.06313405133511825,0.02408362226650769,0.7558576250772501,0.9998646384358775,49.99323192179387,1.0515202189595863,-124.97661604756571,1.0633958621903037,0.32130461810182953,-145.8568699808182,0.41334734220792724,-0.00027303634415411226,5.660673492260072,5.660673492260072,11023.871000000001,0.0,7.972574893287105,0.0,0.11145797529737744,11024.931389070689,0.0,1.0,1.0
66.61999999999718,0.06350128962066039,0.06252334895792759,0.06350128962066039,0.024376797362413556,0.7560393352197792,0.9998628901833158,49.99314450916579,1.0515067116207815,-125.00475147599252,1.063526813333555,0.3234378972018049,-146.00548762045707,0.4126818283088599,-0.0005213544578804678,5.660889560561216,5.660889560561216,11023.871000000001,0.0,7.9711560774492245,0.0,0.11107602806256198,11024.913760541296,0.0,1.0,1.0
66.62999999999718,0.06387614671892285,0.06252272967437172,0.06387614671892285,0.024690409041287605,0.7554264219488639,0.999861795353219,49.99308976766095,1.051333086089011,-125.04250546456514,1.0635094797861129,0.32569105732223613,-146.1758005395423,0.41183717074400705,-0.000793520401687771,5.661103918987093,5.661103918987093,11023.871000000001,0.0,7.969701546903606,0.0,0.11066619753647734,11024.895579628377,0.0,1.0,1.0
66.63999999999719,0.06421797761377784,0.06252217990028143,0.06421797761377784,0.024990043633401637,0.754079628601942,0.9998614712344364,49.993073561721815,1.0510146735853616,-125.08853149546286,1.0633421631537037,0.3278213256107866,-146.3517348182592,0.41090208892473556,-0.0010596913189223397,5.661316508322354,5.661316508322354,11023.871000000001,0.0,7.968234637958588,0.0,0.11023441155962856,11024.876236651678,0.0,1.0,1.0
66.64999999999719,0.06448601668622066,0.06252168745465196,0.06448601668622066,0.025238955503901428,0.7521424475536421,0.999861949693779,49.993097484688946,1.0505855696875326,-125.14044425567943,1.063040538643872,0.32957428004542516,-146.51514769267936,0.409985369270622,-0.0012873616606418406,5.661527246151767,5.661527246151767,11023.871000000001,0.0,7.96673312364078,0.0,0.10977459784382514,11024.85640545572,0.0,1.0,1.0
66.6599999999972,0.06464674990742054,0.06252123539598099,0.06464674990742054,0.025404809886843002,0.7498287073722034,0.999863167072888,49.993158353644404,1.0500948586769379,-125.19508679333052,1.0626372097635672,0.3307291138558063,-146.6488672512208,0.4091983574422978,-0.0014472351681034945,5.661736082725745,5.661736082725745,11023.871000000001,0.0,7.965222661206805,0.0,0.1092927043616817,11024.835469141148,0.0,1.0,1.0
66.6699999999972,0.06468067549561408,0.06252080387715393,0.06468067549561408,0.025465545448887465,0.7473979442811016,0.9998649699003674,49.99324849501837,1.049600237864752,-125.24897453937238,1.0621783043309958,0.3311412714897041,-146.7391198451986,0.4086364788876906,-0.0015182851359113458,5.661942941719505,5.661942941719505,11023.871000000001,0.0,7.963678739667517,0.0,0.1087823348372837,11024.8141093244,0.0,1.0,1.0
66.67999999999721,0.06458336967037144,0.06252037235326603,0.06458336967037144,0.02541358503975774,0.7451244229747043,0.9998671351775124,49.99335675887562,1.0491595131248599,-125.29869951221947,1.061717136855718,0.33075817041340133,-146.77835955957235,0.4083662142955996,-0.0014919112185899433,5.66214778182938,5.66214778182938,11023.871000000001,0.0,7.962129385562102,0.0,0.10825088837891514,11024.791585293679,0.0,1.0,1.0
66.68999999999721,0.06436420743405771,0.06251992188435986,0.06436420743405771,0.025255343625057335,0.7432667381154746,0.9998693967828346,49.99346983914173,1.0488239642102144,-125.34126421616162,1.0613074561488638,0.329615677795542,-146.76540301447625,0.4084206310633215,-0.0013717320116989618,5.662350532140469,5.662350532140469,11023.871000000001,0.0,7.960547751013477,0.0,0.10769068952318572,11024.768751936148,0.0,1.0,1.0
66.69999999999722,0.06404764498827173,0.06251943727526334,0.06404764498827173,0.02501065999838357,0.7420385018000375,0.9998714773890681,49.99357386945341,1.0486317085935928,-125.37449071632257,1.0609966755661904,0.3278452830538426,-146.7051783309722,0.40879229961019115,-0.0011730952159601238,5.66255115334269,5.66255115334269,11023.871000000001,0.0,7.958964306680649,0.0,0.10711015981828523,11024.744561060646,0.0,1.0,1.0
66.70999999999722,0.06367116159413368,0.06251890880617045,0.06367116159413368,0.024710208252628776,0.7415819725807269,0.9998731236691469,49.99365618345735,1.0486028311666227,-125.39733666408586,1.0608198062360379,0.32566171395782656,-146.60812406946215,0.4094331767677243,-0.0009210288025849993,5.6627495808951345,5.6627495808951345,11023.871000000001,0.0,7.957349789797818,0.0,0.1065009237311664,11024.720247833826,0.0,1.0,1.0
66.71999999999723,0.06328006556223173,0.06251833334238728,0.06328006556223173,0.02439071829782308,0.7419500140050965,0.9998741380327284,49.99370690163642,1.0487374898130912,-125.41003146224075,1.0607952076616638,0.3233313719182799,-146.48872884469694,0.4102625560262696,-0.0006463422345053659,5.662945786105573,5.662945786105573,11023.871000000001,0.0,7.955737163271376,0.0,0.10587086649027652,11024.694878602575,0.0,1.0,1.0
66.72999999999723,0.06292087148485134,0.0625177146825607,0.06292087148485134,0.024089495477837744,0.7430998757788863,0.9998744011911537,49.99372005955768,1.04901702062422,-125.41401645801531,1.0609229301738434,0.32113217395664245,-146.36355146235795,0.41117999227655466,-0.00038106129977714953,5.663139700429998,5.663139700429998,11023.871000000001,0.0,7.954094697254272,0.0,0.10521301896841266,11024.66910011071,0.0,1.0,1.0
66.73999999999724,0.06263497300871963,0.06251706310419256,0.06263497300871963,0.023839647507588744,0.744899520036757,0.9998738829215005,49.99369414607502,1.0494073188321695,-125.41172174124007,1.0611856542028224,0.31931557427732776,-146.24916715456254,0.4120794572490011,-0.00015435247933893656,5.663331293098877,5.663331293098877,11023.871000000001,0.0,7.952457887831001,0.0,0.10453494060447698,11024.642148059213,0.0,1.0,1.0
66.74999999999724,0.062452925870796906,0.0625163941698787,0.062452925870796906,0.02366610158973073,0.747144966575694,0.9998726410643572,49.993632053217866,1.0498639112359063,-125.40621185969066,1.0615517115866697,0.3180727381122329,-146.16006632181418,0.41286378515293876,1.099957400776952e-05,5.663520498308778,5.663520498308778,11023.871000000001,0.0,7.9507924930554825,0.0,0.10382900251142214,11024.615037133604,0.0,1.0,1.0
66.75999999999725,0.0623890990754174,0.06251572695079281,0.0623890990754174,0.023582543569888332,0.7495882534056372,0.9998708067470782,49.993540337353906,1.0503385766503268,-125.40068577732914,1.0619801115242424,0.317504031993228,-146.10684730737395,0.4134594003027606,0.0001013497053081805,5.663707298096784,5.663707298096784,11023.871000000001,0.0,7.949136607375164,0.0,0.10310269144798823,11024.58721823919,0.0,1.0,1.0
