t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
66.76999999999725,0.062443557125709453,0.06251508190735611,0.062443557125709453,0.023592888247665703,0.7519687824434004,0.999868563168273,49.99342815841365,1.0507839595218487,-125.39813214619463,1.062425856836266,0.3176292552952459,-146.09607203135954,0.4138174394876417,0.00011120984121060218,5.663891613795978,5.663891613795978,11023.871000000001,0.0,7.947453408489097,0.0,0.10234958680473626,11024.558784047225,0.0,1.0,1.0
66.77999999999726,0.06260789532596933,0.06251447868911378,0.06260789532596933,0.023693942808051725,0.7540390571769656,0.9998661276112725,49.993306380563624,1.0511561855195555,-125.40120713556023,1.0628439063137525,0.3184179681178092,-146.13034344722797,0.41390774263501573,4.140951651698116e-05,5.664073420971241,5.664073420971241,11023.871000000001,0.0,7.945783593445378,0.0,0.10157689436705215,11024.52951307309,0.0,1.0,1.0
66.78999999999726,0.06286651360435996,0.06251393407191631,0.06286651360435996,0.02387733373289975,0.7555855227629447,0.9998637358830251,49.993186794151256,1.0514169243475444,-125.41207619578148,1.0631921703720777,0.3197981555824684,-146.20935657646245,0.4137177359009123,-0.00010261375279667362,5.664252652744458,5.664252652744458,11023.871000000001,0.0,7.944087750420353,0.0,0.10077660944199315,11024.500383769528,0.0,1.0,1.0
66.79999999999727,0.06319602852936028,0.06251346020816366,0.06319602852936028,0.024128437486855225,0.7564468312680684,0.9998616255400077,49.993081277000385,1.0515365822947145,-125.4322196737027,1.0634341609037314,0.32165092664550715,-146.32922931971578,0.4132570865525081,-0.00030976989610308897,5.6644292742420905,5.6644292742420905,11023.871000000001,0.0,7.942409224041249,0.0,0.09995764974268193,11024.470032515897,0.0,1.0,1.0
66.80999999999727,0.06356558084419932,0.06251306334191523,0.06356558084419932,0.02442537284476745,0.756529661457006,0.9998600148991664,49.99300074495832,1.0514980643794078,-125.46225160930123,1.063542229235306,0.3238087596708592,-146.48175758262244,0.4125618922223304,-0.000562248530712614,5.664603207603436,5.664603207603436,11023.871000000001,0.0,7.940705964598115,0.0,0.09911160048906631,11024.439721403869,0.0,1.0,1.0
66.81999999999728,0.06393803520295428,0.06251274311327402,0.06393803520295428,0.024738906528901566,0.7558201432980414,0.9998590791455162,49.99295395727581,1.05130040081862,-125.50177587351546,1.0635010970389633,0.326058907681747,-146.65422817149434,0.41169694267072265,-0.0008352786688503363,5.664774435474891,5.664774435474891,11023.871000000001,0.0,7.939023961297841,0.0,0.09824807439858796,11024.408763178577,0.0,1.0,1.0
66.82999999999728,0.06427248129972217,0.06251249253891937,0.06427248129972217,0.02503411122292995,0.7543891301690632,0.999858926157711,49.992946307885546,1.050961191833226,-125.54931693694189,1.0633110549793845,0.32815570678065015,-146.8302148767546,0.41075386202634645,-0.0010984967197219912,5.6649428657524314,5.6649428657524314,11023.871000000001,0.0,7.937318524902403,0.0,0.09735771930211243,11024.377542008217,0.0,1.0,1.0
66.83999999999729,0.06452859732015025,0.06251229870232185,0.06452859732015025,0.02527441906798428,0.7523894443618189,0.9998595763808839,49.99297881904419,1.050516595709365,-125.60237769706666,1.0629898973692948,0.3298461732999762,-146.99155360097197,0.40984276348437376,-0.0013194835631445793,5.665108464216524,5.665108464216524,11023.871000000001,0.0,7.935638313034802,0.0,0.09645009528635343,11024.345429573039,0.0,1.0,1.0
66.8499999999973,0.0646744363290507,0.0625121441181782,0.0646744363290507,0.02542862545124679,0.7500416355460473,0.9998609551538867,49.993047757694335,1.0500168856022811,-125.65774695558541,1.0625719513524832,0.33091785987815864,-147.12145334391747,0.40907344109314353,-0.0014698525088372577,5.665271153791747,5.665271153791747,11023.871000000001,0.0,7.933935969448348,0.0,0.09551580153869388,11024.313836288306,0.0,1.0,1.0
66.8599999999973,0.06469208000235903,0.06251200864082385,0.06469208000235903,0.025475833597454818,0.7476086645467269,0.9998628993787377,49.99314496893689,1.0495204224790806,-125.71192347261301,1.06210456962862,0.33123496613033426,-147.20651463620464,0.4085392246217976,-0.0015295158481048662,5.665430889666199,5.665430889666199,11023.871000000001,0.0,7.93226282022958,0.0,0.09456560146371211,11024.280920486704,0.0,1.0,1.0
66.8699999999973,0.06457876420878676,0.06251187169735502,0.06457876420878676,0.025410323768814854,0.7453647465471152,0.9998651789307557,49.993258946537786,1.049084608792307,-125.76152512158835,1.0616415747807797,0.3307556695343624,-147.24007193170095,0.40830277294335393,-0.0014915071671729382,5.665587585986199,5.665587585986199,11023.871000000001,0.0,7.930568837955361,0.0,0.09358916104375348,11024.248441420797,0.0,1.0,1.0
66.87999999999731,0.06434561820634666,0.06251171458574349,0.06434561820634666,0.02524017618728456,0.7435647830833391,0.9998675243001857,49.993376215009285,1.0487594940220608,-125.80362857123819,1.0612363229319,0.32952702792427596,-147.22169175881692,0.40839262990476355,-0.0013608988437990577,5.665741200292051,5.665741200292051,11023.871000000001,0.0,7.928907982383316,0.0,0.09259607947415542,11024.215122475407,0.0,1.0,1.0
66.88999999999731,0.06401885679703109,0.06251152258035124,0.06401885679703109,0.024986732383887503,0.7424153162721638,0.9998696588727475,49.993482943637375,1.0485812590132413,-125.83617563665041,1.0609350628472791,0.32769169062982983,-147.1570112544045,0.4087963177793086,-0.0011543611732123121,5.665891642877896,5.665891642877896,11023.871000000001,0.0,7.927227584967774,0.0,0.09157679731962998,11024.182157768491,0.0,1.0,1.0
66.89999999999732,0.06363723361405717,0.06251128659979947,0.06363723361405717,0.024681671155211183,0.7420488125493956,0.9998713341618386,49.99356670809193,1.0485676621937217,-125.85827087187677,1.0607710108280957,0.3254725886525347,-147.05703039089886,0.40946133309812405,-0.0008978388410020126,5.666038875696171,5.666038875696171,11023.871000000001,0.0,7.925584262064708,0.0,0.09054093972623357,11024.148567305305,0.0,1.0,1.0
66.90999999999732,0.06324657895442033,0.06251100423262786,0.06324657895442033,0.024362073384164122,0.7425068972891866,0.999872360683021,49.99361803415105,1.0487165194441714,-125.8702940909033,1.060760389791547,0.32313975482026536,-146.93657750307247,0.41030387219109676,-0.0006225173292851906,5.666182808723908,5.666182808723908,11023.871000000001,0.0,7.923922677938088,0.0,0.0894831349210773,11024.114947463508,0.0,1.0,1.0
66.91999999999733,0.0628931240871145,0.06251067999059252,0.0628931240871145,0.024064963254123176,0.743735648232744,0.9998726291784596,49.993631458922984,1.0490071291505985,-125.8738184868262,1.0609010966848411,0.32096988709145524,-146.8123013854289,0.41122209674501964,-0.00036026526465504985,5.6663234110606036,5.6663234110606036,11023.871000000001,0.0,7.922302056255594,0.0,0.08840808445426954,11024.080940649696,0.0,1.0,1.0
66.92999999999734,0.06261730963825314,0.06251032476108569,0.06261730963825314,0.023822696140612797,0.7455933481237421,0.9998721199426815,49.993605997134075,1.0494038535267443,-125.87137175447714,1.0611739204169486,0.3192092473100865,-146.70064178933453,0.4121101949908385,-0.000139682889168595,5.6664605898639415,5.6664605898639415,11023.871000000001,0.0,7.920664438750868,0.0,0.08730934620143703,11024.047094590209,0.0,1.0,1.0
66.93999999999734,0.06244804537413628,0.06250995453394187,0.06244804537413628,0.02365901469826916,0.7478690644224117,0.9998709003532585,49.993545017662925,1.0498614081952984,-125.8660643825195,1.061545799423073,0.3180398020196774,-146.61571677398936,0.4128730275463065,1.739573611046069e-05,5.666594321837116,5.666594321837116,11023.871000000001,0.0,7.919071628368161,0.0,0.08619561410645885,11024.012771408557,0.0,1.0,1.0
66.94999999999735,0.06239785457274124,0.06250958856950951,0.06239785457274124,0.023586470871834467,0.7503114334113459,0.9998691091568471,49.99345545784236,1.0503312655775467,-125.86109193851814,1.0619748725987257,0.31755183978588036,-146.5677498313129,0.413439692550005,9.823355485541474e-05,5.666724516330244,5.666724516330244,11023.871000000001,0.0,7.917463068448836,0.0,0.08505817271592447,11023.97867497542,0.0,1.0,1.0
66.95999999999735,0.06246538666261671,0.06250924725441477,0.06246538666261671,0.02360782502924251,0.7526600405575217,0.999866934552463,49.99334672762315,1.0507664232818033,-125.8594077783979,1.0624159239554989,0.31775684863427256,-146.56271644087582,0.413764204377712,9.835053612136657e-05,5.666851151713061,5.666851151713061,11023.871000000001,0.0,7.915903096586678,0.0,0.08390681045097492,11023.943898953663,0.0,1.0,1.0
66.96999999999736,0.06264133451387828,0.06250894990558604,0.06264133451387828,0.023719133811453675,0.7546703655168361,0.9998645967829123,49.99322983914561,1.051123576597119,-125.86361874586873,1.062824109607512,0.31861903163924993,-146.60278408269053,0.4138185836621986,1.925068730081886e-05,5.666974155816409,5.666974155816409,11023.871000000001,0.0,7.9143285983361045,0.0,0.08273082357682654,11023.91002781902,0.0,1.0,1.0
66.97999999999736,0.06290914681193219,0.06250871273590676,0.06290914681193219,0.023911311203516465,0.7561341731622883,0.999862332648143,49.993116632407144,1.0513652921015404,-125.87581778748537,1.0631578799503032,0.32006078503144797,-146.68725276967461,0.4135927669778362,-0.00013299137626588547,5.66709350815506,5.66709350815506,11023.871000000001,0.0,7.91280641497064,0.0,0.08154232162991142,11023.875046031795,0.0,1.0,1.0
66.98999999999737,0.06324450002227627,0.06250854715264759,0.06324450002227627,0.0241689054426351,0.7568975427477425,0.9998603783241841,49.9930189162092,1.0514633011550423,-125.89738970434647,1.06338165507972,0.3219573328237745,-146.8117617859652,0.4130994352923636,-0.0003465279314612199,5.667209147493633,5.667209147493633,11023.871000000001,0.0,7.911270901664401,0.0,0.08033029879172997,11023.841063176245,0.0,1.0,1.0
66.99999999999737,0.06361569441851998,0.06250845853752672,0.06361569441851998,0.024469140939908866,0.7568762307734179,0.9998589479775928,49.992947398879636,1.0514022867363395,-125.92883314097452,1.063469109575302,0.32413539247863915,-146.96757295412635,0.41237808544499155,-0.0006027122360775412,5.667321062819959,5.667321062819959,11023.871000000001,0.0,7.909791324906727,0.0,0.0791054115311439,11023.806082903931,0.0,1.0,1.0
67.00999999999738,0.06398498330404782,0.0625084456289276,0.06398498330404782,0.02478198936962154,0.7560664431821166,0.9998582096844466,49.99291048422233,1.0511834282664683,-125.96962347145147,1.0634067008651003,0.3263774215735223,-147.14148051836827,0.4114969230038428,-0.0008760101807708703,5.667429199650154,5.667429199650154,11023.871000000001,0.0,7.908299583750052,0.0,0.07785647490031275,11023.772232772579,0.0,1.0,1.0
67.01999999999738,0.06431125154751162,0.06250850058742906,0.06431125154751162,0.02507207067268038,0.7545492339304357,0.9998582615002561,49.99291307501281,1.0508266266091189,-126.01815550826859,1.0631967675983423,0.32843519424423134,-147.31673364521373,0.4105503844683312,-0.001135590178228221,5.667533565930467,5.667533565930467,11023.871000000001,0.0,7.906867326383085,0.0,0.07659534783582335,11023.737657191741,0.0,1.0,1.0
67.02999999999739,0.0645547092049227,0.06250860977070687,0.0645547092049227,0.025303088218762097,0.7524866698518982,0.9998591121658359,49.992955608291794,1.050370081737534,-126.07182218835291,1.0628592464163829,0.33005770173188326,-147.47518766645808,0.4096497080402294,-0.0013492010826914487,5.667634105983009,5.667634105983009,11023.871000000001,0.0,7.905424035877193,0.0,0.07531164798769853,11023.703707846065,0.0,1.0,1.0
67.03999999999739,0.06468514520763094,0.06250875517281732,0.06468514520763094,0.02544519664943099,0.7501057432146622,0.9998606759451484,49.99303379725742,1.0498651189417858,-126.12736450422344,1.0624301638065736,0.33104204355068456,-147.60055300185738,0.40890261588374127,-0.0014895737493679853,5.667730842925909,5.667730842925909,11023.871000000001,0.0,7.904043639353171,0.0,0.0740153309921983,11023.669424500313,0.0,1.0,1.0
67.0499999999974,0.06468638610118588,0.06250891638338599,0.06468638610118588,0.025478947177308607,0.747672214202358,0.9998627808309296,49.99313904154648,1.0493704059900937,-126.18127734061562,1.061957882718132,0.3312625125266969,-147.6799754000279,0.4083995708164267,-0.0015378284210473825,5.667823702570422,5.667823702570422,11023.871000000001,0.0,7.902653302572494,0.0,0.07268123982649055,11023.638317867659,0.0,1.0,1.0
67.0599999999974,0.06455714158234331,0.0625090728409102,0.06455714158234331,0.025400147694535694,0.7454596206210417,0.9998651903462265,49.99325951731132,1.048942919621866,-126.23020755347419,1.0614965535008714,0.33068667569888766,-147.7074724047404,0.40819988344536595,-0.00148832749393394,5.667912766116082,5.667912766116082,11023.871000000001,0.0,7.901329186973844,0.0,0.07136551326552225,11023.601918293894,0.0,1.0,1.0
67.0699999999974,0.06431033915180694,0.06250920612142546,0.06431033915180694,0.02521850879333968,0.7437187184588487,0.9998676320702572,49.99338160351286,1.048631429319818,-126.27131179669767,1.0610990758379815,0.3293729487305269,-147.68332990578384,0.4083275115337434,-0.0013475589789434597,5.667997973179014,5.667997973179014,11023.871000000001,0.0,7.899996182629739,0.0,0.07000757861879706,11023.569743643828,0.0,1.0,1.0
67.07999999999741,0.06397389034582077,0.06250930200510756,0.06397389034582077,0.024956811582408794,0.742648525075196,0.9998698306384046,49.99349153192023,1.0484701468484348,-126.30265559133211,1.0608104721080605,0.327474780607424,-147.61387622787575,0.4087650195972105,-0.0011334634154108597,5.668079368362656,5.668079368362656,11023.871000000001,0.0,7.898732580780738,0.0,0.06864422109545983,11023.535992678198,0.0,1.0,1.0
67.08999999999742,0.06358772093895099,0.06250935207801836,0.06358772093895099,0.024647666692043622,0.7423714157962159,0.9998715428250886,49.993577141254434,1.0484745099506,-126.32349133027589,1.0606621342226104,0.32522273374846233,-147.51065733214543,0.4094556221874699,-0.0008728445569512883,5.668156928524559,5.668156928524559,11023.871000000001,0.0,7.897461096673491,0.0,0.06725821949307485,11023.503565822777,0.0,1.0,1.0
67.09999999999742,0.0631980719900792,0.06250935467128473,0.0631980719900792,0.02432843408712044,0.7429176761654435,0.9998725874989238,49.99362937494619,1.048640034390459,-126.33434731020084,1.0606681546859593,0.322889849852038,-147.3888234087248,0.4103126406106675,-0.0005972065954474703,5.668230700300707,5.668230700300707,11023.871000000001,0.0,7.896262062838873,0.0,0.065862197117142,11023.47052287213,0.0,1.0,1.0
67.10999999999743,0.06285079772530766,0.06250931501874005,0.06285079772530766,0.024035801090928358,0.7442223044527257,0.9998728654919741,49.9936432745987,1.0489440470512394,-126.33692455174742,1.0608243151052534,0.32075108470103403,-147.26509569533124,0.41123305668615306,-0.0003382155738040852,5.668300661307129,5.668300661307129,11023.871000000001,0.0,7.895056105018221,0.0,0.06444515817126631,11023.438459124825,0.0,1.0,1.0
67.11999999999743,0.06258532661189352,0.06250924461714416,0.06258532661189352,0.02380134073318315,0.7461341499152221,0.9998723675137563,49.99361837568782,1.0493494520667561,-126.33384334509141,1.0611095722522907,0.3190471813783789,-147.15576551767447,0.4121114381228523,-0.0001238799890064396,5.668366867095185,5.668366867095185,11023.871000000001,0.0,7.893925503211303,0.0,0.06301795950816978,11023.40609267193,0.0,1.0,1.0
67.12999999999744,0.062428906709189574,0.06250915987572149,0.062428906709189574,0.023647609324863855,0.748435665601479,0.999871170269545,49.99355851347725,1.0498102225316643,-126.32825530536736,1.0614895382991698,0.3179508235150074,-147.07457329766174,0.4128547582262646,2.4919643214403597e-05,5.668429301970772,5.668429301970772,11023.871000000001,0.0,7.892788884425093,0.0,0.061570013262996,11023.374894069791,0.0,1.0,1.0
67.13999999999744,0.062392141083621955,0.06250908023172094,0.062392141083621955,0.023585865100530384,0.750872541472226,0.9998694196409301,49.9934709820465,1.0502777292986398,-126.3233441513134,1.0619216073750768,0.3175415640241956,-147.03125063311265,0.4133952118879626,9.651153469904944e-05,5.668488019117503,5.668488019117503,11023.871000000001,0.0,7.891730365812855,0.0,0.060113682944369036,11023.342996761072,0.0,1.0,1.0
67.14999999999745,0.0624724858258463,0.0625090259850118,0.0624724858258463,0.023617896451727446,0.7531848117350001,0.999867308518331,49.99336542591655,1.0507052917534971,-126.32203131212843,1.0623604034294538,0.3178238827186258,-147.0312690113127,0.41368926402979866,8.726712904185557e-05,5.6685430068448746,5.6685430068448746,11023.871000000001,0.0,7.8906666829455165,0.0,0.058636517681931996,11023.312616336161,0.0,1.0,1.0
67.15999999999745,0.0626597323879895,0.0625090161088094,0.0626597323879895,0.02373912076480961,0.7551311370755622,0.9998650598746356,49.99325299373178,1.0510501646985442,-126.32687296171868,1.0627613224627417,0.31875681092475905,-147.0764505884399,0.41371100388015186,-7.464934631412623e-07,5.668594319733513,5.668594319733513,11023.871000000001,0.0,7.889683686283841,0.0,0.05715091495339058,11023.281658351038,0.0,1.0,1.0
67.16999999999746,0.06293635608009567,0.06250906624523327,0.06293635608009567,0.023939697112292154,0.7565087913743306,0.9998629113169691,49.99314556584846,1.0512758460928466,-126.33988745187473,1.0630833678046718,0.32025696126713554,-147.16567417525454,0.4134529740730314,-0.00016077788521274422,5.6686419417557,5.6686419417557,11023.871000000001,0.0,7.888696321078762,0.0,0.05564661089210526,11023.251899887357,0.0,1.0,1.0
67.17999999999746,0.06327710199354505,0.06250918705356896,0.06327710199354505,0.024203310488472858,0.7571714505565689,0.9998610973826507,49.993054869132536,1.051355442872166,-126.36236242266087,1.0632919001942605,0.32219361777043315,-147.29407197143428,0.4129309402616381,-0.00038018538166600946,5.668685932353484,5.668685932353484,11023.871000000001,0.0,7.8877920278337115,0.0,0.05413445962547722,11023.221879875824,0.0,1.0,1.0
67.18999999999747,0.06364945987484026,0.06250938305661706,0.06364945987484026,0.02450628255113271,0.7570440616098817,0.999859827788155,49.99299138940775,1.0512754649059264,-126.394680346393,1.063361961057612,0.3243878172783337,-147.45235844827977,0.4121878203454066,-0.0006394734461326393,5.668726274927309,5.668726274927309,11023.871000000001,0.0,7.886884101887268,0.0,0.05260353748990928,11023.193224734809,0.0,1.0,1.0
67.19999999999747,0.06401512404717993,0.06250965210158581,0.06401512404717993,0.024817819931921184,0.7561329315584505,0.9998592632163505,49.992963160817524,1.051039266566339,-126.43618877314184,1.0632817827568253,0.3266174744717892,-147.62684429230958,0.4112951759714426,-0.0009123678395126549,5.668763024369753,5.668763024369753,11023.871000000001,0.0,7.886061496026096,0.0,0.05106623424367362,11023.164124387402,0.0,1.0,1.0
67.20999999999748,0.06433284946726961,0.06250998551070923,0.06433284946726961,0.02510215811564545,0.7545292257665791,0.9998594917101784,49.99297458550892,1.0506690326576962,-126.48515564100927,1.063055767963722,0.3286322411806835,-147.80048317655678,0.41035009696361546,-0.001167627129452592,5.6687961585719515,5.6687961585719515,11023.871000000001,0.0,7.8852359313503495,0.0,0.049511417859633824,11023.136323914738,0.0,1.0,1.0
67.21999999999748,0.0645634536675697,0.06251036893996535,0.0645634536675697,0.025323339712567953,0.7524040348134536,0.9998605102931676,49.99302551465838,1.0502049480204656,-126.5388688411234,1.0627059726743957,0.330183554798925,-147.95517501725232,0.4094647494982856,-0.0013732254171726875,5.668825720997539,5.668825720997539,11023.871000000001,0.0,7.884497697505448,0.0,0.047950072381273405,11023.108203385056,0.0,1.0,1.0
67.22999999999749,0.06467845821012382,0.06251078389132202,0.06467845821012382,0.025452850090920354,0.7499905464023737,0.9998622221278451,49.993111106392256,1.0496993960371896,-126.59402463381319,1.0622701156712753,0.3310780144472691,-148.07510197493335,0.40874481865573,-0.0015029793360894703,5.668851695954365,5.668851695954365,11023.871000000001,0.0,7.883757114141688,0.0,0.046372129032634886,11023.081659144409,0.0,1.0,1.0
67.2399999999975,0.0646637121391553,0.06251120972044784,0.0646637121391553,0.02547310071904919,0.7475568527421265,0.9998644468013703,49.99322234006851,1.0492110054476966,-126.64712958462125,1.0617974302774775,0.33120209423238506,-148.14819354923776,0.40827690347048395,-0.001539599104156457,5.66887412700153,5.66887412700153,11023.871000000001,0.0,7.883105722884241,0.0,0.04478997218650056,11023.054497430043,0.0,1.0,1.0
67.2499999999975,0.06451940104484742,0.06251162590620715,0.06451940104484742,0.025381376970964563,0.7453752162614719,0.9998669424431487,49.99334712215743,1.048796133093607,-126.69487125193167,1.0613421808472732,0.33053276427274464,-148.16912032721433,0.4081168268298019,-0.001478730505716154,5.668892988666713,5.668892988666713,11023.871000000001,0.0,7.882452525050973,0.0,0.043190691804662625,11023.029130273415,0.0,1.0,1.0
67.2599999999975,0.06426016110707163,0.06251201432510795,0.06426016110707163,0.02518890011427126,0.7436917633540244,0.9998694346810721,49.99347173405361,1.048502153172877,-126.73449447177158,1.060956639905938,0.3291392468344542,-148.13883685777864,0.4082840551371755,-0.0013281741718524642,5.6689083256554325,5.6689083256554325,11023.871000000001,0.0,7.881890155059386,0.0,0.04158793131662952,11023.003297779856,0.0,1.0,1.0
67.26999999999751,0.06391547571145349,0.06251236127504405,0.06391547571145349,0.024919771707979294,0.7426977098071108,0.9998716502389253,49.993582511946265,1.0483612505527922,-126.76419308850804,1.0606844884045432,0.3271850506080578,-148.06432462790406,0.4087563801695409,-0.0011070429933630124,5.668920105530401,5.668920105530401,11023.871000000001,0.0,7.881326453036442,0.0,0.03996959607421821,11022.979069461568,0.0,1.0,1.0
67.27999999999751,0.06352630017758197,0.06251265900876116,0.06352630017758197,0.024607417149852664,0.7425053120276848,0.9998733517985469,49.99366758992734,1.0483865429310542,-126.78336804920467,1.0605552364400346,0.32490752401226736,-147.9576406956046,0.40947299116125124,-0.0008429048293573764,5.668928369227711,5.668928369227711,11023.871000000001,0.0,7.88085499567303,0.0,0.038348902537365157,11022.95431534866,0.0,1.0,1.0
67.28999999999752,0.06313914895157119,0.06251290658650513,0.06313914895157119,0.02428937390888406,0.7431337421327815,0.9998743669929879,49.9937183496494,1.0485712950569412,-126.79269331498797,1.0605808434814612,0.32258190178195867,-147.83422466167568,0.41034461738231265,-0.0005674997851140076,5.668933083048549,5.668933083048549,11023.871000000001,0.0,7.880382610705765,0.0,0.036712750861688806,11022.931411578083,0.0,1.0,1.0
67.29999999999752,0.06279938890591588,0.06251310994007135,0.06279938890591588,0.02400191993441692,0.7445073630631479,0.9998746069208324,49.99373034604162,1.0488909419927954,-126.79399235407473,1.060755017523876,0.3204807440593005,-147.7108433272907,0.4112673181955374,-0.00031223125032437196,5.668934280256856,5.668934280256856,11023.871000000001,0.0,7.880003687958997,0.0,0.03507466763320535,11022.907987257198,0.0,1.0,1.0
67.30999999999753,0.06254532791810509,0.0625132811446753,0.06254532791810509,0.023775770617963793,0.7464661850494481,0.999874072688401,49.99370363442005,1.0493070391978025,-126.78997034258887,1.0610549532403113,0.3188386218413854,-147.60360194518327,0.41213632745795603,-0.00010445014919337886,5.668931925197715,5.668931925197715,11023.871000000001,0.0,7.879624170522265,0.0,0.03342272038262381,11022.886272933361,0.0,1.0,1.0
67.31999999999753,0.06240237112225097,0.06251343699643452,0.06240237112225097,0.02363219159584043,0.7487868702927785,0.9998728499221324,49.993642496106624,1.0497729995563079,-126.7838057426282,1.0614450642071311,0.31781789383105324,-147.52581475641986,0.4128611901041588,3.600622030414807e-05,5.668926049699685,5.668926049699685,11023.871000000001,0.0,7.879339142196656,0.0,0.03176876145609355,11022.864131989822,0.0,1.0,1.0
67.32999999999754,0.06237945464746124,0.06251359708219653,0.06237945464746124,0.023581415074695883,0.751212906953723,0.9998710912313097,49.99355456156548,1.0502400689853297,-126.77866848673423,1.0618821073906797,0.3174889635033973,-147.48685285666457,0.4133766648569249,9.829537963877005e-05,5.6689166104551045,5.6689166104551045,11023.871000000001,0.0,7.879053779386151,0.0,0.030102713729018377,11022.843525984908,0.0,1.0,1.0
67.33999999999754,0.06247288280769775,0.06251378159866884,0.06247288280769775,0.023624195392808356,0.7534852195240102,0.999868994113251,49.99344970566255,1.0506619357737959,-126.77744532153642,1.0623205640833404,0.317849366461253,-147.49161696575035,0.4136417256109339,7.970861207141217e-05,5.668903636123846,5.668903636123846,11023.871000000001,0.0,7.878863666372638,0.0,0.0284352491164649,11022.822608491722,0.0,1.0,1.0
67.34999999999755,0.06267156500494867,0.06251400917397422,0.06267156500494867,0.023755305064702897,0.755365988953971,0.9998667840912,49.99333920456,1.0509964671321381,-126.78263860493936,1.0627161198903725,0.3188530203573267,-147.5415706139674,0.41363256474310056,-1.7114523451051966e-05,5.66888706938237,5.66888706938237,11023.871000000001,0.0,7.878673405198833,0.0,0.026755350658470282,11022.803218148034,0.0,1.0,1.0
67.35999999999756,0.06295701911155853,0.06251429489561512,0.06295701911155853,0.023964148806882538,0.7566582130795463,0.9998646993686785,49.993234968433924,1.0512081434116773,-126.79618922307044,1.0630283817595918,0.32041080576479786,-147.63516608245607,0.4133443612369606,-0.0001847433483819355,5.668866916694394,5.668866916694394,11023.871000000001,0.0,7.878578946082521,0.0,0.025075388236931607,11022.783243711116,0.0,1.0,1.0
67.36999999999756,0.06330307861800706,0.06251464871011542,0.06330307861800706,0.024233553657504233,0.7572232454781324,0.9998629726097714,49.99314863048857,1.0512714946554098,-126.81928527249842,1.0632237005342764,0.3223861419597099,-147.76702731901824,0.41279598374877097,-0.00040974446034577894,5.668843084280616,5.668843084280616,11023.871000000001,0.0,7.878484450491008,0.0,0.02338324408141567,11022.764685367514,0.0,1.0,1.0
67.37999999999757,0.0636764556710897,0.06251507433605771,0.0636764556710897,0.02453895804552382,0.7569951570950055,0.999861808844044,49.993090442202195,1.0511748926208602,-126.85219162228846,1.0632785284744046,0.3245945459638545,-147.92732819586266,0.41203375065845527,-0.0006717885947268507,5.668815529166393,5.668815529166393,11023.871000000001,0.0,7.8784861111746896,0.0,0.02169206238240824,11022.745111279264,0.0,1.0,1.0
67.38999999999757,0.06403833933581997,0.06251556880279815,0.06403833933581997,0.024848846981390418,0.7559901265014922,0.9998613611690975,49.993068058454874,1.050923874718539,-126.89412818215027,1.0631829020456969,0.326809695004919,-148.10191427327084,0.4111324900697651,-0.0009438978509113262,5.668784144469629,5.668784144469629,11023.871000000001,0.0,7.8784877718471105,0.0,0.01998875126779538,11022.727007581167,0.0,1.0,1.0
67.39999999999758,0.06434743015189696,0.06251612268395507,0.06434743015189696,0.025127140237515704,0.7543090238402911,0.9998617075351428,49.99308537675714,1.0505428772443643,-126.94323844834413,1.0629432897982107,0.32877958584130423,-148.2734732238127,0.4101917717968089,-0.001194479911598486,5.668748956186762,5.668748956186762,11023.871000000001,0.0,7.878585683120578,0.0,0.018286578738866854,11022.708238462135,0.0,1.0,1.0
67.40999999999758,0.06456534317035176,0.06251672103627404,0.06456534317035176,0.0253383265695383,0.75213125267465,0.999862833566768,49.9931416783384,1.0500739283678435,-126.99671557346679,1.0625837816098873,0.33025919108410046,-148.42397720369425,0.4093242601340772,-0.00139181900444545,5.668709985520142,5.668709985520142,11023.871000000001,0.0,7.878683555232644,0.0,0.01657367959590428,11022.691178923607,0.0,1.0,1.0
67.41999999999759,0.06466520328363502,0.06251734497888467,0.06466520328363502,0.025454983698238908,0.749695590511152,0.9998646312492394,49.99323156246197,1.049570639944807,-127.0512098801073,1.0621438428808923,0.3310635947063884,-148.53792593121685,0.40863412154820444,-0.0015105887381686098,5.66866738032424,5.66866738032424,11023.871000000001,0.0,7.878877548159259,0.0,0.01486223064065433,11022.67390168362,0.0,1.0,1.0
67.42999999999759,0.06463487476294745,0.06251797374382755,0.06463487476294745,0.02546152422645428,0.7472717800136127,0.9998669118321635,49.993345591608175,1.0490915205603921,-127.1032435512667,1.061673565649043,0.331091718377681,-148.60414135737625,0.4082038947060572,-0.0015352299988727267,5.668621217326138,5.668621217326138,11023.871000000001,0.0,7.879071387041175,0.0,0.013141238004930523,11022.658373313265,0.0,1.0,1.0
67.4399999999976,0.0644761234869006,0.06251858695656098,0.0644761234869006,0.02535688948842804,0.7451301299677547,0.999869428341318,49.9934714170659,1.048692141619646,-127.14955249443895,1.061227252597393,0.33033078454534187,-148.61805865258737,0.40808548758664553,-0.0014628403403579848,5.668571652526765,5.668571652526765,11023.871000000001,0.0,7.879361017077865,0.0,0.011421621740789414,11022.642878520513,0.0,1.0,1.0
67.4499999999976,0.06420533447955991,0.06251916689028755,0.06420533447955991,0.025153848298773953,0.7435114333491074,0.9998719050121908,49.99359525060954,1.0484183364082973,-127.1874776161838,1.0608564242069276,0.3288611204129554,-148.58132964021416,0.4082936637572722,-0.001302570271247909,5.668518767603058,5.668518767603058,11023.871000000001,0.0,7.8796503024944515,0.0,0.00969266756936556,11022.629360490746,0.0,1.0,1.0
67.4599999999976,0.06385353474435698,0.06251970044111733,0.06385353474435698,0.024877774272481147,0.7425984912926905,0.9998740713091149,49.993703565455746,1.0483001644484826,-127.21534723497996,1.0606032991679164,0.3268561075874192,-148.50157606846352,0.40880142404642816,-0.0010746664958272145,5.668462714622492,5.668462714622492,11023.871000000001,0.0,7.880034777671422,0.0,0.007966136347271667,11022.615716161885,0.0,1.0,1.0
67.46999999999761,0.06346263004691727,0.06252018058837566,0.06346263004691727,0.02456281812830785,0.7424930215200539,0.9998756964215342,49.99378482107671,1.0483483819552804,-127.23271407114879,1.0604954200196826,0.3245593637780777,-148.39133468040487,0.4095440577241035,-0.0008073867149030085,5.6684035769021595,5.6684035769021595,11023.871000000001,0.0,7.880418642373105,0.0,0.006231117649203456,11022.604201064836,0.0,1.0,1.0
67.47999999999762,0.06307930597060231,0.06252060715751064,0.06307930597060231,0.02424659946040318,0.7432029175568068,0.9998766172006054,49.99383086003027,1.0485540126994504,-127.24039777172742,1.0605425746208434,0.32224766483020295,-148.2662984331468,0.4104299049325696,-0.0005326270283943059,5.668341503277255,5.668341503277255,11023.871000000001,0.0,7.880896921621095,0.0,0.004500188598870547,11022.592455765802,0.0,1.0,1.0
67.48999999999762,0.0627483442745926,0.06252098678950123,0.0627483442745926,0.023964909875884,0.7446420112883346,0.9998767552813476,49.99383776406738,1.0488906458562839,-127.24034159872855,1.0607364030855768,0.32019056673034874,-148.14324800323521,0.411354317562299,-0.0002814630335326671,5.6682765611965005,5.6682765611965005,11023.871000000001,0.0,7.881374249658752,0.0,0.002760867479506669,11022.582916189322,0.0,1.0,1.0
67.49999999999763,0.06250674600348441,0.06252133212558515,0.06250674600348441,0.023747450996242613,0.7466418185493935,0.9998761222652977,49.99380611326488,1.049318605565482,-127.23532827494114,1.0610523758019093,0.3186153186439437,-148.0380242137805,0.4122136436745194,-8.045058846886319e-05,5.668208888032332,5.668208888032332,11023.871000000001,0.0,7.8819449368383925,0.0,0.0010261797331415816,11022.573265494768,0.0,1.0,1.0
67.50999999999763,0.06237785716307604,0.06252166031619408,0.06237785716307604,0.023614033616507844,0.7489740819086996,0.999874812065087,49.99374060325435,1.0497910093249485,-127.22854625854187,1.061453887763973,0.31767262602417035,-147.96342599689655,0.4129206271783403,5.176418759551826e-05,5.668138539356928,5.668138539356928,11023.871000000001,0.0,7.88251425817337,0.0,-0.0007152746578432431,11022.565692890643,0.0,1.0,1.0
67.51999999999764,0.06236911417897104,0.06252199105222318,0.06236911417897104,0.023574043323463575,0.751380940205977,0.9998729834034773,49.99364917017387,1.0502590326898074,-127.22314674060684,1.0618972002690428,0.31742477364536065,-147.92854776037012,0.4134123013036591,0.00010501241250138876,5.6680656351815255,5.6680656351815255,11023.871000000001,0.0,7.88317570183618,0.0,-0.002451206348679268,11022.557986033244,0.0,1.0,1.0
67.52999999999764,0.06247579301075725,0.06252234437582992,0.06247579301075725,0.023627272925163655,0.7536048979227562,0.999870837997845,49.99354189989225,1.0506767651657185,-127.22197962260171,1.062336720039535,0.3178630145354582,-147.93773752983535,0.41364998216212384,7.744876265938089e-05,5.667990213301632,5.667990213301632,11023.871000000001,0.0,7.88383529197343,0.0,-0.004192087044127531,11022.552169646178,0.0,1.0,1.0
67.53999999999765,0.06268598649995911,0.06252273851897852,0.06268598649995911,0.02376790638024272,0.7554122393447288,0.9998686036231663,49.99343018115832,1.0510027042714902,-127.22749188020207,1.0627284676158408,0.3189365320694237,-147.9921258330135,0.4136118597922304,-2.7762902322404914e-05,5.66791237734116,5.66791237734116,11023.871000000001,0.0,7.884585541397826,0.0,-0.005927110733457142,11022.546382455484,0.0,1.0,1.0
67.54999999999765,0.06298028991703256,0.06252318796867674,0.06298028991703256,0.023984624196308896,0.7566121805319542,0.9998665188466577,49.99332594233288,1.0512023230968155,-127.24154581436535,1.0630326785372801,0.320550675821074,-148.08975351654462,0.41329569283778766,-0.0002025389642351938,5.667832147551197,5.667832147551197,11023.871000000001,0.0,7.885333377828392,0.0,-0.007666239457493623,11022.542527851476,0.0,1.0,1.0
67.55999999999766,0.06333164736646138,0.06252370192209437,0.06333164736646138,0.024259411601443355,0.7570741613718965,0.9998648142616733,49.993240713083665,1.0512515813313303,-127.26522925244224,1.0632167081757637,0.32256312421626604,-148.22474415772865,0.41272341883479935,-0.00043266831929406405,5.667749610474255,5.667749610474255,11023.871000000001,0.0,7.886170176612892,0.0,-0.00939788217866841,11022.538570994291,0.0,1.0,1.0
67.56999999999766,0.06370601884645902,0.06252428326959912,0.06370601884645902,0.02456684224293057,0.7567416889482712,0.9998636900448138,49.99318450224069,1.051140709901703,-127.29868944743417,1.0632584261942657,0.3247840232401102,-148.38673906895224,0.411944708677337,-0.0006970039179179984,5.667664762700537,5.667664762700537,11023.871000000001,0.0,7.8870039327443235,0.0,-0.011132631311764287,11022.536465818917,0.0,1.0,1.0
67.57999999999767,0.06406412839802891,0.06252492821373214,0.06406412839802891,0.024874713508623882,0.7556410051295945,0.9998632916014115,49.99316458007058,1.0508774057044927,-127.34101994305138,1.0631496670707747,0.32698306743167965,-148.56113284704162,0.4110375603820128,-0.0009678937014390063,5.667577673569746,5.667577673569746,11023.871000000001,0.0,7.887924772123406,0.0,-0.012858116888698394,11022.534098460414,0.0,1.0,1.0
67.58999999999767,0.06436468072447153,0.06252562658695383,0.06436468072447153,0.025146683014059933,0.7538827306424755,0.9998636867918307,49.99318433959154,1.0504883005094727,-127.39024293365911,1.0628989371520368,0.32890698952577646,-148.73036878974,0.4101038608100773,-0.0012134409591499848,5.667488328423988,5.667488328423988,11023.871000000001,0.0,7.888841870503291,0.0,-0.014586337192933436,11022.533788700517,0.0,1.0,1.0
67.59999999999768,0.0645701873025133,0.06252636287079406,0.0645701873025133,0.02534777879718946,0.7516544481800937,0.9998648500354619,49.993242501773096,1.0500171524658994,-127.44346319930234,1.0625322955265857,0.33031496593559184,-148.87653083085965,0.40925647857823816,-0.0014023213884620106,5.667396783410577,5.667396783410577,11023.871000000001,0.0,7.889843948977447,0.0,-0.01630456175093518,11022.5332587398,0.0,1.0,1.0
67.60999999999768,0.06465546355729716,0.06252711784073153,0.06465546355729716,0.02545175339565535,0.7492002012957026,0.9998666625993639,49.99333312996819,1.049518646855178,-127.4972938204618,1.0620908435393528,0.3310311824820819,-148.98447305206113,0.4085977518725078,-0.0015101385965269679,5.667303005901864,5.667303005901864,11023.871000000001,0.0,7.89084152147543,0.0,-0.01802381179364045,11022.534537664147,0.0,1.0,1.0
67.61999999999769,0.0646104052141832,0.06252787065661063,0.0646104052141832,0.025445034420286335,0.7467909361992674,0.9998689280629741,49.9934464031487,1.0490510234333397,-127.5482810016153,1.0616253938916296,0.33096718398261515,-149.0439197025393,0.4082059932727074,-0.0015230786300892835,5.667207035928009,5.667207035928009,11023.871000000001,0.0,7.891921787642428,0.0,-0.019731779871359916,11022.535470303139,0.0,1.0,1.0
67.6299999999977,0.06443834423131081,0.0625286011503313,0.06443834423131081,0.025328200931906512,0.7446945302606218,0.9998713951183025,49.993569755915125,1.048668936425541,-127.59321663440753,1.0611901497747767,0.33012040579632335,-149.05107145827273,0.4081291070122465,-0.0014396787284677026,5.667108833924441,5.667108833924441,11023.871000000001,0.0,7.892996718223367,0.0,-0.02144040327645783,11022.53835291645,0.0,1.0,1.0
67.6399999999977,0.06415736667530605,0.06252929205592396,0.06415736667530605,0.025115520196733195,0.7431459918408572,0.9998737874115399,49.993689370576995,1.0484165789204911,-127.62954360256184,1.0608357575486735,0.32858200525722303,-149.00826917349008,0.40837715783061235,-0.001270401730128247,5.667008429409528,5.667008429409528,11023.871000000001,0.0,7.894151844622049,0.0,-0.02313748882025582,11022.540927665868,0.0,1.0,1.0
67.6499999999977,0.06379996287256025,0.06252993093230468,0.06379996287256025,0.02483356355205327,0.742319343811226,0.9998758379014101,49.99379189507051,1.0483218309887494,-127.65572791204815,1.0606028824359666,0.326534738094366,-148.92375726674064,0.408918457603453,-0.0010365693707878529,5.666905779170623,5.666905779170623,11023.871000000001,0.0,7.895300743725127,0.0,-0.024833647642238367,11022.545287498247,0.0,1.0,1.0
67.65999999999771,0.06340888883971259,0.06253051154738033,0.06340888883971259,0.024517122119199177,0.7423055352150422,0.9998773229145741,49.9938661457287,1.048393081257876,-127.67147412420165,1.0605170493601104,0.32422785736155463,-148.81052735304314,0.40968457179639023,-0.0007670605445112451,5.666800907752236,5.666800907752236,11023.871000000001,0.0,7.8965271819580645,0.0,-0.026517761170494057,11022.549321219134,0.0,1.0,1.0
67.66999999999771,0.06303090023428749,0.06253103454932293,0.06303090023428749,0.02420381937206055,0.7431011047790808,0.9998780889800511,49.99390444900256,1.0486191469165465,-127.67774470950323,1.0605858673899369,0.3219390400710469,-148.68449744736947,0.41058165951011544,-0.0004938624821681755,5.666693771852766,5.666693771852766,11023.871000000001,0.0,7.897746441368126,0.0,-0.02820014347035116,11022.55508177779,0.0,1.0,1.0
67.67999999999772,0.06271011023241249,0.06253150734074236,0.06271011023241249,0.023928902559964608,0.7446094184645733,0.9998780685517566,49.99390342758783,1.0489718318773174,-127.67659770378984,1.0607989377244031,0.3199343128209906,-148.56243482087947,0.41150456055489615,-0.000247673087889597,5.666584399402903,5.666584399402903,11023.871000000001,0.0,7.899040397582627,0.0,-0.029869231290664867,11022.560358919978,0.0,1.0,1.0
67.68999999999772,0.06248215876641594,0.06253194317686198,0.06248215876641594,0.023721027080911533,0.7466536679753192,0.9998772838574649,49.99386419287325,1.0494103003639943,-127.67088723444795,1.0611300594304485,0.3184332639513594,-148.4598929600729,0.41235088868321546,-5.422307668944901e-05,5.666472752167245,5.666472752167245,11023.871000000001,0.0,7.900326166458242,0.0,-0.03153680850435259,11022.567481332622,0.0,1.0,1.0
67.69999999999773,0.06236831258273709,0.06253235960736399,0.06236831258273709,0.023598541551530162,0.7490009005568353,0.9998758371197628,49.99379185598814,1.049887443345087,-127.66380556089395,1.0615416727118538,0.31757481932085924,-148.38913987557007,0.41303667721193016,6.904236671011199e-05,5.666358858893958,5.666358858893958,11023.871000000001,0.0,7.901683601747077,0.0,-0.03319112420233434,11022.574122437065,0.0,1.0,1.0
67.70999999999773,0.0623745600005231,0.06253277647099192,0.0623745600005231,0.023570038225634655,0.751392099902199,0.9998738931987586,49.99369465993793,1.050354390602645,-127.6584814757183,1.0619895937175021,0.3174134654322378,-148.3590088227268,0.41350115145180544,0.00011258383291231494,5.666242693412015,5.666242693412015,11023.871000000001,0.0,7.903031787400665,0.0,-0.03484268462612142,11022.582446248953,0.0,1.0,1.0
67.71999999999774,0.062495179623375634,0.06253321369963781,0.062495179623375634,0.023634372011128956,0.7535714956035566,0.9998716580856705,49.99358290428352,1.050765657627793,-127.6577247021965,1.0624281913744607,0.31793435896583955,-148.37329604516597,0.4137079366443245,7.540159750443753e-05,5.666124298477311,5.666124298477311,11023.871000000001,0.0,7.904448484539865,0.0,-0.03648023482657697,11022.590220788948,0.0,1.0,1.0
67.72999999999774,0.06271741084204722,0.06253368917499094,0.06271741084204722,0.023785086783488646,0.7553095798925734,0.9998693618435569,49.99346809217784,1.0510804309466677,-127.66392225067507,1.0628138550123492,0.31908169858035756,-148.43276187663085,0.4136373603411728,-3.876680366739216e-05,5.666003652578724,5.666003652578724,11023.871000000001,0.0,7.905854818645588,0.0,-0.03811579689762333,11022.599590276921,0.0,1.0,1.0
67.73999999999775,0.06302091563819438,0.06253421683210605,0.06302091563819438,0.024010106587174937,0.7564219043905925,0.999867243311472,49.9933621655736,1.0512652491836967,-127.67885322858592,1.0631075061793223,0.3207551973675883,-148.53500925836244,0.4132898696558668,-0.00022115191888744112,5.665880814018055,5.665880814018055,11023.871000000001,0.0,7.907326338960296,0.0,-0.03973703527358125,11022.608578534715,0.0,1.0,1.0
67.74999999999775,0.06337775133728794,0.0625348051708463,0.06337775133728794,0.024290555863166433,0.7567860838095557,0.9998655308325028,49.99327654162514,1.0512975791431043,-127.70350096457882,1.0632775732837598,0.3228067646260317,-148.67364534006416,0.41269055878120386,-0.00045674439709121606,5.665755778873543,5.665755778873543,11023.871000000001,0.0,7.908786335333093,0.0,-0.04135462808344568,11022.618980675998,0.0,1.0,1.0
67.75999999999776,0.06375314472929552,0.06253545630959373,0.06375314472929552,0.024600145853740246,0.7563550985895738,0.9998644194901448,49.99322097450724,1.0511695811766706,-127.73789166787417,1.0633034150285627,0.3250412537704557,-148.8377779908205,0.41189249597486394,-0.0007235789893882769,5.6656286157465,5.6656286157465,11023.871000000001,0.0,7.9103080644131785,0.0,-0.04295793498848661,11022.628817459801,0.0,1.0,1.0
67.76999999999776,0.06410739479239762,0.06253616568471801,0.06410739479239762,0.024906017127429715,0.7551652166281793,0.9998640467453808,49.99320233726904,1.0508911593575287,-127.78099046469443,1.0631787269023791,0.32722460092773975,-149.0123673206579,0.41097682519847023,-0.0009933555829343098,5.665499336805998,5.665499336805998,11023.871000000001,0.0,7.911817064447801,0.0,-0.044557615226917785,11022.64014999136,0.0,1.0,1.0
67.77999999999777,0.06439927160812148,0.06253692245217811,0.06439927160812148,0.025171623985973682,0.7533366736873911,0.9998644701706919,49.9932235085346,1.0504911523661484,-127.83069810653504,1.0629140937759343,0.3291026529798185,-149.1796433924395,0.4100476448752246,-0.0012339250112305342,5.665368022484801,5.665368022484801,11023.871000000001,0.0,7.913384214571733,0.0,-0.046143067774136425,11022.650923661171,0.0,1.0,1.0
67.78999999999778,0.06459225933564122,0.06253771058574185,0.06459225933564122,0.02536261107071077,0.7510649845543996,0.9998656529045316,49.99328264522658,1.0500150163496962,-127.88403306940154,1.062537550784402,0.33043928282696766,-149.3218409578061,0.4092178495342223,-0.0014144232034173712,5.665234700327467,5.665234700327467,11023.871000000001,0.0,7.914937389990034,0.0,-0.04772305289291021,11022.662872356796,0.0,1.0,1.0
67.79999999999778,0.06466285933440435,0.06253851058536088,0.06466285933440435,0.0254539380719103,0.7485990715503565,0.999867465674421,49.99337328372105,1.0495184384876521,-127.93757386652172,1.0620917803955086,0.3310678459517829,-149.42419559320848,0.4085878591663817,-0.0015114181828704762,5.665099460244801,5.665099460244801,11023.871000000001,0.0,7.916545004204446,0.0,-0.04928981763515118,11022.674381804889,0.0,1.0,1.0
67.80999999999779,0.06460265612870815,0.062539301604607,0.06460265612870815,0.02543372780921292,0.7462111160207497,0.999869703901439,49.993485195071955,1.0490596510028212,-127.98787573224323,1.0616284170026538,0.3309103528429517,-149.47717599842844,0.40823266231535793,-0.0015125577323782252,5.664962339862343,5.664962339862343,11023.871000000001,0.0,7.918137361494822,0.0,-0.05085122280685488,11022.687088088041,0.0,1.0,1.0
67.81999999999779,0.06441677392377682,0.06254006374539435,0.06441677392377682,0.025304350886105182,0.7441665370632641,0.9998721114336524,49.99360557168262,1.048692396236498,-128.0317876584656,1.0612016455558175,0.3299757142610981,-149.47779884259697,0.4081957900457581,-0.001417943687313017,5.664823438795108,5.664823438795108,11023.871000000001,0.0,7.919780358949859,0.0,-0.05239831527602129,11022.69920298971,0.0,1.0,1.0
67.8299999999978,0.0641251964599547,0.06254078026349327,0.0641251964599547,0.0250817511124711,0.7426942788832108,0.9998744111715413,49.99372055857707,1.0484591425095766,-128.06686021278037,1.0608612417485197,0.3283671146481518,-149.42917785083318,0.40848216086188865,-0.0012395066683761197,5.664682800790744,5.664682800790744,11023.871000000001,0.0,7.921406784296639,0.0,-0.053939640008914054,11022.712421366621,0.0,1.0,1.0
67.8399999999978,0.0637619319828233,0.06254143943669893,0.0637619319828233,0.024793757245119966,0.7419591878968584,0.9998763396771233,49.99381698385616,1.0483855101319521,-128.0917019592721,1.0606462662615592,0.32627703486967014,-149.3402173358055,0.4090552096574922,-0.0009996991614244777,5.664540527290632,5.664540527290632,11023.871000000001,0.0,7.923079954333708,0.0,-0.05546626458630679,11022.724993320806,0.0,1.0,1.0
67.8499999999978,0.06337055637905276,0.0625420358695462,0.06337055637905276,0.024475789577853527,0.7420410852675248,0.9998776806015789,49.993884030078945,1.0484774668907193,-128.10617197437273,1.06058016682948,0.32396020073689713,-149.22436983968888,0.4098427683362786,-0.0007280159597440362,5.664396661389838,5.664396661389838,11023.871000000001,0.0,7.924735208210018,0.0,-0.05698710820085737,11022.73866923354,0.0,1.0,1.0
67.85999999999781,0.06299782712594912,0.06254257107008968,0.06299782712594912,0.024165433081457185,0.7429249235025773,0.9998782903003841,49.993914515019206,1.0487216017456888,-128.11137576705065,1.0606683301036746,0.32169479874830575,-149.09776647658944,0.41074890282427173,-0.0004565018457901248,5.664251302309699,5.664251302309699,11023.871000000001,0.0,7.926433216782928,0.0,-0.05849309264016953,11022.751485397495,0.0,1.0,1.0
67.86999999999782,0.06268711795886628,0.06254305322706061,0.06268711795886628,0.023897345419411624,0.7445035316193626,0.9998781121037263,49.99390560518632,1.0490879363108458,-128.1094844159549,1.0608982980849473,0.31974291973031543,-148.9771417762383,0.4116680574966285,-0.00021543895446301045,5.6641044982776085,5.6641044982776085,11023.871000000001,0.0,7.928111940734829,0.0,-0.05999174245381438,11022.765327900106,0.0,1.0,1.0
67.87999999999782,0.06247265487333676,0.06254349622105687,0.06247265487333676,0.023699101922683236,0.746591855700682,0.9998771788285782,49.99385894142891,1.0495344917344558,-128.1034206346099,1.0612421982030542,0.3183161924666904,-148.8777419971874,0.4124992127201341,-2.970272688522166e-05,5.663956344185546,5.663956344185546,11023.871000000001,0.0,7.929829375609065,0.0,-0.06147464840185151,11022.778381863309,0.0,1.0,1.0
