t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
67.88999999999783,0.06237349836777732,0.06254391800012046,0.06237349836777732,0.023587396643822568,0.7489524447054373,0.999875600894296,49.993780044714796,1.0500140400303286,-128.09637469594696,1.0616615293129585,0.31754085067828364,-148.8111760888674,0.41316210257629116,8.464438642347832e-05,5.6638068825324845,5.6638068825324845,11023.871000000001,0.0,7.931526136954014,0.0,-0.06295010380176978,11022.792335292395,0.0,1.0,1.0
67.89999999999783,0.062393956018964004,0.06254433853979073,0.062393956018964004,0.02356964060382047,0.7513257206005474,0.9998735482684485,49.993677413422425,1.0504780984805064,-128.0914369879743,1.0621119036141595,0.3174617784635728,-148.78575507649924,0.4135991568501995,0.00011906549262129251,5.6636562006439135,5.6636562006439135,11023.871000000001,0.0,7.933257513442372,0.0,-0.06440773469811471,11022.805249378118,0.0,1.0,1.0
67.90999999999784,0.06252757830143048,0.06254477764529089,0.06252757830143048,0.02364418714057372,0.753458200275264,0.9998712301774543,49.993561508872716,1.0508815836324663,-128.09137594478273,1.0625478396424226,0.3180599896757836,-148.80499328488222,0.4137756024037953,7.300300383061148e-05,5.66350432799728,5.66350432799728,11023.871000000001,0.0,7.934966811304649,0.0,-0.06585818635144365,11022.819100305676,0.0,1.0,1.0
67.91999999999784,0.06276081101776546,0.06254525283053061,0.06276081101776546,0.023804057893093953,0.7551248724488423,0.9998688784433957,49.99344392216978,1.0511843385762458,-128.09851788622584,1.0629261206418472,0.3192751762435434,-148.86936233926306,0.41367370144351345,-4.934449743147079e-05,5.663351337692836,5.663351337692836,11023.871000000001,0.0,7.936706570912644,0.0,-0.06729121725968104,11022.832021827517,0.0,1.0,1.0
67.92999999999785,0.06307245647384599,0.06254577746315954,0.06307245647384599,0.024036463091239663,0.7561478587187984,0.999866731730611,49.99333658653055,1.0513539510121883,-128.11455926828174,1.0632083592012538,0.32100181856863763,-148.9760459941002,0.4132964569406406,-0.00023855803175897028,5.6631972462238025,5.6631972462238025,11023.871000000001,0.0,7.938422835437542,0.0,-0.0687146817218434,11022.84559521348,0.0,1.0,1.0
67.93999999999785,0.0634337399430394,0.06254635933404516,0.0634337399430394,0.024321672809988617,0.756413086050631,0.9998650157699768,49.99325078849884,1.0513693855786028,-128.14038052243794,1.0633640511985925,0.3230863103823902,-149.11813100691361,0.4126720470550399,-0.00047883237060131895,5.66304210754193,5.66304210754193,11023.871000000001,0.0,7.94016539890309,0.0,-0.0701204785733595,11022.858207105524,0.0,1.0,1.0
67.94999999999786,0.06380919990249038,0.06254699978277801,0.06380919990249038,0.024632544365412547,0.7558830631573155,0.9998639202476508,49.99319601238254,1.0512247188833104,-128.1758893261947,1.0633740357021346,0.3253284261692292,-149.2841915504453,0.4118568694418727,-0.0007473893813636692,5.662885921768134,5.662885921768134,11023.871000000001,0.0,7.94188304345577,0.0,-0.07151622919077409,11022.871432109449,0.0,1.0,1.0
67.95999999999786,0.06415875742568353,0.06254769347802995,0.06415875742568353,0.024935591805862228,0.7546040592284199,0.9998635744509922,49.99317872254961,1.0509320291704713,-128.21992606310357,1.0632338514007054,0.3274906139342624,-149.4587669144934,0.41093510504251485,-0.0010153072893873691,5.662728725141663,5.662728725141663,11023.871000000001,0.0,7.943622792141035,0.0,-0.07289298609674573,11022.883620274051,0.0,1.0,1.0
67.96999999999787,0.06444130317012092,0.06254842890272512,0.06444130317012092,0.025194120871884267,0.7527058170815334,0.9998640255564287,49.993201277821434,1.0505222959048224,-128.27027522645818,1.0629561231968665,0.32931820124145444,-149.62390056367445,0.41001289324367485,-0.0012502337692318205,5.662570497965647,5.662570497965647,11023.871000000001,0.0,7.945336195725377,0.0,-0.07425845215462681,11022.896267248583,0.0,1.0,1.0
67.97999999999787,0.06462135044094354,0.06254918953034384,0.06462135044094354,0.02537445899357387,0.7503915916461378,0.9998652254822039,49.993261274110196,1.0500425708442962,-128.32387570518526,1.0625707939115334,0.3305801710498716,-149.7620101484669,0.409202938693218,-0.001421825096032274,5.662411258026816,5.662411258026816,11023.871000000001,0.0,7.947067515361624,0.0,-0.07560458666423776,11022.907893159456,0.0,1.0,1.0
67.98999999999788,0.06467722814032766,0.06254995559512919,0.06467722814032766,0.025452987889184406,0.7479148602537227,0.9998670348315907,49.99335174157953,1.0495492906333312,-128.37728330620507,1.0621219830654405,0.33112015232403624,-149.85883766631179,0.4086031602313028,-0.0015078147001571993,5.662250970886662,5.662250970886662,11023.871000000001,0.0,7.948771065707428,0.0,-0.07693840122390717,11022.9198916783,0.0,1.0,1.0
67.99999999999788,0.06460218881181853,0.06255070625379848,0.06460218881181853,0.02541953428915828,0.7455486787417326,0.9998692415574597,49.993462077872984,1.0491004972129407,-128.42707101920308,1.0616619712626583,0.33087062180183807,-149.90561280209243,0.4082850648629135,-0.0014973270962190532,5.662089634079285,5.662089634079285,11023.871000000001,0.0,7.95048835483792,0.0,-0.07825218716966961,11022.930794628399,0.0,1.0,1.0
68.00999999999789,0.06440309712438462,0.06255142188418014,0.06440309712438462,0.02527811941845075,0.7435556915947088,0.9998715854516791,49.99357927258396,1.0487489143311113,-128.47015248886512,1.0612447526553301,0.3298515286212807,-149.90008562934858,0.40828789480984046,-0.0013918988404928029,5.6619271993279465,5.6619271993279465,11023.871000000001,0.0,7.952176457137047,0.0,-0.07955272725978475,11022.942047605857,0.0,1.0,1.0
68.01999999999789,0.06410175422199683,0.06255208626384383,0.06410175422199683,0.02504628350648888,0.7421585948739341,0.9998737893490205,49.99368946745103,1.0485352153581027,-128.50419078063692,1.0609191235504072,0.328177598627975,-149.84611834529622,0.4086115138686055,-0.0012048625696738924,5.661763651520423,5.661763651520423,11023.871000000001,0.0,7.953874144779044,0.0,-0.08083245095220516,11022.952210003763,0.0,1.0,1.0
68.0299999999979,0.0637335768331278,0.06255268838214911,0.0637335768331278,0.024753027161228815,0.7415130375038519,0.9998755939821409,49.993779699107044,1.0484827356456445,-128.52793850576938,1.0607224720204425,0.326050385823252,-149.75325384504887,0.4092146483850086,-0.0009597330930574688,5.661598928032516,5.661598928032516,11023.871000000001,0.0,7.955541239392075,0.0,-0.08209802308674397,11022.962546336037,0.0,1.0,1.0
68.0399999999979,0.06334284282531595,0.0625532236655105,0.06334284282531595,0.02443431540544329,0.7416878729201932,0.9998767907265237,49.993839536326185,1.0485950407762814,-128.5414074463045,1.0606761438244308,0.3237293826964334,-149.63538157944595,0.4100216137968008,-0.0006865526568817851,5.661432998772083,5.661432998772083,11023.871000000001,0.0,7.957213817300444,0.0,-0.08334243806180783,11022.971754487526,0.0,1.0,1.0
68.04999999999791,0.06297620651146131,0.06255369446112999,0.06297620651146131,0.024127624454862388,0.7426567934754509,0.9998772459732889,49.993862298664446,1.0488565434600892,-128.5458416822495,1.0607833183503756,0.32149265567441626,-149.5088202201911,0.41093460498988266,-0.0004173648766498694,5.661265794786551,5.661265794786551,11023.871000000001,0.0,7.958854411497269,0.0,-0.08457191317705551,11022.981127354458,0.0,1.0,1.0
68.05999999999791,0.06267622703559343,0.06255410971994013,0.06267622703559343,0.023866976756083007,0.7443025358799814,0.9998769139619812,49.99384569809906,1.0492355525701242,-128.54351927735613,1.0610295235211864,0.31959791150426897,-149.3902484325402,0.4118478562577811,-0.00018199594335434853,5.6610972802712,5.6610972802712,11023.871000000001,0.0,7.960496428541276,0.0,-0.08577998715584635,11022.989410665814,0.0,1.0,1.0
68.06999999999792,0.06247569673207486,0.0625544839245578,0.06247569673207486,0.023678899073765972,0.7464323153741854,0.9998758379693929,49.993791898469645,1.0496890005491997,-128.53742517590194,1.061385283355877,0.3182487669562175,-149.29462252267632,0.4126617569477286,-4.495393306193363e-06,5.6609273829091835,5.6609273829091835,11023.871000000001,0.0,7.96210509170597,0.0,-0.0869721760002305,11022.997747178053,0.0,1.0,1.0
68.07999999999792,0.06239168790800519,0.06255483540272129,0.06239168790800519,0.023578748228441252,0.7488044645674019,0.99987413692685,49.9937068463425,1.0501693213357806,-128.53075190820326,1.061811093100543,0.31756034514321324,-149.23307742294384,0.41329901253019524,0.00010016258720575016,5.660756062276154,5.660756062276154,11023.871000000001,0.0,7.963711186564345,0.0,-0.08814285255573956,11023.00503258951,0.0,1.0,1.0
68.08999999999793,0.06242670516102069,0.06255518425524233,0.06242670516102069,0.023572488352620852,0.7511590608011145,0.9998719862477008,49.99359931238504,1.0506285070261303,-128.52654681916607,1.062262319592359,0.31756692163426514,-149.21321537793656,0.4137057119875082,0.00012469736322565095,5.660583252520279,5.660583252520279,11023.871000000001,0.0,7.9652825823464735,0.0,-0.08929704418693125,11023.012332817507,0.0,1.0,1.0
68.09999999999793,0.06257350740624634,0.06255555015810309,0.06257350740624634,0.02365787417352597,0.7532451729734864,0.9998695984295182,49.99347992147591,1.0510219639366944,-128.52753170437842,1.062693672274538,0.31824491220931383,-149.23820043407792,0.4138489233349276,6.908606175565907e-05,5.660408917666499,5.660408917666499,11023.871000000001,0.0,7.966847500139414,0.0,-0.09042894571319136,11023.018506944012,0.0,1.0,1.0
68.10999999999794,0.06281772670568962,0.06255595026584708,0.06281772670568962,0.023827375155230056,0.7548425224221141,0.9998672069388576,49.99336034694288,1.0513102738614248,-128.53596709913532,1.063062395705683,0.31952935415892547,-149.3081911438926,0.4137129700480414,-6.198171505825134e-05,5.660232998147173,5.660232998147173,11023.871000000001,0.0,7.968376403064049,0.0,-0.09154423537792408,11023.024719800374,0.0,1.0,1.0
68.11999999999794,0.06313730300836723,0.06255639739992656,0.06313730300836723,0.02406747178372453,0.7557799620968002,0.9998650500537162,49.993252502685806,1.0514621587071797,-128.55346198505967,1.0633308706904296,0.3213094437423464,-149.419937593027,0.41330350953642414,-0.0002584201946830497,5.66005546833761,5.66005546833761,11023.871000000001,0.0,7.9698950119299585,0.0,-0.09263698661632269,11023.02985353452,0.0,1.0,1.0
68.12999999999795,0.06350264207743711,0.06255689867737704,0.06350264207743711,0.024357577032056273,0.7559517929262171,0.999863350607651,49.99316753038255,1.051458163749336,-128.58078964153785,1.06346974170141,0.32342609160081254,-149.56600150298792,0.41265187237064116,-0.000503623239372343,5.659876282342405,5.659876282342405,11023.871000000001,0.0,7.971376323942107,0.0,-0.09371267017366258,11023.035015450349,0.0,1.0,1.0
68.13999999999795,0.06387762489226777,0.06255745470842239,0.06387762489226777,0.024669712085955347,0.7553299926698578,0.9998622925653506,49.993114628267534,1.0512943511436812,-128.61773597886148,1.0634614056365257,0.32567413864876277,-149.73443209627496,0.41181780323123773,-0.0007740139148858828,5.659695423631605,5.659695423631605,11023.871000000001,0.0,7.972843637271251,0.0,-0.09476594222208241,11023.039126139878,0.0,1.0,1.0
68.14999999999796,0.06422184677420768,0.06255805945700411,0.06422184677420768,0.024969808808174142,0.7539706334402976,0.9998619967314063,49.993099836570316,1.0509850149012292,-128.66301497242887,1.0633033071029618,0.3278128339441242,-149.9093713927465,0.4108884646794444,-0.0010400873272887485,5.659512869674545,5.659512869674545,11023.871000000001,0.0,7.974272409620603,0.0,-0.09580150732172411,11023.043329266457,0.0,1.0,1.0
68.15999999999796,0.06449447985685702,0.062558700807641,0.06449447985685702,0.02522117945312585,0.7520126148483116,0.9998624996589248,49.99312498294624,1.0505632347607479,-128.71429758000914,1.0630101467108333,0.3295879740061646,-150.07275323921183,0.40997168870308864,-0.0012694248335274536,5.659328625376763,5.659328625376763,11023.871000000001,0.0,7.975683589992274,0.0,-0.09681508945998114,11023.046648796986,0.0,1.0,1.0
68.16999999999797,0.06466143050486918,0.06255936181637355,0.06466143050486918,0.02539110897482042,0.7496660911857048,0.9998637425190493,49.99318712595247,1.0500774119918674,-128.7684602127214,1.062613667600447,0.33077581848052673,-150.2072948078654,0.4091791255816595,-0.0014324386172366935,5.659142686374985,5.659142686374985,11023.871000000001,0.0,7.977055027718798,0.0,-0.09781022401720302,11023.050029669681,0.0,1.0,1.0
68.17999999999797,0.06470256488862557,0.06256002253590184,0.06470256488862557,0.025457095933318113,0.7471882332120862,0.999865576362009,49.99327881810045,1.049584768186953,-128.82203611724603,1.0621593121335755,0.33122844211999936,-150.29909478818394,0.4086068108751053,-0.0015077582072868037,5.6589550736216845,5.6589550736216845,11023.871000000001,0.0,7.978405409743851,0.0,-0.0987838547911705,11023.052621163457,0.0,1.0,1.0
68.18999999999798,0.06461277299513592,0.06256066220498269,0.06461277299513592,0.02541078842163291,0.7448524063125506,0.9998677818785178,49.99338909392589,1.0491430855899644,-128.87161754502165,1.0616999938428018,0.3308888730286251,-150.34024505011706,0.4083226280150677,-0.001486106922465924,5.658765808531864,5.658765808531864,11023.871000000001,0.0,7.9797148941595974,0.0,-0.09973845970316897,11023.055350454399,0.0,1.0,1.0
68.19999999999798,0.06440065027797436,0.06256126154551939,0.06440065027797436,0.025257861003392338,0.7429179596117771,0.9998700951758656,49.99350475879328,1.0488040016372595,-128.91418509420606,1.0612894499447734,0.32978806988110243,-150.3292395990735,0.40836147318656923,-0.0013704626702715147,5.65857494877213,5.65857494877213,11023.871000000001,0.0,7.981000014901991,0.0,-0.10066993321723075,11023.057407102888,0.0,1.0,1.0
68.20999999999799,0.06408978973097977,0.06256180491029478,0.06408978973097977,0.02501740916459627,0.7416009194433579,0.9998722394072938,49.99361197036469,1.048606359092902,-128.94751569601522,1.0609754414430421,0.32805210723145267,-150.2706720816049,0.4087181847594762,-0.0011755247797847548,5.658382520317767,5.658382520317767,11023.871000000001,0.0,7.982243132977164,0.0,-0.10158285880862618,11023.059489446308,0.0,1.0,1.0
68.219999999998,0.06371696523164648,0.06256228203558584,0.06371696523164648,0.02471953677158307,0.7410474603159536,0.9998739597948154,49.993697989740774,1.048571214310458,-128.97050558552365,1.0607936553704884,0.3258912429310678,-150.17469087167066,0.40934690080002106,-0.0009258094998773475,5.6581885990881755,5.6581885990881755,11023.871000000001,0.0,7.983458724929999,0.0,-0.10247256391033494,11023.061058143698,0.0,1.0,1.0
68.229999999998,0.06332708783108032,0.06256268918492572,0.06332708783108032,0.024400676761682435,0.7413153741535213,0.9998750556239123,49.99375278119562,1.048699777390013,-128.9833167125505,1.0607633433429464,0.3235692693319941,-150.05558133781983,0.4101686050922962,-0.0006518371103966143,5.65799324417565,5.65799324417565,11023.871000000001,0.0,7.9846312634264445,0.0,-0.10334326219444577,11023.062876137901,0.0,1.0,1.0
68.239999999998,0.06296663934650831,0.06256302953929037,0.06296663934650831,0.024098130060652374,0.7423671949070934,0.9998754033375946,49.99377016687973,1.0489743619702179,-128.98732736581042,1.060885520834723,0.32136368576480057,-149.92980854856893,0.4110838271285949,-0.00038558819292446863,5.657796545471516,5.657796545471516,11023.871000000001,0.0,7.985773275659935,0.0,-0.10418989239095189,11023.064244949188,0.0,1.0,1.0
68.24999999999801,0.06267731105520996,0.06256331278696552,0.06267731105520996,0.023845240531925573,0.7440758474024668,0.9998749679334187,49.99374839667093,1.0493616562481922,-128.9849171500618,1.0611437717412908,0.31952749012530307,-149.8139611208867,0.4119867740615196,-0.0001563903068196107,5.657598577333984,5.657598577333984,11023.871000000001,0.0,7.9868712418709595,0.0,-0.10501789879661304,11023.066324910991,0.0,1.0,1.0
68.25999999999802,0.06249030563577612,0.06256355397087533,0.06249030563577612,0.02366739537689627,0.7462413573938775,0.9998738026490823,49.99369013245412,1.049817681931654,-128.9791216415003,1.0615071482281473,0.31825541098402294,-149.72265611824304,0.4127796610845176,1.2614182706729288e-05,5.6573994872405775,5.6573994872405775,11023.871000000001,0.0,7.987935874281727,0.0,-0.10582036442712531,11023.06788702767,0.0,1.0,1.0
68.26999999999802,0.06242080546606047,0.06256377174454261,0.06242080546606047,0.02357877530785552,0.7486183450534462,0.9998720346325949,49.993601731629745,1.0502944887260652,-128.97313315986054,1.061935175825376,0.3176522153346631,-149.66664169761793,0.4133878719159514,0.00010739203702057887,5.657199316990506,5.657199316990506,11023.871000000001,0.0,7.9889555285174705,0.0,-0.10660324393514166,11023.06994293688,0.0,1.0,1.0
68.27999999999803,0.062469635090328775,0.06256398627273503,0.062469635090328775,0.02358392982662787,0.7509470730143986,0.9998698444033146,49.99349222016573,1.0507445797857649,-128.96995443093263,1.062383030149676,0.3177421870346632,-149.65279472362351,0.41376103342529186,0.00012190319500173658,5.656998240731472,5.656998240731472,11023.871000000001,0.0,7.9899392102418405,0.0,-0.1073603510697873,11023.0719541416,0.0,1.0,1.0
68.28999999999803,0.06262876057195191,0.0625642170374558,0.06262876057195191,0.023679961379855383,0.7529795969043953,0.999867447450662,49.9933723725331,1.0511239178865834,-128.97225816166807,1.0628056528862895,0.31849704456336647,-149.68388501317656,0.41386817127805453,5.6714509978531e-05,5.656796323089589,5.656796323089589,11023.871000000001,0.0,7.9908770467283805,0.0,-0.10809563378922336,11023.07427793502,0.0,1.0,1.0
68.29999999999804,0.06288298787396908,0.06256448076972086,0.06288298787396908,0.02385876800412874,0.7545008131939396,0.999865078519616,49.9932539259808,1.0513938883799712,-128.98223624247925,1.0631608053469153,0.3198470726796094,-149.75974809063544,0.4136957648623817,-8.297477617197346e-05,5.65659370759702,5.65659370759702,11023.871000000001,0.0,7.991776474354029,0.0,-0.10880582082684216,11023.076851515345,0.0,1.0,1.0
68.30999999999804,0.06320938185662474,0.06256478968492547,0.06320938185662474,0.02410609089912974,0.7553467451972865,0.9998629750578313,49.993148752891564,1.0515244143859317,-129.00140697751613,1.0634116982678243,0.32167608926558783,-149.87670125440414,0.4132522138913327,-0.00028640399603004074,5.656390508811489,5.656390508811489,11023.871000000001,0.0,7.992629257331987,0.0,-0.10949211292866234,11023.080083368734,0.0,1.0,1.0
68.31999999999805,0.06357752582668091,0.06256515017434364,0.06357752582668091,0.02440048560988384,0.7554204785741712,0.9998613564901285,49.993067824506426,1.05149768800049,-129.03043325450756,1.0635301895116474,0.32381947477270795,-150.02678865111673,0.41257206900902443,-0.0005361667834860515,5.656186856745885,5.656186856745885,11023.871000000001,0.0,7.9934414036785055,0.0,-0.11015241602215539,11023.083557913362,0.0,1.0,1.0
68.32999999999805,0.06395065980754627,0.06256556207816535,0.06395065980754627,0.02471315532834251,0.754703808280105,0.9998604005106043,49.993020025530214,1.0513118118740123,-129.068976490031,1.0635002958630695,0.3260671996191378,-150.19755115845612,0.41171844047003553,-0.0008079047496281572,5.655982866127218,5.655982866127218,11023.871000000001,0.0,7.994206176007501,0.0,-0.11078880508203601,11023.087776616418,0.0,1.0,1.0
68.33999999999806,0.0642880957147327,0.06256601862894792,0.0642880957147327,0.025009494360653098,0.7532628535077421,0.9998602189095173,49.993010945475866,1.0509833248327882,-129.11562273577502,1.0633214167305962,0.32817553850449777,-150.3727611023246,0.41078141388035017,-0.0010715707535511165,5.655778661056492,5.655778661056492,11023.871000000001,0.0,7.99492829086967,0.0,-0.11139840893501717,11023.092422866675,0.0,1.0,1.0
68.34999999999806,0.0645494177405224,0.06256650710199921,0.0645494177405224,0.02525295280943282,0.7512457719691933,0.999860837174736,49.993041858736795,1.0505473669837826,-129.16793140921504,1.063010351504327,0.3298915457179178,-150.5343083196548,0.40987021709106564,-0.0012947967925397257,5.655574353915668,5.655574353915668,11023.871000000001,0.0,7.995602375617259,0.0,-0.11198232790049939,11023.098181804187,0.0,1.0,1.0
68.35999999999807,0.06470206203570802,0.06256701014141913,0.06470206203570802,0.02541190276966967,0.7488693790038214,0.9998621857540971,49.993109287704854,1.0500535474207746,-129.22272398736374,1.0626005659054538,0.3309996135901187,-150.66527087450737,0.40909504742697494,-0.0014488665622472904,5.655370098653385,5.655370098653385,11023.871000000001,0.0,7.996232004946949,0.0,-0.11253751211050951,11023.10439405501,0.0,1.0,1.0
68.36999999999807,0.06472745334853959,0.06256750763817341,0.06472745334853959,0.02546497998488298,0.7463942211769008,0.9998641062774591,49.993205313872956,1.049559777852589,-129.27651602985668,1.0621387407060048,0.33136041370073277,-150.7521119525847,0.4085499236762741,-0.0015133246587707844,5.655165957860889,5.655165957860889,11023.871000000001,0.0,7.9968130233787,0.0,-0.1130662826711432,11023.111233163954,0.0,1.0,1.0
68.37999999999808,0.06462210831578502,0.06256797894430893,0.06462210831578502,0.025405655475533466,0.7440935964294026,0.9998663724163402,49.993318620817014,1.0491234863212082,-129.3259234468471,1.0616783294295227,0.33092750776598673,-150.78779011227218,0.40829902300043597,-0.001480497630235722,5.654962058942077,5.654962058942077,11023.871000000001,0.0,7.9973480145422,0.0,-0.1135663152600153,11023.118992180383,0.0,1.0,1.0
68.38999999999808,0.06439634109832165,0.06256840516514517,0.06439634109832165,0.025241239429582004,0.7422231667578953,0.9998687169040055,49.993435845200274,1.0487951399738733,-129.36799799996038,1.061272720952644,0.329742805202779,-150.77153756687045,0.40837284180095246,-0.0013547907429268327,5.654758490767573,5.654758490767573,11023.871000000001,0.0,7.997833891531004,0.0,-0.11403818792818318,11023.127636872607,0.0,1.0,1.0
68.39999999999809,0.06407549957305676,0.06256877127272381,0.06407549957305676,0.02499233476022594,0.7409919181939597,0.999870863536834,49.9935431768417,1.048611696809478,-129.40063351394426,1.060968564489179,0.32794349945536994,-150.7086600872696,0.4087612212905358,-0.0011522291083793587,5.654555344465265,5.654555344465265,11023.871000000001,0.0,7.998272400009216,0.0,-0.11448003246790912,11023.136953685555,0.0,1.0,1.0
68.40999999999809,0.06369765227896158,0.06256906779583371,0.06369765227896158,0.024690077933503956,0.7405362498014431,0.9998725622904963,49.99362811452481,1.0485919198386557,-129.4228710127559,1.0607997977598929,0.3257481608554852,-150.60988062259133,0.4094138254474791,-0.0008982689572768869,5.654352699206665,5.654352699206665,11023.871000000001,0.0,7.9986613708909085,0.0,-0.11489286359052497,11023.147299082366,0.0,1.0,1.0
68.4199999999981,0.06330826724307348,0.06256929187973298,0.06330826724307348,0.024371292118496292,0.7409026960933204,0.9998736205010977,49.99368102505489,1.0487346887781015,-129.43502173287843,1.060783565612057,0.323424412750706,-150.48984290004904,0.410248479976119,-0.000623839943562382,5.654150621477959,5.654150621477959,11023.871000000001,0.0,7.999001874502437,0.0,-0.11527462404646918,11023.158195960375,0.0,1.0,1.0
68.4299999999981,0.06295358134980937,0.06256944758115744,0.06295358134980937,0.024073035669152684,0.7420425539318932,0.9998739246480786,49.99369623240393,1.0490202729777933,-129.4385956079065,1.0609187416615193,0.3212487542551631,-150.365121089546,0.4111642388858908,-0.0003607987238598839,5.653949188155695,5.653949188155695,11023.871000000001,0.0,7.999292497536051,0.0,-0.11562635842984859,11023.170443425006,0.0,1.0,1.0
68.43999999999811,0.0626743648300746,0.06256954536447054,0.0626743648300746,0.023827929276709833,0.7438189605653703,0.9998734503201433,49.993672516007166,1.0494138096912171,-129.43607027700563,1.0611870140331068,0.31946916989863144,-150.25218358180578,0.41205544703573704,-0.0001379321488913371,5.653748458112024,5.653748458112024,11023.871000000001,0.0,7.9995337932080455,0.0,-0.11594632470834708,11023.183399222953,0.0,1.0,1.0
68.44999999999811,0.06250019865077866,0.06256960086859102,0.06250019865077866,0.02366019583937933,0.7460248496119891,0.9998722604265399,49.99361302132699,1.0498704846694575,-129.4305281042345,1.0615560262103907,0.3182713251511832,-150.16528604266918,0.4128262761396125,2.2549803790440637e-05,5.653548483642409,5.653548483642409,11023.871000000001,0.0,7.999724947978923,0.0,-0.11623525377886912,11023.197387441529,0.0,1.0,1.0
68.45999999999812,0.06244437488558534,0.06256963310631466,0.06244437488558534,0.023582841348482205,0.7484112696454288,0.9998704899435926,49.99352449717963,1.0503420332744653,-129.42515771346723,1.0619844050319298,0.3177496371991703,-150.11478212134676,0.4134048575976786,0.00010755689563024529,5.653349312163026,5.653349312163026,11023.871000000001,0.0,7.999866162639662,0.0,-0.1164917878026366,11023.212199339347,0.0,1.0,1.0
68.46999999999812,0.06250606364262136,0.06256966233882104,0.06250606364262136,0.02359902459629329,0.7507187812334829,0.9998683241168818,49.993416205844085,1.0507815129180573,-129.42291523499892,1.0624271902442546,0.3179185561817255,-150.10683222733348,0.4137443523360234,0.00011227031697619294,5.653150981242912,5.653150981242912,11023.871000000001,0.0,7.999957059382991,0.0,-0.11671662212223663,11023.227969761396,0.0,1.0,1.0
68.47999999999813,0.06267645972819666,0.06256970788653354,0.06267645972819666,0.02370520905947893,0.752702527282131,0.99986598102322,49.993299051161,1.051145487733795,-129.42642248387165,1.0628396071585116,0.31874521208368084,-150.1438178363164,0.4138157550919693,3.783650875158889e-05,5.652953523311451,5.652953523311451,11023.871000000001,0.0,7.999997651700744,0.0,-0.11690891099398629,11023.244529389925,0.0,1.0,1.0
68.48999999999813,0.06293954706230433,0.06256978609011674,0.06293954706230433,0.02389271002082819,0.7541526588279188,0.9998636962565653,49.99318481282827,1.051396202234961,-129.43780074259578,1.0631799833789246,0.3201551128255145,-150.22524526102407,0.4136077633081943,-0.00011002365571648187,5.6527569638051975,5.6527569638051975,11023.871000000001,0.0,7.9999878333037495,0.0,-0.11706887474324501,11023.261938770873,0.0,1.0,1.0
68.49999999999814,0.06327151952247753,0.06256990859352504,0.06327151952247753,0.024146517011024153,0.7549124369214598,0.9998617059490369,49.99308529745184,1.0515048437471115,-129.45847561483978,1.0634124153497553,0.3220266581106337,-150.34699399338697,0.41313158818996126,-0.0003198618851982596,5.652561313201299,5.652561313201299,11023.871000000001,0.0,7.999927596929566,0.0,-0.11719592997038714,11023.279837999384,0.0,1.0,1.0
68.50999999999814,0.06364114843031128,0.06257008109886775,0.06364114843031128,0.024444326725366068,0.7548937801788463,0.9998602255797339,49.99301127898669,1.0514553142678302,-129.4889976837919,1.0635100348369189,0.32418969314225277,-150.5005932091191,0.4124250516227158,-0.0005734692719510485,5.652366600104784,5.652366600104784,11023.871000000001,0.0,7.999816941638542,0.0,-0.11729050916713991,11023.298786015861,0.0,1.0,1.0
68.51999999999815,0.06401105986757408,0.0625703027152415,0.06401105986757408,0.024756547442574908,0.7540883131785677,0.9998594260152283,49.99297130076141,1.0512478054676406,-129.52890258678534,1.0634585359237514,0.32642942360999755,-150.67309117238509,0.41155462529940945,-0.0008457262002731349,5.652172800901609,5.652172800901609,11023.871000000001,0.0,7.9996560066095315,0.0,-0.11735126285671965,11023.317477915154,0.0,1.0,1.0
68.52999999999815,0.06434033315788813,0.06257056598515169,0.06434033315788813,0.02504809070051242,0.7525721530637167,0.999859409516613,49.99297047583065,1.0509011176260323,-129.576648510434,1.0632593138298378,0.3284994243132549,-150.84792031220826,0.4106132278966601,-0.0011060920404554562,5.651979888222746,5.651979888222746,11023.871000000001,0.0,7.999444729314855,0.0,-0.1173780575345872,11023.33601757964,0.0,1.0,1.0
68.53999999999816,0.06458903861964597,0.06257085761794623,0.06458903861964597,0.025282626863527006,0.750502578357212,0.9998601901120927,49.99300950560463,1.050452422644867,-129.62968538801337,1.0629312767691435,0.33014845601397774,-151.0069657295413,0.4097112996144217,-0.0013223223545466255,5.651787885999633,5.651787885999633,11023.871000000001,0.0,7.9991835624579055,0.0,-0.11737381208035268,11023.355779863581,0.0,1.0,1.0
68.54999999999816,0.06472624552368016,0.06257115988975093,0.06472624552368016,0.02542974003238024,0.7481028240179965,0.9998616873243623,49.99308436621811,1.0499524451334592,-129.6847846062584,1.06250958160566,0.33116973438471753,-151.1337265231457,0.4089572711372445,-0.0014666838910600624,5.651596788196004,5.651596788196004,11023.871000000001,0.0,7.998872214662773,0.0,-0.11733479774133815,11023.375413340771,0.0,1.0,1.0
68.55999999999817,0.06473496617494538,0.06257145257237591,0.06473496617494538,0.025469272178263176,0.7456364788824137,0.9998637334526952,49.99318667263476,1.0494596583742155,-129.7384491337329,1.0620420537264315,0.33143282128782364,-151.21506941909152,0.40844292523953973,-0.00151970212116119,5.651406551905337,5.651406551905337,11023.871000000001,0.0,7.998511618540812,0.0,-0.11726351864512098,11023.39431938939,0.0,1.0,1.0
68.56999999999817,0.06461329414653644,0.06257171516965979,0.06461329414653644,0.025396425073599453,0.7433764487653767,0.9998660953075691,49.993304765378454,1.0490310882067557,-129.78732184582185,1.0615825954072537,0.3309014617301687,-151.24476048337064,0.4082288210519808,-0.0014752207015415117,5.6512170914825255,5.6512170914825255,11023.871000000001,0.0,7.9981010870128255,0.0,-0.11715843955285903,11023.411390568104,0.0,1.0,1.0
68.57999999999818,0.06437335398975177,0.06257192920238758,0.06437335398975177,0.025220204223307154,0.7415744446029915,0.9998685023991986,49.99342511995993,1.0487159347696622,-129.828532276553,1.0611841825728263,0.3296290763333875,-151.2227937184209,0.40834081086697027,-0.001339122285023836,5.6510285724144955,5.6510285724144955,11023.871000000001,0.0,7.997642199954603,0.0,-0.11702637086558415,11023.433255005397,0.0,1.0,1.0
68.58999999999818,0.06404223987509208,0.06257208028483392,0.06404223987509208,0.02496270395753081,0.7404321122825073,0.9998706794955474,49.99353397477737,1.0485491877400854,-129.8600970061639,1.0608922637034577,0.3277639574332917,-151.15518715349546,0.4087636813827509,-0.001128746203028455,5.65084098551811,5.65084098551811,11023.871000000001,0.0,7.997133706921047,0.0,-0.11686104409484144,11023.453654848838,0.0,1.0,1.0
68.59999999999819,0.063659252803129,0.0625721597500683,0.063659252803129,0.024656037340802257,0.7400758763286607,0.9998723816477374,49.99361908238687,1.048547270521226,-129.88120553340445,1.0607389551147755,0.3255326465456279,-151.05322417559853,0.40944269381551535,-0.000870443968341128,5.650654370793601,5.650654370793601,11023.871000000001,0.0,7.996577996237784,0.0,-0.1166657954976892,11023.474528592355,0.0,1.0,1.0
68.6099999999982,0.06327033062015908,0.06257216562415283,0.06327033062015908,0.02433734602082559,0.7405409686297001,0.9998734244679552,49.99367122339776,1.0487067257851,-129.89231960633344,1.0607392538178169,0.3232061048693994,-150.93188441620967,0.4102926662318194,-0.0005954961277209302,5.650468772861838,5.650468772861838,11023.871000000001,0.0,7.995973091334284,0.0,-0.11643998702917867,11023.495584036438,0.0,1.0,1.0
68.6199999999982,0.06292138029737611,0.06257210282577788,0.06292138029737611,0.024043381105423447,0.7417675691300063,0.9998737045585111,49.99368522792555,1.0490058024144207,-129.89507996342775,1.0608898838572978,0.32105935061990526,-150.8078279264573,0.4112113490158328,-0.00033558194262208623,5.6502842265547075,5.6502842265547075,11023.871000000001,0.0,7.995322352695787,0.0,-0.11618475731209787,11023.516765356208,0.0,1.0,1.0
68.6299999999982,0.06265218804464173,0.062571982569873,0.06265218804464173,0.023805997050722248,0.7436092884398996,0.9998732080500924,49.99366040250462,1.0494081264623887,-129.89206018924833,1.0611706561076428,0.31933500401653336,-150.69738528866958,0.4120933699970657,-0.00011891147019817486,5.650100778849714,5.650100778849714,11023.871000000001,0.0,7.994622912992944,0.0,-0.11589956272451685,11023.53789253462,0.0,1.0,1.0
68.63999999999821,0.06249068075529819,0.06257182105646644,0.06249068075529819,0.023648234018756997,0.7458523228007746,0.9998720073730144,49.99360036865072,1.0498680902744133,-129.88638696832638,1.0615478386756698,0.31820949102525875,-150.6144413996179,0.4128449514041379,3.3253590637674635e-05,5.649918467725526,5.649918467725526,11023.871000000001,0.0,7.993879266083901,0.0,-0.11558584803096422,11023.558972310024,0.0,1.0,1.0
68.64999999999822,0.06244829235504074,0.06257163761645562,0.06244829235504074,0.023581905420566266,0.7482446066743252,0.9998702449717578,49.99351224858789,1.0503372026345934,-129.88124258599845,1.0619792385610933,0.3177669705885854,-150.56892748074065,0.4133970416764997,0.00010879021578711484,5.64973734219657,5.64973734219657,11023.871000000001,0.0,7.9930874913481516,0.0,-0.11524286115045831,11023.579768233616,0.0,1.0,1.0
68.65999999999822,0.0625230115721791,0.06257145256349289,0.0625230115721791,0.02360922821682338,0.7505269407225712,0.9998681112928306,49.99340556464153,1.050768729913571,-129.87955635014558,1.0624196381454136,0.3180150210333782,-150.5665251186743,0.4137051020070515,0.00010369859242789076,5.649557441366106,5.649557441366106,11023.871000000001,0.0,7.992253363013003,0.0,-0.1148722983707166,11023.600371791006,0.0,1.0,1.0
68.66999999999823,0.06270505097971402,0.06257128500977266,0.06270505097971402,0.02372590889630199,0.7524574823202149,0.9998658276790824,49.993291383954116,1.051119762799877,-129.88390143242864,1.0628244129628428,0.31891505844654744,-150.60919923889762,0.4137423551486168,1.9795079051476705e-05,5.649378816744593,5.649378816744593,11023.871000000001,0.0,7.991371757271719,0.0,-0.1144730464657243,11023.620507945867,0.0,1.0,1.0
68.67999999999823,0.0629773605798356,0.0625711508557817,0.0629773605798356,0.02392246205333196,0.7538318394010686,0.9998636309362245,49.99318154681123,1.0513534565105038,-129.89632513718996,1.0631524008967892,0.3203864795354491,-150.69601262774827,0.41350018880043454,-0.0001364841370250086,5.64920150593883,5.64920150593883,11023.871000000001,0.0,7.990449893328202,0.0,-0.11404700355566948,11023.640320379702,0.0,1.0,1.0
68.68999999999824,0.06331515981386068,0.06257106112269958,0.06331515981386068,0.024182992508190594,0.7545008983329055,0.9998617559071498,49.99308779535749,1.0514423561796746,-129.91815583256667,1.0633686113968546,0.32230154005502537,-150.82232886783237,0.41299294595379576,-0.0003528802535663622,5.649025563261403,5.649025563261403,11023.871000000001,0.0,7.989481278868354,0.0,-0.11359267202312982,11023.65940661104,0.0,1.0,1.0
68.69999999999824,0.06368637582162925,0.06257102077384304,0.06368637582162925,0.02448427740530477,0.7543858586725237,0.9998604139344196,49.99302069672098,1.0513721783936214,-129.9498273183207,1.0634475234855523,0.3244842526379614,-150.97912252267824,0.41226190866019363,-0.0006103225222252248,5.64885104299584,5.64885104299584,11023.871000000001,0.0,7.988474717024859,0.0,-0.1131128544399345,11023.67813148411,0.0,1.0,1.0
68.70999999999825,0.06405304213139443,0.06257102814298908,0.06405304213139443,0.024795934619121232,0.7534885887789846,0.9998597687626555,49.99298843813278,1.0511452904327956,-129.99074612442413,1.0633765954966183,0.3267151101206098,-151.15294617446776,0.41137696484901093,-0.0008829297162402795,5.64867799235722,5.64867799235722,11023.871000000001,0.0,7.987422204724167,0.0,-0.11260525310724989,11023.695977861395,0.0,1.0,1.0
68.71999999999825,0.06437406864858586,0.06257107504713612,0.06437406864858586,0.02508245208088943,0.7518955100036117,0.9998599128419984,49.99299564209992,1.0507827985703913,-130.03924132748352,1.0631592904135165,0.32874533308615755,-151.32691845586794,0.4104337865793624,-0.0011397170537009015,5.64850645932363,5.64850645932363,11023.871000000001,0.0,7.986334273488399,0.0,-0.11207295881662742,11023.7133453211,0.0,1.0,1.0
68.72999999999826,0.06461010135259543,0.06257114760541292,0.06461010135259543,0.025307814379039412,0.7497731678069945,0.9998608485795096,49.99304242897548,1.050323896058072,-130.0926547645119,1.0628166602348414,0.3303259395045035,-151.48296239025657,0.4095438349848182,-0.001348644602591275,5.648336491628109,5.648336491628109,11023.871000000001,0.0,7.985201262555379,0.0,-0.11151324080935407,11023.729696673998,0.0,1.0,1.0
68.73999999999826,0.06473202762678723,0.06257122771396856,0.06473202762678723,0.025443082055637164,0.747351181100565,0.999862484606214,49.9931242303107,1.0498202796836014,-130.14771414755512,1.0623855399710633,0.3312602978045618,-151.6051439495845,0.4088132007391764,-0.001483203278147771,5.648168128876968,5.648168128876968,11023.871000000001,0.0,7.984035572343438,0.0,-0.1109299028276575,11023.745642682956,0.0,1.0,1.0
68.74999999999827,0.06472478583866124,0.0625712950249591,0.06472478583866124,0.025469789513373274,0.7448956445602729,0.9998646450253228,49.99323225126614,1.0493304577943112,-130.20093012877805,1.0619146169005813,0.3314293920152506,-151.68101724538303,0.4083301297170119,-0.001525353344107104,5.648001414691329,5.648001414691329,11023.871000000001,0.0,7.9828257412352785,0.0,-0.11031983827036776,11023.760506746465,0.0,1.0,1.0
68.75999999999827,0.06458787333330449,0.06257132920064229,0.06458787333330449,0.025384525057382444,0.7426784514040884,0.9998670911788127,49.99335455894063,1.0489109441995224,-130.24898031313717,1.0614579685139742,0.33080583472744624,-151.7049526194979,0.4081519554237345,-0.0014701384115139854,5.647836379942852,5.647836379942852,11023.871000000001,0.0,7.981586160657447,0.0,-0.1096861010212681,11023.774600095367,0.0,1.0,1.0
68.76999999999828,0.06433509847465668,0.06257131218615182,0.06433509847465668,0.025197783211503302,0.7409469652530977,0.999869550376785,49.99347751883925,1.0486096453685037,-130.28907628024413,1.0610680320548644,0.3294536503698957,-151.67759845412255,0.4083001813846965,-0.001324732270624067,5.647673054414954,5.647673054414954,11023.871000000001,0.0,7.980303442207728,0.0,-0.10902688610125658,11023.787832367738,0.0,1.0,1.0
68.77999999999828,0.06399514556967234,0.06257123024541274,0.06399514556967234,0.024933003979961833,0.739895260932741,0.9998717491528721,49.993587457643606,1.048459601937546,-130.31935772624502,1.0607890026943492,0.3275312751895416,-151.60563099181718,0.40875485317485905,-0.0011076657314886343,5.6475114627790965,5.6475114627790965,11023.871000000001,0.0,7.978994108407453,0.0,-0.10834379189792967,11023.800116482817,0.0,1.0,1.0
68.78999999999829,0.06360839394278195,0.06257107551994316,0.06360839394278195,0.024623165653800166,0.7396397664690599,0.999873448153601,49.99367240768005,1.0484749638023207,-130.33915909255066,1.0606511849749132,0.32527231892817515,-151.5008588094866,0.40945715332923904,-0.0008460950312459033,5.647351624969562,5.647351624969562,11023.871000000001,0.0,7.977642701630985,0.0,-0.10763412379665387,11023.811189756887,0.0,1.0,1.0
68.79999999999829,0.06322111759476955,0.06257084691737573,0.06322111759476955,0.024305643781600404,0.7402045809140275,0.9998744715117841,49.99372357558921,1.0486500392146056,-130.34908596594923,1.0606674867932997,0.32295030794540197,-151.37856693217427,0.41031920573600933,-0.0005715824363093612,5.647193558605322,5.647193558605322,11023.871000000001,0.0,7.976267980632834,0.0,-0.10690165454045245,11023.82167229779,0.0,1.0,1.0
68.8099999999983,0.06287879690433627,0.06257055021716673,0.06287879690433627,0.024016827858319732,0.7415190818853411,0.9998747259460461,49.993736297302306,1.0489611795525604,-130.35090126201982,1.0608325766762376,0.3208382257349335,-151.25547393284188,0.41123772474709597,-0.0003155834312321285,5.6470372596435885,5.6470372596435885,11023.871000000001,0.0,7.974852308974009,0.0,-0.10614414956639362,11023.830607032563,0.0,1.0,1.0
68.8199999999983,0.06262018383790854,0.06257019738430009,0.06262018383790854,0.023787783958714757,0.7434277444578327,0.9998742079238715,49.99371039619358,1.0493706255148294,-130.3472652861162,1.061124501636762,0.3191730442514517,-151.14775108451653,0.41210781461519397,-0.00010570963218791904,5.646882728529632,5.646882728529632,11023.871000000001,0.0,7.9734168066280775,0.0,-0.10536428040672,11023.839065326727,0.0,1.0,1.0
68.82999999999831,0.06247152163720081,0.06256980518333069,0.06247152163720081,0.023640366731482013,0.7457104301395114,0.9998729990558258,49.993649952791294,1.0498320937839163,-130.34133954916075,1.0615082697061298,0.3181217981054073,-151.06889903452358,0.41283789534374016,3.773078821932979e-05,5.646729955794819,5.646729955794819,11023.871000000001,0.0,7.9719415303624075,0.0,-0.10455826686115136,11023.845951956531,0.0,1.0,1.0
68.83999999999831,0.062442410186277816,0.06256939327389902,0.062442410186277816,0.023585181804974504,0.7481123277293869,0.9998712487679817,49.99356243839909,1.050297007122021,-130.33629158792203,1.0619410008444925,0.31775844601724207,-151.02839128914522,0.4133618573354216,0.00010360609716041774,5.646578923724405,5.646578923724405,11023.871000000001,0.0,7.970450046313889,0.0,-0.10373065433908445,11023.852120901376,0.0,1.0,1.0
68.84999999999832,0.06252965794628172,0.06256898204286658,0.06252965794628172,0.023623444616176728,0.7503747447730303,0.9998691521310352,49.99345760655176,1.0507189961844936,-130.33501564579126,1.062377345909549,0.31808356491510364,-151.0313719881169,0.4136376660658555,8.880048468657559e-05,5.6464296062802255,5.6464296062802255,11023.871000000001,0.0,7.968920014502822,0.0,-0.10287726104119749,11023.85690590022,0.0,1.0,1.0
68.85999999999832,0.06272258846366797,0.06256859042735263,0.06272258846366797,0.023750214983198785,0.7522590064073745,0.9998669330922335,49.99334665461168,1.0510557567339016,-130.34003125529327,1.0627729624452562,0.31905343721584145,-151.0794477545849,0.41364065004776013,-4.296484562987812e-06,5.646281977201869,5.646281977201869,11023.871000000001,0.0,7.967377560238146,0.0,-0.102002016245357,11023.86090554697,0.0,1.0,1.0
68.86999999999833,0.06300319328274341,0.0625682339340908,0.06300319328274341,0.02395524979581247,0.7535661388733971,0.9998648291077507,49.99324145538753,1.051271420466469,-130.3533085775501,1.0630872850991737,0.32058172969335275,-151.17125291192812,0.41336483305675875,-0.0001685663901418652,5.646136004677542,5.646136004677542,11023.871000000001,0.0,7.965797830526193,0.0,-0.10110082922814725,11023.863529821068,0.0,1.0,1.0
68.87999999999833,0.06334577778562292,0.06256792302075712,0.06334577778562292,0.024221792101605525,0.7541544601054349,0.9998630732009838,49.99315366004919,1.0513399510572818,-130.37607673929548,1.0632863075976309,0.32253482507638825,-151.3016419469847,0.412827664440624,-0.0003909554204921794,5.645991638956065,5.645991638956065,11023.871000000001,0.0,7.9642095854605035,0.0,-0.10017962940108785,11023.865268033242,0.0,1.0,1.0
68.88999999999834,0.06371748124223064,0.06256766198218998,0.06371748124223064,0.024525726637475733,0.7539541256460367,0.9998618720718362,49.99309360359181,1.0512489277633221,-130.4086519084843,1.0633459164390213,0.3247311575029207,-151.4610472766685,0.41207384842703154,-0.0006515514714894276,5.645848843117563,5.645848843117563,11023.871000000001,0.0,7.962585378519905,0.0,-0.0992317958867832,11023.865721165446,0.0,1.0,1.0
68.89999999999834,0.06407980928002166,0.06256744845531101,0.06407980928002166,0.024835929824875334,0.7529768064208522,0.9998613818915846,49.993069094579226,1.0510029140692625,-130.4503121970039,1.0632553773961895,0.32694683894425114,-151.6355514941277,0.41117659535220885,-0.0009237529752962456,5.645707563342237,5.645707563342237,11023.871000000001,0.0,7.960956698766288,0.0,-0.09826399854061246,11023.86536489172,0.0,1.0,1.0
68.90999999999835,0.06439158162086019,0.06256727361438554,0.06439158162086019,0.025116542073266586,0.7513186783922481,0.9998616849636764,49.99308424818382,1.050625300292145,-130.49926030789106,1.0630202354636318,0.3289311961380948,-151.80799821790927,0.4102341555995437,-0.0011761973158977493,5.6455677457558995,5.6455677457558995,11023.871000000001,0.0,7.959293408174213,0.0,-0.09727074005828194,11023.863525568187,0.0,1.0,1.0
68.91999999999835,0.06461413225631657,0.06256712307070891,0.06461413225631657,0.025331919499724357,0.7491548426170002,0.99986277203308,49.993138601654,1.0501572211446715,-130.55273698633863,1.0626636354324057,0.33043811045254984,-151.96036034524943,0.40935876399345644,-0.0013770927884481782,5.64542933269937,5.64542933269937,11023.871000000001,0.0,7.95762977031256,0.0,-0.09625794178919644,11023.861033660945,0.0,1.0,1.0
68.92999999999836,0.06471992060693385,0.06256697841669565,0.06471992060693385,0.025454201598457377,0.7467208289962164,0.9998645402762596,49.99322701381298,1.049651649172615,-130.60741931236268,1.0622241973614635,0.3312792252704204,-152.07702387372632,0.4086550807165329,-0.001500778295579798,5.645292267403273,5.645292267403273,11023.871000000001,0.0,7.95593290448614,0.0,-0.09521973311715251,11023.857083805226,0.0,1.0,1.0
68.93999999999836,0.06469594307081437,0.06256681925077441,0.06469594307081437,0.02546694140877782,0.74428481506303,0.999866805006196,49.9933402503098,1.049167045451267,-130.65982919169954,1.0617515465251202,0.3313481369747117,-152.14643575818207,0.40820729738077216,-0.0015309558450121094,5.64515648747108,5.64515648747108,11023.871000000001,0.0,7.954239943203209,0.0,-0.09416274953461656,11023.852558687355,0.0,1.0,1.0
68.94999999999837,0.0645432716463051,0.06256662544587221,0.0645432716463051,0.025368357399062198,0.7421171469664055,0.9998693219982874,49.99346609991437,1.0487592255718463,-130.70668775191635,1.061299871227075,0.33062759193464386,-152.16370721380633,0.40806894220920376,-0.0014640931314521613,5.645021919045846,5.645021919045846,11023.871000000001,0.0,7.952515165281547,0.0,-0.09309109112482511,11023.84778314653,0.0,1.0,1.0
68.95999999999837,0.06427747403752909,0.0625663794056984,0.06427747403752909,0.025170504086186575,0.740460255269963,0.9998718166449546,49.99359083224773,1.0484746260883326,-130.74529823625042,1.0609209321926143,0.32919275921414476,-152.130180549133,0.40825685833444597,-0.0013087211959767683,5.644888558793156,5.644888558793156,11023.871000000001,0.0,7.950798592886034,0.0,-0.09198353373915606,11023.840418509762,0.0,1.0,1.0
68.96999999999838,0.06392881065422351,0.06256606805545153,0.06392881065422351,0.024898130535940893,0.7395001479603587,0.9998740176906552,49.99370088453276,1.0483442079622338,-130.77393158060534,1.0606575257058044,0.3272121532667934,-152.0531789101345,0.40874627408196607,-0.0010845334808665327,5.6447562958336155,5.6447562958336155,11023.871000000001,0.0,7.949051637638573,0.0,-0.09085886707900585,11023.832307907187,0.0,1.0,1.0
68.97999999999838,0.06353866174617526,0.06256568433033649,0.06353866174617526,0.024584988948428116,0.7393429630825026,0.9998756918094954,49.993784590474775,1.0483797765452516,-130.79207245091746,1.0605380303203116,0.3249259820615018,-151.94500162590464,0.4094743900658986,-0.0008194149652062284,5.644625105789333,5.644625105789333,11023.871000000001,0.0,7.947317268546043,0.0,-0.08971777483868813,11023.823991417526,0.0,1.0,1.0
68.98999999999839,0.06315353074431475,0.06256522797635558,0.06315353074431475,0.024268584940138397,0.7400016403257887,0.9998766719595008,49.99383359797504,1.0485733902273766,-130.80047237404875,1.0605731986829072,0.32260969164309633,-151.8211991278135,0.4103508279480137,-0.0005451228721193024,5.644494934478128,5.644494934478128,11023.871000000001,0.0,7.945553968517659,0.0,-0.0885516398922149,11023.814074836595,0.0,1.0,1.0
68.9999999999984,0.06281836751833886,0.06256470556228061,0.06281836751833886,0.023984859701238755,0.741395006302922,0.9998768751046692,49.993843755233456,1.0488995271393764,-130.80101586263763,1.0607556248742533,0.3205336125778329,-151.69851455403347,0.41127147762027505,-0.0002928164166501484,5.644365738257057,5.644365738257057,11023.871000000001,0.0,7.94380767911694,0.0,-0.08737007719347928,11023.803803405284,0.0,1.0,1.0
