t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
69.0099999999984,0.06257068652243829,0.0625641297059484,0.06257068652243829,0.023763915503028685,0.7433588948140379,0.9998763080119134,49.99381540059567,1.049319146579042,-130.7964443533888,1.061061608252631,0.31892783310059786,-151.59287635383473,0.41213239309394595,-8.935588721102616e-05,5.644237480428191,5.644237480428191,11023.871000000001,0.0,7.942033923648463,0.0,-0.0861643971471984,11023.79214780567,0.0,1.0,1.0
69.0199999999984,0.06243470637313758,0.06256351761837234,0.06243470637313758,0.023626170758472256,0.7456679350138087,0.9998750605772142,49.99375302886071,1.0497856004652313,-130.78993435062287,1.0614550799516314,0.31794795997235037,-151.51728158874272,0.41284507599735826,4.6123512165610614e-05,5.644110128986228,5.644110128986228,11023.871000000001,0.0,7.940281649948888,0.0,-0.08494338610561022,11023.780106629143,0.0,1.0,1.0
69.02999999999841,0.06241852351153417,0.06256288915811117,0.06241852351153417,0.02358137038331395,0.7480656328961329,0.9998732883406986,49.99366441703493,1.0502502008492358,-130.78463826035386,1.0618926180825727,0.3176598134934058,-151.48092382924182,0.41334567186714266,0.00010317442007858751,5.643983663511307,5.643983663511307,11023.871000000001,0.0,7.938503383343789,0.0,-0.08369997405198809,11023.766822232163,0.0,1.0,1.0
69.03999999999841,0.06251789569140156,0.06256226465221322,0.06251789569140156,0.023629746993742987,0.7502945337862257,0.999871190605698,49.9935595302849,1.0506669496005763,-130.78341635003582,1.0623287589560537,0.31805756214660563,-151.48839058951322,0.41359450509543594,7.956088546183515e-05,5.6438580607034305,5.6438580607034305,11023.871000000001,0.0,7.936751077892131,0.0,-0.08244182011490536,11023.753172258797,0.0,1.0,1.0
69.04999999999842,0.0627213166839536,0.0625616627333605,0.0627213166839536,0.023765762312294027,0.7521197452383988,0.9998689935805002,49.99344967902501,1.0509941445152886,-130.7887353889127,1.0627194622858616,0.319092682998801,-151.5409570145646,0.41356889989044143,-2.1796885981834047e-05,5.643733312847912,5.643733312847912,11023.871000000001,0.0,7.934974255574685,0.0,-0.08116201651284062,11023.73836241339,0.0,1.0,1.0
69.05999999999842,0.06300984440469072,0.06256109839383094,0.06300984440469072,0.023978444749048845,0.7533482217832982,0.9998669351015478,49.99334675507739,1.0511968828483078,-130.80248926351015,1.063024761999393,0.3206732550148984,-151.63685015763775,0.4132654514837984,-0.00019312572585688387,5.643609409579408,5.643609409579408,11023.871000000001,0.0,7.93322788501055,0.0,-0.0798682323307257,11023.72320355757,0.0,1.0,1.0
69.06999999999843,0.06335688321446765,0.0625605814199428,0.06335688321446765,0.02425019254982103,0.7538461238502138,0.9998652461475726,49.99326230737863,1.051250532436891,-130.82580875651925,1.0632116291401692,0.3226598580897109,-151.7704285173824,0.4127046706204387,-0.00042059318165695025,5.643486354008724,5.643486354008724,11023.871000000001,0.0,7.931458471621889,0.0,-0.07855339778850581,11023.706941719278,0.0,1.0,1.0
69.07999999999844,0.06372880349871397,0.06256011534633425,0.06372880349871397,0.024556017743938077,0.7535528618663442,0.999864128594554,49.9932064297277,1.0511445120150007,-130.85889375417207,1.0632573435102983,0.3248654560559387,-151.93159299053204,0.41193462132572434,-0.0006834636173189898,5.643364151604397,5.643364151604397,11023.871000000001,0.0,7.929723989615378,0.0,-0.07722670005683606,11023.690534910014,0.0,1.0,1.0
69.08999999999844,0.06408662008031381,0.0625596970397642,0.06408662008031381,0.02486409110705679,0.7524900704528176,0.9998637309342286,49.993186546711435,1.050885537127069,-130.9008964453553,1.0631529517670888,0.32706201264732876,-152.10597039440188,0.41103172060706245,-0.0009544461040215575,5.643242816938258,5.643242816938258,11023.871000000001,0.0,7.927967931742973,0.0,-0.07587895248607149,11023.672996556608,0.0,1.0,1.0
69.09999999999845,0.06438912108597682,0.06255931697795719,0.06438912108597682,0.025138261555136494,0.7507636751807273,0.9998641253473772,49.99320626736886,1.0504992045897388,-130.94989749892864,1.062906032047986,0.32899735032124466,-152.2761491581251,0.4100966097898817,-0.0012018479523382766,5.643122366135078,5.643122366135078,11023.871000000001,0.0,7.9262512601617825,0.0,-0.0745193141080669,11023.655297261705,0.0,1.0,1.0
69.10999999999845,0.06459849149342889,0.06255896022974053,0.06459849149342889,0.025343384597172135,0.7485570658408862,0.9998652912626221,49.993264563131106,1.050028413577838,-131.00304714207618,1.0625417115385207,0.330429242235857,-152.42419764010472,0.40924184264512764,-0.0013942334928101138,5.64300282473598,5.64300282473598,11023.871000000001,0.0,7.924514467566591,0.0,-0.07313995362154582,11023.636629799126,0.0,1.0,1.0
69.11999999999846,0.064688834046518,0.06255860806584597,0.064688834046518,0.025452731176781946,0.7461112594696612,0.9998671149160714,49.99335574580357,1.0495272686153858,-131.05698170504797,1.0621002815672682,0.3311781033245238,-152.5348362060634,0.40857039253873306,-0.0015068323842621842,5.642884217292734,5.642884217292734,11023.871000000001,0.0,7.922821487580237,0.0,-0.07174960027110386,11023.617836545522,0.0,1.0,1.0
69.12999999999846,0.06464915106303329,0.06255824002569456,0.06464915106303329,0.025451846013885792,0.7436959419053466,0.9998694036230659,49.99347018115329,1.0490540277943143,-131.10824319369783,1.0616321407189668,0.33114996031654237,-152.59740027088466,0.40816233185016865,-0.0015250693258157533,5.642766572629049,5.642766572629049,11023.871000000001,0.0,7.921109824583234,0.0,-0.07034019019241548,11023.598245651161,0.0,1.0,1.0
69.13999999999847,0.06448207589080351,0.06255783619571663,0.06448207589080351,0.02534058191172744,0.7415793703106526,0.9998719084263026,49.99359542131513,1.048663652148595,-131.15360497279323,1.061191437661763,0.33033772374381754,-152.60775906886474,0.40806724912732306,-0.001446846004978894,5.642649925065481,5.642649925065481,11023.871000000001,0.0,7.919446319898894,0.0,-0.06892050249266922,11023.578514697501,0.0,1.0,1.0
69.14999999999847,0.06420489339656055,0.06255737944432357,0.06420489339656055,0.025132506369033015,0.7399985249239318,0.9998743536989797,49.99371768494898,1.0484009879558875,-131.1904693060558,1.0608291158760046,0.32882748886786134,-152.56794208029987,0.4082973033817201,-0.0012820152341149887,5.642534312944511,5.642534312944511,11023.871000000001,0.0,7.917765547846916,0.0,-0.067482131951057,11023.557990992327,0.0,1.0,1.0
69.15999999999848,0.06384936364774008,0.0625568573630386,0.06384936364774008,0.024853596122515417,0.7391309159960144,0.9998764712633595,49.99382356316798,1.0482948461528634,-131.2172432399642,1.060586463171308,0.3267973789756541,-152.48589895506504,0.408822995253578,-0.001051368430801683,5.642419769989708,5.642419769989708,11023.871000000001,0.0,7.916137224026232,0.0,-0.06603433719632364,11023.537482051739,0.0,1.0,1.0
69.16999999999848,0.06345776733412334,0.06255626368115381,0.06345776733412334,0.02453828218283618,0.7390721026623781,0.9998780345694909,49.99390172847454,1.048354670502369,-131.23356340411513,1.0604898670351603,0.32449356500330384,-152.37439266430917,0.40957771959045863,-0.0007834429492075863,5.642306337321391,5.642306337321391,11023.871000000001,0.0,7.914493021579762,0.0,-0.06456825285781002,11023.516204060617,0.0,1.0,1.0
69.17999999999849,0.06307673218067507,0.06255559897644257,0.06307673218067507,0.024224112459188984,0.7398237471877963,0.9998788859759062,49.99394429879531,1.0485702976546183,-131.2403259344085,1.0605479070946024,0.3221927466685223,-152.24921099592893,0.41046881167317084,-0.0005101198783132961,5.642194049956169,5.642194049956169,11023.871000000001,0.0,7.912905489579686,0.0,-0.0630938916319211,11023.495109095064,0.0,1.0,1.0
69.18999999999849,0.06275058771114207,0.06255487059249716,0.06275058771114207,0.023946515106586307,0.741294174663337,0.999878953082146,49.9939476541073,1.048914390144889,-131.23953321579424,1.0607511255004323,0.3201620356668091,-152.12709759189806,0.41139154286255,-0.0002622090588224775,5.642083060376526,5.642083060376526,11023.871000000001,0.0,7.911303436317896,0.0,-0.061590907206697236,11023.47444958124,0.0,1.0,1.0
69.1999999999985,0.06251552349565213,0.06255409177812433,0.06251552349565213,0.023734567872885855,0.7433107639206795,0.9998782531848146,49.99391265924073,1.0493467084859864,-131.23400200407656,1.0610741235123606,0.31862408952631555,-152.0237078803451,0.4122431399098243,-6.576706856289971e-05,5.641973209845627,5.641973209845627,11023.871000000001,0.0,7.909762154473792,0.0,-0.060100290294251256,11023.451618787782,0.0,1.0,1.0
69.2099999999985,0.06239370245104522,0.06255328016322542,0.06239370245104522,0.02360724117451295,0.7456432472403577,0.9998768844706419,49.99384422353209,1.0498203339753367,-131.22691694119845,1.0614798411200528,0.31772288265913773,-151.9515224753298,0.4129383160923225,6.125607433073166e-05,5.641864636214784,5.641864636214784,11023.871000000001,0.0,7.908207672234774,0.0,-0.058579017342333235,11023.429752977418,0.0,1.0,1.0
69.2199999999985,0.06239173504992415,0.06255245577478737,0.06239173504992415,0.023573446831646087,0.7480337722268382,0.9998750085995195,49.993750429975975,1.0502865243324582,-131.2214103566847,1.061924383079976,0.3175161970334727,-151.9194614489852,0.41341547900100883,0.0001090751515324187,5.641757338454863,5.641757338454863,11023.871000000001,0.0,7.906717958787701,0.0,-0.05705352756552871,11023.407750171986,0.0,1.0,1.0
69.22999999999851,0.0625043555550765,0.06255163884941638,0.0625043555550765,0.023632457980356958,0.7502264306440942,0.999872829101232,49.9936414550616,1.0506997005580274,-131.22030433718135,1.062362229874932,0.3179919388525732,-151.93155760297483,0.4136373045718045,7.63167462349626e-05,5.641651346602274,5.641651346602274,11023.871000000001,0.0,7.905216324922811,0.0,-0.055510974970527684,11023.385205190734,0.0,1.0,1.0
69.23999999999852,0.06271924286613104,0.06255084768719596,0.06271924286613104,0.023778142302353426,0.751990387052268,0.9998705744280941,49.99352872140471,1.051018812708732,-131.2260089636182,1.0627496953247106,0.3190968415291639,-151.98874716393837,0.4135831382190856,-3.3568223191442204e-05,5.641546676977004,5.641546676977004,11023.871000000001,0.0,7.903783331172192,0.0,-0.053961647500198,11023.36299063228,0.0,1.0,1.0
69.24999999999852,0.06301653499107195,0.06255009674254222,0.06301653499107195,0.023998797578445606,0.7531387626126986,0.9998684827489759,49.99342413744879,1.0512099760520408,-131.2403383187636,1.0630474640162504,0.320733444093884,-152.08884002967784,0.4132521815261161,-0.00021214601459173393,5.641443352343281,5.641443352343281,11023.871000000001,0.0,7.902339651659793,0.0,-0.052395506923641894,11023.34029663303,0.0,1.0,1.0
69.25999999999853,0.06336875065796979,0.06254939511369635,0.06336875065796979,0.024275976178837998,0.7535457516694606,0.9998667829169998,49.993339145849994,1.0512500145683477,-131.26432182399236,1.063223535963571,0.32275658290580034,-152.22569121646387,0.41266803892301773,-0.00044480085877162887,5.641341380291415,5.641341380291415,11023.871000000001,0.0,7.9009683346649835,0.0,-0.05082314405415325,11023.317993224951,0.0,1.0,1.0
69.26999999999853,0.06374151659428837,0.06254874556657515,0.06374151659428837,0.02458382950349844,0.753160149489903,0.9998656718843486,49.99328359421743,1.0511302284610808,-131.29804095833106,1.063256632677045,0.324973882579155,-152.38867150903585,0.41188213555965375,-0.0007099811363708835,5.64124077757067,5.64124077757067,11023.871000000001,0.0,7.899587516825455,0.0,-0.04923492951473498,11023.295401068739,0.0,1.0,1.0
69.27999999999854,0.06409539956580447,0.0625481441984174,0.06409539956580447,0.02488985748339128,0.752013601390039,0.9998652903844193,49.993264519220965,1.0508595034592965,-131.34052133566547,1.0631396178717853,0.3271534188198905,-152.56296621067207,0.4109740359203939,-0.0009797349051248565,5.641141544125621,5.641141544125621,11023.871000000001,0.0,7.898282645166188,0.0,-0.04764109233096591,11023.273227575337,0.0,1.0,1.0
69.28999999999854,0.06438921811277311,0.06254758080046159,0.06438921811277311,0.025157676164294478,0.7502217228055431,0.9998657004771385,49.99328502385693,1.050465624504273,-131.38972296764385,1.0628821149378695,0.3290419160764103,-152.7309347236663,0.4100466382217055,-0.0012220893649879383,5.64104367932114,5.64104367932114,11023.871000000001,0.0,7.8969694039153,0.0,-0.046030783195515,11023.250765650128,0.0,1.0,1.0
69.29999999999855,0.06458608809484714,0.0625470399178839,0.06458608809484714,0.02535271915791781,0.7479760077911783,0.9998668704219723,49.993343521098616,1.0499931912277871,-131.44270941661378,1.0625112106897854,0.33040158275094356,-152.87477648199777,0.4092126027039767,-0.0014060331399654916,5.640947130064514,5.640947130064514,11023.871000000001,0.0,7.8957355321940215,0.0,-0.044415975320611076,11023.229406423294,0.0,1.0,1.0
69.30999999999855,0.06466177398754866,0.06254650252562403,0.06466177398754866,0.02544941052617891,0.7455226441858672,0.9998686758692066,49.993433793460326,1.0494973610704217,-131.49608081008913,1.0620688021323546,0.3310617831909986,-152.97955669662733,0.4085731070225747,-0.0015077062582201164,5.640851841068925,5.640851841068925,11023.871000000001,0.0,7.894494364554433,0.0,-0.04278594898567101,11023.208434228762,0.0,1.0,1.0
69.31999999999856,0.06460714927367738,0.06254594813449721,0.06460714927367738,0.02543515350578417,0.7431326558824751,0.9998709162537506,49.99354581268753,1.0490362485636806,-131.54639640671417,1.0616060560032807,0.3309401511597505,-153.03543313131343,0.40820442930594614,-0.0015141378186280877,5.640757753859855,5.640757753859855,11023.871000000001,0.0,7.893335784964887,0.0,-0.04115264872073859,11023.18876152342,0.0,1.0,1.0
69.32999999999856,0.06442652061214602,0.06254535707770882,0.06442652061214602,0.02531153541194142,0.741071985560458,0.9998733380603048,49.99366690301524,1.0486638898586187,-131.59048635721004,1.0611770617484038,0.33004046352306166,-153.03908292605396,0.4081519480640079,-0.0014247518958458577,5.640664849139208,5.640664849139208,11023.871000000001,0.0,7.8921709214508695,0.0,-0.03950387025474121,11023.169235829357,0.0,1.0,1.0
69.33999999999857,0.06413896796753377,0.06254471272246583,0.06413896796753377,0.02509370860183231,0.7395718161107041,0.9998756650428255,49.99378325214128,1.048423441689613,-131.62585801005795,1.060831882507999,0.328460234935578,-152.99326647316585,0.40842290023972094,-0.0012507899724546814,5.640573135482554,5.640573135482554,11023.871000000001,0.0,7.891091705793595,0.0,-0.03785220309144187,11023.150650214111,0.0,1.0,1.0
69.34999999999857,0.06377774084029829,0.06254400335871153,0.06377774084029829,0.024808872676013644,0.7388007905129739,0.9998776326195126,49.99388163097563,1.0483414912913982,-131.65105880502358,1.0606102209002028,0.32638713805704717,-152.90657235672865,0.4089830051581501,-0.0010141434489312623,5.6404826528345815,5.6404826528345815,11023.871000000001,0.0,7.890007153299412,0.0,-0.036186683062125295,11023.132192558625,0.0,1.0,1.0
69.35999999999858,0.0633859562021213,0.06254322353690238,0.0633859562021213,0.024492090000397024,0.7388435982679645,0.999879021517731,49.99395107588655,1.048425085865708,-131.66587885480797,1.0605364129395192,0.32407290810982525,-152.7922193506807,0.4097619282177174,-0.0007439670136828273,5.640393438332911,5.640393438332911,11023.871000000001,0.0,7.889011106689007,0.0,-0.03451937039243463,11023.114596182366,0.0,1.0,1.0
69.36999999999858,0.06301028103704716,0.06254237468629781,0.06301028103704716,0.024180890441796214,0.7396904681996056,0.999879683897076,49.9939841948538,1.0486618426128698,-131.67135758992205,1.0606168349726912,0.3217949709789745,-152.66621367854023,0.410664862080365,-0.00047221772582717054,5.640305553736928,5.640305553736928,11023.871000000001,0.0,7.888010602005431,0.0,-0.03283888509407653,11023.097039882276,0.0,1.0,1.0
69.37999999999859,0.06269434570156496,0.06254146493645746,0.06269434570156496,0.023910137218952913,0.7412392151813297,0.9998795582603547,49.99397791301774,1.049022637321585,-131.66961174328995,1.0608399776913133,0.3198167343995238,-152.5452770826118,0.41158661354077,-0.00022931294575451178,5.640219048096142,5.640219048096142,11023.871000000001,0.0,7.887101238660596,0.0,-0.03115765482690041,11023.080285919015,0.0,1.0,1.0
69.3899999999986,0.062472958718380864,0.06254050816976595,0.062472958718380864,0.023707849904075085,0.7433088796432402,0.9998786725784113,49.993933628920566,1.0494660739146306,-131.66352860906855,1.0611787677185653,0.31835308304282356,-152.44477094555492,0.4124257081134376,-4.0475749956726814e-05,5.640133988616018,5.640133988616018,11023.871000000001,0.0,7.886188224412142,0.0,-0.02946356078522437,11023.063473193626,0.0,1.0,1.0
69.3999999999986,0.06236615501187652,0.06253952243015969,0.06236615501187652,0.023591457764381377,0.7456645027945329,0.9998771333812666,49.993856669063334,1.049945046120185,-131.65629468757254,1.0615951901713288,0.3175358496612477,-152.37659205726442,0.41310030762119154,7.761817403114518e-05,5.6400504259224515,5.6400504259224515,11023.871000000001,0.0,7.885368767395772,0.0,-0.027769730336382838,11023.047413506141,0.0,1.0,1.0
69.4099999999986,0.06237902398717282,0.06253852790269238,0.06237902398717282,0.023568932548914873,0.7480472203305868,0.999875108131138,49.9937554065569,1.0504109336891798,-131.651014467098,1.062044999588395,0.3174143960226743,-152.34929731238384,0.4135513816663997,0.00011595539538158256,5.639968430520252,5.639968430520252,11023.871000000001,0.0,7.884546392150435,0.0,-0.026064349166924506,11023.031383669191,0.0,1.0,1.0
69.41999999999861,0.0625054418460456,0.06253754472047963,0.0625054418460456,0.023638831362575184,0.7502029589558048,0.999872804350754,49.9936402175377,1.050818537193092,-131.65047116264415,1.0624827003117234,0.31797153811100237,-152.36650635070598,0.41374352009182447,7.380217296496655e-05,5.639888052138314,5.639888052138314,11023.871000000001,0.0,7.883819798381117,0.0,-0.024359878635303145,11023.016087196977,0.0,1.0,1.0
69.42999999999861,0.062732221899476,0.06253659083732108,0.062732221899476,0.023794400842426438,0.7519050859140505,0.9998704527577494,49.99352263788747,1.0511274711065317,-131.65701494296093,1.0628649595462,0.3191490049970686,-152.42880661444485,0.41365817639150526,-4.483812887520061e-05,5.639809361242958,5.639809361242958,11023.871000000001,0.0,7.883090942134437,0.0,-0.022644675614756984,11023.00084526299,0.0,1.0,1.0
69.43999999999862,0.06303858266127059,0.06253568015736452,0.06303858266127059,0.024023183933553877,0.7529730945439013,0.9998682917511037,49.993414587555186,1.0513049067267897,-131.67237693037333,1.0631531395008142,0.3208437608961418,-152.5335699383464,0.41329721484812343,-0.0002308461156862729,5.63973240816674,5.63973240816674,11023.871000000001,0.0,7.882459798425873,0.0,-0.02093228198456395,11022.986515204799,0.0,1.0,1.0
69.44999999999862,0.06339616931607508,0.06253482108108864,0.06339616931607508,0.02430586491972646,0.75328939353194,0.9998665479057147,49.99332739528574,1.0513291714166804,-131.69748263406626,1.063316306389789,0.32290491526357196,-152.6741279357176,0.41268738547594935,-0.00046879855223139894,5.639657260265749,5.639657260265749,11023.871000000001,0.0,7.881826968266061,0.0,-0.019209507145485333,11022.972226285261,0.0,1.0,1.0
69.45999999999863,0.06376988899860392,0.06253401560019639,0.06376988899860392,0.02461573172320443,0.7528122977781033,0.9998654130633823,49.99327065316911,1.0511934896184685,-131.73229345981173,1.0633346656079703,0.32513485573779427,-152.83931540189622,0.4118834927450684,-0.0007363220050796964,5.639584326198886,5.639584326198886,11023.871000000001,0.0,7.881293600795526,0.0,-0.017463577867777583,11022.962442484988,0.0,1.0,1.0
69.46999999999863,0.06411990088679319,0.06253325904217143,0.06411990088679319,0.02491963974150452,0.7515835323974855,0.99986502002106,49.993251001053004,1.0509089389503863,-131.77570813390804,1.0632029333681057,0.3272980010958267,-153.01388889097026,0.4109682038621545,-0.0010048252292762785,5.639513056462123,5.639513056462123,11023.871000000001,0.0,7.880759041368025,0.0,-0.015758644392916542,11022.945587718554,0.0,1.0,1.0
69.47999999999864,0.06440511132380888,0.06253254051727679,0.06440511132380888,0.02518102673802425,0.7497283806839299,0.9998654206092399,49.993271030462,1.0505054793666675,-131.8255674924947,1.0629327930735724,0.32914034601815145,-153.18000732864635,0.4100465536495366,-0.0012421034909234838,5.639443818583277,5.639443818583277,11023.871000000001,0.0,7.880325413205341,0.0,-0.014023751838184287,11022.93434727691,0.0,1.0,1.0
69.48999999999864,0.06458963354658208,0.06253184405801786,0.06458963354658208,0.025365975253912102,0.7474463154215625,0.9998665719395499,49.99332859697749,1.0500293578502475,-131.87885183642211,1.0625532743136192,0.33042898681533445,-153.32003770250748,0.40923112732748623,-0.0014176332441724754,5.639376586349426,5.639376586349426,11023.871000000001,0.0,7.879891003955089,0.0,-0.012288345848064952,11022.922147948746,0.0,1.0,1.0
69.49999999999865,0.06465101743307951,0.06253115035885794,0.06465101743307951,0.02545027366676811,0.744988380819645,0.9998683394885669,49.99341697442834,1.049536566125221,-131.9321337444179,1.0621077670106451,0.3310032392062794,-153.41952053485008,0.4086207799346353,-0.0015086651108914204,5.6393113920038545,5.6393113920038545,11023.871000000001,0.0,7.879558731726904,0.0,-0.010557025116003583,11022.91084181186,0.0,1.0,1.0
69.50999999999866,0.06458177584643933,0.06253043891917894,0.06458177584643933,0.02542299473454668,0.7426268223645308,0.999870515022228,49.9935257511114,1.0490851251941025,-131.98198471923874,1.0616481626981378,0.330790979662312,-153.46935495417432,0.40828846189908585,-0.0015036717534554697,5.639248285843372,5.639248285843372,11023.871000000001,0.0,7.879226004016559,0.0,-0.00881750544055604,11022.899799732715,0.0,1.0,1.0
69.51999999999866,0.06438797115440206,0.06252969033660677,0.06438797115440206,0.02528740292326713,0.7406251401141566,0.9998728406853581,49.99364203426791,1.0487281238130175,-132.02529498064038,1.061228442860665,0.3298071158772667,-153.46696312472895,0.4082752904146002,-0.0014035345692791565,5.639187288933989,5.639187288933989,11023.871000000001,0.0,7.878996400565108,0.0,-0.007082804729486189,11022.889695904185,0.0,1.0,1.0
69.52999999999867,0.06409053625591858,0.06252888849442163,0.06409053625591858,0.02506027913019813,0.7392085221200466,0.999875039881757,49.99375199408785,1.0485069764385797,-132.05968096838035,1.0608977587870034,0.3281609100298792,-153.41586130193812,0.40858343119648766,-0.0012209232872848336,5.639128446637921,5.639128446637921,11023.871000000001,0.0,7.8787665807344265,0.0,-0.005340489521265583,11022.879894350046,0.0,1.0,1.0
69.53999999999867,0.0637241810780942,0.06252802239621164,0.0637241810780942,0.0247700371628035,0.7385365501962644,0.9998768519504785,49.99384259752392,1.0484460146842918,-132.08383227760245,1.0606941901899407,0.32604941841946006,-153.32528629334598,0.40917382957773796,-0.0009788270513352917,5.639071772555315,5.639071772555315,11023.871000000001,0.0,7.87864057821931,0.0,-0.0036036904696147955,11022.871069555205,0.0,1.0,1.0
69.54999999999868,0.06333278477314692,0.06252708742522028,0.06333278477314692,0.024452330402728303,0.738682940499037,0.9998780651648042,49.99390325824021,1.0485498889213456,-132.0976914628897,1.0606399991955924,0.32372950652230764,-153.20890574821024,0.40997253369237113,-0.0007069877918760258,5.639017307426661,5.639017307426661,11023.871000000001,0.0,7.878514510759044,0.0,-0.0018600031873025138,11022.86256847199,0.0,1.0,1.0
69.55999999999868,0.06296296914185506,0.06252608586941207,0.06296296914185506,0.02414462176920349,0.7396265104653025,0.999878541633633,49.99392708168165,1.0488040258936295,-132.1024376899492,1.0607393614253453,0.32147882934354544,-153.08292618327226,0.41088275173374716,-0.00043739852364807876,5.638965056139027,5.638965056139027,11023.871000000001,0.0,7.878492693189755,0.0,-0.0001225429552420231,11022.855174856551,0.0,1.0,1.0
69.56999999999869,0.06265759619893477,0.06252502664737011,0.06265759619893477,0.023881169866440396,0.7412547050981314,0.9998782307752796,49.99391153876398,1.0491775623555177,-132.1002968251104,1.0609787424688157,0.3195566857387028,-152.9640248592604,0.41179897764709644,-0.00020004909371020355,5.638915055267596,5.638915055267596,11023.871000000001,0.0,7.878470873676526,0.0,0.0016211782075156679,11022.848108769796,0.0,1.0,1.0
69.57999999999869,0.06245005243808988,0.06252392427516519,0.06245005243808988,0.023688912960652248,0.7433784497247534,0.9998771711323912,49.99385855661956,1.0496280001780056,-132.09422087598554,1.0613294365531951,0.31816995081099103,-152.86724717148414,0.41262114983598785,-1.93059072381499e-05,5.638867305905052,5.638867305905052,11023.871000000001,0.0,7.878553474525134,0.0,0.0033578747433391956,11022.842084949543,0.0,1.0,1.0
69.5899999999987,0.06235821955366534,0.06252279720980532,0.06235821955366534,0.023583696915492305,0.7457583264058244,0.9998754774632413,49.99377387316207,1.050108098402889,-132.08739286076332,1.0617525064355358,0.317438131817512,-152.8038647866625,0.4132709931451477,8.947350220725458e-05,5.638821839028125,5.638821839028125,11023.871000000001,0.0,7.878636047507849,0.0,0.005100111317749338,11022.836515694104,0.0,1.0,1.0
69.5999999999987,0.06238544826716276,0.06252166579450275,0.06238544826716276,0.023572200639926915,0.7481349085284512,0.9998733223005062,49.993666115025306,1.05056971539286,-132.0828741850679,1.0622035390884763,0.31740052166348787,-152.78183274626568,0.41369293029106907,0.0001183857224971302,5.638778650635457,5.638778650635457,11023.871000000001,0.0,7.878822948367415,0.0,0.006834548637983891,11022.832015996824,0.0,1.0,1.0
69.6099999999987,0.06252490506799634,0.0625205500636621,0.06252490506799634,0.02365250401338721,0.7502563848487531,0.9998709162686259,49.9935458134313,1.0509680927873608,-132.08340381638246,1.0626372403016415,0.31803591077085647,-152.80449909153364,0.4138531481592297,6.711878002878952e-05,5.638737771903932,5.638737771903932,11023.871000000001,0.0,7.879009706300376,0.0,0.008573749007921454,11022.82798345343,0.0,1.0,1.0
69.61999999999871,0.06276264077222173,0.06251946763749458,0.06276264077222173,0.023817359225826822,0.751900524681444,0.9998684917309949,49.99342458654974,1.0512635254465308,-132.09126937846744,1.063010708894531,0.31928170388517085,-152.8721749200893,0.41373499895927385,-5.988587566664594e-05,5.638699198559159,5.638699198559159,11023.871000000001,0.0,7.879300424510747,0.0,0.010304325660212674,11022.82502439412,0.0,1.0,1.0
69.62999999999872,0.06307703724948613,0.06251843189229037,0.06307703724948613,0.0240536055884171,0.7528932357499746,0.9998662868168814,49.99331434084407,1.0514242566541467,-132.10811804499048,1.0632860264554012,0.3210297472468855,-152.98181582167686,0.4133428911939018,-0.0002528657707354526,5.6386629618302315,5.6386629618302315,11023.871000000001,0.0,7.879590795683587,0.0,0.012038849968862333,11022.822584327492,0.0,1.0,1.0
69.63999999999872,0.06343892442200882,0.06251745056306163,0.06343892442200882,0.02434107724592333,0.7531250444414338,0.9998645253965331,49.99322626982666,1.051430133540111,-132.13477153406637,1.063433351119214,0.3231237085920419,-153.12623473431913,0.4127066588178958,-0.0004956029966152881,5.63862905931613,5.63862905931613,11023.871000000001,0.0,7.879984497311502,0.0,0.013763881670290643,11022.821223407427,0.0,1.0,1.0
69.64999999999873,0.06381253680160386,0.06251652490854262,0.06381253680160386,0.024652216424791016,0.7525635785506355,0.999863393822795,49.99316969113975,1.051276313363315,-132.17107225986794,1.0634343896432872,0.3253609706828491,-153.2937387594517,0.41188442855882845,-0.0007649164775992163,5.6385980761688765,5.6385980761688765,11023.871000000001,0.0,7.8803775591069405,0.0,0.015522936049590921,11022.825647356934,0.0,1.0,1.0
69.65999999999873,0.06415767500988424,0.06251564953479298,0.06415767500988424,0.024953270229763968,0.751260341992876,0.9998630166421103,49.99315083210551,1.0509760527072203,-132.21579433303557,1.063285715576987,0.32750257346342904,-153.46867607902595,0.4109618737871281,-0.001031607980788436,5.638569082623829,5.638569082623829,11023.871000000001,0.0,7.880873048854103,0.0,0.017211209258650703,11022.82091425095,0.0,1.0,1.0
69.66999999999874,0.0644334127775707,0.06251481292388,0.0644334127775707,0.025207577775445352,0.749349900293627,0.9998634352507978,49.99317176253989,1.0505614295320893,-132.26666378358235,1.0630010546915134,0.32929428773027497,-153.63304709576443,0.4100459560049979,-0.00126331271254531,5.6385426155450675,5.6385426155450675,11023.871000000001,0.0,7.881367517980831,0.0,0.018941616871431807,11022.823486302317,0.0,1.0,1.0
69.67999999999874,0.0646050550241963,0.06251399864944066,0.0646050550241963,0.025382027582237225,0.7470391281285425,0.9998645957441695,49.99322978720848,1.0500801786141443,-132.32058894210127,1.0626112991039511,0.3305092862290487,-153.76945483576014,0.409248687986414,-0.001430131407516022,5.638518547908594,5.638518547908594,11023.871000000001,0.0,7.881963242421941,0.0,0.02065090235217539,11022.825493460181,0.0,1.0,1.0
69.68999999999875,0.06465182056346325,0.0625131871754827,0.06465182056346325,0.025453668288212255,0.7445833157631676,0.9998663537454866,49.99331768727433,1.0495890639266774,-132.37411921787984,1.0621612194146564,0.3309961670078417,-153.8638681178424,0.4086667614759084,-0.001510336787628061,5.638496925831248,5.638496925831248,11023.871000000001,0.0,7.882557478468543,0.0,0.02236149498035673,11022.828106259321,0.0,1.0,1.0
69.69999999999875,0.06456788496790998,0.06251235803147967,0.06456788496790998,0.02541334867491107,0.7422554676393517,0.9998684936246269,49.993424681231346,1.0491458783020156,-132.42384448995168,1.0617033501829156,0.3306933861763451,-153.90800477676578,0.40836954987054674,-0.0014939510782541812,5.638477752692198,5.638477752692198,11023.871000000001,0.0,7.883251554255668,0.0,0.024059870915140474,11022.83180799345,0.0,1.0,1.0
69.70999999999876,0.06436104840835927,0.06251149210833319,0.06436104840835927,0.025265988810634514,0.7403162274468258,0.9998707536393621,49.99353768196811,1.0488026554739045,-132.46672055361356,1.061291448118078,0.3296268964782493,-153.90002724413338,0.40839384560646647,-0.0013832973829928374,5.63846107732448,5.63846107732448,11023.871000000001,0.0,7.883943588069566,0.0,0.025758590078943284,11022.83611092712,0.0,1.0,1.0
69.71999999999876,0.06405404759401805,0.0625105738184568,0.06405404759401805,0.025029945186727378,0.7389845047544329,0.9998728573054554,49.99364286527277,1.0485989962962061,-132.50047666225245,1.0609736558813123,0.32791740637224703,-153.8441905574013,0.40873677465281455,-0.0011924306339991461,5.63844690926366,5.63844690926366,11023.871000000001,0.0,7.8847337831849265,0.0,0.027444136357882863,11022.84154665656,0.0,1.0,1.0
69.72999999999877,0.06368297511507956,0.06250959287420242,0.06368297511507956,0.024734768222090097,0.7384107121220381,0.9998745482762905,49.993727413814526,1.0485569510284796,-132.52394578991036,1.0607863660159702,0.32577086320544985,-153.75035084218723,0.4093546348713957,-0.0009453724718587499,5.638435305738001,5.638435305738001,11023.871000000001,0.0,7.885521298516823,0.0,0.029129041835411453,11022.847569135276,0.0,1.0,1.0
69.73999999999877,0.06329238011408604,0.06250854546814272,0.06329238011408604,0.02441661783165577,0.7386576883998535,0.9998756226269696,49.99378113134848,1.0486787922341068,-132.53722147612362,1.0607497431565398,0.32344868115739944,-153.63258899277878,0.4101700473685019,-0.0006723793418091963,5.638426283312012,5.638426283312012,11023.871000000001,0.0,7.886405038885752,0.0,0.030799847306901492,11022.854700919399,0.0,1.0,1.0
69.74999999999878,0.06292875197693527,0.06250743470598613,0.06292875197693527,0.024112816990582223,0.7396931373228537,0.999875952499541,49.99379762497705,1.0489478092298248,-132.54161892838272,1.0608657780623485,0.3212282031828691,-153.50727576543574,0.4110844431869688,-0.00040541549534286797,5.638419904923496,5.638419904923496,11023.871000000001,0.0,7.887285379313685,0.0,0.03246901431540546,11022.862466156099,0.0,1.0,1.0
69.75999999999878,0.0626341192438244,0.06250627023961237,0.0626341192438244,0.023856971157316744,0.7413945999487485,0.9998754981452199,49.993774907261,1.0493314705285484,-132.53946810740993,1.0611189571801565,0.3193642259521693,-153.39101376789017,0.4119921829520282,-0.00017399807329794483,5.638416193230146,5.638416193230146,11023.871000000001,0.0,7.88825976822267,0.0,0.03412318169649615,11022.871359604242,0.0,1.0,1.0
69.76999999999879,0.062440371255184604,0.06250506715238732,0.062440371255184604,0.023674955450192853,0.743565558005,0.9998743083045302,49.99371541522651,1.049786267644319,-132.53377735113403,1.0614790411959185,0.31805529604523636,-153.29855258904973,0.4127947671246571,-1.6575877029648134e-06,5.638415219933275,5.638415219933275,11023.871000000001,0.0,7.889229956777908,0.0,0.03577477269761261,11022.88084487329,0.0,1.0,1.0
69.7799999999988,0.062363543217628326,0.06250384424283321,0.062363543217628326,0.023581479019345594,0.7459625072594651,0.9998725063458329,49.993625317291645,1.050264477795451,-132.52773508075148,1.0619060451559414,0.3174108379427547,-153.24080593607493,0.41341642207221585,9.715014781826875e-05,5.638417012674081,5.638417012674081,11023.871000000001,0.0,7.890291771776179,0.0,0.03741046432283158,11022.891436762873,0.0,1.0,1.0
69.7899999999988,0.06240523047674155,0.06250262193925353,0.06240523047674155,0.023581734149988168,0.7483257917977776,0.9998702703830664,49.99351351915332,1.0507184223714263,-132.52436073216217,1.062355281365444,0.3174596957669617,-153.2249733962993,0.41380520564458595,0.00011582299397407125,5.638421647360075,5.638421647360075,11023.871000000001,0.0,7.8913485082201955,0.0,0.03904268079474521,11022.90265115276,0.0,1.0,1.0
69.7999999999988,0.0625577608047898,0.06250142010532954,0.0625577608047898,0.02367310977923603,0.7504062569119083,0.9998678144144362,49.993390720721806,1.0511038691660533,-132.52634570918653,1.0627816385665418,0.3181756934619312,-153.25399217556506,0.41392931550152046,5.4671472060036086e-05,5.638429154605696,5.638429154605696,11023.871000000001,0.0,7.892494233941165,0.0,0.04065818610282827,11022.914943759222,0.0,1.0,1.0
69.80999999999881,0.06280633005280559,0.06250025596020271,0.06280633005280559,0.023847763712150503,0.751986574020653,0.9998653724271435,49.993268621357174,1.0513818934201151,-132.53591005250496,1.0631426981138195,0.31949131896106275,-153.32783931833342,0.4137742878921654,-8.133315370913857e-05,5.638439611256235,5.638439611256235,11023.871000000001,0.0,7.8936339276476755,0.0,0.04226938491339041,11022.927879060155,0.0,1.0,1.0
69.81999999999881,0.06312842677657392,0.06249914229346728,0.06312842677657392,0.0240917845503754,0.7528996031071934,0.9998631820496425,49.993159102482124,1.0515219182161366,-132.5546111011159,1.063401345032131,0.32129294682988574,-153.44303163371566,0.41334728230419004,-0.0002817428179411191,5.638453049388445,5.638453049388445,11023.871000000001,0.0,7.894859743127953,0.0,0.04386307073506814,11022.941854465991,0.0,1.0,1.0
69.82999999999882,0.06349404309757163,0.06249808612884498,0.06349404309757163,0.02438414070003175,0.7530444965321107,0.9998614640670662,49.99307320335331,1.0515054179790133,-132.5831608141262,1.063528928110109,0.32341864321436187,-153.59185976248864,0.412681358177994,-0.0005295308839379162,5.638469548148487,5.638469548148487,11023.871000000001,0.0,7.896078500880586,0.0,0.04545167863607904,11022.956450167112,0.0,1.0,1.0
69.83999999999882,0.06386675271926136,0.06249708796335438,0.06386675271926136,0.024696442441530034,0.7523986103462151,0.9998603988733041,49.9930199436652,1.051329577452096,-132.62127734628908,1.0635087552845546,0.3256608204512481,-153.76211519200828,0.41183803023701726,-0.0008007208803023059,5.638489135383932,5.638489135383932,11023.871000000001,0.0,7.897380291627798,0.0,0.047022202126245694,11022.972104554045,0.0,1.0,1.0
69.84999999999883,0.06420604347553423,0.06249614167317913,0.06420604347553423,0.024994373950054535,0.7510234865936591,0.9998601022775224,49.99300511387612,1.0510098985727976,-132.66760640975232,1.063339344211301,0.32777737866765644,-153.9377646771253,0.41090595146858294,-0.001065548091354264,5.63851188901409,5.63851188901409,11023.871000000001,0.0,7.898673929980797,0.0,0.04858683716663598,11022.988348451774,0.0,1.0,1.0
69.85999999999883,0.06447136135196282,0.06249523512591,0.06447136135196282,0.025241374907702903,0.7490630361194439,0.9998606048204344,49.99303024102172,1.0505805400683499,-132.71976100242415,1.0630365224790783,0.329515105329495,-154.10074905767814,0.4099935769549051,-0.001291663854894317,5.638537833734208,5.638537833734208,11023.871000000001,0.0,7.900047323145786,0.0,0.05013279011127715,11023.005623288815,0.0,1.0,1.0
69.86999999999884,0.06462949736452384,0.062494351472033624,0.06462949736452384,0.02540538031864603,0.7467309762548939,0.9998618419839622,49.99309209919811,1.050090485758738,-132.77459189985913,1.0626329263149115,0.3306550300424195,-154.23401669061096,0.4092115910206774,-0.0014500037190926934,5.638567040931924,5.638567040931924,11023.871000000001,0.0,7.901411403583962,0.0,0.05167220030176769,11023.02346850906,0.0,1.0,1.0
69.87999999999884,0.06466119430713459,0.06249347099827195,0.06466119430713459,0.02546454423195961,0.7442862267267816,0.9998636599758474,49.99318299879237,1.0495972442012294,-132.82862744708643,1.0621746031422388,0.33105411847580735,-154.32388866611703,0.4086547876573698,-0.0015197270406972843,5.638599528740493,5.638599528740493,11023.871000000001,0.0,7.902851758961508,0.0,0.05319239729709452,11023.042322081288,0.0,1.0,1.0
69.88999999999885,0.06456222693072587,0.06249257332967221,0.06456222693072587,0.025411511682931806,0.7420020203106066,0.9998658360465615,49.99329180232807,1.049158321457476,-132.8784770944907,1.0617146807113034,0.3306611666804448,-154.3629370319716,0.40838895256574304,-0.0014924351399886043,5.638635360831423,5.638635360831423,11023.871000000001,0.0,7.904281579423821,0.0,0.05470545712934776,11023.061728971043,0.0,1.0,1.0
69.89999999999885,0.06434210574244861,0.0624916397231706,0.06434210574244861,0.025252832555543253,0.740135611840837,0.9998681048931284,49.99340524465642,1.0488246472973002,-132.9211636368121,1.0613066293764453,0.3295130080196654,-154.35005675855047,0.4084465562401304,-0.0013718726864731523,5.638674546968884,5.638674546968884,11023.871000000001,0.0,7.905784025931492,0.0,0.05619881827708433,11023.082109229761,0.0,1.0,1.0
69.90999999999886,0.06402533903423917,0.062490655195871846,0.06402533903423917,0.0250083884972239,0.7388991224146907,0.9998701904458183,49.993509522290914,1.0486339905824162,-132.95452969059633,1.0609975400547758,0.32774155980877817,-154.29021691816843,0.4088197440984265,-0.0011734351382964234,5.638717142721622,5.638717142721622,11023.871000000001,0.0,7.907274657227513,0.0,0.05768448519979211,11023.103020669438,0.0,1.0,1.0
69.91999999999886,0.06364935162424704,0.06248961024293465,0.06364935162424704,0.024708797050451526,0.7384333477777083,0.999871840893278,49.9935920446639,1.048606140417694,-132.9775506219217,1.0608221040276495,0.3255613032140924,-154.19385574653222,0.4094602991884308,-0.0009221135878280592,5.638763145709235,5.638763145709235,11023.871000000001,0.0,7.908834065269009,0.0,0.059149975365274006,11023.124873158571,0.0,1.0,1.0
69.92999999999887,0.06325929892018496,0.06248850193506119,0.06325929892018496,0.02439064971866023,0.7387899042197008,0.9998728601951873,49.99364300975937,1.0487410494206302,-132.99046819528064,1.0607984092456448,0.323237776187388,-154.075423231398,0.4102876040297553,-0.0006486096363800889,5.638813373810642,5.638813373810642,11023.871000000001,0.0,7.910380324347004,0.0,0.06063955466236226,11023.153929167742,0.0,1.0,1.0
69.93999999999888,0.06290147512597195,0.06248733425644007,0.06290147512597195,0.024091065006615568,0.7399251662078117,0.9998731304397402,49.99365652198701,1.0490199553154829,-132.9947294176617,1.0609263157085957,0.3210476142726848,-153.95141042289342,0.4112015187549548,-0.00038479710010309837,5.6388665046039845,5.6388665046039845,11023.871000000001,0.0,7.911991407223257,0.0,0.06204508544789791,11023.170698734795,0.0,1.0,1.0
69.94999999999888,0.06261702816194745,0.06248611764319948,0.06261702816194745,0.023842952908352,0.7417066754901321,0.9998726224570152,49.993631122850765,1.0494087575624274,-132.99276329951692,1.0611884095013053,0.319240834299189,-153.8383088894806,0.41209645489052604,-0.00015967731878580027,5.63892327719116,5.63892327719116,11023.871000000001,0.0,7.913587957417613,0.0,0.06348404968303002,11023.19663205813,0.0,1.0,1.0
69.95999999999889,0.06243625273402254,0.06248486778648681,0.06243625273402254,0.023671040603310853,0.7439305253975051,0.9998713947119388,49.993569735596935,1.049863088673105,-132.98762646168584,1.0615530276650573,0.3180070727683769,-153.75051359594693,0.41287580222081555,4.136362998001519e-06,5.638983482752275,5.638983482752275,11023.871000000001,0.0,7.915245192447991,0.0,0.06489178810913142,11023.221284391555,0.0,1.0,1.0
69.96999999999889,0.06237329230044885,0.06248360385697756,0.06237329230044885,0.02358885533756335,0.7463493004384221,0.9998695784985094,49.99347892492547,1.0503348951332878,-132.98250485798096,1.0619792667523738,0.31744538738046646,-153.69854116845863,0.4134665257466147,9.313686664127324e-05,5.639047150070791,5.639047150070791,11023.871000000001,0.0,7.9168864663986716,0.0,0.06629015813102836,11023.246379451895,0.0,1.0,1.0
69.9799999999989,0.0624280779709144,0.062482346390538394,0.0624280779709144,0.023600188289019223,0.748703334894392,0.9998673567169942,49.99336783584971,1.0507770499337432,-132.98037179675157,1.0624222955185734,0.3175747248248016,-153.68887099667197,0.4138202336148439,0.00010195249194278055,5.639114238096935,5.639114238096935,11023.871000000001,0.0,7.9185841661299525,0.0,0.06766738502939194,11023.272285510784,0.0,1.0,1.0
69.9899999999989,0.06259216328775417,0.06248111509610084,0.06259216328775417,0.023701790870596588,0.750746269754806,0.9998649460344378,49.99324730172189,1.0511459098412457,-132.98386865138895,1.0628372749372754,0.3183643116802921,-153.72405533274681,0.41390708195596543,3.147173127822367e-05,5.63918476151652,5.63918476151652,11023.871000000001,0.0,7.920264436317157,0.0,0.0690347636310593,11023.298632750397,0.0,1.0,1.0
69.9999999999989,0.06284992854633935,0.062479926802585795,0.06284992854633935,0.023885253382360232,0.7522657803012975,0.999862581386776,49.9931290693388,1.0514033866415682,-132.99514603575952,1.0631823379728835,0.3197419199553845,-153.80375369928038,0.41371478262247957,-0.00011282662784216357,5.639258673495715,5.639258673495715,11023.871000000001,0.0,7.921996795285517,0.0,0.07038042533830065,11023.325714955921,0.0,1.0,1.0
70.00999999999891,0.06317799117937978,0.0624787937195681,0.06317799117937978,0.024135923752510086,0.7531017651707071,0.9998604992198751,49.99302496099375,1.051520140291148,-133.0156697665598,1.0634212340542306,0.32158853322168696,-153.9240549505429,0.41325327106489684,-0.0003198172495411586,5.639335981618587,5.639335981618587,11023.871000000001,0.0,7.923710220311489,0.0,0.07171553617274969,11023.353169784361,0.0,1.0,1.0
70.01999999999892,0.06354552405733117,0.06247772216277532,0.06354552405733117,0.024431914963145215,0.7531620825357142,0.9998589165306119,49.992945826530594,1.0514793272339593,-133.04604050560434,1.0635265604849533,0.3237366666644274,-154.07674035133775,0.41255885693785055,-0.0005716743309643717,5.639416636391736,5.639416636391736,11023.871000000001,0.0,7.925471234877925,0.0,0.07302850762189433,11023.38137137804,0.0,1.0,1.0
70.02999999999892,0.06391546970921044,0.062476711868139044,0.06391546970921044,0.02474403348099725,0.7524338804591822,0.9998580070488893,49.992900352444465,1.0512801998408605,-133.08585117395646,1.063483277629165,0.32597388521700565,-154.2491078082485,0.41169642383637794,-0.0008436522775327245,5.639500640341031,5.639500640341031,11023.871000000001,0.0,7.927211781575568,0.0,0.07433026073451289,11023.409875369027,0.0,1.0,1.0
70.03999999999893,0.06424705420997244,0.06247575598048831,0.06424705420997244,0.02503745698561483,0.7509887665445815,0.9998578771943503,49.99289385971751,1.050940514641878,-133.13361934779212,1.063291881181067,0.32805522160488304,-154.4247761439436,0.4107575054340218,-0.00110547167743541,5.639587941218597,5.639587941218597,11023.871000000001,0.0,7.928995397043918,0.0,0.07560941728555873,11023.43907134996,0.0,1.0,1.0
70.04999999999893,0.06450016880200947,0.06247484174958276,0.06450016880200947,0.02527580791096608,0.7489799536606494,0.9998585461279205,49.99292730639603,1.050496476543181,-133.18684712379573,1.0629703037801872,0.3297289156169202,-154.58566753884162,0.4098518616558602,-0.0013248742005854998,5.639678541175838,5.639678541175838,11023.871000000001,0.0,7.930756984977234,0.0,0.07687648760147926,11023.468515057077,0.0,1.0,1.0
70.05999999999894,0.06464316860311349,0.06247395189717868,0.06464316860311349,0.025428152159116754,0.746627873963621,0.9998599383846055,49.99299691923028,1.049998242584122,-133.24233178469552,1.0625528901792594,0.3307843465818628,-154.71511181880402,0.4090886125765573,-0.0014737052228130099,5.6397723875119725,5.6397723875119725,11023.871000000001,0.0,7.93255701770617,0.0,0.0781204685243946,11023.49863241107,0.0,1.0,1.0
70.06999999999894,0.06465836322527667,0.062473066523868186,0.06465836322527667,0.02547379481138891,0.7441948945918466,0.9998618905991352,49.993094529956764,1.049503978933135,-133.29658518525164,1.0620869001886966,0.331087140276272,-154.7997978960729,0.40856048024076613,-0.0015320509412687158,5.6398694829645555,5.6398694829645555,11023.871000000001,0.0,7.934333443603766,0.0,0.07935168494853302,11023.528951058563,0.0,1.0,1.0
70.07999999999895,0.06454317195916694,0.06247216533669143,0.06454317195916694,0.02540722090083734,0.7419542505131319,0.9998641729278336,49.99320864639168,1.0490707903800864,-133.34624253206047,1.0616259634616634,0.33059675835808167,-154.8331691363996,0.4083294619865435,-0.0014931306765534336,5.639969776640733,5.639969776640733,11023.871000000001,0.0,7.9361436407378525,0.0,0.08055925737559545,11023.55986159785,0.0,1.0,1.0
70.08999999999895,0.06430885900422374,0.0624712299385532,0.06430885900422374,0.02523664322898655,0.7401595750151657,0.999866516689301,49.993325834465054,1.0487483775130246,-133.3884008009725,1.0612231578333347,0.3293612236688314,-154.81486916131882,0.40842350817541606,-0.0013621406436021416,5.640073274170844,5.640073274170844,11023.871000000001,0.0,7.937928637490353,0.0,0.08175315271573644,11023.590963536695,0.0,1.0,1.0
70.09999999999896,0.06398168303305148,0.062470245922749176,0.06398168303305148,0.024983437711068507,0.7390159918920137,0.9998686465301633,49.99343232650816,1.0485725782112219,-133.42102213978077,1.0609244112394713,0.32752356804073524,-154.7505721274778,0.40882973740111594,-0.0011557918673283443,5.640179926717356,5.640179926717356,11023.871000000001,0.0,7.939742714498797,0.0,0.08292233885652839,11023.62262199485,0.0,1.0,1.0
70.10999999999896,0.06360033464951305,0.06246920452877752,0.06360033464951305,0.024679218481268927,0.7386545786307429,0.9998703154626971,49.99351577313485,1.0485608647573412,-133.44322838500736,1.0607626258087384,0.3253064294964392,-154.6512734867782,0.4094954976095832,-0.0008999857658678508,5.640289743638864,5.640289743638864,11023.871000000001,0.0,7.941529988298396,0.0,0.08407762294135256,11023.654369717113,0.0,1.0,1.0
70.11999999999897,0.06321048623500512,0.06246810365635755,0.06321048623500512,0.024360923589962363,0.7391157797565314,0.9998713355164213,49.993566775821066,1.0487108587864378,-133.4554112069975,1.060753761703773,0.32297895320823794,-154.53175994405072,0.41033709364468385,-0.0006257969449505376,5.640402681089393,5.640402681089393,11023.871000000001,0.0,7.943341614059255,0.0,0.08520802058089057,11023.686610235276,0.0,1.0,1.0
