t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
70.12999999999897,0.06285814918932926,0.06246694810898072,0.06285814918932926,0.024065390985772386,0.7403448420609677,0.9998715987627268,49.99357993813634,1.0490017699029786,-133.4591490432282,1.060895535349297,0.32081656421037497,-154.40861168647925,0.41125300027344247,-0.0003649434830967184,5.640518751723574,5.640518751723574,11023.871000000001,0.0,7.945124830570212,0.0,0.08632302603095886,11023.718924886141,0.0,1.0,1.0
70.13999999999898,0.06258352431000476,0.06246574903962857,0.06258352431000476,0.02382478335093442,0.7421996487037591,0.9998710865006649,49.993554325033244,1.0493979706760541,-133.45696831226778,1.0611686498259543,0.3190641257622187,-154.29818633498664,0.41213784048068963,-0.00014586575569976168,5.640637915973686,5.640637915973686,11023.871000000001,0.0,7.946927675200354,0.0,0.0874129145859229,11023.751661678703,0.0,1.0,1.0
70.14999999999898,0.06241527259934028,0.062464522674563906,0.06241527259934028,0.023662653260799336,0.7444693292245239,0.9998698666948095,49.99349333474047,1.0498542826972705,-133.45197175389242,1.061540053848555,0.31790214944119966,-154.21451112786414,0.41289700872422386,9.764010206317342e-06,5.640760189646261,5.640760189646261,11023.871000000001,0.0,7.948700506727416,0.0,0.08848672667408929,11023.784413997715,0.0,1.0,1.0
70.15999999999899,0.06236570436522536,0.06246328848230646,0.06236570436522536,0.023591396747124644,0.7469030283029129,0.9998680782277742,49.99340391138871,1.0503223494178369,-133.4473422902671,1.061967978294516,0.31741967317922615,-154.1677276256116,0.41346013148735894,8.934497630927463e-05,5.640885538662422,5.640885538662422,11023.871000000001,0.0,7.950488254021423,0.0,0.08953487519415367,11023.817540089205,0.0,1.0,1.0
70.16999999999899,0.06243336832801979,0.062462067034028027,0.06243336832801979,0.02361367947447806,0.7492411742165463,0.999865909034945,49.99329545174725,1.050755372391443,-133.44601967690883,1.0624073628124975,0.3176275293874288,-154.16374528853586,0.4137816103696336,8.848731875120419e-05,5.6410139816801985,5.6410139816801985,11023.871000000001,0.0,7.952244392269227,0.0,0.09056610001399484,11023.850641221776,0.0,1.0,1.0
70.179999999999,0.0626089091212254,0.0624608778148556,0.0626089091212254,0.023725505355333455,0.7512402872111501,0.9998635787987058,49.99317893993529,1.0511102649400768,-133.45059675777753,1.0628135539335364,0.318489561383451,-154.20468728527294,0.413833773660552,8.749632692754694e-06,5.64114548639451,5.64114548639451,11023.871000000001,0.0,7.954010783901849,0.0,0.09157125027634565,11023.884025307008,0.0,1.0,1.0
70.189999999999,0.0628757472084141,0.06245973719843738,0.0628757472084141,0.02391774315069747,0.7526932788319068,0.9998613235045902,49.99306617522951,1.0513498292711858,-133.4631521737858,1.0631452136147046,0.319927893845909,-154.28981489585573,0.413606854730059,-0.00014374426126373407,5.641280074100758,5.641280074100758,11023.871000000001,0.0,7.9557439833863395,0.0,0.09255852677563423,11023.91737818841,0.0,1.0,1.0
70.19999999999901,0.06320955721635749,0.06245865675510208,0.06320955721635749,0.02417490854056094,0.7534474090536936,0.9998593782693797,49.992968913468985,1.051446044703161,-133.4850567233089,1.063366991751315,0.32181760109709223,-154.4147369674525,0.4131138037990276,-0.0003571073418022694,5.641417713481019,5.641417713481019,11023.871000000001,0.0,7.957482786299466,0.0,0.09351945052361409,11023.950930972243,0.0,1.0,1.0
70.20999999999901,0.06357867254241663,0.06245764204176806,0.06357867254241663,0.02447422121064443,0.7534195653708239,0.9998579559943946,49.992897799719735,1.051383838058241,-133.51679627108493,1.063452801861518,0.3239854389306862,-154.57070170150746,0.4123943205608599,-0.0006126776666655169,5.641558424167565,5.641558424167565,11023.871000000001,0.0,7.959186833731833,0.0,0.09446170780711213,11023.984392009736,0.0,1.0,1.0
70.21999999999902,0.06394542753245971,0.06245669199344366,0.06394542753245971,0.024785697568275877,0.7526069418287349,0.9998572233673814,49.99286116836907,1.0511645996545578,-133.55783596306753,1.06338933141071,0.3262141969495394,-154.74451728946391,0.41151668605852476,-0.0008849500440824261,5.641702175671906,5.641702175671906,11023.871000000001,0.0,7.9608919369732,0.0,0.09537769908559753,11024.017984979117,0.0,1.0,1.0
70.22999999999902,0.06426884689919991,0.06245579899669453,0.06426884689919991,0.025074068932587946,0.7510913365504119,0.9998572770698457,49.99286385349229,1.050808371456703,-133.6065645655372,1.0631791123428707,0.3282563732965381,-154.91948127500834,0.4105752228887235,-0.0011431816803689227,5.641848985467978,5.641848985467978,11023.871000000001,0.0,7.96256074526883,0.0,0.09627435778389473,11024.051441868964,0.0,1.0,1.0
70.23999999999903,0.06450935473368807,0.06245494967031177,0.06450935473368807,0.025303232964426537,0.7490352185775205,0.9998581246630375,49.99290623315187,1.0503533826928,-133.66037511170467,1.0628422047516255,0.32986219890463825,-155.07753737363188,0.40968079553767833,-0.0013552846912002897,5.641998819356148,5.641998819356148,11023.871000000001,0.0,7.964226114037912,0.0,0.0971444119998881,11024.084962779521,0.0,1.0,1.0
70.24999999999903,0.06463704656020673,0.06245412630735989,0.06463704656020673,0.025443628959793463,0.7466654980409084,0.9998596797244317,49.99298398622158,1.0498508188267757,-133.7160180867581,1.062414636558667,0.3308306550245085,-155.20252610736333,0.40894041277266724,-0.0014942346203987156,5.642151689735374,5.642151689735374,11023.871000000001,0.0,7.965853678952221,0.0,0.0979951216856071,11024.118232349227,0.0,1.0,1.0
70.25999999999904,0.06463600188548128,0.06245330883309478,0.06463600188548128,0.025476049723069237,0.7442473638571665,0.9998617701892578,49.99308850946289,1.049359094986174,-133.77000371515504,1.0619446404121418,0.331037663537126,-155.28170627713456,0.4084438128904514,-0.0015413627870447325,5.642307558190089,5.642307558190089,11023.871000000001,0.0,7.9674734190562315,0.0,0.09881855186873907,11024.15159334134,0.0,1.0,1.0
70.26999999999904,0.06450508581486351,0.062452477052988814,0.06450508581486351,0.02539646368440744,0.7420534135265309,0.9998641600837089,49.99320800418545,1.0489348786341568,-133.81899688255643,1.0614861411107057,0.3304518830989312,-155.30918061337005,0.40824970439896724,-0.0014911771697381018,5.642466429289847,5.642466429289847,11023.871000000001,0.0,7.969053881864128,0.0,0.09962249451613214,11024.184604922066,0.0,1.0,1.0
70.27999999999905,0.06425732589981964,0.06245161293308996,0.06425732589981964,0.025214673078710014,0.7403332172563264,0.9998665779717862,49.99332889858931,1.0486265989861372,-133.8601742107046,1.0610917486277007,0.3291324696605555,-155.2852926421728,0.4083815339608641,-0.0013502537544264545,5.642628257455632,5.642628257455632,11023.871000000001,0.0,7.970622251404704,0.0,0.10039913620621142,11024.217624315655,0.0,1.0,1.0
70.28999999999905,0.06392064899364619,0.06245070265633624,0.06392064899364619,0.024953466798915677,0.7392844876750995,0.9998687498398436,49.99343749199218,1.048468143067955,-133.89162053906216,1.0608061692463513,0.3272330795987768,-155.2163960635894,0.40882153369420193,-0.0011365516607202628,5.642793038304846,5.642793038304846,11023.871000000001,0.0,7.972149910817107,0.0,0.10115571884703678,11024.25026790495,0.0,1.0,1.0
70.29999999999906,0.06353489820001026,0.0624497382131958,0.06353489820001026,0.024645375470404546,0.7390283352912106,0.9998704339959852,49.99352169979926,1.0484746859590566,-133.91260410214363,1.0606604959606647,0.32498386485739544,-155.11402490032972,0.40951282585978377,-0.00087681937662051,5.642960717337222,5.642960717337222,11023.871000000001,0.0,7.973661322189177,0.0,0.10188499100204862,11024.28286676207,0.0,1.0,1.0
70.30999999999906,0.06314614717000952,0.062448718330232425,0.06314614717000952,0.02432761055609682,0.7395939780594152,0.9998714508168679,49.993572540843395,1.0486415736303636,-133.92366345876627,1.0606685794380746,0.32265692385582206,-154.99328322429793,0.4103688778222825,-0.0006024465063800468,5.643131279952816,5.643131279952816,11023.871000000001,0.0,7.975130637238577,0.0,0.10259410152038533,11024.315033830915,0.0,1.0,1.0
70.31999999999907,0.0628000305240355,0.06244764861892205,0.0628000305240355,0.024036675346207965,0.7409156667005012,0.999871702433885,49.99358512169425,1.0489460660677055,-133.92650337804847,1.0608260430707686,0.320525941549362,-154.870821700517,0.4112870021049987,-0.00034495134743255714,5.643304661625956,5.643304661625956,11023.871000000001,0.0,7.976579718092528,0.0,0.10327593135037035,11024.347056848814,0.0,1.0,1.0
70.32999999999907,0.0625357448990747,0.06244654092983291,0.0625357448990747,0.023803957709002947,0.7428418910179423,0.9998711805233615,49.99355902616808,1.0493510949062068,-133.9237416592063,1.0611117781591082,0.31883030880493946,-154.76284974776198,0.4121622013392618,-0.00013218960333386334,5.64348083575036,5.64348083575036,11023.871000000001,0.0,7.977985366796903,0.0,0.10393713562260203,11024.378598888461,0.0,1.0,1.0
70.33999999999908,0.06238030516488924,0.06244541199944007,0.06238030516488924,0.023651836358725368,0.7451551555214577,0.9998699623469564,49.99349811734782,1.0498107492034505,-133.91852142901865,1.0614914230056236,0.31774134333893167,-154.68302012167754,0.41290196369676363,1.5109033664195692e-05,5.64365972746774,5.64365972746774,11023.871000000001,0.0,7.9793669320280385,0.0,0.10457115708049229,11024.409934946085,0.0,1.0,1.0
70.34999999999908,0.06234412115912358,0.06244428156645241,0.06234412115912358,0.023591428660624362,0.7476015948875807,0.9998681939148765,49.99340969574382,1.0502765726091856,-133.91401359927912,1.0619224728136776,0.3173374598741054,-154.64098832257173,0.4134389791126424,8.539605026235825e-05,5.643841297101219,5.643841297101219,11023.871000000001,0.0,7.980703785837205,0.0,0.10518392601096364,11024.44078326081,0.0,1.0,1.0
70.35999999999909,0.06242455706177116,0.06244317021046476,0.06242455706177116,0.02362443395992011,0.749921983466865,0.9998660678659562,49.99330339329781,1.0507020897547572,-133.91312590476426,1.0623597112480387,0.31762252881081887,-154.6421622399641,0.4137300862149414,7.512846639941284e-05,5.644025460490392,5.644025460490392,11023.871000000001,0.0,7.982012890422415,0.0,0.10576997511536622,11024.471327614896,0.0,1.0,1.0
70.3699999999991,0.0626113606950094,0.06244209716907498,0.0626113606950094,0.023746217871358707,0.7518758974430299,0.9998638066317745,49.99319033158873,1.051044775301972,-133.91840049358638,1.062758727073311,0.31855524003736363,-154.68831998204533,0.4137496777161167,-1.357227342907441e-05,5.644212166816082,5.644212166816082,11023.871000000001,0.0,7.983276065011942,0.0,0.10633472140058962,11024.50129115544,0.0,1.0,1.0
70.3799999999991,0.0628869839753116,0.06244107834128711,0.0628869839753116,0.023946896034660922,0.7532616211359904,0.9998616470270452,49.99308235135226,1.0512683636409195,-133.9318415107444,1.0630787369545056,0.32005195482443954,-154.7783028896339,0.4134905870747849,-0.00017390631371422272,5.644401322515879,5.644401322515879,11023.871000000001,0.0,7.984508009893136,0.0,0.1068721627012404,11024.53097281183,0.0,1.0,1.0
70.3899999999991,0.06322617474329086,0.06244012464434605,0.06322617474329086,0.02421012420017186,0.7539338723958731,0.9998598225575639,49.99299112787819,1.0513462082896514,-133.9547228218602,1.0632853318219113,0.3219818290575682,-154.90721544098272,0.4129688402227352,-0.0003931947799162075,5.644592866112898,5.644592866112898,11023.871000000001,0.0,7.985692871560097,0.0,0.10738797324631873,11024.560034847127,0.0,1.0,1.0
70.39999999999911,0.06359646050977086,0.062439240868778924,0.06359646050977086,0.024512224744760457,0.7538185967312024,0.9998585417115868,49.99292708557934,1.0512650581340797,-133.98741449191175,1.0633537900998409,0.32416596386510077,-155.06576276270462,0.4122275439026148,-0.0006519308874348637,5.644786696935621,5.644786696935621,11023.871000000001,0.0,7.9868432210775815,0.0,0.10787719446882045,11024.588669688468,0.0,1.0,1.0
70.40999999999912,0.0639596211426243,0.062438425147482775,0.0639596211426243,0.024822456063926225,0.7529229712163055,0.9998579638344967,49.992898191724834,1.0510284693998695,-134.0292543642563,1.0632725689121065,0.32638263556623687,-155.24027474345166,0.41133831619961836,-0.000923874640854428,5.644982745109994,5.644982745109994,11023.871000000001,0.0,7.98794540403282,0.0,0.1083445130396512,11024.616626247656,0.0,1.0,1.0
70.41999999999912,0.06427455474541185,0.06243766911332948,0.06427455474541185,0.02510517179312333,0.7513388086651611,0.999858175663011,49.992908783150554,1.0506587551856494,-134.07850496498818,1.0630462551733553,0.32838224627904883,-155.41375852175128,0.4103981122051513,-0.0011778784802776651,5.645180875047693,5.645180875047693,11023.871000000001,0.0,7.989010010217702,0.0,0.10878402456009567,11024.64362586581,0.0,1.0,1.0
70.42999999999913,0.06450228649328653,0.06243695876289241,0.06450228649328653,0.025324598093352902,0.7492375289042379,0.9998591731309004,49.99295865654502,1.0501961207585078,-134.1324548229989,1.0626970147860386,0.32991742687936265,-155.56819664827313,0.40951873374595693,-0.0013820685524724395,5.6453809965264,5.6453809965264,11023.871000000001,0.0,7.990025440031016,0.0,0.1092008167353864,11024.669864198504,0.0,1.0,1.0
70.43999999999913,0.06461460098005876,0.06243627597094763,0.06461460098005876,0.025452449142458998,0.7468522410990623,0.9998608587033562,49.99304293516781,1.049692850445755,-134.18780822347497,1.0622625813344841,0.33079635487844966,-155.6878703538526,0.40880528911081304,-0.001510453786447652,5.645583021024157,5.645583021024157,11023.871000000001,0.0,7.991000448976333,0.0,0.10959203184561585,11024.695997359602,0.0,1.0,1.0
70.44999999999914,0.06459760507386349,0.06243560049696767,0.06459760507386349,0.025471404067059132,0.7444505030332146,0.9998630518737307,49.99315259368654,1.04920732105698,-134.24108666373562,1.061792071162385,0.3309072009919038,-155.7608406662568,0.40834362517348965,-0.0015459802512946264,5.645786860233507,5.645786860233507,11023.871000000001,0.0,7.991925349449939,0.0,0.10995895322448367,11024.72129827552,0.0,1.0,1.0
70.45999999999914,0.06445165039891317,0.06243491224971587,0.06445165039891317,0.025378927774682952,0.7423036763895491,0.9998655112672923,49.99327556336461,1.0487955729420733,-134.28899567906717,1.061339525157324,0.3302281126129549,-155.78187495448586,0.4081889277844335,-0.0014844571117292524,5.645992408086039,5.645992408086039,11023.871000000001,0.0,7.992807223086679,0.0,0.11030030221209637,11024.745910973652,0.0,1.0,1.0
70.46999999999915,0.06419147415153517,0.0624341935537813,0.06419147415153517,0.025186334034373516,0.7406567392914328,0.9998679635046775,49.99339817523388,1.0485046377941496,-134.32879987404465,1.0609569242142078,0.32882906317084265,-155.75198557949122,0.4083601483591687,-0.0013337744095177281,5.646199584399946,5.646199584399946,11023.871000000001,0.0,7.993638137146289,0.0,0.11061828445204805,11024.769757178881,0.0,1.0,1.0
70.47999999999915,0.06384657036118875,0.06243343116341285,0.06384657036118875,0.024917724770139732,0.739699639042912,0.9998701366624732,49.99350683312366,1.0483663799412526,-134.35871195376367,1.060687633458884,0.3268737388260239,-155.6781740110444,0.4088347615231981,-0.001113057848495809,5.6464082640061175,5.6464082640061175,11023.871000000001,0.0,7.9944236597597165,0.0,0.11090878600377926,11024.792739282939,0.0,1.0,1.0
70.48999999999916,0.06345780624234654,0.06243261778524026,0.06345780624234654,0.024606437029600813,0.7395433987532766,0.9998717949413501,49.99358974706751,1.0483936636111162,-134.37814803354448,1.0605608687422807,0.3245990415639274,-155.57247835690666,0.409551885494648,-0.000849813541452131,5.64661837128909,5.64661837128909,11023.871000000001,0.0,7.9951574564642165,0.0,0.11117666767118979,11024.814866419367,0.0,1.0,1.0
70.49999999999916,0.06307152628178629,0.06243175292062226,0.06307152628178629,0.024289854729318893,0.7402061433565654,0.9998727674503713,49.99363837251857,1.0485795951424843,-134.38779158100897,1.0605883561476261,0.3222792449768665,-155.45028592488248,0.41042241273696445,-0.0005756633903024767,5.6468298093974045,5.6468298093974045,11023.871000000001,0.0,7.9958437560238105,0.0,0.11141729903798146,11024.836516872576,0.0,1.0,1.0
70.50999999999917,0.0627328797529974,0.062430842921087484,0.0627328797529974,0.02400407149138173,0.7416114917219444,0.9998729665445425,49.99364832722713,1.0488995533855623,-134.38946913298128,1.0607636556183886,0.3201856488154653,-155.32828899225157,0.4113427406398163,-0.00032186346626940365,5.647042499670299,5.647042499670299,11023.871000000001,0.0,7.99647765061748,0.0,0.11163408952000993,11024.85719435003,0.0,1.0,1.0
70.51999999999917,0.062479933302300276,0.06242990025423717,0.062479933302300276,0.02377960620498972,0.7435990776948759,0.9998723942522282,49.99361971261141,1.049315136773551,-134.38588248033727,1.061063905933964,0.3185514100980203,-155.22250185335042,0.4122085720386689,-0.00011560229070347108,5.647256347517846,5.647256347517846,11023.871000000001,0.0,7.99706220352063,0.0,0.1118239890684742,11024.877160808306,0.0,1.0,1.0
70.52999999999918,0.06233783323883154,0.06242894207845591,0.06233783323883154,0.023637526188796817,0.7459456318154221,0.9998711366279159,49.9935568313958,1.049779910192218,-134.38019936660643,1.0614535721383833,0.3175373636843381,-155.14613912567233,0.41293004620364293,2.34517531927797e-05,5.647471262283686,5.647471262283686,11023.871000000001,0.0,7.997593762650496,0.0,0.1119891709231467,11024.895980150864,0.0,1.0,1.0
70.53999999999918,0.06231537547684757,0.06242798831364356,0.06231537547684757,0.023587972977357378,0.7483950710459589,0.9998693463078692,49.99346731539346,1.0502452840704923,-134.37557736565614,1.0618895287112793,0.3172130982473319,-155.10852113351922,0.4134423070776433,8.453517646298675e-05,5.647687167201609,5.647687167201609,11023.871000000001,0.0,7.998074409641875,0.0,0.11212665849878664,11024.914434902043,0.0,1.0,1.0
70.54999999999919,0.062408793373161506,0.06242705946425291,0.062408793373161506,0.023631618214291033,0.7506889959987803,0.9998672205121807,49.99336102560903,1.0506651461641268,-134.3748902065478,1.0623264142739335,0.3175756422864131,-155.11448598529017,0.41370466882423657,6.502064898709914e-05,5.64790397361897,5.64790397361897,11023.871000000001,0.0,7.998501565957883,0.0,0.11223985887570766,11024.931477020826,0.0,1.0,1.0
70.55999999999919,0.06260696117654983,0.06242617444683742,0.06260696117654983,0.023763189731762502,0.7525904348614595,0.9998649842128965,49.99324921064483,1.0509975766157253,-134.38062687366283,1.0627201038601335,0.3185786189629314,-155.16545876382,0.41369360521249166,-3.240409596463878e-05,5.648121611858749,5.648121611858749,11023.871000000001,0.0,7.998876510580813,0.0,0.11232633012526105,11024.947989459975,0.0,1.0,1.0
70.5699999999992,0.06289137685650599,0.06242534862532989,0.06289137685650599,0.023972054209256886,0.7539033376840248,0.9998628748269983,49.99314374134992,1.0512072832327426,-134.39471472178923,1.0630304115371727,0.3201326790676671,-155.259860059094,0.41340456893728184,-0.00020026480404982533,5.648339993416399,5.648339993416399,11023.871000000001,0.0,7.999197562988806,0.0,0.11238662907080209,11024.963175930854,0.0,1.0,1.0
70.5799999999992,0.06323587785520336,0.062424592218832224,0.06323587785520336,0.024241014167567076,0.7544900614948991,0.9998611240066076,49.99305620033038,1.0512690315196398,-134.4183287659267,1.0632239096921925,0.3221011240810818,-155.39229168976436,0.4128566729830353,-0.00042509499404561404,5.648559057391771,5.648559057391771,11023.871000000001,0.0,7.999465392963793,0.0,0.11242086087622456,11024.97777759147,0.0,1.0,1.0
70.58999999999921,0.06360721472636312,0.06242390922309337,0.06360721472636312,0.024545513796756943,0.7542856639999344,0.999859935586846,49.992996779342306,1.0511714184568315,-134.45172219702349,1.0632772765010121,0.32429954457352556,-155.552923584246,0.41209640661373365,-0.0006865583559204011,5.648778737699292,5.648778737699292,11023.871000000001,0.0,7.999679024709925,0.0,0.11242954935340765,11024.991287786153,0.0,1.0,1.0
70.59999999999921,0.06396666260503327,0.06242329695739412,0.06396666260503327,0.0248540951284106,0.7533072120132228,0.9998594613779945,49.99297306889973,1.0509201665821768,-134.49410599661914,1.0631807593985367,0.32650199045768385,-155.72762541648615,0.41119863381962707,-0.0009577153975650768,5.648998964420899,5.648998964420899,11023.871000000001,0.0,7.999838707793348,0.0,0.1124111708482901,11025.003896167435,0.0,1.0,1.0
70.60999999999922,0.06427306484758821,0.06242274630524976,0.06427306484758821,0.025130800218358146,0.7516562725591484,0.9998597780918475,49.99298890459237,1.050539821535612,-134.54361905225252,1.0629409947327444,0.3284572168490646,-155.89914206869108,0.41026276920592053,-0.0012070706724809019,5.649219676626495,5.649219676626495,11023.871000000001,0.0,7.999943984222301,0.0,0.11236712691254687,11025.01548497364,0.0,1.0,1.0
70.61999999999922,0.06448826120684,0.06242224265876926,0.06448826120684,0.025340321927316483,0.7495126459549875,0.9998608703662631,49.99304351831316,1.050072398512681,-134.5974566669817,1.0625821596842022,0.32992151091617,-156.04953991861868,0.4094010454273589,-0.0014030781610856156,5.649440806054732,5.649440806054732,11023.871000000001,0.0,7.999994876937029,0.0,0.11229518044607469,11025.02620290334,0.0,1.0,1.0
70.62999999999923,0.0645856415176871,0.062421767500782946,0.0645856415176871,0.02545547244160348,0.7471151081893268,0.9998626296393841,49.99313148196921,1.049571377180501,-134.65227857142452,1.0621437047947933,0.33071156572334315,-156.16342220125884,0.40871701451230796,-0.001520609030275455,5.64966229540462,5.64966229540462,11023.871000000001,0.0,7.999991252981428,0.0,0.11219895499374113,11025.035858115092,0.0,1.0,1.0
70.63999999999923,0.06455329685495802,0.062421300454848005,0.06455329685495802,0.025460902047973327,0.7447329681096695,0.99986486721431,49.9932433607155,1.0490950036479496,-134.7046220925662,1.0616755802093303,0.33072781645242266,-156.22972916327262,0.40829251352194934,-0.0015443140929737517,5.649884052821818,5.649884052821818,11023.871000000001,0.0,7.999933103370066,0.0,0.11207444929640747,11025.044175990906,0.0,1.0,1.0
70.64999999999924,0.0643931369837401,0.062420821561796645,0.0643931369837401,0.0253557083937455,0.7426357672509702,0.9998673367143228,49.99336683571614,1.0486985329909682,-134.75124080009368,1.06123185392644,0.32995852724167885,-156.2439823899683,0.408178858274427,-0.0014714343567380425,5.650106032419036,5.650106032419036,11023.871000000001,0.0,7.999820426005489,0.0,0.11192502092627354,11025.051808458205,0.0,1.0,1.0
70.65999999999924,0.06412162946983825,0.06242031352727155,0.06412162946983825,0.025152733566751517,0.7410632924969441,0.9998697634302064,49.99348817151032,1.0484274649351208,-134.7894945916114,1.0608637539871306,0.32848466122974057,-156.2078823084588,0.40839034256594575,-0.0013111936799957702,5.650328162872612,5.650328162872612,11023.871000000001,0.0,7.999653375518556,0.0,0.11174908693083564,11025.05829580928,0.0,1.0,1.0
70.66999999999925,0.06376979791424628,0.062419763688185366,0.06376979791424628,0.0248773365182462,0.7401972093873591,0.9998718782033387,49.993593910166936,1.0483115542817747,-134.81772950926637,1.0606131911412444,0.3264796875606933,-156.12906188990326,0.40889969288567896,-0.0010838393142781483,5.65055037609503,5.65055037609503,11023.871000000001,0.0,7.999431885442217,0.0,0.11154705041736017,11025.06374863702,0.0,1.0,1.0
70.67999999999925,0.0633794518468314,0.062419165463390984,0.0633794518468314,0.024563570126559613,0.740138108113896,0.9998734517323993,49.993672586619965,1.048361323447272,-134.8355121148594,1.0605074280463938,0.32418672318611635,-156.0200310821945,0.40964216241419127,-0.0008175596645612106,5.6507726035593375,5.6507726035593375,11023.871000000001,0.0,7.999156469323449,0.0,0.1113192597179502,11025.068133106339,0.0,1.0,1.0
70.68999999999926,0.06299710545956548,0.062418519107154936,0.06299710545956548,0.024248897059970145,0.7408928990934803,0.9998743223098728,49.99371611549364,1.0485676580267638,-134.8436702412311,1.0605560371654168,0.3218815695733994,-155.89642434819734,0.4105262772573167,-0.0005441301378218731,5.650994770243297,5.650994770243297,11023.871000000001,0.0,7.998826800763795,0.0,0.11106529856295015,11025.071495931246,0.0,1.0,1.0
70.69999999999926,0.06266732770805693,0.06241783167046133,0.06266732770805693,0.023968926702365865,0.74237468222192,0.9998744127786338,49.99372063893169,1.0489041090305142,-134.8441490797745,1.060750529213068,0.3198325471775307,-155.77494388976763,0.4114477365736825,-0.0002944809913054715,5.651216803832796,5.651216803832796,11023.871000000001,0.0,7.99844394775449,0.0,0.11078607028233729,11025.073757218322,0.0,1.0,1.0
70.70999999999927,0.06242688855174501,0.062417116179836585,0.06242688855174501,0.023753170901438688,0.7444145539063441,0.9998737356107108,49.99368678053554,1.049331057376311,-134.83972714725485,1.0610663355642564,0.31826554821935804,-155.67133850701168,0.4123033529767589,-9.501142815586394e-05,5.651438620683227,5.651438620683227,11023.871000000001,0.0,7.998007128127169,0.0,0.1104807442494496,11025.074993516235,0.0,1.0,1.0
70.71999999999927,0.06229889008569861,0.0624163901431133,0.06229889008569861,0.02362125251669311,0.74678422754792,0.9998723851069998,49.99361925534999,1.0498017796811476,-134.83358184734124,1.0614669148893665,0.317329838866688,-155.59830981453507,0.4130064459018767,3.579270086959824e-05,5.651660141967651,5.651660141967651,11023.871000000001,0.0,7.9975181546016785,0.0,0.11015058574094837,11025.07510076668,0.0,1.0,1.0
70.72999999999928,0.06229063952790894,0.0624156735807602,0.06229063952790894,0.023582473178363775,0.7492261313618347,0.9998705199903937,49.99352599951968,1.050267620772856,-134.8288519209621,1.0619086541484668,0.3170869491430859,-155.564903872515,0.4134944204485642,8.783620289912891e-05,5.6518812788575605,5.6518812788575605,11023.871000000001,0.0,7.996975597335659,0.0,0.10979453667632548,11025.074295279564,0.0,1.0,1.0
70.73999999999928,0.062397347406037265,0.062414986839405585,0.062397347406037265,0.02363654779369138,0.751483282157977,0.9998683416823078,49.993417084115386,1.0506828725059993,-134.82837424497865,1.0623461227334872,0.3175276548151123,-155.57540925064862,0.41372892557814506,5.9351259651861665e-05,5.652101942812123,5.652101942812123,11023.871000000001,0.0,7.99638221270326,0.0,0.10941409781549948,11025.072251124464,0.0,1.0,1.0
70.74999999999929,0.06260707405596828,0.06241434843500153,0.06260707405596828,0.02377761693052016,0.7533226391063805,0.9998660773916981,49.993303869584906,1.0510062480900635,-134.83458247482216,1.0627355341295934,0.31860085480738937,-155.63091985338193,0.41368843159637836,-4.6450685598886654e-05,5.652322011576096,5.652322011576096,11023.871000000001,0.0,7.9957357244950495,0.0,0.10900699381154069,11025.068965228502,0.0,1.0,1.0
70.7599999999993,0.06290039722037295,0.06241377312394811,0.06290039722037295,0.023994324914312543,0.7545542018775666,0.9998639648849769,49.993198244248845,1.0512034497792053,-134.84932550761366,1.0630373337408734,0.32021167762753855,-155.7294476175663,0.41337096869806134,-0.0002214434303457538,5.652541408185386,5.652541408185386,11023.871000000001,0.0,7.995040009097004,0.0,0.10857703004354367,11025.064768366408,0.0,1.0,1.0
70.7699999999993,0.06325026713781307,0.062413270364982266,0.06325026713781307,0.024268635928440214,0.7550482598877581,0.9998622337321771,49.993111686608856,1.0512506722166046,-134.87367829266194,1.0632190998029574,0.3222176937270704,-155.86509820621356,0.4127987133641228,-0.0004513852429076613,5.652760016334343,5.652760016334343,11023.871000000001,0.0,7.994291763887282,0.0,0.10812105635712245,11025.059497839578,0.0,1.0,1.0
70.7799999999993,0.06362268466789996,0.06241284330941909,0.06362268466789996,0.024575135077402804,0.7547491760232361,0.9998610829108956,49.99305414554478,1.0511383675802952,-134.90777669822802,1.0632589268513721,0.324429137464753,-156.02751464332158,0.41202149651207653,-0.0007151265172627048,5.652977739365213,5.652977739365213,11023.871000000001,0.0,7.993496184778003,0.0,0.10764185434433249,11025.053014501396,0.0,1.0,1.0
70.78999999999931,0.06397846253386358,0.06241248842727258,0.06397846253386358,0.024881684070155435,0.7536839791822056,0.9998606565462967,49.993032827314835,1.0508744097866676,-134.95070572638778,1.063148855971474,0.3266160955649604,-156.20212204446204,0.41111733572196557,-0.0009850595809796216,5.653194452989789,5.653194452989789,11023.871000000001,0.0,7.992648743358397,0.0,0.10713678069862209,11025.045456427986,0.0,1.0,1.0
70.79999999999932,0.06427645007715185,0.0624121958314544,0.06427645007715185,0.02515206984760281,0.7519639191972208,0.9998610212827101,49.99305106413551,1.050485528245865,-135.00048340820618,1.062897553263861,0.3285260770023324,-156.37142684747553,0.4101879440111008,-0.0012293904222125396,5.653410060376162,5.653410060376162,11023.871000000001,0.0,7.991756122622469,0.0,0.1066093622124506,11025.036770863035,0.0,1.0,1.0
70.80999999999932,0.06447938153284948,0.06241195030195065,0.06447938153284948,0.025351527729303058,0.7497769444490888,0.9998621505887252,49.99310752943626,1.0500154556807302,-135.05421703872395,1.0625311544249845,0.32991956989175686,-156.5176107417419,0.4093457463751523,-0.0014169671490387725,5.653624430475088,5.653624430475088,11023.871000000001,0.0,7.990812396749319,0.0,0.10605653522321437,11025.026947676784,0.0,1.0,1.0
70.81999999999933,0.06456233062196837,0.0624117329334187,0.06456233062196837,0.02545404275787637,0.7473671026311499,0.9998639252271113,49.993196261355564,1.0495187344762027,-135.10852924915793,1.062090734391654,0.33062233835548716,-156.62563172832495,0.40869246554193955,-0.0015235895368191713,5.653837469288849,5.653837469288849,11023.871000000001,0.0,7.989825918907793,0.0,0.10548106855345853,11025.016230788651,0.0,1.0,1.0
70.82999999999933,0.064515410624953,0.062411523225243,0.064515410624953,0.025446271301821727,0.7450049469884502,0.999866148865341,49.99330744326705,1.0490533382271423,-135.15998121306893,1.0616269559010165,0.3305473866672826,-156.68532823444025,0.40830572685458866,-0.001535646005754114,5.6540490356788675,5.6540490356788675,11023.871000000001,0.0,7.988789180949406,0.0,0.10488084294393768,11025.004125335863,0.0,1.0,1.0
70.83999999999934,0.06434209021978711,0.06241130136571207,0.06434209021978711,0.025328940059064428,0.742957654460129,0.9998685708159996,49.993428540799975,1.0486736050705898,-135.20538213821928,1.0611937833149456,0.3296931475593693,-156.69298288620672,0.4082328577490946,-0.0014518100011241958,5.654259024307062,5.654259024307062,11023.871000000001,0.0,7.987712375667705,0.0,0.10425875149083408,11024.990818969141,0.0,1.0,1.0
70.84999999999934,0.06406052825441176,0.06241105045596403,0.06406052825441176,0.025116378765576933,0.7414593126668042,0.9998709157861244,49.99354578930622,1.048423400954713,-135.2421932304872,1.0608415713699155,0.3281513540377045,-156.65097888552873,0.4084834786971788,-0.0012826089265506949,5.654467308149134,5.654467308149134,11023.871000000001,0.0,7.986586239994809,0.0,0.10361085231753808,11024.976938137193,0.0,1.0,1.0
70.85999999999935,0.06370320200213803,0.06241075842484966,0.06370320200213803,0.02483513311853935,0.7406829047681301,0.9998729180924247,49.99364590462124,1.048330313535934,-135.26889725935618,1.0606106838663878,0.32610478908437796,-156.567564147729,0.40902565811949637,-0.0010493561515481364,5.654673769041628,5.654673769041628,11023.871000000001,0.0,7.985422970306283,0.0,0.10294200310287142,11024.961211810554,0.0,1.0,1.0
70.86999999999935,0.06331276487592846,0.06241041940428601,0.06331276487592846,0.024519888240410567,0.7407183489789864,0.9998743555260562,49.99371777630281,1.0484025135963657,-135.2852115154085,1.0605263774060287,0.3238021646570961,-156.45569571168977,0.4097909536915185,-0.0007808546094760851,5.6548782709581005,5.6548782709581005,11023.871000000001,0.0,7.984211381279801,0.0,0.10224779246150419,11024.944773198325,0.0,1.0,1.0
70.87999999999936,0.06293579995929044,0.062410034391976954,0.06293579995929044,0.024208107084707917,0.7415612877411168,0.9998750759920035,49.99375379960018,1.0486286968637872,-135.29210556963048,1.0605960603354272,0.3215201748066398,-156.33122664415578,0.410685730059391,-0.0005089678357888937,5.655080698301913,5.655080698301913,11023.871000000001,0.0,7.982965826498746,0.0,0.10153289127627854,11024.926719044905,0.0,1.0,1.0
70.88999999999936,0.0626162118827632,0.06240961111826914,0.0626162118827632,0.023934855800607075,0.7431144241895554,0.9998750130749281,49.9937506537464,1.0489806439883875,-135.29163849332198,1.0608092197916381,0.3195236348135927,-156.2108416089381,0.4116051824299797,-0.0002642492133167751,5.655280906119272,5.655280906119272,11023.871000000001,0.0,7.981673040816803,0.0,0.10079200449290174,11024.90805070231,0.0,1.0,1.0
70.89999999999937,0.0623894185037806,0.06240916313905337,0.0623894185037806,0.023728605266746024,0.7452005771013117,0.9998741897937856,49.99370948968928,1.0494175871802978,-135.28665962629657,1.061139629655559,0.31803082798265764,-156.11000094882425,0.41244738530060954,-7.227701392985286e-05,5.655478758614907,5.655478758614907,11023.871000000001,0.0,7.980349696264657,0.0,0.10003099261656832,11024.887425482748,0.0,1.0,1.0
70.90999999999937,0.06227645493335775,0.06240870827487223,0.06227645493335775,0.02360752357413409,0.7475867879685772,0.9998727086895356,49.99363543447678,1.0498925827731027,-135.28035000094394,1.0615498038623026,0.31717930953686063,-156.04087701824272,0.4131289339633152,4.965802544968506e-05,5.655674065045736,5.655674065045736,11023.871000000001,0.0,7.978980283491301,0.0,0.09924426999601796,11024.865684222681,0.0,1.0,1.0
70.91999999999938,0.06228319938849647,0.06240826660581925,0.06228319938849647,0.02358013327443127,0.7500143293950934,0.9998707345721716,49.993536728608575,1.0503569273305533,-135.27582639143125,1.061995688973072,0.31702292214875455,-156.01226200938194,0.4135893904816591,9.207816849604589e-05,5.65586666146372,5.65586666146372,11023.871000000001,0.0,7.977583918561846,0.0,0.09843644100262865,11024.842475309744,0.0,1.0,1.0
70.92999999999938,0.062403875863187165,0.06240785827838277,0.062403875863187165,0.023645221885912306,0.7522279273974392,0.9998684731109085,49.99342365554543,1.0507653327335462,-135.27588606359672,1.0624318159694914,0.3175464097859203,-156.02789991957292,0.4137926867477557,5.405194721858769e-05,5.6560563409195606,5.6560563409195606,11023.871000000001,0.0,7.976142716967469,0.0,0.09760358694432592,11024.817593855674,0.0,1.0,1.0
70.93999999999939,0.06262568464142584,0.06240750136660171,0.06262568464142584,0.023796282520910657,0.7539987302015957,0.9998661537871205,49.99330768935602,1.05107720166272,-135.28290296458496,1.0628147640768677,0.31869364030735503,-156.08851266378772,0.4137194452633641,-6.062867792052534e-05,5.656243008153248,5.656243008153248,11023.871000000001,0.0,7.974678387203996,0.0,0.09675033707117274,11024.791254697873,0.0,1.0,1.0
70.94999999999939,0.06292826844520849,0.06240720998144054,0.06292826844520849,0.024021200966684413,0.7551430688855364,0.9998640146109421,49.9932007305471,1.0512593029981918,-135.29864303459746,1.06310566483161,0.32036408820759543,-156.19167541249874,0.41337039010094356,-0.00024314931750943347,5.656426603864956,5.656426603864956,11023.871000000001,0.0,7.9731705176689225,0.0,0.09587103344952375,11024.764430113608,0.0,1.0,1.0
70.9599999999994,0.06328369128431764,0.06240699278898565,0.06328369128431764,0.024301082588201527,0.755539413912338,0.9998622828728897,49.99311414364448,1.0512893376156263,-135.32407701207325,1.0632731695912496,0.32240955322667975,-156.33098095898023,0.4127708518464212,-0.00047847125721773437,5.656607153052831,5.656607153052831,11023.871000000001,0.0,7.971643529366018,0.0,0.09497250494249056,11024.73601895581,0.0,1.0,1.0
70.9699999999994,0.06365722325363944,0.06240685207145024,0.06365722325363944,0.024609655960034605,0.7551416183530056,0.9998611524345871,49.993057621729356,1.0511596824327967,-135.35922010031766,1.063296860102862,0.32463499077465713,-156.4955445306785,0.41197404700750384,-0.000744631528756149,5.656784649179079,5.656784649179079,11023.871000000001,0.0,7.970074358473855,0.0,0.09404810824813367,11024.707248896382,0.0,1.0,1.0
70.97999999999941,0.06400925556870006,0.062406783433963754,0.06400925556870006,0.02491413443884368,0.7539867629704053,0.9998607594680309,49.99303797340154,1.050880409100586,-135.4030293710432,1.0631706331602453,0.32680675392315917,-156.67036345230147,0.4110611191885625,-0.0010133816531402613,5.656959137254076,5.656959137254076,11023.871000000001,0.0,7.968490243485172,0.0,0.09310380791934769,11024.67761156566,0.0,1.0,1.0
70.98999999999941,0.06429870609780744,0.06240677621287625,0.06429870609780744,0.025178110173084852,0.7521957465054943,0.9998611603401912,49.99305801700956,1.0504804402918249,-135.4534019775103,1.0629052239523493,0.3286714919798456,-156.8377371207186,0.41013596929400475,-0.0012526825679811879,5.657130607467781,5.657130607467781,11023.871000000001,0.0,7.966865357877937,0.0,0.09213445467735835,11024.647365795534,0.0,1.0,1.0
70.99999999999942,0.06448928063409713,0.06240681457931741,0.06448928063409713,0.025367439034650642,0.7499644896432758,0.9998623172672697,49.993115863363485,1.0500051922420621,-135.5073593966079,1.0625287317337337,0.3299943923396058,-156.98000133957046,0.40931103217803355,-0.0014318462300586532,5.657299108498319,5.657299108498319,11023.871000000001,0.0,7.965229885154428,0.0,0.09114569639335857,11024.616329152983,0.0,1.0,1.0
71.00999999999942,0.06455773545201762,0.062406879250653365,0.06455773545201762,0.025457319881315832,0.7475419588244518,0.9998641005257637,49.99320502628819,1.0495101885031075,-135.56149016413016,1.062083795169824,0.33061039142665005,-157.08250133247145,0.408686089883856,-0.0015276440809884606,5.6574646286704,5.6574646286704,11023.871000000001,0.0,7.963555104514074,0.0,0.09013200221965331,11024.584925238618,0.0,1.0,1.0
71.01999999999943,0.06449584458111284,0.06240694961793562,0.06449584458111284,0.02543607846635557,0.745200006936491,0.9998663056425647,49.993315282128236,1.0490534017142152,-135.61236363466162,1.0616218924317775,0.3304427901931224,-157.13580749603113,0.40833550246510086,-0.001527904004178078,5.657627201561998,5.657627201561998,11023.871000000001,0.0,7.961874212025145,0.0,0.08910017720060356,11024.552438262985,0.0,1.0,1.0
71.02999999999943,0.06430886740909411,0.06240700603762997,0.06430886740909411,0.025306219504779657,0.7432034123952765,0.9998686770870604,49.99343385435302,1.0486882629267409,-135.65684574584643,1.0611969678086932,0.3295014690831949,-157.13700820613747,0.40830224208958993,-0.001432851266019948,5.657786808882162,5.657786808882162,11023.871000000001,0.0,7.960155518367674,0.0,0.08804306914977005,11024.520084223233,0.0,1.0,1.0
71.03999999999944,0.06401685749384756,0.06240703203152096,0.06401685749384756,0.025083743323949442,0.7417802403072109,0.9998709388053829,49.99354694026915,1.0484569203463265,-135.69250488648711,1.0608585093075342,0.32789016821969136,-157.08925492434423,0.4085907973156719,-0.0012544762392007608,5.6579434683894245,5.6579434683894245,11023.871000000001,0.0,7.958435336587349,0.0,0.08696936363553066,11024.48638200154,0.0,1.0,1.0
71.04999999999944,0.06365380260345313,0.06240701614733501,0.06365380260345313,0.024796444730728746,0.7410943194986856,0.9998728286847564,49.993641434237816,1.0483847138761302,-135.7179656090399,1.060645283885173,0.3258013517460027,-157.00144938094138,0.4091643854203023,-0.0010152164124738114,5.65809714664475,5.65809714664475,11023.871000000001,0.0,7.956678899824211,0.0,0.08587091761739618,11024.452929155497,0.0,1.0,1.0
71.05999999999945,0.06326316966750704,0.06240695325488376,0.06326316966750704,0.024479631174354966,0.7412244419484142,0.9998741317854061,49.9937065892703,1.048477408660583,-135.73309878930638,1.0605804825955891,0.3234891677825711,-156.8870033864678,0.4099508571038988,-0.0007444851006717379,5.658247845312321,5.658247845312321,11023.871000000001,0.0,7.954925706201932,0.0,0.08475666618005816,11024.418116884508,0.0,1.0,1.0
71.06999999999945,0.06289154163724349,0.06240684511429439,0.06289154163724349,0.02417072416810357,0.7421546431185644,0.9998747057637598,49.99373528818799,1.0487214878749025,-135.7390161279078,1.0606693054998322,0.32123080967482825,-156.76197834151404,0.41085450301297755,-0.00047420095496759386,5.658395509996362,5.658395509996362,11023.871000000001,0.0,7.953137837290999,0.0,0.0836183901393388,11024.383589102017,0.0,1.0,1.0
71.07999999999946,0.06258208717256775,0.06240670014566402,0.06258208717256775,0.023904201816876237,0.7437770437363822,0.999874494994475,49.993724749723754,1.049086963500525,-135.73788901773565,1.060899194940389,0.3192871781855628,-156.64302377816236,0.4117701307389128,-0.00023450275346184601,5.658540123387339,5.658540123387339,11023.871000000001,0.0,7.951358034080008,0.0,0.08246551110113658,11024.347663243516,0.0,1.0,1.0
71.08999999999946,0.06236881897033517,0.06240653243458743,0.06236881897033517,0.023707460800716475,0.745906148073977,0.9998735329978455,49.99367664989228,1.0495319342954181,-135.7326349801822,1.0612422657812308,0.31786864801079007,-156.54529349827595,0.41259717622561237,-5.0118222986998695e-05,5.658681608378895,5.658681608378895,11023.871000000001,0.0,7.949545162808323,0.0,0.08128969855925954,11024.311917551182,0.0,1.0,1.0
71.09999999999947,0.062270572594816664,0.062406360104416414,0.062270572594816664,0.023597011980529367,0.7483044092640617,0.9998719304362111,49.99359652181056,1.050009346961333,-135.72643293162554,1.061660098834373,0.31710010569475117,-156.4802969646187,0.41325594042907504,6.304841897079166e-05,5.658819934866225,5.658819934866225,11023.871000000001,0.0,7.9477452627686205,0.0,0.08009964707934152,11024.275160514424,0.0,1.0,1.0
71.10999999999947,0.06229152745419569,0.06240620327588831,0.06229152745419569,0.023580164284071583,0.750712467919737,0.9998698570914683,49.99349285457341,1.0504709243869013,-135.7223601053855,1.062108459551422,0.3170256431824342,-156.456284099568,0.4136892762215596,9.655336280551402e-05,5.658955001696071,5.658955001696071,11023.871000000001,0.0,7.945913923700744,0.0,0.07888804446158625,11024.238330001037,0.0,1.0,1.0
71.11999999999948,0.06242519736625425,0.06240608187148697,0.06242519736625425,0.023655232405237318,0.7528772712242627,0.9998675217220926,49.99337608610463,1.0508717857477299,-135.7231724058034,1.062542048647003,0.31762598399849873,-156.4767366050323,0.4138626784022322,4.9881011825791965e-05,5.6590867646793015,5.6590867646793015,11023.871000000001,0.0,7.944100520913767,0.0,0.0776630150777799,11024.20064043155,0.0,1.0,1.0
71.12999999999948,0.06265800954686583,0.062406013498402926,0.06265800954686583,0.023815210732891504,0.7545743870846726,0.999865155462418,49.9932577731209,1.051171985871667,-135.73118359843735,1.0629178463046083,0.318840615127856,-156.5421032185783,0.413758657363206,-7.273665327701961e-05,5.659215106231756,5.659215106231756,11023.871000000001,0.0,7.942257323892642,0.0,0.07641702859752034,11024.163030545576,0.0,1.0,1.0
71.13999999999949,0.06296876192978233,0.062406011598789564,0.06296876192978233,0.02404728484457226,0.7556266373172997,0.9998629960766955,49.993149803834775,1.0513393346533497,-135.7480777628526,1.063197673684952,0.3205638618392907,-156.64954912247538,0.41338045774509563,-0.0002618474669835863,5.6593399650477805,5.6593399650477805,11023.871000000001,0.0,7.940437071390319,0.0,0.07515930008480938,11024.124267085055,0.0,1.0,1.0
71.1499999999995,0.06332869720629936,0.06240608402537813,0.06332869720629936,0.024331716050195126,0.755920734487257,0.9998612682006824,49.993063410034125,1.0513530188914788,-135.77472372289165,1.0633512427339764,0.322642068160786,-156.7921538615853,0.41275646242927594,-0.0005016256512846394,5.659461212289457,5.659461212289457,11023.871000000001,0.0,7.93858867916311,0.0,0.07388082770795479,11024.08586790096,0.0,1.0,1.0
71.1599999999995,0.06370240539404035,0.06240623217374233,0.06370240539404035,0.024641389221619337,0.7554200057744695,0.9998601602843086,49.99300801421543,1.051207315108322,-135.81101928944565,1.0633596039267657,0.32487516131917915,-156.95850576710154,0.41194318373689776,-0.0007693042196892843,5.6595787756667955,5.6595787756667955,11023.871000000001,0.0,7.936768257848135,0.0,0.07259165627431781,11024.046217879075,0.0,1.0,1.0
71.1699999999995,0.06404990618914658,0.06240645076958429,0.06404990618914658,0.024942901577183357,0.7541714997607772,0.9998598003422603,49.992990017113016,1.050914447425446,-135.8557980617101,1.063218480735924,0.32702605304362037,-157.13318772686762,0.4110247655812425,-0.00103602216336896,5.659692518175144,5.659692518175144,11023.871000000001,0.0,7.9349213547438415,0.0,0.07128209492538878,11024.007043436126,0.0,1.0,1.0
71.17999999999951,0.0643302418907645,0.06240672836039209,0.0643302418907645,0.02519970528546978,0.7523056107790926,0.9998602343937547,49.993011719687736,1.0505054537251413,-135.90684227656035,1.0629406272402941,0.3288409108148695,-157.298317439596,0.41010711372203573,-0.001269544905782856,5.659802366381164,5.659802366381164,11023.871000000001,0.0,7.9331074499266805,0.0,0.06996266117522525,11023.966766269552,0.0,1.0,1.0
71.18999999999951,0.06450814716860673,0.06240704849705549,0.06450814716860673,0.025378341699216996,0.7500260122089157,0.9998614135077646,49.99307067538823,1.0500273212331865,-135.9610950984341,1.0625560274240657,0.3300900452684739,-157.43641476658397,0.4093024475442495,-0.0014397072475186082,5.659908177850179,5.659908177850179,11023.871000000001,0.0,7.93126871844886,0.0,0.0686242724331048,11023.926678856255,0.0,1.0,1.0
71.19999999999952,0.06456219126509823,0.06240739150732565,0.06456219126509823,0.02545541858332166,0.7475862614424057,0.9998631979259341,49.99315989629671,1.0495363049881652,-136.01512316164244,1.0621087329415693,0.33061858979996167,-157.53332455510738,0.40870805791660636,-0.0015244349624635861,5.6600098827219565,5.6600098827219565,11023.871000000001,0.0,7.929468024400019,0.0,0.06727581305498247,11023.885748074978,0.0,1.0,1.0
71.20999999999952,0.0644858085102332,0.06240773665793913,0.0644858085102332,0.025420961650029897,0.7452591503017181,0.9998653757835455,49.99326878917728,1.0490901724951314,-136.06551421322646,1.0616508516628056,0.33036028218690755,-157.58037751268836,0.4083948206157111,-0.001513030279701899,5.660107344986039,5.660107344986039,11023.871000000001,0.0,7.927644150559178,0.0,0.0659086142218721,11023.8451940691,0.0,1.0,1.0
71.21999999999953,0.06428598709918981,0.06240806445082977,0.06428598709918981,0.02527911371894258,0.7433067613309039,0.9998676875682933,49.99338437841466,1.0487413284392244,-136.10919916524998,1.0612361233732732,0.32933597691743,-157.57538983231754,0.40840143481656777,-0.0014071430949170183,5.66020049931738,5.66020049931738,11023.871000000001,0.0,7.925863303687816,0.0,0.06453278056228962,11023.803440543712,0.0,1.0,1.0
71.22999999999954,0.06398458212869997,0.06240835879687667,0.06398458212869997,0.025047454758831095,0.7419510040208888,0.9998698572144872,49.99349286072436,1.0485301276493406,-136.1438587650344,1.060913050041145,0.32766086132335476,-157.5222536258914,0.4087273672786298,-0.0012201521286831843,5.660289220390567,5.660289220390567,11023.871000000001,0.0,7.924060909021375,0.0,0.06313795972876632,11023.7623360922,0.0,1.0,1.0
71.23999999999954,0.06361697423092214,0.06240860882123084,0.06361697423092214,0.024754935286188755,0.7413466115833517,0.9998716268023621,49.993581340118105,1.048479634707167,-136.1682610647451,1.0607187275662915,0.3255363770747422,-157.43050114917565,0.40933116646087264,-0.0009755439864930424,5.660373459598992,5.660373459598992,11023.871000000001,0.0,7.9223064822794615,0.0,0.06173392771200467,11023.720272208364,0.0,1.0,1.0
71.24999999999955,0.06322732064515572,0.06240881008089703,0.06322732064515572,0.024437395709424697,0.7415615126838769,0.9998727891059015,49.993639455295074,1.0485932271416871,-136.18242884337312,1.060674253590765,0.32322136585997086,-157.31397452223143,0.4101372030388576,-0.0007032697459897382,5.660453099453777,5.660453099453777,11023.871000000001,0.0,7.920532118858151,0.0,0.06031125702981831,11023.67863571816,0.0,1.0,1.0
