t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
71.25999999999955,0.06286209572166446,0.062408965040810845,0.06286209572166446,0.024132143330690598,0.742568580093693,0.999873211780021,49.993660589001045,1.048855227718761,-136.1876115129891,1.0607826338306192,0.32099286486787537,-157.18891877307078,0.4110479221618468,-0.00043524233180412147,5.66052810852757,5.66052810852757,11023.871000000001,0.0,7.918810599535144,0.0,0.05888049591143358,11023.635940089403,0.0,1.0,1.0
71.26999999999956,0.06256365470542317,0.0624090827501047,0.06256365470542317,0.023873021790326326,0.744249924746072,0.999872850055957,49.993642502797854,1.0492339496195129,-136.18608671693352,1.0610293106754054,0.31910739380921516,-157.07192677630948,0.4119579326807561,-0.00020114510929710762,5.660598397295835,5.660598397295835,11023.871000000001,0.0,7.9170707278663155,0.0,0.057431639220222014,11023.594001381225,0.0,1.0,1.0
71.27999999999956,0.06236457309203788,0.062409177765086296,0.06236457309203788,0.0236863816403281,0.7464123939510142,0.9998717478348105,49.993587391740526,1.0496864196662377,-136.18083318440424,1.0613848132629846,0.3177672974439387,-156.9778646326475,0.41276809708039164,-2.4882265872671477e-05,5.660663951371213,5.660663951371213,11023.871000000001,0.0,7.915388495832202,0.0,0.055975085968151726,11023.550811184883,0.0,1.0,1.0
71.28999999999957,0.06228174079211431,0.06240926845994252,0.06228174079211431,0.023587449877629164,0.7488142430163878,0.9998700242915901,49.9935012145795,1.0501652138241584,-136.17503319133309,1.061809712501714,0.31708663784578617,-156.9177999226218,0.4134015633282837,7.868135770637552e-05,5.660724702621448,5.660724702621448,11023.871000000001,0.0,7.91368946322327,0.0,0.05449987455251991,11023.508525165595,0.0,1.0,1.0
71.29999999999957,0.06231754897163004,0.06240937495444856,0.06231754897163004,0.023582084095773812,0.7511957545063518,0.9998678546942134,49.99339273471067,1.0506225207518853,-136.17172173050673,1.0622595175712095,0.31709895360900414,-156.89926789586872,0.4138048238475976,0.00010236431901888138,5.660780661708343,5.660780661708343,11023.871000000001,0.0,7.912052759337881,0.0,0.05301714523157631,11023.465149611977,0.0,1.0,1.0
71.30999999999958,0.06246471098469772,0.062409516918067516,0.06246471098469772,0.02366798366102207,0.7533064017162481,0.9998654511108844,49.99327255554422,1.0510139511020031,-136.17360834839243,1.0626891136379253,0.31778029713828904,-156.92539037014396,0.4139452410229363,4.620161364088382e-05,5.660831780160595,5.660831780160595,11023.871000000001,0.0,7.910400768245181,0.0,0.051516581871705054,11023.422422610694,0.0,1.0,1.0
71.31999999999958,0.06270883383582823,0.06240971147709233,0.06270883383582823,0.0238375839894654,0.7549264639322272,0.999863046340727,49.99315231703635,1.051300300730844,-136.18294116517444,1.0630559411222908,0.3190654555371249,-156.99630036619223,0.4138074018296292,-8.507730683203485e-05,5.660878091262021,5.660878091262021,11023.871000000001,0.0,7.908815672688379,0.0,0.05000836258214413,11023.378806768065,0.0,1.0,1.0
71.32999999999959,0.06302785058195867,0.062409971407995,0.06302785058195867,0.02407734102252988,0.75588547685243,0.9998608777741117,49.993043888705586,1.051450514200781,-136.2013169213199,1.0633225898375451,0.3208434545392847,-157.10873078350517,0.4133972083855717,-0.00028135337212956135,5.660919567226014,5.660919567226014,11023.871000000001,0.0,7.907216759227235,0.0,0.04848236490068657,11023.335944010838,0.0,1.0,1.0
71.33999999999959,0.06339218578077407,0.06241030377207161,0.06339218578077407,0.02436666404774254,0.7560785104391886,0.9998591671645481,49.992958358227405,1.051445355662478,-136.2294975232056,1.0634599195042764,0.32295516718334194,-157.2552398803077,0.41274618681338165,-0.0005260042658486938,5.660956260323994,5.660956260323994,11023.871000000001,0.0,7.905689181227186,0.0,0.04694933241132135,11023.292084221437,0.0,1.0,1.0
71.3499999999996,0.06376577660493057,0.06241070911965149,0.06376577660493057,0.02467761041941011,0.7554783432139135,0.9998580972684988,49.99290486342494,1.0512810787222746,-136.2672594299531,1.0634505342662566,0.3251956230190174,-157.42389609206532,0.41191417573617806,-0.0007954717358864597,5.66098815990017,5.66098815990017,11023.871000000001,0.0,7.904149205264286,0.0,0.04539922627804075,11023.248924564792,0.0,1.0,1.0
71.3599999999996,0.06410832338956496,0.062411181357390176,0.06410832338956496,0.024976205155297363,0.7541418053233222,0.9998577876674443,49.992889383372216,1.0509721093535496,-136.31331045989805,1.0632920547221036,0.3273245852065072,-157.5988901948873,0.4109882717954832,-0.0010603204372247564,5.661015335041128,5.661015335041128,11023.871000000001,0.0,7.90268483115435,0.0,0.04384193438202516,11023.204951540056,0.0,1.0,1.0
71.3699999999996,0.06437917047223082,0.06241170832142528,0.06437917047223082,0.02522592953048204,0.7522084229122494,0.999858273832668,49.9929136916334,1.0505515606880709,-136.36532050197127,1.0629992971723339,0.3290888321186594,-157.76224105361604,0.4100760076413195,-0.0012882694565069033,5.661037788707613,5.661037788707613,11023.871000000001,0.0,7.901209424038424,0.0,0.04226765651796666,11023.161809830626,0.0,1.0,1.0
71.37999999999961,0.06454448172774,0.062412273033369825,0.06454448172774,0.025394314303070282,0.7498886889026619,0.9998594962745674,49.99297481372837,1.0500677175250457,-136.42017305630546,1.0626040105576475,0.330266189893522,-157.89678271050627,0.4092884322478273,-0.0014499379590223668,5.661055579182247,5.661055579182247,11023.871000000001,0.0,7.899813762251633,0.0,0.040684114606750386,11023.118055627734,0.0,1.0,1.0
71.38999999999962,0.06458432791385098,0.0624128555280847,0.06458432791385098,0.02545905117704138,0.747439792025512,0.9998613058760987,49.99306529380493,1.049577604923459,-136.4744128534804,1.0621515387155223,0.33071003338963667,-157.988701952368,0.4087210067838893,-0.0015241200514262143,5.661068747908345,5.661068747908345,11023.871000000001,0.0,7.898408373016591,0.0,0.03908955320439687,11023.074367813262,0.0,1.0,1.0
71.39999999999962,0.06449375374483908,0.062413435043007295,0.06449375374483908,0.02541196569975137,0.7451348157777912,0.9998634836597454,49.99317418298727,1.0491387246717234,-136.52464696369364,1.0616946059703678,0.33036450187827815,-158.03018436722078,0.4084410257731381,-0.0015016995497998814,5.6610773638258935,5.6610773638258935,11023.871000000001,0.0,7.897086615745115,0.0,0.037486192910098526,11023.030316812481,0.0,1.0,1.0
71.40999999999963,0.0642814572225884,0.0624139923126421,0.0642814572225884,0.025258832438978217,0.7432325609915434,0.9998657665422992,49.99328832711496,1.0488023991754205,-136.5678728736698,1.0612866884999332,0.32926132965448046,-158.01978089186477,0.4084828877329968,-0.0013857497826765403,5.661081446887073,5.661081446887073,11023.871000000001,0.0,7.895756371257901,0.0,0.0358673352086138,11022.987173113852,0.0,1.0,1.0
71.41999999999963,0.0639710668845802,0.0624145117115415,0.0639710668845802,0.025018766761874714,0.7419483060186665,0.9998678788491739,49.993393942458695,1.048607166282865,-136.6018843576505,1.0609752564753148,0.3275269319010743,-157.96210571855258,0.40884108400662184,-0.0011909995021822245,5.661081076340971,5.661081076340971,11023.871000000001,0.0,7.894513529818785,0.0,0.03424393940144297,11022.942977458322,0.0,1.0,1.0
71.42999999999964,0.06359930587272564,0.06241498300053373,0.06359930587272564,0.02472180684901971,0.7414273682651208,0.9998695671795911,49.99347835897955,1.0485738322539067,-136.62559189098386,1.060795717239969,0.3253713536862815,-157.86728817629927,0.4094696235639542,-0.0009419234032942737,5.661076265652052,5.661076265652052,11023.871000000001,0.0,7.8932633725160475,0.0,0.03260560608085814,11022.899791150165,0.0,1.0,1.0
71.43999999999964,0.06321095533421939,0.06241540246329807,0.06321095533421939,0.02440425152960557,0.7417266863207468,0.9998706322081133,49.99353161040567,1.0487034433033966,-136.63916702360657,1.0607670932403024,0.3230576690738156,-157.74955980858533,0.41028958641790714,-0.000668942040686505,5.661067090037929,5.661067090037929,11023.871000000001,0.0,7.892104105354065,0.0,0.03096390946433885,11022.855525258536,0.0,1.0,1.0
71.44999999999965,0.06285231414120433,0.062415773289493576,0.06285231414120433,0.02410322994796832,0.7428080516281758,0.9998709516020123,49.99354758010062,1.048978247186996,-136.64399197401545,1.0608902484738085,0.3208623205284123,-157.62530811154073,0.41120178073475344,-0.0004039020242034225,5.661053557180437,5.661053557180437,11023.871000000001,0.0,7.890938619483243,0.0,0.02930747971102907,11022.812575237811,0.0,1.0,1.0
71.45999999999965,0.06256487260546634,0.06241610515858381,0.06256487260546634,0.02385190994091235,0.7445438375457933,0.9998704912924544,49.993524564622724,1.0493649576127806,-136.642444684375,1.0611487035763554,0.31903712874755474,-157.51103469662468,0.4121008027399434,-0.00017598939044529208,5.661035727762075,5.661035727762075,11023.871000000001,0.0,7.88986732730882,0.0,0.02764881026014805,11022.768463747054,0.0,1.0,1.0
71.46999999999966,0.062379624882157356,0.06241641308279529,0.062379624882157356,0.023675509579812844,0.7467337667642094,0.999869305077003,49.99346525385015,1.0498197069821753,-136.63755357795117,1.0615115355113816,0.31777559311217884,-157.42126786331337,0.41288934123155374,-8.20600500012203e-06,5.661013592651448,5.661013592651448,11023.871000000001,0.0,7.888790835719902,0.0,0.025976853401811884,11022.72554534225,0.0,1.0,1.0
71.47999999999966,0.062311581685775906,0.06241671566085988,0.062311581685775906,0.023588087660360104,0.749132431857504,0.999867520284254,49.9933760142127,1.0502946994014504,-136.63250010596445,1.061938361741619,0.3171814760245011,-157.3666910659381,0.4134932159475966,8.551873707889762e-05,5.660987203931587,5.660987203931587,11023.871000000001,0.0,7.887811590268255,0.0,0.02430352517759641,11022.681630993651,0.0,1.0,1.0
71.48999999999967,0.06236146439403257,0.06241703297880123,0.06236146439403257,0.023594096789081805,0.7514803324875167,0.9998653172359349,49.99326586179674,1.0507426407582958,-136.63027433637563,1.0623845111898345,0.31727838238122785,-157.35411889940588,0.4138624436948066,9.92363371718416e-05,5.660956534648065,5.660956534648065,11023.871000000001,0.0,7.886828082793598,0.0,0.02261822060754461,11022.638847032284,0.0,1.0,1.0
71.49999999999967,0.06252119859889334,0.06241738441815761,0.06252119859889334,0.023690588495362545,0.7535299432537808,0.9998629109458509,49.99314554729254,1.051119703791518,-136.63353648330425,1.0628051091073771,0.31803769440318486,-157.38628141308953,0.41396634058107507,3.3568156048227604e-05,5.66092161533654,5.66092161533654,11023.871000000001,0.0,7.885944623712024,0.0,0.020932532190675684,11022.595090336788,0.0,1.0,1.0
71.50999999999968,0.06277557011222953,0.06241778659159117,0.06277557011222953,0.023869430224631158,0.755066717099468,0.9998605354482345,49.993026772411724,1.0513874920683992,-136.64446590806278,1.063158118555223,0.3193894718634143,-157.4629907219862,0.41379164527693035,-0.0001062492227512854,5.660882403060524,5.660882403060524,11023.871000000001,0.0,7.88505775448738,0.0,0.019235844314159724,11022.552569689173,0.0,1.0,1.0
71.51999999999968,0.06310164247024881,0.06241825158319639,0.06310164247024881,0.02411634371514299,0.7559273408326747,0.9998584272652186,49.992921363260926,1.051516152630278,-136.66456871847024,1.0634069630658005,0.32121739356757223,-157.58055018002705,0.41334699304350464,-0.0003094260090895293,5.660838910691496,5.660838910691496,11023.871000000001,0.0,7.884273476211717,0.0,0.01754013352495408,11022.509009009113,0.0,1.0,1.0
71.52999999999969,0.06346902450289452,0.062418785645763177,0.06346902450289452,0.024409888536289972,0.7560156310332643,0.9998568047146948,49.99284023573474,1.051488093330171,-136.6944966670842,1.0635237164460354,0.32335684495295597,-157.73100522964,0.41266711309329857,-0.0005585464675649625,5.660791081234662,5.660791081234662,11023.871000000001,0.0,7.883486550860072,0.0,0.01583438078610685,11022.466772266302,0.0,1.0,1.0
71.5399999999997,0.06384102037985424,0.0624193884800527,0.06384102037985424,0.024721314215596014,0.755314124353561,0.9998558442740424,49.99279221370212,1.0513015995889434,-136.73390218277933,1.0634925991050723,0.3255980401345922,-157.90192190182773,0.41181518379154236,-0.0008292801765067189,5.660738911690348,5.660738911690348,11023.871000000001,0.0,7.88280449067069,0.0,0.01413092958676182,11022.42344095407,0.0,1.0,1.0
71.5499999999997,0.06417705523251077,0.06242005318447687,0.06417705523251077,0.025016119128801036,0.7538896176320165,0.999855656527021,49.99278282635105,1.0509733279482074,-136.78136584434318,1.0633131776949512,0.3276978291663615,-158.0771272909158,0.4108811927445449,-0.0010916597344115073,5.660682327851539,5.660682327851539,11023.871000000001,0.0,7.88212045467126,0.0,0.012418394445604587,11022.381499156983,0.0,1.0,1.0
71.5599999999997,0.06443689078610114,0.06242076691107035,0.06443689078610114,0.02525793001546033,0.7518907943869467,0.9998562659241937,49.99281329620969,1.0505384343628588,-136.83444680500557,1.063002353704889,0.3294042946148278,-158.23860023795345,0.40997403925233783,-0.0013134623583010395,5.660621318739954,5.660621318739954,11023.871000000001,0.0,7.8815432819495115,0.0,0.010708880487597196,11022.338600169998,0.0,1.0,1.0
71.56999999999971,0.06458821784219312,0.06242151219571772,0.06458821784219312,0.02541536423391158,0.7495346962679458,0.999857602312322,49.9928801156161,1.0500463968076017,-136.88997422921713,1.0625935839270033,0.33050339185769534,-158.36953552022914,0.4092033087969915,-0.001466179348311697,5.660555800732209,5.660555800732209,11023.871000000001,0.0,7.880964710212236,0.0,0.008991503227416377,11022.29706144087,0.0,1.0,1.0
71.57999999999971,0.064612660740926,0.06242226883791084,0.064612660740926,0.02546724731488879,0.7470817708651988,0.999859507220815,49.99297536104075,1.0495549179018875,-136.94447560717038,1.0621334365479256,0.3308570727942524,-158.4564831977214,0.4086624419908603,-0.0015295180926837432,5.660485748237448,5.660485748237448,11023.871000000001,0.0,7.8804947048941525,0.0,0.007278151437245146,11022.254536596423,0.0,1.0,1.0
71.58999999999972,0.06450688508379507,0.062423016113920565,0.06450688508379507,0.025407218724141062,0.7448049185539594,0.9998617547189403,49.993087735947014,1.04912113833202,-136.99458195569403,1.0616751646415004,0.3304199747809627,-158.49249122861815,0.40841503458730066,-0.0014959583585774858,5.660411064714779,5.660411064714779,11023.871000000001,0.0,7.880023780488902,0.0,0.005557941194863313,11022.213327364012,0.0,1.0,1.0
71.59999999999972,0.0642812977116476,0.06242373506543864,0.0642812977116476,0.02524267725827605,0.7429591466089808,0.9998640784023358,49.99320392011679,1.0487952100847946,-137.03736187125065,1.0612718902153069,0.32923471962806067,-158.4768436071785,0.4084911055987456,-0.0013699915788540212,5.660331734953466,5.660331734953466,11023.871000000001,0.0,7.879662836638043,0.0,0.003842551948402175,11022.171272597245,0.0,1.0,1.0
71.60999999999973,0.06396126753475521,0.0624244106074149,0.06396126753475521,0.02499423129313662,0.7417526056985932,0.9998662032685623,49.99331016342812,1.048613794173539,-137.07072551445836,1.060969972223045,0.32743874767764747,-158.41485991942457,0.40888018470063614,-0.0011676602437941247,5.6602476674470115,5.6602476674470115,11023.871000000001,0.0,7.879301354773903,0.0,0.002120777064660883,11022.130690691618,0.0,1.0,1.0
71.61999999999973,0.0635847980347736,0.062425033211010665,0.0635847980347736,0.024692938516265445,0.7413207767552474,0.9998678806663827,49.993394033319134,1.0485954178982808,-137.09372725609336,1.060803076295507,0.3252503227478711,-158.31723738863852,0.40953184709151924,-0.0009143676589383268,5.66015883951522,5.66015883951522,11023.871000000001,0.0,7.8790509736533005,0.0,0.0004046461621526908,11022.089177539645,0.0,1.0,1.0
71.62999999999974,0.06319721685732509,0.062425599955676425,0.06319721685732509,0.024375479229197316,0.7417093089845995,0.9998689192838172,49.993445964190855,1.0487388148447576,-137.10668681626933,1.0607881312490959,0.3229362797465221,-158.1985605873853,0.4103640504770175,-0.0006409355457251097,5.660065174468371,5.660065174468371,11023.871000000001,0.0,7.878800335080505,0.0,-0.0013171377093504212,11022.049246955577,0.0,1.0,1.0
71.63999999999974,0.06284457336734361,0.06242611481689262,0.06284457336734361,0.02407873683136151,0.7428687514148843,0.9998692067612656,49.99346033806328,1.0490242062956383,-137.111116916475,1.0609238752903456,0.32077202738541977,-158.0753229769794,0.411276152361967,-0.0003790827196126491,5.659966659412509,5.659966659412509,11023.871000000001,0.0,7.878661595261653,0.0,-0.0030327917982782004,11022.00846380964,0.0,1.0,1.0
71.64999999999975,0.06256743831631992,0.062426588156294434,0.06256743831631992,0.023835157840599155,0.744661706492701,0.9998687195421622,49.993435977108106,1.0494167703573938,-137.10949253828628,1.0611919494941544,0.3190043766568336,-157.96390519059045,0.41216289842879344,-0.00015745471838399944,5.659863233127301,5.659863233127301,11023.871000000001,0.0,7.878522776685828,0.0,-0.004753233754773538,11021.969240566172,0.0,1.0,1.0
71.65999999999976,0.06239519105797489,0.06242703548442999,0.06239519105797489,0.023668801364665547,0.7468808368406767,0.9998675210127324,49.99337605063662,1.0498718147217003,-137.10488818318817,1.061560036101098,0.31781779925964676,-157.8784753985851,0.41292893312801415,1.8758648129141298e-06,5.659754897528873,5.659754897528873,11023.871000000001,0.0,7.878496365949992,0.0,-0.0064673028769224655,11021.929303689962,0.0,1.0,1.0
71.66999999999976,0.06234096618996439,0.062427475658194835,0.06234096618996439,0.02359256143256091,0.7492772068537311,0.9998657462473349,49.993287312366746,1.0503412359516324,-137.1004813002119,1.0619868657313705,0.31730578516255054,-157.82932650165506,0.4135028069193196,8.591541151369703e-05,5.659641611052837,5.659641611052837,11023.871000000001,0.0,7.8784699523654185,0.0,-0.008185820560892735,11021.891066731305,0.0,1.0,1.0
71.67999999999977,0.06240385697620878,0.06242792875588112,0.06240385697620878,0.02360952497859052,0.7515916409803616,0.9998635802608663,49.99317901304332,1.0507782807143449,-137.09921610965597,1.0624276305237441,0.3174822673334409,-157.82257009425334,0.41383800770604284,8.991490163109961e-05,5.659523396806581,5.659523396806581,11023.871000000001,0.0,7.87855614055925,0.0,-0.009897239773068937,11021.852097175184,0.0,1.0,1.0
71.68999999999977,0.06257501383714349,0.06242841389056725,0.06257501383714349,0.023716100029836835,0.7535797336594691,0.9998612406373071,49.99306203186536,1.051139721463014,-137.1037020633602,1.0628377355852587,0.3183140142721292,-157.8605461763729,0.413905827606257,1.5079426164917031e-05,5.659400238419144,5.659400238419144,11023.871000000001,0.0,7.87864229841398,0.0,-0.01161277359812194,11021.814981709065,0.0,1.0,1.0
71.69999999999978,0.06283839627193738,0.062428947175282495,0.06283839627193738,0.02390356482514036,0.7550322408074299,0.9998589622328897,49.99294811164449,1.0513880231060728,-137.11604791563923,1.0631757093185104,0.31972627806938697,-157.94273441999783,0.41369523602046265,-0.00013282677090119266,5.659272184428044,5.659272184428044,11023.871000000001,0.0,7.878840923710394,0.0,-0.01332078068582843,11021.77724934493,0.0,1.0,1.0
71.70999999999978,0.06317019782093444,0.062429540011442464,0.06317019782093444,0.024156888882998596,0.7557931450015043,0.9998569802216952,49.99284901108476,1.0514945978338017,-137.13766717070436,1.0634058616219348,0.32159732200720764,-158.06500016804455,0.4132176801858173,-0.00034232565304725265,5.659139239444452,5.659139239444452,11023.871000000001,0.0,7.879039387569597,0.0,-0.015031951261317823,11021.741323620518,0.0,1.0,1.0
71.71999999999979,0.06353922028331108,0.06243019784999856,0.06353922028331108,0.024453777806233697,0.7557751542541449,0.9998555089486088,49.99277544743044,1.0514435606754706,-137.16909954675546,1.0635015398287757,0.323757027110049,-158.21887660648684,0.4125111482762899,-0.0005952034749796865,5.659001483559433,5.659001483559433,11023.871000000001,0.0,7.879349916818104,0.0,-0.016735686831168887,11021.705047664647,0.0,1.0,1.0
71.72999999999979,0.06390816160091607,0.06243091954702898,0.06390816160091607,0.024764695196175416,0.7549706864079084,0.9998547180521777,49.992735902608885,1.0512352780406293,-137.2098721889352,1.0634486379855772,0.3259908955852504,-158.39144195334978,0.4116421559776632,-0.0008663771122148648,5.658858954574963,5.658858954574963,11023.871000000001,0.0,7.879660049988395,0.0,-0.018442443540044737,11021.670836502386,0.0,1.0,1.0
71.7399999999998,0.06423622289182877,0.06243169739684306,0.06423622289182877,0.025054667134681994,0.753456575205129,0.9998547086001857,49.99273543000928,1.050888654483904,-137.25843852954316,1.0632487102681043,0.32805314037746564,-158.56618874599914,0.4107034923194589,-0.00112539580410073,5.658711753999877,5.658711753999877,11023.871000000001,0.0,7.8800814709783555,0.0,-0.020140359248470834,11021.636155190232,0.0,1.0,1.0
71.7499999999998,0.06448365760936983,0.0624325178713492,0.06448365760936983,0.025287547827918665,0.7513906496766065,0.9998554936244852,49.99277468122426,1.0504408613345282,-137.31224906951394,1.0629207541825123,0.32969359756853994,-158.7250945284731,0.40980524047248507,-0.0013401677916602406,5.658559943839523,5.658559943839523,11023.871000000001,0.0,7.880502158354212,0.0,-0.021840626729362447,11021.60366452621,0.0,1.0,1.0
71.7599999999998,0.06461979163214644,0.06243336302440103,0.06461979163214644,0.02543317454052515,0.7489963877063401,0.9998569921012697,49.99284960506348,1.0499424747572437,-137.36808361807624,1.0624999042649095,0.3307070793091151,-158.8517800892988,0.4090551929720175,-0.0014831762685517183,5.658403659062268,5.658403659062268,11023.871000000001,0.0,7.8810331153864075,0.0,-0.02353214981123286,11021.57105007681,0.0,1.0,1.0
71.76999999999981,0.06462784564535987,0.06243421242252526,0.06462784564535987,0.025471597616763743,0.7465372755799728,0.9998590363391495,49.99295181695748,1.0494517245385884,-137.4224583015243,1.0620338482591374,0.33096451385782566,-158.93321138437085,0.4085444949352117,-0.0015351286353627244,5.658242994851069,5.658242994851069,11023.871000000001,0.0,7.881562899043701,0.0,-0.025224974449086838,11021.540718189466,0.0,1.0,1.0
71.77999999999982,0.06450604250520982,0.06243504538022073,0.06450604250520982,0.025398154388060777,0.7442858233861686,0.9998613936551749,49.993069682758744,1.0490253458731624,-137.47203137941645,1.0615762687419115,0.33043058024804406,-158.96322562596657,0.40833317121398544,-0.0014899924634589265,5.658078100894103,5.658078100894103,11023.871000000001,0.0,7.882201564262369,0.0,-0.026908201160872936,11021.510341890895,0.0,1.0,1.0
71.78999999999982,0.06426658366747326,0.06243584324138566,0.06426658366747326,0.02522191719430769,0.7424931163375106,0.9998637944858408,49.993189724292044,1.0487122302322505,-137.51394904634395,1.0611798704652964,0.3291592999953995,-158.94185745863044,0.40844663880029963,-0.001353717496724166,5.65790909409575,5.65790909409575,11023.871000000001,0.0,7.882838515611954,0.0,-0.02859207751281261,11021.482469909562,0.0,1.0,1.0
71.79999999999983,0.06393656427930842,0.0624365914504687,0.06393656427930842,0.0249649668439984,0.7413600167898033,0.9998659648268847,49.993298241344235,1.0485470847391638,-137.54624350533842,1.0608898164519758,0.3272990822640494,-158.87513022771375,0.4088694244808711,-0.001143644074352461,5.657736143066631,5.657736143066631,11023.871000000001,0.0,7.883582714651749,0.0,-0.030265457163438047,11021.454655908567,0.0,1.0,1.0
71.80999999999983,0.06355520244988937,0.062437281171160396,0.06355520244988937,0.02465932367528066,0.7410121119080494,0.9998676610850418,49.993383054252085,1.0485461172556443,-137.5681164646048,1.0607379639001473,0.3250760483120944,-158.77429525259078,0.40954675111759287,-0.0008860583501799947,5.6575593793174965,5.6575593793174965,11023.871000000001,0.0,7.884324559936522,0.0,-0.03193898932721252,11021.429445042388,0.0,1.0,1.0
71.81999999999984,0.06316828360964923,0.06243791025362217,0.06316828360964923,0.02434197877154387,0.7414838542387285,0.9998687001675565,49.99343500837782,1.0487057466582685,-137.5800368087367,1.0607391120904572,0.3227602938452958,-158.6542688717961,0.41039360986739604,-0.0006121252759532948,5.657378991208375,5.657378991208375,11023.871000000001,0.0,7.885171671010984,0.0,-0.033600242586000036,11021.404601556429,0.0,1.0,1.0
71.82999999999984,0.062821522631058,0.06243848342773016,0.062821522631058,0.024049506978734495,0.7427147989154087,0.9998689797519189,49.99344898759595,1.049004194845871,-137.5836467364713,1.060889870004276,0.3206257155502612,-158.53162868575686,0.41130808123431695,-0.00035338361799846433,5.657195128629543,5.657195128629543,11023.871000000001,0.0,7.886015691327825,0.0,-0.0352602987361627,11021.382635758815,0.0,1.0,1.0
71.83999999999985,0.06255450874929208,0.06243901170166568,0.06255450874929208,0.023813592387298143,0.7445581505290917,0.9998684867218303,49.993424336091515,1.049405146186626,-137.58151605140773,1.0611700208579997,0.31891377165233,-158.42261799941852,0.41218520520764457,-0.00013790366016924044,5.657007982461617,5.657007982461617,11023.871000000001,0.0,7.886962760424575,0.0,-0.03690737321860976,11021.361064313249,0.0,1.0,1.0
71.84999999999985,0.06239497586744402,0.062439511047643885,0.06239497586744402,0.023657118363850992,0.7467999570974395,0.9998672938801193,49.99336469400596,1.049863127440209,-137.57676279925647,1.0615458875970645,0.3177997406940588,-158.34103631204476,0.4129316741240818,1.3186008347793043e-05,5.656817710104187,5.656817710104187,11023.871000000001,0.0,7.887905906596681,0.0,-0.03855161886065971,11021.342538358393,0.0,1.0,1.0
71.85999999999986,0.06235420169351257,0.06244000054677069,0.06235420169351257,0.02359177875634767,0.7491882811149332,0.9998655436544905,49.993277182724526,1.050329828738914,-137.57255725943836,1.0619753975563266,0.31736684134509824,-158.29674727520012,0.41347888119021553,8.786816193615682e-05,5.656624504646278,5.656624504646278,11023.871000000001,0.0,7.888949550510323,0.0,-0.040181519722682205,11021.32457915915,0.0,1.0,1.0
71.86999999999986,0.06243010573508064,0.06244050024234664,0.06243010573508064,0.023619722435162294,0.7514642813851491,0.9998634261369881,49.993171306849405,1.0507587191202399,-137.5718163069398,1.0624135007976194,0.31762217093332,-158.29538436794184,0.4137826165043635,8.221062947792734e-05,5.656428525148187,5.656428525148187,11023.871000000001,0.0,7.889988347245472,0.0,-0.04180713509255983,11021.309830810127,0.0,1.0,1.0
71.87999999999987,0.06261287136587762,0.062441028958901724,0.06261287136587762,0.023736619440531678,0.7533866305984961,0.9998611620617607,49.99305810308803,1.0511071000964671,-137.57710068506802,1.0628157644024538,0.31852688248177186,-158.3388825732261,0.41381636961783785,-1.928654928852469e-06,5.6562299618503005,5.6562299618503005,11023.871000000001,0.0,7.89112484702827,0.0,-0.04341672141240104,11021.295741961676,0.0,1.0,1.0
71.88999999999987,0.06288543750844619,0.06244160229652987,0.06288543750844619,0.023932957486690557,0.7547515653727265,0.999858987407632,49.9929493703816,1.0513383461023285,-137.59044542636943,1.0631412308365258,0.3200001926145177,-158.42628332170267,0.41357177600396977,-0.00015807895204293654,5.656028970075701,5.656028970075701,11023.871000000001,0.0,7.892255486079664,0.0,-0.045020697848086,11021.28505899062,0.0,1.0,1.0
71.89999999999988,0.0632230350132767,0.06244223096878796,0.0632230350132767,0.024192830115852527,0.7554106791388281,0.9998571359912599,49.99285679956299,1.0514252223829696,-137.6131673008614,1.0633551224616244,0.32191428772988867,-158.55294043514516,0.4130633898573635,-0.00037395955971495504,5.65582573026887,5.65582573026887,11023.871000000001,0.0,7.8934807750888245,0.0,-0.046607318536107285,11021.275197667204,0.0,1.0,1.0
71.90999999999988,0.06359363269848756,0.06244291963020226,0.06359363269848756,0.024493033253441744,0.755285909205405,0.9998558179765075,49.992790898825376,1.0513536490453808,-137.64568998572722,1.0634321290933313,0.32409328494987916,-158.70983744942674,0.41233262944443605,-0.0006305041643676068,5.655620385874008,5.655620385874008,11023.871000000001,0.0,7.894699103794583,0.0,-0.04818708078943462,11021.268763488195,0.0,1.0,1.0
71.91999999999989,0.06395934696560746,0.06244366631081604,0.06395934696560746,0.02480325142082331,0.7543798295388281,0.9998551958646088,49.99275979323044,1.051126153015609,-137.68741250540808,1.0633598994014493,0.3263180474389242,-158.88356242719098,0.41144938994629543,-0.0009018789612542281,5.655413100889376,5.655413100889376,11023.871000000001,0.0,7.896008747032327,0.0,-0.04974769325098659,11021.263259404199,0.0,1.0,1.0
71.9299999999999,0.06427921939344304,0.06244446253480426,0.06427921939344304,0.025088098080209457,0.7527794576094945,0.999855360930788,49.992768046539396,1.050763924673392,-137.73666038011547,1.0631420405363587,0.3283405062695277,-159.0572991153595,0.4105091735405737,-0.0011571999198336843,5.65520401153468,5.65520401153468,11023.871000000001,0.0,7.897310248390363,0.0,-0.051298709665258665,11021.261309316384,0.0,1.0,1.0
71.9399999999999,0.06451408450490312,0.062445294144223784,0.06451408450490312,0.0253117479800793,0.7506517424098929,0.9998563146379339,49.9928157318967,1.0503061343755977,-137.7907772924429,1.062799674660761,0.3299128024083216,-159.213065378865,0.40962305090557793,-0.0013645866829651854,5.654993274373097,5.654993274373097,11023.871000000001,0.0,7.898699503183737,0.0,-0.05282968663749679,11021.26049025134,0.0,1.0,1.0
71.9499999999999,0.06463508069375093,0.06244614277701988,0.06463508069375093,0.025445509884876573,0.7482263889298851,0.9998579651392946,49.99289825696473,1.0498043137513688,-137.8465003412271,1.062369595440046,0.3308398796378226,-159.335045923735,0.408896468245396,-0.0014977436491656823,5.654781011002998,5.654781011002998,11023.871000000001,0.0,7.9000793563648894,0.0,-0.05434981731773409,11021.263269095127,0.0,1.0,1.0
71.95999999999991,0.06462734596544886,0.062446987846476135,0.06462734596544886,0.02547111754083347,0.7457692390373176,0.9998601366149685,49.99300683074843,1.0493167168611153,-137.90035402483758,1.061900337408103,0.331004042636892,-159.4108898388815,0.4084170402021666,-0.0015388062052481208,5.654567361191241,5.654567361191241,11023.871000000001,0.0,7.901543187246522,0.0,-0.05584810831717119,11021.267206460952,0.0,1.0,1.0
71.96999999999991,0.06449050056411007,0.06244780879297542,0.06449050056411007,0.025385286983289693,0.7435516566144859,0.9998625909776323,49.99312954888161,1.048899559090159,-137.94903191726544,1.0614457468751284,0.33037880023987404,-159.43503544163323,0.40824157192185007,-0.001482935723154416,5.654352434017389,5.654352434017389,11023.871000000001,0.0,7.9029962827348035,0.0,-0.05733406797019154,11021.274794098803,0.0,1.0,1.0
71.97999999999992,0.06423841622463201,0.0624485873521517,0.06423841622463201,0.025198566320589744,0.7418202749700982,0.9998650565145685,49.993252825728426,1.0486004383558387,-137.9897624194763,1.061057983548391,0.32902869344950664,-159.40816658809425,0.40839115761343026,-0.0013373620808778061,5.654136354212007,5.654136354212007,11023.871000000001,0.0,7.904529345041696,0.0,-0.05879707374712464,11021.28361983286,0.0,1.0,1.0
71.98999999999992,0.06389976084925068,0.06244930958454997,0.06389976084925068,0.024934366497957425,0.7407683258471744,0.9998672610092422,49.99336305046211,1.0484521212319275,-138.0207005248166,1.0607809579267682,0.32711216521951214,-159.3369587990593,0.40884562325839335,-0.0011206036721574872,5.6539192161994,5.6539192161994,11023.871000000001,0.0,7.906050268999406,0.0,-0.0602466547680496,11021.296076094375,0.0,1.0,1.0
71.99999999999993,0.06351481445307408,0.062449967427334566,0.06351481445307408,0.02462555982968935,0.7405113933159498,0.9998689664496709,49.993448322483545,1.0484685565552083,-138.04119216972575,1.0606447232959944,0.32486230021111084,-159.233183459577,0.4095461563209452,-0.0008597393525283659,5.653701131645616,5.653701131645616,11023.871000000001,0.0,7.907646949495047,0.0,-0.06167164000746433,11021.30979533378,0.0,1.0,1.0
72.00999999999993,0.06312968691585139,0.06245055957581021,0.06312968691585139,0.02430936331392227,0.7410728437872057,0.9998699982153714,49.99349991076857,1.048643945742451,-138.0518491548243,1.0606620027809106,0.3225516837645586,-159.11205930066097,0.4104050900625741,-0.0005862077849146732,5.6534820209912,5.6534820209912,11023.871000000001,0.0,7.909230024390573,0.0,-0.06309370707968777,11021.324436584226,0.0,1.0,1.0
72.01999999999994,0.06278966143142145,0.062451091583151735,0.06278966143142145,0.02402198833119193,0.7423815218414793,0.9998702640264739,49.993513201323694,1.0489546292251453,-138.05443492655616,1.0608273649681073,0.32045214324824206,-158.9902220478024,0.41131949211734753,-0.0003313209189893763,5.653262264031907,5.653262264031907,11023.871000000001,0.0,7.910884470630071,0.0,-0.06446700256536392,11021.345798054646,0.0,1.0,1.0
72.02999999999994,0.06253329437691535,0.062451575169873104,0.06253329437691535,0.023794333822200215,0.7442816229185575,0.9998697610165181,49.99348805082591,1.0493629188083875,-138.05160523619148,1.06111884365576,0.3187994932678642,-158.88375760182626,0.4121848876692587,-0.00012255189544190664,5.653041892704122,5.653041892704122,11023.871000000001,0.0,7.912523784688624,0.0,-0.06584262441212926,11021.368191497226,0.0,1.0,1.0
72.03999999999995,0.06238661743333585,0.0624520268358133,0.06238661743333585,0.02364808494085495,0.746553019462669,0.9998685710612879,49.9934285530644,1.0498226867746494,-138.04651151586086,1.0615015165585815,0.3177595078939076,-158.80607602782567,0.4129102190257693,1.993648955783689e-05,5.652820858395709,5.652820858395709,11023.871000000001,0.0,7.91422989345871,0.0,-0.06718387596629755,11021.390562584447,0.0,1.0,1.0
72.04999999999995,0.06235911550429974,0.062452465956064795,0.06235911550429974,0.023593766525446962,0.7489411936433996,0.9998668434610969,49.99334217305484,1.050285531160989,-138.04230957897474,1.0619326370903592,0.3174054546028699,-158.76660297551982,0.41342973754670853,8.508505049317078e-05,5.652599329764693,5.652599329764693,11023.871000000001,0.0,7.915919289932246,0.0,-0.06851107094727421,11021.417782711196,0.0,1.0,1.0
72.05999999999996,0.0624475368666114,0.06245291261581892,0.0624475368666114,0.02363252421665155,0.7511879390222718,0.9998647728789334,49.99323864394667,1.0507052849754377,-138.04188144841643,1.0623670227643733,0.3177374647835981,-158.77043111163022,0.4137017298050637,6.984846518999499e-05,5.6523773705929,5.6523773705929,11023.871000000001,0.0,7.9176707901690815,0.0,-0.069811053686734,11021.445792796363,0.0,1.0,1.0
72.06999999999996,0.06264118114275083,0.06245338543774409,0.06264118114275083,0.023759383785847993,0.7530552083645391,0.9998625826020162,49.99312913010081,1.0510398540619323,-138.04773444982104,1.062760523050326,0.31871158463836863,-158.81913814448745,0.4137017827738131,-2.3344070351233315e-05,5.652155053952224,5.652155053952224,11023.871000000001,0.0,7.919403949325968,0.0,-0.07109394067978568,11021.477148117867,0.0,1.0,1.0
72.07999999999997,0.06292203443291967,0.06245389960679512,0.06292203443291967,0.023964079525754606,0.7543447456143182,0.9998605092169023,49.99302546084511,1.051253586372403,-138.06182680425866,1.0630727762021306,0.3202413332958428,-158.91133919494592,0.41342415521860265,-0.0001873435774557286,5.651932465503073,5.651932465503073,11023.871000000001,0.0,7.921194341660883,0.0,-0.0723495286146772,11021.509420694883,0.0,1.0,1.0
72.08999999999997,0.06326442043011,0.06245446525770992,0.06326442043011,0.024229849766168557,0.7549156340299199,0.9998587846920771,49.99293923460385,1.0513206592476645,-138.08537653227086,1.0632699854961596,0.32219306787870444,-159.04188209211273,0.4128864879400991,-0.0004090806862258843,5.651709682786002,5.651709682786002,11023.871000000001,0.0,7.922964722182251,0.0,-0.07358785197092482,11021.545041364698,0.0,1.0,1.0
72.09999999999998,0.06363552888977997,0.06245508636769376,0.06363552888977997,0.024532607168683503,0.7546987874918583,0.9998576145411951,49.992880727059756,1.0512288441879614,-138.11869039160925,1.0633282413317815,0.32438538689325236,-159.20121223229444,0.41213359247229325,-0.0006686566250442283,5.651486790756288,5.651486790756288,11023.871000000001,0.0,7.9247873633549,0.0,-0.07479923783093755,11021.581475832503,0.0,1.0,1.0
72.10999999999999,0.06399695853890695,0.062455760267644364,0.06399695853890695,0.024841305527365486,0.753706560444053,0.9998571537134244,49.99285768567122,1.050982847579091,-138.16103995987717,1.063236988336691,0.32659484601822364,-159.3754519564021,0.41123864924774955,-0.0009395277227903997,5.651263871778827,5.651263871778827,11023.871000000001,0.0,7.926588285756889,0.0,-0.07599273012446571,11021.621007135735,0.0,1.0,1.0
72.11999999999999,0.06430767059668296,0.06245647784298641,0.06430767059668296,0.02512022063335121,0.7520356588895406,0.999857483392471,49.992874169623555,1.0506061224995866,-138.2106255922693,1.0630018993156398,0.3285715571515735,-159.54751333592412,0.4102996984619225,-0.0011904418934957361,5.651041016723228,5.651041016723228,11023.871000000001,0.0,7.928436419435551,0.0,-0.07715939707558898,11021.661255313371,0.0,1.0,1.0
72.13,0.06452920316812188,0.06245722443755611,0.06452920316812188,0.025333907290884285,0.7498614704278204,0.9998585934866089,49.99292967433044,1.0501397516116175,-138.26469169036682,1.0626461647205736,0.33007062722243036,-159.69946516515213,0.4094285320876707,-0.0013897750555482494,5.650818314363696,5.650818314363696,11023.871000000001,0.0,7.930261096796259,0.0,-0.07830807477355908,11021.704376635857,0.0,1.0,1.0
72.14,0.06463424005036936,0.062457981399768644,0.06463424005036936,0.02545471433818461,0.7474194923991591,0.9998603807656635,49.99301903828318,1.049636552623625,-138.3199249588891,1.06220835468436,0.3309050950744486,-159.81578868839074,0.40872923870913247,-0.001512044628277219,5.650595862097179,5.650595862097179,11023.871000000001,0.0,7.932127819963131,0.0,-0.07943015668360909,11021.748104614588,0.0,1.0,1.0
72.15,0.06460996507467359,0.062458728106882314,0.06460996507467359,0.025466395451400396,0.7449775285233395,0.9998626606760902,49.99313303380451,1.0491547260606995,-138.37286154217333,1.0617379361139958,0.33096983498590177,-159.8850308097308,0.408285383909501,-0.001541131421967705,5.650152103072098,5.650152103072098,11023.871000000001,0.0,7.935847661726802,0.0,-0.08161195882925526,11021.841304880609,0.0,1.0,1.0
72.16000000000001,0.06445757327899612,0.06245944422882982,0.06445757327899612,0.025367301338825005,0.7428040241954912,0.9998651896227546,49.99325948113773,1.0487497801272598,-138.42023909020173,1.0612888595446275,0.33024850306026926,-159.90237542683437,0.4081499546481813,-0.001473626187142682,5.650152103072098,5.650152103072098,11023.871000000001,0.0,7.935847661726802,0.0,-0.08161195882925526,11021.841304880609,0.0,1.0,1.0
72.17000000000002,0.06419268797246773,0.06246011197252459,0.06419268797246773,0.025169532255412536,0.7411417827795489,0.9998676940332935,49.993384701664674,1.0484678411553703,-138.45937793267427,1.0609126027365583,0.3288167351038124,-159.86919815032684,0.4083393985348068,-0.001318109696748282,5.649710592111332,5.649710592111332,11023.871000000001,0.0,7.939581932078679,0.0,-0.08370551365608458,11021.940260384656,0.0,1.0,1.0
72.18000000000002,0.06384554023289772,0.062460718069570965,0.06384554023289772,0.024897795348248736,0.7401748394599071,0.9998699039398015,49.993495196990075,1.0483396022463733,-138.48856416774709,1.0606516771412968,0.32684296478781055,-159.79281689313433,0.4088287557700623,-0.0010942516583170095,5.649490959719959,5.649490959719959,11023.871000000001,0.0,7.9414360774516615,0.0,-0.08472153958031556,11021.992068322215,0.0,1.0,1.0
72.19000000000003,0.06345739754817768,0.06246125525335114,0.06345739754817768,0.024585725230606297,0.74000846409742,0.9998715873659009,49.993579368295045,1.0483766794746978,-138.50729346992702,1.0605342159809044,0.3245667834563377,-159.68548999157701,0.4095552683079901,-0.0008298489341743362,5.649272228800203,5.649272228800203,11023.871000000001,0.0,7.943316529941934,0.0,-0.08571237916800141,11022.044023059316,0.0,1.0,1.0
72.20000000000003,0.0630745890459726,0.06246172305050823,0.0630745890459726,0.02427066211573934,0.7406550689148721,0.9998725784950641,49.9936289247532,1.0485710383959708,-138.5163228811717,1.0605707975804357,0.32226262610768125,-159.56269997466248,0.4104287981282293,-0.0005565281421998237,5.649054520167826,5.649054520167826,11023.871000000001,0.0,7.945166404991616,0.0,-0.08668490016583481,11022.0980479596,0.0,1.0,1.0
72.21000000000004,0.06274186252084105,0.06246212778909874,0.06274186252084105,0.02398836788422322,0.7420332358884277,0.9998727952498331,49.993639762491654,1.0488971592701262,-138.51753670151882,1.060753928415224,0.320199631349969,-159.44110803945944,0.411345607844383,-0.0003053026611575388,5.64883795531164,5.64883795531164,11023.871000000001,0.0,7.947037300432517,0.0,-0.0876318271428636,11022.152051993655,0.0,1.0,1.0
72.22000000000004,0.06249652495088243,0.062462481823174175,0.06249652495088243,0.023768769128029943,0.7439788683399394,0.999872245009102,49.9936122504551,1.0493160885159556,-138.5136708374587,1.0610599062855388,0.3186066509383894,-159.33655402891324,0.41220220865940527,-0.00010288538141563913,5.648622653120526,5.648622653120526,11023.871000000001,0.0,7.9488758284296415,0.0,-0.08856118069508875,11022.207838383529,0.0,1.0,1.0
72.23000000000005,0.06236258520704814,0.06246280207786131,0.06236258520704814,0.0236321163925735,0.7462670212717929,0.9998710178254571,49.993550891272854,1.049781353712797,-138.50789055733898,1.061452752684833,0.3176380308721479,-159.26194487684526,0.41291064080241147,3.173422332362896e-05,5.648408862520448,5.648408862520448,11023.871000000001,0.0,7.950730127927168,0.0,-0.08945806163190675,11022.26514025388,0.0,1.0,1.0
72.24000000000005,0.06234803458482448,0.062463108107606545,0.06234803458482448,0.02358808153046516,0.7486419017592087,0.9998692690274069,49.993463451370346,1.0502444507267386,-138.50333608331033,1.0618891914209374,0.31735895195165015,-159.22642967010864,0.4134074017262145,8.817560892223492e-05,5.648196473945792,5.648196473945792,11023.871000000001,0.0,7.952550279028514,0.0,-0.09035196848205472,11022.32064877126,0.0,1.0,1.0
72.25000000000006,0.06244858900425978,0.062463419923239984,0.06244858900425978,0.023636845500107542,0.7508469243636984,0.9998671974400398,49.99335987200199,1.050659582082857,-138.50285551230368,1.0623239325843938,0.3177632481801812,-159.23455360454008,0.41365309929799754,6.425741881135177e-05,5.647985725927539,5.647985725927539,11023.871000000001,0.0,7.9543809692721466,0.0,-0.09121059613984454,11022.37819516879,0.0,1.0,1.0
72.26000000000006,0.06265272987347335,0.06246375583660812,0.06265272987347335,0.023772845982933534,0.7526481583827219,0.9998650285686365,49.993251428431826,1.0509852511638211,-138.50890363963052,1.062713128160805,0.3188022299969373,-159.2875677490926,0.4136252902371002,-3.7069453917557005e-05,5.647776697111474,5.647776697111474,11023.871000000001,0.0,7.9561757467413186,0.0,-0.09205368135142075,11022.43649536184,0.0,1.0,1.0
72.27000000000007,0.06294151938599396,0.0624641305226854,0.06294151938599396,0.023985096838817492,0.75385354911091,0.9998629993582028,49.99314996791014,1.0511867639621617,-138.5233628345386,1.063017012060301,0.3203838887258321,-159.3836834382456,0.41332077948168655,-0.00020800872731165793,5.647569492413954,5.647569492413954,11023.871000000001,0.0,7.957975905171294,0.0,-0.0928716726180215,11022.4943855562,0.0,1.0,1.0
72.28000000000007,0.06328838945811723,0.06246455346232574,0.06328838945811723,0.024255999732404953,0.7543302210412576,0.9998613397336447,49.99306698668223,1.0512396906939774,-138.54735340390474,1.0632027575729488,0.3223688396771824,-159.51725565472464,0.4127602406428997,-0.00043472019351585914,5.647364211263672,5.647364211263672,11023.871000000001,0.0,7.959738409150927,0.0,-0.09367134115751986,11022.5534537148,0.0,1.0,1.0
72.29000000000008,0.06365977063397964,0.062465027904489726,0.06365977063397964,0.024560603726305783,0.7540184562872813,0.9998602504127624,49.99301252063812,1.0511336264658708,-138.58106669477692,1.0632478370914094,0.32457027990272824,-159.6782014837411,0.41199181072753127,-0.0006964904455292482,5.647160945941071,5.647160945941071,11023.871000000001,0.0,7.961501212506329,0.0,-0.09444553907387004,11022.612028442329,0.0,1.0,1.0
72.30000000000008,0.06401678057012856,0.062465550457092824,0.06401678057012856,0.024867166189474616,0.752940593836238,0.9998598787248285,49.992993936241426,1.0508754092423829,-138.6236494840086,1.0631434604194203,0.32676069114244954,-159.85219031853563,0.41109183805717864,-0.0009660955865486807,5.646959781307317,5.646959781307317,11023.871000000001,0.0,7.963224649136975,0.0,-0.09520115295339975,11022.671561417406,0.0,1.0,1.0
72.31000000000009,0.0643183569971301,0.062466111371380154,0.0643183569971301,0.025139678470675685,0.7512030165959626,0.9998602958237612,49.99301479118806,1.0504906749398062,-138.673181416845,1.0628973137329114,0.3286887485864962,-160.02188052471973,0.4101607158778565,-0.0012119607246622033,5.646760800287624,5.646760800287624,11023.871000000001,0.0,7.964943385618257,0.0,-0.09593003035787398,11022.730535507242,0.0,1.0,1.0
72.32000000000009,0.0645268916993477,0.06246669552543363,0.0645268916993477,0.025343196239501695,0.7489892420842628,0.9998614804220249,49.99307402110125,1.050022247462259,-138.7268177259913,1.0625345479288553,0.3301134861198359,-160.16943544311772,0.40931052868904194,-0.0014028202608528176,5.646564068676278,5.646564068676278,11023.871000000001,0.0,7.966621079825145,0.0,-0.09664047457989076,11022.790267912364,0.0,1.0,1.0
72.3300000000001,0.0646167080069522,0.062467284035514686,0.0646167080069522,0.025451195977052393,0.7465400260554552,0.9998633184880665,49.99316592440333,1.0495240554958079,-138.78120557549266,1.0620953820898806,0.3308567084448584,-160.27966867024418,0.4086436658456333,-0.0015140803666351052,5.646369643358766,5.646369643358766,11023.871000000001,0.0,7.968289202355895,0.0,-0.09732519843122539,11022.849290368047,0.0,1.0,1.0
72.3400000000001,0.06457698471066958,0.062467856320119565,0.06457698471066958,0.02544940894118055,0.7441244065628783,0.9998656176055519,49.993280880277595,1.0490540858631148,-138.83290202750587,1.0616300392150162,0.3308256574694415,-160.34200936678806,0.4082395882245816,-0.0015313329606379059,5.646177572478954,5.646177572478954,11023.871000000001,0.0,7.969914649847843,0.0,-0.09799013751342187,11022.908916894869,0.0,1.0,1.0
72.35000000000011,0.06441046549766041,0.06246839237248656,0.06441046549766041,0.025337804985727127,0.7420096981807103,0.9998681295657437,49.993406478287184,1.0486669887215274,-138.87869745971156,1.0611924194486666,0.3300140717168715,-160.35239368489903,0.40814736746191493,-0.0014525900299468403,5.645987898713915,5.645987898713915,11023.871000000001,0.0,7.971525804001078,0.0,-0.09862791015435216,11022.967803971213,0.0,1.0,1.0
72.36000000000011,0.0641344736334497,0.06246887498729897,0.0641344736334497,0.025129981448960063,0.7404317486825068,0.9998705798688845,49.99352899344422,1.0484073049407676,-138.91601120444085,1.0608331801944453,0.3285084016181057,-160.31287939448907,0.4083788046504397,-0.0012877407652350098,5.645800646414253,5.645800646414253,11023.871000000001,0.0,7.973092698772115,0.0,-0.09924626913666469,11023.027101938376,0.0,1.0,1.0
72.37000000000012,0.06378072166461302,0.062469291692087536,0.06378072166461302,0.0248518589458641,0.7395668742889042,0.9998727016808401,49.993635084042005,1.0483035894271016,-138.9432649491368,1.0605933289231575,0.3264865701213088,-160.23140705425658,0.40890425607629755,-0.0010575406074302893,5.645615830491011,5.645615830491011,11023.871000000001,0.0,7.9746407095218235,0.0,-0.09983829542199273,11023.085484130312,0.0,1.0,1.0
