t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
72.38000000000012,0.06339136239604548,0.06246963615179046,0.06339136239604548,0.02453774141608855,0.7395095183646221,0.999874269820401,49.993713491020046,1.0483651123907007,-138.9601054376551,1.0604990183812064,0.32419403039650374,-160.1206967269607,0.409657197918171,-0.0007904301084104316,5.6454334589872195,5.6454334589872195,11023.871000000001,0.0,7.97614293247023,0.0,-0.10040948624044292,11023.1441764882,0.0,1.0,1.0
72.39000000000013,0.06301283988845961,0.0624699088701602,0.06301283988845961,0.024225007907630918,0.740260429958722,0.9998751278606715,49.99375639303357,1.0485816338064888,-138.96743324304967,1.0605586678755052,0.32190640595519104,-159.9964685493428,0.4105452346521461,-0.0005181557758362843,5.645253526977342,5.645253526977342,11023.871000000001,0.0,7.9776218652419715,0.0,-0.1009540788006344,11023.201881487299,0.0,1.0,1.0
72.40000000000013,0.06268927883623111,0.0624701170996084,0.06268927883623111,0.02394890929612197,0.7417273106242238,0.9998752043298841,49.9937602164942,1.0489258321658665,-138.96724946606815,1.0607627464217348,0.31988959270410894,-159.87538628619066,0.41146402501746493,-0.00027138206781315323,5.645075992789111,5.645075992789111,11023.871000000001,0.0,7.97905354317133,0.0,-0.10148290263762046,11023.2607489604,0.0,1.0,1.0
72.41000000000014,0.06245666532161617,0.06247027397562324,0.06245666532161617,0.023738354342787746,0.7437372442942176,0.9998745170996642,49.99372585498321,1.0493575646138225,-138.96236443668295,1.06108586630723,0.31836502978889164,-159.77302035491363,0.4123112520221483,-7.602259630135749e-05,5.644900957574042,5.644900957574042,11023.871000000001,0.0,7.980457723315547,0.0,-0.10197854157136793,11023.317672441783,0.0,1.0,1.0
72.42000000000014,0.06233696371909989,0.06247039699052156,0.06233696371909989,0.023612156018627987,0.7460600440731899,0.9998731644868846,49.99365822434423,1.0498300907414388,-138.95595107800563,1.0614910655912537,0.31747549279430515,-159.7017659072386,0.4130021488619065,5.01105414101935e-05,5.644728257800184,5.644728257800184,11023.871000000001,0.0,7.981813248239626,0.0,-0.10245227241882164,11023.374020923475,0.0,1.0,1.0
72.43000000000015,0.06233668824709733,0.06247050601042407,0.06233668824709733,0.02357915885871667,0.7484382388299216,0.9998713079261724,49.99356539630862,1.0502948531586138,-138.95112924033052,1.0619345986522917,0.3172781720530103,-159.67049997500405,0.41347546120394557,9.729483272073736e-05,5.644557923987458,5.644557923987458,11023.871000000001,0.0,7.983137261830434,0.0,-0.10290185173257932,11023.430153385232,0.0,1.0,1.0
72.44000000000015,0.06245053634093718,0.06247062109127853,0.06245053634093718,0.023638588394240632,0.7506165080929723,0.9998691504645396,49.99345752322698,1.0507064731710274,-138.95070860803,1.062371121402604,0.31776066976374157,-159.68321386219768,0.4136941386756663,6.42081191279606e-05,5.644389903393238,5.644389903393238,11023.871000000001,0.0,7.984411292985933,0.0,-0.10332865265035125,11023.485950346952,0.0,1.0,1.0
72.45000000000016,0.06266617859919751,0.062470760337931565,0.06266617859919751,0.023784289434938745,0.7523647439958614,0.9998669198539459,49.9933459926973,1.0510241059164502,-138.95708715183832,1.0627571400463396,0.31886957632588625,-159.7408186211327,0.41363775281884785,-4.566882879838974e-05,5.644224153563361,5.644224153563361,11023.871000000001,0.0,7.985650028892425,0.0,-0.10372842307041505,11023.54055932794,0.0,1.0,1.0
72.46000000000016,0.06296376327470604,0.062470938001293934,0.06296376327470604,0.024004548000810737,0.753496878105089,0.9998648533811363,49.99324266905681,1.051214073232943,-138.9720674699358,1.0630535384300488,0.32050737976545984,-159.84110799365405,0.4133057034379434,-0.00022388162630557207,5.644060606669396,5.644060606669396,11023.871000000001,0.0,7.986837533275347,0.0,-0.10411127066149982,11023.595838339932,0.0,1.0,1.0
72.47000000000017,0.06331584406210375,0.062471162974772676,0.06331584406210375,0.024280924782302583,0.7538879436301158,0.9998631788668992,49.99315894334496,1.051253396331463,-138.99666875123947,1.0632285161930077,0.32252900105978033,-159.9779342211879,0.4127217400620497,-0.00045581142112166226,5.643899300341222,5.643899300341222,11023.871000000001,0.0,7.987986201021135,0.0,-0.10446067130605537,11023.649023972095,0.0,1.0,1.0
72.48000000000017,0.0636881163905871,0.062471437825188686,0.0636881163905871,0.0245876150036108,0.7534875375299905,0.9998620921445763,49.993104607228815,1.0511335427353858,-139.0309644201568,1.0632609819150907,0.32474235879982205,-160.14068615244557,0.41193733650484676,-0.00071993549758817,5.643740085079494,5.643740085079494,11023.871000000001,0.0,7.989082471032439,0.0,-0.10478726544229564,11023.701318668165,0.0,1.0,1.0
72.49000000000018,0.06404125844059588,0.06247175846306642,0.06404125844059588,0.024892212366693853,0.7523279921765718,0.9998617328469177,49.99308664234589,1.0508635077364292,-139.07397539738153,1.0631439534227625,0.3269161116517602,-160.3145938839984,0.4110319604030977,-0.000988376216582949,5.643582952501258,5.643582952501258,11023.871000000001,0.0,7.990136611021139,0.0,-0.10508937704393649,11023.752928526503,0.0,1.0,1.0
72.50000000000018,0.06433424503275732,0.06247211451089032,0.06433424503275732,0.0251584804848084,0.7505254140805538,0.9998621620921849,49.99310810460925,1.0504711002521514,-139.12366155421427,1.0628871499300987,0.3287978918354212,-160.48208815553713,0.410108235673711,-0.0012292842017164705,5.643427828393796,5.643427828393796,11023.871000000001,0.0,7.991137275187029,0.0,-0.1053669782031665,11023.803386775171,0.0,1.0,1.0
72.51000000000019,0.0645303997169567,0.06247249036689336,0.0645303997169567,0.025352052765415446,0.7482715100016115,0.9998633475259465,49.99316737629733,1.0500008309360227,-139.17709230776234,1.0625176684625162,0.3301511870746155,-160.62546266792663,0.4092783397273029,-0.0014118190742757608,5.643274648655082,5.643274648655082,11023.871000000001,0.0,7.992092784948084,0.0,-0.10561748407711752,11023.852197164377,0.0,1.0,1.0
72.5200000000002,0.06460569859543623,0.06247286688233501,0.06460569859543623,0.025447550237144945,0.7458123465194886,0.9998651646389929,49.993258231949646,1.0495076727008212,-139.23087916223335,1.0620773211336616,0.33080670661518236,-160.729872491341,0.40864287540633093,-0.0015122911981061138,5.643123386695259,5.643123386695259,11023.871000000001,0.0,7.992993833224663,0.0,-0.10584638172539235,11023.900956002406,0.0,1.0,1.0
72.5300000000002,0.06455117083873509,0.06247322346625984,0.06455117083873509,0.02543254007761091,0.7434185117474855,0.9998674132074314,49.993370660371575,1.04904947731514,-139.2815961574133,1.0616170964626077,0.3306831669315146,-160.7855590848197,0.40827756019019895,-0.0015178776356091495,5.642973986544415,5.642973986544415,11023.871000000001,0.0,7.993846985836692,0.0,-0.10604835787178567,11023.94789462675,0.0,1.0,1.0
72.5400000000002,0.06437122854565676,0.06247354036813478,0.06437122854565676,0.025308720012419093,0.7413552725171115,0.9998698405118629,49.99349202559314,1.0486799767911579,-139.3260903174081,1.0611908386688873,0.3297851330266607,-160.7892643694587,0.4082272736402123,-0.0014281072187969021,5.642826429360297,5.642826429360297,11023.871000000001,0.0,7.994644787409075,0.0,-0.10622741000203981,11023.994459903992,0.0,1.0,1.0
72.55000000000021,0.06408498140526446,0.06247380088356359,0.06408498140526446,0.0250912653775785,0.7398529872614646,0.9998721714621824,49.99360857310912,1.048442032910975,-139.3618856312577,1.060848331524051,0.3282104119747664,-160.74377545575226,0.4084989203746745,-0.001254251984834552,5.642680667406522,5.642680667406522,11023.871000000001,0.0,7.9953922421277115,0.0,-0.10637871531025606,11024.039027397785,0.0,1.0,1.0
72.56000000000022,0.06372561993419126,0.06247399323599346,0.06372561993419126,0.02480731245644006,0.7390794485770743,0.9998741428229793,49.99370714114896,1.0483619915173352,-139.38754338462255,1.0606290079163323,0.3261463964158664,-160.65767012280725,0.40905810817252397,-0.0010181607758101008,5.642536652682842,5.642536652682842,11023.871000000001,0.0,7.996083556126803,0.0,-0.10650875836036243,11024.082329636061,0.0,1.0,1.0
72.57000000000022,0.06333612357402983,0.06247411190734997,0.06333612357402983,0.02449179236458046,0.7391185975368941,0.999875536665491,49.99377683327455,1.048446742556822,-139.40286276222474,1.060556982883539,0.32384403660463856,-160.54412344810186,0.4098346135568629,-0.0007488869284721193,5.642394257177166,5.642394257177166,11023.871000000001,0.0,7.996722370314457,0.0,-0.10660930184815337,11024.12152875045,0.0,1.0,1.0
72.58000000000023,0.06296297061348052,0.06247415825012906,0.06296297061348052,0.024182066307574836,0.7399601215935095,0.999876206317168,49.9938103158584,1.0486838417388527,-139.4088865151815,1.0606384873808725,0.32157964516607146,-160.41907456362165,0.4107339183504616,-0.00047825168242945047,5.642253628022103,5.642253628022103,11023.871000000001,0.0,7.997304357837632,0.0,-0.10669385134243616,11024.16468811506,0.0,1.0,1.0
72.59000000000023,0.06264958693543167,0.06247414030450206,0.06264958693543167,0.023912824330220975,0.7415015664397977,0.9998760911506832,49.99380455753416,1.0490441928246652,-139.4077290663776,1.0608619528206629,0.31961541156458534,-160.2991670837468,0.41165122446613367,-0.0002365289276439371,5.642114710904104,5.642114710904104,11023.871000000001,0.0,7.99783200670839,0.0,-0.10675677810308846,11024.205746213673,0.0,1.0,1.0
72.60000000000024,0.06243058314289804,0.06247407184876994,0.06243058314289804,0.023711924119895464,0.7435619915258388,0.9998752196509331,49.993760982546654,1.0494865039988814,-139.4022704815825,1.0612003279657984,0.3181650324954877,-160.19968011894827,0.4124855089553434,-4.880334614865839e-05,5.6419775923065645,5.6419775923065645,11023.871000000001,0.0,7.998302249155966,0.0,-0.10679101440263257,11024.245328585263,0.0,1.0,1.0
72.61000000000024,0.062325801751077756,0.06247397080848485,0.062325801751077756,0.02359663889200844,0.7459067667815362,0.9998736984276855,49.99368492138427,1.049963853036341,-139.39568499850793,1.0616157025948485,0.31735916892790933,-160.13242338679294,0.41315545155902833,6.838794367308026e-05,5.641842225182854,5.641842225182854,11023.871000000001,0.0,7.998716631952774,0.0,-0.10680182613834983,11024.283661934785,0.0,1.0,1.0
72.62000000000025,0.06234023233201116,0.06247385723895137,0.06234023233201116,0.023574859976500946,0.7482775908226147,0.9998716946400705,49.99358473200353,1.0504278239996703,-139.3910637424182,1.0620639938990466,0.31724654885609893,-160.10589998609203,0.4136023942283554,0.00010610793624006576,5.641708662072477,5.641708662072477,11023.871000000001,0.0,7.999073137521911,0.0,-0.1067930285488774,11024.321673580447,0.0,1.0,1.0
72.63000000000025,0.06246772977658988,0.06247375113700267,0.06246772977658988,0.023645117807335615,0.7504210679756163,0.9998694152558375,49.99347076279187,1.0508334167718383,-139.39117735189046,1.062499890942889,0.31780979247651814,-160.12369977908304,0.41379116381513564,6.365506811799315e-05,5.641576917803456,5.641576917803456,11023.871000000001,0.0,7.999372589883648,0.0,-0.10675955756584829,11024.358356412697,0.0,1.0,1.0
72.64000000000026,0.0626951085187056,0.0624736703193776,0.0626951085187056,0.02380064563774054,0.7521112762856089,0.9998670902497891,49.99335451248946,1.0511404469544188,-139.39836392996676,1.062880254104541,0.3189905490853478,-160.1863898080579,0.41370341728596793,-5.4946226495780626e-05,5.64144701518867,5.64144701518867,11023.871000000001,0.0,7.999613804787662,0.0,-0.10670394435933542,11024.394106416476,0.0,1.0,1.0
72.65000000000026,0.06300160700707692,0.06247362855837823,0.06300160700707692,0.024028981089636386,0.7531684041134644,0.9998649571129817,49.99324785564909,1.0513162867520267,-139.4143433773426,1.0631666424659494,0.3206857921102225,-160.29132801364966,0.4133411953523289,-0.00024056190529891247,5.641318974911643,5.641318974911643,11023.871000000001,0.0,7.999797102949064,0.0,-0.1066249264752703,11024.428720214613,0.0,1.0,1.0
72.66000000000027,0.06335891447367178,0.06247363413361797,0.06335891447367178,0.02431082261468813,0.7534754892280727,0.9998632413811925,49.99316206905963,1.0513394524811102,-139.4400314474937,1.0633283165832135,0.3227447737333757,-160.43184513253246,0.4127313699950649,-0.00047777138719294274,5.641192817706779,5.641192817706779,11023.871000000001,0.0,7.999921916072647,0.0,-0.1065235255734479,11024.462229693772,0.0,1.0,1.0
72.67000000000027,0.06373201529570072,0.062473688932037384,0.06373201529570072,0.024619508260127838,0.7529913535821471,0.999862133791618,49.9931066895809,1.0512033244898948,-139.47538216915743,1.0633456607378577,0.32497023422094873,-160.5967963360861,0.4119287683764224,-0.0007442366130669363,5.641068561293409,5.641068561293409,11023.871000000001,0.0,7.999988285191433,0.0,-0.10639887480588901,11024.49451426852,0.0,1.0,1.0
72.68000000000028,0.06408118740336376,0.06247378819647258,0.06408118740336376,0.02492199310876072,0.7517580429296761,0.9998617660776832,49.99308830388416,1.0509190757618114,-139.51929041655393,1.0632135341291167,0.32712723006582983,-160.77098523788706,0.41101593388633373,-0.0010114470307949373,5.6409462226237554,5.6409462226237554,11023.871000000001,0.0,7.999996035374228,0.0,-0.10625166397235314,11024.525671718713,0.0,1.0,1.0
72.69000000000028,0.06436549807865907,0.06247392097504077,0.06436549807865907,0.02518186603004318,0.7499009161075233,0.999862189187049,49.99310945935245,1.050516674877083,-139.56959780411412,1.0629437025670325,0.32896270336720584,-160.93664332259857,0.4100976040310919,-0.0012473257620226087,5.640825814666596,5.640825814666596,11023.871000000001,0.0,7.999945153003471,0.0,-0.10608130177110112,11024.55557917301,0.0,1.0,1.0
72.70000000000029,0.06454926611773479,0.06247407126088961,0.06454926611773479,0.025365406723687558,0.7476192184041146,0.9998633596899353,49.993167984496765,1.0500422673633496,-139.62329126070654,1.0625651922344304,0.33024502644854103,-161.07623048247277,0.40928587374253006,-0.0014215193115823602,5.640707347445226,5.640707347445226,11023.871000000001,0.0,7.999835632183656,0.0,-0.10588815177715452,11024.584299671738,0.0,1.0,1.0
72.71000000000029,0.06461025012435742,0.062474219729652426,0.06461025012435742,0.025448601445380616,0.7451634369969798,0.9998651429832967,49.99325714916483,1.0495516465068524,-139.67695541484824,1.062121294779139,0.33081485648157904,-161.17537943093873,0.4086790120456649,-0.00151145122889184,5.640590824933165,5.640590824933165,11023.871000000001,0.0,7.999667630621684,0.0,-0.105671871177643,11024.611767133252,0.0,1.0,1.0
72.7200000000003,0.06454111316522504,0.06247434587742811,0.06454111316522504,0.025420681254682952,0.7428049766720093,0.9998673312557547,49.993366562787735,1.0491025624527248,-139.7271770281498,1.0616637126726656,0.3306011201359499,-161.22507183253128,0.4083494118524881,-0.0015057381534818656,5.640476246964277,5.640476246964277,11023.871000000001,0.0,7.9994410857972085,0.0,-0.10543239363182413,11024.63798638194,0.0,1.0,1.0
72.7300000000003,0.06434800565197339,0.062474430306902695,0.06434800565197339,0.025284998483057812,0.7408063176521097,0.9998696675126556,49.99348337563278,1.0487478056118902,-139.77086306964296,1.0612461767546344,0.32961938922274325,-161.22278375655912,0.40833773568661774,-0.0014053463038196656,5.640363608528981,5.640363608528981,11023.871000000001,0.0,7.999156552755986,0.0,-0.10516973884051446,11024.663078120755,0.0,1.0,1.0
72.74000000000031,0.06405187161749738,0.06247445690612688,0.06405187161749738,0.025058340533736168,0.73939157022623,0.999871876336093,49.99359381680465,1.0485285090356549,-139.805645962838,1.0609175640248774,0.3279790941828581,-161.1720517138217,0.408645864282949,-0.0012229614991657659,5.640252901599954,5.640252901599954,11023.871000000001,0.0,7.998813686148552,0.0,-0.10488416875255445,11024.68704434607,0.0,1.0,1.0
72.75000000000031,0.06368734608209577,0.0624744146741766,0.06368734608209577,0.024769046563939565,0.7387193164456878,0.999873698394132,49.9936849197066,1.0484687809989786,-139.83022810895105,1.0607156965322102,0.3258769056542852,-161.08209748981218,0.40923467572760736,-0.0009815198233067354,5.640144103572045,5.640144103572045,11023.871000000001,0.0,7.998413663984615,0.0,-0.1045757698780942,11024.709698307022,0.0,1.0,1.0
72.76000000000032,0.06329816015391261,0.06247429897229862,0.06329816015391261,0.02445263340737655,0.7388624833288,0.9998749232525389,49.99374616262695,1.048573133780515,-139.84455990308513,1.0606626316583856,0.3235688339172465,-160.96654292808464,0.4100303636942746,-0.0007106559900039271,5.640037187921704,5.640037187921704,11023.871000000001,0.0,7.9979556319352865,0.0,-0.10424309389498804,11024.730962827774,0.0,1.0,1.0
72.77000000000032,0.06293074310604369,0.06247411204264476,0.06293074310604369,0.024146395859802414,0.7397994106317115,0.9998754141131407,49.993770705657035,1.0488269498315228,-139.8498226137687,1.0607624169422947,0.32133139351150625,-160.84152729312493,0.4109364459759144,-0.00044222595424132493,5.6399321233618185,5.6399321233618185,11023.871000000001,0.0,7.997441611984907,0.0,-0.10388772632063711,11024.751075067323,0.0,1.0,1.0
72.78000000000033,0.06262775495797498,0.06247386273052083,0.06262775495797498,0.023884424332837634,0.7414174292419878,0.9998751211780144,49.993756058900715,1.0491994070837163,-139.84823876199366,1.061001474376116,0.3194226777535791,-160.72365111046355,0.41184781772633167,-0.0002060785766130977,5.639828870467854,5.639828870467854,11023.871000000001,0.0,7.996870018136786,0.0,-0.10350780738110706,11024.76976469324,0.0,1.0,1.0
72.79000000000033,0.06242239197977995,0.06247356545068808,0.06242239197977995,0.023693503104440416,0.7435277127631853,0.9998740834177378,49.993704170886886,1.0496481199048269,-139.84275238850043,1.0613511326094238,0.3180484188183608,-160.62788010358403,0.41266486210818243,-2.644707410583147e-05,5.639727384445514,5.639727384445514,11023.871000000001,0.0,7.996243939661315,0.0,-0.10310540886792978,11024.787332431544,0.0,1.0,1.0
72.80000000000034,0.062332375870429925,0.06247323853330594,0.062332375870429925,0.023589363110757867,0.7458914420815348,0.9998724156225895,49.99362078112948,1.0501260116401359,-139.83653470163944,1.0617725598193062,0.31732717363396734,-160.56542222197388,0.4133097318839261,8.141279434686205e-05,5.6396276142341275,5.6396276142341275,11023.871000000001,0.0,7.995560834608895,0.0,-0.10267828606570818,11024.803454590474,0.0,1.0,1.0
72.81000000000034,0.06236095675516804,0.062472902174549566,0.06236095675516804,0.023578587603655336,0.7482500464586026,0.9998702900168531,49.99351450084266,1.0505851439385545,-139.83263380724028,1.0622214975127593,0.31729757487260524,-160.5441665771934,0.41372723626696795,0.00010968933445824891,5.639529503481004,5.639529503481004,11023.871000000001,0.0,7.9948250798434835,0.0,-0.10222858285007803,11024.81841442248,0.0,1.0,1.0
72.82000000000035,0.06250127849645476,0.06247257624904349,0.06250127849645476,0.023659224026336592,0.7503527158262074,0.9998679166482045,49.99339583241023,1.0509809588935592,-139.833776050854,1.0626528346575574,0.31793820509351206,-160.56742700469422,0.4138838070348638,5.810820738093997e-05,5.639432983680759,5.639432983680759,11023.871000000001,0.0,7.9940329555289775,0.0,-0.10175380015428864,11024.831906101806,0.0,1.0,1.0
72.83000000000035,0.06273939383309579,0.062472278213027116,0.06273939383309579,0.02382400906755698,0.7519782610839766,0.9998655271113034,49.99327635556517,1.0512739535380635,-139.84223698809248,1.063023863320658,0.3191863928912336,-160.63549218693865,0.4137630020279962,-6.88662168641524e-05,5.639337946268776,5.639337946268776,11023.871000000001,0.0,7.993190329115173,0.0,-0.10125708342885116,11024.84490328187,0.0,1.0,1.0
72.84000000000036,0.06305370760649129,0.06247202128344544,0.06305370760649129,0.024059777975185964,0.7529536021283301,0.999863358602815,49.99316793014075,1.0514325716647275,-139.85965266524516,1.0632968621886716,0.3209340130909326,-160.74530389454353,0.4133694014183489,-0.0002614583243458063,5.639244265878083,5.639244265878083,11023.871000000001,0.0,7.992292095997976,0.0,-0.10073469292613062,11024.857062247345,0.0,1.0,1.0
72.85000000000036,0.06341509879567477,0.062471813049028456,0.06341509879567477,0.024346383116534795,0.7531701777271861,0.9998616339365107,49.993081696825534,1.0514368464197257,-139.8868352754416,1.063442182748091,0.3230249096326376,-160.88967594523155,0.41273294919393533,-0.0005034571801610342,5.639151826045702,5.639151826045702,11023.871000000001,0.0,7.991345831447087,0.0,-0.10019003169557349,11024.868818348612,0.0,1.0,1.0
72.86000000000037,0.06378788552822882,0.06247165464276328,0.06378788552822882,0.024656322766495212,0.7525963548148599,0.9998605383565159,49.993026917825794,1.0512820848736697,-139.92362024488804,1.0634417073839908,0.3252568617188873,-161.05693862589106,0.4119117765579329,-0.0007717233263560084,5.63906052262138,5.63906052262138,11023.871000000001,0.0,7.9903448272347095,0.0,-0.09962222288093599,11024.879481992606,0.0,1.0,1.0
72.87000000000037,0.06413199358753156,0.06247154057139537,0.06413199358753156,0.024955949776376274,0.7512841244505919,0.9998601953589727,49.993009767948635,1.0509816301060149,-139.96877836057783,1.0632921466575975,0.32739159229417836,-161.23149000152665,0.4109914119138506,-0.0010371457510584695,5.638970307975107,5.638970307975107,11023.871000000001,0.0,7.98929856442647,0.0,-0.0990319814630368,11024.88936789263,0.0,1.0,1.0
72.88000000000038,0.06440667230166594,0.06247145924781138,0.06440667230166594,0.025208768068478483,0.749368223687849,0.9998606454881005,49.993032274405024,1.0505675538165018,-140.02003729262802,1.0630073005580034,0.3291759163648373,-161.39540946244875,0.41007847684654863,-0.0012675008192496694,5.638881154092243,5.638881154092243,11023.871000000001,0.0,7.988198529405245,0.0,-0.09841712349142395,11024.898104459524,0.0,1.0,1.0
72.89000000000038,0.0645774540572488,0.062471394207557554,0.0645774540572488,0.025381879146643405,0.7470552910086803,0.999861834397952,49.9930917198976,1.050087461045014,-140.07431380231816,1.0626180375050398,0.3303844185876617,-161.53139977926347,0.4092844289594475,-0.0014330741694376578,5.638793047254215,5.638793047254215,11023.871000000001,0.0,7.98705630391691,0.0,-0.09778114246470192,11024.905928221728,0.0,1.0,1.0
72.90000000000039,0.06462373129448054,0.06247132590523408,0.06462373129448054,0.02545249411241761,0.7446000040229639,0.9998636177202018,49.993180886010094,1.0495979207466293,-140.12816930519747,1.0621690156819905,0.33086682015331037,-161.62550550804733,0.4087054457422491,-0.0015122812604982869,5.6387059788494245,5.6387059788494245,11023.871000000001,0.0,7.985861370348305,0.0,-0.09712185615884478,11024.912435212404,0.0,1.0,1.0
72.9100000000004,0.06453981226821622,0.062471233884077576,0.06453981226821622,0.025411610713259883,0.7422744514039281,0.9998657802819823,49.99328901409911,1.0491564600718362,-140.17820860434136,1.061712580822499,0.33056252858494733,-161.66952587127457,0.4084103741951177,-0.0014952815865046931,5.638619945130345,5.638619945130345,11023.871000000001,0.0,7.984627595340482,0.0,-0.09644183053125312,11024.917851192227,0.0,1.0,1.0
72.9200000000004,0.06433357177852664,0.062471099063928934,0.06433357177852664,0.025264224509351917,0.7403381519789582,0.9998680612126217,49.99340306063109,1.048814825081106,-140.22140366478735,1.0613022432858863,0.32949807046353924,-161.66167221666686,0.4084355870166826,-0.0013844723984217239,5.638534947893321,5.638534947893321,11023.871000000001,0.0,7.983342268699481,0.0,-0.09573841915196005,11024.921789098318,0.0,1.0,1.0
72.9300000000004,0.06402774491177554,0.06247090589171754,0.06402774491177554,0.02502868657270861,0.7390088111448827,0.9998701851856898,49.993509259284494,1.0486123516588854,-140.2554988372476,1.0609858817244315,0.327794233366371,-161.60621439879694,0.40877796470872474,-0.0011939137424017213,5.638450990413114,5.638450990413114,11023.871000000001,0.0,7.98202172778074,0.0,-0.09501582080580455,11024.924714012956,0.0,1.0,1.0
72.94000000000041,0.06365833935400339,0.06247064410975181,0.06365833935400339,0.024734464194305975,0.7384357031596664,0.9998718971302032,49.99359485651016,1.0485708864136851,-140.27933881308516,1.0607996463242841,0.3256565081552869,-161.51298908725676,0.40939377479875383,-0.0009475655808920819,5.638368079157247,5.638368079157247,11023.871000000001,0.0,7.98065088005405,0.0,-0.09426943749962367,11024.92612980438,0.0,1.0,1.0
72.95000000000041,0.06326975077714962,0.062470309926566,0.06326975077714962,0.02441757728390824,0.7386807329382592,0.9998729943325597,49.993649716627985,1.0486925836396104,-140.29302384000613,1.060763515037605,0.3233454144263922,-161.3960287122736,0.41020581201067374,-0.0006755724028658615,5.638286218664187,5.638286218664187,11023.871000000001,0.0,7.979248698340006,0.0,-0.09350470303188001,11024.926469233502,0.0,1.0,1.0
72.96000000000042,0.0629082760410487,0.06246990644223228,0.0629082760410487,0.02411518237869378,0.7397109786289248,0.9998733499281217,49.99366749640608,1.048960705550539,-140.29787021669534,1.0608793686708675,0.3211371519646973,-161.2716361944514,0.4111158325358616,-0.0004097609190356102,5.6382054175532454,5.6382054175532454,11023.871000000001,0.0,7.977797537760121,0.0,-0.0927163882702306,11024.925222569042,0.0,1.0,1.0
72.97000000000043,0.0626157466579527,0.062469443276465225,0.0626157466579527,0.023860722402033404,0.7414037168263415,0.9998729248448773,49.99364624224387,1.049342774636051,-140.296203792908,1.0611316659008327,0.31928534174887563,-161.15633873194992,0.41201860097136467,-0.00017951036550655983,5.638125679294544,5.638125679294544,11023.871000000001,0.0,7.97631916729811,0.0,-0.09191033004725535,11024.92298093342,0.0,1.0,1.0
72.98000000000043,0.06242385997556365,0.06246893545208423,0.06242385997556365,0.023679920573644538,0.7435625360535906,0.9998717681285689,49.993588406428444,1.0497954098219904,-140.29102399050126,1.061490217951827,0.3179873818962223,-161.0648070121847,0.41281607767431516,-8.218686511386741e-06,5.6380470104823095,5.6380470104823095,11023.871000000001,0.0,7.974793223885411,0.0,-0.09108080138411263,11024.919130565184,0.0,1.0,1.0
72.99000000000044,0.06234849797679076,0.062468401679976845,0.06234849797679076,0.023587372172514384,0.7459443822038391,0.9998700030773721,49.9935001538686,1.0502710589741229,-140.28550706700443,1.0619151524556312,0.31735178016306687,-161.0078894656256,0.413432915824237,8.976061517220607e-05,5.637969411806999,5.637969411806999,11023.871000000001,0.0,7.973244419000916,0.0,-0.09023580663189476,11024.914512247795,0.0,1.0,1.0
73.00000000000044,0.06239118219541993,0.06246786227788272,0.06239118219541993,0.023588197808396143,0.7482903118220071,0.9998678073933321,49.993390369666606,1.050722242656828,-140.28265948166208,1.0623619441226926,0.3174068836614454,-160.9927315390962,0.4138175064716565,0.00010789628637847964,5.6378928874813825,5.6378928874813825,11023.871000000001,0.0,7.97164951934833,0.0,-0.08936598578970323,11024.908182350551,0.0,1.0,1.0
73.01000000000045,0.06254422646443397,0.06246733698219613,0.06254422646443397,0.02367975791797026,0.7503520171873752,0.9998653944319995,49.99326972159997,1.0511049261550498,-140.2851603895891,1.062785663946833,0.3181263562686368,-161.02223779029512,0.4139382770957329,4.6533118380882865e-05,5.637817431389363,5.637817431389363,11023.871000000001,0.0,7.970036321359566,0.0,-0.08847988196009972,11024.900976940262,0.0,1.0,1.0
73.02000000000045,0.06279283426139842,0.062466842875389575,0.06279283426139842,0.023854198215967588,0.7519130690748649,0.9998629973583478,49.99314986791739,1.0513803824498127,-140.29521820695805,1.0631440837620556,0.31944264304859027,-161.09636491040595,0.413780956534034,-8.933811270627617e-05,5.6377430409779485,5.6377430409779485,11023.871000000001,0.0,7.968378573485099,0.0,-0.08757048534654596,11024.892219917316,0.0,1.0,1.0
73.03000000000046,0.06311452190100163,0.06246639260870074,0.06311452190100163,0.02409760728275171,0.7528072164731624,0.9998608528268412,49.993042641342065,1.0515182288688223,-140.31437965767125,1.0634002813100807,0.3212421772093883,-161.2116184997167,0.4133528613224259,-0.0002892605273272647,5.637669704769226,5.637669704769226,11023.871000000001,0.0,7.966707284059668,0.0,-0.08664498766766748,11024.882662286906,0.0,1.0,1.0
73.04000000000046,0.06347933553006692,0.06246599307329445,0.06347933553006692,0.02438897686017741,0.7529344245912336,0.9998591805392141,49.992959026960705,1.051500117216081,-140.34334777153518,1.0635257924367314,0.32336323423790536,-161.36029310964685,0.4126871426359273,-0.0005362199730242767,5.637597414529944,5.637597414529944,11023.871000000001,0.0,7.964993050241568,0.0,-0.08569719573504342,11024.871714862207,0.0,1.0,1.0
73.05000000000047,0.06385093784678447,0.06246564464616662,0.06385093784678447,0.02469997916424184,0.7522727149870828,0.9998581597716141,49.992907988580704,1.0513233707452325,-140.3818344078949,1.0635040921010377,0.32559866036164803,-161.5302064551628,0.4118452974528424,-0.0008062879086888418,5.637526147420588,5.637526147420588,11023.871000000001,0.0,7.963270208895966,0.0,-0.08473271898663251,11024.859855021257,0.0,1.0,1.0
73.06000000000047,0.06418894682383577,0.06246534110140582,0.06418894682383577,0.02499640945597288,0.7508840742748382,0.9998579052941893,49.99289526470946,1.051003564465872,-140.42848272878877,1.0633338239918428,0.3277070748663322,-161.70537743393584,0.4109158102630135,-0.0010697926594624152,5.637455882728228,5.637455882728228,11023.871000000001,0.0,7.961506083012027,0.0,-0.08374546226515056,11024.846589146144,0.0,1.0,1.0
73.07000000000048,0.06445298608205624,0.062465070225891595,0.06445298608205624,0.02524187410631419,0.7489125702981627,0.9998584468261492,49.99292234130746,1.0505748373907517,-140.48090813972576,1.0630308772573247,0.32943632731672073,-161.8678260231802,0.4100067787606967,-0.0012945293751567971,5.637386586045395,5.637386586045395,11023.871000000001,0.0,7.9597384301367935,0.0,-0.08274290972409037,11024.83259622881,0.0,1.0,1.0
73.08000000000048,0.06461006892705726,0.0624648151117508,0.06461006892705726,0.025404516006593214,0.746571708187376,0.9998597194447044,49.99298597223522,1.05008603504761,-140.5359703474562,1.0626278532637863,0.3305688314707495,-162.00059721939158,0.4092283331553771,-0.001451614862791696,5.637318228375421,5.637318228375421,11023.871000000001,0.0,7.957931199925636,0.0,-0.08171703553348397,11024.81715007212,0.0,1.0,1.0
73.09000000000049,0.06464110503385001,0.06246455600761967,0.06464110503385001,0.025462644931821824,0.7441198617020828,0.9998615693998709,49.99307846999355,1.0495944660149241,-140.5902100178671,1.0621706786992413,0.3309626364760288,-162.090084565729,0.4086747608586483,-0.0015203458618793866,5.637250767709974,5.637250767709974,11023.871000000001,0.0,7.95612566491683,0.0,-0.08067721645683265,11024.80120290885,0.0,1.0,1.0
73.10000000000049,0.06454199495795372,0.062464272515906624,0.06454199495795372,0.025409045524499893,0.7418294578142836,0.9998637744243464,49.99318872121732,1.0491573707305837,-140.6402516854657,1.0617122879673344,0.330567442138622,-162.12893683981864,0.40841133631035065,-0.0014924527128227713,5.637184167498663,5.637184167498663,11023.871000000001,0.0,7.954282300641951,0.0,-0.07961412421764469,11024.783841366529,0.0,1.0,1.0
73.1100000000005,0.06432231439958885,0.06246394587940153,0.06432231439958885,0.02525033322453396,0.7399567792508679,0.9998660700947276,49.99330350473638,1.0488253965249466,-140.6831342137302,1.0613059054243739,0.32942059261751294,-162.1160936525432,0.40847013369982565,-0.0013717453848181987,5.637118373598141,5.637118373598141,11023.871000000001,0.0,7.9524459782489,0.0,-0.07853651564428317,11024.765838508727,0.0,1.0,1.0
73.1200000000005,0.06400655835294534,0.062463561101338314,0.06400655835294534,0.025006373931510954,0.7387129363032183,0.9998681814840739,49.99340907420369,1.04863605750997,-140.7167149226393,1.060998363117004,0.3276540088870808,-162.05653479417919,0.4088430841357933,-0.0011736150351302627,5.637053344379043,5.637053344379043,11023.871000000001,0.0,7.950573608936088,0.0,-0.07743635016226905,11024.746580100404,0.0,1.0,1.0
73.1300000000005,0.06363205665723869,0.062463108654852065,0.06363205665723869,0.024707694531752648,0.7382378140587907,0.9998698580153969,49.993492900769844,1.048608952180458,-140.73998030559423,1.0608241193442571,0.32548165198182477,-161.96067623505482,0.40948197031910505,-0.0009229837856815672,5.636989019287551,5.636989019287551,11023.871000000001,0.0,7.948713711612966,0.0,-0.0763223087110949,11024.726754143718,0.0,1.0,1.0
73.14000000000051,0.0632438054268019,0.062462585572999635,0.0632438054268019,0.02439074360538364,0.7385823443710564,0.9998709047963955,49.993545239819774,1.0487439278917454,-140.75317820107816,1.0608010870546416,0.32316812978992054,-161.84291865110345,0.4103063700618759,-0.0006504377471307429,5.636925460496992,5.636925460496992,11023.871000000001,0.0,7.9468195764422696,0.0,-0.07517792381025229,11024.706776373552,0.0,1.0,1.0
73.15000000000052,0.0628879059115908,0.06246199578121559,0.0628879059115908,0.024092475156897865,0.7397025263695689,0.9998712048323297,49.993560241616485,1.04902220569982,-140.75775618289848,1.0609290278631496,0.3209889335217733,-161.71968656172513,0.4112164780719276,-0.00038771381032493934,5.636862424654235,5.636862424654235,11023.871000000001,0.0,7.944943414034297,0.0,-0.07403617591937026,11024.684273961871,0.0,1.0,1.0
73.16000000000052,0.0626053134941345,0.062461349632937486,0.0626053134941345,0.023845642280822463,0.7414658757560166,0.9998707295515266,49.99353647757633,1.0494097453763636,-140.7561388469535,1.0611905094079295,0.31919293315386366,-161.6073992319166,0.41210710696487646,-0.00016367938052117004,5.636799960084981,5.636799960084981,11023.871000000001,0.0,7.943034842318797,0.0,-0.07286152004260148,11024.661850165705,0.0,1.0,1.0
73.17000000000053,0.06242614009798306,0.06246066271279363,0.06242614009798306,0.023674828572410177,0.7436687975004596,0.9998695376540141,49.993476882700705,1.0498623080192677,-140.75137391397027,1.061553924743672,0.3179686724725303,-161.52037718099845,0.4128820911825397,-8.218000040541296e-07,5.636737978221036,5.636737978221036,11023.871000000001,0.0,7.941149820442958,0.0,-0.07167741907362335,11024.63875549955,0.0,1.0,1.0
73.18000000000053,0.06236438687544218,0.06245995406406343,0.06236438687544218,0.023593455079417743,0.7460644822283933,0.9998677603076634,49.993388015383175,1.0503320087040793,-140.74663547868866,1.0619784848644211,0.3174143549318054,-161.46907566175753,0.4134688028037764,8.744789296898786e-05,5.636676440732843,5.636676440732843,11023.871000000001,0.0,7.939234230826821,0.0,-0.07047229301497776,11024.614663845257,0.0,1.0,1.0
73.19000000000054,0.06241992057465105,0.062459244079720054,0.06241992057465105,0.02360524972630611,0.7483940718654701,0.9998655799667784,49.99327899833892,1.0507719124296364,-140.74488440626024,1.062419517939335,0.3175484878104944,-161.4599250205198,0.41381915914350353,9.582118925557243e-05,5.636615283204082,5.636615283204082,11023.871000000001,0.0,7.937347784384561,0.0,-0.06925488484091047,11024.590083819734,0.0,1.0,1.0
73.20000000000054,0.0625842842159422,0.062458552317214894,0.0625842842159422,0.023706937896794095,0.7504120891863023,0.9998632126357144,49.99316063178572,1.0511385672612863,-140.74875030937184,1.062832362154095,0.3183401578734582,-161.4954467694358,0.41390353459292395,2.5218229900508815e-05,5.636554469858038,5.636554469858038,11023.871000000001,0.0,7.93543261695701,0.0,-0.06801629945947328,11024.564457677683,0.0,1.0,1.0
73.21000000000055,0.06284186892670122,0.06245789545292512,0.06284186892670122,0.023890099017771175,0.751907083966325,0.9998608924174015,49.99304462087007,1.0513940765501295,-140.76037269914426,1.063175335273982,0.3197171112832443,-161.57528072850855,0.41370982323184374,-0.00011886414229757974,5.636493946229688,5.636493946229688,11023.871000000001,0.0,7.9335521805514055,0.0,-0.06676751365315742,11024.538604301866,0.0,1.0,1.0
73.22000000000055,0.063169323696041,0.06245728555018691,0.063169323696041,0.024140083412564572,0.7527197601231508,0.9998588547832816,49.99294273916408,1.051509287141597,-140.78120736188026,1.0634123731393192,0.32156041239631133,-161.69550554408877,0.4132481041481824,-0.0003252944071259062,5.63643368629291,5.63643368629291,11023.871000000001,0.0,7.931644867365683,0.0,-0.06549770613214854,11024.51171689982,0.0,1.0,1.0
73.23000000000056,0.0635358799952379,0.06245672879146578,0.0635358799952379,0.024435031534001755,0.7527586489751229,0.9998573156601372,49.99286578300686,1.0514675233422341,-140.81184670311586,1.0635162524879744,0.32370281565221903,-161.8479080213301,0.41255476069042296,-0.0005762635154444792,5.636373645629498,5.636373645629498,11023.871000000001,0.0,7.92977789232383,0.0,-0.06421865882484015,11024.484670468995,0.0,1.0,1.0
73.24000000000056,0.06390457443244707,0.06245622479786741,0.06390457443244707,0.02474581706564866,0.7520113744953432,0.999856447691138,49.9928223845569,1.051268163857026,-140.85187812859,1.0634720910364548,0.3259323562455497,-162.01981415684168,0.41169463643109894,-0.0008470791321129635,5.636313811094379,5.636313811094379,11023.871000000001,0.0,7.927885875772589,0.0,-0.06291940584152322,11024.456662061997,0.0,1.0,1.0
73.25000000000057,0.06423476770384387,0.062455766621548336,0.06423476770384387,0.02503773350773405,0.7505497586280265,0.9998563563079651,49.992817815398254,1.050929024000785,-140.89981753554034,1.063280498562198,0.32800482126030295,-162.19489613918483,0.41075907335860856,-0.001107559678878425,5.636254149271323,5.636254149271323,11023.871000000001,0.0,7.926039750734936,0.0,-0.06161198107745667,11024.428558737154,0.0,1.0,1.0
73.26000000000057,0.06448653009627459,0.06245534144321308,0.06448653009627459,0.025274571224076704,0.7485269142376022,0.9998570599195232,49.992852995976165,1.0504862746835701,-140.95317030465026,1.0629594557226252,0.32966952960468854,-162.35515464855237,0.409857457300446,-0.0013255922290287409,5.636194661495795,5.636194661495795,11023.871000000001,0.0,7.924170402679624,0.0,-0.06028533399193059,11024.39959127837,0.0,1.0,1.0
73.27000000000058,0.06462843451428722,0.062454931937962685,0.06462843451428722,0.02542560000278376,0.7461627981920728,0.9998584827322734,49.99292413661367,1.0499899239704105,-141.00874332893397,1.062543259954905,0.3307172256512208,-162.48401363412114,0.4090983520271074,-0.0014732003847290967,5.636135326411613,5.636135326411613,11023.871000000001,0.0,7.922352443390476,0.0,-0.058951983353487315,11024.37062277545,0.0,1.0,1.0
73.28000000000058,0.06464294894196097,0.06245451817784947,0.06464294894196097,0.025470272867734286,0.7437189829994533,0.9998604614977695,49.99302307488848,1.0494979316177746,-141.06306123017777,1.0620790402842355,0.3310145726944526,-162.56823109995156,0.4085739826465788,-0.0015306013167368238,5.636076161687728,5.636076161687728,11023.871000000001,0.0,7.920513055600534,0.0,-0.057599213489766175,11024.34080343874,0.0,1.0,1.0
73.29000000000059,0.06452760747469073,0.06245407985260924,0.06452760747469073,0.02540320086879924,0.7414676825417758,0.9998627669148543,49.993138345742715,1.0490671380477874,-141.1127744710413,1.0616202277789353,0.3305218644543374,-162.6013208170306,0.4083458602743719,-0.0014911313117030103,5.636017159262076,5.636017159262076,11023.871000000001,0.0,7.918730478297158,0.0,-0.056240681931482676,11024.311051246343,0.0,1.0,1.0
73.3000000000006,0.06429372941091978,0.06245359855038428,0.06429372941091978,0.02523265218903246,0.7396613923470622,0.99986513121832,49.993256560916,1.048746967298102,-141.15499602236133,1.0612196552261375,0.32928756919798335,-162.58296732246765,0.40844156445093327,-0.0013600429491240004,5.635958351064957,5.635958351064957,11023.871000000001,0.0,7.916928235976933,0.0,-0.05486406975240555,11024.280565417539,0.0,1.0,1.0
73.3100000000006,0.06396754794240102,0.06245305984271744,0.06396754794240102,0.024979977069751927,0.7385041187094552,0.9998672802102319,49.99336401051159,1.0485730129845157,-141.1877023557091,1.0609229972420249,0.3274546453822601,-162.51885242310672,0.408848031411076,-0.0011540342348574859,5.635899742466437,5.635899742466437,11023.871000000001,0.0,7.9151881414855705,0.0,-0.05348239951646699,11024.25022214864,0.0,1.0,1.0
73.3200000000006,0.06358764860609419,0.06245245493114865,0.06358764860609419,0.02467669254828484,0.7381259888351196,0.9998689681233845,49.99344840616923,1.0485625696358705,-141.21002584188528,1.060762932540629,0.32524514793154413,-162.41994786366908,0.40951263774162855,-0.0008989317883567813,5.635841379724091,5.635841379724091,11023.871000000001,0.0,7.913430107731316,0.0,-0.052083868547736535,11024.219258796587,0.0,1.0,1.0
73.33000000000061,0.06319953901259798,0.0624517816535449,0.06319953901259798,0.024359592266423848,0.7385667891528523,0.9998700081005812,49.99350040502906,1.0487131659886666,-141.2223635693292,1.0607552577886212,0.3229272583428118,-162.30099163782347,0.4103519028808999,-0.0006256930506884605,5.635783277691701,5.635783277691701,11023.871000000001,0.0,7.911739415689393,0.0,-0.05068262375631799,11024.188616105372,0.0,1.0,1.0
73.34000000000061,0.06284903762692108,0.06245104472250373,0.06284903762692108,0.024065352998135826,0.7397714799432236,0.9998702930845281,49.99351465422641,1.0490040044557771,-141.22629397346992,1.06089760204369,0.32077525772091536,-162.17849997231664,0.4112646426305687,-0.0003659016178433833,5.635725491664261,5.635725491664261,11023.871000000001,0.0,7.910032465047021,0.0,-0.04926331935696847,11024.157271885013,0.0,1.0,1.0
73.35000000000062,0.06257615748955966,0.06245025516909112,0.06257615748955966,0.02382598718755667,0.7415980518389931,0.9998698049265946,49.99349024632973,1.0493995232118474,-141.2243386825055,1.0611706584534029,0.3190328913480868,-162.06876214658357,0.41214587545182946,-0.00014786933347545397,5.635668044034724,5.635668044034724,11023.871000000001,0.0,7.908397917778794,0.0,-0.047841472240549514,11024.126261761146,0.0,1.0,1.0
73.36000000000062,0.06240938662339891,0.062449429067966605,0.06240938662339891,0.023664913366021813,0.743836113287273,0.9998686117908405,49.99343058954203,1.0498546722900488,-141.21959146976326,1.0615414362732727,0.3178796360031972,-161.98573611385018,0.4129014216205798,6.84952187757909e-06,5.635611001341987,5.635611001341987,11023.871000000001,0.0,7.9067487409850115,0.0,-0.04640361659615393,11024.094754484278,0.0,1.0,1.0
73.37000000000063,0.06236090353541269,0.06244858571079414,0.06236090353541269,0.023594427002881314,0.7462356026456131,0.9998668524105405,49.993342620527024,1.0503212628094094,-141.21522355700154,1.0619682826677057,0.3174037302494303,-161.93950407007407,0.41346129775961216,8.574575816598651e-05,5.635554388768971,5.635554388768971,11023.871000000001,0.0,7.9051768903947055,0.0,-0.04496373873592649,11024.06359091422,0.0,1.0,1.0
73.38000000000063,0.06242920774586852,0.06244774547364839,0.06242920774586852,0.023617143641491926,0.7485379420655507,0.9998647142852932,49.993235714264664,1.0507526762801933,-141.21416295756183,1.06240629112357,0.31761565884874243,-161.93593337240776,0.41378017511136056,8.448089786623758e-05,5.635498278020677,5.635498278020677,11023.871000000001,0.0,7.903591981643,0.0,-0.04350834853148189,11024.03202702782,0.0,1.0,1.0
73.39000000000064,0.06260493361080409,0.062446927636856886,0.06260493361080409,0.023729044208627318,0.7505007236025298,0.9998624164594129,49.993120822970646,1.0511060089318178,-141.21899115255118,1.0628109783979338,0.31847913306392095,-161.97711925226673,0.41383058888323626,4.641688545407863e-06,5.635442696837495,5.635442696837495,11023.871000000001,0.0,7.902089112572567,0.0,-0.04205168782107932,11024.000865829423,0.0,1.0,1.0
73.40000000000065,0.06287151213448973,0.06244614836870105,0.06287151213448973,0.023920984838151003,0.7519179225768771,0.9998601941174408,49.99300970587204,1.0513442479683177,-141.23177604360424,1.0631411837750926,0.31991624911629685,-162.06230197598413,0.41360294994937274,-0.00014762872711623215,5.635387718714654,5.635387718714654,11023.871000000001,0.0,7.900574692202045,0.0,-0.0405801671910532,11023.969388076208,0.0,1.0,1.0
73.41000000000065,0.0632046516624071,0.062445419042532146,0.0632046516624071,0.024177484100503514,0.752637782010543,0.9998582814399727,49.992914071998634,1.0514395523128885,-141.25387883540185,1.0633617365080423,0.32180217540722766,-162.18707957080335,0.4131103420704544,-0.0003604378162030755,5.635333744100258,5.635333744100258,11023.871000000001,0.0,7.89914683003112,0.0,-0.03908717702381928,11023.941936948611,0.0,1.0,1.0
73.42000000000066,0.0635727479997891,0.06244474503482103,0.0635727479997891,0.024475791940801846,0.752578019847997,0.9998568903075133,49.992844515375666,1.05137700743652,-141.2857776853052,1.0634467217539316,0.3239639335188437,-162.3427061618697,0.41239252287988454,-0.000615143133405608,5.635280212540586,5.635280212540586,11023.871000000001,0.0,7.897708852983234,0.0,-0.03762060126862962,11023.907317436995,0.0,1.0,1.0
73.43000000000066,0.0639382340325408,0.06244412512338883,0.0639382340325408,0.0247859959835292,0.7517364305998291,0.9998561863856574,49.99280931928287,1.0511581183964347,-141.32693290095858,1.0633829748520978,0.3261848174018506,-162.51601890274793,0.41151771368295176,-0.0008862965791866227,5.635227482498053,5.635227482498053,11023.871000000001,0.0,7.8963617530212,0.0,-0.036127294837596385,11023.877816923281,0.0,1.0,1.0
73.44000000000067,0.06426027263940734,0.06244355156557734,0.06426027263940734,0.025072946550747325,0.7501951149150121,0.9998562654494684,49.99281327247342,1.0508029727252444,-141.37573234437383,1.0631731304540093,0.32821811047222044,-162.690369118775,0.41058002603474236,-0.0011432562661627052,5.635175534374873,5.635175534374873,11023.871000000001,0.0,7.895005898651113,0.0,-0.03462644699836769,11023.847013166305,0.0,1.0,1.0
73.45000000000067,0.06449946703054409,0.062443010881045036,0.06449946703054409,0.02530070870865333,0.748116492476745,0.9998571344037195,49.992856720185976,1.0503497530971138,-141.42957310167972,1.0628372842336349,0.3298151326587397,-162.84777784111623,0.40968993886129973,-0.0013540794640343502,5.635124380958184,5.635124380958184,11023.871000000001,0.0,7.893745003402822,0.0,-0.033126312757215635,11023.816819240332,0.0,1.0,1.0
73.46000000000068,0.0646261280547813,0.06244248529294176,0.0646261280547813,0.025439926011362343,0.7457270176722113,0.999858706594935,49.99293532974675,1.0498494845394086,-141.48521591806582,1.0624114058773146,0.3307762293738473,-162.97218067246422,0.40895389622328626,-0.001491920920638233,5.63507408135789,5.63507408135789,11023.871000000001,0.0,7.892476632717442,0.0,-0.03161251792960887,11023.786549097264,0.0,1.0,1.0
73.47000000000068,0.0646244992629162,0.06244195468160688,0.0646244992629162,0.02547155042533364,0.7432910641381408,0.999860810203365,49.99304051016825,1.049360352565693,-141.53918483508892,1.0619435799880375,0.3309784155620697,-163.05091381029203,0.408461101600164,-0.0015382541483197343,5.6350246359078096,5.6350246359078096,11023.871000000001,0.0,7.891307040021977,0.0,-0.03010004851060059,11023.756941159469,0.0,1.0,1.0
73.48000000000069,0.06449354320523644,0.06244139882545774,0.06449354320523644,0.0253916513888027,0.7410801677192302,0.999863209919226,49.9931604959613,1.0489387598969813,-141.5881602471653,1.0614875203873548,0.33039106148250547,-163.07813797545816,0.4082698184443153,-0.001487681662589578,5.634976099263244,5.634976099263244,11023.871000000001,0.0,7.890131164033984,0.0,-0.02857403150972047,11023.72729944122,0.0,1.0,1.0
73.49000000000069,0.06424632106845292,0.0624407996722399,0.06424632106845292,0.02521006359284865,0.7393427199054118,0.9998656353008265,49.993281765041324,1.0486328701449577,-141.6293344005934,1.0610955915746396,0.32907362669073514,-163.05422780822826,0.4084031767924241,-0.0013468156649477647,5.634928461591193,5.634928461591193,11023.871000000001,0.0,7.889057642154118,0.0,-0.027050155902935604,11023.698406238866,0.0,1.0,1.0
