t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
73.5000000000007,0.0639107159941683,0.06244014338537781,0.0639107159941683,0.02494953543732808,0.738275278268135,0.9998678135234379,49.99339067617189,1.0484763424766435,-141.66080565256405,1.0608122552684272,0.3271795771680661,-162.98553940322057,0.40884327488202965,-0.001133589436834767,5.634881769993791,5.634881769993791,11023.871000000001,0.0,7.887978937699685,0.0,-0.025513382529174015,11023.66957913992,0.0,1.0,1.0
73.5100000000007,0.0635264535770337,0.062439421925000314,0.0635264535770337,0.024642493238076307,0.7379979666848026,0.9998695041118582,49.99347520559291,1.0484841925705184,-141.68185170840573,1.0606683953823521,0.3249384025696796,-162.88358096390252,0.4095333008676018,-0.0008746703466658012,5.634836006527419,5.634836006527419,11023.871000000001,0.0,7.887005838581629,0.0,-0.02397915125091172,11023.641524888157,0.0,1.0,1.0
73.5200000000007,0.06313943728879366,0.06243863396843038,0.06313943728879366,0.024326003698456847,0.7385393046462209,0.9998705285262868,49.99352642631434,1.0486516905452095,-141.69301542249804,1.06067771551313,0.32262120270833283,-162.76340811333336,0.41038695903658184,-0.0006013302357180308,5.634791212965697,5.634791212965697,11023.871000000001,0.0,7.886028561245913,0.0,-0.02243250597270421,11023.613592634118,0.0,1.0,1.0
73.53000000000071,0.06279511016684075,0.06243778505343792,0.06279511016684075,0.024036413863269917,0.7398332055236361,0.9998707897269706,49.99353948634853,1.048956102601102,-141.69600055487658,1.0608357671734587,0.3205005252939285,-162.6416095386298,0.411301909842388,-0.00034495672331856693,5.6347473634108916,5.6347473634108916,11023.871000000001,0.0,7.885159908245644,0.0,-0.020888892565935405,11023.586508912758,0.0,1.0,1.0
73.54000000000072,0.06253248758688085,0.06243688692994089,0.06253248758688085,0.023804969300860606,0.7417281997437728,0.9998702798995438,49.99351399497719,1.0493604347184522,-141.6934193376603,1.0611214441618122,0.31881468076145364,-162.53432925860824,0.41217354560777775,-0.00013328334586514695,5.634704495553423,5.634704495553423,11023.871000000001,0.0,7.884287981436513,0.0,-0.01933354493911146,11023.559644521336,0.0,1.0,1.0
73.55000000000072,0.06237842270465635,0.062435956207528426,0.06237842270465635,0.023653924768659088,0.7440071841016644,0.9998690764720416,49.99345382360208,1.0498189075620097,-141.6884054991331,1.0615004533684314,0.3177340173847857,-162.45515448681442,0.412909762145318,1.306986056884285e-05,5.634662579170833,5.634662579170833,11023.871000000001,0.0,7.88352733804598,0.0,-0.017782038700149248,11023.53364509453,0.0,1.0,1.0
73.56000000000073,0.06234320679195378,0.06243501247543971,0.06234320679195378,0.023594307114248165,0.746416978220396,0.9998673252908887,49.993366264544434,1.050283230641851,-141.68411819084204,1.06193040943926,0.31733622706879117,-162.41368508442454,0.41344361446790256,8.263761473011055e-05,5.6346216515116065,5.6346216515116065,11023.871000000001,0.0,7.882764221092318,0.0,-0.01621930790943073,11023.507917621351,0.0,1.0,1.0
73.57000000000073,0.06242416131997328,0.06243407614727205,0.06242416131997328,0.023627769940061803,0.7486992268340058,0.9998652185611318,49.993260928056586,1.050707105897625,-141.68345341285576,1.0623662494201733,0.317624870446415,-162.41528825893548,0.41373219715636006,7.192451075187234e-05,5.634581679114449,5.634581679114449,11023.871000000001,0.0,7.882114782887881,0.0,-0.014661155441086721,11023.483131022975,0.0,1.0,1.0
73.58000000000074,0.06261102769866084,0.062433166285578476,0.06261102769866084,0.02374965701002883,0.7506144499381686,0.9998629780871778,49.99314890435889,1.0510481884263814,-141.68894201805705,1.0627637304464779,0.3185585265075504,-162.46171390450345,0.41375010203577683,-1.6920770870593183e-05,5.634542700679028,5.634542700679028,11023.871000000001,0.0,7.881463564189052,0.0,-0.013092472259198252,11023.45868617131,0.0,1.0,1.0
73.59000000000074,0.06288627254429349,0.062432298613321405,0.06288627254429349,0.023950072956067638,0.7519618705463037,0.9998608399000677,49.99304199500338,1.0512703943358812,-141.7025775803894,1.0630822441015078,0.32005355188015355,-162.55178241508025,0.4134903307642896,-0.00017708046504738562,5.634504683606474,5.634504683606474,11023.871000000001,0.0,7.88092802827012,0.0,-0.011528921261839993,11023.435191000472,0.0,1.0,1.0
73.60000000000075,0.06322468170928239,0.06243148387861369,0.06322468170928239,0.024212679042083626,0.7525970722788542,0.9998590365954204,49.99295182977102,1.0513472518945153,-141.7256246523509,1.063287557207494,0.32197922356056846,-162.68058827264184,0.4129690310038501,-0.00039587261626977677,5.634468250234906,5.634468250234906,11023.871000000001,0.0,7.880391294397288,0.0,-0.009931161830727075,11023.417309020468,0.0,1.0,1.0
73.61000000000075,0.06359384957048374,0.06243072671693474,0.06359384957048374,0.024513831604235342,0.7524467278653272,0.9998577756779208,49.99288878389604,1.0512656616095304,-141.75844599519525,1.0633551147651061,0.32415693939099227,-162.8388441127924,0.4122293525057208,-0.0006538134333594486,5.6344323925825215,5.6344323925825215,11023.871000000001,0.0,7.879971979803753,0.0,-0.008387918999456748,11023.390272524028,0.0,1.0,1.0
73.62000000000076,0.06395565859381039,0.062430025126110636,0.06395565859381039,0.024822864121736714,0.7515185284869031,0.9998572155214457,49.992860776072284,1.0510292853090881,-141.8003751301565,1.0632735147487806,0.32636551091628435,-163.01291056924845,0.41134283710674346,-0.0009247237096007364,5.634397686042236,5.634397686042236,11023.871000000001,0.0,7.879551937051407,0.0,-0.006803614103713404,11023.370368190568,0.0,1.0,1.0
73.63000000000076,0.06426914746927284,0.06242937062794333,0.06426914746927284,0.025104251588514374,0.7499045263086457,0.999857442020088,49.9928721010044,1.0506604714980838,-141.84967425536712,1.0630474380537247,0.3283561474218475,-163.18584968288422,0.41040621466428157,-0.0011775591468333527,5.634363968109951,5.634363968109951,11023.871000000001,0.0,7.879250656287213,0.0,-0.0052340963928914,11023.349883116789,0.0,1.0,1.0
73.64000000000077,0.0644955242835413,0.0624287491335903,0.0644955242835413,0.025322386688813325,0.7477760503865528,0.9998584505366614,49.99292252683307,1.050199366736971,-141.90363676357927,1.0626990739741973,0.32988259154858823,-163.33971999201054,0.40953088709499363,-0.001380590077089617,5.634331300913068,5.634331300913068,11023.871000000001,0.0,7.878949002056967,0.0,-0.0036566328392248653,11023.329871148695,0.0,1.0,1.0
73.65000000000077,0.06460676386668403,0.06242814245692859,0.06460676386668403,0.025449154690181955,0.7453657710128166,0.9998601433420198,49.99300716710099,1.0496981138851271,-141.9589767206347,1.0622661005946443,0.33075421212377115,-163.4588796870683,0.40882147308687466,-0.0015079742913511746,5.634299662054484,5.634299662054484,11023.871000000001,0.0,7.878767149802582,0.0,-0.0020871251868483658,11023.31096106372,0.0,1.0,1.0
73.66000000000078,0.06458912612586126,0.06242753031700392,0.06458912612586126,0.025467394397416455,0.7429404935272008,0.9998623401867721,49.993117009338604,1.0492148658228824,-142.01222908102062,1.06179749195945,0.3308602227878756,-163.53147151689035,0.40836330142290256,-0.0015428019062148843,5.634269119196633,5.634269119196633,11023.871000000001,0.0,7.8785851620972736,0.0,-0.000510430237937333,11023.29258864312,0.0,1.0,1.0
73.67000000000078,0.0644430584754528,0.06242689259611143,0.0644430584754528,0.025374674868778205,0.7407706211285442,0.9998648003625976,49.99324001812988,1.0488054021528106,-142.06011458203648,1.0613470833448009,0.33017947707551554,-163.55232441751377,0.4082111158142263,-0.0014809799990098613,5.634239661603436,5.634239661603436,11023.871000000001,0.0,7.8785236008391815,0.0,0.001057267354368787,11023.275342828103,0.0,1.0,1.0
73.68000000000079,0.06418332677968283,0.062426211598126224,0.06418332677968283,0.02518233870503106,0.7391000873116612,0.9998672514778383,49.993362573891915,1.0485164969696859,-142.0999129581065,1.060966616151616,0.3287822175237411,-163.5224808633633,0.40838356734645953,-0.0013304317185692735,5.634211369153431,5.634211369153431,11023.871000000001,0.0,7.878462024097664,0.0,0.002631176739315381,11023.258687414882,0.0,1.0,1.0
73.6900000000008,0.06383937539465834,0.062425474053546634,0.06383937539465834,0.024914442182761194,0.7381178466638225,0.9998694227742523,49.993471138712614,1.048379798085523,-142.12984974381587,1.0606992194325637,0.326831896889944,-163.4489421725568,0.4088580185772691,-0.0011102521666715229,5.63418424222197,5.63418424222197,11023.871000000001,0.0,7.878521213210814,0.0,0.0041950915519681185,11023.243182713035,0.0,1.0,1.0
73.7000000000008,0.06345194996304611,0.062424672633990055,0.06345194996304611,0.02460421510614993,0.7379341183053275,0.9998710796274467,49.99355398137234,1.048408022837133,-142.14934973437198,1.060573910700912,0.3245647245172108,-163.34371845057947,0.4095736724635218,-0.0008478632963900383,5.634158373971662,5.634158373971662,11023.871000000001,0.0,7.878580388018137,0.0,0.005764247081463663,11023.22830232981,0.0,1.0,1.0
73.7100000000008,0.06306722443878092,0.062423806788004035,0.06306722443878092,0.024288897447658216,0.7385665198441876,0.99987205217544,49.993602608772,1.0485942129953654,-142.1590999286004,1.060602280398221,0.32225396985581106,-163.22214762115777,0.41044166873107535,-0.0005747693536458671,5.634133774287458,5.634133774287458,11023.871000000001,0.0,7.878760272464606,0.0,0.007322424092277574,11023.214601964915,0.0,1.0,1.0
73.72000000000081,0.06273016020047555,0.06242288279252969,0.06273016020047555,0.024004430881415347,0.7399385182763132,0.9998722535429754,49.99361267714877,1.0489137618891697,-142.16092523574432,1.0607778268208432,0.320169816323407,-163.1008604916787,0.411358752724871,-0.00032209887415066054,5.634110548086084,5.634110548086084,11023.871000000001,0.0,7.878940024579334,0.0,0.008884923907362242,11023.20155247033,0.0,1.0,1.0
73.73000000000081,0.06247863960839264,0.062421913017842716,0.06247863960839264,0.023781188914026714,0.7418899548629716,0.9998716862124116,49.993584310620584,1.0493283514707668,-142.1575212214933,1.061077698828746,0.31854431988711296,-162.99580275157354,0.41222103162285717,-0.0001169148819688201,5.634088714458336,5.634088714458336,11023.871000000001,0.0,7.879240046449365,0.0,0.01043560624303527,11023.189679678315,0.0,1.0,1.0
73.74000000000082,0.06233763184272492,0.06242091450434196,0.06233763184272492,0.023640101672263363,0.7441981236593377,0.9998704363001484,49.99352181500742,1.0497917012891924,-142.15204473171548,1.0614664463923882,0.3175372496203306,-162.92011543628902,0.4129391024491173,2.1236138022427686e-05,5.63406838766517,5.63406838766517,11023.871000000001,0.0,7.879539698914522,0.0,0.01198954080561318,11023.178517359162,0.0,1.0,1.0
73.75000000000082,0.06231584815471083,0.06241990703826002,0.06231584815471083,0.02359125113182052,0.7466077508852875,0.9998686561907587,49.993432809537936,1.0502553829470336,-142.14764177577806,1.0619010740610992,0.31721767779794313,-162.8830779453357,0.4134484057282932,8.164689343932718e-05,5.634049594233729,5.634049594233729,11023.871000000001,0.0,7.879958883315435,0.0,0.013530768172574483,11023.168567322764,0.0,1.0,1.0
73.76000000000083,0.062409496142810675,0.06241891098166356,0.062409496142810675,0.023635271823649547,0.7488613637501155,0.9998665426338154,49.99332713169077,1.0506734553005332,-142.14717481458666,1.0623363720619083,0.3175824158932823,-162.88949048727767,0.41370847983560965,6.173056482216416e-05,5.63403245593298,5.63403245593298,11023.871000000001,0.0,7.880377342607482,0.0,0.015074481964067436,11023.159321593372,0.0,1.0,1.0
73.77000000000083,0.06260745206343693,0.06241794510789161,0.06260745206343693,0.02376687649333524,0.7507229423619529,0.9998643199566785,49.99321599783392,1.0510041712202776,-142.15312205570294,1.0627283795093214,0.3185850277006757,-162.94075395688287,0.413695975088362,-3.580415726163466e-05,5.634017003466621,5.634017003466621,11023.871000000001,0.0,7.880914191589642,0.0,0.016604500535199063,11023.15139424815,0.0,1.0,1.0
73.78000000000084,0.06289123321092703,0.06241702464482962,0.06289123321092703,0.023975425508945797,0.7519973420983787,0.9998622247920465,49.99311123960232,1.0512124109474688,-142.16740085528227,1.063037078490176,0.32013619070522714,-163.0352714286954,0.4134064942006715,-0.00020346978092741774,5.634003362528825,5.634003362528825,11023.871000000001,0.0,7.881449842244584,0.0,0.018136401167577955,11023.144107430177,0.0,1.0,1.0
73.79000000000084,0.06323471779044726,0.06241615969020925,0.06323471779044726,0.024243730590651477,0.752547717491141,0.9998604878960017,49.99302439480008,1.051273104008614,-142.19117752784268,1.0632292084543917,0.3220993492689049,-163.16763766944473,0.41285925526654277,-0.00042780058047617656,5.633991563975452,5.633991563975452,11023.871000000001,0.0,7.882102423901361,0.0,0.019654050033596566,11023.138082690744,0.0,1.0,1.0
73.80000000000085,0.06360472512877054,0.062415354139571326,0.06360472512877054,0.024547273064538425,0.7523097528321376,0.999859312148416,49.9929656074208,1.0511749868804212,-142.2246986111435,1.0632816037150645,0.324290408628952,-163.32803258305822,0.4121007740429731,-0.0006884865770796292,5.63398173420899,5.63398173420899,11023.871000000001,0.0,7.882753217801567,0.0,0.021172649147377286,11023.132802324737,0.0,1.0,1.0
73.81000000000085,0.06396263399961571,0.062414605238101606,0.06396263399961571,0.02485467227489364,0.7513009087674037,0.9998588484302309,49.99294242151154,1.0509238746487937,-142.26717143675083,1.0631846407800898,0.3264839672880808,-163.5023582522907,0.4112058227704405,-0.0009586514433757352,5.633973902525872,5.633973902525872,11023.871000000001,0.0,7.883519088590407,0.0,0.02267653293380984,11023.12877088981,0.0,1.0,1.0
73.82000000000086,0.06426742769695976,0.06241390382425191,0.06426742769695976,0.02513009178545288,0.7496228575192747,0.9998591726645107,49.992958633225534,1.0505443355801127,-142.31673520901367,1.062945037507755,0.32842959023949225,-163.6734148354145,0.41027357939548886,-0.0012069033766740483,5.633968192941881,5.633968192941881,11023.871000000001,0.0,7.884282468137654,0.0,0.024180706552722787,11023.12549060262,0.0,1.0,1.0
73.83000000000087,0.06448112671129645,0.06241323527455317,0.06448112671129645,0.025338389429603286,0.7474551710645697,0.9998602689792554,49.99301344896277,1.0500783145941495,-142.37059067002906,1.062586982396874,0.32988466905907526,-163.8233443157052,0.4094158696541327,-0.001401839347733861,5.633964627322695,5.633964627322695,11023.871000000001,0.0,7.885158776725661,0.0,0.0256695957751006,11023.12345327032,0.0,1.0,1.0
73.84000000000087,0.06457730371897821,0.06241258108338871,0.06457730371897821,0.025452542264529972,0.7450360549263744,0.9998620286823412,49.99310143411706,1.0495791416852072,-142.425407684888,1.062149859431003,0.3306670476647624,-163.93682473649935,0.4087357619190455,-0.0015184741737603938,5.633963324267451,5.633963324267451,11023.871000000001,0.0,7.886031778612717,0.0,0.02715821299870023,11023.1221861748,0.0,1.0,1.0
73.85000000000088,0.06454419077264652,0.06241192090781848,0.06454419077264652,0.025457347487347563,0.7426339555054775,0.9998642633821088,49.99321316910544,1.0491048394767755,-142.47773698856975,1.0616834706920686,0.33067812746201647,-164.00287250615844,0.40831460014291243,-0.0015415914816060278,5.633964298019003,5.633964298019003,11023.871000000001,0.0,7.887015215536444,0.0,0.0286311266838034,11023.122163257358,0.0,1.0,1.0
73.86000000000088,0.0643837825000014,0.06241123483665731,0.0643837825000014,0.02535199520011471,0.7405173724361515,0.9998667273941144,49.99333636970572,1.048710408035373,-142.5243470384722,1.0612416784731018,0.32990680601840067,-164.0170657202332,0.4082032857362733,-0.0014685198391493973,5.633967656993798,5.633967656993798,11023.871000000001,0.0,7.887994421169154,0.0,0.030103208598349317,11023.122906006314,0.0,1.0,1.0
73.87000000000089,0.06411256453426326,0.06241050562909079,0.06411256453426326,0.025149346435162857,0.7389249940805769,0.9998691469976606,49.99345734988303,1.0484410998475886,-142.56261226487428,1.0608754765859474,0.32843424557692286,-163.98113066631277,0.40841584215392646,-0.0013085075053162268,5.633973405554027,5.633973405554027,11023.871000000001,0.0,7.889081230635725,0.0,0.03155918179157259,11023.124893394925,0.0,1.0,1.0
73.88000000000089,0.06376150266797662,0.062409720671884675,0.06376150266797662,0.024874707729372912,0.7380374681760843,0.9998712541752709,49.99356270876355,1.0483264663456608,-142.59089074596187,1.0606265492173523,0.32643362794850794,-163.90269674726085,0.40892491092507416,-0.0010817650650389588,5.633981641648429,5.633981641648429,11023.871000000001,0.0,7.890162778423219,0.0,0.03301383006673325,11023.127646491475,0.0,1.0,1.0
73.8900000000009,0.06337228108485204,0.06240887342161752,0.06337228108485204,0.02456202229278161,0.7379545803370183,0.999872820756653,49.993641037832646,1.0483768964708764,-142.60875687549395,1.060521972616855,0.3241473517487487,-163.79424368892117,0.4096658487615852,-0.0008163943512266326,5.633993166569867,5.633993166569867,11023.871000000001,0.0,7.891348794892224,0.0,0.03447623361766815,11023.138400206799,0.0,1.0,1.0
73.9000000000009,0.06299124472795917,0.0624079641516157,0.06299124472795917,0.02424861080860776,0.7386827543563718,0.9998736860080281,49.993684300401405,1.0485832226409704,-142.61704126290675,1.0605711957525918,0.3218502209649934,-163.67135573626172,0.4105474365982862,-0.0005440544274317389,5.634006691020519,5.634006691020519,11023.871000000001,0.0,7.892528417063715,0.0,0.035889293679358246,11023.136579972666,0.0,1.0,1.0
73.9100000000009,0.06266278037946807,0.06240699990944486,0.06266278037946807,0.023969935992367176,0.7401349651383546,0.9998737734851754,49.99368867425877,1.0489190182291412,-142.6176869247916,1.0607656780801449,0.31980947416812006,-163.550674111845,0.4114657181088343,-0.00029555222539584883,5.634022933727511,5.634022933727511,11023.871000000001,0.0,7.893809068071037,0.0,0.037317324477599674,11023.14476178541,0.0,1.0,1.0
73.92000000000091,0.0624234830366251,0.062405993695002986,0.0624234830366251,0.02375537196680718,0.7421425458783938,0.9998730960639444,49.99365480319722,1.049344751250323,-142.61346588884822,1.0610808684103679,0.3182499588516611,-163.44788089079654,0.41231789676583486,-9.716784572035356e-05,5.634041774962029,5.634041774962029,11023.871000000001,0.0,7.895082094019117,0.0,0.03873533513849687,11023.151525095684,0.0,1.0,1.0
73.93000000000092,0.06229629024525227,0.062404962968602734,0.06229629024525227,0.02362441365307953,0.744477797785198,0.9998717480747948,49.993587403739745,1.049813851016354,-142.60754479125933,1.061480313028408,0.3173199502111725,-163.37560731276693,0.4130177261291723,3.272684187702324e-05,5.634063185626437,5.634063185626437,11023.871000000001,0.0,7.8964524276955625,0.0,0.04013633693546292,11023.159476214125,0.0,1.0,1.0
73.94000000000092,0.062288432763704125,0.0624039276874811,0.062288432763704125,0.023586307790320605,0.7468839780079357,0.9998698879727852,49.99349439863926,1.050277820558069,-142.6030510822574,1.0619205284000748,0.3170805088563374,-163.3428601649255,0.413502892081443,8.408883333773515e-05,5.634087222436192,5.634087222436192,11023.871000000001,0.0,7.897813811771101,0.0,0.04153458297055604,11023.168162313166,0.0,1.0,1.0
73.95000000000093,0.0623950992094255,0.0624029081264493,0.0623950992094255,0.02364073522626036,0.7491050503510076,0.9998677167035274,49.99338583517637,1.0506911189017003,-142.60281067561493,1.0623562331684462,0.31752221759787747,-163.35389215145645,0.4137352571441405,5.518787165566946e-05,5.634113839511957,5.634113839511957,11023.871000000001,0.0,7.899268491903002,0.0,0.042915541617429366,11023.178051116582,0.0,1.0,1.0
73.96000000000093,0.06260435366679024,0.06240192272911064,0.06260435366679024,0.023781821799911968,0.7509089490523487,0.9998654608333468,49.993273041667344,1.0510126284076426,-142.60924677306662,1.0627438015649056,0.3185939252989044,-163.40977361089094,0.41369346258076245,-5.0744104436506454e-05,5.634143087874446,5.634143087874446,11023.871000000001,0.0,7.90071280916142,0.0,0.044293050946133575,11023.188622560821,0.0,1.0,1.0
73.97000000000094,0.0628967948987372,0.06240098618716782,0.0628967948987372,0.023998206294752928,0.7521066066654911,0.9998633573510367,49.99316786755183,1.051208219835944,-142.6241986305869,1.0630438435200116,0.320200796437452,-163.50849999100052,0.41337568240138756,-0.00022556845449631796,5.634174914135056,5.634174914135056,11023.871000000001,0.0,7.902246168017913,0.0,0.045652780735750055,11023.200358834136,0.0,1.0,1.0
73.98000000000094,0.0632454155224976,0.06240010791003733,0.0632454155224976,0.024271863824271583,0.7525691405071869,0.9998616349433062,49.993081747165306,1.0512542468641772,-142.64873289215242,1.0632241002480969,0.3222005546449177,-163.6441716745059,0.4128041902425849,-0.000455045871032643,5.6342093655648835,5.6342093655648835,11023.871000000001,0.0,7.903767666989638,0.0,0.047008506220621575,11023.212766634644,0.0,1.0,1.0
73.99000000000095,0.0636162867232401,0.0623992910218155,0.0636162867232401,0.024577419296216037,0.7522415732903311,0.999860491653078,49.9930245826539,1.051141294632666,-142.68297920739127,1.0632628172645875,0.32440376064014753,-163.806444031232,0.41202883336643226,-0.0007180555714062266,5.634246384659546,5.634246384659546,11023.871000000001,0.0,7.9053737031528035,0.0,0.04834587834308831,11023.226307190731,0.0,1.0,1.0
74.00000000000095,0.06397032584746061,0.06239853199260913,0.06397032584746061,0.024882814438065042,0.751151362901664,0.9998600707059807,49.99300353529904,1.0508773216726415,-142.72601938526753,1.063152158219506,0.3265810592891282,-163.98077693301374,0.4111275267639244,-0.0009870555174006138,5.634286016754332,5.634286016754332,11023.871000000001,0.0,7.906966304340299,0.0,0.049678529602828106,11023.240485490654,0.0,1.0,1.0
74.01000000000096,0.06426652160160627,0.062397820965925985,0.06426652160160627,0.025151958964672518,0.749409902372347,0.9998604379958574,49.99302189979287,1.0504890717071902,-142.77587220308658,1.062900863158119,0.3284807698126727,-164.14973362208002,0.4102017386147897,-0.001230356448107102,5.634328204546907,5.634328204546907,11023.871000000001,0.0,7.908638715486419,0.0,0.05099228767602798,11023.25576603628,0.0,1.0,1.0
74.02000000000096,0.06446778471337704,0.062397142783597606,0.06446778471337704,0.0253502509347532,0.747204953728393,0.9998615665230522,49.99307832615261,1.0500202007907682,-142.82965067603803,1.0625350717215194,0.3298644622895489,-164.29557126326597,0.4093634877063815,-0.0014169474652426309,5.634372993531757,5.634372993531757,11023.871000000001,0.0,7.910296044339229,0.0,0.052300482994557945,11023.271661221363,0.0,1.0,1.0
74.03000000000097,0.06454936415444192,0.062396478631346106,0.06454936415444192,0.025451835132748898,0.7447800422701231,0.9998633369583657,49.99316684791829,1.0495250980657505,-142.88398762414948,1.0620957862564016,0.3305590084889275,-164.40332133713724,0.40871402256849493,-0.0015227675922679443,5.634420329983566,5.634420329983566,11023.871000000001,0.0,7.912028229304745,0.0,0.05358949017177063,11023.288588799356,0.0,1.0,1.0
74.04000000000097,0.06450150454063452,0.06239580812402822,0.06450150454063452,0.025443505130602152,0.742404913096274,0.999865553297538,49.9932776648769,1.0490615165959443,-142.9354573851081,1.0616335195866045,0.3304783164833041,-164.46289423367492,0.4083304972923919,-0.001534329399020963,5.634470261773472,5.634470261773472,11023.871000000001,0.0,7.913743619016986,0.0,0.054871907592504654,11023.306112627752,0.0,1.0,1.0
74.05000000000098,0.06432775113406794,0.06239511158275225,0.06432775113406794,0.0253260712532764,0.7403457573118957,0.999867965549882,49.9933982774941,1.0486835463742805,-142.98088361477747,1.0612020327633966,0.3296213967191921,-164.4706250616639,0.4082598481009985,-0.001450385974497058,5.634522739852856,5.634522739852856,11023.871000000001,0.0,7.915528754413428,0.0,0.05613432004076204,11023.32463111084,0.0,1.0,1.0
74.06000000000098,0.06404627253333123,0.062394372250324626,0.06404627253333123,0.02511387451960239,0.7388356165243124,0.99987029939438,49.993514969719,1.048434816643136,-143.01774138335077,1.0608514528283994,0.3280801272550672,-164.4289191450705,0.40851145062698946,-0.0012814823653202398,5.634577817809361,5.634577817809361,11023.871000000001,0.0,7.917295321880508,0.0,0.05738942613576234,11023.343699652176,0.0,1.0,1.0
74.07000000000099,0.06368948202796292,0.06239357819724766,0.06368948202796292,0.024833402933373508,0.7380464998435783,0.9998722902512422,49.99361451256211,1.0483427244163463,-143.0445246809261,1.0606219268859172,0.3260369643360546,-164.34601738617866,0.4090533114107844,-0.0010488905911942362,5.634635452689175,5.634635452689175,11023.871000000001,0.0,7.919126324757502,0.0,0.058623887940546474,11023.36371593071,0.0,1.0,1.0
74.080000000001,0.0632999055643868,0.06239272368893741,0.0632999055643868,0.024519230353507983,0.738067547532921,0.9998737169884141,49.99368584942071,1.0484153196925141,-143.06095780423425,1.0605385368170719,0.32373988858825226,-164.23484397168826,0.40981710708747904,-0.0007813254843187477,5.634695703161397,5.634695703161397,11023.871000000001,0.0,7.920936934748084,0.0,0.05985010546282527,11023.384231293763,0.0,1.0,1.0
74.090000000001,0.06292395956000735,0.06239180984205478,0.06292395956000735,0.02420867999331598,0.7388939130364626,0.9998744284216905,49.99372142108452,1.0486412556307827,-143.0680124032455,1.0606085790624538,0.3214646133957962,-164.1112003284148,0.41070946219697885,-0.0005105360206893624,5.634758534289498,5.634758534289498,11023.871000000001,0.0,7.922806550222125,0.0,0.061055080930959744,11023.405645275812,0.0,1.0,1.0
74.100000000001,0.06260537309435717,0.06239084448746524,0.06260537309435717,0.023936676504936173,0.7404281445149785,0.9998743587859258,49.99371793929629,1.048992342467595,-143.06774490709276,1.060821499247288,0.3194749136748198,-163.99171006033487,0.4116259114716033,-0.00026695662762160274,5.634824012047152,5.634824012047152,11023.871000000001,0.0,7.924653902025329,0.0,0.06225096622617404,11023.427487332201,0.0,1.0,1.0
74.11000000000101,0.062379398798693184,0.06238984126208168,0.062379398798693184,0.02373156027521369,0.7424932355113784,0.9998735314488802,49.99367657244401,1.0494279026877424,-143.06299799048517,1.061151095487074,0.31798808760855396,-163.89176821866636,0.4124649063528818,-7.605274215854996e-05,5.634892107790039,5.634892107790039,11023.871000000001,0.0,7.926554680062841,0.0,0.0634249143926345,11023.450219522694,0.0,1.0,1.0
74.12000000000101,0.062266919616017616,0.0623888180497057,0.062266919616017616,0.023611380072415172,0.7448567218079382,0.9998720489435329,49.99360244717664,1.0499011433912766,-143.0569421200522,1.061559971770973,0.3171407731061302,-163.82347978780282,0.4131434535275522,4.4991337116155605e-05,5.634962893320945,5.634962893320945,11023.871000000001,0.0,7.928431285631027,0.0,0.0645889439873628,11023.473298495543,0.0,1.0,1.0
74.13000000000102,0.06227374858825538,0.06238779498027029,0.06227374858825538,0.02358461111369631,0.7472605883066061,0.9998700757938201,49.993503789691005,1.0503635140810308,-143.05268324857062,1.0620042027527876,0.316986409525046,-163.79560130051124,0.4136013721114309,8.674334507328268e-05,5.635036346557999,5.635036346557999,11023.871000000001,0.0,7.9303556577393435,0.0,0.06573053180530303,11023.497189175361,0.0,1.0,1.0
74.14000000000102,0.06239409307107859,0.06238679224279088,0.06239409307107859,0.02365001121418174,0.7494503815356559,0.999867817190766,49.9933908595383,1.0507698875942773,-143.05300817623703,1.062438464675737,0.3175095799287978,-163.81184409808753,0.41380279219822325,4.830519749837725e-05,5.635112542441686,5.635112542441686,11023.871000000001,0.0,7.932253917455458,0.0,0.06686127703112138,11023.521415890084,0.0,1.0,1.0
74.15000000000103,0.06261515578378204,0.062385827953483394,0.06261515578378204,0.023801056340444077,0.7511981029264669,0.9998655019790836,49.99327509895418,1.0510798319241375,-143.06028079004736,1.0628194925380865,0.3186540915786982,-163.87290627186238,0.4137285073170551,-6.650866830819335e-05,5.635191464605454,5.635191464605454,11023.871000000001,0.0,7.934194177554902,0.0,0.06796940125286376,11023.546357934249,0.0,1.0,1.0
74.16000000000103,0.06291660070157098,0.06238491627229916,0.06291660070157098,0.024025626392730093,0.7523209110784388,0.9998633673973082,49.99316836986541,1.0512602806656928,-143.07625778339775,1.0631085784729275,0.3203194537781651,-163.9763474656188,0.4133793820033548,-0.00024887115736798443,5.635273190020258,5.635273190020258,11023.871000000001,0.0,7.936106362529111,0.0,0.06906581590605511,11023.571565771043,0.0,1.0,1.0
74.17000000000104,0.06327053510303837,0.062384065927957574,0.06327053510303837,0.024304839109961146,0.752698020316421,0.9998616398630512,49.99308199315256,1.0512890888183088,-143.1019020091927,1.0632745326365676,0.3223576236293985,-164.11575727798788,0.41278083729993503,-0.00048374724223362517,5.63535770339833,5.63535770339833,11023.871000000001,0.0,7.938054742974837,0.0,0.07013881851958921,11023.5974917953,0.0,1.0,1.0
74.18000000000104,0.06364230063532476,0.06238327928498235,0.06364230063532476,0.024612465750534333,0.752283884542329,0.9998605123210466,49.99302561605233,1.0511587595834784,-143.13722290480348,1.063297082524946,0.3245738908862657,-164.2802661404005,0.41198609605906383,-0.0007492052470796078,5.63544508129305,5.63544508129305,11023.871000000001,0.0,7.9399730700094,0.0,0.07119976162126802,11023.623576798322,0.0,1.0,1.0
74.19000000000105,0.06399239394356092,0.06238255205522997,0.06399239394356092,0.02491580284581618,0.7511159837391285,0.9998601200710162,49.99300600355081,1.0508794408723368,-143.18117481830797,1.0631702407569563,0.3267351736855389,-164.45490899471397,0.41107618794158385,-0.0010170649390257155,5.635535308554597,5.635535308554597,11023.871000000001,0.0,7.941921751680352,0.0,0.07223704424929576,11023.650310288602,0.0,1.0,1.0
74.20000000000105,0.06427987150384826,0.06238187370916587,0.06427987150384826,0.025178567068599535,0.7493153613400033,0.999860518765798,49.9930259382899,1.0504800606819429,-143.23165608455673,1.0629048084406325,0.3285889297100414,-164.62204401297973,0.41015476001599893,-0.0012553932669355297,5.63562845684876,5.63562845684876,11023.871000000001,0.0,7.943838394003037,0.0,0.07326149053662653,11023.677160673737,0.0,1.0,1.0
74.21000000000106,0.06446861123518093,0.06238122858021805,0.06446861123518093,0.025366775282119135,0.7470777873277636,0.9998616701939319,49.993083509696596,1.0500059512652724,-143.2856941841965,1.062528880710156,0.3299014047511299,-164.76408267945934,0.40933384046339244,-0.0014336413685996433,5.635724506006958,5.635724506006958,11023.871000000001,0.0,7.945779528249202,0.0,0.07426198587090106,11023.70459991065,0.0,1.0,1.0
74.22000000000106,0.06453554041906258,0.06238059757453678,0.06453554041906258,0.025455786900487096,0.7446517716219921,0.9998634445848834,49.99317222924417,1.0495124737477632,-143.33988805032135,1.0620850149453984,0.3305086260493704,-164.86644587392152,0.4087127322482819,-0.0015287209451951903,5.635823520533087,5.635823520533087,11023.871000000001,0.0,7.947686637888713,0.0,0.07524923348038194,11023.732080256832,0.0,1.0,1.0
74.23000000000107,0.06447255314879242,0.062379960294217315,0.06447255314879242,0.025434054479158585,0.7423084565389133,0.9998656378264442,49.99328189132221,1.049057380821921,-143.3908199673967,1.0616245348840951,0.33033472898923777,-164.91977148657702,0.408365346030014,-0.0015285748122909684,5.63592547251584,5.63592547251584,11023.871000000001,0.0,7.9496124020628205,0.0,0.07621188491398774,11023.760152938143,0.0,1.0,1.0
74.24000000000107,0.06428497510142613,0.0623792973227957,0.06428497510142613,0.025304151719994845,0.7403117532256581,0.9998679950993217,49.993399754966084,1.0486938625099318,-143.43536987152348,1.0612011813772673,0.3293900985933362,-164.92119233619252,0.40833429352540473,-0.0014334944536187055,5.636030416911011,5.636030416911011,11023.871000000001,0.0,7.951502164647627,0.0,0.07716131767271489,11023.788127410511,0.0,1.0,1.0
74.25000000000108,0.06399286066136792,0.06237859241766836,0.06399286066136792,0.025082081178333396,0.7388888124315758,0.9998702413094657,49.99351206547328,1.0484638411739367,-143.47111932874608,1.060864220950463,0.3277785632547649,-164.87387716379982,0.40862384603201535,-0.0012554799645396464,5.636138317541622,5.636138317541622,11023.871000000001,0.0,7.953404767680808,0.0,0.07808635038729668,11023.81659941798,0.0,1.0,1.0
74.26000000000109,0.0636301271461085,0.062377834362941725,0.0636301271461085,0.02479557406119424,0.7382026195136782,0.9998721154131025,49.99360577065512,1.0483924792059498,-143.49670327718047,1.0606522138513743,0.3256922214344989,-164.7867165522597,0.40919718312501707,-0.001016922483745658,5.636249215867166,5.636249215867166,11023.871000000001,0.0,7.955269408955895,0.0,0.078997324879866,11023.84495842773,0.0,1.0,1.0
74.27000000000109,0.06324011197422025,0.062377018258510365,0.06324011197422025,0.0244798246708739,0.7383313042744997,0.9998734034955352,49.99367017477676,1.0484854341177337,-143.5119987624893,1.0605881884333823,0.3233844796024286,-164.6730862779447,0.40998229035030387,-0.0007471457617969565,5.636363065542248,5.636363065542248,11023.871000000001,0.0,7.957141153135228,0.0,0.07988419097992568,11023.873689404054,0.0,1.0,1.0
74.2800000000011,0.0628692343609519,0.062376146082827384,0.0628692343609519,0.024172116880328567,0.7392584997867376,0.9998739640633927,49.993698203169636,1.0487291576445321,-143.51811886962406,1.0606772448923774,0.3211315709090972,-164.54899422791604,0.4108837234328225,-0.00047795588865031215,5.636479893652594,5.636479893652594,11023.871000000001,0.0,7.958972999601422,0.0,0.0807565248126542,11023.902292361901,0.0,1.0,1.0
74.2900000000011,0.0625604945120277,0.06237522645933698,0.0625604945120277,0.023906792384267784,0.7408762194545191,0.9998737420810856,49.99368710405428,1.0490936991674373,-143.51723189793663,1.0609067943453518,0.31919340078471814,-164.43102848519962,0.4117966245328346,-0.0002393772958144795,5.636599639868525,5.636599639868525,11023.871000000001,0.0,7.960806293786869,0.0,0.08160463052713261,11023.931188560315,0.0,1.0,1.0
74.3000000000011,0.06234775023462076,0.06237427366128099,0.06234775023462076,0.0237111246925173,0.7429991450263435,0.9998727713649088,49.993638568245444,1.0495372514871992,-143.5122485566839,1.0612489833026089,0.3177794217691173,-164.33427894668833,0.41262079241491156,-5.6031461355521284e-05,5.636722315414685,5.636722315414685,11023.871000000001,0.0,7.962597786513556,0.0,0.08243802181387136,11023.959832292901,0.0,1.0,1.0
74.31000000000111,0.06224969608680988,0.06237330598564985,0.06224969608680988,0.023601510708923277,0.7453901797452613,0.9998711625348841,49.993558126744205,1.0500129121619253,-143.50633739842692,1.0616654854766792,0.3170136648068913,-164.27018868330973,0.4132769228980215,5.627927285227485e-05,5.636847848355606,5.636847848355606,11023.871000000001,0.0,7.964385163113983,0.0,0.08324741468561705,11023.988691908993,0.0,1.0,1.0
74.32000000000112,0.062270444992715286,0.06237234371672948,0.062270444992715286,0.02358520357886225,0.7477906030972221,0.9998690850440359,49.99345425220179,1.0504725669868833,-143.50256474896204,1.0621122002470234,0.31693979597063504,-164.24696633310592,0.41370814463895667,8.916472851852597e-05,5.636976232916039,5.636976232916039,11023.871000000001,0.0,7.966128875365052,0.0,0.08404127064726195,11024.017273585228,0.0,1.0,1.0
74.33000000000112,0.06240350157591317,0.06237140693589675,0.06240350157591317,0.023660498687881268,0.7499480842184496,0.9998667471327828,49.99333735663914,1.0508714952321652,-143.5036762989671,1.062543977774294,0.317538426816625,-164.2680684525544,0.4138801326183291,4.2132956173772385e-05,5.637107383077529,5.637107383077529,11023.871000000001,0.0,7.967863055063726,0.0,0.08481075431586886,11024.04603523674,0.0,1.0,1.0
74.34000000000113,0.06263530346809368,0.06237051341066063,0.06263530346809368,0.023820381714632074,0.7516389215518744,0.9998643792761956,49.99321896380978,1.0511699124580838,-143.51197621387877,1.062917953569612,0.3187490311897968,-164.33392609396984,0.41377554798550664,-8.056926683235738e-05,5.637241278927002,5.637241278927002,11023.871000000001,0.0,7.969551755390754,0.0,0.0855652893798521,11024.07435266555,0.0,1.0,1.0
74.35000000000113,0.06294467566941442,0.06236967675101407,0.06294467566941442,0.024052037673277057,0.7526866272760017,0.9998622184600071,49.99311092300036,1.0513357870739939,-143.52913989259264,1.0631961058211354,0.3204660009198509,-164.44169324952117,0.41339775921615596,-0.0002694817126106322,5.637377791807124,5.637377791807124,11023.871000000001,0.0,7.971225666446263,0.0,0.08629525621407996,11024.102167877783,0.0,1.0,1.0
74.36000000000114,0.06330290825707464,0.062368904990714104,0.06330290825707464,0.024335744823687503,0.7529785165920162,0.9998604884540931,49.99302442270466,1.0513484518606349,-143.55602891055537,1.0633482994122836,0.32253585995272127,-164.58445025391796,0.4127752236939565,-0.0005087861417882901,5.637516895809514,5.637516895809514,11023.871000000001,0.0,7.97285233819646,0.0,0.0870096305228708,11024.129842720025,0.0,1.0,1.0
74.37000000000114,0.06367466555167804,0.06236819972439028,0.06367466555167804,0.024644435294434913,0.7524783838792626,0.9998593768126048,49.99296884063024,1.0512022992551429,-143.59253599719278,1.0633557225114805,0.3247588865880149,-164.7508045483452,0.411964443512834,-0.0007757506036297594,5.63765848591712,5.63765848591712,11023.871000000001,0.0,7.97445912064937,0.0,0.08769986134806183,11024.157580217914,0.0,1.0,1.0
74.38000000000115,0.06402007379830606,0.062367555898460214,0.06402007379830606,0.02494479341555815,0.7512335603067515,0.9998590107133142,49.992950535665706,1.0509096173951935,-143.63749272355423,1.0632142042316919,0.32689856695308284,-164.92537999878326,0.4110494326533083,-0.001041585394062408,5.637802499089993,5.637802499089993,11023.871000000001,0.0,7.976016967428327,0.0,0.08837374881040684,11024.18438932184,0.0,1.0,1.0
74.39000000000115,0.06429831261601167,0.06236696230481032,0.06429831261601167,0.02520039773604334,0.7493744947893869,0.999859435509049,49.992971775452446,1.050501436639784,-143.6886831506908,1.0629365528259727,0.32870187332417566,-165.09035516372722,0.4101358309589355,-0.0012741630641648627,5.637948810972932,5.637948810972932,11023.871000000001,0.0,7.977550037537241,0.0,0.08902352324633811,11024.211067474353,0.0,1.0,1.0
74.40000000000116,0.06447430166400983,0.06236640276248426,0.06447430166400983,0.02537796307630074,0.747104643937982,0.9998606019090481,49.993030095452404,1.0500246394857193,-143.74305758492233,1.0625527339073455,0.32994025679788863,-165.22833201312713,0.40933540701910587,-0.0014434678517563776,5.6380973685088485,5.6380973685088485,11023.871000000001,0.0,7.979032545490792,0.0,0.08965572022167255,11024.237355048315,0.0,1.0,1.0
74.41000000000116,0.06452675352867734,0.062365857888938406,0.06452675352867734,0.02545423235608164,0.7446770760538602,0.9998623701854021,49.993118509270104,1.0495353158560172,-143.7971930682725,1.062106702836856,0.33045977454246006,-165.32521957894775,0.4087450225240378,-0.0015275432467774797,5.638248042465143,5.638248042465143,11023.871000000001,0.0,7.980485608323262,0.0,0.09026416824009911,11024.26318345306,0.0,1.0,1.0
74.42000000000117,0.06444921065235348,0.062365307257769696,0.06444921065235348,0.025419352117944386,0.7423638948577724,0.999864528871376,49.9932264435688,1.0490910123802408,-143.84769009193843,1.06165040919083,0.3301949363805698,-165.37241512363707,0.40843512095414164,-0.0015158016782676684,5.638400751083192,5.638400751083192,11023.871000000001,0.0,7.981886559225002,0.0,0.09085477718488592,11024.288267040689,0.0,1.0,1.0
74.43000000000117,0.06424871672664752,0.06236473168890072,0.06424871672664752,0.02527752386731446,0.7404263707375676,0.9998668191884604,49.99334095942302,1.048743896833713,-143.89149314602588,1.0612373883324517,0.329167036837941,-165.36777462829454,0.4084440654968249,-0.0014099503781788286,5.638555329562756,5.638555329562756,11023.871000000001,0.0,7.983253620330056,0.0,0.09142115585243557,11024.312524850713,0.0,1.0,1.0
74.44000000000118,0.06394711815607701,0.062364115415368765,0.06394711815607701,0.02504631985454396,0.7390855777339906,0.999868966031081,49.99344830155405,1.0485341072151289,-143.9262954961169,1.060915924718309,0.32749129346186023,-165.31520205194641,0.4087711328916489,-0.0012233693580710747,5.638711668258308,5.638711668258308,11023.871000000001,0.0,7.9845671041479465,0.0,0.0919692416940902,11024.335944104745,0.0,1.0,1.0
74.45000000000118,0.0635797189066258,0.06236344788159034,0.0635797189066258,0.024754619841788176,0.7384954971364429,0.9998707125265959,49.993535626329795,1.0484845426259892,-143.95087478680958,1.0607229158299027,0.32536874454575143,-165.22421329004317,0.4093748578424704,-0.0009794930003429944,5.63886956348685,5.63886956348685,11023.871000000001,0.0,7.985842524526721,0.0,0.09249251476186009,11024.358408429429,0.0,1.0,1.0
74.46000000000119,0.06319054513100017,0.06236272495468187,0.06319054513100017,0.024438148086079678,0.7387234852295864,0.9998718524350436,49.99359262175218,1.0485984856009534,-143.96525917903932,1.0606793075446792,0.3230574813818395,-165.10861026349494,0.41017976168979636,-0.000708180626258173,5.639028861072211,5.639028861072211,11023.871000000001,0.0,7.987062992045533,0.0,0.09299607089207197,11024.379631963913,0.0,1.0,1.0
74.47000000000119,0.06282591074964135,0.06236194939585795,0.06282591074964135,0.02413407552929466,0.7397420884007051,0.9998722542135254,49.993612710676274,1.048860238506325,-143.97069882112854,1.0607880172076762,0.3208336021294358,-164.98458197723951,0.4110885599669378,-0.00044123416184821255,5.639189397291811,5.639189397291811,11023.871000000001,0.0,7.988241502897853,0.0,0.09347499355971368,11024.399744894312,0.0,1.0,1.0
74.4800000000012,0.06252800980527123,0.062361130534129415,0.06252800980527123,0.02387611400657451,0.7414333626881213,0.9998718736349407,49.993593681747036,1.049238159912851,-143.96946784890673,1.0610344661302509,0.31895267555333134,-164.86865924959326,0.41199619141357713,-0.00020822708749323147,5.639351152202252,5.639351152202252,11023.871000000001,0.0,7.989363780544924,0.0,0.09393416672405665,11024.419100645451,0.0,1.0,1.0
74.4900000000012,0.06232926600502003,0.062360283189013384,0.06232926600502003,0.02369049460676555,0.7436043662320334,0.9998707548423725,49.993537742118626,1.0496893795062852,-143.96453770783572,1.0613892255992907,0.3176161461901094,-164.7756449010617,0.4128038827288091,-3.296125344271969e-05,5.63951409412043,5.63951409412043,11023.871000000001,0.0,7.990440485639515,0.0,0.09436729886370407,11024.437761296545,0.0,1.0,1.0
74.50000000000121,0.06224645587704657,0.06235942598320307,0.06224645587704657,0.023592361354288608,0.7460137954314304,0.9998690169644575,49.99345084822288,1.0501666053053313,-143.95908109712695,1.0618129559518745,0.316937403038071,-164.71655756802681,0.4134351013075731,6.977161304396601e-05,5.639678285452533,5.639678285452533,11023.871000000001,0.0,7.991459779438124,0.0,0.09478089590367181,11024.455781431243,0.0,1.0,1.0
74.51000000000121,0.062281916741047647,0.062358579274153156,0.062281916741047647,0.02358751731419803,0.7484025385173847,0.9998668349658059,49.99334174829029,1.0506221807580958,-143.9561228365543,1.062261293006259,0.3169496181152709,-164.69889021218873,0.41383659327150357,9.284332339636742e-05,5.639843729832984,5.639843729832984,11023.871000000001,0.0,7.992430204252656,0.0,0.09516877493024195,11024.473352582347,0.0,1.0,1.0
74.52000000000122,0.062428349334098014,0.06235776296331772,0.062428349334098014,0.023673634562405267,0.7505207489517988,0.9998644204287224,49.99322102143612,1.0510118743970522,-143.95836270230024,1.0626892653075344,0.3176287005068844,-164.72573563261383,0.41397591007657264,3.631989377523431e-05,5.6400104743437,5.6400104743437,11023.871000000001,0.0,7.9933421460903,0.0,0.09553545986816621,11024.490205103904,0.0,1.0,1.0
74.53000000000122,0.06267136788474618,0.06235699440905449,0.06267136788474618,0.023843136566454273,0.752149402796193,0.9998620055189658,49.99310027594829,1.0512966409416569,-143.96803956973613,1.063054465152564,0.3189094007925288,-164.7972089907598,0.4138377941538388,-9.505147334475106e-05,5.640178530448018,5.640178530448018,11023.871000000001,0.0,7.994202246364167,0.0,0.09587670909543596,11024.506638474531,0.0,1.0,1.0
74.54000000000123,0.06298893069130945,0.06235628662579559,0.06298893069130945,0.024082478958950274,0.7531187025283691,0.9998598268726034,49.99299134363017,1.051445580550463,-143.98674182925498,1.0633196365946933,0.3206807992100844,-164.91003415940366,0.41342827061824683,-0.00029114374553221994,5.6403479375722965,5.6403479375722965,11023.871000000001,0.0,7.995002902953746,0.0,0.09619638870803081,11024.522350518431,0.0,1.0,1.0
74.55000000000123,0.06335150919033712,0.06235564692417725,0.06335150919033712,0.024371090600695405,0.7533243101549545,0.9998581054044595,49.99290527022298,1.051439598504758,-144.01522448286406,1.0634557887681673,0.3227839463143319,-165.0567736116876,0.4127789339788513,-0.0005353441914413767,5.64051869747931,5.64051869747931,11023.871000000001,0.0,7.995749074385765,0.0,0.09649076246227341,11024.537593473347,0.0,1.0,1.0
74.56000000000124,0.06372311514328292,0.062355076120022,0.06372311514328292,0.02468108001102076,0.7527394745973472,0.9998570230095127,49.99285115047564,1.0512750571095197,-144.0532592849275,1.0634456583133693,0.3250142264441855,-165.22551871672758,0.41194960238597766,-0.0008041325840599917,5.640690832208408,5.640690832208408,11023.871000000001,0.0,7.996434957775239,0.0,0.0967632639437296,11024.552062237653,0.0,1.0,1.0
74.57000000000124,0.06406355546650687,0.06235456840530959,0.06406355546650687,0.02497856301187621,0.751421327135408,0.9998566984761349,49.99283492380675,1.0509664371495446,-144.09955242034465,1.0632869642542608,0.3271319804540346,-165.40050457391442,0.4110272310010749,-0.0010681474953545458,5.640864328637096,5.640864328637096,11023.871000000001,0.0,7.997064070444007,0.0,0.09701094101359103,11024.565976746722,0.0,1.0,1.0
74.58000000000125,0.06433231841155712,0.062354111923531345,0.06433231841155712,0.025227156799769165,0.7495094823602164,0.9998571666618697,49.99285833309349,1.05054683047929,-144.1517761751464,1.062994568278091,0.3288848368158609,-165.56381675484633,0.41011905854794134,-0.001295222802982006,5.6410391866284675,5.6410391866284675,11023.871000000001,0.0,7.9976321694134755,0.0,0.09723643222920067,11024.57910250987,0.0,1.0,1.0
74.59000000000125,0.06449575054180445,0.06235369002604089,0.06449575054180445,0.025394565867631332,0.7472142458726162,0.9998583678092273,49.99291839046137,1.0500644001707675,-144.2068218828673,1.0626001844458892,0.33005175515556917,-165.69837282400016,0.40933566983692266,-0.001456126960365782,5.641215371915596,5.641215371915596,11023.871000000001,0.0,7.998141565329587,0.0,0.09743755361276049,11024.59157302061,0.0,1.0,1.0
74.60000000000126,0.06453405786900554,0.062353283097912854,0.06453405786900554,0.025458611818972104,0.7447923688084808,0.9998601529093765,49.99300764546882,1.0495759971763419,-144.2612448771331,1.0621490489474936,0.33048699102695456,-165.79042232898942,0.40877210199595637,-0.0015297671228968954,5.641392858304466,5.641392858304466,11023.871000000001,0.0,7.998589344862922,0.0,0.09761672847579309,11024.603176566943,0.0,1.0,1.0
74.61000000000126,0.0644423764704568,0.062352870743303236,0.0644423764704568,0.025411224289473545,0.7425163079270095,0.9998623034473194,49.99311517236597,1.049138903474551,-144.31166466281724,1.0616937207068993,0.3301353533328666,-165.83220984538553,0.40849525122806385,-0.0015071225888756007,5.641571589397843,5.641571589397843,11023.871000000001,0.0,7.998976858105904,0.0,0.09777189629480147,11024.61408842129,0.0,1.0,1.0
