t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
74.62000000000127,0.06422944618842417,0.06235243407443192,0.06422944618842417,0.025258222460602657,0.7406441193964896,0.9998645571082097,49.99322785541048,1.0488042121102543,-144.35509166796024,1.0612874719794998,0.3290289318317302,-165.82231934217734,0.4085392142165508,-0.0013913118793435694,5.6417515124556665,5.6417515124556665,11023.871000000001,0.0,7.999302278032546,0.0,0.09790564294287818,11024.624004600479,0.0,1.0,1.0
74.63000000000127,0.06391887655575315,0.06235195784816014,0.06391887655575315,0.025018702916916605,0.7393903071292716,0.9998666391835161,49.993331959175805,1.048610256510874,-144.38933130445204,1.0609775621122326,0.3272941076309019,-165.76537045838884,0.4088983245015395,-0.0011970557518143424,5.6419325511287575,5.6419325511287575,11023.871000000001,0.0,7.999566246097406,0.0,0.09801564064599146,11024.633274180322,0.0,1.0,1.0
74.64000000000128,0.06354730839278495,0.0623514322056492,0.06354730839278495,0.02472262615202357,0.738899477516261,0.9998682973003249,49.99341486501624,1.0485776925172736,-144.41330264670546,1.0607992113305078,0.32514048695199516,-165.67147038893245,0.4095266031740781,-0.0009487711040189785,5.642114603016663,5.642114603016663,11023.871000000001,0.0,7.999767771334327,0.0,0.09810438978577078,11024.64116324667,0.0,1.0,1.0
74.65000000000128,0.06315939143619087,0.06235085380299203,0.06315939143619087,0.02440617256972574,0.7392280064271334,0.9998693330818073,49.99346665409036,1.0487074865972525,-144.42718167111903,1.0607713041124667,0.3228303910121741,-165.55480583882178,0.4103452970498279,-0.0006767852177043711,5.642297580727469,5.642297580727469,11023.871000000001,0.0,7.99990703952342,0.0,0.09817055362914298,11024.648513914666,0.0,1.0,1.0
74.66000000000129,0.06280126881534423,0.06235022618971449,0.06280126881534423,0.02410633695436028,0.7403373291198121,0.9998696249507955,49.993481247539776,1.0489818794372685,-144.4323505488934,1.0608946301486704,0.3206393513247797,-165.43170527030105,0.4112554898852832,-0.00041283584968564846,5.64248137342585,5.64248137342585,11023.871000000001,0.0,7.999983644987172,0.0,0.09821514028785117,11024.654712079442,0.0,1.0,1.0
74.6700000000013,0.06251427800193961,0.06234955938975466,0.06251427800193961,0.023856160376406116,0.7420996927132567,0.9998691393331942,49.99345696665971,1.0493676402678749,-144.43118318936763,1.0611527014622633,0.31881828725550837,-165.3186070900289,0.41215210346079617,-0.00018600386490449927,5.642665857316348,5.642665857316348,11023.871000000001,0.0,7.999997574823216,0.0,0.09823752259862531,11024.659972486093,0.0,1.0,1.0
74.6800000000013,0.06232927300828558,0.062348868743531495,0.06232927300828558,0.023680749126480088,0.7443149197333795,0.9998679302294319,49.993396511471595,1.0498210100245093,-144.4267005469657,1.0615146465775342,0.3175598657365185,-165.2299775508655,0.4129381765513356,-1.9195679491820078e-05,5.642850903680982,5.642850903680982,11023.871000000001,0.0,7.9999487526434185,0.0,0.09823855583701106,11024.664172047955,0.0,1.0,1.0
74.6900000000013,0.062261163757356186,0.06234817316271025,0.062261163757356186,0.023594087378927382,0.7467379012526113,0.9998661248965076,49.99330624482538,1.0502943264569422,-144.42207464739383,1.061940178129614,0.31696724742266935,-165.17645433903485,0.4135398288521416,7.372517839537851e-05,5.643036372819187,5.643036372819187,11023.871000000001,0.0,7.999837225150151,0.0,0.09821792744364806,11024.667338143947,0.0,1.0,1.0
74.70000000000131,0.06231062619271026,0.062347493033670605,0.06231062619271026,0.02360058007231702,0.749109580768135,0.9998639033452293,49.99319516726147,1.0507404481678437,-144.42028572270374,1.0623847530467931,0.31706371883544454,-165.16481411291423,0.4139073138508611,8.685740434911937e-05,5.643222118450924,5.643222118450924,11023.871000000001,0.0,7.999662987560941,0.0,0.09817592459374783,11024.669429386684,0.0,1.0,1.0
74.71000000000132,0.06246957500431265,0.0623468480295376,0.06246957500431265,0.023697252609939747,0.7511829508760158,0.9998614801032939,49.993074005164694,1.0511157049269715,-144.42398449583501,1.0628036397270535,0.31782052529825516,-165.19775986680966,0.4140101332223711,2.085242598873216e-05,5.643407991587107,5.643407991587107,11023.871000000001,0.0,7.999426405039507,0.0,0.0981130128951056,11024.670436046701,0.0,1.0,1.0
74.72000000000132,0.0627228043306275,0.06234625505023238,0.0627228043306275,0.02387596118129081,0.7527440115211951,0.9998590885733163,49.99295442866581,1.0513818581509389,-144.43534138053016,1.0631549524812292,0.31916769184128563,-165.27508785780554,0.41383517863008323,-0.00011903574293434249,5.643593831968793,5.643593831968793,11023.871000000001,0.0,7.999127285607106,0.0,0.09802907231543445,11024.670208469872,0.0,1.0,1.0
74.73000000000133,0.06304740406485655,0.06234572646740089,0.06304740406485655,0.02412242919888874,0.7536299880045478,0.9998569645278041,49.99284822639021,1.051509208144666,-144.45585446648272,1.0634022677725106,0.32098895492009516,-165.39309547917244,0.41339120353679626,-0.000322010706992705,5.643779489124979,5.643779489124979,11023.871000000001,0.0,7.998766571417396,0.0,0.09792338515862238,11024.669063578356,0.0,1.0,1.0
74.74000000000133,0.06341303112167067,0.06234526882615797,0.06341303112167067,0.024415239396664852,0.7537451893052208,0.9998553254561933,49.99276627280966,1.0514802993473689,-144.48616897496998,1.0635178061050887,0.3231198833689829,-165.54383647231128,0.41271299718215176,-0.0005706690242562734,5.643964795339128,5.643964795339128,11023.871000000001,0.0,7.998343624309846,0.0,0.09779663284023367,11024.66651789928,0.0,1.0,1.0
74.75000000000134,0.06378306535472907,0.062344882128389685,0.06378306535472907,0.024725697192002204,0.7530725576688325,0.9998543469932867,49.99271734966433,1.0512935186259598,-144.52593304358982,1.0634859155527565,0.32535105380672935,-165.71490438097229,0.411863705699023,-0.0008407219364427558,5.644149593583904,5.644149593583904,11023.871000000001,0.0,7.997860218826809,0.0,0.09764912002129453,11024.66272110417,0.0,1.0,1.0
74.76000000000134,0.06411703873907122,0.062344559785666276,0.06411703873907122,0.025019396288667232,0.7516791646244131,0.9998541389593809,49.99270694796905,1.0509655677260672,-144.57372604501083,1.0633062539591203,0.3274398989333921,-165.89017482458294,0.410933162343439,-0.0011022793528950546,5.644333730969255,5.644333730969255,11023.871000000001,0.0,7.9973150137930205,0.0,0.09747911787780092,11024.658189577764,0.0,1.0,1.0
74.77000000000135,0.06437485471128293,0.0623442892772987,0.06437485471128293,0.02526010128078923,0.74971379638549,0.999854725230965,49.992736261548245,1.0505315710264413,-144.62710989442965,1.0629957590430146,0.3291353428853507,-166.05169592649432,0.4100299639116322,-0.0013232343954775391,5.644517048154919,5.644517048154919,11023.871000000001,0.0,7.99671087049497,0.0,0.09728905959636473,11024.651839037806,0.0,1.0,1.0
74.78000000000135,0.06452438036487593,0.062344053481152566,0.06452438036487593,0.02541660099862267,0.7473933623376231,0.9998560354281829,49.99280177140915,1.0500408768392626,-144.68292173305528,1.062587843828504,0.33022444187538774,-166.18274619369336,0.4092632334422256,-0.0014752253678938718,5.644699392911443,5.644699392911443,11023.871000000001,0.0,7.996045488915135,0.0,0.09707626434280721,11024.644568670794,0.0,1.0,1.0
74.79000000000136,0.06454736845599934,0.062343832552058984,0.06454736845599934,0.025467847115964372,0.7449779620667895,0.9998579112280509,49.99289556140255,1.0495510075763301,-144.73769963250962,1.0621289610122053,0.33056999265102255,-166.2699374044301,0.408725992532691,-0.0015380694408211049,5.6448806337086594,5.6448806337086594,11023.871000000001,0.0,7.995323071163787,0.0,0.09684269398616852,11024.636072713845,0.0,1.0,1.0
74.80000000000136,0.06444056772540588,0.06234360613186518,0.06444056772540588,0.02540757371073515,0.7427399838318232,0.9998601271923819,49.993006359619095,1.0491188839931616,-144.7880867880463,1.0616721935157447,0.3301272516381252,-166.3063717118711,0.40848145572579597,-0.0015043334711810769,5.645060623016968,5.645060623016968,11023.871000000001,0.0,7.994540102748162,0.0,0.09658634931311151,11024.626207930592,0.0,1.0,1.0
74.81000000000137,0.06421441820484555,0.062343355633617925,0.06421441820484555,0.025243214714245878,0.7409338205036703,0.9998624176975196,49.99312088487598,1.0487944336115036,-144.83116422582737,1.0612704595401798,0.32893914390107337,-166.29136104732746,0.4085593622257639,-0.0013785460631819749,5.645239242080244,5.645239242080244,11023.871000000001,0.0,7.993702365451366,0.0,0.096309345043931,11024.614892956002,0.0,1.0,1.0
74.82000000000137,0.06389426162889596,0.062343066344159495,0.06389426162889596,0.0249953506927888,0.7397669817720292,0.9998645086991601,49.993225434958006,1.0486141224206362,-144.86485300544396,1.0609699119358005,0.327143026866023,-166.23022461019758,0.40894910901519077,-0.0011767343671220051,5.645416371445649,5.645416371445649,11023.871000000001,0.0,7.9928048876383935,0.0,0.09600826192791724,11024.60284393115,0.0,1.0,1.0
74.83000000000138,0.0635180140463126,0.062342729101686825,0.0635180140463126,0.024694955207178803,0.7393743615291095,0.999866152545503,49.99330762727515,1.0485963394942077,-144.88821524144305,1.0608040379575723,0.3249566954625807,-166.13363170726927,0.40960030546114046,-0.0009242388912037575,5.6455919042619644,5.6455919042619644,11023.871000000001,0.0,7.991855271116278,0.0,0.09568634147780983,11024.588890741217,0.0,1.0,1.0
74.84000000000138,0.06313087106192462,0.06234234134296312,0.06313087106192462,0.024378587487264722,0.7398011476929396,0.999867158828982,49.993357941449105,1.0487397514179495,-144.90157425077425,1.060789639646615,0.32264622888671746,-166.01611721953716,0.4104310904838367,-0.0006517863386009525,5.645765733837036,5.645765733837036,11023.871000000001,0.0,7.990846843697298,0.0,0.09534053880784636,11024.573966938899,0.0,1.0,1.0
74.85000000000139,0.06277873027743847,0.062341907387305884,0.06277873027743847,0.024082997790191792,0.7409976023762422,0.9998674158931645,49.993370794658226,1.0490245836770302,-144.90644203480286,1.0609253926022655,0.3204861493594353,-165.89411237420788,0.4113411019434978,-0.0003909881738678819,5.6459377828509245,5.6459377828509245,11023.871000000001,0.0,7.98978926607476,0.0,0.09497341169211655,11024.557533337744,0.0,1.0,1.0
74.86000000000139,0.06250201711707729,0.06234143792446095,0.06250201711707729,0.02384050999199193,0.742826233623872,0.9998669006236645,49.993345031183225,1.0494160784099966,-144.90528911196395,1.061192939747571,0.3187224109917033,-165.78393338066087,0.4122254070416761,-0.00017038866473235645,5.646107962132207,5.646107962132207,11023.871000000001,0.0,7.988673923562666,0.0,0.09458160871153556,11024.540188813886,0.0,1.0,1.0
74.8700000000014,0.06232998134368525,0.062340948776745855,0.06232998134368525,0.023675077977092146,0.7450797986151332,0.9998656765643483,49.993283828217415,1.049869656424319,-144.90118240099676,1.061560022704124,0.3175387135406819,-165.69968754434774,0.4129889872655519,-1.197078585114808e-05,5.6462762132499815,5.6462762132499815,11023.871000000001,0.0,7.987512750704526,0.0,0.09416902843036233,11024.521077455602,0.0,1.0,1.0
74.8800000000014,0.062275668915321186,0.06234045909746854,0.062275668915321186,0.02359952896954259,0.7475096231083947,0.9998638786847809,49.993193934239045,1.0503373488085477,-144.8972901343834,1.0619854720670097,0.31702801290713073,-165.65162542538457,0.41356067400516616,7.133104576823729e-05,5.646442458981848,5.646442458981848,11023.871000000001,0.0,7.986294970006394,0.0,0.09373128958467533,11024.500928794807,0.0,1.0,1.0
74.89000000000141,0.06233813872966531,0.0623399892483505,0.06233813872966531,0.0236169118611247,0.7498569124693517,0.9998616916790174,49.99308458395087,1.0507725494215097,-144.8965472321697,1.0624246072920431,0.3172039881130671,-165.6458269274827,0.41389416636611986,7.480651168546848e-05,5.646606666181657,5.646606666181657,11023.871000000001,0.0,7.985035011468124,0.0,0.09327221817088152,11024.479426523023,0.0,1.0,1.0
74.90000000000141,0.0625085302855546,0.06233955861621632,0.0625085302855546,0.023723608216687883,0.751877708394362,0.9998593326441823,49.99296663220911,1.0511321855631819,-144.90155401327493,1.0628329743327285,0.31803326641017815,-165.68460650055104,0.41396094054604626,-3.088600731421254e-07,5.6467687652746275,5.6467687652746275,11023.871000000001,0.0,7.98371970898463,0.0,0.09278811830429015,11024.456573724534,0.0,1.0,1.0
74.91000000000142,0.06277081091266562,0.0623391835820283,0.06277081091266562,0.02391088425316883,0.7533632477317777,0.9998570358040287,49.992851790201435,1.051378878393001,-144.9144106193977,1.063169250905905,0.3194410568053902,-165.76742938917312,0.4137501190035785,-0.00014823239128974874,5.6469287347982835,5.6469287347982835,11023.871000000001,0.0,7.98236619854785,0.0,0.09228253299219084,11024.43236854707,0.0,1.0,1.0
74.92000000000142,0.06310120097312835,0.06233887581340909,0.06310120097312835,0.024163712644652877,0.7541579955561971,0.9998550355838488,49.99275177919244,1.0514841904555028,-144.9365229024329,1.0633978976927307,0.32130567919080844,-165.89015783377855,0.41327326301343636,-0.0003574803208548291,5.647086513008262,5.647086513008262,11023.871000000001,0.0,7.9809587099769965,0.0,0.09175169791932376,11024.406867390964,0.0,1.0,1.0
74.93000000000143,0.06346855152837116,0.06233864102983445,0.06346855152837116,0.024459825917362846,0.7541751110146749,0.999853545506694,49.9926772753347,1.051432368006848,-144.9684244631796,1.0634924052560624,0.32345720388860194,-166.04433743088074,0.4125684115151632,-0.0006098540474977696,5.647242083983042,5.647242083983042,11023.871000000001,0.0,7.979517262851608,0.0,0.09120043873938534,11024.379794353239,0.0,1.0,1.0
74.94000000000143,0.06383563761536702,0.06233847836194174,0.06383563761536702,0.024769748819578247,0.7534073942815228,0.9998527343851852,49.99263671925926,1.0512238704983619,-145.00963862142166,1.0634387895684043,0.3256815060112635,-166.21707861938137,0.41170203424153506,-0.0008803162525133131,5.647395394944328,5.647395394944328,11023.871000000001,0.0,7.978023298262898,0.0,0.09062319440422026,11024.351845080138,0.0,1.0,1.0
74.95000000000144,0.06416176787572439,0.06233838038771524,0.06416176787572439,0.025058607871881543,0.7519319509726488,0.9998527025530348,49.99263512765174,1.0508776366426653,-145.05861809403348,1.0632386876033728,0.3277333899661434,-166.39192676226986,0.4107667505688243,-0.001138497480007319,5.647546430466329,5.647546430466329,11023.871000000001,0.0,7.976499926073241,0.0,0.09002613884993728,11024.322083782054,0.0,1.0,1.0
74.96000000000144,0.06440733554359154,0.06233833387395917,0.06440733554359154,0.025290397373240552,0.7499067311456539,0.9998534625095691,49.992673125478454,1.0504307943715878,-145.11281657687704,1.0629111225660814,0.32936352823615944,-166.55093118308204,0.4098723304423033,-0.001352423398642385,5.6476951318458575,5.6476951318458575,11023.871000000001,0.0,7.974925587486821,0.0,0.08940337103718497,11024.291444233135,0.0,1.0,1.0
74.97000000000145,0.06454183811506611,0.0623383211814303,0.06454183811506611,0.025435126833448615,0.7475551205092127,0.9998549330487246,49.99274665243623,1.0499337794589183,-145.1690221060796,1.062491175033741,0.33036781656845404,-166.67779823576905,0.40912609825962465,-0.001494724988253572,5.647841478292434,5.647841478292434,11023.871000000001,0.0,7.973326632508578,0.0,0.08876139846007197,11024.25895754707,0.0,1.0,1.0
74.98000000000145,0.06454862361984795,0.062338322194588354,0.06454862361984795,0.025472977446469564,0.7451403060860107,0.9998569466887056,49.99284733443528,1.0494446252465524,-145.2237617389289,1.0620264035185856,0.3306180372083715,-166.7595594823655,0.40861876157066856,-0.0015462243395047703,5.6479854016967135,5.6479854016967135,11023.871000000001,0.0,7.971678344640954,0.0,0.08809417793444278,11024.225532956112,0.0,1.0,1.0
74.99000000000146,0.0644259853563727,0.0623383165542209,0.0644259853563727,0.025399363296524275,0.7429343435639668,0.9998592712942456,49.99296356471228,1.049019845951831,-145.27370574840333,1.061570310733713,0.3300794046808677,-166.79009655891872,0.40840999250728627,-0.001500960160921272,5.64812687534012,5.64812687534012,11023.871000000001,0.0,7.970010484865048,0.0,0.08740799587523362,11024.190537485129,0.0,1.0,1.0
75.00000000000146,0.06418614614159482,0.062338285934934484,0.06418614614159482,0.025223377214258796,0.7411877685147142,0.9998616381097365,49.993081905486825,1.048708114634573,-145.31601225493586,1.0611753963789854,0.32880616865225054,-166.7694640068355,0.40852495933867805,-0.0013649067737135298,5.648265815390299,5.648265815390299,11023.871000000001,0.0,7.968295002078293,0.0,0.08669728734779089,11024.154447987132,0.0,1.0,1.0
75.01000000000147,0.06385616306033165,0.06233821611161766,0.06385616306033165,0.02496706035283317,0.7401008625393602,0.9998637740897452,49.99318870448726,1.048543954539167,-145.34872357636874,1.060886622441062,0.3269465890534238,-166.70367762209455,0.4089480882945511,-0.0011553794430100434,5.648402179885781,5.648402179885781,11023.871000000001,0.0,7.966565210590176,0.0,0.08596847074959704,11024.116748957544,0.0,1.0,1.0
75.02000000000147,0.06347515979122242,0.06233809857325678,0.06347515979122242,0.024662341143071625,0.7397986711528084,0.9998654366155043,49.993271830775214,1.04854344950246,-145.37104823104158,1.0607356778121197,0.32472627641559887,-166.60395457415117,0.40962466357247496,-0.0008985953868391079,5.648535878652928,5.648535878652928,11023.871000000001,0.0,7.964789574993364,0.0,0.08521536351709603,11024.078226201049,0.0,1.0,1.0
75.03000000000148,0.06308878795709674,0.0623379314856823,0.06308878795709674,0.024346086474742866,0.7403152060175814,0.9998664434542903,49.993322172714514,1.048702966146477,-145.3834577788195,1.0607372479400032,0.3224145604916403,-166.48515669071588,0.4104698755597008,-0.0006256223110847527,5.64866684690222,5.64866684690222,11023.871000000001,0.0,7.963005085934504,0.0,0.08444525041588927,11024.037908890668,0.0,1.0,1.0
75.04000000000148,0.0627426140938598,0.06233771988122862,0.0627426140938598,0.024054739276508967,0.7415897232158359,0.9998666929316429,49.99333464658214,1.0490007436818392,-145.38759293283735,1.0608878927342114,0.3202844717551646,-166.36379644110494,0.4113820923343677,-0.0003678929758649677,5.648794969364999,5.648794969364999,11023.871000000001,0.0,7.961176592834621,0.0,0.0836515473205158,11023.99674093603,0.0,1.0,1.0
75.05000000000149,0.062476089464527505,0.06233747505496952,0.062476089464527505,0.023819865351607853,0.7434752854034974,0.9998661723164419,49.993308615822095,1.049400540644728,-145.38601851678686,1.0611674094605594,0.3185766539123018,-166.25605190271042,0.4122566730347851,-0.00015338026759858375,5.64892016965646,5.64892016965646,11023.871000000001,0.0,7.959344893001577,0.0,0.08284163675507943,11023.953902852827,0.0,1.0,1.0
75.0600000000015,0.06231682905866909,0.0623372132494342,0.06231682905866909,0.023664249694960626,0.7457579538591808,0.9998649545184034,49.99324772592017,1.049857002890598,-145.38184480423482,1.0615421898123503,0.31746567345305976,-166.1756633018269,0.413000635196157,-3.128973797124346e-06,5.649042319676623,5.649042319676623,11023.871000000001,0.0,7.957471083327487,0.0,0.08200846156863523,11023.910434634168,0.0,1.0,1.0
75.0700000000015,0.06227602934702001,0.06233695379977445,0.06227602934702001,0.023599520909498125,0.7481859460679345,0.9998631818160748,49.99315909080374,1.0503219617229897,-145.37823282509632,1.0619702685727497,0.3170342482052301,-166.1324517479395,0.41354565028759616,7.090227768054985e-05,5.649161319734524,5.649161319734524,11023.871000000001,0.0,7.955599850320828,0.0,0.08116057627978208,11023.864944377858,0.0,1.0,1.0
75.0800000000015,0.06235157963234336,0.06233671698857167,0.06235157963234336,0.023627791934068564,0.7505006830852807,0.9998610439392608,49.99305219696304,1.0507490380160749,-145.37809019580044,1.0624067288186485,0.3172892392386119,-166.1320208293008,0.41384771802065,6.481860086519908e-05,5.6492770217187855,5.6492770217187855,11023.871000000001,0.0,7.953688447012538,0.0,0.08028971326436933,11023.819048872716,0.0,1.0,1.0
75.09000000000151,0.06253365921083635,0.06233652186721335,0.06253365921083635,0.023744714898930236,0.7524611620137498,0.9998587610987058,49.99293805493529,1.0510956879255293,-145.38396877018033,1.0628072824575021,0.3181916985292038,-166.1762865560768,0.41388049713329494,-1.9499155339323948e-05,5.649389315506745,5.649389315506745,11023.871000000001,0.0,7.951785538758396,0.0,0.07940512309928739,11023.771132091713,0.0,1.0,1.0
75.10000000000151,0.06280522032635559,0.06233638425309879,0.06280522032635559,0.023940770682419607,0.7538639778299847,0.9998565686170054,49.992828430850274,1.0513254398585063,-145.3978953445615,1.063131121557125,0.31966082762972486,-166.26428043021016,0.4136357638584641,-0.0001755660202577003,5.649498039826037,5.649498039826037,11023.871000000001,0.0,7.949844437172098,0.0,0.07849805974017111,11023.722908551981,0.0,1.0,1.0
75.11000000000152,0.06314152499728878,0.062336315070658316,0.06314152499728878,0.02420006110233132,0.7545610925420401,0.9998546995491262,49.99273497745631,1.0514112047255528,-145.42117950825835,1.0633436171102648,0.321568892210065,-166.39135777306987,0.4131281731301018,-0.0003910996784479495,5.649603081402999,5.649603081402999,11023.871000000001,0.0,7.947917862992791,0.0,0.07757769973477184,11023.672880934342,0.0,1.0,1.0
75.12000000000153,0.06351059498574216,0.06233631918201878,0.06351059498574216,0.0244994150831591,0.7544747959983346,0.9998533632369803,49.99266816184901,1.051339025989121,-145.45423938066895,1.0634195973160825,0.3237402206995866,-166.5485196007467,0.41239917749703775,-0.0006470539461661921,5.6497042654729634,5.6497042654729634,11023.871000000001,0.0,7.945955101873701,0.0,0.07663593311769315,11023.622300933963,0.0,1.0,1.0
75.13000000000153,0.06387462678805285,0.06233639482452553,0.06387462678805285,0.024808585007226932,0.7536079661534909,0.9998527213714647,49.99263606857324,1.0511115122473815,-145.49647079681654,1.063346824788872,0.3259560710236864,-166.72239133600854,0.41151860652566663,-0.000917646406588703,5.649801471638879,5.649801471638879,11023.871000000001,0.0,7.944012960319733,0.0,0.07568145457698625,11023.570053804373,0.0,1.0,1.0
75.14000000000154,0.06419277110534334,0.06233653373187544,0.06419277110534334,0.025092290640706675,0.752047837708973,0.9998528645267117,49.99264322633559,1.050749873856062,-145.5461992344608,1.063128978339334,0.3279689826186626,-166.89621387133732,0.41058177265521195,-0.0011720792013821934,5.6498945291334595,5.6498945291334595,11023.871000000001,0.0,7.942036658405099,0.0,0.0747059105380735,11023.517522191594,0.0,1.0,1.0
75.15000000000154,0.06442600060054887,0.06233672195961751,0.06442600060054887,0.02531484907142903,0.7499614517433354,0.999853793681816,49.9926896840908,1.050293222988289,-145.60077218567858,1.062787192372007,0.32953193220320415,-167.0520789866816,0.40969941932608966,-0.0013785911875360268,5.649983318007186,5.649983318007186,11023.871000000001,0.0,7.940087136338617,0.0,0.0737184861913397,11023.46312853403,0.0,1.0,1.0
75.16000000000155,0.06454561734258307,0.06233694136381335,0.06454561734258307,0.02544773633413715,0.7475784198092763,0.9998554168607757,49.992770843038784,1.0497929403480717,-145.65693530607328,1.0623581938144153,0.33045090797876275,-167.17425510763186,0.40897652761974634,-0.0015110303009331985,5.650067680570546,5.650067680570546,11023.871000000001,0.0,7.938105492635705,0.0,0.07270955181076001,11023.408830811328,0.0,1.0,1.0
75.17000000000155,0.06453687757921611,0.06233717157961069,0.06453687757921611,0.02547280948119796,0.7451643089281743,0.9998575584994797,49.99287792497398,1.0493070775953726,-145.71122410406164,1.061890378434771,0.3306090197502746,-167.25045348469942,0.408500285327651,-0.0015516403345685534,5.65014750596626,5.65014750596626,11023.871000000001,0.0,7.936156818466159,0.0,0.07168945910265366,11023.352738541796,0.0,1.0,1.0
75.18000000000156,0.06439946470422088,0.0623373922706426,0.06439946470422088,0.025386853339700702,0.7429900713743695,0.999859981095606,49.9929990547803,1.0488916268213315,-145.76034409112637,1.0614374065126526,0.32998027042625355,-167.27515294660762,0.408327157382391,-0.0014956471664941962,5.650222638267231,5.650222638267231,11023.871000000001,0.0,7.934178064911925,0.0,0.07064877056166821,11023.296538595527,0.0,1.0,1.0
75.19000000000156,0.06414726232321544,0.06233758539370676,0.06414726232321544,0.025200426410817326,0.7413018457768983,0.999862413766803,49.99312068834015,1.0485939708853238,-145.80153523438926,1.0610512310148763,0.32862937335480935,-167.24905197478986,0.4084780111977325,-0.0013502970232535036,5.6502929846378285,5.6502929846378285,11023.871000000001,0.0,7.93223845860749,0.0,0.06959703366497957,11023.238843183542,0.0,1.0,1.0
75.20000000000157,0.0638088909238785,0.06233773722430074,0.0638088909238785,0.024936889768541075,0.7402923447644569,0.9998645852565685,49.99322926282843,1.0484467011650895,-145.83296202362322,1.0607755648710375,0.3267145657862513,-167.17881240809263,0.4089325990012333,-0.0011340749684273024,5.650358408500134,5.650358408500134,11023.871000000001,0.0,7.9302708096139565,0.0,0.06852462398582025,11023.181246364446,0.0,1.0,1.0
75.21000000000157,0.06342452957358957,0.06233783990406371,0.06342452957358957,0.024629016175521504,0.7400766715031951,0.9998662585062731,49.99331292531365,1.0484636545283978,-145.85397644016527,1.060640301114342,0.3244683814113141,-167.07616572168214,0.4096321942620687,-0.0008739848068338961,5.65041883800829,5.65041883800829,11023.871000000001,0.0,7.9283484858809725,0.0,0.06744190320330393,11023.122066006583,0.0,1.0,1.0
75.22000000000158,0.06304015227269055,0.06233789231840855,0.06304015227269055,0.024313894883501525,0.7406778038187426,0.9998672597162475,49.993362985812375,1.0486389930789197,-145.86519219189208,1.0606580600092423,0.32216262562520676,-166.95627180961623,0.41048934668911685,-0.0006013651956033646,5.650474160933501,5.650474160933501,11023.871000000001,0.0,7.9264001426698325,0.0,0.06633840264825093,11023.06329723554,0.0,1.0,1.0
75.23000000000158,0.06270089647362971,0.062337900193184144,0.06270089647362971,0.02402760600940836,0.7420243261140277,0.9998674972049685,49.99337486024842,1.0489490861713588,-145.86837060156338,1.0608233728489782,0.3200682729582284,-166.83569902595463,0.4114014188797177,-0.00034742275499544985,5.650524329876582,5.650524329876582,11023.871000000001,0.0,7.924503244115693,0.0,0.06522491356696963,11023.003054577988,0.0,1.0,1.0
75.24000000000159,0.0624451867941441,0.06233787540218555,0.0624451867941441,0.023800934010696606,0.7439603130917163,0.9998669684391842,49.99334842195921,1.0493563286850704,-145.8661620184955,1.0611142981801767,0.3184203574369452,-166.7304679795809,0.41226425349461604,-0.00013953646543793732,5.650569261653023,5.650569261653023,11023.871000000001,0.0,7.922582326937315,0.0,0.06409088956300019,11022.94336532937,0.0,1.0,1.0
75.25000000000159,0.062298932176257,0.06233783457837961,0.062298932176257,0.023655462260849157,0.746265661192498,0.9998657553452577,49.993287767262885,1.0498147235579667,-145.86170948449927,1.0614959922459448,0.3173839148828558,-166.6539274274533,0.41298713621053773,2.2178059661606686e-06,5.650608938549062,5.650608938549062,11023.871000000001,0.0,7.920718881145429,0.0,0.06294710940063307,11022.882299729148,0.0,1.0,1.0
75.2600000000016,0.062271562403880404,0.06233779721030416,0.062271562403880404,0.0236016736157242,0.7486860070284304,0.9998640070249972,49.99320035124986,1.0502760058699303,-145.85815995683646,1.0619258232886484,0.31703186676663764,-166.6154727092341,0.4135045442352707,6.681932602276008e-05,5.65064330597829,5.65064330597829,11023.871000000001,0.0,7.918833386318422,0.0,0.06178293487548793,11022.822018632673,0.0,1.0,1.0
75.2700000000016,0.06235980107521124,0.06233778347844304,0.06235980107521124,0.023640677655316696,0.7509633859003075,0.9998619177633763,49.99309588816882,1.0506941595171133,-145.85838653588928,1.0623587409159088,0.31736412868271024,-166.62016640360198,0.41377496742240183,5.126094121764291e-05,5.650672376564732,5.650672376564732,11023.871000000001,0.0,7.917011312526035,0.0,0.06060951264480461,11022.760558557642,0.0,1.0,1.0
75.2800000000016,0.06255294581776534,0.06233781208487709,0.06255294581776534,0.02376748355859929,0.7528600582234263,0.9998597103101168,49.992985515505836,1.0510272439254238,-145.86488797722882,1.0627507390155986,0.318336652952329,-166.66956927324625,0.41377415774706305,-4.2006095105129315e-05,5.650696128694032,5.650696128694032,11023.871000000001,0.0,7.915169120255301,0.0,0.05941590276616297,11022.70009038714,0.0,1.0,1.0
75.29000000000161,0.06283299805154319,0.062337898280883264,0.06283299805154319,0.02397182158101113,0.754178117742456,0.9998576205856872,49.992881029284355,1.051239758372599,-145.87961463202643,1.0630616041653262,0.31986295288217437,-166.76228968552437,0.4134965077832243,-0.0002058207967512507,5.650714605204891,5.650714605204891,11023.871000000001,0.0,7.913396170495029,0.0,0.05821366333841735,11022.638527424715,0.0,1.0,1.0
75.30000000000162,0.06317431495553029,0.06233805225754518,0.06317431495553029,0.02423694282008973,0.7547770188093468,0.9998558797947789,49.99279398973894,1.0513060206455658,-145.90377777542466,1.063257685264288,0.3218094790193887,-166.89318106168147,0.4129597477909088,-0.0004271159532483644,5.650727813420463,5.650727813420463,11023.871000000001,0.0,7.911604985497076,0.0,0.05699154022222569,11022.578237005988,0.0,1.0,1.0
75.31000000000162,0.06354414214312108,0.06233827804168397,0.06354414214312108,0.024538799117242095,0.754588042826224,0.9998546926390718,49.99273463195359,1.0512139169361754,-145.9376791353785,1.0633152055164097,0.3239950624417079,-167.052710996179,0.4122087068749689,-0.0006860182290993298,5.650735823744328,5.650735823744328,11023.871000000001,0.0,7.909888693001501,0.0,0.05576130963868284,11022.517093030785,0.0,1.0,1.0
75.32000000000163,0.06390416152013825,0.06233857301024905,0.06390416152013825,0.024846419048829962,0.7536238762948926,0.9998542132837875,49.992710664189374,1.050968222970462,-145.98058772576624,1.063223714690341,0.32619667953652737,-167.2270438563594,0.41131647883223854,-0.0009560413288830784,5.650738672370115,5.650738672370115,11023.871000000001,0.0,7.908155992767125,0.0,0.05451180260149437,11022.457443950005,0.0,1.0,1.0
75.33000000000163,0.0642134455287603,0.0623389280939696,0.0642134455287603,0.02512419051990885,0.7519814832873537,0.9998545222565418,49.99272611282709,1.0505923966965445,-146.03070454793226,1.0629889452252983,0.3281650735062441,-167.39915251216212,0.41038089254990007,-0.0012060243825076575,5.650736455182896,5.650736455182896,11023.871000000001,0.0,7.906503704216881,0.0,0.0532550905321892,11022.397072314458,0.0,1.0,1.0
75.34000000000164,0.06443367609569829,0.062339328683392224,0.06443367609569829,0.02533681630252425,0.7498363901735507,0.9998556090548996,49.99278045274498,1.050127442631765,-146.08527878098454,1.062634083007787,0.32965622987368093,-167.55118217823932,0.4095133830044181,-0.0014044672818317033,5.650729230432821,5.650729230432821,11023.871000000001,0.0,7.904836772748483,0.0,0.051979708903535114,11022.33847833203,0.0,1.0,1.0
75.35000000000164,0.0645376840373088,0.062339756176157286,0.0645376840373088,0.025456792851002757,0.7474240706558642,0.999857370376263,49.99286851881315,1.049626027688917,-146.14100577417804,1.0621976221198945,0.3304841273254219,-167.6676868328374,0.4088176093999959,-0.0015260132147976446,5.650717113335394,5.650717113335394,11023.871000000001,0.0,7.9032555369187785,0.0,0.05069796564364605,11022.279407977456,0.0,1.0,1.0
75.36000000000165,0.06451275831854313,0.06234019000099924,0.06451275831854313,0.025467991524686574,0.7450121378974854,0.9998596219674073,49.992981098370365,1.049146146386088,-146.1944326223991,1.0617288843654291,0.33054438346362314,-167.73727498623376,0.40837672582748485,-0.0015546477528748937,5.650700182971146,5.650700182971146,11023.871000000001,0.0,7.901661352078376,0.0,0.049398482716796824,11022.222370626125,0.0,1.0,1.0
75.37000000000165,0.06436015252367115,0.06234060988128541,0.06436015252367115,0.02536882900229054,0.742869974311992,0.9998621208530257,49.993106042651284,1.0487430809985239,-146.2423088269137,1.061281630252814,0.3298211284171712,-167.7551705098457,0.4082433837891667,-0.0014870245170214014,5.650678567761936,5.650678567761936,11023.871000000001,0.0,7.900157954730994,0.0,0.048093774747662243,11022.165027753344,0.0,1.0,1.0
75.38000000000166,0.0640954947634976,0.062340998082969626,0.0640954947634976,0.02517140790677763,0.741238772763067,0.999864594316233,49.99322971581165,1.048462745738639,-146.28196597146865,1.060907129709506,0.3283901277260271,-167.72275948790133,0.4084338213391493,-0.0013317342666731083,5.650652358834852,5.650652358834852,11023.871000000001,0.0,7.898643224610685,0.0,0.046772510025468596,11022.10988968345,0.0,1.0,1.0
75.39000000000166,0.0637489610203695,0.06234134139481961,0.0637489610203695,0.024900376105924958,0.7403031914516057,0.999866773356021,49.993338667801055,1.0483356667712003,-146.3116991089787,1.060647700047916,0.3264195592166557,-167.6473405265252,0.4089230290215241,-0.0011084056646730178,5.650621692083041,5.650621692083041,11023.871000000001,0.0,7.897224097115759,0.0,0.0454471231476802,11022.054710989269,0.0,1.0,1.0
75.40000000000167,0.063361712131907,0.06234163260568089,0.063361712131907,0.024589261353827125,0.7401680898204424,0.9998684269355053,49.993421346775264,1.0483733598200475,-146.33100927525234,1.0605313219989496,0.324148423818121,-167.5411268331918,0.4096483580956626,-0.0008447544250576276,5.650586667007685,5.650586667007685,11023.871000000001,0.0,7.89579516796943,0.0,0.044105746831064496,11022.00213865266,0.0,1.0,1.0
75.41000000000167,0.06297993929418064,0.06234187129476131,0.06297993929418064,0.02427527270257484,0.740845365562881,0.9998693900276835,49.993469501384176,1.048567763626825,-146.34065471879165,1.0605684815968777,0.32185035913771004,-167.41953848347543,0.4105199038384587,-0.0005723041935858115,5.650547416876014,5.650547416876014,11023.871000000001,0.0,7.894466438482719,0.0,0.04276112753640889,11021.949765090707,0.0,1.0,1.0
75.42000000000168,0.06264824651399431,0.06234206383520748,0.06264824651399431,0.023994041401416286,0.742253157028128,0.9998695811115329,49.99347905557664,1.0488933985959463,-146.34251701649353,1.0607516593695978,0.3197936578145125,-167.29916783221708,0.41143423169917437,-0.00032196334629159065,5.65050404664663,5.65050404664663,11023.871000000001,0.0,7.893129347419245,0.0,0.04140392016279536,11021.899909273587,0.0,1.0,1.0
75.43000000000168,0.06240380796487549,0.06234222261506145,0.06240380796487549,0.023775377279984414,0.7442270167895275,0.9998690078541757,49.99345039270878,1.0493114057893793,-146.3393260897988,1.0610571881813486,0.31820637825819936,-167.1957870097529,0.4122881845139137,-0.00012034812971422823,5.650456689209354,5.650456689209354,11023.871000000001,0.0,7.891896751039737,0.0,0.04004466278995762,11021.8504664186,0.0,1.0,1.0
75.44000000000169,0.06227051596777912,0.06234236457955951,0.06227051596777912,0.0236394326991611,0.7465417755266222,0.9998677602910253,49.993388014551265,1.0497754554119323,-146.33423829137197,1.0614491817046283,0.3172421562363215,-167.12224254469126,0.41299414762133013,1.3636670890333769e-05,5.650405441061289,5.650405441061289,11023.871000000001,0.0,7.890657135609648,0.0,0.038672948511561285,11021.803940333786,0.0,1.0,1.0
75.4500000000017,0.062256314860486855,0.062342509287661156,0.062256314860486855,0.02359584304178572,0.7489415180763379,0.9998659935000712,49.99329967500356,1.0502371859979966,-146.3303848794716,1.0618844868964314,0.31696586827628187,-167.08765613153102,0.4134888362033522,6.964484600499588e-05,5.650350430827104,5.650350430827104,11023.871000000001,0.0,7.889526013427446,0.0,0.03730152703122601,11021.75791255638,0.0,1.0,1.0
75.4600000000017,0.06235690663739708,0.06234267673828566,0.06235690663739708,0.02364476422526382,0.7511696199895885,0.9998639058865609,49.993195294328046,1.0506509504550292,-146.33060520505092,1.0623179508384697,0.31737119534158476,-167.09654954603042,0.41373303963713254,4.552370662069122e-05,5.650291746438461,5.650291746438461,11023.871000000001,0.0,7.888389111410783,0.0,0.03591886007737324,11021.715053682234,0.0,1.0,1.0
75.4700000000017,0.06256077688657928,0.062342885214844615,0.06256077688657928,0.02378062338152959,0.7529921864649065,0.9998617223921205,49.99308611960602,1.050975403449076,-146.33734577254882,1.0627058706083208,0.31840938882378883,-167.15016119363509,0.4137044654956613,-5.575892677457672e-05,5.650229505383553,5.650229505383553,11023.871000000001,0.0,7.887364389472773,0.0,0.034538211359322876,11021.672741620887,0.0,1.0,1.0
75.48000000000171,0.0628490080387531,0.06234314934788606,0.0628490080387531,0.023992435693059283,0.7542172674273786,0.9998596792811192,49.99298396405596,1.051175997751584,-146.35248146618716,1.0630086265437617,0.3199884629729308,-167.24669965492683,0.41340003817839055,-0.00022639933595678535,5.650163784075768,5.650163784075768,11023.871000000001,0.0,7.8863350182658065,0.0,0.03314754661537855,11021.633770431183,0.0,1.0,1.0
75.49000000000171,0.06319506986631719,0.062343478558952274,0.06319506986631719,0.024262621507896553,0.754712152453955,0.9998580057134859,49.992900285674295,1.0512284365046451,-146.37712634221296,1.0631935329904416,0.3219691551685748,-167.38052969790343,0.4128405036439954,-0.0004525646482461364,5.65009468954429,5.65009468954429,11023.871000000001,0.0,7.885421164614611,0.0,0.03176062078129914,11021.595449540913,0.0,1.0,1.0
75.50000000000172,0.06356545305986978,0.062343876024403756,0.06356545305986978,0.024566275908852075,0.7544173340015472,0.9998569016103562,49.99284508051781,1.051122418391508,-146.41146733276477,1.063238187498336,0.3241649272642679,-167.54159499625493,0.41207399520384624,-0.0007135730029872809,5.650022287688404,5.650022287688404,11023.871000000001,0.0,7.884503678513282,0.0,0.030365029922396314,11021.560690827208,0.0,1.0,1.0
75.51000000000172,0.0639213623185146,0.06234433826821688,0.0639213623185146,0.024871737937144506,0.7533553807820053,0.999856513552044,49.9928256776022,1.0508648360889028,-146.4546493776994,1.0631338939689436,0.32634871537480414,-167.71561098898556,0.4111767503987548,-0.0009822641282630526,5.649946670439047,5.649946670439047,11023.871000000001,0.0,7.883704720152679,0.0,0.028974383745881876,11021.52663520659,0.0,1.0,1.0
75.52000000000173,0.06422184891688483,0.06234485544843766,0.06422184891688483,0.025143116165913405,0.7516328900522885,0.9998569120918797,49.99284560459398,1.0504813134595161,-146.50475355821203,1.0628883841015757,0.3282698530957604,-167.88529960168302,0.41024892816526226,-0.0012271591150957196,5.6498678939826945,5.6498678939826945,11023.871000000001,0.0,7.882903028100688,0.0,0.02757647357214658,11021.496229589735,0.0,1.0,1.0
75.53000000000173,0.0644294464991681,0.06234541234260797,0.0644294464991681,0.025345614654186346,0.7494335346963842,0.9998580756030148,49.99290378015074,1.0500145801129803,-146.5589405937077,1.0625267886312166,0.32968825501399607,-168.03290090142892,0.40940224253511104,-0.0014171171896186496,5.649786038495039,5.649786038495039,11023.871000000001,0.0,7.882222523612896,0.0,0.026184758455159753,11021.466616404696,0.0,1.0,1.0
75.54000000000174,0.06451861874934596,0.062345989960495965,0.06451861874934596,0.025452853172544296,0.7469981239424653,0.9998598900606336,49.99299450303168,1.0495184004849212,-146.61386679521536,1.0620892353106797,0.3304266384317326,-168.14329942671193,0.40873865177207636,-0.0015276673236757424,5.6497013444393716,5.6497013444393716,11023.871000000001,0.0,7.8815400621503695,0.0,0.02478269555525431,11021.44274692962,0.0,1.0,1.0
75.55000000000175,0.06447863971011872,0.062346567608673374,0.06447863971011872,0.025450669513415233,0.7445956419088925,0.9998621634195574,49.99310817097787,1.0490505498472382,-146.66610035816623,1.0616257912031668,0.3303929326638722,-168.20598063391952,0.4083372205956843,-0.001544497017576113,5.649613552937242,5.649613552937242,11023.871000000001,0.0,7.8809810394916715,0.0,0.02339652073468628,11021.415701104122,0.0,1.0,1.0
75.56000000000175,0.064312302830636,0.06234712516270035,0.064312302830636,0.02533908870448105,0.7424932707765743,0.9998646481481719,49.99323240740859,1.0486654517689318,-146.71244348841043,1.0611901605008336,0.3295812958233573,-168.21691564790214,0.4082467036291,-0.0014656721874337225,5.64952288275567,5.64952288275567,11023.871000000001,0.0,7.880420710783293,0.0,0.021999526870720296,11021.39513311665,0.0,1.0,1.0
75.57000000000176,0.06403692529123486,0.06234764529282089,0.06403692529123486,0.025131699112345834,0.7409266825732936,0.999867070639897,49.99335353199485,1.048407440321215,-146.7503264252604,1.060832792358775,0.3280782392186458,-168.17816747963423,0.408478719080441,-0.0013010827418994883,5.649429352294024,5.649429352294024,11023.871000000001,0.0,7.879985726136822,0.0,0.020612175766796345,11021.374749346125,0.0,1.0,1.0
75.58000000000176,0.06368415407107539,0.06234811539402311,0.06368415407107539,0.024854351919379184,0.7400720195823238,0.9998691650403949,49.99345825201974,1.0483049138688214,-146.7781791743134,1.0605945052078973,0.3260613617539127,-168.09765230156248,0.409003603476521,-0.0010714346794273855,5.649332997347661,5.649332997347661,11023.871000000001,0.0,7.879549957749593,0.0,0.019220754145716015,11021.358101343172,0.0,1.0,1.0
75.59000000000177,0.06329602795426535,0.06234852898929258,0.06329602795426535,0.02454123751363277,0.7400235978598446,0.9998707070964172,49.993535354820864,1.0483670554062787,-146.79565303483255,1.0605013087981363,0.32377547586189837,-167.98804108012558,0.4097549684197844,-0.000805081668666878,5.649233871679616,5.649233871679616,11023.871000000001,0.0,7.879241025280653,0.0,0.01783864585955893,11021.342208686208,0.0,1.0,1.0
75.60000000000177,0.06291885026177915,0.06234888643011737,0.06291885026177915,0.024229601526435322,0.7407821196702713,0.9998715411401162,49.99357705700581,1.0485836113947802,-146.80364895880638,1.060561542031547,0.3214953847535234,-167.86498928112198,0.4106406692206101,-0.0005336649786314516,5.649132021269303,5.649132021269303,11023.871000000001,0.0,7.878931700153971,0.0,0.01645220044815909,11021.330248972385,0.0,1.0,1.0
75.61000000000178,0.06259660369414738,0.06234919480611057,0.06259660369414738,0.023954565983691136,0.7422553360404538,0.9998715962149689,49.99357981074844,1.0489273118884852,-146.80416460561628,1.0607656600619972,0.3194861432785076,-167.74509152791015,0.4115566747939325,-0.0002877450042025765,5.649027508233033,5.649027508233033,11023.871000000001,0.0,7.87875031935455,0.0,0.015075465749232346,11021.31902037774,0.0,1.0,1.0
75.62000000000178,0.06236514749759322,0.06234946708000722,0.06236514749759322,0.023744928080905437,0.7442704732703779,0.9998708904371719,49.993544521858595,1.0493581167570738,-146.8000038132935,1.0610883207785538,0.3179684273309484,-167.64385223098992,0.4124009965328983,-9.314245979909555e-05,5.648920379015114,5.648920379015114,11023.871000000001,0.0,7.878568803824735,0.0,0.013695232136534626,11021.31161914116,0.0,1.0,1.0
75.63000000000179,0.06224633923552453,0.06234972056277901,0.06224633923552453,0.02361941007437686,0.74659758669387,0.9998695220719129,49.99347610359565,1.0498294313810097,-146.79433042020383,1.0614926612776334,0.3170843544108817,-167.57360947586056,0.4130891988539998,3.240963434397032e-05,5.648810704123643,5.648810704123643,11023.871000000001,0.0,7.878515940954025,0.0,0.012324782524525343,11021.30496460074,0.0,1.0,1.0
75.64000000000179,0.06224665295566636,0.062349974932762384,0.06224665295566636,0.023586823983062253,0.7489795047909972,0.9998676522773963,49.99338261386981,1.0502928432738554,-146.79025528317598,1.0619350633119313,0.31689084492514535,-167.54321477245136,0.41356023661194685,7.922043951996693e-05,5.648698534252287,5.648698534252287,11023.871000000001,0.0,7.878463066667405,0.0,0.01095127695259052,11021.301986270299,0.0,1.0,1.0
75.6500000000018,0.06236077619734251,0.062350250054288896,0.06236077619734251,0.023646374656834182,0.7511612277856671,0.9998654836614919,49.99327418307459,1.0507031241969051,-146.79057938448008,1.062370322022903,0.3173753709844681,-167.55663871922582,0.4137772327813922,4.599288289214298e-05,5.648583944929714,5.648583944929714,11023.871000000001,0.0,7.878539125915562,0.0,0.009587936388977165,11021.299627408765,0.0,1.0,1.0
75.6600000000018,0.0625763864574181,0.06235056383952209,0.0625763864574181,0.023791898400361416,0.7529129680463762,0.9998632433994223,49.993162169971114,1.051019579967843,-146.797692517884,1.0627550891461415,0.3184844784100021,-167.61478111517218,0.4137199044258043,-6.37768569021896e-05,5.648467010366437,5.648467010366437,11023.871000000001,0.0,7.878615161538932,0.0,0.00822116956698231,11021.301050946751,0.0,1.0,1.0
75.6700000000018,0.0628736557491978,0.06235093034834546,0.0628736557491978,0.02401168573232194,0.7540489595665621,0.9998611680896943,49.993058404484714,1.0512086768656048,-146.8133900163915,1.0630503942284282,0.32012069901194073,-167.71543494598077,0.4133877619494134,-0.00024162956767950772,5.6483478207054,5.6483478207054,11023.871000000001,0.0,7.878820031032079,0.0,0.006864501535127613,11021.30300754621,0.0,1.0,1.0
75.68000000000181,0.06322517977289924,0.06235135828732915,0.06322517977289924,0.024287320858310285,0.7544445038310534,0.999859484790077,49.99297423950385,1.0512475638954777,-146.83868516392525,1.0632245752788114,0.32213910385459377,-167.85246510714438,0.41280461353559383,-0.0004729580125490268,5.64822645843402,5.64822645843402,11023.871000000001,0.0,7.879024728812445,0.0,0.005504661239004092,11021.308564547619,0.0,1.0,1.0
75.69000000000182,0.0635967187356576,0.0623518500428558,0.0635967187356576,0.024593051319750616,0.7540494123370833,0.999858388553196,49.9929194276598,1.051127803525705,-146.873647454286,1.0632566606143246,0.3243479113854439,-168.01529058790413,0.4120219104530642,-0.0007362768248106548,5.6481030296713275,5.6481030296713275,11023.871000000001,0.0,7.879357719665145,0.0,0.004154675948792567,11021.314642679461,0.0,1.0,1.0
75.70000000000182,0.06394904221598421,0.06235240135313037,0.06394904221598421,0.024896558977114878,0.752896154117392,0.999858018296439,49.99290091482195,1.050858433791635,-146.91729657969836,1.0631397535626237,0.32651627173442316,-168.1891910189582,0.41111898769707483,-0.0010037781584805701,5.647977631862484,5.647977631862484,11023.871000000001,0.0,7.879690255080368,0.0,0.0028013224497506943,11021.324202276943,0.0,1.0,1.0
75.71000000000183,0.06424124129814296,0.062353001677470356,0.06424124129814296,0.02516172931281659,0.7511008659670408,0.9998584345894215,49.99292172947107,1.0504672376088693,-146.96759452082745,1.0628836074444967,0.3283925047564315,-168.356663111515,0.41019821458489003,-0.001243713328041532,5.647850381325814,5.647850381325814,11023.871000000001,0.0,7.8801501757499395,0.0,0.0014579727435966238,11021.33413551598,0.0,1.0,1.0
75.72000000000183,0.06443677934401978,0.062353635260218344,0.06443677934401978,0.02535434370119609,0.7488551479692065,0.9998596048034463,49.992980240172315,1.0499986187579797,-147.02161675533816,1.0625152865850098,0.3297409789462443,-168.5000772171332,0.4093713886907907,-0.0014253672510337254,5.647721387515015,5.647721387515015,11023.871000000001,0.0,7.880609222276426,0.0,0.0001115190208251065,11021.34742961105,0.0,1.0,1.0
75.73000000000184,0.06451176558071994,0.06235428280698308,0.06451176558071994,0.025449161021311756,0.7464047990378128,0.9998614045040009,49.99307022520004,1.049507376941168,-147.07598425858748,1.0620765002985686,0.3303932825001735,-168.60465715181928,0.4087386857932164,-0.001525169384092355,5.647590775098854,5.647590775098854,11023.871000000001,0.0,7.881194309770057,0.0,-0.0012250521516415612,11021.3609739048,0.0,1.0,1.0
