t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
75.74000000000184,0.06445731588796798,0.06235492358703229,0.06445731588796798,0.025433845140332634,0.7440199928408265,0.9998636338959896,49.99318169479948,1.049051150036475,-147.1272822630467,1.0616180740401162,0.33026876865102733,-168.66069623010907,0.4083754428940618,-0.0015303844429497768,5.647458670943789,5.647458670943789,11023.871000000001,0.0,7.881777970822634,0.0,-0.002565233328610706,11021.377872801031,0.0,1.0,1.0
75.75000000000185,0.0642778835781613,0.062355537712425066,0.0642778835781613,0.025310138678097522,0.7419654850471539,0.9998660409798176,49.99330204899088,1.048683446165041,-147.1723694502213,1.0611936536247122,0.32937236597533287,-168.66496668403468,0.408326243349733,-0.0014405867010082105,5.647325206735865,5.647325206735865,11023.871000000001,0.0,7.88248592111572,0.0,-0.003895286330187296,11021.394883838333,0.0,1.0,1.0
75.76000000000185,0.06399256165249795,0.062356108339426564,0.06399256165249795,0.02509319737489318,0.7404710822893036,0.9998683515798089,49.993417578990446,1.0484469286472355,-147.208780221405,1.060852817425474,0.3278018723027138,-168.62025598393728,0.40859783743498174,-0.0012670400728019768,5.64719050643423,5.64719050643423,11023.871000000001,0.0,7.883191761008762,0.0,-0.0052281931837793215,11021.414965842627,0.0,1.0,1.0
75.77000000000186,0.06363446518122019,0.0623566235456516,0.06363446518122019,0.024810079068948197,0.7397040511327935,0.9998703034357898,49.99351517178949,1.0483677994982035,-147.23508341407467,1.0606348172264808,0.3257442891896756,-168.5351129819626,0.40915584366267027,-0.0010315361569064527,5.647054708874253,5.647054708874253,11023.871000000001,0.0,7.884019784804991,0.0,-0.006550678763796999,11021.435084711815,0.0,1.0,1.0
75.78000000000186,0.06324645299470812,0.062357077656415016,0.06324645299470812,0.024495595947843278,0.7397478945977964,0.9998716795179594,49.99358397589797,1.0484528761021272,-147.25108185971771,1.0605636367500335,0.32344987892887134,-168.42266032340115,0.40993019967397093,-0.0007630362808876481,5.646917955856783,5.646917955856783,11023.871000000001,0.0,7.884844884757508,0.0,-0.00787733577565635,11021.45840164646,0.0,1.0,1.0
75.79000000000187,0.06287486064272128,0.06235747185333183,0.06287486064272128,0.024186974761675792,0.7405919974436911,0.9998723338655642,49.993616693278206,1.0486897147380758,-147.25781778761308,1.060645439887634,0.3211941150348509,-168.2987708466864,0.4108266546702922,-0.0004932546526957961,5.646780387131912,5.646780387131912,11023.871000000001,0.0,7.885789645716885,0.0,-0.009193618423678879,11021.481656736338,0.0,1.0,1.0
75.80000000000187,0.06256297450082642,0.062357813989105046,0.06256297450082642,0.023918779393882764,0.742133761788395,0.9998722063095258,49.99361031547629,1.0490492823851911,-147.25740141386584,1.060868657063351,0.31923835493734115,-168.1800191589883,0.41174072700504805,-0.0002523622835455524,5.646642138641876,5.646642138641876,11023.871000000001,0.0,7.886730543033652,0.0,-0.010512719211659152,11021.507849943691,0.0,1.0,1.0
75.81000000000188,0.062345284654242675,0.06235811763702337,0.062345284654242675,0.02371876152845096,0.7441922647623037,0.999871325520732,49.9935662760366,1.0494903980296002,-147.25270577302425,1.061206293467279,0.31779556475527304,-168.0816201915462,0.41257171841085805,-6.535458819554793e-05,5.646503348054223,5.646503348054223,11023.871000000001,0.0,7.887788206028771,0.0,-0.01182138360653657,11021.533948105382,0.0,1.0,1.0
75.82000000000188,0.06224153496985657,0.06235840050050517,0.06224153496985657,0.02360410872092939,0.7465330639669195,0.9998697980069959,49.9934899003498,1.049966289804928,-147.24689576456683,1.0616205450864822,0.3169957889411909,-168.01532827349195,0.4132386313762939,5.130729188815297e-05,5.646364146731657,5.646364146731657,11023.871000000001,0.0,7.888840942701953,0.0,-0.013132745719023672,11021.562917103221,0.0,1.0,1.0
75.83000000000189,0.062256676170975876,0.062358682397420935,0.062256676170975876,0.023582676711112804,0.74889817920338,0.9998677905961206,49.99338952980603,1.0504286957217612,-147.24305318240684,1.0620674640881222,0.3168874828297325,-167.98961829361315,0.4136830273153301,8.872199619373855e-05,5.646224660817624,5.646224660817624,11023.871000000001,0.0,7.8900071994472745,0.0,-0.014433424832299204,11021.591674587706,0.0,1.0,1.0
75.8400000000019,0.06238455946384914,0.062358983074785324,0.06238455946384914,0.023652982780303436,0.7510346269926049,0.9998655097636492,49.99327548818246,1.0508327682623837,-147.24393988021666,1.0625018846212646,0.3174531759883774,-168.00806388053363,0.4138698951241494,4.6206522398797856e-05,5.646085010139032,5.646085010139032,11023.871000000001,0.0,7.8911673481794695,0.0,-0.015736129241229833,11021.62319457406,0.0,1.0,1.0
75.8500000000019,0.06261201383832025,0.06235932009078907,0.06261201383832025,0.02380825881755442,0.7527169564652851,0.9998631848664129,49.99315924332065,1.0511384723711041,-147.25188592162067,1.0628808148085636,0.31863451977189106,-168.07122487348522,0.41378102148001317,-7.220549066335596e-05,5.645945309127209,5.645945309127209,11023.871000000001,0.0,7.892437398399161,0.0,-0.017027569868771665,11021.654446193092,0.0,1.0,1.0
75.8600000000019,0.06291830810851885,0.06235970695455787,0.06291830810851885,0.024036052735465906,0.7537658588042847,0.9998610526796278,49.993052633981385,1.0513133209081538,-147.26860423735272,1.063165958538178,0.3203285719391622,-168.17646164940888,0.4134185418463698,-0.00025738032397960853,5.645805662033321,5.645805662033321,11023.871000000001,0.0,7.893700044630401,0.0,-0.018320432647201266,11021.688331529413,0.0,1.0,1.0
75.87000000000191,0.06327517962778259,0.062360151682213774,0.06327517962778259,0.02431709265463279,0.7540648789422292,0.9998593379631762,49.992966898158805,1.0513359511939222,-147.29500511888475,1.0633267110162206,0.3223847752471034,-168.31712094563173,0.4128093682730267,-0.0004939147476547279,5.645666164693188,5.645666164693188,11023.871000000001,0.0,7.895068660381421,0.0,-0.019601579008409514,11021.721879404507,0.0,1.0,1.0
75.88000000000191,0.06364768334520533,0.06236065590117576,0.06364768334520533,0.024624775715266257,0.7535733176527257,0.9998582306782549,49.992911533912746,1.051199828330629,-147.33103924998545,1.0633435694673927,0.32460621220886954,-168.48209166606944,0.41200828327393024,-0.000759514610875792,5.645526906430148,5.645526906430148,11023.871000000001,0.0,7.89642846662757,0.0,-0.020883299492463224,11021.757987902667,0.0,1.0,1.0
75.89000000000192,0.06399619348844138,0.062361214602708055,0.06399619348844138,0.024926151498887456,0.7523336317882655,0.9998578618675665,49.99289309337833,1.0509161548850119,-147.37560097599754,1.0632114686558785,0.3267584710767764,-168.65623017335085,0.41109767397368585,-0.0010257455498296625,5.645387955381806,5.645387955381806,11023.871000000001,0.0,7.897889988497518,0.0,-0.022152395551636297,11021.793590957848,0.0,1.0,1.0
75.90000000000192,0.06427989637325869,0.06236181659465427,0.06427989637325869,0.02518493477515726,0.7504714812258255,0.9998582819741385,49.992914098706926,1.0505148588650244,-147.42653476425883,1.0629421960594092,0.3285892104497892,-168.82183583727232,0.41018200263710797,-0.00126063588804717,5.645249378978592,5.645249378978592,11023.871000000001,0.0,7.899341191256699,0.0,-0.02342122871747367,11021.8316326718,0.0,1.0,1.0
75.91000000000193,0.06446324784100312,0.062362445643563316,0.06446324784100312,0.025367551509254672,0.7481862604089893,0.9998594473506934,49.99297236753467,1.0500419666267877,-147.4808342080287,1.0625647321619174,0.3298676776558783,-168.96144434166334,0.4093729768673885,-0.0014339570434109203,5.645111237639246,5.645111237639246,11023.871000000001,0.0,7.900889517065777,0.0,-0.02467747207208245,11021.869296795598,0.0,1.0,1.0
75.92000000000193,0.06452413229177875,0.06236308221320631,0.06452413229177875,0.025450120135745494,0.7457284228709269,0.9998612235267017,49.99306117633508,1.0495530897419534,-147.53509374736979,1.0621222545843894,0.3304353735301631,-169.06075491809645,0.40876844309753513,-0.001523247927441733,5.6449735810219,5.6449735810219,11023.871000000001,0.0,7.902425916509035,0.0,-0.025932687028067405,11021.909284718424,0.0,1.0,1.0
75.93000000000194,0.06445529303932983,0.062363705602075686,0.06445529303932983,0.025421960683946403,0.7433691624442544,0.9998634031707545,49.99317015853772,1.0491057607079997,-147.5859115141677,1.0616662951966889,0.3302218227201487,-169.11079779567137,0.4084404237572684,-0.0015172067903332087,5.6448364479480775,5.6448364479480775,11023.871000000001,0.0,7.90405460278846,0.0,-0.027173984547270155,11021.948716754261,0.0,1.0,1.0
75.94000000000194,0.06426291142086582,0.06236429622759731,0.06426291142086582,0.025286458073792373,0.7413706149789718,0.9998657300447468,49.99328650223734,1.0487525493740912,-147.63020598401488,1.0612503836080436,0.32924289146030444,-169.10907352825834,0.4084293100794053,-0.001416834889896773,5.644699870313452,5.644699870313452,11023.871000000001,0.0,7.905669663579113,0.0,-0.028413980265533163,11021.990434854542,0.0,1.0,1.0
75.95000000000195,0.06396790263612888,0.06236483780188106,0.06396790263612888,0.02506036830641033,0.7399564670019794,0.9998679296569468,49.99339648284734,1.0485343996989602,-147.66561948866078,1.0609231947475324,0.3276079203623289,-169.0591136490258,0.4087368606194595,-0.001234799817589581,5.644563869840572,5.644563869840572,11023.871000000001,0.0,7.907371883730437,0.0,-0.029639635208664406,11022.031614299152,0.0,1.0,1.0
75.96000000000195,0.06360481563152805,0.06236531915374105,0.06360481563152805,0.024771942871479342,0.7392848607169912,0.9998697436344711,49.99348718172356,1.0484752895780747,-147.69086121460668,1.0607223782036475,0.32551311720038395,-168.97010662397855,0.40932399645124296,-0.0009939720927043538,5.644428466354815,5.644428466354815,11023.871000000001,0.0,7.909058694606684,0.0,-0.030862873002739342,11022.074946901852,0.0,1.0,1.0
75.97000000000196,0.06321725413396298,0.06236573547611214,0.06321725413396298,0.024456574659101834,0.7394283255625584,0.999870962400742,49.993548120037104,1.0485796736077315,-147.7058843177302,1.0606698722440753,0.3232137564931425,-168.85561905752147,0.41011709834119403,-0.0007238892310685828,5.644293665933582,5.644293665933582,11023.871000000001,0.0,7.91082729879635,0.0,-0.03207144298982028,11022.117674347084,0.0,1.0,1.0
75.98000000000197,0.06285150283753976,0.0623660888414526,0.06285150283753976,0.024151423565046345,0.7403648888609625,0.9998714498101952,49.993572490509756,1.0488329485863641,-147.7118686935291,1.0607696708036456,0.32098549678467697,-168.73172301342768,0.4110199672849595,-0.0004562985372204842,5.644159472547902,5.644159472547902,11023.871000000001,0.0,7.912578632385519,0.0,-0.03327766340853763,11022.162436825874,0.0,1.0,1.0
75.99000000000197,0.0625500850373844,0.06236638792141123,0.0625500850373844,0.023890457108015344,0.7419816759836295,0.999871156455242,49.9935578227621,1.0492043665854027,-147.711031963354,1.0610082074344729,0.319085611305459,-168.61495087287884,0.41192781990663774,-0.00022094742979266412,5.6440258877637195,5.6440258877637195,11023.871000000001,0.0,7.914406185266865,0.0,-0.034467746611444694,11022.206581646833,0.0,1.0,1.0
76.00000000000198,0.06234608587224565,0.06236664695147009,0.06234608587224565,0.023700364360250237,0.7440897633009811,0.9998701214242278,49.99350607121139,1.049651657500565,-147.70631075919007,1.061356877346311,0.3177191584368662,-168.5202097030642,0.4127413494086175,-4.198825984972482e-05,5.643892910712106,5.643892910712106,11023.871000000001,0.0,7.916214535969683,0.0,-0.03565483678153882,11022.25272227136,0.0,1.0,1.0
76.01000000000198,0.06225714971423923,0.06236688407616259,0.06225714971423923,0.023596814173616244,0.7464503405511159,0.9998684593769402,49.993422968847014,1.0501278819734308,-147.7008674005796,1.0617769536961932,0.31700421586284855,-168.4586655060728,0.41338297542718344,6.537866991483676e-05,5.643760534528495,5.643760534528495,11023.871000000001,0.0,7.918093324595941,0.0,-0.03682622031990621,11022.29818266823,0.0,1.0,1.0
76.02000000000199,0.0622864902703728,0.06236711929985904,0.0622864902703728,0.02358634941759989,0.7488049320508836,0.9998663421988446,49.99331710994223,1.0505852528562132,-147.6977408851469,1.0622243081042777,0.31697914616861933,-168.43817521869016,0.4137977262535324,9.338269940546012e-05,5.643628759464541,5.643628759464541,11023.871000000001,0.0,7.919950917269081,0.0,-0.037993634188785944,11022.34553123357,0.0,1.0,1.0
76.03000000000199,0.06242724505135376,0.06236737230009619,0.06242724505135376,0.023666998282323923,0.7509028879982877,0.999863979431544,49.9931989715772,1.05097936597898,-147.69964883234408,1.0626539728483344,0.31762241961900106,-168.46203258334754,0.41395220535400257,4.177391022436999e-05,5.64349757446181,5.64349757446181,11023.871000000001,0.0,7.921872972717044,0.0,-0.03914564370901155,11022.392150251375,0.0,1.0,1.0
76.040000000002,0.0626654808180312,0.06236766033217263,0.0626654808180312,0.023831494035902456,0.7525232229393205,0.9998616020323876,49.993080101619384,1.051270868675322,-147.70885882639192,1.0630233877089128,0.31887136197297794,-168.53051778131768,0.41383010373263496,-8.497217253833345e-05,5.643366982694678,5.643366982694678,11023.871000000001,0.0,7.923771784921266,0.0,-0.04029293689683891,11022.440582128747,0.0,1.0,1.0
76.050000000002,0.06297963461305237,0.062367996410017584,0.06297963461305237,0.024066683859950765,0.7534930855177445,0.9998594464633009,49.99297232316505,1.0514283446343329,-147.72700008334866,1.0632949762063406,0.32061794478765304,-168.64057581133036,0.41343609215739585,-0.00027708189803668515,5.643236977926088,5.643236977926088,11023.871000000001,0.0,7.925728973256202,0.0,-0.041424307506443124,11022.488231032467,0.0,1.0,1.0
76.060000000002,0.06334063744670396,0.062368387919236774,0.06334063744670396,0.024352454365179393,0.7537041498782272,0.9998577347503262,49.992886737516315,1.0514319443760562,-147.75487959124058,1.0634392230546372,0.32270623041044777,-168.78503880818926,0.4128001428214144,-0.0005183662116667112,5.64310757373904,5.64310757373904,11023.871000000001,0.0,7.927660825145181,0.0,-0.042551016290998174,11022.537679013742,0.0,1.0,1.0
76.07000000000201,0.06371288333857357,0.06236883579157466,0.06371288333857357,0.024661369321767986,0.753125001342185,0.9998566513630716,49.99283256815358,1.0512770526320532,-147.79232983066015,1.0634381196018319,0.3249343794946,-168.9522739318916,0.4119803238550811,-0.0007857359599763528,5.642978773587742,5.642978773587742,11023.871000000001,0.0,7.929644810689251,0.0,-0.04366176307295914,11022.586328410534,0.0,1.0,1.0
76.08000000000202,0.06405639980004171,0.06236933433622921,0.06405639980004171,0.0249598825014412,0.7518078023174506,0.9998563191260348,49.99281595630174,1.0509770319359242,-147.83812158663056,1.063288444996998,0.3270646886853823,-169.1267349552972,0.41106198585228654,-0.0010501629135522767,5.642850597175818,5.642850597175818,11023.871000000001,0.0,7.931601330217067,0.0,-0.044767572538030306,11022.636588311892,0.0,1.0,1.0
76.09000000000202,0.06433056422488351,0.06236987177362334,0.06433056422488351,0.02521163300802333,0.7498873819035546,0.9998567781158513,49.99283890579257,1.0505638993497812,-147.8899861097204,1.0630040114466053,0.3288447546387057,-169.29057331851635,0.4101514434034219,-0.0012795378619264546,5.6427230602853236,5.6427230602853236,11023.871000000001,0.0,7.933603667086217,0.0,-0.045857416312193686,11022.686066954686,0.0,1.0,1.0
76.10000000000203,0.06450105768543976,0.06237043145261062,0.06450105768543976,0.025383877968899623,0.7475703423654666,0.9998579738499337,49.99289869249669,1.0500851193834242,-147.94484803535798,1.0626156251026981,0.3300501163456621,-169.4265715813023,0.4093597252358332,-0.0014442806893254362,5.642596193443908,5.642596193443908,11023.871000000001,0.0,7.935576380342076,0.0,-0.046942177025955975,11022.737042490025,0.0,1.0,1.0
76.11000000000203,0.06454737736573911,0.06237099364650449,0.06454737736573911,0.025453939740121737,0.7451112046862893,0.9998597621697055,49.99298810848528,1.0495970767262837,-147.99927871893325,1.0621678172671045,0.3305312126687625,-169.52083100992542,0.4087826244887749,-0.00152290489759703,5.642470028751184,5.642470028751184,11023.871000000001,0.0,7.937588508615168,0.0,-0.048010435289358215,11022.787252435844,0.0,1.0,1.0
76.12000000000204,0.06446389910364152,0.06237153772130099,0.06446389910364152,0.025412894504158786,0.742781804987864,0.99986192842858,49.993096421429,1.0491570825783596,-148.0498942098694,1.06171275945114,0.3302279747175922,-169.56519580540728,0.4084886416843174,-0.0015056433527784671,5.642344614553491,5.642344614553491,11023.871000000001,0.0,7.939568837239235,0.0,-0.04907283081538612,11022.838912519928,0.0,1.0,1.0
76.13000000000204,0.06425851775021628,0.06237204442150532,0.06425851775021628,0.025265759107257188,0.7408413521621456,0.9998642125382898,49.99321062691449,1.0488166694614212,-148.09367761026022,1.0613037620679777,0.3291671508880227,-169.55789683725652,0.40851390618797656,-0.0013949187953607722,5.642219987347804,5.642219987347804,11023.871000000001,0.0,7.9415821453918936,0.0,-0.05012015164572719,11022.889687917495,0.0,1.0,1.0
76.14000000000205,0.06395392833244308,0.062372498018029486,0.06395392833244308,0.025030842102729142,0.7395072380768416,0.9998663400983799,49.993317004919,1.0486149966526161,-148.1283825184034,1.060988508484564,0.3274693617431025,-169.50319377938987,0.40885520980823264,-0.0012047631935938607,5.642096204435855,5.642096204435855,11023.871000000001,0.0,7.943561468419757,0.0,-0.05116149533944535,11022.941801894374,0.0,1.0,1.0
76.15000000000205,0.06358604330611847,0.0623728880739122,0.06358604330611847,0.02473751484322599,0.7389284796106375,0.9998680569683496,49.99340284841748,1.048573796268231,-148.1528595477615,1.0608029880362633,0.3253395707670247,-169.41088575274597,0.4094688952877962,-0.0009590630129586129,5.641973315948032,5.641973315948032,11023.871000000001,0.0,7.945567318998603,0.0,-0.052186904042443645,11022.99302372852,0.0,1.0,1.0
76.16000000000206,0.06319912566467487,0.06237321061309526,0.06319912566467487,0.024421669325925897,0.7391668291747145,0.9998691612389772,49.99345806194886,1.0486951815315029,-148.16721077828348,1.0607670741033997,0.3230375223669162,-169.29494741362095,0.4102779697214193,-0.0006878608474085585,5.641851394935384,5.641851394935384,11023.871000000001,0.0,7.947536998961676,0.0,-0.053205148915316976,11023.045546105015,0.0,1.0,1.0
76.17000000000206,0.06283932702216564,0.06237346854456458,0.06283932702216564,0.024120327687136393,0.7401893455621146,0.9998695266278202,49.993476331391015,1.048962443918149,-148.17275028316294,1.0608826090552708,0.3208385509950673,-169.17161392178775,0.4111844875299201,-0.0004228736343411105,5.641730497327236,5.641730497327236,11023.871000000001,0.0,7.949526772229912,0.0,-0.05420832970995503,11023.09711683556,0.0,1.0,1.0
76.18000000000207,0.06254834569386152,0.06237367129040552,0.06254834569386152,0.02386681393273035,0.7418734225423642,0.9998691143747038,49.99345571873519,1.0493431917121436,-148.17179834334192,1.0611340768519926,0.31899547507309145,-169.05734554933915,0.41208353931570296,-0.0001933810221393939,5.641610695580091,5.641610695580091,11023.871000000001,0.0,7.951478198638409,0.0,-0.055204960791368336,11023.14978976661,0.0,1.0,1.0
76.19000000000207,0.06235776647662874,0.06237383367035241,0.06235776647662874,0.023686753889022465,0.7440228889687874,0.9998679735560146,49.993398677800734,1.0497941731864997,-148.1673462251388,1.0614913681432485,0.3177050042533955,-168.96675242902563,0.412877412959586,-2.269649129018822e-05,5.641492055128283,5.641492055128283,11023.871000000001,0.0,7.9534433273936855,0.0,-0.05618519778559149,11023.20156001756,0.0,1.0,1.0
76.20000000000208,0.06228339763867927,0.06237397418886287,0.06228339763867927,0.02359468113964012,0.7463950320635825,0.9998662272422572,49.993311362112856,1.050267985865185,-148.16256075986,1.0619147282024595,0.31707518041475147,-168.91064022324085,0.41349103687962935,7.488309451346431e-05,5.6413746492182595,5.6413746492182595,11023.871000000001,0.0,7.955367951634307,0.0,-0.0571587686475031,11023.254313336223,0.0,1.0,1.0
76.21000000000208,0.062326741485824615,0.062374112956829854,0.062326741485824615,0.023595691822887,0.7487313052143262,0.9998640527070375,49.99320263535188,1.0507173026118197,-148.16043934663722,1.0623597708553831,0.3171341831397187,-168.89613019171009,0.41387299016549606,9.285404175717049e-05,5.641258543152293,5.641258543152293,11023.871000000001,0.0,7.957299934743468,0.0,-0.058115634821886246,11023.306123763166,0.0,1.0,1.0
76.22000000000209,0.06248011521682062,0.06237426950670336,0.06248011521682062,0.02368713595039689,0.7507838068831696,0.9998616627341057,49.99308313670529,1.0510982406845528,-148.1636526290343,1.0627817130016586,0.31785562291402747,-168.92611165622492,0.4139918523003157,3.157775994274553e-05,5.641143807902513,5.641143807902513,11023.871000000001,0.0,7.959189284632083,0.0,-0.059065211002374406,11023.358806065538,0.0,1.0,1.0
76.2300000000021,0.06272874361618937,0.06237446072330931,0.06272874361618937,0.023861161586433085,0.7523364958625195,0.9998592898008637,49.992964490043185,1.0513722196963795,-148.17440139673377,1.0631384733415628,0.3191719855036648,-169.00053601271392,0.4138334689964841,-0.0001039490871724627,5.641030505163266,5.641030505163266,11023.871000000001,0.0,7.961079789206208,0.0,-0.05999778863542372,11023.410547032378,0.0,1.0,1.0
76.2400000000021,0.06305018154734245,0.062374699069721,0.06305018154734245,0.024103874778484122,0.7532234651228962,0.9998571697913644,49.99285848956822,1.051508990803215,-148.19422601076386,1.063393271044855,0.3209698404830379,-169.11591508858677,0.4134052298395766,-0.00030327692123153366,5.640918699538606,5.640918699538606,11023.871000000001,0.0,7.962925568318854,0.0,-0.06092232718716343,11023.463088718861,0.0,1.0,1.0
76.2500000000021,0.06341453339594168,0.062374991261190525,0.06341453339594168,0.024394307798752558,0.7533449555235282,0.9998555216007443,49.99277608003722,1.0514903141256253,-148.22382489047678,1.0635177691367348,0.3230877235083908,-169.26456495635392,0.41274029308939625,-0.0005494197522396584,5.640808442817153,5.640808442817153,11023.871000000001,0.0,7.964766383449782,0.0,-0.061829623285706035,11023.514603759453,0.0,1.0,1.0
76.26000000000211,0.0637855439196298,0.062375337513203816,0.0637855439196298,0.024704205175932234,0.7526791693187547,0.9998545237318602,49.99272618659301,1.0513135783049106,-148.26290767338588,1.0634955425467774,0.32531890702145727,-169.4343433749046,0.41190006785799615,-0.0008185063061742956,5.640699789377523,5.640699789377523,11023.871000000001,0.0,7.9665604283743,0.0,-0.06272799895297898,11023.566781583539,0.0,1.0,1.0
76.27000000000211,0.06412293813293318,0.06237573145405831,0.06412293813293318,0.024999469053507854,0.7512881502806947,0.9998542903066232,49.99271451533116,1.050994363013759,-148.31011834448347,1.0633252916677383,0.3274226259859611,-169.60932733179257,0.410972835185425,-0.0010809540127515171,5.64059278011025,5.64059278011025,11023.871000000001,0.0,7.968343571034121,0.0,-0.06360849578701092,11023.61796423542,0.0,1.0,1.0
76.28000000000212,0.06438646974342595,0.062376160740817185,0.06438646974342595,0.02524384312141246,0.7493158746357376,0.9998548506208146,49.992742531040726,1.0505667376149945,-148.3630767176705,1.063022903937383,0.3291475339481475,-169.7716090937617,0.41006636678034714,-0.0013046754320375914,5.6404874548043535,5.6404874548043535,11023.871000000001,0.0,7.970077953945059,0.0,-0.06447932593361054,11023.669675001122,0.0,1.0,1.0
76.29000000000212,0.06454329540300838,0.062376608350756785,0.06454329540300838,0.025405620843392585,0.7469755748959878,0.9998561396659816,49.99280698329908,1.0500793969842674,-148.41865093375256,1.0626209058809915,0.3302769748414071,-169.90431035962402,0.4092903638663428,-0.0014609183010670101,5.640383841068042,5.640383841068042,11023.871000000001,0.0,7.971795654907945,0.0,-0.06533151510643792,11023.72038306741,0.0,1.0,1.0
76.30000000000213,0.06457442280402788,0.06237705443014578,0.06457442280402788,0.025463216680108754,0.7445251972463252,0.9998580039512572,49.99290019756286,1.0495894587519619,-148.47339197215413,1.0621650874385593,0.33066967959240046,-169.99387822162294,0.4087387356044203,-0.0015290725416739204,5.640281923192661,5.640281923192661,11023.871000000001,0.0,7.973462671737982,0.0,-0.0661704575359354,11023.770364809401,0.0,1.0,1.0
76.31000000000213,0.06447581348284846,0.06237747848776985,0.06447581348284846,0.025409484260653436,0.7422366279849656,0.9998602217772558,49.99301108886279,1.0491539458857055,-148.52393583156476,1.061708202686833,0.3302758278023856,-170.0330018689207,0.40847642361896186,-0.001500933854064232,5.6401817084809815,5.6401817084809815,11023.871000000001,0.0,7.975107447249846,0.0,-0.06699095557048176,11023.819504010002,0.0,1.0,1.0
76.32000000000214,0.06425705426579015,0.062377861676909466,0.06425705426579015,0.025251050551225084,0.7403655540061007,0.9998625295289078,49.99312647644539,1.0488232958101962,-148.56733246711147,1.0613032748543778,0.3291329262228064,-170.0206362360531,0.4085352801700081,-0.0013803293261898594,5.640083207769364,5.640083207769364,11023.871000000001,0.0,7.976699687175339,0.0,-0.06780050561029617,11023.869245406582,0.0,1.0,1.0
76.33000000000214,0.06394258885190948,0.06237818891037749,0.06394258885190948,0.025007728674994144,0.7391225080499708,0.999864653209664,49.9932326604832,1.0486348547703137,-148.60144809648403,1.0609969443252565,0.32737265514705255,-169.96174681004877,0.4089071770156121,-0.0011826129715624412,5.639986410385102,5.639986410385102,11023.871000000001,0.0,7.978264356410716,0.0,-0.06859066878916822,11023.917809462731,0.0,1.0,1.0
76.34000000000215,0.06356964193967027,0.06237845056518746,0.06356964193967027,0.024709941852133807,0.7386468925483731,0.9998663431522395,49.993317157611976,1.0486081186572729,-148.6252745650849,1.0608235165616686,0.32520838306935534,-169.86670911450761,0.40954400101474886,-0.0009326261336588433,5.639891296409905,5.639891296409905,11023.871000000001,0.0,7.979774719807862,0.0,-0.06936729491298901,11023.966269131965,0.0,1.0,1.0
76.35000000000215,0.06318307079255846,0.0623786435686379,0.06318307079255846,0.024394007199664922,0.7389893110299137,0.9998674052260463,49.99337026130232,1.0487429061839377,-148.6390608898043,1.0608008105980342,0.32290390128486113,-169.74986502321673,0.41036556438965693,-0.0006608489871508388,5.639797839623758,5.639797839623758,11023.871000000001,0.0,7.981252425979745,0.0,-0.07012401065313352,11024.013636142037,0.0,1.0,1.0
76.36000000000216,0.06282882999233705,0.062378771728170024,0.06282882999233705,0.024096745138568104,0.740105620947819,0.9998677229616053,49.99338614808026,1.0490204783211783,-148.64425182103696,1.0609285607120218,0.320733824022404,-169.62757226639025,0.4112723716922342,-0.0003989081782851116,5.63970599085505,5.63970599085505,11023.871000000001,0.0,7.982674146070967,0.0,-0.07086641100517888,11024.060497301143,0.0,1.0,1.0
76.37000000000216,0.06254774463763639,0.06237884526598691,0.06254774463763639,0.02385079397490943,0.741863387333972,0.9998672680370109,49.993363401850544,1.049406888102038,-148.64326594712298,1.061189369420167,0.31894623362868996,-169.51618575327677,0.4121595626452426,-0.00017557392605764208,5.6396156964989785,5.6396156964989785,11023.871000000001,0.0,7.9840584033815,0.0,-0.07158711329555505,11024.106703457624,0.0,1.0,1.0
76.38000000000217,0.06236982110172454,0.06237887962284063,0.06236982110172454,0.02368064635078955,0.7440592377169843,0.9998660991248753,49.99330495624377,1.0498580292940256,-148.6391426447819,1.061551715816211,0.3177290242356209,-169.42996911650656,0.4129312899224946,-1.325365861943456e-05,5.639526814337335,5.639526814337335,11023.871000000001,0.0,7.985385091876414,0.0,-0.07229407149341406,11024.15251224847,0.0,1.0,1.0
76.39000000000217,0.062308995257495975,0.06237889368754365,0.062308995257495975,0.023599667282743878,0.7464467298309944,0.9998643471156381,49.99321735578191,1.050326167684749,-148.63504661924517,1.061974932470073,0.3171799786777605,-169.37933772707453,0.4135151883885367,7.469414618388459e-05,5.639439184954114,5.639439184954114,11023.871000000001,0.0,7.9866698250887485,0.0,-0.07297935196693364,11024.196703540314,0.0,1.0,1.0
76.40000000000218,0.06236512265217459,0.0623789076912463,0.06236512265217459,0.02361156750925593,0.7487674628973343,0.9998621940012586,49.99310970006293,1.0507645168338007,-148.63392992701034,1.0624144865370693,0.3173174841697221,-169.3707017963326,0.4138633450408366,8.298226563426686e-05,5.639352802266872,5.639352802266872,11023.871000000001,0.0,7.987895510336973,0.0,-0.07365381922060783,11024.244355814388,0.0,1.0,1.0
76.41000000000219,0.06252975325443849,0.06237894102614283,0.06252975325443849,0.02371306480120822,0.7507764577161916,0.9998598551911514,49.992992759557566,1.0511297733419602,-148.63841391629688,1.0628258600149787,0.3181105954616599,-169.40656916585712,0.4139462767170666,1.2544832595544342e-05,5.639267595729154,5.639267595729154,11023.871000000001,0.0,7.989075046435859,0.0,-0.0743069019417057,11024.290380076563,0.0,1.0,1.0
76.42000000000219,0.06278730340637755,0.06237901020416908,0.06278730340637755,0.023895743112593876,0.7522627689951168,0.9998575640858167,49.99287820429083,1.0513841830268547,-148.6506307933214,1.0631675143846249,0.31948712198477225,-169.48657512359594,0.4137519842066327,-0.00013111751901866836,5.639183561716694,5.639183561716694,11023.871000000001,0.0,7.990194167795339,0.0,-0.07494588536709995,11024.336717768272,0.0,1.0,1.0
76.4300000000022,0.06311446550569302,0.06237912712927347,0.06311446550569302,0.024144973901911424,0.7530675776380548,0.999855555382108,49.9927777691054,1.0514987204183894,-148.6720304135401,1.063403522504479,0.3213282949744674,-169.60680583124164,0.4132906050713683,-0.00033688418772793993,5.639100637665783,5.639100637665783,11023.871000000001,0.0,7.9912633069477375,0.0,-0.07557974455519341,11024.384684926901,0.0,1.0,1.0
76.4400000000022,0.06348053502936717,0.06237929783352978,0.06348053502936717,0.024438943512949143,0.7530998292113127,0.9998540442110189,49.992702210550945,1.0514568091293808,-148.70320113960676,1.0635067818631254,0.32346716856165464,-169.75907155905108,0.4125985097992094,-0.0005869796250195895,5.639019029681664,5.639019029681664,11023.871000000001,0.0,7.99227078123905,0.0,-0.07617907889919288,11024.42977858072,0.0,1.0,1.0
76.4500000000022,0.06384863677654358,0.062379521800005194,0.06384863677654358,0.02474860412755684,0.7523474639525765,0.9998532024724764,49.99266012362382,1.0512578811234532,-148.74372886722747,1.0634625010623597,0.3256922495362886,-169.93074046299114,0.4117404299608029,-0.000856774998013495,5.6389385359706905,5.6389385359706905,11023.871000000001,0.0,7.99322478380884,0.0,-0.07675822694882364,11024.473143651265,0.0,1.0,1.0
76.46000000000221,0.06417824370202033,0.06237979195764907,0.06417824370202033,0.02503936130415716,0.7508824840853936,0.9998531350012414,49.99265675006207,1.0509197419822585,-148.79213114129885,1.0632713348231935,0.32775998298779363,-170.1055442118582,0.4108074796716607,-0.0011161832596393601,5.638859238509707,5.638859238509707,11023.871000000001,0.0,7.994115995400694,0.0,-0.07734360185592797,11024.519858054986,0.0,1.0,1.0
76.47000000000222,0.0644295579252643,0.06238009538009148,0.0644295579252643,0.025275143897190162,0.7488580168438987,0.9998538598531354,49.99269299265677,1.0504784787195434,-148.84591858519107,1.0629512485976453,0.3294205132011461,-170.26555517442978,0.40990870183401334,-0.0013332108132327845,5.638781254569741,5.638781254569741,11023.871000000001,0.0,7.994950623410125,0.0,-0.07788822459579377,11024.562421088032,0.0,1.0,1.0
76.48000000000222,0.06457129069814554,0.06238041465137357,0.06457129069814554,0.02542536718813173,0.7464938378268909,0.9998553012249294,49.992765061246466,1.0499839389905403,-148.90190712869924,1.062536452904467,0.33046549359720145,-170.3942709480726,0.4091522314081394,-0.0014800086821433814,5.6387044707004526,5.6387044707004526,11023.871000000001,0.0,7.99572146337508,0.0,-0.07841811906008431,11024.604121726828,0.0,1.0,1.0
76.49000000000223,0.06458600473969532,0.062380729766773245,0.06458600473969532,0.025469585669846043,0.7440511677732724,0.9998572962052353,49.992864810261764,1.0494938825664686,-148.95663227419732,1.0620739295905592,0.33076225625755584,-170.47850195791398,0.4086299127739621,-0.0015368852678786446,5.63862896727617,5.63862896727617,11023.871000000001,0.0,7.996433002744156,0.0,-0.07893487825201023,11024.645821308632,0.0,1.0,1.0
76.50000000000223,0.06447128795686842,0.062381020350412174,0.06447128795686842,0.025402469475313872,0.7418017431562877,0.9998596161333052,49.99298080666526,1.049064929996955,-149.00675627971,1.0616169222679073,0.3302715278000897,-170.5117981121824,0.40840293840558817,-0.0014972338328131038,5.638554747382011,5.638554747382011,11023.871000000001,0.0,7.997079889876572,0.0,-0.07943296851578142,11024.68631217638,0.0,1.0,1.0
76.51000000000224,0.06423845630588958,0.06238126793184371,0.06423845630588958,0.025232283896221452,0.7399975206351318,0.9998619941048635,49.993099705243175,1.0487463010937061,-149.04940309417975,1.0612180611525732,0.32904184573920786,-170.49385355328337,0.4084986996240698,-0.001366311715698891,5.638481828098761,5.638481828098761,11023.871000000001,0.0,7.997665156356251,0.0,-0.07991146427652128,11024.725533726805,0.0,1.0,1.0
76.52000000000224,0.0639136778681753,0.06238145802647096,0.0639136778681753,0.024980314639411604,0.7388419860150157,0.9998641568738609,49.99320784369304,1.0485734327450338,-149.08255762143418,1.060922834396446,0.3272158378919681,-170.43033158787233,0.4089041092435265,-0.0011607694838438667,5.63841022268713,5.63841022268713,11023.871000000001,0.0,7.998185044239408,0.0,-0.08037342713387781,11024.76388834358,0.0,1.0,1.0
76.53000000000225,0.0635354222401536,0.062381581777780915,0.0635354222401536,0.024677967591891944,0.7384648395078798,0.9998658595749582,49.99329297874791,1.048563530719776,-149.10535688968932,1.060763777836435,0.3250148954141826,-170.33216125711076,0.40956667964905435,-0.0009063460083727735,5.638339942422416,5.638339942422416,11023.871000000001,0.0,7.9986414057887165,0.0,-0.08081590915094221,11024.800925607957,0.0,1.0,1.0
76.54000000000225,0.06314905217382552,0.062381636960147556,0.06314905217382552,0.02436190256400082,0.7389055893862195,0.9998669160816449,49.993345804082246,1.0487141088177057,-149.1181983927807,1.0607566065924399,0.32270634208102267,-170.2140216616352,0.4104031866947685,-0.0006338899002489053,5.6382709964467805,5.6382709964467805,11023.871000000001,0.0,7.999031803728601,0.0,-0.08124134132389609,11024.837038566595,0.0,1.0,1.0
76.55000000000226,0.0628002386957716,0.0623816282149932,0.0628002386957716,0.02406866500487702,0.7401090932644104,0.9998672198170894,49.99336099085447,1.0490044206652498,-149.12265703434178,1.0608989346902893,0.3205635735509388,-170.09236410125507,0.41131276613392126,-0.00037487542035590654,5.638203392330466,5.638203392330466,11023.871000000001,0.0,7.999357193995715,0.0,-0.0816475872833236,11024.871966539306,0.0,1.0,1.0
76.56000000000226,0.06252886817835111,0.062381566493773855,0.06252886817835111,0.023830157927915943,0.7419334105952858,0.9998667528337547,49.99333764168774,1.0493990053865796,-149.12124789102847,1.0611715004443878,0.31882956593373724,-169.98341667165073,0.41219076276327765,-0.0001575208150591985,5.6381371324660705,5.6381371324660705,11023.871000000001,0.0,7.999616179660263,0.0,-0.08203649049794891,11024.905976044789,0.0,1.0,1.0
76.57000000000227,0.06236333087845381,0.062381467783791535,0.06236333087845381,0.02366971645563744,0.7441683658513198,0.9998655832250011,49.99327916125005,1.0498529488591424,-149.11705610784358,1.0615414060568766,0.31768318956727143,-169.90108445999522,0.41294330353101294,-3.306073445966118e-06,5.638072208192279,5.638072208192279,11023.871000000001,0.0,7.999809107130677,0.0,-0.0824055484090794,11024.938487842915,0.0,1.0,1.0
76.58000000000227,0.06231574820454304,0.062381351283522,0.06231574820454304,0.023599586011514392,0.746564225698555,0.9998638494151706,49.99319247075853,1.0503182133185949,-149.11324346219064,1.061967123651923,0.3172123070215162,-169.85541256661654,0.4135006544274883,7.530767229784602e-05,5.638008609112105,5.638008609112105,11023.871000000001,0.0,7.999935335322321,0.0,-0.08275657150678248,11024.969945947816,0.0,1.0,1.0
76.59000000000228,0.06238460989513487,0.06238123727285726,0.06238460989513487,0.02362236545575179,0.7488628036620475,0.9998617384136862,49.99308692068431,1.0507483307961165,-149.11272900352782,1.0624038878706403,0.3174272886937971,-169.85224808759347,0.4138176562936583,7.400306497638148e-05,5.6379462846435935,5.6379462846435935,11023.871000000001,0.0,7.9999948916243815,0.0,-0.08310476110028313,11025.002186767817,0.0,1.0,1.0
76.60000000000228,0.06256056397215928,0.06238114493624465,0.06256056397215928,0.023734033113749112,0.7508220940502203,0.9998594686490095,49.992973432450476,1.0511005441867451,-149.11808604014,1.062807359845219,0.31829185313857666,-169.89367457338392,0.41386697319827886,-5.623531491492917e-06,5.637885316200205,5.637885316200205,11023.871000000001,0.0,7.999987601878794,0.0,-0.08341032579363482,11025.030450071905,0.0,1.0,1.0
76.61000000000229,0.06282707382922363,0.0623810903497713,0.06282707382922363,0.02392545494465017,0.7522364521098677,0.9998572745953211,49.99286372976606,1.0513379787348867,-149.13137543030166,1.0631365207319567,0.3197282031731586,-169.97892975524096,0.41363910584262564,-0.00015742999152891513,5.637825566350299,5.637825566350299,11023.871000000001,0.0,7.999913467250489,0.0,-0.08369859809704565,11025.057254765032,0.0,1.0,1.0
76.62000000000229,0.06315989788801593,0.06238108480141742,0.06315989788801593,0.02418117610276896,0.752954446786347,0.9998553896659335,49.99276948329667,1.0514329140603713,-149.1539528534624,1.0633563324862396,0.32161171718908244,-170.1036211370528,0.41314717743008356,-0.0003695398898907465,5.637767049406499,5.637767049406499,11023.871000000001,0.0,7.999772488627144,0.0,-0.08397517886108011,11025.084031263927,0.0,1.0,1.0
76.6300000000023,0.06352750252194873,0.06238113359174458,0.06352750252194873,0.02447849841382911,0.7528940368105419,0.9998540249705706,49.99270124852853,1.0513705249773213,-149.18629298196524,1.0634409940359735,0.3237697625323644,-170.25902840014822,0.4124309104312229,-0.000623350168090113,5.637709712243999,5.637709712243999,11023.871000000001,0.0,7.999564934724161,0.0,-0.08422846442375374,11025.108951038645,0.0,1.0,1.0
76.6400000000023,0.06389241490302328,0.06238123543401313,0.06389241490302328,0.024787593755185307,0.752053145163123,0.9998533454766748,49.99266727383374,1.0511523570780463,-149.2278553148434,1.063377421828143,0.32598615123197855,-170.43203264786985,0.4115583899419616,-0.0008934820508833875,5.6376535078572,5.6376535078572,11023.871000000001,0.0,7.999290687932144,0.0,-0.08446155904462405,11025.132516277627,0.0,1.0,1.0
76.65000000000231,0.06421391462833012,0.06238138253325794,0.06421391462833012,0.02507342835809423,0.7505138581755817,0.9998534464275629,49.992672321378144,1.0507984739224003,-149.2770301581012,1.0631682833207372,0.32801486298998433,-170.60604541160825,0.41062347753689493,-0.001149392386031893,5.63759838072569,5.63759838072569,11023.871000000001,0.0,7.998950578299531,0.0,-0.08467490273263946,11025.154817144754,0.0,1.0,1.0
76.66000000000231,0.06445273724008117,0.062381561368780904,0.06445273724008117,0.025300205137441464,0.7484384186803759,0.9998543344560067,49.99271672280033,1.0503469611321792,-149.33122061587645,1.0628336457820082,0.3296080565201917,-170.76315806235615,0.4097362965203641,-0.0013592580329847455,5.637544272056416,5.637544272056416,11023.871000000001,0.0,7.998544075604916,0.0,-0.08486718326900618,11025.175586325015,0.0,1.0,1.0
76.67000000000232,0.06457932535192884,0.062381754133657916,0.06457932535192884,0.025438705755027352,0.7460529276244199,0.9998559229815296,49.99279614907648,1.0498486756696803,-149.38719697685437,1.0624093809209592,0.33056695364892086,-170.8873759233059,0.40900286836833644,-0.0014963555214517338,5.637491118175721,5.637491118175721,11023.871000000001,0.0,7.99807286081945,0.0,-0.08504002130299464,11025.195172127691,0.0,1.0,1.0
76.68000000000232,0.06457800886546869,0.062381940685341725,0.06457800886546869,0.02546997447866067,0.7436212684271262,0.9998580405947192,49.99290202973596,1.0493616004189887,-149.44149443788402,1.0619434191521586,0.33076918961944923,-170.96608370731866,0.4085120304809806,-0.0015422422192231527,5.637438849071752,5.637438849071752,11023.871000000001,0.0,7.9975356997401486,0.0,-0.08519122620395948,11025.213207859035,0.0,1.0,1.0
76.69000000000233,0.0644477956930749,0.062382100782359284,0.0644477956930749,0.02539012990613823,0.741414405049799,0.9998604526848989,49.993022634244944,1.048941920461999,-149.49080525576161,1.061489284225868,0.3301845117053206,-170.9934742525004,0.4083217478363499,-0.001491569211643222,5.637387388268559,5.637387388268559,11023.871000000001,0.0,7.996935416520258,0.0,-0.08532279653365824,11025.229914508853,0.0,1.0,1.0
76.70000000000233,0.0642017324273718,0.06238221635074628,0.0642017324273718,0.025208993327170824,0.7396801482492531,0.9998628897084791,49.993144485423954,1.0486376029637305,-149.532332394959,1.0610991405433756,0.32887237421239646,-170.96992798098205,0.4084549911897703,-0.0013509444692949499,5.637336663197746,5.637336663197746,11023.871000000001,0.0,7.996269779822667,0.0,-0.08543280679735991,11025.245163751166,0.0,1.0,1.0
76.71000000000234,0.0638676258450846,0.06238227352559475,0.0638676258450846,0.0249492398370263,0.7386145520841404,0.9998650798032837,49.993253990164185,1.0484821622865272,-149.56418208870565,1.060817270715568,0.3269858373643383,-170.9017796228843,0.4088938667306453,-0.0011382460670641345,5.637286595324607,5.637286595324607,11023.871000000001,0.0,7.995543041457961,0.0,-0.08552259462571711,11025.259117523032,0.0,1.0,1.0
76.72000000000234,0.0634850771575191,0.06238226422798379,0.0634850771575191,0.02464317970452869,0.7383373888437098,0.9998667833813077,49.993339169065386,1.0484905388954278,-149.58563596009859,1.0606744266347754,0.3247536696107835,-170.80049347339582,0.40958172496461354,-0.0008800488349593634,5.637237116384067,5.637237116384067,11023.871000000001,0.0,7.994751685824867,0.0,-0.08558946655057977,11025.271634087616,0.0,1.0,1.0
76.73000000000235,0.06309984100508281,0.06238218708269619,0.06309984100508281,0.024327745501949948,0.738877027652912,0.999867822599855,49.993391129992744,1.0486580005571624,-149.59723648882186,1.0606842425552478,0.32244608394339536,-170.68106692713388,0.41043254345430036,-0.0006075146473499219,5.637188150751099,5.637188150751099,11023.871000000001,0.0,7.993901664863795,0.0,-0.08563699561557693,11025.283003299017,0.0,1.0,1.0
76.74000000000235,0.06275721372383013,0.06238204756041065,0.06275721372383013,0.02403915657385483,0.7401674478224142,0.9998681008563004,49.99340504281502,1.0489618744095281,-149.60068321228266,1.0608422663220658,0.3203347431564691,-170.56002599787604,0.41134430825367163,-0.00035192388159581856,5.637139608797377,5.637139608797377,11023.871000000001,0.0,7.992987902054617,0.0,-0.08566378532593608,11025.292562643142,0.0,1.0,1.0
76.75000000000236,0.06249608846523826,0.06238185733015806,0.06249608846523826,0.023808555001223256,0.742057443888043,0.9998676104933153,49.99338052466577,1.049365273427137,-149.59858129321483,1.061127445815985,0.3186572120512007,-170.4534566859254,0.4122127341003247,-0.00014092060129084275,5.6370914153514065,5.6370914153514065,11023.871000000001,0.0,7.992018332053465,0.0,-0.08567024743416461,11025.300993181854,0.0,1.0,1.0
76.76000000000236,0.062343228485599304,0.062381632909243166,0.062343228485599304,0.023658119503064654,0.7443303344600328,0.9998664288314447,49.993321441572235,1.0498225559269931,-149.59405556624117,1.0615055863308047,0.3175832765363758,-170.3748969498167,0.41294601048793345,4.943927268512283e-06,5.637043493638879,5.637043493638879,11023.871000000001,0.0,7.990986032537251,0.0,-0.0856550955391669,11025.307838968078,0.0,1.0,1.0
76.77000000000237,0.062308876946954604,0.06238139378691604,0.062308876946954604,0.023598833660016492,0.7467334675078474,0.9998647013838801,49.993235069194,1.050285581204029,-149.5902557226757,1.061934429533934,0.31719030320294217,-170.33391247920264,0.41347742496427425,7.424718191374746e-05,5.636995765430096,5.636995765430096,11023.871000000001,0.0,7.989901173238027,0.0,-0.08562095962834174,11025.31339827098,0.0,1.0,1.0
76.78000000000237,0.06239035051000101,0.062381160273618876,0.06239035051000101,0.023632338364500197,0.7490090612619631,0.9998626198535638,49.99313099267819,1.0507081989822646,-149.59006885118578,1.062369052874047,0.31748176820810287,-170.33585184444016,0.4137642300982043,6.351148178300459e-05,5.636948161892144,5.636948161892144,11023.871000000001,0.0,7.988754727747495,0.0,-0.08556433072734261,11025.317284864921,0.0,1.0,1.0
76.79000000000238,0.06257740768991811,0.06238095133041587,0.06257740768991811,0.02375397656350022,0.750918194302746,0.9998604054256217,49.99302027128108,1.0510482079249994,-149.59601774531896,1.062765355669314,0.31841627864643085,-170.3824535798097,0.4137811381290668,-2.510647073816069e-05,5.636900613908119,5.636900613908119,11023.871000000001,0.0,7.987559368413277,0.0,-0.08548965257479421,11025.320048785487,0.0,1.0,1.0
76.80000000000238,0.06285255159682858,0.06238078258512374,0.06285255159682858,0.023953865218410284,0.752260591024429,0.9998582934250491,49.99291467125245,1.0512696578313196,-149.6100891490042,1.0630828682882005,0.31991032379048384,-170.47253607385778,0.41352122947931924,-0.00018479231992735157,5.636853060591584,5.636853060591584,11023.871000000001,0.0,7.986303693560514,0.0,-0.08539238095424863,11025.321043558746,0.0,1.0,1.0
76.81000000000239,0.06319062285502147,0.06238066470117196,0.06319062285502147,0.02421569583664063,0.752892240524086,0.9998565156953968,49.99282578476984,1.0513461912864361,-149.63354242356974,1.0632874857206125,0.32183342289539524,-170.6012043400235,0.41300067652745276,-0.00040288385997461207,5.636805440012435,5.636805440012435,11023.871000000001,0.0,7.985003106951451,0.0,-0.08527803256866473,11025.320945437466,0.0,1.0,1.0
76.8200000000024,0.0635592915776222,0.06238060224307036,0.0635592915776222,0.024515881262375406,0.7527400866922476,0.999855279000006,49.9927639500003,1.051264789265336,-149.66673731446394,1.0633547602237299,0.32400735778672174,-170.75919806630932,0.412262575371684,-0.0006599413915779791,5.636757704791345,5.636757704791345,11023.871000000001,0.0,7.983643595678373,0.0,-0.08514071847694955,11025.319069667843,0.0,1.0,1.0
76.8300000000024,0.06392053939174583,0.062380593153472844,0.06392053939174583,0.0248238436640915,0.7518119301987213,0.9998547410606663,49.992737053033316,1.0510291430755274,-149.7090071262829,1.0632733621537958,0.3262114969874759,-170.93292317111604,0.4113783116056286,-0.0009298597094964298,5.6367097991389485,5.6367097991389485,11023.871000000001,0.0,7.9822435467260995,0.0,-0.08498898867685638,11025.316248892414,0.0,1.0,1.0
76.8400000000024,0.06423352490800992,0.062380628915486847,0.06423352490800992,0.0251041763985943,0.7501997410315449,0.9998549873018994,49.992749365094966,1.0506615653695248,-149.75861715949935,1.0630479947501696,0.328197775589955,-171.10550225206416,0.41044434795164886,-0.0011816962459653881,5.636661689860668,5.636661689860668,11023.871000000001,0.0,7.9807860796294,0.0,-0.08481262755434349,11025.311558534526,0.0,1.0,1.0
76.85000000000241,0.06445959114957032,0.0623806954171223,0.06445959114957032,0.025321409959517042,0.7480745584292875,0.9998560128937864,49.992800644689325,1.0502020932427993,-149.8128675879606,1.0627008067444044,0.3297207976657364,-171.2590632028558,0.40957171607099685,-0.0013838416129378882,5.63661333459322,5.63661333459322,11023.871000000001,0.0,7.979292770554277,0.0,-0.08462117904398486,11025.305904609171,0.0,1.0,1.0
