t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
76.86000000000242,0.06457083170480078,0.06238077446199623,0.06457083170480078,0.025447551372426314,0.7456685639204328,0.9998577202449944,49.99288601224972,1.0497027034824198,-149.86848215027388,1.0622693723146999,0.33059072690257263,-171.37802519701265,0.40886464248910925,-0.0015105614032325035,5.636564711442203,5.636564711442203,11023.871000000001,0.0,7.97774365758092,0.0,-0.08440684355441327,11025.29846622589,0.0,1.0,1.0
76.87000000000242,0.06455358112345856,0.06238084576750771,0.06455358112345856,0.025465522875843707,0.7432479266366288,0.9998599295624059,49.9929964781203,1.0492213495443126,-149.9220068671537,1.0618025101033488,0.33069733085407665,-171.45057691631862,0.408408113298675,-0.0015450227941870912,5.636515788101034,5.636515788101034,11023.871000000001,0.0,7.976163718529532,0.0,-0.08417744493201136,11025.29002910345,0.0,1.0,1.0
76.88000000000243,0.06440832591997342,0.062380889217494885,0.06440832591997342,0.02537293720374082,0.7410823314853585,0.9998624008652238,49.99312004326119,1.0488135985819171,-149.97017415175978,1.061353867685609,0.3300197989680964,-171.4715779243442,0.40825659031563577,-0.0014831770588725132,5.636466594567815,5.636466594567815,11023.871000000001,0.0,7.974529690774689,0.0,-0.08392271155138073,11025.280266451653,0.0,1.0,1.0
76.89000000000243,0.06414980899247091,0.062380887114510584,0.06414980899247091,0.02518111634464514,0.7394149936968902,0.9998648626703073,49.993243133515364,1.0485260377340457,-150.01027402096244,1.0609749920792027,0.3286283107952715,-171.4420739606907,0.4084285898339798,-0.0013329368855437215,5.636417040987233,5.636417040987233,11023.871000000001,0.0,7.972870137997762,0.0,-0.0836586841633743,11025.26880737778,0.0,1.0,1.0
76.90000000000244,0.06380739005511436,0.06238082617892395,0.06380739005511436,0.02491403707873832,0.7384342467251639,0.9998670451699042,49.99335225849521,1.0483901825806843,-150.04053922643308,1.0607088424680982,0.3266858551748711,-171.36904275874667,0.4089015088404239,-0.0011133364074937535,5.636367162056285,5.636367162056285,11023.871000000001,0.0,7.971158304459322,0.0,-0.08336895498585839,11025.256198279956,0.0,1.0,1.0
76.91000000000244,0.06342168470531755,0.06238069905836488,0.06342168470531755,0.02460481032168379,0.7382498684907135,0.9998687145937566,49.99343572968783,1.0484186885187574,-150.06039770653504,1.0605843159522683,0.3244278790218024,-171.26444960908034,0.4096147341122663,-0.0008517017799946347,5.636316931943782,5.636316931943782,11023.871000000001,0.0,7.969426527596524,0.0,-0.08306681811226953,11025.24263048803,0.0,1.0,1.0
76.92000000000245,0.06303871640162823,0.06238050516005023,0.06303871640162823,0.024290543086186764,0.7388792667833498,0.9998697017292761,49.99348508646381,1.0486046066245318,-150.07053532571385,1.0606129456827604,0.32212674981848544,-171.14357492842242,0.41047969083685876,-0.000579427213285532,5.636266358635506,5.636266358635506,11023.871000000001,0.0,7.967644363251163,0.0,-0.08274293086462789,11025.227500997213,0.0,1.0,1.0
76.93000000000245,0.06270330218950364,0.0623802507007377,0.06270330218950364,0.024007053789224745,0.7402459444047641,0.9998699200845229,49.993496004226145,1.0489233996383445,-150.07277213755575,1.06078823687734,0.3200517769438084,-171.02298896240686,0.41139345194164223,-0.00032753667281749683,5.636215430527225,5.636215430527225,11023.871000000001,0.0,7.965848085848485,0.0,-0.0824047804194915,11025.21147066533,0.0,1.0,1.0
76.94000000000246,0.06245320329733106,0.06237994797222485,0.06245320329733106,0.02378461451699211,0.7421900017700422,0.9998693722470012,49.993468612350064,1.0493368633056563,-150.06979608436296,1.0610874003011335,0.31843427401458535,-170.91858016703176,0.41225245087475193,-0.00012300433371867023,5.636164156527755,5.636164156527755,11023.871000000001,0.0,7.964003391170803,0.0,-0.08204400382900658,11025.193764039652,0.0,1.0,1.0
76.95000000000246,0.062313294533514835,0.06237961392056749,0.062313294533514835,0.02364407496130139,0.74448918609555,0.9998681441541308,49.99340720770654,1.0497988672787943,-150.0647542619379,1.0614750945889304,0.31743341529173147,-170.8434374609595,0.4129675992143349,1.469712750116342e-05,5.636112523057374,5.636112523057374,11023.871000000001,0.0,7.962150612570842,0.0,-0.08167047075849826,11025.175335370943,0.0,1.0,1.0
76.96000000000247,0.06229225675477551,0.062379268225791665,0.06229225675477551,0.023595488738420753,0.7468887941098061,0.9998663877945054,49.99331938972527,1.0502611324038802,-150.06078318904727,1.0619084581862694,0.3171180522831782,-170.80681273855456,0.41347453738250717,7.489074404042062e-05,5.636060543907041,5.636060543907041,11023.871000000001,0.0,7.960251453845291,0.0,-0.08127468153190082,11025.155378018451,0.0,1.0,1.0
76.97000000000247,0.06238630420516343,0.06237893113682741,0.06238630420516343,0.02363948620529353,0.7491319659935246,0.9998642993799053,49.99321496899526,1.050677861229835,-150.06073661448622,1.062342421917661,0.3174849795009801,-170.81349119285184,0.4137329379329402,5.5000098042878864e-05,5.63600820362344,5.63600820362344,11023.871000000001,0.0,7.958350453564931,0.0,-0.08086683636464174,11025.134764564065,0.0,1.0,1.0
76.98000000000248,0.0625843371347163,0.062378621312179125,0.0625843371347163,0.02377078467998617,0.7509832803982125,0.9998621025994319,49.993105129971596,1.051007444613773,-150.0670849802558,1.062733164206682,0.3184878319790666,-170.8648649349054,0.41371955393541254,-4.226305176168593e-05,5.63595551469212,5.63595551469212,11023.871000000001,0.0,7.956405169140607,0.0,-0.08043592209302904,11025.11259756644,0.0,1.0,1.0
76.99000000000248,0.06286791461996595,0.06237835386826077,0.06286791461996595,0.023978761204791903,0.7522481345775393,0.9998600333750031,49.99300166875015,1.0512148892446542,-150.08173920366735,1.0630408008635996,0.32003745503939796,-170.95933706733226,0.4134300501845882,-0.0002094188881856182,5.635902456628473,5.635902456628473,11023.871000000001,0.0,7.9544644483348925,0.0,-0.07999331575217516,11025.089836561556,0.0,1.0,1.0
77.00000000000249,0.06321097421194281,0.062378138799195876,0.06321097421194281,0.024246261935702597,0.7527901263897895,0.9998583217205363,49.99291608602682,1.051275229823729,-150.10586089578183,1.0632321924761676,0.32199756847558003,-171.09151473134636,0.4128836518309428,-0.0004330257796666924,5.635849037594579,5.635849037594579,11023.871000000001,0.0,7.952481588565829,0.0,-0.0795274180860965,11025.06557060325,0.0,1.0,1.0
77.01000000000249,0.06358041517826947,0.06237797990839163,0.06358041517826947,0.024548828817896065,0.7525452471157206,0.9998571698002651,49.992858490013255,1.0511772722319477,-150.13969416152813,1.063284271651384,0.32418449474323396,-171.25160650763073,0.4121268019291955,-0.0006928222657942157,5.6357952289222135,5.6357952289222135,11023.871000000001,0.0,7.950509826420326,0.0,-0.07904963236286376,11025.040716340904,0.0,1.0,1.0
77.0200000000025,0.06393771879566958,0.062377874362783824,0.06393771879566958,0.024855173009572882,0.751531092086026,0.999856727885011,49.99283639425055,1.0509268486916323,-150.18244677001752,1.0631874765983216,0.32637341880256854,-171.42556069811712,0.4112340980393019,-0.0009620096520555617,5.63574103482369,5.63574103482369,11023.871000000001,0.0,7.948498109652288,0.0,-0.07854874307924258,11025.014465716158,0.0,1.0,1.0
77.0300000000025,0.06424198963733492,0.06237781293738474,0.06424198963733492,0.025129577126716117,0.7498492681355823,0.9998570714843082,49.99285357421541,1.0505484794937237,-150.23226169180649,1.0629485359033006,0.32831464872584354,-171.59623765362556,0.4103044371085158,-0.0012092993556754167,5.635686417679829,5.635686417679829,11023.871000000001,0.0,7.9465041419105455,0.0,-0.0780363934271273,11024.987724534845,0.0,1.0,1.0
77.04000000000251,0.06445537986164995,0.0623777809593315,0.06445537986164995,0.02533703279673165,0.7476790672348095,0.9998581845964039,49.99290922982019,1.050083991102049,-150.28634697499706,1.062591586694627,0.3297664247107059,-171.74584628782145,0.4094492729416904,-0.0014034059737075312,5.635631376475858,5.635631376475858,11023.871000000001,0.0,7.944472433582535,0.0,-0.07750061364802073,11024.959626074575,0.0,1.0,1.0
77.05000000000251,0.06455157276351724,0.06237775988511281,0.06455157276351724,0.025450630726043495,0.7452582160694193,0.9998599587263044,49.99299793631522,1.0495865431813547,-150.3413824152568,1.0621559008898227,0.33054734027694627,-171.85912196132827,0.4087712934895833,-0.0015194458444804312,5.63557586500518,5.63557586500518,11023.871000000001,0.0,7.9424652012281625,0.0,-0.0769535870045226,11024.93112726748,0.0,1.0,1.0
77.06000000000252,0.06451886521986154,0.06237772934123063,0.06451886521986154,0.025455240079689273,0.7428545411966564,0.9998622059807896,49.99311029903948,1.0491139618298055,-150.3939297746583,1.0616911224121484,0.33055928709499216,-171.9251218853202,0.40835152345696657,-0.001542269958351071,5.635519877387939,5.635519877387939,11023.871000000001,0.0,7.940422461895646,0.0,-0.0763831309085798,11024.90134367842,0.0,1.0,1.0
77.07000000000252,0.06435928260321014,0.06237766938801399,0.06435928260321014,0.025350085229368973,0.740735848824968,0.9998646814255214,49.99323407127607,1.0487210415003696,-150.44076895979433,1.0612509279411342,0.3297914402967435,-171.9394508044183,0.4082406061895574,-0.0014692429236749238,5.635463359135305,5.635463359135305,11023.871000000001,0.0,7.938410973521884,0.0,-0.07580187096405985,11024.871227417594,0.0,1.0,1.0
77.08000000000253,0.06408927823653633,0.06237756275240846,0.06408927823653633,0.025147998442616944,0.7391401437083381,0.9998671122487157,49.993355612435785,1.0484528584478563,-150.47928420139462,1.0608861233908162,0.3283248350486309,-171.90383517415347,0.40845245781618866,-0.001309595331608987,5.635406298626155,5.635406298626155,11023.871000000001,0.0,7.936366221252705,0.0,-0.07519806372202206,11024.839983742546,0.0,1.0,1.0
77.09000000000253,0.06373972526428938,0.0623773967795553,0.06373972526428938,0.024874201294595326,0.7382474993361986,0.9998692313605233,49.99346156802616,1.0483388447965756,-150.50784012181478,1.060638233056613,0.3263321340966096,-171.8258789037726,0.40895978012008005,-0.0010834715894355723,5.635348635193267,5.635348635193267,11023.871000000001,0.0,7.93435951564678,0.0,-0.0745827267361283,11024.808405482101,0.0,1.0,1.0
77.10000000000254,0.06335217328928641,0.062377164870376374,0.06335217328928641,0.024562516636017648,0.7381573161604754,0.9998708114027004,49.99354057013502,1.048389340233306,-150.52601352030908,1.0605342245302043,0.3240549411808503,-171.71801660635185,0.40969813210838496,-0.0008188756330358357,5.635290356240731,5.635290356240731,11023.871000000001,0.0,7.932321788660217,0.0,-0.07394407937001736,11024.775748299191,0.0,1.0,1.0
77.11000000000254,0.06297281655571903,0.062376867225495215,0.06297281655571903,0.024250134695269935,0.7388758639797744,0.9998716922373103,49.993584611865515,1.048595196813999,-150.53463320106061,1.0605835009511355,0.32176715387182014,-171.59577633410922,0.4105765883763556,-0.000547357601892849,5.635231396191852,5.635231396191852,11023.871000000001,0.0,7.930328897699012,0.0,-0.07329545595800689,11024.74290731384,0.0,1.0,1.0
77.12000000000255,0.06264590120610819,0.06237651080169158,0.06264590120610819,0.023972400285587364,0.7403162087341026,0.9998717977473014,49.99358988736507,1.048930064069298,-150.5356368202962,1.0607775380825684,0.31973515704498995,-171.47574128148966,0.4114915183291473,-0.0002996233990655104,5.635171743702788,5.635171743702788,11023.871000000001,0.0,7.9283072173431774,0.0,-0.07262324890396546,11024.709029067779,0.0,1.0,1.0
77.13000000000255,0.062407907979450214,0.06237610849099977,0.062407907979450214,0.02375859328628855,0.7423099873187815,0.9998711408624608,49.99355704312304,1.0493545264567248,-150.53178850693635,1.0610918529078814,0.3181830960273283,-171.37353971651058,0.4123404409160082,-0.00010186955547344251,5.635111330796456,5.635111330796456,11023.871000000001,0.0,7.926337110388119,0.0,-0.07194201980555603,11024.675098423984,0.0,1.0,1.0
77.14000000000256,0.062281689458584345,0.062375677631577496,0.062281689458584345,0.023628135801452257,0.7446299793089762,0.9998698156973319,49.993490784866594,1.0498221615128616,-150.52624517861642,1.0614901023891556,0.3172587059721226,-171.30175428699073,0.4130374059565053,2.759996129583081e-05,5.635050149119472,5.635050149119472,11023.871000000001,0.0,7.924340425135489,0.0,-0.07123765754273519,11024.640248165859,0.0,1.0,1.0
77.15000000000256,0.062274451896020294,0.06237523804840892,0.062274451896020294,0.023590249368797087,0.7470200164949007,0.9998679802856351,49.993399014281756,1.0502846193636126,-150.52212492028482,1.0619289364050868,0.31702285940811986,-171.26936529617794,0.41352028824523646,7.877014900831147e-05,5.634988133345233,5.634988133345233,11023.871000000001,0.0,7.9224019994540775,0.0,-0.07052381675604136,11024.60534605925,0.0,1.0,1.0
77.16000000000257,0.062381394549087116,0.06237480987889939,0.062381394549087116,0.023644614363743783,0.7492246577054851,0.9998658350191113,49.993291750955564,1.050696498738264,-150.52224512648118,1.0623632120792454,0.3174661485482965,-171.28061238511322,0.41375107306296477,4.991771826930169e-05,5.634925282092731,5.634925282092731,11023.871000000001,0.0,7.92043917626774,0.0,-0.0697870820977908,11024.569602805901,0.0,1.0,1.0
77.17000000000257,0.06259060833544805,0.062374411429151524,0.06259060833544805,0.023785362770808244,0.7510123968923643,0.9998636058188285,49.993180290941424,1.0510168156284536,-150.52902147953114,1.0627494394113954,0.31853751186513973,-171.3365576779217,0.4137084957455533,-5.572392822189576e-05,5.634861848406552,5.634861848406552,11023.871000000001,0.0,7.918541173109891,0.0,-0.06902703435021768,11024.536865268066,0.0,1.0,1.0
77.18000000000258,0.06288273701332127,0.06237405725798965,0.06288273701332127,0.024001152088399855,0.7521946515291108,0.9998615289636761,49.99307644818381,1.0512115619388445,-150.54428711475478,1.0630483577828127,0.32014230311386566,-171.43519731311952,0.41339078191114254,-0.0002300259822530723,5.634797310666204,5.634797310666204,11023.871000000001,0.0,7.91662091247495,0.0,-0.06827366257695866,11024.497633037447,0.0,1.0,1.0
77.19000000000258,0.06323083606940867,0.06237375665057602,0.06323083606940867,0.024273994777141792,0.7526429063062073,0.999859832409239,49.99299162046195,1.0512571896706553,-150.569104373732,1.0632278241488629,0.32213854673716125,-171.57064511173394,0.412820199118501,-0.00045877634800159037,5.634731897694866,5.634731897694866,11023.871000000001,0.0,7.914771918362181,0.0,-0.0674932507800681,11024.462327762903,0.0,1.0,1.0
77.20000000000259,0.06360106023248044,0.062373512618341655,0.06360106023248044,0.024578579786604052,0.7523023989872654,0.9998587135062417,49.99293567531208,1.051144344785659,-150.60360095830484,1.0632661754568076,0.3243372487196652,-171.73258638842518,0.41204650655259867,-0.0007209064879553171,5.634665556621152,5.634665556621152,11023.871000000001,0.0,7.91290275681316,0.0,-0.06669538154771949,11024.425436858988,0.0,1.0,1.0
77.2100000000026,0.06395443222168991,0.062373321531954365,0.06395443222168991,0.024882943388193583,0.7512006188478448,0.9998583149069601,49.99291574534801,1.0508809932350127,-150.64685965789286,1.0631556287515287,0.32650966528694303,-171.90652807041673,0.4111474294643767,-0.0009889551961176678,5.634598244855719,5.634598244855719,11023.871000000001,0.0,7.911111149106087,0.0,-0.06589128011506884,11024.388882229525,0.0,1.0,1.0
77.2200000000026,0.06425006292559247,0.06237317344877944,0.06425006292559247,0.025151114808773564,0.7494487844236583,0.9998587021397602,49.992935106988014,1.0504938213897645,-150.69690355335266,1.0629049257492305,0.3284048713300243,-172.0750932887353,0.4102241444537385,-0.0012313376392501865,5.6345299926674794,5.6345299926674794,11023.871000000001,0.0,7.909301404579026,0.0,-0.06506482096974191,11024.35164764492,0.0,1.0,1.0
77.2300000000026,0.06445099099916321,0.06237305313614888,0.06445099099916321,0.025348621794192398,0.7472342731983685,0.9998598481275134,49.99299240637567,1.0500263606739266,-150.75085334821452,1.0625401465985522,0.32978526791676344,-172.2206038930478,0.40938829990401204,-0.001417157723399079,5.634460764852803,5.634460764852803,11023.871000000001,0.0,7.9075753060223,0.0,-0.06423256855283177,11024.314777933098,0.0,1.0,1.0
77.24000000000261,0.0645325675898267,0.06237294171354443,0.0645325675898267,0.02544971482499468,0.7448000436662194,0.9998616337843043,49.99308168921522,1.04953282837032,-150.8053519002639,1.0621021761410983,0.33047842768603075,-172.32814528884415,0.40874077834857037,-0.0015224497477005355,5.634390610447638,5.634390610447638,11023.871000000001,0.0,7.9058330325166954,0.0,-0.06337885191158497,11024.277411992567,0.0,1.0,1.0
77.25000000000261,0.06448509251136593,0.062372818732998166,0.06448509251136593,0.02544124857054497,0.7424151624502433,0.9998638636315623,49.993193181578114,1.049070786285367,-150.85698439493905,1.061641368881109,0.33039868519895965,-172.3876638128464,0.4083584394809062,-0.001533784346468156,5.6343195060462605,5.6343195060462605,11023.871000000001,0.0,7.904180287429834,0.0,-0.06252016843904325,11024.240467790452,0.0,1.0,1.0
77.26000000000262,0.06431213422618721,0.062372664450508285,0.06431213422618721,0.025324059312968855,0.7403451014299264,0.9998662884360292,49.99331442180146,1.0486941273299322,-150.9025856015821,1.0612113045430036,0.3295452746750506,-172.39551762807943,0.40828798495155993,-0.0014499433305409787,5.634247517229751,5.634247517229751,11023.871000000001,0.0,7.902513251768326,0.0,-0.06164038483793873,11024.203105484687,0.0,1.0,1.0
77.27000000000263,0.0640318208819545,0.06237246203551083,0.0640318208819545,0.025112452531496795,0.7388222305370744,0.999868634771741,49.99343173858705,1.0484463161420816,-150.93963984034235,1.0608619303418392,0.3280098908897192,-172.35410960126396,0.40853870880072707,-0.0012814479546785773,5.634174633167309,5.634174633167309,11023.871000000001,0.0,7.900941382902252,0.0,-0.060756452417152856,11024.166245741504,0.0,1.0,1.0
77.28000000000263,0.06367646657000281,0.0623721994714169,0.06367646657000281,0.02483282723467684,0.7380180356390368,0.9998706389514563,49.99353194757282,1.048354643465499,-150.96664695155232,1.0606332443281312,0.32597442593973136,-172.27165367858763,0.4090787008852922,-0.001049500007988008,5.634100934528791,5.634100934528791,11023.871000000001,0.0,7.899357021770578,0.0,-0.05985234209157288,11024.129083765225,0.0,1.0,1.0
77.29000000000264,0.06328845962348485,0.06237187091867798,0.06328845962348485,0.024519636711123748,0.7380213599284836,0.9998720806035599,49.993604030178,1.048427122186794,-150.98333292575217,1.0605502316238655,0.32368604378751015,-172.1610289998598,0.4098398553582127,-0.000782715390688634,5.634026421857691,5.634026421857691,11023.871000000001,0.0,7.897873209800064,0.0,-0.05894452287376627,11024.092530667489,0.0,1.0,1.0
77.30000000000264,0.06291406687900453,0.06237147736890303,0.06291406687900453,0.02421007713946903,0.7388273245786415,0.9998728090794604,49.99364045397302,1.0486524344643087,-150.99066700118647,1.0606201538535351,0.32141955648438764,-172.0379823679889,0.4107290954798817,-0.0005127361057274994,5.633951190076264,5.633951190076264,11023.871000000001,0.0,7.8963786098247,0.0,-0.058017240485380143,11024.055727926278,0.0,1.0,1.0
77.31000000000265,0.06259688143323529,0.062371026507840995,0.06259688143323529,0.023938961122483914,0.7403387075483916,0.9998727588808864,49.99363794404432,1.0490024722904474,-150.9906998308622,1.0608324814949075,0.3194379126980512,-171.9190820349295,0.41164227732202696,-0.00026989963953430104,5.633875248927891,5.633875248927891,11023.871000000001,0.0,7.8949896415866165,0.0,-0.0570872644916604,11024.019596906803,0.0,1.0,1.0
77.32000000000265,0.06237204902241733,0.06237053180942961,0.06237204902241733,0.023734542047494922,0.7423789536259782,0.9998719533760679,49.993597668803396,1.049436676154759,-150.9862660126682,1.0611610860892124,0.31795775250701364,-171.81967269328072,0.41247815541926264,-7.959335852553845e-05,5.633798704981901,5.633798704981901,11023.871000000001,0.0,7.893591487668424,0.0,-0.05613820109510481,11023.983370933247,0.0,1.0,1.0
77.33000000000266,0.06226037701890432,0.062370010980673844,0.06226037701890432,0.023614803230650887,0.7447162207390585,0.9998704948437113,49.99352474218556,1.0499083986875943,-150.9805264135762,1.0615686833880644,0.3171152290365539,-171.75181419191293,0.4131540139141361,4.106046700128041e-05,5.633721575257024,5.633721575257024,11023.871000000001,0.0,7.892303738479141,0.0,-0.055186974426636844,11023.947833338745,0.0,1.0,1.0
77.34000000000266,0.0622676562136813,0.06236948396628765,0.0622676562136813,0.023588194232901715,0.747093202530404,0.9998685473562537,49.993427367812686,1.0503692361908834,-150.97657768612387,1.0620114810248782,0.31696360351524877,-171.72423580680254,0.4136098587757748,8.26583432011474e-05,5.633643975906337,5.633643975906337,11023.871000000001,0.0,7.891008296755772,0.0,-0.05421738014353088,11023.912328999791,0.0,1.0,1.0
77.35000000000267,0.06238810692260427,0.06236897076770097,0.06238810692260427,0.023653474233046493,0.749256160234043,0.999866315524578,49.993315776228904,1.0507741992909674,-150.97719824034738,1.0624442927276347,0.31748748336015803,-171.7406368721706,0.41380993693527124,4.430736131690732e-05,5.6335659277743435,5.6335659277743435,11023.871000000001,0.0,7.889827692369462,0.0,-0.05324573881846526,11023.877546393265,0.0,1.0,1.0
77.36000000000267,0.06260896516878423,0.06236848931720948,0.06260896516878423,0.023804130488671534,0.75097775153971,0.9998640275301006,49.993201376505034,1.051082984774971,-150.984744759962,1.062823986967893,0.31863080550927975,-171.80170980716102,0.4137351198201844,-7.01813815127475e-05,5.633487552346555,5.633487552346555,11023.871000000001,0.0,7.888640772525238,0.0,-0.05225630956832712,11023.84285266749,0.0,1.0,1.0
77.37000000000268,0.06290994476701284,0.06236805359997716,0.06290994476701284,0.02402806547278348,0.7520756842639391,0.9998619198977429,49.99309599488714,1.0512626408845795,-151.00096823274677,1.0631119807300338,0.3202932998568533,-171.90501677048502,0.4133863086164636,-0.00025199445906971124,5.6334088708761625,5.6334088708761625,11023.871000000001,0.0,7.887572763892053,0.0,-0.05126590082033375,11023.809019147831,0.0,1.0,1.0
77.38000000000268,0.06326322008692706,0.06236767218355885,0.06326322008692706,0.02430643811916948,0.7524295726514857,0.999860218323647,49.99301091618235,1.0512911127165863,-151.02682770724567,1.063277193577524,0.3223272538970351,-172.04416254273247,0.4127889022721716,-0.0004861280452236258,5.633330544238869,5.633330544238869,11023.871000000001,0.0,7.88649969445652,0.0,-0.05023864367501355,11023.780071620055,0.0,1.0,1.0
77.39000000000269,0.063634219959184,0.062367347288110206,0.063634219959184,0.02461308739154133,0.7519940879402013,0.9998591150843182,49.99295575421591,1.051160954429424,-151.06233124331195,1.0632994363952961,0.32453843070358956,-172.20830901280053,0.41199601871635727,-0.0007507066399813234,5.633251684498111,5.633251684498111,11023.871000000001,0.0,7.885549258091618,0.0,-0.049247982959439926,11023.742748271956,0.0,1.0,1.0
77.40000000000269,0.06398354881177887,0.062367074499496404,0.06398354881177887,0.024915406783415923,0.7508067088263769,0.9998587449441632,49.99293724720816,1.0508823106643312,-151.1064347769395,1.0631727657530545,0.326694381399419,-172.38253890033417,0.4110884826551596,-0.001017633696634445,5.6331729011278755,5.6331729011278755,11023.871000000001,0.0,7.884594887557148,0.0,-0.04821516044307788,11023.711745487957,0.0,1.0,1.0
77.4100000000027,0.06427038540755294,0.06236684318030159,0.06427038540755294,0.025177232256034503,0.7489882438936056,0.9998591632395574,49.99295816197787,1.0504840421431887,-151.15704152295166,1.0629079744862864,0.3285433263685341,-172.54926962234322,0.41016963994238764,-0.0012550810713984721,5.6330940798382825,5.6330940798382825,11023.871000000001,0.0,7.8837664461101395,0.0,-0.04718829879623152,11023.680230232701,0.0,1.0,1.0
77.4200000000027,0.06445873109775287,0.062366637571956714,0.06445873109775287,0.025364705615824892,0.7467339971493652,0.9998603317338529,49.99301658669265,1.0500113500619703,-151.21118705362014,1.0625330895559768,0.32985231946775384,-172.69097480117435,0.40935115102613073,-0.0014326111571282205,5.633015342456014,5.633015342456014,11023.871000000001,0.0,7.88293506354223,0.0,-0.0461439816445898,11023.648975831748,0.0,1.0,1.0
77.4300000000027,0.06452560923224843,0.06236643850038112,0.06452560923224843,0.025453285563242653,0.7442918224962123,0.9998621209432902,49.99310604716451,1.049519421557195,-151.2654805206382,1.0620905455916643,0.3304580527400465,-172.79312637566764,0.4087319628982571,-0.0015272257579111714,5.632936689155039,5.632936689155039,11023.871000000001,0.0,7.882232537136604,0.0,-0.0451001016524169,11023.618789772057,0.0,1.0,1.0
77.44000000000271,0.06446297239341349,0.062366225493559024,0.06446297239341349,0.025431487547990538,0.7419320812319884,0.9998643273327719,49.99321636663859,1.0490658111613276,-151.31651555634724,1.061631502083874,0.3302851073387354,-172.8463997236381,0.40838568003820347,-0.0015269276363032158,5.632858231808975,5.632858231808975,11023.871000000001,0.0,7.881527924673214,0.0,-0.04403909208611947,11023.588943051935,0.0,1.0,1.0
77.45000000000272,0.06427615387331397,0.06236597906044841,0.06427615387331397,0.025301896979140898,0.7399178719917664,0.9998666968775838,49.99333484387919,1.0487035173172565,-151.3611829954369,1.0612095169539693,0.3293439935615471,-172.8479451480774,0.40835471404335805,-0.001432024777608093,5.632779964530948,5.632779964530948,11023.871000000001,0.0,7.880954655334366,0.0,-0.042978772331736276,11023.560195017002,0.0,1.0,1.0
77.46000000000272,0.06398515234317435,0.06236568287662592,0.06398515234317435,0.025080467620200622,0.7384756043005531,0.9998689553834279,49.9934477691714,1.0484743097310796,-151.39707304898954,1.0608736821334008,0.3277382579155756,-172.80092356554485,0.4086432940269866,-0.0012544817861358457,5.63270199361221,5.63270199361221,11023.871000000001,0.0,7.880380012753877,0.0,-0.04190167223189327,11023.531861771458,0.0,1.0,1.0
77.47000000000273,0.06362377624120255,0.062365325631076926,0.06362377624120255,0.02479483445667791,0.7377676968878474,0.999870842673859,49.99354213369295,1.0484032585246155,-151.42282573722144,1.060662419056697,0.3256593707379927,-172.7141956392099,0.4092147130423744,-0.0010166127586148793,5.632624304698313,5.632624304698313,11023.871000000001,0.0,7.879938749244522,0.0,-0.04082563794499812,11023.504692165088,0.0,1.0,1.0
77.48000000000273,0.06323522153597105,0.062364902310746685,0.06323522153597105,0.024480069745979705,0.7378719610672315,0.9998721455487126,49.99360727743563,1.0484959972772716,-151.43831902683146,1.0605986716329512,0.32335989503037155,-172.60109136841473,0.40999719233106335,-0.0007476404139685061,5.632546998680829,5.632546998680829,11023.871000000001,0.0,7.879496679502607,0.0,-0.03973314926375196,11023.477993567853,0.0,1.0,1.0
77.49000000000274,0.06286575931830979,0.0623644147609144,0.06286575931830979,0.02417333345309789,0.7387719940982084,0.9998727229942227,49.993636149711136,1.0487390170005355,-151.44466294648623,1.0606875170158743,0.3211151695191077,-172.47756514798525,0.4108955921329578,-0.00047926564019025106,5.632470054222963,5.632470054222963,11023.871000000001,0.0,7.879189625272466,0.0,-0.03864203360491832,11023.452504700328,0.0,1.0,1.0
77.50000000000274,0.06255825916967059,0.06236387145161579,0.06255825916967059,0.023908861155141646,0.740360046685468,0.9998725201853926,49.99362600926963,1.0491024552266925,-151.44401958481905,1.0609164005341085,0.31918430481981086,-172.36015211018048,0.41180537143599966,-0.0002414201982429108,5.632393567540144,5.632393567540144,11023.871000000001,0.0,7.8788821833141265,0.0,-0.03753475560857354,11023.427540785426,0.0,1.0,1.0
77.51000000000275,0.062346479999198616,0.062363286484719935,0.062346479999198616,0.02371384675325312,0.742451266067437,0.9998715708896846,49.99357854448423,1.0495446250652658,-151.4392913875988,1.0612575481603401,0.31777614300862805,-172.26389504064423,0.41262661954079216,-5.8653257408562004e-05,5.6323175106090195,5.6323175106090195,11023.871000000001,0.0,7.878710902510542,0.0,-0.03642927713603174,11023.403820843114,0.0,1.0,1.0
77.52000000000275,0.06224905226722037,0.06236267797203344,0.06224905226722037,0.02360463212143145,0.7448091908704978,0.9998699854388222,49.99349927194111,1.050018766174498,-151.43363746605178,1.0616727471812917,0.3170143005330325,-172.20019708650835,0.41328028514838305,5.3285992207011135e-05,5.632241976412499,5.632241976412499,11023.871000000001,0.0,7.8785395016077855,0.0,-0.035308062054115005,11023.380684040792,0.0,1.0,1.0
77.53000000000276,0.06227007845427042,0.06236206600435484,0.06227007845427042,0.023588456318091068,0.7471758154432427,0.9998679328290017,49.99339664145008,1.050476900541582,-151.43011534405744,1.0621180251579747,0.3169423411184394,-172.17724601147734,0.41370965079037997,8.602564710792626e-05,5.632166932878046,5.632166932878046,11023.871000000001,0.0,7.878504983992882,0.0,-0.03418906235210401,11023.358826723756,0.0,1.0,1.0
77.54000000000276,0.062403076642153554,0.062361470467380144,0.062403076642153554,0.02366361337804309,0.7492995285646623,0.9998656207280169,49.993281036400845,1.0508744403860122,-151.43146264007171,1.0625483636383177,0.3175409006426215,-172.19848441533466,0.41388050565193735,3.908134215652864e-05,5.632092472489676,5.632092472489676,11023.871000000001,0.0,7.8784704615114585,0.0,-0.03305473578979268,11023.337610812281,0.0,1.0,1.0
77.55000000000277,0.06263451750886338,0.06236090893682251,0.06263451750886338,0.023823097991198826,0.7509572947447894,0.9998632789560977,49.99316394780489,1.0511717264062779,-151.43997659490446,1.0629210268563214,0.3187495797868976,-172.2643361021551,0.41377558760449834,-8.330161189371715e-05,5.632018562428988,5.632018562428988,11023.871000000001,0.0,7.878573069198221,0.0,-0.03192295532580376,11023.317723342221,0.0,1.0,1.0
77.56000000000277,0.06294327679121504,0.06236039484030849,0.06294327679121504,0.024054118135014447,0.7519731871969682,0.9998611437968546,49.99305718984273,1.0513368371833562,-151.4573272062672,1.063198113563774,0.32046299815278867,-172.37195762262076,0.41339829609287304,-0.00027167736675115517,5.631945294598314,5.631945294598314,11023.871000000001,0.0,7.878675633881975,0.0,-0.03077676854136222,11023.298489350847,0.0,1.0,1.0
77.57000000000278,0.06330071357645388,0.06235993604324363,0.06330071357645388,0.02433699546966874,0.7522349334570962,0.9998594383170194,49.99297191585097,1.0513491896578648,-151.48437260146974,1.0633495931899792,0.32252802566237954,-172.51444551609953,0.412777056545765,-0.0005102613404286555,5.631872635329127,5.631872635329127,11023.871000000001,0.0,7.878915098853151,0.0,-0.029633723982008423,11023.28060824927,0.0,1.0,1.0
77.58000000000278,0.0636715816860076,0.062359533989188566,0.0636715816860076,0.02464473265187239,0.7517065522470003,0.9998583494305955,49.99291747152977,1.0512032198011525,-151.52100454529412,1.0633567312698593,0.32474543333775613,-172.68043992902133,0.4119682538506655,-0.0007763808164412585,5.631800681210707,5.631800681210707,11023.871000000001,0.0,7.8791543290699275,0.0,-0.028476602103025505,11023.263429809089,0.0,1.0,1.0
77.59000000000279,0.06401611672329763,0.062359183492415225,0.06401611672329763,0.024944112825066648,0.7504353806820171,0.9998580038185219,49.99290019092609,1.0509112044030176,-151.56605663581536,1.0632153937443451,0.3268793554318964,-172.8546131382695,0.4110556857949963,-0.0010413319569827504,5.631729401227806,5.631729401227806,11023.871000000001,0.0,7.879529801745122,0.0,-0.02732325974983635,11023.24761498506,0.0,1.0,1.0
77.6000000000028,0.06429362009280645,0.06235887323137029,0.06429362009280645,0.02519883314560806,0.7485516389113045,0.9998584465632425,49.99292232816212,1.050504099413803,-151.61731821187365,1.0629383731930762,0.3286775282141364,-173.01920231127764,0.41014468517776287,-0.0012730920974784003,5.631658896901468,5.631658896901468,11023.871000000001,0.0,7.879904694632821,0.0,-0.026156714718554026,11023.232545319272,0.0,1.0,1.0
77.6100000000028,0.0644691349902268,0.062358586928185404,0.0644691349902268,0.025375732211477552,0.7462583260420901,0.9998596283988386,49.99298141994193,1.0500286500934235,-151.67174807410575,1.062555560387578,0.329912212878701,-173.15687076111254,0.409346647768391,-0.0014417560289953987,5.631589141980354,5.631589141980354,11023.871000000001,0.0,7.880414685887876,0.0,-0.024994610867458304,11023.218864314102,0.0,1.0,1.0
77.6200000000028,0.06452145613652224,0.062358305115879975,0.06452145613652224,0.025451638532718215,0.743807872755933,0.999861409926416,49.993070496320804,1.0495407751928068,-151.72593336570523,1.062110783991688,0.3304300450023044,-173.25357248359052,0.40875810891111697,-0.0015254456274365613,5.631520245165191,5.631520245165191,11023.871000000001,0.0,7.880923600139157,0.0,-0.023819933888661767,11023.20594765403,0.0,1.0,1.0
77.63000000000281,0.06444417596552926,0.06235800729060613,0.06444417596552926,0.025416753713410387,0.7414716404418049,0.9998635802734119,49.9931790136706,1.0490978294196736,-151.77648563895332,1.0616558316083842,0.3301659251965696,-173.30073927990705,0.4084492277413655,-0.0015136265568030868,5.631452187196439,5.631452187196439,11023.871000000001,0.0,7.881566010820169,0.0,-0.022650360777480887,11023.194437035188,0.0,1.0,1.0
77.64000000000281,0.06424433764205353,0.06235767419554824,0.06424433764205353,0.02527528314808265,0.7395101404657479,0.9998658814533862,49.99329407266931,1.0487517989325768,-151.82035979800594,1.0612440616195098,0.3291412174546745,-173.296241347796,0.40845819234183156,-0.0014080155819211002,5.631385085246288,5.631385085246288,11023.871000000001,0.0,7.882206696848491,0.0,-0.021469043442594152,11023.183704386693,0.0,1.0,1.0
77.65000000000282,0.06394372450955674,0.06235728998137436,0.06394372450955674,0.02504474418084677,0.7381437743019643,0.9998680392364534,49.99340196182267,1.0485426816727277,-151.85525709518868,1.0609235932738994,0.32747080708371923,-173.24397217367348,0.4087842624699358,-0.0012219515490502902,5.631318928282635,5.631318928282635,11023.871000000001,0.0,7.882978837483564,0.0,-0.02029349771089145,11023.174389318503,0.0,1.0,1.0
77.66000000000282,0.06357752725536195,0.06235684399899556,0.06357752725536195,0.02475391770943637,0.737526036324271,0.9998697975738777,49.993489878693886,1.0484932975354886,-151.8799595315614,1.0607311968286937,0.32535507362794136,-173.15341634454916,0.4093861058219014,-0.0009787889257575066,5.63125384155857,5.63125384155857,11023.871000000001,0.0,7.883748457726701,0.0,-0.019106995519603667,11023.16586152738,0.0,1.0,1.0
77.67000000000283,0.06318963023482496,0.062356332006998375,0.06318963023482496,0.02443840725935391,0.7377240500428355,0.9998709508840752,49.99354754420376,1.0486069164574052,-151.89449552206452,1.0606877456037298,0.323051260988281,-173.03833011100974,0.4101884895863917,-0.0007082864137630505,5.631189821680012,5.631189821680012,11023.871000000001,0.0,7.884647058453473,0.0,-0.017926964562337114,11023.158751696074,0.0,1.0,1.0
77.68000000000283,0.06282620288763016,0.062355756641322826,0.06282620288763016,0.024135264475568522,0.7387104091619068,0.999871368043428,49.9935684021714,1.048867888127254,-151.90011165666937,1.0607961442198217,0.3208345946973906,-172.9148504827492,0.41109443374253585,-0.000442143996182252,5.631127002841451,5.631127002841451,11023.871000000001,0.0,7.885542197912889,0.0,-0.016736750645408617,11023.152442053948,0.0,1.0,1.0
77.69000000000284,0.06252931518371199,0.062355127089597666,0.06252931518371199,0.02387810155641639,0.7403674808641613,0.9998710049790317,49.993550248951586,1.0492446634285246,-151.8990755830779,1.061041855628335,0.3189598886327305,-172.7994578050832,0.41199918536288915,-0.00020984749337017543,5.631065389473183,5.631065389473183,11023.871000000001,0.0,7.886563397299452,0.0,-0.015553668026847284,11023.14755808189,0.0,1.0,1.0
77.70000000000285,0.06233129612303947,0.06235445801667803,0.06233129612303947,0.02369307354541155,0.742502848882458,0.9998699057330475,49.993495286652376,1.0496944957552279,-151.89435027350112,1.0613955358109965,0.31762800180062956,-172.70690905796255,0.4128042575615619,-3.5129088070077336e-05,5.631005913775427,5.631005913775427,11023.871000000001,0.0,7.887580053177256,0.0,-0.014343392899915593,11023.150080573321,0.0,1.0,1.0
77.71000000000285,0.062248868717011734,0.06235376788190838,0.062248868717011734,0.023595278438485377,0.7448758868076791,0.9998681891089417,49.993409455447086,1.0501702316194843,-151.88909918821528,1.0618179596105661,0.3169519732291819,-172.64818735265953,0.4134333480436627,6.726485228752271e-05,5.630947239529949,5.630947239529949,11023.871000000001,0.0,7.888719425502569,0.0,-0.013175820184942703,11023.141001645032,0.0,1.0,1.0
77.72000000000286,0.06228437072724773,0.06235307687648941,0.06228437072724773,0.023590512839333423,0.7472282099907921,0.9998660295950473,49.99330147975237,1.050624344457354,-151.88633877838797,1.062264888676072,0.3169649362641431,-172.63076838120688,0.4138333325939385,9.02177262673276e-05,5.630890236701009,5.630890236701009,11023.871000000001,0.0,7.889853035071035,0.0,-0.01197621847045,11023.14131179563,0.0,1.0,1.0
77.73000000000286,0.06243051940784708,0.062352404738844756,0.06243051940784708,0.02367644900329013,0.7493106789846139,0.999863638196786,49.9931819098393,1.0510127303054109,-151.88876114961997,1.0626914782854937,0.3176428424006283,-172.65773199967686,0.4139718670852504,3.380153874996128e-05,5.630834729667151,5.630834729667151,11023.871000000001,0.0,7.891105631002842,0.0,-0.010790577017668227,11023.140912410357,0.0,1.0,1.0
77.74000000000287,0.06267296405502022,0.0623517686734262,0.06267296405502022,0.02384552052378916,0.7509049031860026,0.9998612464285361,49.993062321426805,1.051296463256404,-151.8985986711054,1.0630554442520153,0.31892058174983545,-172.72918697106633,0.41383376199260746,-9.723929461983444e-05,5.630780874395464,5.630780874395464,11023.871000000001,0.0,7.8923511126657715,0.0,-0.009596971164328295,11023.141338154617,0.0,1.0,1.0
77.75000000000287,0.06298971565843853,0.062351181555077455,0.06298971565843853,0.024084207845111144,0.7518415957823372,0.9998590902358636,49.99295451179318,1.0514447469061503,-151.91743478328215,1.0633196453633804,0.3206874762218557,-172.84186097800898,0.4134250631469777,-0.0002927941828363284,5.630728681915903,5.630728681915903,11023.871000000001,0.0,7.893711444002108,0.0,-0.008412049751936736,11023.143135591898,0.0,1.0,1.0
77.76000000000288,0.06335131670431363,0.06235065057325185,0.06335131670431363,0.02437198573696838,0.7520167641856661,0.999857389851838,49.9928694925919,1.051438562668129,-151.94602153094533,1.0634551885091543,0.32278493838027156,-172.98833420161054,0.4127773208931633,-0.0005362867405110036,5.63067830026243,5.63067830026243,11023.871000000001,0.0,7.895063182998743,0.0,-0.00721989909865053,11023.145724456586,0.0,1.0,1.0
77.77000000000288,0.06372187018609726,0.062350176443634844,0.06372187018609726,0.024681035652513467,0.7514038022386978,0.9998563265636666,49.99281632818333,1.0512743072467998,-151.9841302260358,1.063444879777202,0.32500886058621237,-173.15673198422053,0.411950223327482,-0.000804258547673018,5.630629743340578,5.630629743340578,11023.871000000001,0.0,7.896525268099919,0.0,-0.006036828890058029,11023.149694378373,0.0,1.0,1.0
77.78000000000289,0.06406129288043455,0.062349753280029806,0.06406129288043455,0.02497757323427174,0.7500597591112685,0.999856018705534,49.9928009352767,1.0509664407775856,-152.0304695959126,1.063286466286386,0.3271202397913696,-173.33133822134553,0.41103049900650857,-0.0010674352945501016,5.6305831590784265,5.6305831590784265,11023.871000000001,0.0,7.897977162299954,0.0,-0.004847173577055852,11023.154427738718,0.0,1.0,1.0
77.79000000000289,0.06432919482981045,0.06234936916871056,0.06432919482981045,0.025225334347567022,0.7481239313878695,0.999856500913726,49.9928250456863,1.050547971966909,-152.08271769229762,1.0629947854511799,0.32886747255505144,-173.49429696572668,0.4101250711573773,-0.0012937559501906282,5.6305385596861806,5.6305385596861806,11023.871000000001,0.0,7.899534539007873,0.0,-0.003667008566559144,11023.16052489843,0.0,1.0,1.0
77.8000000000029,0.06449204023864664,0.06234900742180475,0.06449204023864664,0.02539214204583083,0.7458060803432323,0.9998577135110668,49.99288567555334,1.050066920615115,-152.1377746699396,1.0626014679920939,0.3300302960353766,-173.62858495238808,0.40934415691397186,-0.0014540952304097701,5.630496089489556,5.630496089489556,11023.871000000001,0.0,7.901080012559998,0.0,-0.00248087871117594,11023.16736109973,0.0,1.0,1.0
77.8100000000029,0.064530109420145,0.062348648398356674,0.064530109420145,0.025455896430586322,0.7433622515154041,0.9998595078611822,49.992975393059105,1.0495799653248752,-152.19220601606577,1.0621516187776339,0.3304634972270789,-173.7204939564452,0.4087824805687901,-0.0015274326562141824,5.6304557578522445,5.6304557578522445,11023.871000000001,0.0,7.902725786844803,0.0,-0.0013045540082980548,11023.175526541083,0.0,1.0,1.0
77.8200000000029,0.0644385776492996,0.062348271683615765,0.0644385776492996,0.025408570164608867,0.7410641130367092,0.999861666069813,49.99308330349065,1.0491442018838193,-152.2426420472415,1.0616976345371696,0.33011220376959055,-173.76229756031037,0.40850668167456716,-0.001504790030506506,5.630417702755602,5.630417702755602,11023.871000000001,0.0,7.904357839056268,0.0,-0.00012280082556130893,11023.184397920028,0.0,1.0,1.0
77.83000000000291,0.06422617456276618,0.06234785837134061,0.06422617456276618,0.02525597691760419,0.739168942764105,0.9998639266161835,49.99319633080918,1.048810551627555,-152.28610311918328,1.0612926156919875,0.3290085104431363,-173.75258987201826,0.40855070988225584,-0.001389286998990838,5.630381926497862,5.630381926497862,11023.871000000001,0.0,7.906084701636162,0.0,0.001048823809632393,11023.194572109269,0.0,1.0,1.0
77.84000000000292,0.06391643886539447,0.06234739319387099,0.06391643886539447,0.02501715195706082,0.737890577534276,0.9998660156463733,49.99330078231867,1.0486172202675323,-152.3204019734304,1.0609836653818303,0.3272784148697447,-173.69597720527517,0.408908907427607,-0.0011955972939883125,5.630348557691296,5.630348557691296,11023.871000000001,0.0,7.907795924267316,0.0,0.002225381366594296,11023.205438019511,0.0,1.0,1.0
77.85000000000292,0.06354589406478413,0.06234686625632668,0.06354589406478413,0.024721954585946268,0.7373731639036746,0.9998676815713187,49.99338407856593,1.0485847969345448,-152.34446133371094,1.060805887788043,0.3251308379054717,-173.6025340589342,0.40953544665016295,-0.0009480554849940932,5.630317591405387,5.630317591405387,11023.871000000001,0.0,7.909596170240336,0.0,0.0033916074565370487,11023.217538731567,0.0,1.0,1.0
77.86000000000293,0.06315904852058365,0.06234627416357278,0.06315904852058365,0.024406446265805744,0.7376728856709631,0.9998687266212579,49.993436331062895,1.048714246026277,-152.35845680184337,1.0607781061341384,0.32282725555023467,-173.48640158980888,0.41035182825548944,-0.000676889331705257,5.630289144701573,5.630289144701573,11023.871000000001,0.0,7.911378767856557,0.0,0.004562265017932065,11023.230306931004,0.0,1.0,1.0
77.87000000000293,0.0628019053374494,0.062345620397335356,0.0628019053374494,0.02410750744443673,0.7387512720837077,0.9998690295846661,49.9934514792333,1.0489878627174,-152.36376654126715,1.060901106968223,0.32064235427427257,-173.36385770898082,0.41125943821562283,-0.00041373853276307533,5.630263202427488,5.630263202427488,11023.871000000001,0.0,7.913244350296902,0.0,0.005722440497062183,11023.244284769175,0.0,1.0,1.0
77.88000000000294,0.06251568506594886,0.06234491489819702,0.06251568506594886,0.023858086130224204,0.7404809257460284,0.9998685569935457,49.99342784967729,1.0493725119334083,-152.3627577526816,1.06115845060843,0.3188263423915685,-173.2512926876623,0.412153496512934,-0.00018760170994344683,5.630239870037228,5.630239870037228,11023.871000000001,0.0,7.915090193971346,0.0,0.006886368017539567,11023.258791823293,0.0,1.0,1.0
77.89000000000294,0.06233115643659036,0.0623441729108508,0.06233115643659036,0.023683220122088372,0.7426622320127637,0.9998673627111839,49.993368135559194,1.0498245576069265,-152.35844296978047,1.0615193533563423,0.3175713578708884,-173.1631300352253,0.41293731098762265,-2.1322050112581453e-05,5.630219120201689,5.630219120201689,11023.871000000001,0.0,7.917012746765779,0.0,0.008039655582270024,11023.274475692804,0.0,1.0,1.0
77.90000000000295,0.06226318545252286,0.06234341324374614,0.06226318545252286,0.023596854168530777,0.7450507805387725,0.9998655736484998,49.99327868242499,1.050296472471002,-152.35398527131076,1.06194364217304,0.31698026723769046,-173.10997480720084,0.41353721225368284,7.127654988459825e-05,5.630201045457107,5.630201045457107,11023.871000000001,0.0,7.9189133975714485,0.0,0.009196322159968578,11023.290657877804,0.0,1.0,1.0
77.91000000000295,0.062312454820533505,0.06234265617850379,0.062312454820533505,0.02360339181161783,0.7473882559107565,0.9998633693364055,49.99316846682028,1.0507412390457909,-152.352356936173,1.062386896287997,0.3170763569459945,-173.09858937317128,0.41390356640261544,8.429963078088881e-05,5.63018560657631,5.63018560657631,11023.871000000001,0.0,7.920884271062632,0.0,0.010342067538630746,11023.307932909169,0.0,1.0,1.0
77.92000000000296,0.06247089739867642,0.06234192128816818,0.06247089739867642,0.02369985958387043,0.749428366274788,0.9998609637316285,49.993048186581426,1.051115309495104,-152.3562013852736,1.0628045062036526,0.31783092485336223,-173.1316647608002,0.41400597201365896,1.8403456606135016e-05,5.6301728811553575,5.6301728811553575,11023.871000000001,0.0,7.922831016166652,0.0,0.011490695575893307,11023.32561882873,0.0,1.0,1.0
77.93000000000296,0.06272334381730175,0.06234122538320909,0.06272334381730175,0.023878124396132887,0.7509577522074667,0.9998585895972414,49.99292947986207,1.0513805594356642,-152.3676829096534,1.063154704874201,0.31917414380960124,-173.20899146064232,0.4138313817673273,-0.00012116152191152946,5.630162818349581,5.630162818349581,11023.871000000001,0.0,7.924841352669544,0.0,0.012628512717906807,11023.344299071781,0.0,1.0,1.0
77.94000000000297,0.0630469383635987,0.06234058076167495,0.0630469383635987,0.02412393600045222,0.7518141555324773,0.999856482033994,49.9928241016997,1.0515073865354896,-152.38829506772498,1.0634011781829,0.32099000321380505,-173.32687180906666,0.41338856080410985,-0.00032361696185009836,5.630155479269238,5.630155479269238,11023.871000000001,0.0,7.926825280265191,0.0,0.013768344469091432,11023.363309806076,0.0,1.0,1.0
77.95000000000297,0.06341141082711622,0.06233999391504743,0.06341141082711622,0.024415925362727076,0.7519022361388298,0.9998548578770597,49.992742893852984,1.0514784039944909,-152.41868058261824,1.0635162381891181,0.32311444758845853,-173.47737877011943,0.4127122430858503,-0.0005715980736447565,5.63015078671858,5.63015078671858,11023.871000000001,0.0,7.928865992068674,0.0,0.014896802850303,11023.382971778188,0.0,1.0,1.0
77.96000000000298,0.06378023366611368,0.062339464814201044,0.06378023366611368,0.02472547307003681,0.7512050866272394,0.9998538921908944,49.99269460954472,1.051292024603958,-152.45848763577519,1.0634842951081596,0.3253385737616888,-173.64814121895748,0.411865433130047,-0.0008408800753193918,5.630148764083086,5.630148764083086,11023.871000000001,0.0,7.930877971180777,0.0,0.016026707447371596,11023.402618899596,0.0,1.0,1.0
77.97000000000298,0.06411304864947784,0.06233898686325032,0.06411304864947784,0.02501827342474217,0.7497897043157647,0.9998536943879887,49.992684719399435,1.0509649208633172,-152.50629861213676,1.0633050267818236,0.32742047423978526,-173.8230840881502,0.4109377288249032,-0.0011016607715391633,5.630149338389075,5.630149338389075,11023.871000000001,0.0,7.9329398193041,0.0,0.01714518226980046,11023.423321098653,0.0,1.0,1.0
