t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
77.98000000000299,0.06436987792812468,0.06233854755664266,0.06436987792812468,0.025258207209076365,0.747804570084178,0.9998542881748298,49.99271440874149,1.0505321271613959,-152.55968155921056,1.0629953387387012,0.3291098255723313,-173.98431292458562,0.41003741057684984,-0.0013219361745827225,5.630152505596581,5.630152505596581,11023.871000000001,0.0,7.934970577909589,0.0,0.018264356232422226,11023.443812177173,0.0,1.0,1.0
77.990000000003,0.06451869886534817,0.06233812980708708,0.06451869886534817,0.025414175587954797,0.7454660726446053,0.999855603297425,49.99278016487125,1.0500428459367377,-152.61548255399694,1.0625885551012053,0.3301944186670395,-174.11516292585563,0.40927324481901795,-0.0014734453834021471,5.630158110534489,5.630158110534489,11023.871000000001,0.0,7.937044210887108,0.0,0.019371080683879154,11023.464467887088,0.0,1.0,1.0
78.000000000003,0.06454133102814373,0.06233771381933604,0.06454133102814373,0.02546520239721674,0.7430336402461635,0.9998574818409158,49.99287409204579,1.0495544274825204,-152.67024976078014,1.0621309944055246,0.3305375366718467,-174.2022858248258,0.4087379542664452,-0.001536072412644092,5.630166108023372,5.630166108023372,11023.871000000001,0.0,7.939084374956778,0.0,0.020477848009689794,11023.484956280638,0.0,1.0,1.0
78.010000000003,0.06443455362481583,0.0623372792944192,0.06443455362481583,0.025405054831439622,0.7407789169339274,0.9998596990072046,49.99298495036023,1.0491236123070646,-152.72063688754503,1.0616755784199254,0.3300946957495683,-174.23880818776863,0.40849452071490755,-0.0015024176595631877,5.6301763485269465,5.6301763485269465,11023.871000000001,0.0,7.941160368592672,0.0,0.021571836171911093,11023.505635060972,0.0,1.0,1.0
78.02000000000301,0.0642087881465056,0.06233680770748414,0.0642087881465056,0.025241153289776545,0.7389555690997787,0.999861989964195,49.993099498209745,1.0488001658939967,-152.7637343711367,1.0612750590987494,0.3289087709384465,-174.22404851644256,0.4085725615698851,-0.0013770036586903747,5.630188852385022,5.630188852385022,11023.871000000001,0.0,7.943200502074727,0.0,0.022664910820571336,11023.526128522653,0.0,1.0,1.0
78.03000000000301,0.06388929893883719,0.06233628440427691,0.06388929893883719,0.024994011693604837,0.7377704941397074,0.9998640814989732,49.99320407494866,1.0486204382114466,-152.79746993480873,1.0609754419598378,0.3271166937809651,-174.16331006595445,0.40896150530182207,-0.001175805734273394,5.630203599592631,5.630203599592631,11023.871000000001,0.0,7.945269400065792,0.0,0.023745145165859283,11023.546943276191,0.0,1.0,1.0
78.04000000000302,0.06351388185506952,0.062335700273649944,0.06351388185506952,0.024694500889107754,0.7373581764760883,0.9998657267038363,49.99328633519182,1.0486027632059662,-152.82090864674672,1.060810108853295,0.3249355556174808,-174.0672280422112,0.4096111278775217,-0.0009240805637504776,5.630220736044259,5.630220736044259,11023.871000000001,0.0,7.947300045707361,0.0,0.024823611332718324,11023.568118124318,0.0,1.0,1.0
78.05000000000302,0.06312759258220212,0.06233505279147228,0.06312759258220212,0.02437906344540118,0.7377636504488254,0.9998667357296315,49.99333678648157,1.0487458149173237,-152.8343728480751,1.0607958110738924,0.32263059989947745,-173.95029168256573,0.41043982748884483,-0.0006524571362991841,5.630240294445428,5.630240294445428,11023.871000000001,0.0,7.949352408869101,0.0,0.025888400277529967,11023.589971879172,0.0,1.0,1.0
78.06000000000303,0.06277619396598982,0.06233434630349016,0.06277619396598982,0.024084340406349537,0.7389372909709446,0.9998669972365841,49.99334986182921,1.0490298795658075,-152.83937011893903,1.0609312297811533,0.3204755367806407,-173.8288827522858,0.4113475398945018,-0.0003924531943734805,5.63026240867193,5.63026240867193,11023.871000000001,0.0,7.951364137295207,0.0,0.02695051669418652,11023.61192464025,0.0,1.0,1.0
78.07000000000303,0.06250000216237739,0.06233359151430884,0.06250000216237739,0.023842569027233303,0.7407419563632432,0.9998664881743625,49.993324408718124,1.0494202976686606,-152.83836408513633,1.061198062041697,0.3187156561639217,-173.71927124253554,0.41222961907453726,-0.00017253635247013038,5.630287100941591,5.630287100941591,11023.871000000001,0.0,7.953390568944637,0.0,0.027998786862916403,11023.63438348381,0.0,1.0,1.0
78.08000000000304,0.06232819135520185,0.06233280425260933,0.06232819135520185,0.02367764205204673,0.7429709347611698,0.9998652719202705,49.99326359601353,1.04987261182704,-152.83441333111017,1.0615641397081133,0.31753418676559736,-173.63552449533177,0.4129912974555487,-1.4632846461339055e-05,5.630314510049066,5.630314510049066,11023.871000000001,0.0,7.955374004782777,0.0,0.029044015896170686,11023.657236184936,0.0,1.0,1.0
78.09000000000304,0.062273770428715035,0.062332003674114976,0.062273770428715035,0.023602351011050664,0.7453761934062394,0.9998634830845452,49.99317415422726,1.0503389854562952,-152.83067739402514,1.0619884069331182,0.3170238287466419,-173.58786185102377,0.4135616041417324,6.835922510225328e-05,5.6303446568756135,5.6303446568756135,11023.871000000001,0.0,7.957365216437713,0.0,0.030074540482413346,11023.680722335352,0.0,1.0,1.0
78.10000000000305,0.06233580071319138,0.06233121014443005,0.06233580071319138,0.02361973762089655,0.7476996134730006,0.9998613058630914,49.99306529315457,1.0507729400746213,-152.83008314704773,1.0624263063334087,0.31719823065234704,-173.58234603599234,0.4138943641652816,7.174146721400376e-05,5.6303776506399466,5.6303776506399466,11023.871000000001,0.0,7.959311103156238,0.0,0.031101312164354602,11023.704194393995,0.0,1.0,1.0
78.11000000000305,0.06250544740021288,0.06233044306134903,0.06250544740021288,0.023726190913228303,0.7496978771248132,0.9998589567673677,49.99294783836839,1.051131522481435,-152.83522389228057,1.0628335061771337,0.31802411628854166,-173.62128316486593,0.4139611341028578,-3.251490011402236e-06,5.630413508453662,5.630413508453662,11023.871000000001,0.0,7.961257960988924,0.0,0.03211378955790116,11023.72841608547,0.0,1.0,1.0
78.12000000000306,0.06276672128564222,0.0623297188291592,0.06276672128564222,0.02391299395185536,0.7511627753122362,0.9998566693825395,49.99283346912697,1.0513774621477703,-152.84819409838562,1.0631687999592323,0.3194268840615118,-173.70413644452836,0.4137510788334693,-0.00015084611102639256,5.630452313921694,5.630452313921694,11023.871000000001,0.0,7.963157207002407,0.0,0.033121771978252654,11023.752464259513,0.0,1.0,1.0
78.13000000000306,0.0630959016737681,0.062329049155629646,0.0630959016737681,0.02416515042341902,0.7519391989422267,0.9998546774779752,49.99273387389876,1.051482411285688,-152.87039560702092,1.0633967524160777,0.3212851354290733,-173.82677621348,0.4132757549010114,-0.0003595809997608418,5.630494059838325,5.630494059838325,11023.871000000001,0.0,7.965050743656764,0.0,0.03411519190728001,11023.777051155816,0.0,1.0,1.0
78.14000000000307,0.06346191538805966,0.06232843982052917,0.06346191538805966,0.024460444913578266,0.7519405701690175,0.9998531939519404,49.99265969759702,1.0514306755831377,-152.90236008829933,1.0634909382921738,0.3234293367609859,-173.98076999005775,0.41257313058912914,-0.0006112997233232685,5.630538796857327,5.630538796857327,11023.871000000001,0.0,7.966894435461812,0.0,0.03510395756816276,11023.801247498415,0.0,1.0,1.0
78.15000000000308,0.06382763130167303,0.06232789003684208,0.06382763130167303,0.024769479926929888,0.751159761381743,0.9998523870886448,49.992619354432236,1.0512227300521082,-152.94361148588084,1.0634374267412137,0.3256458949282966,-174.15326545004834,0.4117095206285092,-0.0008810312423777767,5.630586509526343,5.630586509526343,11023.871000000001,0.0,7.968725925621544,0.0,0.03607845430666563,11023.826047351564,0.0,1.0,1.0
78.16000000000308,0.0641524668633976,0.06232739248722938,0.0641524668633976,0.025057482941632618,0.7496737417053617,0.9998523568655678,49.99261784327839,1.0508774739987827,-152.99260606483455,1.063237864941905,0.327690272441174,-174.32785790428247,0.4107773003192474,-0.0011384941840502146,5.630637234593124,5.630637234593124,11023.871000000001,0.0,7.970505401606931,0.0,0.03704767218865268,11023.850493083855,0.0,1.0,1.0
78.17000000000309,0.06439692974580909,0.06232693406402391,0.06439692974580909,0.025288561248445616,0.747640115769423,0.999853115667823,49.99265578339115,1.050431937332553,-153.04680405623336,1.0629112345234946,0.3293138714954237,-174.48665298821476,0.409885923323964,-0.0013518140489668581,5.630690924546441,5.630690924546441,11023.871000000001,0.0,7.972266392061382,0.0,0.038002674665414064,11023.875250728679,0.0,1.0,1.0
78.18000000000309,0.06453061832994136,0.06232649727115711,0.06453061832994136,0.025432827788554175,0.7452817366122558,0.9998545824649214,49.99272912324607,1.0499364072652657,-153.10300254240914,1.0624925202676494,0.33031326571202846,-174.6134098804269,0.40914237319247404,-0.0014937144838282693,5.630747600349558,5.630747600349558,11023.871000000001,0.0,7.973973272764461,0.0,0.038952006175170445,11023.899727012002,0.0,1.0,1.0
78.1900000000031,0.06453693964325181,0.062326062149203054,0.06453693964325181,0.025470527257258686,0.7428611388780064,0.9998565902146568,49.99282951073284,1.0494487473668637,-153.1577385857452,1.0620291446986123,0.33056067251384086,-174.69519607992387,0.408637077199738,-0.0015450764214442816,5.630807190485908,5.630807190485908,11023.871000000001,0.0,7.975655603240001,0.0,0.03988687092993091,11023.924270450365,0.0,1.0,1.0
78.2000000000031,0.06441421294355539,0.06232560850235798,0.06441421294355539,0.025397104018360147,0.740649676994005,0.99985890744196,49.992945372098,1.0490252936381335,-153.20769280954391,1.061574449994508,0.3300215402379488,-174.72591726360434,0.40842948411546875,-0.0014999697106266516,5.630869688963234,5.630869688963234,11023.871000000001,0.0,7.977281813112562,0.0,0.040816372525929914,11023.948362831805,0.0,1.0,1.0
78.2100000000031,0.06417463088986121,0.06232511816995495,0.06417463088986121,0.025221627549173464,0.7388972227881838,0.9998612661891092,49.99306330945546,1.0487145650821639,-153.25003222420702,1.0611807726177223,0.3287499975514205,-174.70563046708693,0.40854466914322085,-0.0013643541354980485,5.630935010318045,5.630935010318045,11023.871000000001,0.0,7.978877683827734,0.0,0.041731788823468924,11023.972477308618,0.0,1.0,1.0
78.22000000000311,0.06384516629134639,0.06232457708736874,0.06384516629134639,0.024966066391072968,0.7378035266629897,0.9998633942241518,49.99316971120759,1.0485509795422714,-153.2828051375416,1.0608929346950546,0.3268938353281236,-174.64033232189325,0.40896711264938823,-0.001155487958740424,5.63100312282237,5.63100312282237,11023.871000000001,0.0,7.980415516782301,0.0,0.04264063410933942,11023.996113612639,0.0,1.0,1.0
78.23000000000312,0.06346482045427067,0.06232397689545152,0.06346482045427067,0.024662244387111083,0.7374933101220914,0.9998650496386617,49.993252481933084,1.048550576384376,-153.3052223412038,1.0607425292279427,0.32467794655230403,-174.54120375704122,0.4096422793561576,-0.0008995029518290253,5.631073912216642,5.631073912216642,11023.871000000001,0.0,7.981917516095575,0.0,0.043536024442400054,11024.019401515745,0.0,1.0,1.0
78.24000000000312,0.06307910756656171,0.062323315900683324,0.06307910756656171,0.024346913809186906,0.738000507735008,0.9998660507170458,49.993302535852294,1.048709738434382,-153.31775385374277,1.0607442004947278,0.3223708403225466,-174.42306011850957,0.41048562252356435,-0.0006273709324033511,5.63114734093094,5.63114734093094,11023.871000000001,0.0,7.9833596632380806,0.0,0.044423780954783505,11024.042450833334,0.0,1.0,1.0
78.25000000000313,0.06273346553998584,0.06232259926432732,0.06273346553998584,0.024056413209551795,0.7392645454263053,0.9998662960612268,49.99331480306134,1.0490067713360556,-153.32203559986002,1.0608945219299761,0.3202447724140119,-174.30236481394036,0.41139580241974755,-0.0003704352670022403,5.631223293028672,5.631223293028672,11023.871000000001,0.0,7.984760796631227,0.0,0.04529839920550707,11024.065044236166,0.0,1.0,1.0
78.26000000000313,0.06246724447273239,0.062321838400224434,0.06246724447273239,0.023822227819467124,0.7411388664683662,0.9998657729716063,49.99328864858031,1.0494055344303468,-153.32062537148903,1.0611733502919496,0.31853977103837466,-174.1952510350379,0.4122684529500541,-0.00015659765975654938,5.631301702695974,5.631301702695974,11023.871000000001,0.0,7.986100375329736,0.0,0.04616439789240347,11024.087063769213,0.0,1.0,1.0
78.27000000000314,0.06230799347822642,0.062321049662806924,0.06230799347822642,0.023667088471055857,0.7434100638630151,0.999864554171477,49.99322770857385,1.0498607941658713,-153.3166252286365,1.0615471697369447,0.3174299889530979,-174.1154214766791,0.41301082461513217,-6.85249222498463e-06,5.631382454303754,5.631382454303754,11023.871000000001,0.0,7.987394107499049,0.0,0.04701714187667647,11024.10870222435,0.0,1.0,1.0
78.28000000000314,0.062266883752598284,0.062320252496785675,0.062266883752598284,0.023602598152402093,0.7458269662976736,0.9998627815803262,49.99313907901631,1.0503245072131833,-153.31318795849356,1.0619741266499345,0.316997960383459,-174.0726712926196,0.4135547581520889,6.686867002495683e-05,5.631465476476233,5.631465476476233,11023.871000000001,0.0,7.988624702377678,0.0,0.047861844032070174,11024.129521687737,0.0,1.0,1.0
78.29000000000315,0.06234181160504892,0.062319467297086595,0.06234181160504892,0.023630866517627348,0.7481316168690255,0.9998606444481702,49.99303222240851,1.0507504151923917,-153.31321358760144,1.0624094223141825,0.31725054410420017,-174.07258968872512,0.41385636410199855,6.067906393542044e-05,5.631550648705814,5.631550648705814,11023.871000000001,0.0,7.989804986523202,0.0,0.048692251830370174,11024.149914275335,0.0,1.0,1.0
78.30000000000315,0.0625229812026265,0.06231871323536968,0.0625229812026265,0.023747550001267423,0.7500835864787827,0.9998583624262428,49.992918121312144,1.0510960895986998,-153.31924731977227,1.0628088852963542,0.3181488792898046,-174.11708296074931,0.4138893813001725,-2.3538547862370085e-05,5.6316378801752744,5.6316378801752744,11023.871000000001,0.0,7.990920678364509,0.0,0.0495128731348603,11024.16940895885,0.0,1.0,1.0
78.31000000000316,0.06279338807136998,0.06231800626193072,0.06279338807136998,0.023943146080743164,0.751479953011387,0.9998561702249934,49.99280851124967,1.0513251628012232,-153.33331063281736,1.063131819011276,0.31961235496498497,-174.20518129269058,0.41364562465823135,-0.00017930818437583707,5.631727059217982,5.631727059217982,11023.871000000001,0.0,7.9919819779577805,0.0,0.05032023704313887,11024.188303852558,0.0,1.0,1.0
78.32000000000316,0.06312835342447826,0.06231735745057008,0.06312835342447826,0.024201788922309068,0.7521730319701859,0.9998543002743036,49.99271501371518,1.0514106299407409,-153.3567094754285,1.0633436937872214,0.32151352107766284,-174.33224985369,0.413139737787001,-0.00039437109560615247,5.631818113959649,5.631818113959649,11023.871000000001,0.0,7.992977365856653,0.0,0.051117509474743444,11024.20631364527,0.0,1.0,1.0
78.33000000000317,0.06349597515371608,0.06231677183197063,0.06349597515371608,0.024500361679572594,0.7520853074174558,0.999852961328731,49.99264806643655,1.051338587104639,-153.3898604258277,1.063419416369089,0.3236771070099022,-174.48931376604318,0.4124130939222167,-0.0006497251029042965,5.631910933381054,5.631910933381054,11023.871000000001,0.0,7.9939147016552505,0.0,0.05190013757765253,11024.223637766223,0.0,1.0,1.0
78.34000000000317,0.06385854329735566,0.06231624783255329,0.06385854329735566,0.02480869627202086,0.75121966940805,0.9998523145956136,49.99261572978068,1.0511116506883191,-153.43216033117324,1.0633467958253409,0.32588490411116877,-174.66303755627794,0.41153535925476165,-0.000919655420470857,5.632005443813196,5.632005443813196,11023.871000000001,0.0,7.994784947193649,0.0,0.05267135850159947,11024.240048817754,0.0,1.0,1.0
78.35000000000318,0.06417531537611318,0.062315777395393776,0.06417531537611318,0.0250916133967333,0.7496631702376334,0.999852450343387,49.99262251716935,1.0507509840931029,-153.48193855145354,1.0631295138193126,0.3278901011513459,-174.8367129204819,0.4106015975439846,-0.0011734518891319667,5.632101548689506,5.632101548689506,11023.871000000001,0.0,7.995593902794422,0.0,0.05342825952295339,11024.255566399708,0.0,1.0,1.0
78.36000000000318,0.06440737355650884,0.06231534680388002,0.06440737355650884,0.025313539817470195,0.7475824791864062,0.9998533694883719,49.99266847441859,1.0502955960093054,-153.53654930648386,1.062788656302624,0.32944637674819327,-174.99248719871974,0.40972223949634456,-0.0013794498496956659,5.632199183227565,5.632199183227565,11023.871000000001,0.0,7.996334737103254,0.0,0.05417333208711377,11024.270010867585,0.0,1.0,1.0
78.37000000000319,0.0645261104589137,0.062314938156972394,0.0645261104589137,0.025446045333218842,0.7452066742235126,0.999854980270705,49.992749013535246,1.0497967193410394,-153.5927471574705,1.0623608505428204,0.3303603326122435,-175.11467759498265,0.40900194619825897,-0.0015115809628591104,5.632298260463646,5.632298260463646,11023.871000000001,0.0,7.997011488375683,0.0,0.05490297665700663,11024.28361082144,0.0,1.0,1.0
78.3800000000032,0.06451683303272977,0.06231453134309034,0.06451683303272977,0.02547104405053553,0.7428006943363029,0.999857107588455,49.99285537942275,1.0493122393797085,-153.64707728726682,1.0618943565521033,0.330515463270776,-175.19102906316948,0.40852764328152635,-0.0015521420943900577,5.632398723594468,5.632398723594468,11023.871000000001,0.0,7.997619240264066,0.0,0.055620050458504024,11024.296014756821,0.0,1.0,1.0
78.3900000000032,0.06437924325830807,0.0623141062840916,0.06437924325830807,0.0253853437455525,0.7406348337201322,0.9998595146059722,49.99297573029861,1.0488979769637978,-153.69625504958367,1.0614426773377268,0.3298859575037343,-175.21604114229913,0.4083555934890526,-0.001496383658645628,5.6325005024115224,5.6325005024115224,11023.871000000001,0.0,7.998160579750606,0.0,0.056321291294010124,11024.307592222298,0.0,1.0,1.0
78.4000000000032,0.06412718806276031,0.062313645194359266,0.06412718806276031,0.025199473392714934,0.7389546237567415,0.9998619312263426,49.99309656131713,1.0486011708479994,-153.73752861797294,1.0610576093374928,0.3285363657931436,-175.19041156735335,0.4085065930297125,-0.001351531916891649,5.632603542364844,5.632603542364844,11023.871000000001,0.0,7.998632198335025,0.0,0.05700903650016535,11024.317786078514,0.0,1.0,1.0
78.41000000000321,0.06378919983121356,0.06231313460126823,0.06378919983121356,0.024936717780136935,0.7379523076352278,0.9998640869766922,49.99320434883461,1.048454318370423,-153.76906770221495,1.06078273491065,0.32662443184689854,-175.12078008008513,0.4089604661799616,-0.0011360117896883487,5.632707780789432,5.632707780789432,11023.871000000001,0.0,7.999035542865004,0.0,0.05768079005206481,11024.32694129749,0.0,1.0,1.0
78.42000000000321,0.06340533541402645,0.062312566888771306,0.06340533541402645,0.02462974483934212,0.7377427215928046,0.99986574546674,49.993287273337,1.0484712227364765,-153.79022582241126,1.0606478616335087,0.32438197266036956,-175.01883972996606,0.4096586768890551,-0.0008767415537133776,5.6328131720246954,5.6328131720246954,11023.871000000001,0.0,7.999368606260488,0.0,0.05833797080928874,11024.33482155169,0.0,1.0,1.0
78.43000000000322,0.06302143563228896,0.06231194117291412,0.06302143563228896,0.024315532223183913,0.7383488091929595,0.9998667333674297,49.993336668371484,1.0486460708715495,-153.80161455884553,1.0606655785107049,0.32207999936751447,-174.89970276634912,0.41051403827289334,-0.0006049667924793289,5.632919660423141,5.632919660423141,11023.871000000001,0.0,7.999632018371051,0.0,0.058978706575645176,11024.34155293877,0.0,1.0,1.0
78.44000000000322,0.0626825167011405,0.06231126339834584,0.0626825167011405,0.024030060916534403,0.7396993462769058,0.9998669592302747,49.993347961513734,1.048955304087738,-153.80499008169977,1.0608304383530214,0.31998875697913276,-174.77988840023738,0.41142419738609226,-0.0003518095420171766,5.6330272021144,5.6330272021144,11023.871000000001,0.0,7.999824752636022,0.0,0.059604302367078456,11024.346890018995,0.0,1.0,1.0
78.45000000000323,0.0624269109471972,0.06231054564756075,0.0624269109471972,0.023804040840195672,0.741638785567275,0.9998664205192055,49.99332102596028,1.0493614204343922,-153.80299558697305,1.0611205644942605,0.3183427172619146,-174.67537318675997,0.4122852586675604,-0.0001445831468398842,5.633135745718097,5.633135745718097,11023.871000000001,0.0,7.99994694697441,0.0,0.06021317937613927,11024.350986299021,0.0,1.0,1.0
78.46000000000323,0.06228046606147581,0.06230980475539244,0.06228046606147581,0.023659002817869618,0.743947532434905,0.9998651989478965,49.993259947394826,1.04981854595478,-153.79876584383646,1.0615012089355926,0.3173065273906233,-174.5994677701437,0.4130067365049431,-3.3146376798853794e-06,5.633245247142993,5.633245247142993,11023.871000000001,0.0,7.999998232741612,0.0,0.06080632952401097,11024.353653177943,0.0,1.0,1.0
78.47000000000324,0.06225259986653514,0.06230906040973496,0.06225259986653514,0.023605414069640153,0.746371794457296,0.9998634432445302,49.993172162226514,1.0502785370756882,-153.79543995021342,1.0619298524733773,0.31695300324201187,-174.5615463060538,0.41352325027137726,6.099342648879791e-05,5.6333556575545,5.6333556575545,11023.871000000001,0.0,7.999978584998147,0.0,0.06138309578755182,11024.354881856169,0.0,1.0,1.0
78.48000000000324,0.06234004785029547,0.06230833299269836,0.06234004785029547,0.023644384250017865,0.7486541752809471,0.9998613472181813,49.993067360909066,1.0506954940214523,-153.79588382230455,1.0623615602164802,0.31728208562610544,-174.56665944196806,0.4137933881742747,4.533890068392221e-05,5.633466929446502,5.633466929446502,11023.871000000001,0.0,7.9998879653618635,0.0,0.06194294355302348,11024.354829048541,0.0,1.0,1.0
78.49000000000325,0.06253213434088264,0.062307641414960896,0.06253213434088264,0.02377092812942162,0.7505574541696025,0.9998591330710452,49.99295665355226,1.0510275871237131,-153.80258997293035,1.062752438964679,0.31824982338679136,-174.61635997365676,0.4137929749762626,-4.782629011688272e-05,5.633579009379384,5.633579009379384,11023.871000000001,0.0,7.99972651672381,0.0,0.06248636607388241,11024.353184523787,0.0,1.0,1.0
78.50000000000325,0.06281090529118159,0.06230700114760996,0.06281090529118159,0.023974794165245936,0.7518841580060179,0.9998570361293814,49.99285180646907,1.0512394144257784,-153.81750386278108,1.0630623822952847,0.31976992413714556,-174.70925714624758,0.4135164343076553,-0.00021135158805455495,5.633691837707003,5.633691837707003,11023.871000000001,0.0,7.999494200740432,0.0,0.06301313660721959,11024.349961413911,0.0,1.0,1.0
78.51000000000326,0.06315077784055782,0.06230642261619506,0.06315077784055782,0.024239267944590196,0.7524940539083662,0.9998552869976504,49.99276434988252,1.0513053715390404,-153.84183357254244,1.063257833172393,0.32170912809901914,-174.84021687335652,0.4129814764598784,-0.00043219517240935396,5.633805369233434,5.633805369233434,11023.871000000001,0.0,7.999191659009726,0.0,0.06352366296350205,11024.34560355796,0.0,1.0,1.0
78.52000000000326,0.06351907389842092,0.06230591009904755,0.06351907389842092,0.024540357896217273,0.7523185896742504,0.9998540898227838,49.992704491139186,1.0512133895677043,-153.87587974200343,1.0633150869124404,0.32388667045302055,-174.99973359235528,0.4122328418925341,-0.0006905296101196723,5.6339195229870525,5.6339195229870525,11023.871000000001,0.0,7.998818522148721,0.0,0.06401669367728834,11024.339256821138,0.0,1.0,1.0
78.53000000000327,0.06387756790883223,0.06230546124279382,0.06387756790883223,0.024847173748268364,0.7513704517410449,0.9998535983266231,49.992679916331156,1.0509682435393533,-153.9189128248055,1.0632237322022782,0.32608005791218764,-175.17401298800016,0.4113434529877829,-0.0009599373364944273,5.634034242851203,5.634034242851203,11023.871000000001,0.0,7.998376259508002,0.0,0.06449337652071876,11024.331570224014,0.0,1.0,1.0
78.54000000000327,0.06418543615998618,0.062305067265715074,0.06418543615998618,0.02512420398677382,0.7497464278661518,0.999853892776408,49.9926946388204,1.050593336378543,-153.96913804857314,1.0629894962925905,0.3280406679976315,-175.34607982110253,0.41041088628286637,-0.0012093444260020715,5.6341494453252885,5.6341494453252885,11023.871000000001,0.0,7.99786384043947,0.0,0.06495238662829039,11024.322515131827,0.0,1.0,1.0
78.55000000000328,0.06440446631970351,0.0623047138620202,0.06440446631970351,0.025336259474374408,0.7476216964060471,0.999854962654817,49.99274813274085,1.0501295617326376,-154.02381158295734,1.0626355086587924,0.32952516798786946,-175.49813525977734,0.4095462629689207,-0.0014073454021578669,5.634265041611244,5.634265041611244,11023.871000000001,0.0,7.997283890408146,0.0,0.06539575989729064,11024.311343853153,0.0,1.0,1.0
78.56000000000328,0.06450757249218499,0.06230438274594724,0.06450757249218499,0.025455926109720313,0.7452312385896251,0.9998567049185348,49.99283524592674,1.0496294344848056,-154.0796376990004,1.0622001574949125,0.330348109666684,-175.6147812526059,0.4088529302256778,-0.0015286632401893055,5.63438094548434,5.63438094548434,11023.871000000001,0.0,7.996634387744467,0.0,0.06582104519749589,11024.29902661667,0.0,1.0,1.0
78.57000000000329,0.06448208174316788,0.0623040536714382,0.06448208174316788,0.025467120247729538,0.7428420937090664,0.9998589358059001,49.99294679029501,1.04915078598921,-154.13317280640686,1.0617326261266002,0.33040541644786214,-175.68465464053713,0.4084138074655662,-0.0015573258026885667,5.63449706029447,5.63449706029447,11023.871000000001,0.0,7.995919432530549,0.0,0.06623126883263689,11024.284982986946,0.0,1.0,1.0
78.5800000000033,0.06432925697137391,0.0623037066907356,0.06432925697137391,0.02536827217305373,0.7407230482244708,0.9998614130141442,49.99307065070721,1.0487487345756465,-154.18117567273248,1.0612865203800768,0.32968134514670344,-175.7029955338285,0.40828136919682934,-0.0014900029447477425,5.634613266059054,5.634613266059054,11023.871000000001,0.0,7.995135690118517,0.0,0.06662378056085154,11024.269192920758,0.0,1.0,1.0
78.5900000000033,0.06406468248512645,0.06230332439726616,0.06406468248512645,0.025171448001056876,0.7391147451160139,0.9998638645965079,49.993193229825394,1.0484690607158318,-154.22098533700276,1.0609129603540328,0.32825145357821883,-175.67118529188485,0.40847180572886443,-0.001335259425434561,5.634729459184752,5.634729459184752,11023.871000000001,0.0,7.994289050274946,0.0,0.06700052225912659,11024.251747302354,0.0,1.0,1.0
78.6000000000033,0.06371844259436622,0.062302893901278994,0.06371844259436622,0.024901215435886095,0.7382014141042175,0.9998660223022917,49.99330111511458,1.0483422082417215,-154.25090125207709,1.0606541423164069,0.32628340379762827,-175.5964968721947,0.4089601976446362,-0.0011126605533734388,5.634845505704749,5.634845505704749,11023.871000000001,0.0,7.993374546833183,0.0,0.06735921661373723,11024.233011360046,0.0,1.0,1.0
78.61000000000331,0.06333157676571334,0.06230240830358674,0.06333157676571334,0.02459099715024494,0.7380876600261828,0.9998676557178254,49.99338278589127,1.0483796703013835,-154.27042523249347,1.060537972257604,0.324015485554032,-175.49110227112044,0.40968409603894,-0.000849836524218394,5.634961276670993,5.634961276670993,11023.871000000001,0.0,7.992400175763289,0.0,0.06770343078221482,11024.212050453521,0.0,1.0,1.0
78.62000000000332,0.06295014804124685,0.06230186748382209,0.06295014804124685,0.024277893581177507,0.7387853207937065,0.9998686002376634,49.99343001188317,1.0485734193529503,-154.28031281078395,1.0605749151418817,0.3217205734008455,-175.3703721902693,0.4105538595117043,-0.0005782207710318017,5.635076621949203,5.635076621949203,11023.871000000001,0.0,7.9913590198069775,0.0,0.06802943091051047,11024.189726473114,0.0,1.0,1.0
78.63000000000332,0.062618647187092,0.0623012781036342,0.062618647187092,0.02399744194796273,0.7402126578449728,0.999868774528358,49.9934387264179,1.048898053630671,-154.28244006204312,1.0607574813116034,0.3196662791669019,-175.25084928937395,0.4114663300045375,-0.0003286418191179798,5.635191409871253,5.635191409871253,11023.871000000001,0.0,7.990261469657499,0.0,0.06834074684836851,11024.165577647573,0.0,1.0,1.0
78.64000000000333,0.062374163951192524,0.0623006528287953,0.062374163951192524,0.023779382059252212,0.742205491808369,0.9998681862177761,49.9934093108888,1.0493148208299994,-154.27952962115174,1.0610620740852248,0.3180801454497201,-175.1482615131701,0.41231860264449915,-0.00012765448660779707,5.635305476880061,5.635305476880061,11023.871000000001,0.0,7.989098361980084,0.0,0.06863370945268657,11024.140032484356,0.0,1.0,1.0
78.65000000000333,0.062240540062656974,0.06230000887384962,0.062240540062656974,0.023643820438726752,0.744539019486593,0.9998669250998167,49.99334625499083,1.0497775147304718,-154.27472969656148,1.061452906705168,0.3171154806119208,-175.07541927014762,0.4130232743661154,5.879279707333984e-06,5.635418683801169,5.635418683801169,11023.871000000001,0.0,7.987882773081669,0.0,0.06891269900644402,11024.112500772459,0.0,1.0,1.0
78.66000000000334,0.062225715441533686,0.06229936606177763,0.062225715441533686,0.023600381157932174,0.746957726691155,0.9998651458668288,49.99325729334144,1.0502378933131413,-154.2711640140503,1.0618869389780379,0.3168370974791344,-175.04142525100735,0.41351718876182475,6.16276074365471e-05,5.635530859821416,5.635530859821416,11023.871000000001,0.0,7.986602997280211,0.0,0.06917298042052206,11024.083671343531,0.0,1.0,1.0
78.67000000000334,0.06232540862650175,0.06229874465362489,0.06232540862650175,0.02364922434748458,0.7492053773531095,0.9998630464460555,49.99315232230278,1.0506504222313988,-154.27166513331957,1.0623191319911658,0.31723872902954287,-175.05079258725092,0.41376122152691386,3.743900442296916e-05,5.635641860546853,5.635641860546853,11023.871000000001,0.0,7.985275082750599,0.0,0.06941963185083094,11024.05276735806,0.0,1.0,1.0
78.68000000000335,0.06252813380122292,0.06229816319627995,0.06252813380122292,0.02378478441813149,0.7510484183265723,0.9998608512378034,49.99304256189017,1.0509738632006373,-154.2786737233265,1.062705892759662,0.3182717325033428,-175.10475396898136,0.4137331459566017,-6.371955620364245e-05,5.635751524315418,5.635751524315418,11023.871000000001,0.0,7.98388448968152,0.0,0.06964681266573063,11024.020927523752,0.0,1.0,1.0
78.69000000000335,0.06281501921149783,0.062297636587947965,0.06281501921149783,0.0239960966933495,0.7522951694746496,0.9998587959242732,49.99293979621366,1.051173762984925,-154.29406020833846,1.06300770485931,0.31984432291684023,-175.20152153073087,0.4134299100800932,-0.0002340564218295954,5.635859698801481,5.635859698801481,11023.871000000001,0.0,7.9824504882576806,0.0,0.06986076897139577,11023.986708151622,0.0,1.0,1.0
78.70000000000336,0.06315959530652454,0.06229717452417455,0.06315959530652454,0.02426561849353948,0.7528130933706,0.9998571090840354,49.99285545420177,1.0512258964042438,-154.3189358974386,1.0631919718483243,0.3218175318845508,-175.33547565437394,0.4128722313507033,-0.00045976613824200846,5.635966217459858,5.635966217459858,11023.871000000001,0.0,7.980955446013806,0.0,0.07005535900930741,11023.951461325365,0.0,1.0,1.0
78.71000000000336,0.06352842908610952,0.06229678046299823,0.06352842908610952,0.02456850419296264,0.7525427403120666,0.9998559901100902,49.99279950550451,1.0511199994436173,-154.3534870836325,1.063236357211171,0.3240052271751246,-175.4965900454427,0.4121081451421268,-0.000720214866949025,5.636070944238141,5.636070944238141,11023.871000000001,0.0,7.9794221043915705,0.0,0.07023613808378752,11023.91427543326,0.0,1.0,1.0
78.72000000000337,0.06388281654359788,0.062296451218089,0.06388281654359788,0.024873175934865457,0.75150660870446,0.9998555851735976,49.99277925867988,1.050862955550231,-154.3968605622443,1.0631321963355647,0.3261808704766908,-175.670624079541,0.41121370951079406,-0.000988312405756296,5.636173716600875,5.636173716600875,11023.871000000001,0.0,7.977829481383806,0.0,0.07039754468644079,11023.875921014329,0.0,1.0,1.0
78.73000000000337,0.06418190955806481,0.062296177244461876,0.06418190955806481,0.02514384284328509,0.7498110921846365,0.9998559646070142,49.99279823035071,1.0504803253409938,-154.44714196416305,1.062887207661851,0.3280944131498314,-175.84035299992425,0.4102888272198115,-0.0012326662982502547,5.636274410350355,5.636274410350355,11023.871000000001,0.0,7.976204042116475,0.0,0.07054538664904939,11023.83559608275,0.0,1.0,1.0
78.74000000000338,0.06438834108083066,0.06229594362205857,0.06438834108083066,0.025345813768925668,0.7476395344205726,0.9998571068076895,49.99285534038447,1.0500147216656157,-154.50149913007183,1.0625264581471308,0.32950641560368543,-175.9880725296435,0.409444903181056,-0.0014222271023605626,5.636372878405006,5.636372878405006,11023.871000000001,0.0,7.97452119566081,0.0,0.07067313757917755,11023.794483054096,0.0,1.0,1.0
78.75000000000338,0.06447664961180868,0.0622957316656105,0.06447664961180868,0.02545279249977153,0.7452323149685596,0.999858898043164,49.9929449021582,1.049519753833882,-154.5565971936899,1.0620899639658639,0.3302401201710769,-176.09871362020002,0.40878359482578225,-0.0015325987044608122,5.636469014163804,5.636469014163804,11023.871000000001,0.0,7.972811315579692,0.0,0.07078769378078192,11023.751322850398,0.0,1.0,1.0
78.76000000000339,0.06443613777184361,0.06229552098556365,0.06443613777184361,0.025450652619021855,0.742857944403879,0.9998611467775566,49.993057338877826,1.049053036794713,-154.60901328932235,1.0616276519943963,0.3302037025691205,-176.16178574826068,0.40838375334005317,-0.001549502667273439,5.636562684731364,5.636562684731364,11023.871000000001,0.0,7.971046006162492,0.0,0.07088137662018844,11023.707479311839,0.0,1.0,1.0
78.77000000000339,0.06426960056559303,0.062295291756297805,0.06426960056559303,0.025339424382833774,0.7407831377054513,0.9998636061514832,49.99318030757416,1.0486688367802792,-154.65555833089343,1.0611930741146554,0.3293913981837435,-176.17327189129938,0.4082939782705004,-0.0014710137183960512,5.6366538042949745,5.6366538042949745,11023.871000000001,0.0,7.96925977371282,0.0,0.07096149140469822,11023.661800151438,0.0,1.0,1.0
78.7800000000034,0.06399430521788037,0.062295026937954204,0.06399430521788037,0.025132653223460807,0.7392431614512507,0.9998660033095854,49.99330016547927,1.048411363591856,-154.69366929987316,1.0608365357560336,0.32788947266830387,-176.13522624909967,0.40852586103223154,-0.0013069903007262712,5.6367422578541335,5.6367422578541335,11023.871000000001,0.0,7.967420185730802,0.0,0.07102084489977065,11023.615365191958,0.0,1.0,1.0
78.7900000000034,0.06364180407199417,0.06229471420322412,0.06364180407199417,0.024856106441722363,0.7384138755146386,0.999868073112801,49.99340365564005,1.0483089440698574,-154.7217798353329,1.0605987430504002,0.3258749916005877,-176.05553554108917,0.40904984444184533,-0.0010780720858397305,5.636827983422758,5.636827983422758,11023.871000000001,0.0,7.965566049171014,0.0,0.07106661846733339,11023.56735080093,0.0,1.0,1.0
78.80000000000341,0.06325401571994536,0.06229434733839309,0.06325401571994536,0.024543868958762968,0.7383894751117336,0.9998695918854885,49.993479594274426,1.0483707489298013,-154.73954132041555,1.0605056409147575,0.3235920644306816,-175.9468264593685,0.40979974826015525,-0.0008125272056276056,5.636910890635055,5.636910890635055,11023.871000000001,0.0,7.963660716224997,0.0,0.07109145464322784,11023.518778270574,0.0,1.0,1.0
78.81000000000341,0.0628771204463447,0.06229392694300956,0.0628771204463447,0.02423308045390257,0.7391707119723983,0.9998704043324841,49.993520216624205,1.0485865666286915,-154.74785147436134,1.0605655566438505,0.3213147633132312,-175.82470317389692,0.410683690643984,-0.0005419093655755743,5.636990940076612,5.636990940076612,11023.871000000001,0.0,7.961747457136802,0.0,0.07110278759548999,11023.468679277521,0.0,1.0,1.0
78.82000000000342,0.0625549955853466,0.06229346034010074,0.0625549955853466,0.02395877362471813,0.7406655375948582,0.9998704396397118,49.99352198198559,1.0489292105027397,-154.74870217781682,1.0607689829225866,0.3193075100901932,-175.70571001920143,0.41159790917499706,-0.0002967035330260683,5.637068064785992,5.637068064785992,11023.871000000001,0.0,7.959785236023338,0.0,0.0710927069491628,11023.418331322773,0.0,1.0,1.0
78.83000000000342,0.06232342553834215,0.06229296071301324,0.06232342553834215,0.023749681731473113,0.7427014892800022,0.9998697158477597,49.993485792387986,1.049358749303818,-154.74488997015595,1.0610906533506053,0.31779052158116755,-175.6053082218276,0.4124406537438593,-0.00010267460502332362,5.637142248643929,5.637142248643929,11023.871000000001,0.0,7.957821917698041,0.0,0.07106976728271881,11023.366401157202,0.0,1.0,1.0
78.84000000000343,0.06220422836624269,0.06229244558327496,0.06220422836624269,0.02362448856477682,0.7450489980375548,0.9998683309601231,49.99341654800615,1.0498287098907362,-154.73957086027642,1.061493806198961,0.3169056520690621,-175.53580269747349,0.41312767986544263,2.2480613181746767e-05,5.637213446405396,5.637213446405396,11023.871000000001,0.0,7.9558119358887165,0.0,0.0710250495311772,11023.31456411861,0.0,1.0,1.0
78.85000000000343,0.062203880336935635,0.06229193483297336,0.062203880336935635,0.023591998570399442,0.7474512777478182,0.9998664457430682,49.993322287153404,1.0502907963537287,-154.73584859318484,1.0619349351139713,0.31670979456997184,-175.50602835728228,0.4135980577211774,6.908230799138049e-05,5.63728166575367,5.63728166575367,11023.871000000001,0.0,7.953807884506969,0.0,0.07096782740789505,11023.26129518871,0.0,1.0,1.0
78.86000000000344,0.06231708775280168,0.06229144852668309,0.06231708775280168,0.023651423062211574,0.7496536883389273,0.9998642623285205,49.99321311642603,1.0506998897593924,-154.73651777403654,1.062368946948052,0.31719048486706686,-175.5199497914567,0.41381498907917486,3.583248096691166e-05,5.6373468822026105,5.6373468822026105,11023.871000000001,0.0,7.951759522176102,0.0,0.0708888380615062,11023.208360852872,0.0,1.0,1.0
78.87000000000344,0.06253155718299812,0.06229100477634066,0.06253155718299812,0.023796606324562847,0.7514267503453764,0.9998620073577168,49.99310036788584,1.0510153994921783,-154.74396277088977,1.0627526002726855,0.3182943750820216,-175.57846304443825,0.41375825248417775,-7.377413149752682e-05,5.637409123841139,5.637409123841139,11023.871000000001,0.0,7.949724243138845,0.0,0.0707976592013472,11023.15423903399,0.0,1.0,1.0
78.88000000000345,0.06282750700023744,0.062290617843716846,0.06282750700023744,0.024015860633006997,0.752584935772123,0.9998599168583591,49.992995842917956,1.0512038814170188,-154.75997488272745,1.0630470243004972,0.3199241996050285,-175.6793673084872,0.4134273760238144,-0.0002512916701229717,5.637468383326242,5.637468383326242,11023.871000000001,0.0,7.947647047376071,0.0,0.07068510188463163,11023.100515766646,0.0,1.0,1.0
78.89000000000345,0.06317759398248136,0.062290296641318216,0.06317759398248136,0.024290809762688208,0.7530036932261336,0.9998582173242759,49.9929108662138,1.0512425502744738,-154.78556508888337,1.0632206416423462,0.3219353264391687,-175.81654633771865,0.4128461312975844,-0.0004821423924095819,5.637524705724628,5.637524705724628,11023.871000000001,0.0,7.945590219159853,0.0,0.07056081836079992,11023.045906422696,0.0,1.0,1.0
78.90000000000346,0.06354765458989105,0.06229004376666591,0.06354765458989105,0.024595763618572096,0.752632877074311,0.9998571033050823,49.99285516525411,1.051122998192157,-154.82080269178505,1.06325254050324,0.32413638172115816,-175.97945252415158,0.41206586205921025,-0.000744891368603692,5.637578100379696,5.637578100379696,11023.871000000001,0.0,7.943493899415136,0.0,0.07041536301551926,11022.992056807681,0.0,1.0,1.0
78.91000000000346,0.06389854850979977,0.06228985517456463,0.06389854850979977,0.02489848957803958,0.7515048855961979,0.9998567133422523,49.992835667112615,1.0508542451717615,-154.86470965836378,1.0631358482058835,0.326297037512008,-176.1534122294932,0.4111657149810841,-0.0010118025757159216,5.63762862333888,5.63762862333888,11023.871000000001,0.0,7.941425317836976,0.0,0.07025917135697905,11022.937284845964,0.0,1.0,1.0
78.92000000000347,0.0641894643028931,0.06228972054569487,0.0641894643028931,0.02516297407848562,0.7497356694144648,0.9998571078238435,49.99285539119217,1.050464002194629,-154.91525285083895,1.0628802964787616,0.32816621665508805,-176.32097702795082,0.41024779836812475,-0.0012512137176270803,5.637676294493223,5.637676294493223,11023.871000000001,0.0,7.939319689479648,0.0,0.07008204299340741,11022.883659199842,0.0,1.0,1.0
78.93000000000347,0.06438395827167966,0.06228962434887178,0.06438395827167966,0.025355100228293098,0.7475165362627525,0.9998582541851343,49.992912709256714,1.0499965498656914,-154.96951500965102,1.062512878088932,0.32950889922389476,-176.46457259679877,0.4094236044560201,-0.001432498056648121,5.637721179354613,5.637721179354613,11023.871000000001,0.0,7.937249208175271,0.0,0.06989497805528143,11022.829352055041,0.0,1.0,1.0
78.94000000000348,0.06445820979922265,0.062289547514770005,0.06445820979922265,0.025449709184343482,0.7450929101906965,0.999860028318351,49.99300141591755,1.0495065273794097,-155.024125944722,1.0620751846273457,0.33015717543003076,-176.56946917389683,0.4087930097401675,-0.0015321584693466853,5.637763305714288,5.637763305714288,11023.871000000001,0.0,7.935144132393439,0.0,0.06968778025978088,11022.776347342742,0.0,1.0,1.0
78.95000000000348,0.06440336704381172,0.062289469535148356,0.06440336704381172,0.025434504263999732,0.7427345449325776,0.9998622309853643,49.993111549268214,1.049051402168191,-155.07568014482558,1.0616178931703644,0.3300306719739397,-176.62598625327394,0.40843112082315125,-0.0015374971709998936,5.637802741934539,5.637802741934539,11023.871000000001,0.0,7.933081609040811,0.0,0.06947151039555237,11022.722878676246,0.0,1.0,1.0
78.96000000000349,0.06422386914383688,0.062289370738499536,0.06422386914383688,0.025311217437393306,0.7407057881549565,0.9998646108954186,49.99323054477093,1.0486845285553243,-155.1210445828715,1.061194492887742,0.329134298816724,-176.6309003764219,0.40838240008954535,-0.0014480836088376983,5.637839518185661,5.637839518185661,11023.871000000001,0.0,7.930986938900807,0.0,0.06923566283426856,11022.671018566301,0.0,1.0,1.0
78.9700000000035,0.0639387454638562,0.06228923448812649,0.0639387454638562,0.025094947819066897,0.7392361082765709,0.9998668946291815,49.993344731459075,1.0484484557581502,-155.15775963257167,1.0608544216468916,0.32756552429161767,-176.58698285734158,0.40865360706636394,-0.0012751386309827195,5.637873706525786,5.637873706525786,11023.871000000001,0.0,7.928942236073056,0.0,0.06899188855944882,11022.618818639525,0.0,1.0,1.0
78.9800000000035,0.0635810093633641,0.06228904905658346,0.0635810093633641,0.02481266150703564,0.738492552018409,0.9998688206202196,49.99344103101098,1.048369326960586,-155.18439688831793,1.0606368275012081,0.325510772939987,-176.50274733765642,0.40921049263650433,-0.0010403809932020627,5.637905334683326,5.637905334683326,11023.871000000001,0.0,7.926867818905692,0.0,0.06872924537763073,11022.568493355038,0.0,1.0,1.0
78.9900000000035,0.063193398614888,0.062288808950341626,0.063193398614888,0.024499062638403183,0.7385585460466593,0.9998701723773483,49.993508618867416,1.048453959996263,-155.20075844023887,1.0605656405695636,0.3232195981805185,-176.39126800489723,0.40998321738337884,-0.0007726844962244288,5.637934470843061,5.637934470843061,11023.871000000001,0.0,7.924850699054399,0.0,0.06845971818021242,11022.517994607224,0.0,1.0,1.0
79.00000000000351,0.06282212997325327,0.06228851551792137,0.06282212997325327,0.02419127364899182,0.7394235418843408,0.9998708042656493,49.993540213282465,1.0486899640198455,-155.2078826345879,1.0606470246704036,0.32096676732072565,-176.2683639075665,0.41087779725382945,-0.000503677387759938,5.637961142490992,5.637961142490992,11023.871000000001,0.0,7.922806269649175,0.0,0.06817208284956866,11022.469631525091,0.0,1.0,1.0
79.01000000000352,0.06251039205350332,0.062288176765409584,0.06251039205350332,0.02392377345818637,0.7409851277513851,0.9998706562122107,49.99353281061054,1.0490483972982438,-155.20787350296033,1.060869457844825,0.3190130492272274,-176.15055856333956,0.41179001454702024,-0.0002634591658649387,5.63798541354848,5.63798541354848,11023.871000000001,0.0,7.920826387481656,0.0,0.06787871990684635,11022.42118381576,0.0,1.0,1.0
79.02000000000352,0.06229260962887504,0.06228780640767315,0.06229260962887504,0.023724255908112737,0.7430626471166087,0.9998697567724968,49.99348783862484,1.0494881923590411,-155.2035966461593,1.0612060286518579,0.31757100590058496,-176.05302473099616,0.41261939814843196,-7.697479952167852e-05,5.638007305167295,5.638007305167295,11023.871000000001,0.0,7.918821561793653,0.0,0.06756797583791678,11022.375097409527,0.0,1.0,1.0
79.03000000000353,0.06218849983798773,0.06228742228026998,0.06218849983798773,0.02360988075768013,0.7454219623493448,0.9998682121667183,49.993410608335914,1.0499626975005922,-155.19820937100187,1.0616190382447697,0.31677049473551605,-175.98748869499528,0.4132851172207172,3.934131392011042e-05,5.638026874058501,5.638026874058501,11023.871000000001,0.0,7.916888403565821,0.0,0.06725247712179516,11022.329073083909,0.0,1.0,1.0
79.04000000000353,0.062203023860572075,0.06228704432642477,0.062203023860572075,0.02358850464475708,0.7478053881629386,0.9998661888304179,49.99330944152089,1.0504237608401374,-155.19478679942392,1.0620646484610352,0.3166599956367592,-175.96241453217195,0.4137288260554864,7.659105896277302e-05,5.638044138064054,5.638044138064054,11023.871000000001,0.0,7.9149326177409005,0.0,0.06692033054599265,11022.285607895903,0.0,1.0,1.0
79.05000000000354,0.06233004812771149,0.06228669241427833,0.06233004812771149,0.02365864441718232,0.7499602100743687,0.9998638927654907,49.99319463827454,1.0508266454999617,-155.19608459143635,1.0624978031663492,0.3172220710218046,-175.98136659412552,0.41391560387058174,3.409705465726859e-05,5.638059147071554,5.638059147071554,11023.871000000001,0.0,7.913055459194732,0.0,0.06658430293712925,11022.24230217791,0.0,1.0,1.0
79.06000000000354,0.06255643400077987,0.06228638422123192,0.06255643400077987,0.02381354193851895,0.7516612061463758,0.9998615527910273,49.993077639551366,1.0511314190272636,-155.20442769816984,1.062875617374302,0.3183984930893639,-176.04490297401344,0.41382729290728104,-8.410990041159833e-05,5.638071913445716,5.638071913445716,11023.871000000001,0.0,7.911157927827794,0.0,0.06623241363850374,11022.201644926774,0.0,1.0,1.0
79.07000000000355,0.06286149803873617,0.062286133375630645,0.06286149803873617,0.02404076961274211,0.7527292363045812,0.9998594051149222,49.99297025574611,1.0513056808558325,-155.22152537107547,1.0631598929958603,0.3200865293137204,-176.15039342798676,0.4134660398257516,-0.00026891165815092627,5.638082480503411,5.638082480503411,11023.871000000001,0.0,7.90934577245693,0.0,0.06587750169778937,11022.161270116902,0.0,1.0,1.0
79.08000000000355,0.06321703956699594,0.06228594801422659,0.06321703956699594,0.02432109891898485,0.7530479411163306,0.9998576739432483,49.99288369716241,1.0513281289017127,-155.24828597605284,1.0633201065947602,0.3221359262378565,-176.291207460099,0.41285871117868933,-0.0005049376640034638,5.638090856618832,5.638090856618832,11023.871000000001,0.0,7.9075154267883745,0.0,0.06550708037162264,11022.123718604502,0.0,1.0,1.0
79.09000000000356,0.0635881901376905,0.06228582988724662,0.0635881901376905,0.0246279934065686,0.7525766344494865,0.9998565487528126,49.99282743764063,1.0511922506956786,-155.28466039797115,1.0633368101023364,0.3243501794970162,-176.4562712529381,0.41205997143924666,-0.0007699475782269021,5.63809708070453,5.63809708070453,11023.871000000001,0.0,7.905777017851486,0.0,0.06513438192312238,11022.086436562122,0.0,1.0,1.0
