t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
79.10000000000356,0.0639354132984169,0.062285774111002466,0.0639354132984169,0.024928591251093434,0.7513576974595029,0.9998561602379281,49.99280801189641,1.0509092221738636,-155.32954562854394,1.0632049552916554,0.3264953989817421,-176.6304909647182,0.41115200968453275,-0.0010355813255965374,5.63810115772435,5.63810115772435,11023.871000000001,0.0,7.904022519240906,0.0,0.06474658963309576,11022.052077592332,0.0,1.0,1.0
79.11000000000357,0.0642179901186358,0.062285769619941124,0.0642179901186358,0.025186708951605238,0.749516625181431,0.9998565586943652,49.99282793471826,1.0505088908711826,-155.38079130770322,1.0629363000146297,0.3283198345795456,-176.7962224320124,0.4102390216038151,-0.0012699540343688968,5.638103124211796,5.638103124211796,11023.871000000001,0.0,7.9023662288369865,0.0,0.06435713249700753,11022.017984238017,0.0,1.0,1.0
79.12000000000357,0.06440046333905504,0.06228580030735178,0.06440046333905504,0.025368871150555482,0.7472525676791707,0.9998577005740934,49.99288502870467,1.0500371538242914,-155.4353983956058,1.062559745653058,0.3295933130870508,-176.9360561273953,0.4094324130167829,-0.0014429226484893379,5.63810298608177,5.63810298608177,11023.871000000001,0.0,7.900695856800462,0.0,0.06395258309839143,11021.987036254952,0.0,1.0,1.0
79.13000000000358,0.06446077595459418,0.06228584676182106,0.06446077595459418,0.025451267715624847,0.7448156770008583,0.9998594517575844,49.99297258787922,1.0495494631261661,-155.4899699011852,1.062118347818448,0.3301577666117998,-177.0357324886079,0.408829754113903,-0.0015320898525600438,5.638100778554615,5.638100778554615,11023.871000000001,0.0,7.899129690095345,0.0,0.06354692372700828,11021.956319495714,0.0,1.0,1.0
79.14000000000358,0.0643916944615531,0.06228588840222589,0.0643916944615531,0.02542324808024592,0.7424768196242081,0.9998616054748953,49.993080273744766,1.0491031862522364,-155.5411127449804,1.0616634904192144,0.329942935106755,-177.08630263805006,0.4085028606314844,-0.0015261824729299323,5.638096509797096,5.638096509797096,11023.871000000001,0.0,7.897551347845936,0.0,0.06312639208954611,11021.928715034921,0.0,1.0,1.0
79.15000000000359,0.06419938153888075,0.06228590575927576,0.06419938153888075,0.02528818370383541,0.7404978238572744,0.99986390618362,49.993195309181,1.0487507452095421,-155.58575314600802,1.0612485508312366,0.32896464247615975,-177.0852701132673,0.4084920154045302,-0.0014261948916253903,5.638090216972069,5.638090216972069,11023.871000000001,0.0,7.896082886362033,0.0,0.06270484149391106,11021.90138649459,0.0,1.0,1.0
79.16000000000359,0.06390468466108064,0.06228588264878038,0.06390468466108064,0.02506276915096092,0.7391021341149178,0.9998660801241661,49.993304006208305,1.0485329783697541,-155.62153875926262,1.0609220694489114,0.32733187499118116,-177.03614668316834,0.4087990025355679,-0.0012447477103487703,5.638081915527932,5.638081915527932,11023.871000000001,0.0,7.894604044231457,0.0,0.06226847771275439,11021.877228170115,0.0,1.0,1.0
79.1700000000036,0.0635420494062929,0.062285807991788504,0.0635420494062929,0.024775160877896288,0.7384477561363036,0.9998678695801725,49.993393479008624,1.048473814718012,-155.6471808550119,1.0607216002548607,0.32524025273576707,-176.94808179319472,0.4093848891221684,-0.0010046359623316278,5.638071646496651,5.638071646496651,11023.871000000001,0.0,7.89324042317844,0.0,0.06183112778271669,11021.85329951147,0.0,1.0,1.0
79.1800000000036,0.0631549601915499,0.0622856770610182,0.0631549601915499,0.024460643151338182,0.7386072054196099,0.9998690654674328,49.99345327337164,1.0485777188949597,-155.66263125864094,1.0606690370959837,0.3229443512163645,-176.83459053378908,0.41017628621503976,-0.0007353092957709043,5.638059431227429,5.638059431227429,11023.871000000001,0.0,7.891868096665858,0.0,0.061378832305431626,11021.832537058273,0.0,1.0,1.0
79.19000000000361,0.06278958795439418,0.062285491996304815,0.06278958795439418,0.024156273740913933,0.7395586114483562,0.9998695319170303,49.99347659585152,1.048830148387531,-155.66906556865825,1.0607683826612084,0.3207191522425059,-176.71168947827775,0.4110772613478138,-0.00046843105662190774,5.638045318463457,5.638045318463457,11023.871000000001,0.0,7.890615950790958,0.0,0.060925546542965864,11021.811951013686,0.0,1.0,1.0
79.20000000000361,0.06248836551289447,0.06228526152527855,0.06248836551289447,0.02389593932573464,0.7411892921346429,0.9998692195714911,49.993460978574554,1.049200451787002,-155.6686950323138,1.0610061253813208,0.31882138273640054,-176.59585976533685,0.4119832884464222,-0.00023368079991791316,5.6380293390668905,5.6380293390668905,11023.871000000001,0.0,7.889356646690988,0.0,0.060457045722493545,11021.794563084728,0.0,1.0,1.0
79.21000000000362,0.06228432110462489,0.06228499992975843,0.06228432110462489,0.023706276297640418,0.7433105695912504,0.9998681673652225,49.99340836826113,1.049646474962497,-155.66444889272236,1.0613537488494444,0.3174557446217138,-176.50196762872125,0.4127952765791346,-5.516493213654147e-05,5.638011552486895,5.638011552486895,11023.871000000001,0.0,7.888222114884,0.0,0.05998744016266393,11021.777313553994,0.0,1.0,1.0
79.22000000000362,0.06219508157055729,0.062284725393146854,0.06219508157055729,0.023602931784754998,0.7456838961116634,0.9998664896438704,49.99332448219352,1.050121397856632,-155.65948218085114,1.061772633586981,0.3167401795023418,-176.44115405824212,0.4134357961493434,5.193781456758889e-05,5.637991999492754,5.637991999492754,11023.871000000001,0.0,7.887081836910574,0.0,0.05950228774035415,11021.763238949532,0.0,1.0,1.0
79.23000000000363,0.06222387766796894,0.062284457953499475,0.06222387766796894,0.02359245496032298,0.7480510351993791,0.999864357888332,49.993217894416595,1.0505775397873964,-155.65682767113148,1.0622187599632558,0.3167131117929253,-176.4212691629336,0.41384995319275725,7.985529416882492e-05,5.637970747245804,5.637970747245804,11023.871000000001,0.0,7.886070489158948,0.0,0.05901587875615971,11021.74921111474,0.0,1.0,1.0
79.24000000000363,0.06236386339558102,0.06228421731893743,0.06236386339558102,0.023672874954567782,0.7501615480204958,0.9998619811622322,49.99309905811161,1.0509706042194937,-155.65919719165723,1.0626472676634258,0.317353050164807,-176.44559963232746,0.4140044362550721,2.8341969529603606e-05,5.637947847735996,5.637947847735996,11023.871000000001,0.0,7.885054665004463,0.0,0.05851351974782563,11021.738339939318,0.0,1.0,1.0
79.25000000000364,0.06260113859622587,0.06228402077406572,0.06260113859622587,0.02383693616159742,0.7517946259176002,0.9998595898849233,49.992979494246164,1.0512613376521425,-155.66885362457808,1.0630157005018661,0.3185974434460408,-176.5144260656023,0.41388298706826365,-9.813041380941218e-05,5.637923647986131,5.637923647986131,11023.871000000001,0.0,7.88417147640449,0.0,0.05800165445410494,11021.73048179967,0.0,1.0,1.0
79.26000000000364,0.06291418882679059,0.06228388136233134,0.06291418882679059,0.024071512542529375,0.7527775466109715,0.9998574199559265,49.992870997796324,1.0514184055501739,-155.68742294034828,1.0632865763621475,0.3203384771983696,-176.62470568642678,0.41349028038995694,-0.0002898056973188179,5.637897750000533,5.637897750000533,11023.871000000001,0.0,7.8832849325051,0.0,0.057489472674883926,11021.719769742911,0.0,1.0,1.0
79.27000000000365,0.06327400790631516,0.062283806500142376,0.06327400790631516,0.024356537513056616,0.7530020540112065,0.9998556928599502,49.99278464299751,1.0514220122698679,-155.715710663247,1.0634304562806438,0.32242052456126996,-176.76929675983274,0.41285623273321226,-0.0005305304412707192,5.6378704859249815,5.6378704859249815,11023.871000000001,0.0,7.882534319760705,0.0,0.05696507793634666,11021.712923168368,0.0,1.0,1.0
79.28000000000365,0.06364506701422531,0.0622837971518946,0.06364506701422531,0.024664645160305882,0.7524367386235596,0.9998545926045262,49.992729630226314,1.0512675561407174,-155.7535499575928,1.0634293794700254,0.324642166950128,-176.9366070711341,0.41203878192754606,-0.0007972726347717594,5.637841863852171,5.637841863852171,11023.871000000001,0.0,7.881781318943412,0.0,0.05642669715881818,11021.708191235908,0.0,1.0,1.0
79.29000000000366,0.06398748249093839,0.0622838476612959,0.06398748249093839,0.024962380900144254,0.751133698931446,0.9998542416986306,49.992712084931526,1.0509683628438067,-155.79971472523076,1.0632801334838615,0.32676622572152875,-177.11114277920876,0.4111230688340044,-0.0010610808921104895,5.637811974818685,5.637811974818685,11023.871000000001,0.0,7.881167049964326,0.0,0.055886421571293726,11021.703273719075,0.0,1.0,1.0
79.30000000000366,0.06426072497553705,0.06228394628456871,0.06426072497553705,0.025213487178064466,0.7492276317675716,0.9998546801129791,49.992734005648956,1.0505563583775288,-155.8519418116923,1.062996491267699,0.3285408866366471,-177.27511338509046,0.410215131794319,-0.0012899341133105029,5.637780897504727,5.637780897504727,11023.871000000001,0.0,7.880551201175987,0.0,0.05532926388820706,11021.70143468807,0.0,1.0,1.0
79.31000000000367,0.06443056039587221,0.06228407640652165,0.06443056039587221,0.025385320809642443,0.7469249438651243,0.9998558535159782,49.99279267579891,1.0500788663883582,-155.907163625989,1.062609169006468,0.32974226473328205,-177.41135755105788,0.4094256881575495,-0.0014543387966652818,5.637748725759715,5.637748725759715,11023.871000000001,0.0,7.880076401030031,0.0,0.05477006945811457,11021.699352628577,0.0,1.0,1.0
79.32000000000367,0.06447653409055536,0.06228421833493898,0.06447653409055536,0.02545526748982839,0.7444799221224804,0.9998576181491826,49.99288090745913,1.049592107005371,-155.96196010743745,1.0621625670334067,0.3302211727302589,-177.5060143919153,0.40885026832118526,-0.0015328654810226258,5.637715543711127,5.637715543711127,11023.871000000001,0.0,7.879600666233276,0.0,0.054193530653897905,11021.700341267224,0.0,1.0,1.0
79.33000000000368,0.06439303451953568,0.06228435146686829,0.06439303451953568,0.025414420892062594,0.7421641589969844,0.999859759960617,49.992987998030856,1.0491532280882712,-156.01295583369537,1.061708704745402,0.3299176915620802,-177.55094305231458,0.4085571895197878,-0.001515765257990645,5.637681445191583,5.637681445191583,11023.871000000001,0.0,7.87926780264406,0.0,0.05361481171577188,11021.701020999626,0.0,1.0,1.0
79.34000000000368,0.06418792889015128,0.06228445657247289,0.06418792889015128,0.025267774651421476,0.7402366485334675,0.9998620195698568,49.99310097849284,1.048813620530591,-156.05714116441422,1.061300741639323,0.32885847142337316,-177.54437234676578,0.40858249665999125,-0.001405445715906839,5.637646516049332,5.637646516049332,11023.871000000001,0.0,7.878934483060332,0.0,0.053019017479512986,11021.704592672642,0.0,1.0,1.0
79.35000000000369,0.06388383718911922,0.06228451794120495,0.06388383718911922,0.025033567968985683,0.7389146330001367,0.999864123300364,49.9932061650182,1.048612347756141,-156.09227435897927,1.0609862321988446,0.32716373268880183,-177.4905374252804,0.408923030841591,-0.001215885238620401,5.637610851248424,5.637610851248424,11023.871000000001,0.0,7.8787453668652905,0.0,0.05242107551257524,11021.707857854823,0.0,1.0,1.0
79.3600000000037,0.06351656461059138,0.06228452514639235,0.06351656461059138,0.0247410724181012,0.7383470760036709,0.9998658176415272,49.99329088207636,1.0485711044014074,-156.11720738551458,1.0608010790372295,0.32503782593136205,-177.3991944124267,0.4095352996928142,-0.0009708909036437764,5.63757452834905,5.63757452834905,11023.871000000001,0.0,7.878556104204435,0.0,0.05180635696099982,11021.713962459244,0.0,1.0,1.0
79.3700000000037,0.06313025508442684,0.062284474213686936,0.06313025508442684,0.02442607028770827,0.7385957809127308,0.9998669011370577,49.99334505685288,1.0486920248648843,-156.1320403196572,1.060765121534412,0.3227397962750654,-177.28426374368283,0.41034255155805727,-0.0007004165846722782,5.63753763281552,5.63753763281552,11023.871000000001,0.0,7.878511832151055,0.0,0.051189562223049,11021.719640150373,0.0,1.0,1.0
79.3800000000037,0.0627709505283409,0.06228436804574642,0.0627709505283409,0.024125483758304603,0.7396279485149918,0.9998672477361306,49.99336238680653,1.0489584705565278,-156.13808241989247,1.0608802210174304,0.3205443238301799,-177.16192394816346,0.41124710971453127,-0.00043609710853347104,5.637500251275737,5.637500251275737,11023.871000000001,0.0,7.878467552091257,0.0,0.050555198757056115,11021.728282377926,0.0,1.0,1.0
79.39000000000371,0.06248026545944735,0.06228421605157972,0.06248026545944735,0.023872560315230613,0.7413211764889641,0.9998668186849239,49.99334093424619,1.0493381528022416,-156.13764728764698,1.0611309249292002,0.3187037181221008,-177.048584455039,0.41214431720795996,-0.00020714789140948917,5.637462458567441,5.637462458567441,11023.871000000001,0.0,7.878568585707048,0.0,0.04991955413644802,11021.73633297126,0.0,1.0,1.0
79.40000000000371,0.06228973522488497,0.0622840330328852,0.06228973522488497,0.02369287771145234,0.7434795230892872,0.999865662867888,49.9932831433944,1.0497879399167171,-156.13371870084652,1.061487218644801,0.3174143727429911,-176.9588158778816,0.4129366696446448,-3.6840230809423447e-05,5.637424322457224,5.637424322457224,11023.871000000001,0.0,7.878669577630383,0.0,0.04926751357329753,11021.747160265179,0.0,1.0,1.0
79.41000000000372,0.062215158711682456,0.06228383747310681,0.062215158711682456,0.023600952719654133,0.7458604973679467,0.9998639030112907,49.99319515056453,1.0502605504287552,-156.1294563260592,1.0619094589615492,0.31678423657817106,-176.9034012187207,0.4135492349211384,6.054668512645717e-05,5.637385922663026,5.637385922663026,11023.871000000001,0.0,7.878915643374373,0.0,0.0486127673873028,11021.7576376126,0.0,1.0,1.0
79.42000000000372,0.06225806288555895,0.06228364946103497,0.06225806288555895,0.023601894619460224,0.7482057318348532,0.9998617159671084,49.993085798355416,1.050708761133549,-156.12785166335513,1.0623533693178255,0.31684159428309694,-176.88945936554896,0.4139306533875266,7.85017954081299e-05,5.637347322467684,5.637347322467684,11023.871000000001,0.0,7.8791614612493115,0.0,0.047941492839727734,11021.770905796557,0.0,1.0,1.0
79.43000000000373,0.06241078385810935,0.06228348850745569,0.06241078385810935,0.023693056903869848,0.750267464085641,0.9998593140335599,49.992965701677996,1.0510887944705267,-156.1315698765866,1.0627742728272616,0.3175601074032108,-176.9198750580113,0.4140495825385624,1.7388692177419673e-05,5.637308586164042,5.637308586164042,11023.871000000001,0.0,7.879551599122972,0.0,0.04726893414443978,11021.783649804915,0.0,1.0,1.0
79.44000000000374,0.06265858132641519,0.06228337147714916,0.06265858132641519,0.023866600762142802,0.7518297533050737,0.9998569291480769,49.99284645740384,1.0513621660017802,-156.14280740031248,1.0631301900043342,0.31887239400016915,-176.99460232211976,0.41389191215683785,-0.00011780138014391706,5.637269769315407,5.637269769315407,11023.871000000001,0.0,7.879941110957775,0.0,0.046579669021720074,11021.799212031337,0.0,1.0,1.0
79.45000000000374,0.06297906052946049,0.0622833108155713,0.06297906052946049,0.02410866201434211,0.7527267433917639,0.9998547966371042,49.99273983185521,1.0514987037639265,-156.16310174713715,1.0633844309801455,0.32066524903835997,-177.11016798061482,0.4134650266334985,-0.00031663887493157267,5.637230923522486,5.637230923522486,11023.871000000001,0.0,7.880473689703415,0.0,0.04588950623905853,11021.814207972282,0.0,1.0,1.0
79.46000000000375,0.06334239053806495,0.062283313223179135,0.06334239053806495,0.024398323764939566,0.7528586715131285,0.9998531348685086,49.99265674342543,1.0514802145878632,-156.19315032372904,1.0635087300033543,0.322777533088825,-177.25891743856994,0.41280201629576063,-0.0005621769132508232,5.637192092722891,5.637192092722891,11023.871000000001,0.0,7.88100509345856,0.0,0.04518294794280344,11021.831984620327,0.0,1.0,1.0
79.47000000000375,0.06371239475168176,0.0622833789034139,0.06371239475168176,0.024707405157586845,0.7522036787096815,0.9998521219086645,49.992606095433224,1.0513040913508045,-156.23266394541946,1.0634867027131605,0.3250029537069877,-177.42875218696534,0.4119641457680232,-0.0008306051293727784,5.6371533159183205,5.6371533159183205,11023.871000000001,0.0,7.881677792421971,0.0,0.04447577610914766,11021.849172053899,0.0,1.0,1.0
79.48000000000376,0.06404888725760341,0.062283501474723696,0.06404888725760341,0.025001903148450157,0.7508236889783795,0.9998518716015456,49.99259358007728,1.0509858661075682,-156.28029021219848,1.0633170488502304,0.3271012793062205,-177.60380387073516,0.41103947319551964,-0.0010924205876531555,5.637114624098374,5.637114624098374,11023.871000000001,0.0,7.882348598715781,0.0,0.04375306553143192,11021.869064286224,0.0,1.0,1.0
79.49000000000376,0.06431171242398914,0.062283668585479755,0.06431171242398914,0.02524566465764904,0.7488625040707888,0.9998524131839962,49.99262065919981,1.0505595069401568,-156.33365495025808,1.0630156065069662,0.32882174462452185,-177.7662232720811,0.41013548735002736,-0.001315623922510379,5.6370760409694345,5.6370760409694345,11023.871000000001,0.0,7.8831584289790575,0.0,0.04303013928763309,11021.888301532108,0.0,1.0,1.0
79.50000000000377,0.06446810452545973,0.06228386320394312,0.06446810452545973,0.025407077960080668,0.7465331364769874,0.9998536818445143,49.992684092225716,1.0500735615058945,-156.38963423845476,1.0626148036322254,0.3299482330001282,-177.8991862593692,0.4093615841710138,-0.0014715454917038906,5.637037596593656,5.637037596593656,11023.871000000001,0.0,7.883965482958252,0.0,0.04229124496986637,11021.910376793323,0.0,1.0,1.0
79.51000000000377,0.06449911198179854,0.0622840654652093,0.06449911198179854,0.025464615051189625,0.7440932913854047,0.9998555245322945,49.99277622661473,1.0495849793413956,-156.44478762360322,1.06216029289648,0.33033980923721656,-177.98917532197015,0.4088114198052204,-0.00153962756927227,5.63699930812451,5.63699930812451,11023.871000000001,0.0,7.884908775644071,0.0,0.04155253847004867,11021.931796909852,0.0,1.0,1.0
79.52000000000378,0.0644007014621664,0.06228425486275187,0.0644007014621664,0.02541113785112449,0.7418146198791093,0.9998577201708417,49.99288600854209,1.049150621833532,-156.495759420938,1.061704673513928,0.32994675578117066,-178.02888999784435,0.40854977041754825,-0.0015116761540840545,5.63696118941508,5.63696118941508,11023.871000000001,0.0,7.885848246236998,0.0,0.04079904638382758,11021.955833046013,0.0,1.0,1.0
79.53000000000378,0.06418242467984696,0.06228441252851119,0.06418242467984696,0.025253241782337718,0.7399526153399252,0.9998600058638574,49.99300029319287,1.0488207907401168,-156.53960642003867,1.0613008195516445,0.32880643392893805,-178.01727886544776,0.408608424696123,-0.0013914961650071875,5.63692324704096,5.63692324704096,11023.871000000001,0.0,7.886920715113584,0.0,0.040045978336892316,11021.979174066353,0.0,1.0,1.0
79.54000000000379,0.06386864350429516,0.06228452334639728,0.06386864350429516,0.025010663416009448,0.7387176911415865,0.9998621083311274,49.993105416556375,1.0486327457987643,-156.5741988973157,1.0609952481175375,0.32705008034396355,-177.95927864903769,0.40897932595820724,-0.0011943820348251713,5.636885501032206,5.636885501032206,11023.871000000001,0.0,7.887988158059107,0.0,0.039277544682726234,11022.005304128581,0.0,1.0,1.0
79.55000000000379,0.06349647144467731,0.062284577656088386,0.06349647144467731,0.024713721841333802,0.7382492308261861,0.999863778510108,49.9931889255054,1.0486059563752834,-156.59852937300357,1.0608221865444134,0.32489042426851217,-177.86521841597187,0.4096145441511053,-0.000945092074901982,5.636847959135927,5.636847959135927,11023.871000000001,0.0,7.889184869939265,0.0,0.03850995637846287,11022.030765051139,0.0,1.0,1.0
79.5600000000038,0.06311064661382676,0.062284572339080205,0.06311064661382676,0.024398623618976267,0.7385979218743498,0.9998648226855349,49.993241134276744,1.0487402729430313,-156.61284422134725,1.0607994298499206,0.322590554467465,-177.74938367372323,0.4104341434508645,-0.0006740169572535069,5.636810633194453,5.636810633194453,11023.871000000001,0.0,7.890375199310954,0.0,0.03772755714064986,11022.058855428426,0.0,1.0,1.0
79.5700000000038,0.06275701747152373,0.06228451114936277,0.06275701747152373,0.024102091501598408,0.7397197907570734,0.9998651245764357,49.993256228821785,1.0490170350744235,-156.61858288061367,1.0609267409465781,0.32042444937848413,-177.6280749342772,0.411338899548934,-0.0004127030026038741,5.636773531541863,5.636773531541863,11023.871000000001,0.0,7.891690618699011,0.0,0.03694598662845006,11022.086316161969,0.0,1.0,1.0
79.5800000000038,0.06247633144173585,0.062284404249554545,0.06247633144173585,0.023856691581271093,0.7414826247808927,0.9998646558253332,49.993232791266664,1.049402404814371,-156.61815695894126,1.0611867938756756,0.31863971577301453,-177.51759710669026,0.41222419990578185,-0.00018985964832396104,5.636736668606393,5.636736668606393,11023.871000000001,0.0,7.89299815212024,0.0,0.036149934029349066,11022.116388044255,0.0,1.0,1.0
79.59000000000381,0.06229855364273157,0.0622842670166291,0.06229855364273157,0.02368687417318955,0.7436832900699696,0.9998634748779764,49.99317374389882,1.0498523986001136,-156.61459828764072,1.0615481679265373,0.31742397650245524,-177.43217655317704,0.4129943936364725,-2.785676883036714e-05,5.636700054482076,5.636700054482076,11023.871000000001,0.0,7.894426175985978,0.0,0.03535490357876301,11022.145820689388,0.0,1.0,1.0
79.60000000000382,0.062237618706423685,0.0622841182734816,0.062237618706423685,0.023605992602139816,0.7460755684179206,0.9998617122551057,49.99308561275528,1.05031940373327,-156.61106455689276,1.0619703102688935,0.31687496459311587,-177.3822085915058,0.4135772424764804,5.9960841519587915e-05,5.636663703782882,5.636663703782882,11023.871000000001,0.0,7.8958446699718685,0.0,0.03454514173780809,11022.1777759778,0.0,1.0,1.0
79.61000000000382,0.06229341277684817,0.062283978185107614,0.06229341277684817,0.02361777613381035,0.7484012370262805,0.9998595495146513,49.992977475732566,1.0507567348853724,-156.61050221942162,1.062408797538492,0.3170112058595843,-177.3741046652845,0.4139248809618898,6.829401598770074e-05,5.636627630725786,5.636627630725786,11023.871000000001,0.0,7.897378641988511,0.0,0.033736578397123934,11022.20910426582,0.0,1.0,1.0
79.62000000000383,0.062457506425292186,0.06228386607882513,0.062457506425292186,0.02371894786214737,0.7504154565103552,0.9998572015753519,49.99286007876759,1.0511211913693006,-156.61552741478545,1.0628192163976682,0.3178018150338864,-177.41036990303434,0.4140078981952412,-1.922514618689364e-06,5.636591861569166,5.636591861569166,11023.871000000001,0.0,7.898901307000034,0.0,0.032914092914119425,11022.242966267953,0.0,1.0,1.0
79.63000000000383,0.06271435254073231,0.06228379840415212,0.06271435254073231,0.02390110656008174,0.7519073872137408,0.9998549012974349,49.99274506487175,1.0513751117477337,-156.6282683039625,1.0631601277918543,0.31917474269596485,-177.49064396598732,0.4138143327929911,-0.00014519492776857157,5.6365564119895675,5.6365564119895675,11023.871000000001,0.0,7.900534035272197,0.0,0.03209321555399055,11022.276077515622,0.0,1.0,1.0
79.64000000000384,0.06304069594763105,0.062283787005923796,0.06304069594763105,0.024149656448151542,0.7527182707946453,0.9998528828265865,49.99264414132932,1.0514895424565283,-156.65017226555335,1.0633956920693155,0.32101145898359923,-177.6110304287212,0.41335430758029135,-0.0003504252461299373,5.636521309231134,5.636521309231134,11023.871000000001,0.0,7.902153554312741,0.0,0.03125924620767915,11022.311536924335,0.0,1.0,1.0
79.65000000000384,0.06340589909767409,0.06228383786087397,0.06340589909767409,0.024442838855756533,0.7527570634825873,0.999851360782749,49.99256803913745,1.0514479465004407,-156.68182708988977,1.06349887272963,0.3231453607037022,-177.7633718135854,0.4126641120425655,-0.0005998807346171767,5.636486588344603,5.636486588344603,11023.871000000001,0.0,7.903877365183368,0.0,0.030425242778157866,11022.346527090256,0.0,1.0,1.0
79.66000000000385,0.06377316738516771,0.06228395040054172,0.06377316738516771,0.02475168495080717,0.7520116615031607,0.9998505066578398,49.992525332891994,1.0512497504855223,-156.72282034767642,1.06345491175457,0.32536540815518145,-177.93508284763328,0.41180831821485975,-0.0008689974309099291,5.636452285085609,5.636452285085609,11023.871000000001,0.0,7.905585947947614,0.0,0.02957747782382334,11022.383804310792,0.0,1.0,1.0
79.67000000000385,0.06410206346788833,0.06228411750574054,0.06410206346788833,0.025041698155195344,0.7505539682058558,0.99985042504972,49.992521252486,1.0509127014759998,-156.77167370896234,1.0632644539846576,0.3274285919880791,-178.1099518348711,0.41087780365949617,-0.0011277707745102356,5.636418439203659,5.636418439203659,11023.871000000001,0.0,7.907392729541876,0.0,0.028731331078800038,11022.420470293868,0.0,1.0,1.0
79.68000000000386,0.0643528776951178,0.06228432620448162,0.0643528776951178,0.025276910032145255,0.7485369608971527,0.9998511340058461,49.992556700292305,1.0504727751216525,-156.82590423915136,1.0629454053860183,0.3290856313052175,-178.2701097614946,0.4099813219312037,-0.0013442950347327051,5.636385099315356,5.636385099315356,11023.871000000001,0.0,7.909182156353742,0.0,0.0278714648240013,11022.459448218004,0.0,1.0,1.0
79.69000000000386,0.06449439139749531,0.06228455903641689,0.06449439139749531,0.02542682498158888,0.746180225164814,0.9998525579685371,49.99262789842685,1.0499796661956287,-156.88233596497247,1.0625318695744932,0.33012868030438014,-178.39910600203407,0.40922671047867176,-0.0014907993277062659,5.636352311571809,5.636352311571809,11023.871000000001,0.0,7.911063351191127,0.0,0.027013007777676436,11022.497784035482,0.0,1.0,1.0
79.70000000000387,0.06450920718546492,0.06228479595206506,0.06450920718546492,0.025471055319211927,0.743744771484371,0.9998545345150673,49.992726725753364,1.0494909587686676,-156.9375131989189,1.0620706837814429,0.3304254063465009,-178.4837870235653,0.40870555404175685,-0.0015476452736885166,5.636320123269431,5.636320123269431,11023.871000000001,0.0,7.912924967011278,0.0,0.026141657129353273,11022.538247795688,0.0,1.0,1.0
79.71000000000387,0.06439491365147668,0.062285016528669905,0.06439491365147668,0.02540427323261194,0.7415021295360902,0.9998568356544166,49.99284178272083,1.0490631093820806,-156.9881065599634,1.0616149313072656,0.32993661141485364,-178.5177102819201,0.4084788876013782,-0.0015082313129359676,5.6362885811333685,5.6362885811333685,11023.871000000001,0.0,7.914871653239618,0.0,0.0252718890204265,11022.577992730561,0.0,1.0,1.0
79.72000000000388,0.06416277686925499,0.062285202245104004,0.06416277686925499,0.02523469747755787,0.7397040912912033,0.9998591952318895,49.99295976159448,1.0487452087598612,-157.03124638636055,1.0612170922699746,0.3287105948425287,-178.5005565158464,0.40857407412155283,-0.0013777799054254386,5.636257755127794,5.636257755127794,11023.871000000001,0.0,7.916796448686668,0.0,0.024388728560432497,11022.620087433852,0.0,1.0,1.0
79.73000000000388,0.06383887275916669,0.06228533856099066,0.06383887275916669,0.024983526997997406,0.7385540578708524,0.9998613407180618,49.99306703590309,1.0485726184217778,-157.06492094276038,1.0609225374099078,0.3268894740392389,-178.43795484608023,0.4089781284476231,-0.001172873360364833,5.636227694589811,5.636227694589811,11023.871000000001,0.0,7.91879939842183,0.0,0.023507217842671523,11022.661366511013,0.0,1.0,1.0
79.74000000000389,0.06346155398837619,0.062285416558314106,0.06346155398837619,0.02468205789650249,0.7381817425274636,0.9998630278294444,49.99315139147222,1.0485625305406123,-157.08826713508032,1.0607637343149638,0.32469396169192405,-178.34078393437633,0.40963876929332754,-0.0009191625501999388,5.6361984681239825,5.6361984681239825,11023.871000000001,0.0,7.920778068104694,0.0,0.02261306962503358,11022.704830452929,0.0,1.0,1.0
79.7500000000039,0.06307606328839906,0.06228543394441706,0.06307606328839906,0.02436683825572428,0.7386267607243763,0.9998640708161077,49.99320354080539,1.048712503103961,-157.1016790549272,1.0607563857265334,0.3223906694242017,-178.22366430240916,0.410473038135317,-0.0006474052401063655,5.636170133116507,5.636170133116507,11023.871000000001,0.0,7.9228277078304,0.0,0.02172084563151251,11022.747590116795,0.0,1.0,1.0
79.7600000000039,0.06272796889824804,0.06228539528913455,0.06272796889824804,0.024074318274918204,0.7398341490473672,0.9998643632434816,49.99321816217408,1.049001878609851,-157.10672567948293,1.0608981456416577,0.3202523729800172,-178.1029895314109,0.41138034591363365,-0.00038899694616191353,5.636142767657836,5.636142767657836,11023.871000000001,0.0,7.92485061313521,0.0,0.020817948397099016,11022.792508012999,0.0,1.0,1.0
79.7700000000039,0.06245708563713029,0.062285311469334935,0.06245708563713029,0.023836333316233155,0.7416621835182455,0.9998638870821435,49.993194354107175,1.0493953125423434,-157.10591469446913,1.061169833454312,0.3185216054487271,-177.9949386370823,0.4122562816390807,-0.00017209849742122474,5.636116418824737,5.636116418824737,11023.871000000001,0.0,7.926937176816562,0.0,0.019915589381981052,11022.836582418851,0.0,1.0,1.0
79.78000000000391,0.06229177061619829,0.062285198396581004,0.06229177061619829,0.023676181977653026,0.7439009054630742,0.9998627101582659,49.993135507913294,1.0498480173932117,-157.10232353365947,1.061538658394372,0.3173770098184595,-177.91338158210476,0.4130071587933798,-1.8156743213759707e-05,5.636091151767743,5.636091151767743,11023.871000000001,0.0,7.928994496804714,0.0,0.01900221716377141,11022.882633122443,0.0,1.0,1.0
79.79000000000391,0.06224415075437546,0.062285075194288636,0.06224415075437546,0.02360610389533494,0.7463007671187707,0.9998609705001943,49.99304852500971,1.0503120767725664,-157.09910701950443,1.0619632100091994,0.31690643783407696,-177.86834684427672,0.41356335777897435,6.0376047223656415e-05,5.63606701863894,5.63606701863894,11023.871000000001,0.0,7.931107989951162,0.0,0.01809134029878218,11022.927972507527,0.0,1.0,1.0
79.80000000000392,0.062312736329841203,0.062284962069522824,0.062312736329841203,0.023628706407735792,0.7486037278239192,0.9998588546382164,49.99294273191082,1.0507411355674174,-157.09917803082328,1.0623988391500927,0.31712033145523233,-177.8656777635206,0.4138797980397745,5.917994512603941e-05,5.636044077404646,5.636044077404646,11023.871000000001,0.0,7.933189687796343,0.0,0.017169922589328118,11022.975162783003,0.0,1.0,1.0
79.81000000000392,0.06248820605444867,0.06228487813733425,0.06248820605444867,0.023739979226766298,0.7505678832602517,0.999856580464957,49.99282902324785,1.0510925417507242,-157.10510473006937,1.0628013169891242,0.31798252201227767,-177.90745764700864,0.41392920214340934,-2.0152769105163948e-05,5.636022374191101,5.636022374191101,11023.871000000001,0.0,7.935319963197891,0.0,0.01625168104609401,11023.02163552498,0.0,1.0,1.0
79.82000000000393,0.06275407031536918,0.06228483940866911,0.06275407031536918,0.023930812972671998,0.7519876429146387,0.9998543818844993,49.99271909422497,1.0513295102187852,-157.11894426189778,1.063129725907492,0.31941541581402566,-177.99293426780812,0.41370208577241807,-0.00017149533531220923,5.636001952561118,5.636001952561118,11023.871000000001,0.0,7.93741586155204,0.0,0.015322705792911416,11023.069786579817,0.0,1.0,1.0
79.83000000000393,0.06308614687763078,0.062284857111014745,0.06308614687763078,0.024185793582430826,0.7527115777936393,0.9998524917476835,49.99262458738418,1.0514243860607297,-157.1420502840001,1.0633491128817203,0.32129467482801527,-178.1177375995662,0.4132115367115431,-0.0003830011640491432,5.635982847355281,5.635982847355281,11023.871000000001,0.0,7.939552691557705,0.0,0.014397284967889815,11023.117195179993,0.0,1.0,1.0
79.84000000000394,0.0634529738939881,0.06228493648904644,0.0634529738939881,0.02448228476079547,0.7526575969571125,0.9998511206594822,49.992556032974115,1.0513623740304876,-157.17489744488896,1.0634337368447957,0.3234480440299625,-178.27318396918457,0.4124971761180087,-0.0006361163804216967,5.635965093016788,5.635965093016788,11023.871000000001,0.0,7.9416525442519434,0.0,0.013462401785745103,11023.16619729022,0.0,1.0,1.0
79.85000000000394,0.06381716217560386,0.062285076204267355,0.06381716217560386,0.024790542809219843,0.7518235233903675,0.999850433202788,49.9925216601394,1.0511450026122642,-157.21694752494327,1.0633705386555519,0.32565981555018947,-178.4462044186868,0.41162691024527337,-0.0009055322386057937,5.635948712260062,5.635948712260062,11023.871000000001,0.0,7.94378562266752,0.0,0.012531404576322201,11023.214423562427,0.0,1.0,1.0
79.86000000000395,0.06413808187873364,0.062285268413189813,0.06413808187873364,0.02507563477909878,0.7502912960655334,0.9998505244226843,49.99252622113421,1.0507922641980485,-157.2665955611783,1.0631621648569782,0.3276845290544915,-178.6202689441611,0.4106943485330637,-0.0011607910755569457,5.6359337281208015,5.6359337281208015,11023.871000000001,0.0,7.945879118313246,0.0,0.01159184637123128,11023.264153491507,0.0,1.0,1.0
79.87000000000396,0.06437655410938109,0.062285499548549554,0.06437655410938109,0.025301865009319205,0.7482229713269746,0.9998514009926829,49.992570049634146,1.0503421218213127,-157.32125160538743,1.0628286115586856,0.3292749104239182,-178.77752710494275,0.40980931826428424,-0.0013701569346571928,5.635920150105445,5.635920150105445,11023.871000000001,0.0,7.947998151838065,0.0,0.010656448235489027,11023.313048219792,0.0,1.0,1.0
79.88000000000396,0.06450308060175348,0.06228575175722973,0.06450308060175348,0.025440092170083865,0.7458444417669188,0.9998529766247475,49.992648831237375,1.0498452760334878,-157.377694177345,1.0624056342067638,0.3302326171597832,-178.90202968017425,0.4090775625367333,-0.0015069740993731706,5.635907990360899,5.635907990360899,11023.871000000001,0.0,7.950075003992904,0.0,0.009713573442258344,11023.363340286682,0.0,1.0,1.0
79.89000000000397,0.06450201186351878,0.062286004849131514,0.06450201186351878,0.02547139506262874,0.7434193938896755,0.9998550804049328,49.992754020246636,1.0493595473883135,-157.43246671858648,1.0619410204431163,0.33043549175778947,-178.9811848382445,0.40858771321025017,-0.0015528323991917323,5.635897246716625,5.635897246716625,11023.871000000001,0.0,7.952169741776647,0.0,0.008775385295770792,11023.412778193828,0.0,1.0,1.0
79.90000000000397,0.06437235498622394,0.06228623853224282,0.06437235498622394,0.02539189661032279,0.7412186180055911,0.9998574783789376,49.99287391894688,1.048940961377706,-157.48226952574197,1.0614881390850828,0.3298533540837471,-179.00919517468952,0.40839758130453824,-0.0015023907966284014,5.635887916637998,5.635887916637998,11023.871000000001,0.0,7.954219719241543,0.0,0.007830265510687127,11023.463454288567,0.0,1.0,1.0
79.91000000000398,0.0641271053206278,0.06228643467766872,0.0641271053206278,0.0252113718597268,0.7394898019657018,0.9998599017366916,49.99299508683458,1.0486373608000077,-157.52431160104243,1.0610990091482373,0.3285454139139463,-178.98642805324775,0.4085301146696455,-0.0013622231115876238,5.6358799876393,5.6358799876393,11023.871000000001,0.0,7.956280015958058,0.0,0.006890323386700624,11023.513283381326,0.0,1.0,1.0
79.92000000000398,0.06379397513472002,0.06228657936024566,0.06379397513472002,0.024952406495587876,0.7384289646292044,0.9998620793089112,49.99310396544556,1.0484821917100704,-157.5567020975429,1.060817801439063,0.32666420392612483,-178.9191820496928,0.40896753296043586,-0.001150136914659483,5.635873419850508,5.635873419850508,11023.871000000001,0.0,7.958293005295241,0.0,0.005944357602206005,11023.564523573279,0.0,1.0,1.0
79.93000000000399,0.06341244757770383,0.06228666443526823,0.06341244757770383,0.02464719901715084,0.7381559467728401,0.9998637720560245,49.993188602801226,1.0484903889897172,-157.57872205214014,1.0606752065076541,0.32443780283673,-178.81886901571463,0.4096534035637747,-0.0008926170659683784,5.635868129831862,5.635868129831862,11023.871000000001,0.0,7.960308838911165,0.0,0.005003617254462104,11023.615557198607,0.0,1.0,1.0
79.94000000000399,0.06302815855970549,0.06228668845686278,0.06302815855970549,0.02433257054207634,0.7386992823506264,0.9998648024715934,49.99324012357967,1.048657271907046,-157.59091014234946,1.0606848535985514,0.32213571484325765,-178.70042675814912,0.410501975065049,-0.0006207343811035909,5.63586403315646,5.63586403315646,11023.871000000001,0.0,7.962274863608136,0.0,0.004057424685306496,11023.668262990344,0.0,1.0,1.0
79.950000000004,0.0626863053917233,0.062286656821625916,0.0626863053917233,0.02404464774024283,0.739993185230732,0.9998650740531541,49.993253702657704,1.0489602618433764,-157.5949597143081,1.060842337147305,0.3200290014027999,-178.58032398539112,0.41141150765783885,-0.0003656921892654262,5.635861055573035,5.635861055573035,11023.871000000001,0.0,7.964236440816108,0.0,0.00311670084608617,11023.720642997272,0.0,1.0,1.0
79.960000000004,0.06242571504856924,0.062286581123087215,0.06242571504856924,0.02381450902378361,0.7418867163334711,0.999864579022718,49.9932289511359,1.0493625910563065,-157.5934684429974,1.061126691022449,0.3183548127582116,-178.47459924209642,0.41227795398372813,-0.0001550800739803758,5.635859136297417,5.635859136297417,11023.871000000001,0.0,7.9661457639728015,0.0,0.002173541282744343,11023.773266894692,0.0,1.0,1.0
79.970000000004,0.06227312435166075,0.06228647780387576,0.06227312435166075,0.023664301493129328,0.7441634523876937,0.9998633944026117,49.99316972013059,1.0498187445603933,-157.58955355142675,1.0615038301005983,0.31728274373977605,-178.3967580002122,0.4130096788266071,-9.419950805472643e-06,5.6358582680313765,5.6358582680313765,11023.871000000001,0.0,7.968043515238195,0.0,0.0012360932802434924,11023.825261865146,0.0,1.0,1.0
79.98000000000401,0.06223878832388521,0.06228636628154144,0.06223878832388521,0.023605007356651216,0.7465709580518979,0.9998616652888477,49.99308326444238,1.0502807011622681,-157.5863580368914,1.0619316138430468,0.3168901842501733,-178.35635210790153,0.4135400718401369,5.9871061028601846e-05,5.635858465795866,5.635858465795866,11023.871000000001,0.0,7.969886636948262,0.0,0.0002938445526586441,11023.878345330017,0.0,1.0,1.0
79.99000000000402,0.06232004713659998,0.06228626679958481,0.06232004713659998,0.023638278983407993,0.7488516189646435,0.9998595828934015,49.99297914467007,1.050702420351888,-157.58676310843055,1.0623652343122914,0.3171806990795851,-178.35872877642194,0.4138264554430931,4.931008858411606e-05,5.635859759417482,5.635859759417482,11023.871000000001,0.0,7.971711296726741,0.0,-0.00064289022859199,11023.930727004748,0.0,1.0,1.0
80.00000000000402,0.06250669157413852,0.06228619825823168,0.06250669157413852,0.023759472348499334,0.7507666279365917,0.9998573678603585,49.99286839301792,1.05104180232776,-157.5932867247536,1.0627606981383104,0.3181130174236597,-178.40562792088454,0.4138435938309415,-3.895173668470864e-05,5.635862166159161,5.635862166159161,11023.871000000001,0.0,7.973479032410511,0.0,-0.0015829484424519586,11023.983296997887,0.0,1.0,1.0
80.01000000000403,0.06278127372206868,0.06228617623146016,0.06278127372206868,0.02395873156486349,0.7521157682000511,0.9998552549457508,49.992762747287536,1.051262981720053,-157.60791227619723,1.0630776333263057,0.31960384523019647,-178.49587993018258,0.41358457341502464,-0.0001981177237883186,5.6358657176986,5.6358657176986,11023.871000000001,0.0,7.975221669639421,0.0,-0.0025170648528025554,11024.03490899873,0.0,1.0,1.0
80.02000000000403,0.06311869593602663,0.06228621133625038,0.06311869593602663,0.024219792550710998,0.7527550257863135,0.9998534754410069,49.992673772050345,1.0513396597575038,-157.63189752777436,1.063282014870603,0.3215230034623579,-178.6246146733718,0.41306551875842856,-0.0004155589195405981,5.635870422144455,5.635870422144455,11023.871000000001,0.0,7.976905181065687,0.0,-0.003452504474821024,11024.086154256618,0.0,1.0,1.0
80.03000000000404,0.0634867027381977,0.062286308097927116,0.0634867027381977,0.024519134448647954,0.7526112796477129,0.9998522356272416,49.99261178136208,1.0512588381723744,-157.66560269993423,1.0633494480912573,0.3236926739675818,-178.78261103926698,0.41232940902636883,-0.0006718890243201832,5.635876327149481,5.635876327149481,11023.871000000001,0.0,7.978557248844594,0.0,-0.004383465485534835,11024.136924061724,0.0,1.0,1.0
80.04000000000404,0.06384736155949958,0.06228646442657853,0.06384736155949958,0.02482626790280341,0.7516922052437129,0.9998516928783153,49.99258464391577,1.051024180019808,-157.70836393412333,1.0632686187346319,0.32589272724912793,-178.95632698753064,0.4114474343373803,-0.0009410768189235531,5.635883377809017,5.635883377809017,11023.871000000001,0.0,7.980148093214749,0.0,-0.005313671815797629,11024.185399722988,0.0,1.0,1.0
80.05000000000405,0.06415992215276979,0.062286671778221975,0.06415992215276979,0.025105889165440324,0.7500895910954567,0.9998519324704517,49.99259662352259,1.0506579149828068,-157.75845182191122,1.0630441985364607,0.327875671645108,-179.12894450571017,0.41051579153289425,-0.0011922674805769622,5.63589164592912,5.63589164592912,11023.871000000001,0.0,7.98170148492586,0.0,-0.006240459222847932,11024.234572478252,0.0,1.0,1.0
80.06000000000405,0.06438581129591325,0.062286916017656006,0.06438581129591325,0.025322630135100263,0.7479742502530544,0.9998529496729661,49.992647483648305,1.0501999465622442,-157.81317397008678,1.0626982542617864,0.3293966782782508,-179.28264982103323,0.40964520769825663,-0.0013939394066436461,5.635901185995664,5.635901185995664,11023.871000000001,0.0,7.983191669534771,0.0,-0.007170843893072051,11024.284541968955,0.0,1.0,1.0
80.07000000000406,0.06449717819347311,0.062287178927218495,0.06449717819347311,0.025448573900016664,0.745578111755994,0.9998546472551897,49.99273236275948,1.049702083715903,-157.86926275703638,1.0622682321301384,0.33026633727410304,-179.401907837883,0.4089396246066536,-0.0015204261028310337,5.635912020365291,5.635912020365291,11023.871000000001,0.0,7.984638736663362,0.0,-0.008094151841223498,11024.332894528005,0.0,1.0,1.0
80.08000000000406,0.06448036676469428,0.06228744020283992,0.06448036676469428,0.025466663095779097,0.7431671083854858,0.9998568459769797,49.992842298848984,1.0492221173480356,-157.9232724301313,1.0618028009363867,0.3303745523314216,-179.47492350854375,0.40848384724526904,-0.0015549150715804885,5.635924177803067,5.635924177803067,11023.871000000001,0.0,7.986020737913989,0.0,-0.00901967074691702,11024.381479679283,0.0,1.0,1.0
80.09000000000407,0.06433585333113269,0.06228767970472411,0.06433585333113269,0.025374503155785568,0.7410107214727119,0.9998593065504041,49.9929653275202,1.048815459771262,-157.97194320286297,1.0613554523151834,0.3297005229262286,-179.49656048600045,0.40833220839015527,-0.0014933554207317706,5.635937677247664,5.635937677247664,11023.871000000001,0.0,7.987354347572835,0.0,-0.009939027003678678,11024.428959396191,0.0,1.0,1.0
80.10000000000407,0.06407832029858922,0.0622878797079523,0.06407832029858922,0.025183360533029307,0.7393520234867633,0.9998617582401711,49.993087912008555,1.0485285826438295,-158.01257064297275,1.060977592029407,0.3283141231216265,-179.46784710604314,0.40850322795952665,-0.0013436177878309655,5.63595252583883,5.63595252583883,11023.871000000001,0.0,7.988621166545565,0.0,-0.010858777902640337,11024.47633458839,0.0,1.0,1.0
80.11000000000408,0.06373702554491555,0.06228802690047493,0.06373702554491555,0.024917116117855933,0.7383793035174887,0.9998639319235365,49.99319659617682,1.0483929448207645,-158.04338975666272,1.0607120755991382,0.3263777648709241,-179.39572166952985,0.40897444093022906,-0.0011246601747251644,5.635968728990465,5.635968728990465,11023.871000000001,0.0,7.989834723519597,0.0,-0.011772497009151546,11024.522629140627,0.0,1.0,1.0
80.12000000000408,0.0633524628417858,0.062288113892265094,0.0633524628417858,0.024608766324988332,0.7382024075978503,0.9998655943523777,49.99327971761888,1.0484212082367883,-158.06382717175293,1.0605877493149451,0.3241261777865563,-179.29209515030237,0.40968546892467583,-0.0008637161067360684,5.635986276996687,5.635986276996687,11023.871000000001,0.0,7.990979908770302,0.0,-0.012685564783089139,11024.568683760233,0.0,1.0,1.0
80.13000000000409,0.06297053723860638,0.062288140048289906,0.06297053723860638,0.02429530769753317,0.7388389140966269,0.9998665766124355,49.99332883062178,1.0486064861839826,-158.07456428723623,1.0606161523407913,0.3218310180098775,-179.17218805699036,0.41054801720905165,-0.0005920890359416668,5.636005149852289,5.636005149852289,11023.871000000001,0.0,7.992067411372759,0.0,-0.013591453861578371,11024.613464864515,0.0,1.0,1.0
80.1400000000041,0.06263597058673125,0.06228811153995012,0.06263597058673125,0.024012469744527403,0.7402125690542701,0.9998667922700227,49.993339613501135,1.048924343711475,-158.07741445267263,1.0607908463149456,0.31976101239875454,-179.0525143984414,0.4114594332426108,-0.00034072844184166503,5.636025320168756,5.636025320168756,11023.871000000001,0.0,7.993085111865307,0.0,-0.014496197922805753,11024.657891683331,0.0,1.0,1.0
80.1500000000041,0.06238646460854941,0.06228804061264909,0.06238646460854941,0.023790466669471363,0.7421637481579338,0.9998662437525924,49.99331218762962,1.0493367005701617,-158.07505781925758,1.0610891355489311,0.31814709601592345,-178.9489175218394,0.4123163807923631,-0.0001365583233845051,5.6360467497514195,5.6360467497514195,11023.871000000001,0.0,7.994041161764199,0.0,-0.015393110101136842,11024.701007114518,0.0,1.0,1.0
80.1600000000041,0.06224687532484196,0.0622879441673199,0.06224687532484196,0.023650121251776596,0.7444704626475775,0.9998650166692259,49.993250833461296,1.0497975552383096,-158.07063380248363,1.0614757927638274,0.31714829141707757,-178.87445572388867,0.4130299366450899,9.747606379562068e-07,5.636069390706248,5.636069390706248,11023.871000000001,0.0,7.994926138188839,0.0,-0.016287556317118524,11024.743584847529,0.0,1.0,1.0
80.17000000000411,0.06222590029292418,0.06228784184232912,0.06222590029292418,0.02360148772416526,0.7468782298442462,0.9998632625672627,49.993163128363136,1.0502587497618003,-158.0672722419434,1.0619080769168927,0.31683349664267546,-178.83836779946523,0.4135358381578076,6.119817751904649e-05,5.636093189193365,5.636093189193365,11023.871000000001,0.0,7.995745979038777,0.0,-0.017174090250258716,11024.78488007171,0.0,1.0,1.0
80.18000000000411,0.0623197820385042,0.062287753850218806,0.0623197820385042,0.023645213950243136,0.7491303586211503,0.9998611771494456,49.99305885747228,1.0506745947102574,-158.06782113166616,1.06234103466998,0.3171996254532828,-178.84544136491078,0.41379381554174577,4.152495351239516e-05,5.636118079973246,5.636118079973246,11023.871000000001,0.0,7.996493640647177,0.0,-0.018056923621181643,11024.825461678023,0.0,1.0,1.0
80.19000000000412,0.06251745640136516,0.06228769881971516,0.06251745640136516,0.023776033019093173,0.7509915381183287,0.9998589835557251,49.99294917778626,1.0510035798350388,-158.07474627914442,1.062730950494596,0.3182004547431593,-178.8970715744349,0.41378066527144114,-5.534109357765993e-05,5.636143993769626,5.636143993769626,11023.871000000001,0.0,7.997173181803341,0.0,-0.018931455822540678,11024.864738465378,0.0,1.0,1.0
80.20000000000412,0.06280053499222858,0.062287691844921375,0.06280053499222858,0.02398335222838099,0.7522672154140996,0.9998569171387183,49.992845856935915,1.0512107925361422,-158.08995553610316,1.0630380352801558,0.3197470687040876,-178.9916752807379,0.4134920475695525,-0.0002219405719905837,5.636170850734385,5.636170850734385,11023.871000000001,0.0,7.997779609508587,0.0,-0.01980146367758781,11024.903307654902,0.0,1.0,1.0
80.21000000000413,0.06314302076051347,0.06228774290541957,0.06314302076051347,0.024250066097871722,0.7528209695665605,0.9998552073701803,49.99276036850902,1.0512713199158399,-158.11460929949257,1.06322922537243,0.32170351421674465,-179.12388661401607,0.41294712627960006,-0.0004448687719760848,5.636198574280037,5.636198574280037,11023.871000000001,0.0,7.998315447716935,0.0,-0.020663440897706508,11024.940728128078,0.0,1.0,1.0
