t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
80.22000000000413,0.06351189091478535,0.0622878557975779,0.06351189091478535,0.024551787352076894,0.7525887033928782,0.9998540559548589,49.99270279774294,1.0511739800277973,-158.1489526220755,1.0632815001472116,0.3238865412066369,-179.28395566915268,0.412192211463171,-0.0007039219237271596,5.636227075665052,5.636227075665052,11023.871000000001,0.0,7.998777415143705,0.0,-0.021519727438820198,11024.97719273391,0.0,1.0,1.0
80.23000000000414,0.06386871518614053,0.062288027687945134,0.06386871518614053,0.02485731945359038,0.7515878554076348,0.999853612852436,49.9926806426218,1.050924566475714,-158.19219664413154,1.0631853048555737,0.32607186095723545,-179.4578846564732,0.4113016889952299,-0.0009723791516073586,5.636256261408603,5.636256261408603,11023.871000000001,0.0,7.999166858353247,0.0,-0.022367339377785185,11025.01226367192,0.0,1.0,1.0
80.24000000000414,0.06417268996510676,0.062288249356385626,0.06417268996510676,0.025131049515494573,0.7499198126896132,0.9998539534734256,49.99269767367128,1.0505475058818607,-158.2424901596177,1.0629473268437912,0.3280103678648691,-179.62859401362886,0.4103741775538609,-0.0012190415708635896,5.636286002418474,5.636286002418474,11023.871000000001,0.0,7.999481853195507,0.0,-0.023228928002074763,11025.049214194067,0.0,1.0,1.0
80.25000000000415,0.06438604752471284,0.06228850613820952,0.06438604752471284,0.02533806769132818,0.7477635989748291,0.9998550619707615,49.992753098538074,1.0500844829105414,-158.2970490389549,1.062591611810976,0.3294608550678344,-179.77834959977474,0.40952082495435793,-0.0014127097043260609,5.636316271361003,5.636316271361003,11023.871000000001,0.0,7.999722925325474,0.0,-0.024082172865570232,11025.085362038953,0.0,1.0,1.0
80.26000000000415,0.0644825188541006,0.06228877949910725,0.0644825188541006,0.025451533930527508,0.745356648058977,0.9998568302623903,49.992841513119515,1.0495884852400093,-158.35256185088465,1.062157296283294,0.33024230027248225,-179.89192955458807,0.40884404487729387,-0.0015285626137516162,5.636347039978068,5.636347039978068,11023.871000000001,0.0,7.99988915609422,0.0,-0.02489336117769853,11025.114905768618,0.0,1.0,1.0
80.27000000000416,0.06445040112205358,0.06228904907336416,0.06445040112205358,0.025456327438792243,0.7429665168828032,0.9998590710446609,49.99295355223305,1.0491171789512046,-158.4055984386385,1.0616938717538345,0.3302566744702049,-179.95840254689338,0.4084247021844908,-0.0015514629639727592,5.636378038520319,5.636378038520319,11023.871000000001,0.0,7.999980617608057,0.0,-0.025705177450048557,11025.143910611856,0.0,1.0,1.0
80.28000000000416,0.06429170260412642,0.06228929492542917,0.06429170260412642,0.02535165706682634,0.7408607812289216,0.9998615400956541,49.993077004782705,1.048725209522047,-158.4529462135313,1.0612548606661933,0.3294931158209791,-179.97337355730212,0.40831333139693593,-0.0014787662037281796,5.636409271357989,5.636409271357989,11023.871000000001,0.0,7.999997030699072,0.0,-0.026521129347656016,11025.173875418133,0.0,1.0,1.0
80.29000000000417,0.06402280866641384,0.062289499780826624,0.06402280866641384,0.02515029234443851,0.7392772848668072,0.9998639653522592,49.99319826761296,1.0484575470855002,-158.4919944497515,1.0608909332755951,0.32803230349787366,-179.93854820574808,0.4085238754355386,-0.0013196547176673595,5.636440620049761,5.636440620049761,11023.871000000001,0.0,7.999938382483674,0.0,-0.027322483860653644,11025.201420394047,0.0,1.0,1.0
80.30000000000418,0.06367448457454657,0.06228965097649393,0.06367448457454657,0.024877353911175782,0.7383960480625426,0.9998660803908247,49.993304019541235,1.0483435785517696,-158.5211093666149,1.0606435189913759,0.3260462814545388,-179.86148825332253,0.40902919588961606,-0.0010941922384910124,5.636471995190206,5.636471995190206,11023.871000000001,0.0,7.99980466637167,0.0,-0.028115517261719538,11025.227531931303,0.0,1.0,1.0
80.31000000000418,0.06328815523606159,0.0622897418980243,0.06328815523606159,0.024566548410639398,0.738316539339329,0.9998676583401732,49.99338291700866,1.048393661741463,-158.53986575904813,1.0605395451443398,0.32377591396673405,-179.7545725577245,0.40976510226040336,-0.0008302881057045894,5.636503308913647,5.636503308913647,11023.871000000001,0.0,7.999596154802652,0.0,-0.028900405589450593,11025.252264328283,0.0,1.0,1.0
80.32000000000419,0.06290989734913727,0.0622897727242545,0.06290989734913727,0.02425495726103188,0.739045205233378,0.9998685393158214,49.99342696579107,1.0485987207985816,-158.54908734909358,1.0605884314562408,0.32149438834220523,-179.63326930831013,0.4106409563799157,-0.0005594023989091345,5.636534480862958,5.636534480862958,11023.871000000001,0.0,7.999312743772197,0.0,-0.029676761113062916,11025.275562503046,0.0,1.0,1.0
80.33000000000419,0.06258386589859709,0.062289750385279466,0.06258386589859709,0.023977840465396555,0.7404953645289413,0.9998686472115417,49.99343236057708,1.0489325146352868,-158.55070463044297,1.0607817191752247,0.31946752758969293,-179.51410681265745,0.4115534012158176,-0.00031216923580970786,5.636565433015959,5.636565433015959,11023.871000000001,0.0,7.998955360677602,0.0,-0.03044494334119772,11025.297425364175,0.0,1.0,1.0
80.3400000000042,0.06234648858853982,0.06228968774372267,0.06234648858853982,0.0237644257512223,0.7424989396032277,0.9998679947530862,49.99339973765431,1.0493557554885753,-158.54747368833873,1.061095025474025,0.31791913397919935,-179.41267071729496,0.41240017791367034,-0.0001147391250032534,5.636596095694258,5.636596095694258,11023.871000000001,0.0,7.9985234337898365,0.0,-0.03120447884165996,11025.317829772646,0.0,1.0,1.0
80.3500000000042,0.06222060748206266,0.062289602108019516,0.06222060748206266,0.02363411452289604,0.7448289818173148,0.9998666756937354,49.99333378468677,1.049822149718383,-158.54254377192825,1.061492124561812,0.3169968366602988,-179.34151607876532,0.41309548744382235,1.4605434301678821e-05,5.636626374486048,5.636626374486048,11023.871000000001,0.0,7.9980189139305065,0.0,-0.03197674337118252,11025.339346363015,0.0,1.0,1.0
80.3600000000042,0.06221345062272866,0.06228951327539822,0.06221345062272866,0.023596131491672657,0.7472295487145666,0.9998648476014105,49.99324238007053,1.050283468452538,-158.53902638051426,1.0619297879750575,0.31676158106450275,-179.3096112972748,0.4135772938366341,6.585210117322077e-05,5.6366562886753515,5.6366562886753515,11023.871000000001,0.0,7.9974403919123676,0.0,-0.032710674172032196,11025.3557253061,0.0,1.0,1.0
80.37000000000421,0.06232024907928534,0.0622894413593473,0.06232024907928534,0.023650178181250658,0.7494453713933352,0.9998627103411334,49.99313551705667,1.0506944162704837,-158.53973331331116,1.0623629883313321,0.31720410039202385,-179.32120069002536,0.4138076309719133,3.726383912004694e-05,5.6366856965636645,5.6366856965636645,11023.871000000001,0.0,7.996791205413298,0.0,-0.03343982571249963,11025.370747745252,0.0,1.0,1.0
80.38000000000422,0.06252913201608114,0.062289404647276496,0.06252913201608114,0.023790404439615383,0.7512450552680724,0.9998604892746545,49.99302446373272,1.0510141051055817,-158.54707583580873,1.062748339788447,0.3182734912929744,-179.3773507391231,0.413765270070556,-6.793575661377671e-05,5.6367145905388805,5.6367145905388805,11023.871000000001,0.0,7.9960687417439305,0.0,-0.03416941024310859,11025.385605491389,0.0,1.0,1.0
80.39000000000422,0.06282079889364939,0.06228941768542536,0.06282079889364939,0.02400550091933732,0.7524400643961379,0.9998584201087046,49.99292100543523,1.0512086031268868,-158.56288431550138,1.0630466738163105,0.3198753670733032,-179.47607298618453,0.413448421924164,-0.000241640995513763,5.636742912107176,5.636742912107176,11023.871000000001,0.0,7.995278078880954,0.0,-0.034887394842296575,11025.398407067973,0.0,1.0,1.0
80.40000000000423,0.06316837411636418,0.0622894897527739,0.06316837411636418,0.02427753236586451,0.7529018586998257,0.9998567302641352,49.99283651320676,1.0512544081625832,-158.58822026850885,1.0632259185205462,0.32186810446698244,-179.61151033999425,0.41287927915889094,-0.0004696804738033508,5.636770623542349,5.636770623542349,11023.871000000001,0.0,7.994415042972226,0.0,-0.03559518672418873,11025.40945508419,0.0,1.0,1.0
80.41000000000423,0.06353809385177121,0.06228962386067167,0.06353809385177121,0.024581262907840188,0.7525755769264854,0.9998556166525847,49.992780832629236,1.0511421695184089,-158.6232128205291,1.0632644510157703,0.3240631645466366,-179.77339184637466,0.41210745175171426,-0.0007310476977014611,5.6367976868118514,5.6367976868118514,11023.871000000001,0.0,7.99348680907641,0.0,-0.03629667709700688,11025.419248777884,0.0,1.0,1.0
80.42000000000424,0.06389107186938019,0.06228981638488577,0.06389107186938019,0.02488482468357458,0.7514885364404117,0.9998552216496638,49.99276108248319,1.0508798041416958,-158.6669486630233,1.0631544868564333,0.3262323537761105,-179.9472799915383,0.41121043727287887,-0.0009983630103092083,5.636824075205054,5.636824075205054,11023.871000000001,0.0,7.992487282239093,0.0,-0.03698718773996563,11025.427288333864,0.0,1.0,1.0
80.43000000000424,0.06418651139463351,0.06229005739154272,0.06418651139463351,0.025152352546004654,0.7497517182419452,0.9998556107312897,49.99278053656448,1.0504938943616655,-158.71745721817211,1.0629047168286845,0.3281253448795364,179.88414163681324,0.41028912246253535,-0.0012401329378110247,5.6368497590289595,5.6368497590289595,11023.871000000001,0.0,7.991426067868885,0.0,-0.03767079704804972,11025.434006143134,0.0,1.0,1.0
80.44000000000425,0.06438752715961331,0.062290331658353314,0.06438752715961331,0.025349469162051906,0.7475522147098961,0.999856757026787,49.99283785133935,1.0500278223962534,-158.77186736873566,1.0625411205725004,0.32950507419391245,179.73849606534603,0.4094548500030233,-0.0014255449116634678,5.636874707708535,5.636874707708535,11023.871000000001,0.0,7.9902948102781775,0.0,-0.03834365402798726,11025.43889186386,0.0,1.0,1.0
80.45000000000425,0.06446950942384408,0.06229062031438952,0.06446950942384408,0.02545048650621788,0.7451326814884169,0.9998585419097987,49.99292709548994,1.0495356307750725,-158.826830821255,1.0621044409781752,0.33019945077410356,179.63065856222653,0.4088082413613647,-0.0015306899857292847,5.636898905624247,5.636898905624247,11023.871000000001,0.0,7.989105884275897,0.0,-0.039008382555144015,11025.44258848234,0.0,1.0,1.0
80.46000000000426,0.06442274906357454,0.06229090291798403,0.06442274906357454,0.02544225869052741,0.7427619168319078,0.9998607705204391,49.993038526021955,1.0490747251890233,-158.878940641467,1.0616448787357666,0.3301228294026232,179.5706763271806,0.4084260192059923,-0.001542141585307126,5.6369223112227385,5.6369223112227385,11023.871000000001,0.0,7.987848329444212,0.0,-0.03966357448562878,11025.444210501246,0.0,1.0,1.0
80.47000000000426,0.06425079081249646,0.062291159725937566,0.06425079081249646,0.02532559858068355,0.740705175398331,0.9998631943491972,49.99315971745986,1.0486988565076194,-158.9250387681182,1.061215862239998,0.32927436108970076,179.5621947444117,0.40835479691676246,-0.0014586655884678348,5.636944898444825,5.636944898444825,11023.871000000001,0.0,7.986537589546547,0.0,-0.04031078465548628,11025.444685662835,0.0,1.0,1.0
80.48000000000427,0.06397168777789747,0.062291373901248684,0.06397168777789747,0.025114742233804613,0.7391946909092766,0.9998655407114221,49.993277035571104,1.0484513933279482,-158.96261403507276,1.0608672096251395,0.3277453360017949,179.60283501201934,0.40860391827207243,-0.0012907292186888283,5.636966649609526,5.636966649609526,11023.871000000001,0.0,7.985159791012565,0.0,-0.04094591138401635,11025.443373114034,0.0,1.0,1.0
80.49000000000427,0.06361764060340482,0.062291533412645206,0.06361764060340482,0.024835983339834083,0.7384019331398488,0.9998675465595682,49.99337732797841,1.0483595929828842,-158.99016722177925,1.0606388334889676,0.3257169884677986,179.68442770457128,0.4091416539586222,-0.0010594494636720561,5.636987511429606,5.636987511429606,11023.871000000001,0.0,7.983733764146059,0.0,-0.041576512402104915,11025.440756824462,0.0,1.0,1.0
80.50000000000428,0.0632309105626301,0.06229163239763911,0.0632309105626301,0.024523657966748186,0.7384158600306264,0.9998689919672556,49.99344959836278,1.048431497945758,-159.00742164394882,1.0605556894991925,0.3234357243060066,179.79415042631217,0.4099001630631818,-0.0007933460949803399,5.637007461621789,5.637007461621789,11023.871000000001,0.0,7.982242398444721,0.0,-0.04219275714603472,11025.436249905297,0.0,1.0,1.0
80.51000000000428,0.06285764825012476,0.06229167181771809,0.06285764825012476,0.02421485573377946,0.7392318218066057,0.9998697264888774,49.99348632444387,1.04865587184051,-159.0153408843658,1.0606250662975452,0.32117564965492734,179.9163157006624,0.4107866618936348,-0.0005239721248806667,5.637026451037551,5.637026451037551,11023.871000000001,0.0,7.980708185734078,0.0,-0.04280250893922015,11025.430521388196,0.0,1.0,1.0
80.52000000000429,0.06254135993272066,0.06229165932333592,0.06254135993272066,0.023944308928500416,0.7407529015543712,0.9998696845851163,49.99348422925581,1.0490047224051564,-159.01596803120086,1.0608365084620497,0.31919917436184014,-179.96559164163256,0.4116972779106139,-0.0002815962036668892,5.637044447240173,5.637044447240173,11023.871000000001,0.0,7.97911049400312,0.0,-0.04339864765461676,11025.422962553137,0.0,1.0,1.0
80.53000000000429,0.06231714489068016,0.062291608350575685,0.06231714489068016,0.02374022469483779,0.7428028771469564,0.9998688893727006,49.993444468635026,1.0494376209023222,-159.01212944666958,1.0611639937210255,0.31772263217983837,-179.8668765098396,0.41253097883365253,-9.156394343842397e-05,5.637061391603902,5.637061391603902,11023.871000000001,0.0,7.977475749632718,0.0,-0.043988106422693816,11025.414200380843,0.0,1.0,1.0
80.5400000000043,0.062205808133477924,0.06229153656883797,0.062205808133477924,0.02362057175939978,0.7451502148585647,0.999867442733269,49.99337213666345,1.0499080481102305,-159.0069783964519,1.0615703575356228,0.3168821156638889,-179.79957431276466,0.4132051855661475,2.901927771001983e-05,5.637077245193176,5.637077245193176,11023.871000000001,0.0,7.975779517165546,0.0,-0.044562599775106675,11025.40357501022,0.0,1.0,1.0
80.5500000000043,0.06221315814035171,0.06229146388806088,0.06221315814035171,0.023593796316073376,0.7475378639884365,0.9998655082361578,49.99327541180789,1.0503677273006662,-159.00360472706117,1.0620119319827641,0.31673092727475605,-179.77239879701045,0.4136600095340826,7.075909047703222e-05,5.637091938873988,5.637091938873988,11023.871000000001,0.0,7.9740523989797065,0.0,-0.045130781320290435,11025.391850106289,0.0,1.0,1.0
80.56000000000431,0.062333446675552934,0.06229141027984184,0.062333446675552934,0.023658678292592654,0.7497122782899169,0.999863289920756,49.9931644960378,1.0507717789785387,-159.00478110776461,1.0624436500814514,0.3172538113375327,-179.7890539062149,0.41385975095064925,3.274934754917552e-05,5.637105425593259,5.637105425593259,11023.871000000001,0.0,7.972265904179126,0.0,-0.04568326265334626,11025.37825498914,0.0,1.0,1.0
80.57000000000431,0.06255396019019431,0.06229139365313767,0.06255396019019431,0.02380873401245737,0.7514462300644607,0.9998610153697769,49.99305076848884,1.0510799926340963,-159.012860072272,1.0628224867244644,0.3183949369925814,-179.85024227282054,0.41378529102195405,-8.121857156882101e-05,5.637117628090436,5.637117628090436,11023.871000000001,0.0,7.970455057865972,0.0,-0.0462295967039106,11025.363732013906,0.0,1.0,1.0
80.58000000000432,0.06285447602822258,0.06229142797712787,0.06285447602822258,0.024031906610886878,0.7525574493936229,0.9998589205197679,49.992946025988395,1.0512594862202376,-159.02959027444285,1.0631099481265562,0.32005434331127547,-179.95354551863414,0.41343749471197233,-0.00026236125926669407,5.6371284902965115,5.6371284902965115,11023.871000000001,0.0,7.968587057525155,0.0,-0.04675902756800325,11025.347272783172,0.0,1.0,1.0
80.59000000000432,0.0632072434351855,0.0622915218108211,0.0632072434351855,0.024309413696225857,0.7529254769712185,0.9998572305341459,49.992861526707294,1.0512882414192484,-159.05593048451271,1.063275018917291,0.3220847110565625,179.9073991270375,0.4128416649877311,-0.0004957217045850545,5.6371379239229285,5.6371379239229285,11023.871000000001,0.0,7.966701532086986,0.0,-0.04728199138652725,11025.32989116064,0.0,1.0,1.0
80.60000000000433,0.06357777719501943,0.0622916773725375,0.06357777719501943,0.024615174788130426,0.7525048118844798,0.999856137270477,49.992806863523846,1.051158804213805,-159.09189081938658,1.0632975413206969,0.3242922932036158,179.74338344053717,0.41205074973929257,-0.0007594918303331123,5.6371458715306995,5.6371458715306995,11023.871000000001,0.0,7.964761173466209,0.0,-0.04778802991570734,11025.310766759047,0.0,1.0,1.0
80.61000000000433,0.06392677547505846,0.06229189025148041,0.06392677547505846,0.024916682727234147,0.7513326720130344,0.9998557752537379,49.9927887626869,1.050881257524509,-159.13643178912926,1.0631715595034639,0.3264452164605432,179.5692677516277,0.4111453276421507,-0.0010256604269655535,5.637152235929259,5.637152235929259,11023.871000000001,0.0,7.962810418730365,0.0,-0.04828737618733749,11025.290752153738,0.0,1.0,1.0
80.62000000000434,0.06421350940852816,0.062292149816476065,0.06421350940852816,0.025177879444647396,0.7495295258294392,0.9998561998184475,49.992809990922375,1.0504843459166433,-159.18746358532812,1.0629078035542736,0.32829230816528526,179.40257448371707,0.41022844255157176,-0.0012624917682484207,5.637156956636062,5.637156956636062,11023.871000000001,0.0,7.96080723937259,0.0,-0.0487698830884545,11025.269119676706,0.0,1.0,1.0
80.63000000000434,0.06440205169009747,0.06229244031520967,0.06440205169009747,0.025364997012534612,0.7472902844594786,0.9998573729902056,49.99286864951028,1.0500131128227752,-159.24203041248745,1.0625341891907647,0.3296011357636561,179.2607774761069,0.4094114499956514,-0.0014396284860311581,5.63715993457462,5.63715993457462,11023.871000000001,0.0,7.958801032908158,0.0,-0.04924733717053902,11025.246881865756,0.0,1.0,1.0
80.64000000000435,0.06446945658576801,0.062292742576581725,0.06446945658576801,0.025453544703798986,0.7448623990918233,0.9998591657863005,49.99295828931503,1.0495225705590807,-159.2967503780994,1.0620930037015321,0.33020867568913903,179.15837155520427,0.4087930541319824,-0.0015341198903043168,5.63716110591057,5.63716110591057,11023.871000000001,0.0,7.956744885439981,0.0,-0.0497045258674706,11025.222711890772,0.0,1.0,1.0
80.65000000000435,0.06440767866206448,0.06229303612496802,0.06440767866206448,0.025432045534604528,0.7425158540729214,0.9998613753516654,49.99306876758327,1.049070104615979,-159.348225833597,1.0616352439953889,0.3300395975581634,179.10467063078877,0.4084466910555087,-0.0015339791864347474,5.637160367683853,5.637160367683853,11023.871000000001,0.0,7.954693292518675,0.0,-0.05015615316360568,11025.19794266259,0.0,1.0,1.0
80.66000000000436,0.0642220107102062,0.06229330145607648,0.0642220107102062,0.025303049584426328,0.7405134405962318,0.9998637484371459,49.99318742185729,1.04870857278837,-159.3933546867631,1.0612143120878228,0.3291042320883154,179.10253146093254,0.4084147136283567,-0.0014394890478278202,5.637157661283399,5.637157661283399,11023.871000000001,0.0,7.952594304780592,0.0,-0.050588879897172936,11025.17149142803,0.0,1.0,1.0
80.67000000000436,0.06393235894284716,0.062293522220154926,0.06393235894284716,0.025082425533359883,0.7390813773137082,0.9998660116113791,49.993300580568956,1.0484796585173801,-159.429731111743,1.0608791727191347,0.32750561081504503,179.1488239339766,0.40870144240789463,-0.0012625465683458112,5.637152884546151,5.637152884546151,11023.871000000001,0.0,7.950507624420398,0.0,-0.05101550117716036,11025.144429848722,0.0,1.0,1.0
80.68000000000437,0.06357240780506129,0.06229368706738416,0.06357240780506129,0.024797693725997206,0.738382047417306,0.9998679053276891,49.993395266384454,1.048408411300049,-159.45599534665644,1.0606681698769502,0.3254344756520563,179.23473629694325,0.4092703830376261,-0.0010253725325949647,5.6371459866388545,5.6371459866388545,11023.871000000001,0.0,7.948376145019043,0.0,-0.05142338891388351,11025.115866285241,0.0,1.0,1.0
80.69000000000437,0.06318522188589248,0.062293790932328556,0.06318522188589248,0.02448380585725502,0.7384933887067765,0.9998692167990582,49.99346083995291,1.0485005071251186,-159.47202194765188,1.0606042290556281,0.32314259883180163,179.3469972304963,0.4100500417147687,-0.0007570897936763805,5.637136871385994,5.637136871385994,11023.871000000001,0.0,7.9462648859936875,0.0,-0.051826390329684814,11025.086902484323,0.0,1.0,1.0
80.70000000000438,0.06281695687252925,0.0622938355955567,0.06281695687252925,0.02417781675480414,0.7393992640677826,0.9998698051705699,49.993490258528496,1.0487425291794419,-159.47891466123585,1.0606924657835384,0.32090461284721833,179.4697114151506,0.4109455801520731,-0.0004893104138375274,5.637125499068803,5.637125499068803,11023.871000000001,0.0,7.944111461186855,0.0,-0.05220952809109726,11025.056371161178,0.0,1.0,1.0
80.71000000000438,0.06251039992862778,0.062293829452452536,0.06251039992862778,0.023913886084145256,0.7409922853746552,0.9998696155290825,49.99348077645413,1.049104738264052,-159.4788275658652,1.0609204092059141,0.3189791117634625,179.5863949452655,0.41185272773147574,-0.0002519000463089664,5.63711177975661,5.63711177975661,11023.871000000001,0.0,7.941986222849698,0.0,-0.052587030895974995,11025.02536224253,0.0,1.0,1.0
80.72000000000439,0.06229927014862378,0.06229378652344528,0.06229927014862378,0.02371916753638621,0.7430880016728032,0.9998686813470995,49.993434067354976,1.0495455822748174,-159.47465463773318,1.0612603985381488,0.3175746678150428,179.68204185171896,0.4126717787636648,-6.93704022533409e-05,5.637095688748447,5.637095688748447,11023.871000000001,0.0,7.939821474423293,0.0,-0.05294555979983698,11024.993001785702,0.0,1.0,1.0
80.7300000000044,0.062202207615754325,0.062293724835562295,0.062202207615754325,0.023610001772631985,0.7454503349886661,0.9998671125264659,49.99335562632329,1.0500184258747076,-159.46954750734278,1.0616743442948184,0.31681491202309475,179.745265626628,0.4133237912816193,4.253481259981762e-05,5.637077146343428,5.637077146343428,11023.871000000001,0.0,7.9376929759459145,0.0,-0.05329934446480741,11024.96030542863,0.0,1.0,1.0
80.7400000000044,0.06222335314869483,0.06229366439473372,0.06222335314869483,0.023593649354966835,0.7478215948170057,0.9998650775788124,49.99325387894062,1.0504753962355022,-159.46655777836912,1.0621183890983787,0.3167435887010417,179.76787905588208,0.41375208826196697,7.543009237056392e-05,5.637056143511712,5.637056143511712,11023.871000000001,0.0,7.935527633686175,0.0,-0.05363346544201302,11024.92627416828,0.0,1.0,1.0
80.7500000000044,0.06235625186480121,0.06229362500436821,0.06235625186480121,0.02366841380873968,0.7499504189695103,0.999862783636233,49.99313918181165,1.0508720103179874,-159.46841768394063,1.0625476232784532,0.3173414338187916,179.74644228588494,0.4139225223070347,2.8828380314628588e-05,5.637032615956804,5.637032615956804,11023.871000000001,0.0,7.933406591143783,0.0,-0.053962653185751726,11024.891974702383,0.0,1.0,1.0
80.76000000000441,0.06258741889247536,0.06229362416254835,0.06258741889247536,0.023827309911632632,0.7516139489426554,0.999860459944101,49.99302299720505,1.0511687005169268,-159.47742046964896,1.062919412123837,0.3185482399270361,179.68052680330123,0.4138178546135465,-9.303656015738349e-05,5.63700657251429,5.63700657251429,11023.871000000001,0.0,7.931251367202987,0.0,-0.05427236197544213,11024.856439803872,0.0,1.0,1.0
80.77000000000442,0.06289579086531628,0.06229367522533917,0.06289579086531628,0.02405758415642245,0.7526363434691606,0.999858342214631,49.99291711073155,1.0513336133368325,-159.49523392907878,1.0631959407669611,0.32025892259867417,179.57295791339948,0.4134414513541719,-0.00028074724172608145,5.636977962006274,5.636977962006274,11023.871000000001,0.0,7.929148494191035,0.0,-0.05457788611697015,11024.820746832933,0.0,1.0,1.0
80.78000000000442,0.06325280191044062,0.0622937859932879,0.06325280191044062,0.024339618661864088,0.7529053120820605,0.999856653000112,49.992832650005596,1.051346198647064,-159.52271608178916,1.0633472409068987,0.32232075217364486,179.43060583950785,0.4128216365377132,-0.0005185679814336923,5.63694703152311,5.63694703152311,11023.871000000001,0.0,7.927014085659645,0.0,-0.05485363406066873,11024.785942158172,0.0,1.0,1.0
80.79000000000443,0.06362329358283565,0.06229395785155777,0.06362329358283565,0.024646499961124394,0.7523847480898246,0.9998555788210232,49.99277894105116,1.0512008785928542,-159.55976098685386,1.0633546054023524,0.3245350081085207,179.26478267790193,0.4120146145136807,-0.0007838970760469573,5.636913373616672,5.636913373616672,11023.871000000001,0.0,7.924940009465448,0.0,-0.0551465222298468,11024.747205820453,0.0,1.0,1.0
80.80000000000443,0.06396759700644777,0.062294185561337784,0.06396759700644777,0.024945113159938054,0.7511217540402826,0.999855246153793,49.992762307689645,1.050909861503328,-159.60520709840551,1.0632138823665698,0.32666641886049974,179.09075831233682,0.4111039260993672,-0.0010481190689871547,5.636877231840331,5.636877231840331,11023.871000000001,0.0,7.9228370135553625,0.0,-0.0554054205197636,11024.709928978584,0.0,1.0,1.0
80.81000000000444,0.0642451060955926,0.06229445775126788,0.0642451060955926,0.02519926144331763,0.7492462192316101,0.9998557001215788,49.99278500607894,1.0505039810686232,-159.6568509934158,1.062937795596329,0.32846333476345696,178.9262358500178,0.4101945957738776,-0.0012793045372786055,5.636838528725403,5.636838528725403,11023.871000000001,0.0,7.920802214927863,0.0,-0.05566462055098583,11024.672081611678,0.0,1.0,1.0
80.82000000000444,0.06442092931662388,0.06229475809413612,0.06442092931662388,0.025375868790323896,0.7469607447414829,0.9998568917634855,49.99284458817427,1.0500298221995512,-159.71166013470062,1.062556119603285,0.32969849979118626,178.7885016404339,0.40939772236398664,-0.0014476252202691026,5.636797326547608,5.636797326547608,11023.871000000001,0.0,7.91874106878049,0.0,-0.05590391075148377,11024.633318372618,0.0,1.0,1.0
80.83000000000445,0.06447388881180936,0.06229506707075875,0.06447388881180936,0.025451810778148252,0.7445173458200768,0.9998586822157888,49.99293411078944,1.0495431285832972,-159.76623056095832,1.0621125336742225,0.33021881432057965,178.69156987555036,0.40880960462041493,-0.0015312482159233962,5.636753607882075,5.636753607882075,11023.871000000001,0.0,7.916755841530253,0.0,-0.05614038083648867,11024.594669281163,0.0,1.0,1.0
80.84000000000445,0.06439757146309706,0.06229536411879554,0.06439757146309706,0.0254172847735602,0.7421869877565775,0.9998608613093666,49.99304306546833,1.0491010926771207,-159.81718225353856,1.0616586637140566,0.32995921099847153,178.64400433231773,0.40850025812020496,-0.0015196392507015738,5.6367074468401706,5.6367074468401706,11023.871000000001,0.0,7.914746782435524,0.0,-0.05635695273754754,11024.555192290954,0.0,1.0,1.0
80.85000000000446,0.06419897255210437,0.062295629913453165,0.06419897255210437,0.02527645268971815,0.7402298589313441,0.9998631718336379,49.9931585916819,1.0487555705733782,-159.86147668919068,1.061247718554927,0.3289408213687037,178.6479457782765,0.4085078371678347,-0.0014144826668360463,5.636658834777263,5.636658834777263,11023.871000000001,0.0,7.91282121652041,0.0,-0.056570815408707356,11024.515944386054,0.0,1.0,1.0
80.86000000000446,0.06389977599984005,0.06229584852536862,0.06389977599984005,0.025046740748588217,0.7388661602791354,0.9998653403005283,49.99326701502642,1.048546487034166,-159.89681841126048,1.0609277001260202,0.32727796662896264,178.699534419842,0.4088317180564008,-0.0012290442978001373,5.636607856282458,5.636607856282458,11023.871000000001,0.0,7.910874266051378,0.0,-0.05676459856775587,11024.47595367271,0.0,1.0,1.0
80.87000000000447,0.0635350442155125,0.062296009211899185,0.0635350442155125,0.02475681262745955,0.738249350468259,0.9998671112505193,49.99335556252596,1.0484966548464885,-159.9219889004822,1.0607353132961275,0.32517026642944225,178.78933601858031,0.40943080083503836,-0.0009865824232034165,5.636554507024169,5.636554507024169,11023.871000000001,0.0,7.9090181206034025,0.0,-0.05695604609957403,11024.436288856687,0.0,1.0,1.0
80.88000000000447,0.0631485296042113,0.06229610762445772,0.0631485296042113,0.024442152424940425,0.738446687738007,0.9998682794613318,49.993413973066595,1.0486093982400837,-159.93701247763025,1.0606914253335074,0.3228741664574693,178.90365283082923,0.41023014882665754,-0.0007167558865791325,5.636498879809694,5.636498879809694,11023.871000000001,0.0,7.907142956176598,0.0,-0.05712728203341024,11024.395992919488,0.0,1.0,1.0
80.89000000000448,0.0627862892249,0.06229614627951289,0.0627862892249,0.024139710767578978,0.7394310471433176,0.9998687139088379,49.993435695441896,1.0488691679084758,-159.9431289198904,1.0607989901284653,0.32066420145922303,179.02640529194866,0.41113308546418437,-0.0004511782627037496,5.636440972048868,5.636440972048868,11023.871000000001,0.0,7.905365684226976,0.0,-0.057296490326838874,11024.356151405804,0.0,1.0,1.0
80.90000000000448,0.06249031619366904,0.062296134235447276,0.06249031619366904,0.02388302966257219,0.7410851762288424,0.9998683703743214,49.99341851871607,1.0492445432799191,-159.94259753927795,1.0610435626651924,0.31879470007919647,179.14116166931714,0.41203512278318033,-0.00021927309298705282,5.636380880802704,5.636380880802704,11023.871000000001,0.0,7.9035716659261785,0.0,-0.05744518768862136,11024.315777090897,0.0,1.0,1.0
80.91000000000449,0.06229290625554823,0.06229608602141194,0.06229290625554823,0.023698227878854766,0.74321708000714,0.9998672925561076,49.993364627805384,1.0496929150442211,-159.93837274154458,1.0613959167990012,0.3174662855648648,179.2332003245606,0.4128379714368473,-4.473731775116521e-05,5.636318604181101,5.636318604181101,11023.871000000001,0.0,7.901882319128336,0.0,-0.057592344829208476,11024.276061526627,0.0,1.0,1.0
80.92000000000449,0.062210791438163764,0.062296019958201165,0.062210791438163764,0.023600396050393338,0.7455865355122684,0.9998655987679478,49.993279938397386,1.050167264818248,-159.93361023092996,1.061816957778745,0.31679199489190585,179.2915592100551,0.41346545486745934,5.769506717339529e-05,5.636254240483366,5.636254240483366,11023.871000000001,0.0,7.900178393847858,0.0,-0.057718036218960544,11024.235792580928,0.0,1.0,1.0
80.9300000000045,0.06224635638251057,0.06229595609903729,0.06224635638251057,0.02359536369644253,0.7479354917761801,0.9998634629608644,49.99317314804322,1.0506201695530384,-159.93132066686914,1.0622625662756715,0.3168051992120014,179.30875611804595,0.4138644686019704,8.08836631532861e-05,5.636187782150165,5.636187782150165,11023.871000000001,0.0,7.898585589719688,0.0,-0.05784194842406136,11024.196206221826,0.0,1.0,1.0
80.9400000000045,0.06239235236019941,0.062295914047751394,0.06239235236019941,0.02368082062606311,0.7500150650192822,0.9998610955683864,49.99305477841932,1.0510076255795775,-159.9341910410178,1.0626880058761654,0.31748199643070885,179.28170900745766,0.41400271311530557,2.4890359100859794e-05,5.636119326837815,5.636119326837815,11023.871000000001,0.0,7.896980259233206,0.0,-0.05794492289299453,11024.156306584448,0.0,1.0,1.0
80.95000000000451,0.06263447865655421,0.06229591087971608,0.06263447865655421,0.023849225032341742,0.7516070372930025,0.9998587275083145,49.992936375415724,1.051290793101216,-159.94445010319473,1.063051090093543,0.31875750302452716,179.2103019683841,0.41386500698151496,-0.00010555618817824353,5.636048861008947,5.636048861008947,11023.871000000001,0.0,7.895492163172505,0.0,-0.058045665187008835,11024.117125685862,0.0,1.0,1.0
80.96000000000451,0.06295081194924873,0.06229595934757626,0.06295081194924873,0.02408709981693832,0.7525421911012455,0.9998565941463213,49.99282970731607,1.051438936442977,-159.96367955905833,1.063314758835702,0.32052136786023644,179.09778728438414,0.41345734718994176,-0.0003003776179850079,5.635976479596208,5.635976479596208,11023.871000000001,0.0,7.893993467095769,0.0,-0.05812519104572785,11024.077736586663,0.0,1.0,1.0
80.97000000000452,0.0633119740198956,0.0622960665259596,0.0633119740198956,0.024373984298265598,0.7527164888289238,0.9998549152066871,49.99274576033436,1.0514330608754074,-159.99263189801445,1.0634501741893876,0.32261543412313326,178.95154973838504,0.4128111656144503,-0.0005430506502865778,5.635902161510751,5.635902161510751,11023.871000000001,0.0,7.892617710243792,0.0,-0.058202455834145406,11024.039153311236,0.0,1.0,1.0
80.98000000000452,0.0636821590404424,0.06229623302262145,0.0636821590404424,0.024682147528311243,0.7521031589925772,0.9998538716038661,49.992693580193304,1.05126953860427,-160.03108134024163,1.0634401607241066,0.32483613028224806,178.78341480127133,0.41198595232002766,-0.0008101919235423728,5.635825997839275,5.635825997839275,11023.871000000001,0.0,7.8912331438568435,0.0,-0.058258395947470946,11024.000481262243,0.0,1.0,1.0
80.99000000000453,0.06402138112584772,0.062296452848851755,0.06402138112584772,0.024977909166151863,0.7507589682375769,0.99985358150253,49.9926790751265,1.0509627501326904,-160.07774209631148,1.0632824375947978,0.3269450664737967,178.60904030747497,0.41106816407584934,-0.001072618174084954,5.635747959414452,5.635747959414452,11023.871000000001,0.0,7.889976820537487,0.0,-0.05831208156405975,11023.962704105736,0.0,1.0,1.0
81.00000000000453,0.06428933948478893,0.06229671399138744,0.06428933948478893,0.025225107670585105,0.7488228277820312,0.9998540796248311,49.992703981241554,1.0505455732611269,-160.13029995272416,1.0629917631291907,0.3286912398240115,178.44622476945023,0.4101644137370033,-0.001298359472363883,5.635668638193873,5.635668638193873,11023.871000000001,0.0,7.888713333407036,0.0,-0.058326878205529425,11023.929333283226,0.0,1.0,1.0
81.01000000000454,0.06445255489931345,0.06229699966254757,0.06445255489931345,0.025391642929602914,0.7465040572870101,0.999855306632493,49.99276533162465,1.0500658658606428,-160.18566384748644,1.062599645966005,0.32985482137069144,178.3119456731989,0.4093846363851086,-0.001458360816127137,5.6355871471829975,5.6355871471829975,11023.871000000001,0.0,7.887582922175559,0.0,-0.05837216574056659,11023.888238062933,0.0,1.0,1.0
81.02000000000454,0.06449132740772288,0.06229729011761215,0.06449132740772288,0.025455454637729562,0.7440582486325655,0.999857114449271,49.992855722463545,1.04958013240518,-160.2404081505437,1.0621510387977067,0.33029081755966877,178.21988290762766,0.40882333504012125,-0.001531641062410244,5.635504027124225,5.635504027124225,11023.871000000001,0.0,7.8864468393771565,0.0,-0.058373904985291394,11023.852954366268,0.0,1.0,1.0
81.03000000000455,0.06440082161208456,0.06229756483039023,0.06440082161208456,0.025408504059019538,0.7417566491558782,0.9998592858958388,49.99296429479194,1.0491453108635391,-160.29117149976656,1.061698177505602,0.3299443517845263,178.1777619937681,0.4085470214778152,-0.001509215927521776,5.635419116621593,5.635419116621593,11023.871000000001,0.0,7.885448218117897,0.0,-0.058378488283222334,11023.817297057312,0.0,1.0,1.0
81.04000000000455,0.06418971306180568,0.06229780477214419,0.06418971306180568,0.025256555073573505,0.7398562041856022,0.9998615602230656,49.99307801115328,1.048812200123501,-160.33498053959534,1.0612940173663672,0.3288472435905058,178.18700259210655,0.4085896308499875,-0.0013941671379900725,5.635332501619678,5.635332501619678,11023.871000000001,0.0,7.884445256633816,0.0,-0.05836104844715772,11023.781815390726,0.0,1.0,1.0
81.05000000000456,0.06388143433136484,0.06229799453904396,0.06388143433136484,0.025018546534803204,0.7385705606889198,0.9998636642973426,49.99318321486713,1.0486189426705523,-160.3696508537332,1.0609855514296975,0.3271248813938054,178.24303421694788,0.40894564321856225,-0.001201090567308459,5.635244131628765,5.635244131628765,11023.871000000001,0.0,7.88358365211999,0.0,-0.05834153025723719,11023.74750604454,0.0,1.0,1.0
81.06000000000456,0.0635123760915729,0.062298124085015595,0.0635123760915729,0.02472421818073166,0.7380438608622075,0.9998653470807811,49.993267354039055,1.04858613086031,-160.39410412657642,1.060807827593794,0.32498539520078695,178.33583340003344,0.40956948024727086,-0.0009542219859560545,5.635154089347574,5.635154089347574,11023.871000000001,0.0,7.882718870900743,0.0,-0.05829959390013878,11023.713395846939,0.0,1.0,1.0
81.07000000000457,0.06312691360952104,0.062298189848901106,0.06312691360952104,0.02440951317887585,0.7383324743506654,0.9998664111138101,49.99332055569051,1.0487147921169115,-160.40851138880558,1.0607796723253742,0.32268945366021645,178.4513164550481,0.4103829477187684,-0.0006836894401037741,5.635062326524018,5.635062326524018,11023.871000000001,0.0,7.881998810013548,0.0,-0.05825544745578602,11023.68048673188,0.0,1.0,1.0
81.08000000000457,0.06277093989275655,0.06229819513334496,0.06277093989275655,0.02411121494408407,0.7393982764845164,0.9998667352315843,49.993336761579215,1.0489873284174396,-160.4142436465001,1.060901929280157,0.32051106469482715,178.57326036454208,0.41128773517247824,-0.00042104873571876427,5.634968930471703,5.634968930471703,11023.871000000001,0.0,7.881276561860824,0.0,-0.058189302385454576,11023.64792051628,0.0,1.0,1.0
81.09000000000458,0.06248560337651112,0.06229814968987232,0.06248560337651112,0.023862206789003554,0.741114323476856,0.9998662857707059,49.993314288535295,1.049370735676939,-160.41365959813731,1.0611582560801072,0.3186999784766512,178.68531999897755,0.4121793205576491,-0.00019524011177768363,5.63487385574969,5.63487385574969,11023.871000000001,0.0,7.880701873192024,0.0,-0.05812086691378007,11023.61658632872,0.0,1.0,1.0
81.10000000000458,0.06230164624642774,0.062298068568080164,0.06230164624642774,0.023687496354951144,0.7432814953477566,0.9998651162099804,49.99325581049902,1.049821514107052,-160.40976325586175,1.061517989025269,0.31744813549256934,178.77310335414427,0.41296119624685357,-2.9076120564755503e-05,5.6347771972709735,5.6347771972709735,11023.871000000001,0.0,7.880125807418624,0.0,-0.05803080483194022,11023.585692951267,0.0,1.0,1.0
81.11000000000459,0.06223395006593396,0.06229797037951483,0.06223395006593396,0.023601025448788473,0.7456558575849122,0.9998633529403075,49.993167647015376,1.0502922690377658,-160.405710144497,1.0619410852460673,0.3168584359470259,178.82602381344012,0.41355980569963097,6.362838505521995e-05,5.63467891654949,5.63467891654949,11023.871000000001,0.0,7.879699627061665,0.0,-0.05793878246933557,11023.55609956117,0.0,1.0,1.0
81.1200000000046,0.06228324972580692,0.06229787521109051,0.06228324972580692,0.023607235407379315,0.7479794846985091,0.9998611749387504,49.99305874693752,1.0507360809640878,-160.40446707967826,1.0623832398871158,0.3169544361412474,178.83730949655384,0.4139255196160078,7.695082819675347e-05,5.634579118785193,5.634579118785193,11023.871000000001,0.0,7.879272696202925,0.0,-0.057825224170521765,11023.527003243798,0.0,1.0,1.0
81.1300000000046,0.062441514368063424,0.062297802446620344,0.062441514368063424,0.023703172373068362,0.750006383277969,0.9998587955832576,49.99293977916288,1.0511094969278902,-160.40867268730304,1.0627999473403427,0.3177075953709472,178.80426587643223,0.41402797174870276,1.1535292001763064e-05,5.634477774103328,5.634477774103328,11023.871000000001,0.0,7.878997368279427,0.0,-0.057710065899394904,11023.499267584515,0.0,1.0,1.0
81.1400000000046,0.06269362706730613,0.06229776871527691,0.06269362706730613,0.02388072962782596,0.7515233915541477,0.9998564470417156,49.99282235208578,1.051374472590611,-160.42048800227167,1.06314953304155,0.31904832916879355,178.72709457593587,0.4138541127706779,-0.00012738539826988998,5.634375002403493,5.634375002403493,11023.871000000001,0.0,7.87872172915253,0.0,-0.057573362236570565,11023.472136500328,0.0,1.0,1.0
81.15000000000461,0.06301680090436329,0.06229778614329429,0.06301680090436329,0.024125702200105698,0.7523683263513176,0.999854363846504,49.9927181923252,1.0515014587807416,-160.4414052821321,1.0633957577864743,0.3208609761463883,178.60947224078146,0.4134126456804426,-0.000329068081267557,5.63427078281075,5.63427078281075,11023.871000000001,0.0,7.878598877968857,0.0,-0.057435747281339294,11023.44637758376,0.0,1.0,1.0
81.16000000000462,0.06338084848138269,0.06229786106032828,0.06338084848138269,0.02441678919688014,0.7524457856543119,0.9998527623484269,49.99263811742134,1.0514730831419077,-160.47206820996882,1.0635109811826844,0.3229819387097167,178.45928976916136,0.4127381696780945,-0.0005762048582884961,5.634165247162773,5.634165247162773,11023.871000000001,0.0,7.8784759650701535,0.0,-0.05727712116542736,11023.421253323457,0.0,1.0,1.0
81.17000000000462,0.06374933661153488,0.06229799328476604,0.06374933661153488,0.02472546204596056,0.7517386585890125,0.9998518172782103,49.992590863910515,1.0512877230990239,-160.51212845906082,1.0634796226994527,0.3252028770290991,178.28886843306003,0.4118934742030898,-0.0008446495766655472,5.6340583875067844,5.6340583875067844,11023.871000000001,0.0,7.878506450605705,0.0,-0.05711759330815479,11023.397586077568,0.0,1.0,1.0
81.18000000000463,0.06408200603894654,0.06229817607574242,0.06408200603894654,0.025017520355784386,0.7503136018373493,0.9998516379314178,49.99258189657089,1.0509619604867593,-160.56017450028716,1.0633013219188894,0.3272825153442292,178.11422548697288,0.41096787155065856,-0.0011046929676770054,5.633950348641075,5.633950348641075,11023.871000000001,0.0,7.878536932346232,0.0,-0.056937577013279624,11023.374590668913,0.0,1.0,1.0
81.19000000000463,0.06433896625198737,0.062298396787283286,0.06433896625198737,0.02525694475071462,0.7483186397437762,0.9998522481617739,49.992612408088696,1.0505306898903006,-160.6137826372602,1.0629928951668945,0.32897112687754965,177.953200296258,0.41006932733379,-0.0013244204610907487,5.633841134770174,5.633841134770174,11023.871000000001,0.0,7.878720820895623,0.0,-0.05675692112001533,11023.353082092777,0.0,1.0,1.0
81.20000000000464,0.06448824373621466,0.06229863819237119,0.06448824373621466,0.025412705305636864,0.7459696424691334,0.9998535781110307,49.992678905551536,1.050042948509869,-160.66980797245333,1.0625875373660125,0.33005689579688585,177.82241615403922,0.4093063374904478,-0.0014756352226287447,5.633730903927837,5.633730903927837,11023.871000000001,0.0,7.8789045712040435,0.0,-0.056556226823070155,11023.332296921451,0.0,1.0,1.0
81.21000000000464,0.06451166995504963,0.06229888035239975,0.06451166995504963,0.02546385745831794,0.7435255177561356,0.9998554704703136,49.99277352351568,1.0495559129432608,-160.72480760473678,1.0621314114167455,0.33040327868350233,177.7351965327634,0.40877141914648507,-0.0015382541838217315,5.63361967093135,5.63361967093135,11023.871000000001,0.0,7.879241182376666,0.0,-0.056355203358732876,11023.313034338864,0.0,1.0,1.0
81.22000000000465,0.06440600540788245,0.062299102817123565,0.06440600540788245,0.025404146936547054,0.7412574372443563,0.9998577011857658,49.99288505928829,1.049126171726084,-160.7754434157009,1.061677279112177,0.3299657324419205,177.69841862167573,0.4085274493968749,-0.0015048629020707888,5.6335076048545405,5.6335076048545405,11023.871000000001,0.0,7.879577328613698,0.0,-0.05613456371677573,11023.294530083562,0.0,1.0,1.0
81.23000000000465,0.06418160938865103,0.062299286898701164,0.06418160938865103,0.02524093637430704,0.7394187078927789,0.9998600062049045,49.99300031024522,1.048803377421793,-160.81881177330112,1.0612777527458195,0.32878680136974625,177.71278094508196,0.408604055991231,-0.001379938987723664,5.633394729881725,5.633394729881725,11023.871000000001,0.0,7.880065201004722,0.0,-0.055913867213799505,11023.2775839447,0.0,1.0,1.0
81.24000000000466,0.06386363283022374,0.062299417765344145,0.06386363283022374,0.024994637811445907,0.7382160385213273,0.9998621130221561,49.993105651107804,1.0486238283994918,-160.85284271896262,1.0609787365149557,0.3270027581258774,177.7730179326212,0.4089908290614256,-0.0011793748697339831,5.633281225511984,5.633281225511984,11023.871000000001,0.0,7.880552090585906,0.0,-0.055673829291972995,11023.261448112147,0.0,1.0,1.0
81.25000000000466,0.06348973446327259,0.06229948611250627,0.06348973446327259,0.024696000915215094,0.7377839416324432,0.9998637752502003,49.993188762510016,1.0486058733125145,-160.8765996982862,1.0608135665252116,0.32482987289097354,177.86854541040717,0.40963781112746156,-0.0009283264462145585,5.633167122571333,5.633167122571333,11023.871000000001,0.0,7.881188987518838,0.0,-0.05543379577339804,11023.246859976338,0.0,1.0,1.0
81.26000000000467,0.06310483644264182,0.06229948920727385,0.06310483644264182,0.0243813522102576,0.7381676968015226,0.9998648033085203,49.993240165426016,1.0487482585474042,-160.89039995344106,1.0607990076550275,0.3225325759393585,177.98492977861386,0.41046371322732916,-0.0006573241409878802,5.63305260521527,5.63305260521527,11023.871000000001,0.0,7.88182419464386,0.0,-0.05517492521377732,11023.233107712509,0.0,1.0,1.0
81.27000000000467,0.06275459457304,0.06229943117350814,0.06275459457304,0.02408724077380551,0.7393181069163391,0.9998650858599258,49.99325429299629,1.0490313830828681,-160.89574352101724,1.0609338066043446,0.32038391492460716,178.10584094071578,0.41136877308082986,-0.0003978053220722186,5.632937709045913,5.632937709045913,11023.871000000001,0.0,7.882607161326457,0.0,-0.054916273755751706,11023.220957155449,0.0,1.0,1.0
81.28000000000468,0.062479258226209755,0.06229932248459825,0.062479258226209755,0.02384584544717396,0.7410985795766698,0.9998645996191068,49.99322998095534,1.0494207208058646,-160.89508531843313,1.0611997632478094,0.31862875157971277,178.2150501839094,0.41224859408095804,-0.00017818387877284458,5.632822621309193,5.632822621309193,11023.871000000001,0.0,7.8833875448029795,0.0,-0.05463892153982951,11023.209649954386,0.0,1.0,1.0
81.29000000000468,0.06230798231134641,0.06229917873341363,0.06230798231134641,0.023681035599082297,0.74330300002174,0.9998634075493772,49.99317037746886,1.0498719493212358,-160.89147541831355,1.061564831558577,0.3174501585030446,178.29851766017165,0.4130085785219431,-2.0360688871443045e-05,5.632707376449506,5.632707376449506,11023.871000000001,0.0,7.88431284881643,0.0,-0.05436188023692007,11023.199940779692,0.0,1.0,1.0
81.30000000000469,0.06225379158454914,0.0622990188403414,0.06225379158454914,0.02360559829139754,0.7456839103003302,0.9998616437235642,49.99308218617821,1.0503373647783083,-160.8880658059325,1.0619880852769645,0.3169408666288905,178.34604321653393,0.4135778697293378,6.277707419019563e-05,5.6325921622859525,5.6325921622859525,11023.871000000001,0.0,7.885234493848686,0.0,-0.054066305559074906,11023.19109974732,0.0,1.0,1.0
81.31000000000469,0.06231579434479175,0.06229886294094758,0.06231579434479175,0.023622607065846388,0.7479836916469517,0.9998594917425735,49.99297458712867,1.0507705944335763,-160.88777747042084,1.0624250876599468,0.3171147579517328,178.3515581578091,0.41391031564496816,6.650851142349368e-05,5.632477009954848,5.632477009954848,11023.871000000001,0.0,7.886297677687383,0.0,-0.053771029441988125,11023.183857321319,0.0,1.0,1.0
81.3200000000047,0.06248519975465615,0.062298730212428544,0.06248519975465615,0.02372847744824872,0.7499594149492723,0.999857167507564,49.992858375378205,1.0511287786548864,-160.89319900379184,1.0628316128833522,0.3179387644603405,178.31274968712893,0.4139774922205199,-7.950070552903421e-06,5.6323621022676,5.6323621022676,11023.871000000001,0.0,7.88735594917956,0.0,-0.053457362316240375,11023.177487420267,0.0,1.0,1.0
81.3300000000047,0.06274608259720432,0.06229863685107608,0.06274608259720432,0.023914529434408038,0.7514031320867834,0.9998549039951833,49.99274519975916,1.0513747199060695,-160.90642202205024,1.0631665450458205,0.31933859971709594,178.2301417066222,0.41376853353611714,-0.00015485239185527438,5.632247463257842,5.632247463257842,11023.871000000001,0.0,7.888551884797275,0.0,-0.053143888493497674,11023.172701196014,0.0,1.0,1.0
