t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
81.34000000000471,0.06307479895927415,0.062298594371283114,0.06307479895927415,0.02416581966565818,0.7521598392710791,0.999852934416085,49.99264672080425,1.051480113679514,-160.92884760731286,1.0633945177043311,0.32119326806221316,178.10783943455664,0.41329490879332664,-0.00036277956197716676,5.632134019199193,5.632134019199193,11023.871000000001,0.0,7.8897414824288425,0.0,-0.05279719985914053,11023.175095569693,0.0,1.0,1.0
81.35000000000471,0.06344036413602813,0.06229860837475921,0.06344036413602813,0.024460206572144098,0.7521429004901153,0.9998514712145291,49.992573560726456,1.0514292680395927,-160.9610090334173,1.0634891439552325,0.32333373597811466,177.95423703983138,0.41259442845341077,-0.0006136377675035852,5.632020507455665,5.632020507455665,11023.871000000001,0.0,7.891064323475661,0.0,-0.052479910684031225,11023.166667926407,0.0,1.0,1.0
81.36000000000472,0.06380574485252613,0.062298677911044945,0.06380574485252613,0.02476838689255842,0.7513449550521849,0.9998506823898254,49.992534119491275,1.0512226094789376,-161.00243443766047,1.0634364908605975,0.32554700453792446,177.78213625269427,0.41173317248995445,-0.000882538340100209,5.6319077822265164,5.6319077822265164,11023.871000000001,0.0,7.892379235478103,0.0,-0.052124715266073485,11023.167328636882,0.0,1.0,1.0
81.37000000000472,0.06413045831264536,0.06229879551182911,0.06413045831264536,0.025055693542517448,0.7498425763118121,0.9998506678655934,49.99253339327967,1.0508789341409552,-161.051586861662,1.0632381551129262,0.32758918239028983,177.6078849614118,0.41080321747366766,-0.0011392936794070233,5.631795671408314,5.631795671408314,11023.871000000001,0.0,7.893822502208558,0.0,-0.05177423126200576,11023.167527447587,0.0,1.0,1.0
81.38000000000473,0.06437509631879196,0.062298947927461074,0.06437509631879196,0.025286329206897284,0.7477928360084577,0.9998514402443002,49.99257201221501,1.050435122689253,-161.10593536502856,1.0629130177413504,0.32921225644577357,177.44932552694172,0.4099137005178084,-0.001352115470043571,5.631684332192654,5.631684332192654,11023.871000000001,0.0,7.895256090560024,0.0,-0.05140551820304398,11023.168586768246,0.0,1.0,1.0
81.39000000000473,0.06450929360356536,0.06229911752431809,0.06450929360356536,0.025430458942828523,0.7454179832227626,0.9998529189546744,49.99264594773372,1.049941297367126,-161.16228621792592,1.0624959265144724,0.3302131130126543,177.32266658221326,0.4091713635782993,-0.0014937768871585086,5.6315737580564935,5.6315737580564935,11023.871000000001,0.0,7.8968126868001915,0.0,-0.051036304227704936,11023.171231340713,0.0,1.0,1.0
81.40000000000474,0.06451645457391869,0.06229928420476723,0.06451645457391869,0.02546833732381375,0.7429799562880577,0.999854937576699,49.99274687883495,1.0494551639751437,-161.21718506947192,1.0620341535574933,0.33046403808457286,177.24082802925423,0.40866647861191585,-0.0015451720396085847,5.631464085379555,5.631464085379555,11023.871000000001,0.0,7.898357705100452,0.0,-0.05064913214365334,11023.174700819802,0.0,1.0,1.0
81.41000000000474,0.06439488408452779,0.06229942762917199,0.06439488408452779,0.025395398188050214,0.7407495630783372,0.9998572653841806,49.99286326920903,1.0490329076287441,-161.2673207631226,1.0615808874250512,0.3299304578379432,177.20990000078802,0.4084583762894797,-0.0015003665565861413,5.63135529921038,5.63135529921038,11023.871000000001,0.0,7.9000199170543475,0.0,-0.0502615645321818,11023.179679163333,0.0,1.0,1.0
81.42000000000475,0.06415670190665056,0.06229952948292471,0.06415670190665056,0.02522064745443778,0.7389762420740834,0.9998596352062472,49.99298176031236,1.0487229409259384,-161.30986591367568,1.0611883284225476,0.3286661073877102,177.22984328897,0.4085721650135599,-0.0013652707589340493,5.631247527354026,5.631247527354026,11023.871000000001,0.0,7.901668510655742,0.0,-0.049856060347895546,11023.185465315326,0.0,1.0,1.0
81.43000000000475,0.0638287616007187,0.06229957553392537,0.0638287616007187,0.024965948052639922,0.7378595025466045,0.9998617755034506,49.99308877517253,1.0485596392047514,-161.34287068141631,1.060901204441717,0.326818078454574,177.29469984551207,0.4089925052864908,-0.0011570565166916097,5.6311407435547345,5.6311407435547345,11023.871000000001,0.0,7.90342809857303,0.0,-0.04945002706065124,11023.19273505528,0.0,1.0,1.0
81.44000000000476,0.06344992515461617,0.06229955724022296,0.06344992515461617,0.024663001928935998,0.7375240595986898,0.9998634448596935,49.99317224298467,1.0485590653117933,-161.36554376251345,1.0607510710084147,0.3246104232801614,177.39333957055536,0.4096651401030596,-0.0009017535241224277,5.631035068401141,5.631035068401141,11023.871000000001,0.0,7.905171896201711,0.0,-0.04902632133327877,11023.20073730204,0.0,1.0,1.0
81.45000000000476,0.06306557462478253,0.06229947271034878,0.06306557462478253,0.024348447987380128,0.7380040778696878,0.9998644617936512,49.99322308968256,1.0487176809827168,-161.37834969022475,1.0607525937625293,0.32231084077121364,177.51100095334857,0.4105058383697684,-0.0006302364967539116,5.6309304681933465,5.6309304681933465,11023.871000000001,0.0,7.907020119755784,0.0,-0.04860200849605856,11023.21018120777,0.0,1.0,1.0
81.46000000000477,0.06272104504787186,0.0622993268946183,0.06272104504787186,0.024058537885779087,0.7392394123129084,0.9998647248766079,49.993236243830395,1.0490139079742697,-161.3829166069183,1.0609024174837483,0.3201909451611963,177.63126917472525,0.4114135569395172,-0.0003737719844444144,5.630827052431306,5.630827052431306,11023.871000000001,0.0,7.9088502597227714,0.0,-0.048160392621834955,11023.220314487638,0.0,1.0,1.0
81.47000000000477,0.06245562529429983,0.0622991309867031,0.06245562529429983,0.02382470434446216,0.7410840711155228,0.9998642211477843,49.99321105738922,1.0494117391214746,-161.38179352049315,1.061180504762778,0.31849036691309024,177.73804870867812,0.4122841683383307,-0.0001602124100284312,5.630724782503791,5.630724782503791,11023.871000000001,0.0,7.91077787584032,0.0,-0.04771816506767794,11023.231823797287,0.0,1.0,1.0
81.48000000000478,0.06229685176012606,0.06229890111650535,0.06229685176012606,0.02366966090757279,0.7433252698310581,0.9998630229013732,49.99315114506866,1.0498660728611466,-161.378074081206,1.0615534618793157,0.31738313999021656,177.8176606967348,0.4130250777518298,-1.0531649674662413e-05,5.6306237605400025,5.6306237605400025,11023.871000000001,0.0,7.9126850054164715,0.0,-0.04725901244581236,11023.243941036377,0.0,1.0,1.0
81.49000000000478,0.06225592490671418,0.062298656505124866,0.06225592490671418,0.023605021818104796,0.7457124394379695,0.9998612715280644,49.993063576403216,1.0503289853685642,-161.37490406308373,1.0619795593638681,0.31695191799589784,177.8603197050243,0.41356819898869845,6.333538791303273e-05,5.630523940275144,5.630523940275144,11023.871000000001,0.0,7.914682375770926,0.0,-0.046799363602710246,11023.257353835403,0.0,1.0,1.0
81.50000000000479,0.06233078062870952,0.06229841732983744,0.06233078062870952,0.023632922590850033,0.7479881552616723,0.9998591557056472,49.99295778528236,1.0507543199508875,-161.37517767293483,1.0624141121448443,0.3172037512728498,177.860433150279,0.4138696745742112,5.7484352696875185e-05,5.630425411932536,5.630425411932536,11023.871000000001,0.0,7.916656758109773,0.0,-0.046323318193360136,11023.271273540066,0.0,1.0,1.0
81.5100000000048,0.06251167049028993,0.06229820255501636,0.06251167049028993,0.023749043627942088,0.7499124177906366,0.9998568944964223,49.99284472482112,1.0510997370220874,-161.3814356815311,1.0628130488949723,0.318100000877621,177.81609126167757,0.41390325671727024,-2.6217678861351068e-05,5.630328120391399,5.630328120391399,11023.871000000001,0.0,7.918713861666127,0.0,-0.045846871982310695,11023.286319557343,0.0,1.0,1.0
81.5200000000048,0.06278165552924059,0.06229802793753041,0.06278165552924059,0.023943920654008775,0.7512826050563636,0.9998547220293814,49.99273610146907,1.0513289361646143,-161.39569699995218,1.0631357585283001,0.31956038404590237,177.72825081719083,0.4136607208428605,-0.0001813234844747838,5.630232124108235,5.630232124108235,11023.871000000001,0.0,7.920745389584473,0.0,-0.0453545683649714,11023.301486834023,0.0,1.0,1.0
81.5300000000048,0.0631161353888603,0.0622979043739364,0.0631161353888603,0.024201743462233215,0.7519511745541495,0.9998528702114505,49.99264351057253,1.0514149483751245,-161.41926714631163,1.0633477741354858,0.3214578712666477,177.60152129130455,0.4131566115755838,-0.0003956197711316514,5.630137340359761,5.630137340359761,11023.871000000001,0.0,7.922851880275279,0.0,-0.04486113550430176,11023.31775644646,0.0,1.0,1.0
81.54000000000481,0.06348329816205293,0.06229783673483167,0.06348329816205293,0.024499471792061567,0.7518405776629068,0.9998515473896233,49.99257736948117,1.0513438632861236,-161.4525646828179,1.0634240334398377,0.32361771212340784,177.44483848208972,0.4124321312396837,-0.000650170087022995,5.630043778064819,5.630043778064819,11023.871000000001,0.0,7.924930134283796,0.0,-0.044355120230602195,11023.33359266308,0.0,1.0,1.0
81.55000000000481,0.06384553270613984,0.06229782330320357,0.06384553270613984,0.024807033060213524,0.7509534912306756,0.999850914543314,49.9925457271657,1.051118239571561,-161.4949910563216,1.0633523350156635,0.3258223078662367,177.27148744443215,0.4115567000794681,-0.000919343814549234,5.629951317852057,5.629951317852057,11023.871000000001,0.0,7.927075389967662,0.0,-0.04384796386959064,11023.350405119,0.0,1.0,1.0
81.56000000000482,0.06416219531994943,0.06229785589333198,0.06416219531994943,0.025089351752271408,0.7493765816266632,0.999851061951107,49.992553097555344,1.0507591296355014,-161.54488277229345,1.0631363016193545,0.32782549569105457,177.0981213301433,0.4106250780714351,-0.001172523740572147,5.629859982067295,5.629859982067295,11023.871000000001,0.0,7.92918968775679,0.0,-0.04332704358729534,11023.367030574958,0.0,1.0,1.0
81.57000000000482,0.06439444790538583,0.06229792067101898,0.06439444790538583,0.02531094421650004,0.7472759888830504,0.9998519908108087,49.99259954054043,1.050305388705309,-161.59960310905979,1.0627969117366391,0.3293815169415476,176.9425442103894,0.4097473852690549,-0.0013781268354541368,5.629769724813299,5.629769724813299,11023.871000000001,0.0,7.931362870272573,0.0,-0.042806718676308475,11023.384218599986,0.0,1.0,1.0
81.58000000000483,0.06451371203224297,0.062297999624290036,0.06451371203224297,0.02544342481990886,0.7448801896156798,0.9998536098755347,49.99268049377674,1.0498080849102767,-161.65591580742168,1.062370652199633,0.3302972437339168,176.8204099659731,0.40902805606948767,-0.001510128292660444,5.6296807227284145,5.6296807227284145,11023.871000000001,0.0,7.933502326969618,0.0,-0.042272655462603226,11023.40190840817,0.0,1.0,1.0
81.59000000000484,0.0645052818910579,0.06229807253219141,0.0645052818910579,0.025468705386138567,0.7424535345224212,0.9998557447006442,49.99278723503221,1.0493249530858493,-161.71037433293037,1.0619056339271336,0.3304561712888318,176.74396663457082,0.4085538896321017,-0.0015508276297756737,5.629593053456777,5.629593053456777,11023.871000000001,0.0,7.935692442262866,0.0,-0.04173954073369682,11023.420616527948,0.0,1.0,1.0
81.60000000000484,0.06436883714659489,0.06229811920383332,0.06436883714659489,0.025383574365191574,0.740265787937586,0.9998581592101209,49.992907960506045,1.0489116740891582,-161.75970177315375,1.0614552127100423,0.3298324095065732,176.71871429133992,0.40838105749989984,-0.0014954632690463224,5.629506931116661,5.629506931116661,11023.871000000001,0.0,7.937846030660429,0.0,-0.04119354080019264,11023.43983523537,0.0,1.0,1.0
81.61000000000485,0.0641181450531553,0.06229812173310187,0.0641181450531553,0.02519849132001761,0.7385620748883183,0.9998605840818414,49.99302920409207,1.0486153935649722,-161.8011512487764,1.0610710589658512,0.3284900658275058,176.743975334566,0.4085304143842612,-0.0013512066777152526,5.629422433253104,5.629422433253104,11023.871000000001,0.0,7.940041945929483,0.0,-0.04064873359750318,11023.460035121925,0.0,1.0,1.0
81.62000000000485,0.06378161481262216,0.06229806651588937,0.06378161481262216,0.024936633446067284,0.7375344334163279,0.9998627495039579,49.9931374751979,1.0484685798547675,-161.8328935886354,1.0607966730465277,0.32658615369326044,176.8131492414401,0.40898198372716277,-0.0011363941592275675,5.629339750499402,5.629339750499402,11023.871000000001,0.0,7.942198515177142,0.0,-0.04009157137881181,11023.480448398619,0.0,1.0,1.0
81.63000000000486,0.06339916393879286,0.06229794579214945,0.06339916393879286,0.02463054897887014,0.7372977362252066,0.9998644195347102,49.99322097673551,1.0484850711083702,-161.85427952850094,1.0606618373466898,0.3243516436927256,176.9145926945945,0.4096775169698454,-0.000877843066810758,5.629258972049621,5.629258972049621,11023.871000000001,0.0,7.944389075146088,0.0,-0.03953579255723339,11023.502145618471,0.0,1.0,1.0
81.64000000000486,0.06301650488135882,0.062297758521908185,0.06301650488135882,0.024317107707481512,0.7378752010599051,0.999865421032,49.993271051600004,1.0486591410394213,-161.86591462136883,1.0606791726679285,0.3220567556352731,177.03324477913532,0.41053014172863694,-0.0006067057644222433,5.629180282421736,5.629180282421736,11023.871000000001,0.0,7.946537465232489,0.0,-0.03896816227734329,11023.52411432279,0.0,1.0,1.0
81.65000000000487,0.0626785573802496,0.06229751048424284,0.0626785573802496,0.024032210901027064,0.7391960737725974,0.9998656624739718,49.99328312369859,1.0489673508587007,-161.86954691737049,1.0608433104386208,0.3199711289826815,177.15263159154964,0.4114377922625726,-0.0003540328314812335,5.629103744618535,5.629103744618535,11023.871000000001,0.0,7.948711509600932,0.0,-0.038401744439810565,11023.547103905108,0.0,1.0,1.0
81.66000000000487,0.0624235999335607,0.06229721359058869,0.0624235999335607,0.023806523074339777,0.7411054043397796,0.9998651410307213,49.99325705153607,1.049372332251674,-161.86781069966383,1.0611324834962894,0.3183288804594516,177.25681093093385,0.41229679769897754,-0.00014709378999500783,5.629029522933953,5.629029522933953,11023.871000000001,0.0,7.95084057021261,0.0,-0.03782372738714532,11023.570301304559,0.0,1.0,1.0
81.67000000000488,0.06227747679098053,0.06229688450430655,0.06227747679098053,0.0236615631050063,0.7433842407953846,0.999863937966532,49.993196898326595,1.0498283412855138,-161.86383245355128,1.0615120667378297,0.31729458846933023,177.33249426746838,0.4130168106960852,-5.899006217613412e-06,5.6289576652739015,5.6289576652739015,11023.871000000001,0.0,7.952986997329825,0.0,-0.03724665629739539,11023.594503830338,0.0,1.0,1.0
81.68000000000488,0.06224963504297858,0.06229654274678966,0.06224963504297858,0.02360780665450771,0.7457793993059316,0.9998622014691503,49.993110073457515,1.0502873541678144,-161.860744294175,1.061939664067334,0.31694118383486464,177.37031937388258,0.41353252644663485,5.854855347346699e-05,5.62888828981016,5.62888828981016,11023.871000000001,0.0,7.955085651400966,0.0,-0.036658337111596724,11023.61851747253,0.0,1.0,1.0
81.69000000000489,0.06233685519552051,0.06229620854366473,0.06233685519552051,0.02364639768008077,0.7480340116173688,0.9998601247663748,49.993006238318735,1.050703567617439,-161.86140652265848,1.0623704532103184,0.3172688402920072,177.3652270156852,0.4138025465388605,4.3221145208036105e-05,5.628821429082475,5.628821429082475,11023.871000000001,0.0,7.957193480705368,0.0,-0.03607004799802782,11023.643568151114,0.0,1.0,1.0
81.70000000000489,0.06252851255001345,0.06229590066342945,0.06252851255001345,0.023772378003660583,0.7499112648555866,0.9998579294778258,49.99289647389129,1.0510352348452168,-161.86830750639666,1.0627606366182545,0.31823385354746453,177.3156594464002,0.4138026965448072,-4.944802425681932e-05,5.628757185464074,5.628757185464074,11023.871000000001,0.0,7.959250786629221,0.0,-0.03547072271405674,11023.668529019467,0.0,1.0,1.0
81.7100000000049,0.06280672159404592,0.06229563445255318,0.06280672159404592,0.023975536587787692,0.7512139499211418,0.9998558503648276,49.99279251824138,1.0512470142867159,-161.88339048956058,1.0630701877384752,0.31975028128124466,177.22299356330004,0.4135273486327743,-0.0002123395141000392,5.628695551423848,5.628695551423848,11023.871000000001,0.0,7.961309219461092,0.0,-0.03487151782195313,11023.694137927016,0.0,1.0,1.0
81.7200000000049,0.06314598034094249,0.0622954202314896,0.06314598034094249,0.024239216706431664,0.7518019262211277,0.9998541175356926,49.99270587678463,1.0513133296417836,-161.90786352486847,1.0632656056405778,0.32168530418715274,177.0923374268136,0.4129941020345185,-0.00043245926180025124,5.628636605588122,5.628636605588122,11023.871000000001,0.0,7.963314431574314,0.0,-0.0342612529809014,11023.719801729772,0.0,1.0,1.0
81.7300000000049,0.06351370248271487,0.06229526219350051,0.06351370248271487,0.0245395048589831,0.7516065487006184,0.9998529347666603,49.992646738333015,1.0512220971708592,-161.94202966856284,1.0633232090829783,0.32385869376016785,176.9331571439531,0.41224751510735774,-0.0006900474431386708,5.62858030987415,5.62858030987415,11023.871000000001,0.0,7.965312890502139,0.0,-0.03365051275174141,11023.745788740043,0.0,1.0,1.0
81.74000000000491,0.06387176128044918,0.062295157919109376,0.06387176128044918,0.024845606111245297,0.7506402233202327,0.9998524555967059,49.992622779835294,1.0509780262023602,-161.98516438877434,1.063232568346722,0.32604857333114323,176.75919702999408,0.4113602567185748,-0.000958771121851256,5.628526707908056,5.628526707908056,11023.871000000001,0.0,7.967255499090806,0.0,-0.0330286614167839,11023.771628925517,0.0,1.0,1.0
81.75000000000492,0.06417942936417745,0.06229509857684429,0.06417942936417745,0.02512210983372149,0.7489992837167544,0.9998527603518423,49.992638017592114,1.0506044027159493,-162.03548038231915,1.0629993445403119,0.3280069592668483,176.58737881892552,0.41042959911394605,-0.0012076473395409328,5.628475726555536,5.628475726555536,11023.871000000001,0.0,7.969183714439886,0.0,-0.03240596584072186,11023.79760406833,0.0,1.0,1.0
81.76000000000492,0.06439856619658775,0.06229506982347994,0.06439856619658775,0.025333910241698558,0.7468583193376168,0.9998538388356739,49.9926919417837,1.050141966065629,-162.09024289152393,1.0626465558129938,0.3294910389274255,176.43545513282788,0.40956636601768687,-0.001405347542428187,5.628427392660963,5.628427392660963,11023.871000000001,0.0,7.971053530345988,0.0,-0.0317726450328957,11023.823634916733,0.0,1.0,1.0
81.77000000000493,0.06450211199961133,0.06229505334305446,0.06450211199961133,0.025453638339013266,0.7444516574762092,0.9998555885626041,49.992779428130206,1.0496430605635578,-162.14616547911555,1.0622124444068382,0.33031562550144683,176.318793155585,0.40887367485312964,-0.0015266397687443076,5.628381618291344,5.628381618291344,11023.871000000001,0.0,7.972901563565129,0.0,-0.03113786435199823,11023.849708333064,0.0,1.0,1.0
81.78000000000493,0.06447737169419895,0.06229502886101253,0.06447737169419895,0.02546519373603254,0.7420457162931073,0.999857826452883,49.99289132264415,1.0491653748375185,-162.19981251127712,1.0617460451013265,0.3303765721604277,176.24875660752554,0.40843434898996767,-0.0015555415043629409,5.628338389659973,5.628338389659973,11023.871000000001,0.0,7.974688742831391,0.0,-0.030493376727447324,11023.875416652076,0.0,1.0,1.0
81.79000000000494,0.06432557562695553,0.062294976397568966,0.06432557562695553,0.02536697469653664,0.73990874183674,0.9998603109610337,49.99301554805168,1.048763900489927,-162.24794989214854,1.0613008232887418,0.32965798124401907,176.2301113344511,0.4083008066667867,-0.0014886990835011812,5.628297607182682,5.628297607182682,11023.871000000001,0.0,7.976447045117478,0.0,-0.0298465860208289,11023.901219465024,0.0,1.0,1.0
81.80000000000494,0.06406222055391853,0.06229487850612686,0.06406222055391853,0.02517097134869002,0.7382809832002567,0.9998627708854302,49.99313854427151,1.0484843399603254,-162.28792082786816,1.060927784565313,0.328234911600532,176.26149907126893,0.40848932528542464,-0.0013346163869135189,5.628259234866261,5.628259234866261,11023.871000000001,0.0,7.9781421470397005,0.0,-0.029190035461479476,11023.926516980731,0.0,1.0,1.0
81.81000000000495,0.0637172637389443,0.062294722245778554,0.0637172637389443,0.024901642523297428,0.7373464970373852,0.9998649385861621,49.99324692930811,1.048357122575132,-162.318025057054,1.060669056750725,0.3262742667089778,176.3356867818635,0.40897520365181383,-0.0011127684474894275,5.6282231677014085,5.6282231677014085,11023.871000000001,0.0,7.979801629914114,0.0,-0.028531869577897384,11023.95189506012,0.0,1.0,1.0
81.82000000000495,0.06333160618238914,0.06229450065377514,0.06333160618238914,0.0245922944855986,0.737209969324658,0.9998665840365386,49.99332920182693,1.0483937881245962,-162.33776086488965,1.06055253377581,0.3240134926899836,176.44055116274342,0.4096962877265177,-0.0008506866318875352,5.628189352872309,5.628189352872309,11023.871000000001,0.0,7.981395685753074,0.0,-0.027863958762528125,11023.976506713325,0.0,1.0,1.0
81.83000000000496,0.06295118758069797,0.06229421353464115,0.06295118758069797,0.024279926224328542,0.7378835619245927,0.9998675427551138,49.99337713775569,1.0485864034425556,-162.34787720778505,1.0605887230916993,0.32172470224690203,176.56077058643103,0.4105632469443883,-0.0005797158615259666,5.628157675255162,5.628157675255162,11023.871000000001,0.0,7.982947749232977,0.0,-0.027194487794160758,11024.001030996666,0.0,1.0,1.0
81.84000000000496,0.06262040989867027,0.06229386746623763,0.06262040989867027,0.024000002934446023,0.7392860531688554,0.9998677332789624,49.99338666394812,1.0489096898980044,-162.3502417401357,1.0607702207446745,0.31967494777218464,176.67984482836795,0.4114731987258142,-0.0003306190844403344,5.628128075118271,5.628128075118271,11023.871000000001,0.0,7.9844322911713785,0.0,-0.026516774021943076,11024.024784390276,0.0,1.0,1.0
81.85000000000497,0.062376320209235434,0.062293475026305355,0.062376320209235434,0.023782228863813665,0.7412538993506476,0.9998671628979933,49.993358144899666,1.0493250270750503,-162.34756819644983,1.0610735428021865,0.3180914844686405,176.78207609857677,0.41232344075864114,-0.00012991529456717749,5.628100423986858,5.628100423986858,11023.871000000001,0.0,7.985868878620511,0.0,-0.025837396833508854,11024.048088967284,0.0,1.0,1.0
81.86000000000497,0.06224276720891168,0.0622930533424752,0.06224276720891168,0.023646706459801964,0.7435629581413803,0.9998659209397133,49.99329604698566,1.049786331790569,-162.34299686687427,1.0614630224908943,0.3171276149130421,176.85467254828745,0.4130266836333682,3.5436313210318593e-06,5.628074682055511,5.628074682055511,11023.871000000001,0.0,7.987235993393763,0.0,-0.02515032062706534,11024.070892537893,0.0,1.0,1.0
81.87000000000498,0.06222772470671237,0.062292622157450496,0.06222772470671237,0.02360307007381292,0.7459583305125994,0.9998641615492573,49.99320807746287,1.0502454766246592,-162.33964483143563,1.0618957385993668,0.3168482935292422,176.88854291312194,0.4135198353537691,5.942392578096173e-05,5.628050734009962,5.628050734009962,11023.871000000001,0.0,7.988549632641857,0.0,-0.024461664094263365,11024.093080666109,0.0,1.0,1.0
81.88000000000498,0.06232695712393024,0.06229220166370341,0.06232695712393024,0.0236515145021839,0.7481843031276482,0.9998620820737832,49.99310410368916,1.0506570186470683,-162.34033934387355,1.062326760021248,0.3172474937194236,176.87916505764844,0.41376377890919924,3.554789670046077e-05,5.628028530371989,5.628028530371989,11023.871000000001,0.0,7.989792002161523,0.0,-0.023766132526543755,11024.114370158448,0.0,1.0,1.0
81.89000000000499,0.06252903029835025,0.06229181035546044,0.06252903029835025,0.02378650104121911,0.7500077152095014,0.9998599063374652,49.99299531687326,1.0509797974800146,-162.3475172485885,1.0627125844405358,0.3182768254100898,176.8253013629032,0.41373628308875804,-6.513634061304507e-05,5.628007968343426,5.628007968343426,11023.871000000001,0.0,7.9909758449946375,0.0,-0.023071041651111537,11024.135315196954,0.0,1.0,1.0
81.900000000005,0.06281514211718325,0.06229146309727447,0.06281514211718325,0.02399710613688924,0.7512371248236528,0.999857869469137,49.99289347345685,1.0511794148918818,-162.36304709818657,1.0630137702738982,0.3198448628006147,176.72872546450643,0.4134342375753821,-0.00023486915439017292,5.627989011913811,5.627989011913811,11023.871000000001,0.0,7.9920867852973565,0.0,-0.0223687625108322,11024.155045859781,0.0,1.0,1.0
81.910000000005,0.06315890511558121,0.06229116957176123,0.06315890511558121,0.024265846056116126,0.7517400514525024,0.9998561995694505,49.99280997847252,1.0512316676620723,-162.3880405430268,1.063197771721497,0.32181308889769983,176.5950302034166,0.4128782404650926,-0.0004598944067009496,5.627971580726307,5.627971580726307,11023.871000000001,0.0,7.993134656734262,0.0,-0.021666633382166366,11024.17418225434,0.0,1.0,1.0
81.920000000005,0.06352697883450352,0.062290933244931956,0.06352697883450352,0.024567954354404318,0.7514569090508959,0.9998550956862429,49.99275478431214,1.051126270318422,-162.4226866678917,1.0632422696864157,0.32399591664083394,176.43420172371896,0.41211613687680637,-0.0007196473393997517,5.6279556537635145,5.6279556537635145,11023.871000000001,0.0,7.994108164968607,0.0,-0.02095965631968014,11024.192375332259,0.0,1.0,1.0
81.93000000000501,0.06388075750216789,0.06229075095788671,0.06388075750216789,0.02487194824426101,0.7504098674302896,0.9998547038392761,49.9927351919638,1.0508700344841975,-162.4661376184176,1.0631385749326716,0.32616742461392617,176.26043064552465,0.4112237263235131,-0.00098712262115793,5.62794115870733,5.62794115870733,11023.871000000001,0.0,7.995014580625164,0.0,-0.02025396781255184,11024.209783826796,0.0,1.0,1.0
81.94000000000501,0.06417948652555858,0.06229061320949196,0.06417948652555858,0.025142134979184484,0.7487048180191205,0.9998550944530092,49.99275472265046,1.0504883997070922,-162.51648672135008,1.0628943342930541,0.3280781879251829,176.0908893856962,0.41030060873808516,-0.001231016759078274,5.627928083566388,5.627928083566388,11023.871000000001,0.0,7.995845353440029,0.0,-0.019543413198938046,11024.225849617473,0.0,1.0,1.0
81.95000000000502,0.06438586397476084,0.06229050513552057,0.06438586397476084,0.02534390023509179,0.746524474473266,0.9998562462730337,49.99281231365168,1.050023824663314,-162.57091088734393,1.0625345002523523,0.32948924578054306,175.94323878191386,0.40945790449848185,-0.001420351856519432,5.627916397992336,5.627916397992336,11023.871000000001,0.0,7.996605557152013,0.0,-0.01883373551575928,11024.241328522943,0.0,1.0,1.0
81.96000000000502,0.06447444478477618,0.06229040811308408,0.06447444478477618,0.025450983930120623,0.7441085356380994,0.9998580461368141,49.992902306840705,1.0495297532143733,-162.62608424075438,1.062098943591471,0.3302240399750711,175.83252066133417,0.40879706429129814,-0.001530769260362462,5.627906085033032,5.627906085033032,11023.871000000001,0.0,7.997289026788337,0.0,-0.018121600899114472,11024.25526754659,0.0,1.0,1.0
81.97000000000503,0.06443450068921729,0.06229030181580625,0.06443450068921729,0.0254492336338711,0.741724883304841,0.9998603031797275,49.993015158986374,1.0490636679016558,-162.67859133370914,1.06163744817444,0.33019061482575524,175.76923033051696,0.40839687044832623,-0.0015479719214000973,5.627897116418048,5.627897116418048,11023.871000000001,0.0,7.997899020830475,0.0,-0.01741138910979639,11024.26840004248,0.0,1.0,1.0
81.98000000000503,0.06426878839680833,0.062290166476744846,0.06426878839680833,0.025338641590178422,0.7396397017719841,0.9998627712680268,49.99313856340134,1.0486797206257228,-162.72524956809156,1.0612034346450312,0.3293830081514651,175.75739378349934,0.40830588927199385,-0.0014700054736998952,5.627889496580199,5.627889496580199,11023.871000000001,0.0,7.9984313837373735,0.0,-0.01669861867343625,11024.280046831122,0.0,1.0,1.0
81.99000000000504,0.06399448357687447,0.0622899851058388,0.06399448357687447,0.025132674146977303,0.7380878889460187,0.9998651782416711,49.993258912083554,1.048422056437906,-162.76349936140997,1.0608471054475634,0.327886956740934,175.7949817939442,0.4085358187216006,-0.0013066643193979793,5.627883205372649,5.627883205372649,11023.871000000001,0.0,7.998887948947559,0.0,-0.015988007941346385,11024.290550354472,0.0,1.0,1.0
82.00000000000504,0.06364301067169854,0.06228974541377448,0.06364301067169854,0.02485699004605238,0.737245169004089,0.9998672595089912,49.993362975449564,1.0483189999342393,-162.7917739315644,1.060609110524655,0.32587875946798184,175.8741482683899,0.409057332033395,-0.0010784974881404633,5.6278782487812995,5.6278782487812995,11023.871000000001,0.0,7.9992661851669595,0.0,-0.015276497271156785,11024.299659919208,0.0,1.0,1.0
82.01000000000505,0.06325615275622072,0.06228944121206918,0.06325615275622072,0.024545561511278655,0.7372058622341671,0.9998687917117693,49.99343958558847,1.0483797778908817,-162.8097205673044,1.060515393948198,0.3236016995147647,175.98231463721783,0.4098045463992842,-0.0008136767671684635,5.627874618165729,5.627874618165729,11023.871000000001,0.0,7.9995668984629535,0.0,-0.014566253326085694,11024.307558639019,0.0,1.0,1.0
82.02000000000506,0.06287997299502851,0.06228907311396009,0.06287997299502851,0.024235432899283177,0.7379710882673094,0.9998696196113455,49.99348098056727,1.0485942786685438,-162.81823007265407,1.060574334135652,0.3213291259120901,176.10392411560434,0.41068588416608487,-0.0005436719721109533,5.627872315555061,5.627872315555061,11023.871000000001,0.0,7.999788788560634,0.0,-0.013856352642056622,11024.31390682339,0.0,1.0,1.0
82.03000000000506,0.06255826804291463,0.06228864844784401,0.06255826804291463,0.023961571923630184,0.7394493537301139,0.9998696722055515,49.99348361027757,1.0489354402813629,-162.8192858246474,1.060776514657706,0.3193249516501199,176.22247238161427,0.4115978452011074,-0.0002989080852565298,5.6278713307664665,5.6278713307664665,11023.871000000001,0.0,7.999932039874226,0.0,-0.013148223232948378,11024.318901655544,0.0,1.0,1.0
82.04000000000507,0.06232678846331899,0.06228818039886006,0.06232678846331899,0.023752683265927763,0.7414688601802856,0.9998689671512945,49.99344835756472,1.0493634613809324,-162.8156756250861,1.0610967835091643,0.3178091606915727,176.32252545267613,0.4124388647054653,-0.00010511998532321265,5.627871660132742,5.627871660132742,11023.871000000001,0.0,7.999996180122518,0.0,-0.012440494318362376,11024.32231479541,0.0,1.0,1.0
82.05000000000507,0.06220736821204829,0.06228768649233292,0.06220736821204829,0.02362745286971714,0.7438007146806861,0.9998676019573272,49.99338009786636,1.0498319865666061,-162.81054797591258,1.061498496900193,0.3169236553596752,176.39179398615482,0.41312479199588836,2.0000196328778808e-05,5.6278732827877525,5.6278732827877525,11023.871000000001,0.0,7.999981181412302,0.0,-0.011734394837843012,11024.324097001772,0.0,1.0,1.0
82.06000000000508,0.06220652210299816,0.062287186621776805,0.06220652210299816,0.023594697619977515,0.7461887497077259,0.9998657368272345,49.99328684136172,1.050292829380176,-162.80700043196728,1.0619382634940644,0.31672549714160264,176.42145325376063,0.4135947500966163,6.67687583713536e-05,5.62787618285084,5.62787618285084,11023.871000000001,0.0,7.999886992061979,0.0,-0.011029376846605423,11024.324359170369,0.0,1.0,1.0
82.07000000000508,0.062319004764011726,0.06228670087589836,0.062319004764011726,0.023653665720172246,0.7483788421181592,0.9998635733066323,49.99317866533162,1.0507009562214504,-162.8078227632176,1.0623710930039323,0.31720247879347724,176.40752765170848,0.4138119378066053,3.385911236326172e-05,5.6278803408107105,5.6278803408107105,11023.871000000001,0.0,7.999713783571931,0.0,-0.010326201392400428,11024.323306923956,0.0,1.0,1.0
82.08000000000509,0.06253257573193358,0.06228624740760663,0.06253257573193358,0.02379822942593547,0.7501418910413222,0.9998613374627391,49.993066873136954,1.0510158480744733,-162.81539598817844,1.0627538289132614,0.3183015143158956,176.34911492397057,0.4137561208819164,-7.525423387061414e-05,5.627885712321926,5.627885712321926,11023.871000000001,0.0,7.999461513898241,0.0,-0.009623977147688128,11024.320200142982,0.0,1.0,1.0
82.09000000000509,0.06282752427314829,0.06228584053944667,0.06282752427314829,0.02401674363510317,0.75129258577235,0.9998592647795206,49.99296323897603,1.0512041088416537,-162.83151002057826,1.063047669043674,0.31992570676798576,176.24840021401053,0.41342675979853827,-0.0002521591953734345,5.627892259956276,5.627892259956276,11023.871000000001,0.0,7.999130965791578,0.0,-0.00892300980745495,11024.315616685284,0.0,1.0,1.0
82.1000000000051,0.06317659034858449,0.06228548926601625,0.06317659034858449,0.024290892946112683,0.751706404052986,0.999857581291173,49.99287906455865,1.051242967357635,-162.85717667689116,1.0632210796974404,0.3219308851280022,176.11147146046756,0.4128474964573644,-0.00048232943480878976,5.627899933484729,5.627899933484729,11023.871000000001,0.0,7.998721694640098,0.0,-0.008223091285635729,11024.309530774606,0.0,1.0,1.0
82.1100000000051,0.06354570344126415,0.06228519628817328,0.06354570344126415,0.024595067954104426,0.7513330302139511,0.9998564812294743,49.99282406147372,1.051123985854009,-162.89246853781788,1.0632531588023055,0.32412622716423106,175.9488349583553,0.4120694744214759,-0.000744400816646772,5.627908666419439,5.627908666419439,11023.871000000001,0.0,7.998235502933443,0.0,-0.0075243643202413234,11024.30146029199,0.0,1.0,1.0
82.1200000000051,0.06389582050137457,0.06228495768356232,0.06389582050137457,0.024897131048688105,0.7502044964092719,0.9998561030192771,49.992805150963854,1.0508561045169524,-162.93641335317002,1.0631370010535977,0.32628201911920796,175.77511415746758,0.411171575241334,-0.0010107224186943153,5.627918373454438,5.627918373454438,11023.871000000001,0.0,7.997671133107095,0.0,-0.006827434896449732,11024.29165423106,0.0,1.0,1.0
82.13000000000511,0.06418622034764696,0.06228476327184628,0.06418622034764696,0.025161164101731436,0.7484362128570026,0.9998565071785076,49.99282535892538,1.0504669072479582,-162.98698599296736,1.0628822592563552,0.3281477894290199,175.60770634671252,0.41025560448681786,-0.001249718690804702,5.627928980969094,5.627928980969094,11023.871000000001,0.0,7.9970318147153945,0.0,-0.006131096346185565,11024.280397616503,0.0,1.0,1.0
82.14000000000512,0.06438051756153715,0.06228459767219893,0.06438051756153715,0.025353120785392293,0.7462188230361219,0.9998576615239874,49.99288307619937,1.0500005184974373,-163.04127835381658,1.0625158066335243,0.3294889551729565,175.46414518118743,0.4094327807326777,-0.0014308290132564946,5.627940374282852,5.627940374282852,11023.871000000001,0.0,7.996315067860501,0.0,-0.005436239427800507,11024.267044504932,0.0,1.0,1.0
82.15000000000512,0.06445490733608131,0.06228444197131231,0.06445490733608131,0.0254478784479343,0.7437970438105379,0.999859442539005,49.99297212695025,1.0495114102114993,-163.0959292858797,1.0620790875908244,0.33013780239378554,175.35913265059503,0.40880277243129937,-0.0015305938621369003,5.6279524492535895,5.6279524492535895,11023.871000000001,0.0,7.9955259481320535,0.0,-0.004741438132986067,11024.251854571537,0.0,1.0,1.0
82.16000000000513,0.06440052675281988,0.062284275816626454,0.06440052675281988,0.02543313329389456,0.7414399491217674,0.999861651719781,49.99308258598905,1.0490568974700218,-163.14754177005284,1.061622625751862,0.33001395197102085,175.30234396862627,0.4084405601518195,-0.0015363137680160024,5.6279650807951604,5.6279650807951604,11023.871000000001,0.0,7.994660350457898,0.0,-0.004048872110303765,11024.23521062928,0.0,1.0,1.0
82.17000000000513,0.06422175198143804,0.0622840796862784,0.06422175198143804,0.02531055581262864,0.7394113138792083,0.9998640385580967,49.993201927904835,1.0486902247803767,-163.19298897520198,1.0611997719696902,0.3291219631044181,175.2970218172657,0.40839062435616,-0.0014475086998449738,5.6279781483485065,5.6279781483485065,11023.871000000001,0.0,7.993725541922282,0.0,-0.0033553133926079314,11024.216627703045,0.0,1.0,1.0
82.18000000000514,0.06393749956459915,0.06228383708248119,0.06393749956459915,0.025095146583414163,0.7379402247240573,0.999866330339478,49.9933165169739,1.0484538902704061,-163.22981389501177,1.0608598650364816,0.32755864187332734,175.34042883248162,0.408659883901074,-0.0012753183450912031,5.627991497654134,5.627991497654134,11023.871000000001,0.0,7.992715401128391,0.0,-0.0026648482590624144,11024.196317953496,0.0,1.0,1.0
82.19000000000514,0.0635806449722698,0.06228353640293174,0.0635806449722698,0.02481375440169152,0.7371935957471404,0.9998682660181373,49.993413300906866,1.0483740499662408,-163.25658679923484,1.0606420074310339,0.32550958250468814,175.42409685132597,0.4092143527372537,-0.0010413627950517645,5.628004992188869,5.628004992188869,11023.871000000001,0.0,7.991639790560175,0.0,-0.001973033783691018,11024.173990904164,0.0,1.0,1.0
82.20000000000515,0.06319378922892285,0.06228317226455053,0.06319378922892285,0.024500969802269294,0.7372549834381709,0.999869629373608,49.9934814686804,1.048457591096317,-163.27310488540016,1.0605701412263089,0.32322350332733485,175.5350016935986,0.4099845036606725,-0.0007744181736900786,5.628018469749184,5.628018469749184,11023.871000000001,0.0,7.990490183388518,0.0,-0.001284577641245588,11024.150369270003,0.0,1.0,1.0
82.21000000000515,0.06282303682036448,0.062282746112884056,0.06282303682036448,0.024193824000159455,0.7381142019689156,0.9998702747745977,49.99351373872988,1.0486922325167394,-163.2803990124366,1.0606504931853231,0.32097447767174475,175.65737148487293,0.4108766573930379,-0.0005060318761970694,5.628031778688109,5.628031778688109,11023.871000000001,0.0,7.989279405877942,0.0,-0.0005945091229455023,11024.124367922814,0.0,1.0,1.0
82.22000000000516,0.0625115038626097,0.06228226604081462,0.0625115038626097,0.023926737400984086,0.7396693722086242,0.9998701419111559,49.993507095557796,1.0490491629515897,-163.28056440742927,1.0608716412722392,0.3190228150523829,175.7747211711136,0.41178684969227203,-0.0002662486540802086,5.628044744802862,5.628044744802862,11023.871000000001,0.0,7.987996150534707,0.0,9.193503726138687e-05,11024.097038557102,0.0,1.0,1.0
82.23000000000516,0.06229359082461057,0.0622817458443424,0.06229359082461057,0.023727382493925857,0.7417404588540079,0.9998692589159424,49.99346294579712,1.049487446819309,-163.27645789807977,1.0612067940875776,0.3175809018811894,175.871902761817,0.41261478022917386,-7.998956786989253e-05,5.628057218314146,5.628057218314146,11023.871000000001,0.0,7.9866565559120986,0.0,0.0007795922279285895,11024.067659938031,0.0,1.0,1.0
82.24000000000517,0.06218904601287051,0.062281203439735526,0.06218904601287051,0.023612937478245624,0.7440939357742915,0.9998677314909985,49.99338657454992,1.0499605437803536,-163.27122966685496,1.0616183724357449,0.31677874286923857,175.9371965875491,0.41327967511197844,3.630082417867275e-05,5.628069020557763,5.628069020557763,11023.871000000001,0.0,7.985246176906119,0.0,0.0014635779096762256,11024.036799197827,0.0,1.0,1.0
82.25000000000517,0.062202885205897875,0.062280658855600086,0.062202885205897875,0.02359129292979608,0.7464726396893185,0.999865725542124,49.9932862771062,1.0504203887606065,-163.26794958577455,1.0620626412401815,0.316665101375332,175.96213495705587,0.41372318348064796,7.37000563988191e-05,5.628080009233177,5.628080009233177,11023.871000000001,0.0,7.983784797669161,0.0,0.002148662874329983,11024.004003699158,0.0,1.0,1.0
82.26000000000518,0.06232901153324343,0.06228013205444696,0.06232901153324343,0.023660981480881946,0.748624272569102,0.9998634465230711,49.993172326153555,1.0508223304617732,-163.26936868590607,1.0624946372323705,0.3172227087635173,175.9431554048854,0.4139104135468341,3.152160544657445e-05,5.6280900045896125,5.6280900045896125,11023.871000000001,0.0,7.98225449305249,0.0,0.0028293939197943,11023.969644877467,0.0,1.0,1.0
82.27000000000518,0.06255434023457206,0.0622796408204052,0.06255434023457206,0.02381526967631126,0.7503239029931877,0.9998611226954591,49.99305613477296,1.0511265072955633,-163.2778088519825,1.062871558017041,0.31839359696622793,175.87969606236345,0.4138231962941953,-8.62207082117164e-05,5.628098877101521,5.628098877101521,11023.871000000001,0.0,7.980679014958049,0.0,0.0035114332407171272,11023.933372736123,0.0,1.0,1.0
82.28000000000519,0.06285825782240943,0.06227919890313888,0.06285825782240943,0.02404177251321828,0.7513925229529641,0.9998589897436966,49.99294948718483,1.0513005641916087,-163.29497822160334,1.063155271530295,0.32007539734286655,175.77437083061267,0.41346360949736805,-0.00027044267803811445,5.628106463608352,5.628106463608352,11023.871000000001,0.0,7.979036626670523,0.0,0.004187944932914719,11023.89595559051,0.0,1.0,1.0
82.2900000000052,0.0632126462883586,0.06227881457619139,0.0632126462883586,0.024321324316465942,0.7517137264147813,0.9998572714374068,49.99286357187034,1.0513232091420979,-163.32178625322308,1.0633152949645983,0.322118318067359,175.63377984535342,0.4128583849905272,-0.0005058272491576428,5.628112647470572,5.628112647470572,11023.871000000001,0.0,7.977355343909683,0.0,0.00486558820518739,11023.856380578145,0.0,1.0,1.0
82.3000000000052,0.06358272969552131,0.06227848974142216,0.06358272969552131,0.024627471358041136,0.7512465944032111,0.9998561569637333,49.992807848186665,1.0511878947916125,-163.3581873475824,1.0633321859599085,0.324326407160231,175.4689537161692,0.4120619810873324,-0.0007702069002378503,5.628117283813127,5.628117283813127,11023.871000000001,0.0,7.975609311519638,0.0,0.0055368283767615704,11023.815868809892,0.0,1.0,1.0
82.3100000000052,0.06392906735722774,0.06227821967943203,0.06392906735722774,0.024927447191646728,0.7500330954070451,0.9998557769327412,49.99278884663706,1.050905712505009,-163.40308446305426,1.0632008590820763,0.32646638196870814,175.2949353214332,0.41115631854024287,-0.0010353070517446373,5.628120278927617,5.628120278927617,11023.871000000001,0.0,7.973831080771581,0.0,0.006209172921403466,11023.77323454306,0.0,1.0,1.0
82.32000000000521,0.06421102717272827,0.06227799349795584,0.06421102717272827,0.025185161359606155,0.7481981582332585,0.9998561818026787,49.99280909013393,1.050506379825844,-163.45433531643204,1.062932989169371,0.3282870771333541,175.12931845138792,0.4102452933605489,-0.0012693273874696612,5.628121511292619,5.628121511292619,11023.871000000001,0.0,7.971990394587442,0.0,0.006874400598671964,11023.729758635533,0.0,1.0,1.0
82.33000000000521,0.06439320389715367,0.0622777952676847,0.06439320389715367,0.025367203426747413,0.7459402673537552,0.9998573284329993,49.992866421649964,1.0500356383608516,-163.5089498937868,1.062557355971023,0.3295587160891199,174.98947428052594,0.40944005007890394,-0.0014421858509872862,5.62812091626255,5.62812091626255,11023.871000000001,0.0,7.9701246031175135,0.0,0.0075402024618236455,11023.684458756758,0.0,1.0,1.0
82.34000000000522,0.0644535410251402,0.06227760575309435,0.0644535410251402,0.025449780968567898,0.7435088979131125,0.9998590832970002,49.99295416485001,1.0495487860594688,-163.5635395947059,1.0621168717951952,0.33012332006977035,174.8896443379424,0.40883799610121474,-0.0015315057356299622,5.628118400048537,5.628118400048537,11023.871000000001,0.0,7.9681987725683845,0.0,0.008198424669724138,11023.638390918573,0.0,1.0,1.0
82.35000000000522,0.0643847833103048,0.0622774045418007,0.0643847833103048,0.025422223592570976,0.741174298223229,0.9998612403260578,49.99306201630289,1.0491030548957991,-163.6147189779456,1.0616627774727512,0.3299105464951717,174.8387791162132,0.4085108597002543,-0.001526000335475175,5.6281139246713074,5.6281139246713074,11023.871000000001,0.0,7.966255258131855,0.0,0.008856544358226248,11023.59055741663,0.0,1.0,1.0
82.36000000000523,0.06419303124080987,0.062277172321018634,0.06419303124080987,0.025287847703923984,0.7391978058593922,0.9998635447046089,49.99317723523045,1.0487507680328216,-163.65941974659845,1.0612483259260463,0.3289358793866333,174.83939017803914,0.4084989452147619,-0.0014266204628749016,5.628107421835815,5.628107421835815,11023.871000000001,0.0,7.9642542289286276,0.0,0.00950600128560699,11023.54220802608,0.0,1.0,1.0
82.37000000000523,0.06389902083326843,0.0622768930468793,0.06389902083326843,0.02506325116056561,0.7378025706182677,0.9998657233212082,49.99328616606041,1.0485327229441381,-163.69529154008475,1.0609219694328547,0.3273076503952538,174.8879997495204,0.4088042024216799,-0.001245906857998573,5.628098883516201,5.628098883516201,11023.871000000001,0.0,7.962243272897851,0.0,0.010155557582708957,11023.492077943802,0.0,1.0,1.0
82.38000000000524,0.06353706325974744,0.06227655576235281,0.06353706325974744,0.024776475827519507,0.7371465533486365,0.9998675189197829,49.99337594598914,1.0484728700787758,-163.7210437942505,1.0607212263185253,0.32522067030420615,174.9755042195552,0.409387963398412,-0.0010065578724998345,5.6280882732233914,5.6280882732233914,11023.871000000001,0.0,7.960177422456659,0.0,0.010795902743563351,11023.441851684976,0.0,1.0,1.0
82.39000000000524,0.06315051221380306,0.06227615584355188,0.06315051221380306,0.024462696889559283,0.7373024800854414,0.9998687226278802,49.993436131394006,1.0485757492841956,-163.73662313462765,1.0606680104728232,0.3229287171970448,175.08843822468205,0.41017714642909,-0.0007379291107044925,5.628075614359904,5.628075614359904,11023.871000000001,0.0,7.9581096503662545,0.0,0.011436588815478271,11023.390022758966,0.0,1.0,1.0
82.40000000000525,0.06278543433044936,0.062275695517180686,0.06278543433044936,0.024158886800751383,0.7382489107020315,0.9998691985285036,49.99345992642518,1.0488269301356938,-163.74319761116865,1.0607663929395885,0.3207061289483247,175.21083115504766,0.4110761123598127,-0.00047160808567356036,5.628060894198067,5.628060894198067,11023.871000000001,0.0,7.955989685055865,0.0,0.012067250560947708,11023.338134882631,0.0,1.0,1.0
82.41000000000525,0.06248419854008738,0.06227518358501771,0.06248419854008738,0.0238988799237666,0.7398737463943718,0.9998688969872398,49.99344484936199,1.0491958908075527,-163.74296984660364,1.0610029643886576,0.3188092267012108,175.32623834091933,0.41198057310789055,-0.00023722510280370715,5.628044158946894,5.628044158946894,11023.871000000001,0.0,7.953876046215964,0.0,0.012697990482377358,11023.28484558404,0.0,1.0,1.0
82.42000000000526,0.062279814633194854,0.062274634395340894,0.062279814633194854,0.023709292829391868,0.7419889636887063,0.9998678564896087,49.99339282448044,1.0496406075698117,-163.73886063066587,1.0613493278524768,0.3174425686623375,175.41981846094677,0.41279159966161705,-5.886398182885014e-05,5.628025424596773,5.628025424596773,11023.871000000001,0.0,7.951712982585787,0.0,0.013319197303972928,11023.231860465747,0.0,1.0,1.0
82.43000000000526,0.062189936034486824,0.062274066195879454,0.062189936034486824,0.02360577877371488,0.7443566543896013,0.9998661908234105,49.993309541170525,1.0501143817600027,-163.73401785704004,1.0617669874990188,0.3167242001859271,175.48044505378695,0.4134318451537096,4.829797382929074e-05,5.628004757678346,5.628004757678346,11023.871000000001,0.0,7.949564669297743,0.0,0.013940307245848606,11023.177625278384,0.0,1.0,1.0
82.44000000000527,0.06221785904805497,0.062273499092238456,0.06221785904805497,0.023594936812306386,0.7467191214257579,0.9998640709055331,49.99320354527666,1.0505696137156735,-163.7314695521937,1.0622120287587526,0.3166929056325041,175.50025347908738,0.41384637894630444,7.644918015357188e-05,5.62798218986023,5.62798218986023,11023.871000000001,0.0,7.947369751695656,0.0,0.014551336864291015,11023.123976941311,0.0,1.0,1.0
82.45000000000528,0.062356780849897396,0.062272952867788965,0.062356780849897396,0.023674820597993355,0.7488263444601547,0.9998617052418235,49.99308526209118,1.0509620841779683,-163.73392352002443,1.062639680138793,0.3173274062831904,175.47595238780693,0.41400189594921705,2.5326539961421923e-05,5.627957803973488,5.627957803973488,11023.871000000001,0.0,7.945198150613205,0.0,0.015163020150881749,11023.069122026976,0.0,1.0,1.0
