t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
82.46000000000528,0.0625928590626431,0.06227244489350172,0.0625928590626431,0.02383820353537058,0.7504577995449311,0.999859323700946,49.9929661850473,1.0512526015371446,-163.7436402234456,1.0630075611855472,0.3185654349831581,175.40725379919508,0.4138821100949006,-0.00010061940016919263,5.6279316432300295,5.6279316432300295,11023.871000000001,0.0,7.942982802825565,0.0,0.015764360325539326,11023.015232028669,0.0,1.0,1.0
82.47000000000529,0.06290465149689001,0.06227198831250968,0.06290465149689001,0.024072005154915838,0.7514408856114573,0.9998571616790335,49.992858083951674,1.0514098668537741,-163.76224518717225,1.0632782473693676,0.32029955611694577,175.29718147178377,0.4134916127366107,-0.0002916693289957556,5.627903802427588,5.627903802427588,11023.871000000001,0.0,7.940799448281548,0.0,0.01636709351698053,11022.960393231167,0.0,1.0,1.0
82.48000000000529,0.06326323564414023,0.06227159065504319,0.06326323564414023,0.02435622410030092,0.7516672911898883,0.9998554402565815,49.99277201282907,1.0514140837342894,-163.7905456946038,1.0634223307260726,0.32237461310658905,175.15284464572622,0.4128601721752678,-0.0005317255884839354,5.627874334109196,5.627874334109196,11023.871000000001,0.0,7.938575227138127,0.0,0.016960151048545726,11022.906712379348,0.0,1.0,1.0
82.4900000000053,0.06363317471354722,0.062271253012772886,0.06363317471354722,0.024663578532151852,0.7511053697356291,0.9998543431945826,49.992717159729125,1.051260604376577,-163.82837905924544,1.063421845668138,0.3245897407298944,174.98579102929435,0.4120455087255201,-0.0007978302234171401,5.62784333284831,5.62784333284831,11023.871000000001,0.0,7.936391703666614,0.0,0.017554618321841006,11022.852239483087,0.0,1.0,1.0
82.5000000000053,0.06397467826110172,0.06227096986793983,0.06397467826110172,0.024960708540057955,0.7498068119553205,0.9998539929688137,49.992699648440684,1.0509626593864365,-163.87452569805708,1.063273531819373,0.32670835663849107,174.81146351167504,0.4111324883768227,-0.0010611166094499505,5.627810852782445,5.627810852782445,11023.871000000001,0.0,7.934170200013481,0.0,0.018139444080369202,11022.79929570193,0.0,1.0,1.0
82.5100000000053,0.06424729464033456,0.06227072962296606,0.06424729464033456,0.025211442165588904,0.7479057659590909,0.9998544297660001,49.992721488300006,1.0505520384897977,-163.92673082544664,1.0629910693182334,0.3284791788930687,174.64760563288024,0.4102268603516662,-0.0012896413947574466,5.6277769891957306,5.6277769891957306,11023.871000000001,0.0,7.931998117788537,0.0,0.018727084618969186,11022.745656454359,0.0,1.0,1.0
82.52000000000531,0.06441682553007193,0.06227051581182543,0.06441682553007193,0.02538318927115641,0.745608019344353,0.99985559968891,49.9927799844455,1.0500759125159707,-163.98193555804644,1.0626050495250972,0.32967862515329466,174.51134522745846,0.40943911122084287,-0.0014539616062582972,5.627741789909103,5.627741789909103,11023.871000000001,0.0,7.929790933334446,0.0,0.019305297148529993,11022.69381893314,0.0,1.0,1.0
82.53000000000532,0.06446281820474152,0.062270308889202874,0.06446281820474152,0.02545335664383243,0.7431672392407086,0.9998573595927078,49.99286797963539,1.049590343976061,-164.03672826047742,1.0621597277673747,0.33015761073236166,174.41652292498523,0.4088646007870975,-0.0015326713414813148,5.627705345814521,5.627705345814521,11023.871000000001,0.0,7.927641855311905,0.0,0.019887039348973734,11022.641562420322,0.0,1.0,1.0
82.54000000000532,0.06437963281723742,0.062270088391621445,0.06437963281723742,0.02541300634950054,0.7408544594603516,0.9998594961452365,49.992974807261824,1.0491523497261968,-164.08774094781197,1.0617069791831002,0.32985608386132614,174.37128821918023,0.4085715808280842,-0.0015159970286776209,5.627667698722055,5.627667698722055,11023.871000000001,0.0,7.925460529317841,0.0,0.020460030051459067,11022.591259329914,0.0,1.0,1.0
82.55000000000533,0.06417506739910728,0.06226983521674021,0.06417506739910728,0.02526706970443073,0.7389282489389898,0.9998617506898286,49.99308753449143,1.0488132296413422,-164.13196905496804,1.0612998430305889,0.32880031046500735,174.37743102396726,0.408596139148415,-0.0014062961507087454,5.6276289279809255,5.6276289279809255,11023.871000000001,0.0,7.92334589566376,0.0,0.0210373889449659,11022.540702013006,0.0,1.0,1.0
82.56000000000533,0.06387162552202322,0.06226953376611881,0.06387162552202322,0.02503368533759971,0.737605620498736,0.9998638501783539,49.993192508917694,1.0486120151401088,-164.16717231906864,1.0609857925654755,0.3271098274265791,174.43075224294563,0.40893529964490805,-0.0012174639281478522,5.627589066150665,5.627589066150665,11023.871000000001,0.0,7.9212018290843975,0.0,0.021606366078624425,11022.492422499809,0.0,1.0,1.0
82.57000000000534,0.06350497686090475,0.06226917370812307,0.06350497686090475,0.024742010235172498,0.737035548935887,0.9998655415295639,49.99327707647819,1.0485704303139993,-164.1922003903704,1.0608007026220587,0.32498817199943386,174.52154218468178,0.40954584359463253,-0.0009732109719480138,5.62754818227123,5.62754818227123,11023.871000000001,0.0,7.919132919168285,0.0,0.022180629237453807,11022.443976859357,0.0,1.0,1.0
82.58000000000534,0.0631191376417028,0.06226875114669731,0.0631191376417028,0.024427721026382927,0.7372800866164396,0.9998666234648055,49.99333117324027,1.0486906902772342,-164.20714779369624,1.0607644397226093,0.322693613121883,174.63592937591545,0.41035132540320707,-0.0007034004067115289,5.627506298018822,5.627506298018822,11023.871000000001,0.0,7.9170373375459,0.0,0.022747064254487043,11022.397985601345,0.0,1.0,1.0
82.59000000000535,0.06276005169894923,0.062268269048343344,0.06276005169894923,0.024127660196211237,0.7383068784042565,0.9998669698558232,49.99334849279116,1.0489562707767013,-164.21331608776177,1.060878938498931,0.3205002266213715,174.75777937322133,0.4112543519879193,-0.00043959652903276464,5.6274634700264805,5.6274634700264805,11023.871000000001,0.0,7.915025206054671,0.0,0.02331945571760393,11022.351991393236,0.0,1.0,1.0
82.60000000000535,0.062469277425948586,0.06226773687535725,0.062469277425948586,0.023875029175534038,0.7399940911940935,0.9998665416531884,49.99332708265942,1.0493350118057134,-164.21301031111727,1.0611288507530006,0.3186599635274738,174.87071666909435,0.4121504894495981,-0.00021097144081974085,5.627419709257154,5.627419709257154,11023.871000000001,0.0,7.91298909572827,0.0,0.02388432908062108,11022.308675499497,0.0,1.0,1.0
82.61000000000536,0.06227834411454996,0.06226716947705205,0.06227834411454996,0.023695395258868542,0.742146393066891,0.9998653872932076,49.99326936466038,1.0497839054832123,-164.20920622815743,1.0614842793110102,0.31736914688732654,174.96019107730635,0.41294236724663946,-4.078250925496768e-05,5.62737506191205,5.62737506191205,11023.871000000001,0.0,7.911044477617317,0.0,0.024455859693892773,11022.265405641694,0.0,1.0,1.0
82.62000000000536,0.0622030876801667,0.06226658538397123,0.0622030876801667,0.023603289581457413,0.7445218631103627,0.9998636289640787,49.993181448203934,1.0502557829904353,-164.20505698335032,1.0619056999247005,0.3167358909656664,175.0154293850118,0.4135551089656109,5.668480869011616e-05,5.627329531391363,5.627329531391363,11023.871000000001,0.0,7.909078490194108,0.0,0.025020168619626547,11022.224972161037,0.0,1.0,1.0
82.63000000000537,0.06224510080569706,0.062266004736231215,0.06224510080569706,0.02360387096075711,0.746862585762684,0.9998614429945705,49.993072149728526,1.0507034940445834,-164.20354986673712,1.062348932814918,0.3167888405141014,175.02929722324816,0.41393731050393373,7.487987702801263e-05,5.627283153346711,5.627283153346711,11023.871000000001,0.0,7.907211829329301,0.0,0.025591429570078025,11022.184653284407,0.0,1.0,1.0
82.64000000000537,0.06239676068788054,0.062265447103927146,0.06239676068788054,0.023694515862059014,0.748921130024468,0.9998590411672451,49.992952058362256,1.0510833321992268,-164.20734642686423,1.062769382971224,0.3175018569940819,174.9989050097719,0.4140576332888638,1.4149784940853394e-05,5.627235925426398,5.627235925426398,11023.871000000001,0.0,7.905326312718985,0.0,0.02615545711202199,11022.147358375369,0.0,1.0,1.0
82.65000000000538,0.06264338365019867,0.062264929421808314,0.06264338365019867,0.023867413636866164,0.7504817570462676,0.9998566549130088,49.99283274565044,1.0513568691247088,-164.21864106200417,1.063125140447099,0.3188078352374307,174.92429113809698,0.41390193564412436,-0.00012053476590692669,5.627187879052137,5.627187879052137,11023.871000000001,0.0,7.903547597694194,0.0,0.02672695587195779,11022.110167088533,0.0,1.0,1.0
82.66000000000538,0.06296264695829673,0.06226446421747662,0.06296264695829673,0.0241087463130809,0.7513786585733743,0.9998545191033992,49.99272595516996,1.0514939619557144,-164.23897123271385,1.0633795668263561,0.32059394900749205,174.80890889633113,0.4134775119527683,-0.0003187816171273672,5.62713900931468,5.62713900931468,11023.871000000001,0.0,7.901752430020354,0.0,0.02729107744442119,11022.076132636745,0.0,1.0,1.0
82.67000000000539,0.06332480334640746,0.06226405828592672,0.06332480334640746,0.02439766364707656,0.7515119532338629,0.9998528517569951,49.99264258784976,1.0514764092547355,-164.26903651407304,1.0635044206527884,0.3226995323384543,174.66037921693643,0.41281729592052485,-0.0005637007997884788,5.627089346684689,5.627089346684689,11023.871000000001,0.0,7.900071227538566,0.0,0.027862691536285643,11022.04219355161,0.0,1.0,1.0
82.68000000000539,0.06369376747489469,0.0622637119363446,0.06369376747489469,0.024706069765286602,0.7508594974709799,0.9998518307554373,49.992591537771865,1.0513015496965452,-164.30855227218322,1.0634833053342212,0.3249188460148703,174.49075532575543,0.4119823271463817,-0.000831556554924188,5.627038890008622,5.627038890008622,11023.871000000001,0.0,7.898375852933347,0.0,0.02842663787964668,11022.011584922519,0.0,1.0,1.0
82.6900000000054,0.06402944402790106,0.062263418901570944,0.06402944402790106,0.025000055233398752,0.7494827794407539,0.9998515699758115,49.99257849879057,1.0509848128836323,-164.35617296106523,1.0633148650423003,0.32701224357548925,174.31585488260464,0.411060385970921,-0.001092929403422524,5.626987671369729,5.626987671369729,11023.871000000001,0.0,7.896801219137748,0.0,0.028997992705178006,11021.98106684883,0.0,1.0,1.0
82.7000000000054,0.0642917495370614,0.06226316694923149,0.0642917495370614,0.025243548241378963,0.747525047879932,0.999852098936339,49.99260494681695,1.0505600257711418,-164.40953296824702,1.0630148383637827,0.3287294620106298,174.15348187063563,0.4101586777022661,-0.0013158935030253942,5.626935695579838,5.626935695579838,11023.871000000001,0.0,7.895214558908752,0.0,0.0295612090630411,11021.953875613124,0.0,1.0,1.0
82.71000000000541,0.06444794568068297,0.062262939167011845,0.06444794568068297,0.025404983363162218,0.7451987189392908,0.9998533533152094,49.99266766576047,1.0500755822988217,-164.46551703497704,1.0626155244186315,0.3298546395173673,174.02042941980184,0.4093863820709529,-0.0014718235623235668,5.626883002514927,5.626883002514927,11023.871000000001,0.0,7.893754982878316,0.0,0.030131469200741546,11021.926809302304,0.0,1.0,1.0
82.72000000000541,0.06447907487044638,0.06226271580460498,0.06447907487044638,0.02546284720138694,0.7427609255870516,0.9998551807178989,49.99275903589495,1.0495882762332671,-164.5206929148484,1.0621624296387657,0.33024689679366137,173.93019707485738,0.40883700106810705,-0.0015401796700987985,5.626829609359228,5.626829609359228,11023.871000000001,0.0,7.892285379626308,0.0,0.030692960179999222,11021.90313641847,0.0,1.0,1.0
82.73000000000542,0.06438106596834679,0.0622624764605309,0.06438106596834679,0.025409959769172267,0.7404828290220256,0.9998573608111483,49.99286804055741,1.0491548458547997,-164.57171187371443,1.061708011780069,0.3298563214804833,173.89009871739208,0.4085752725789882,-0.0015127339273411367,5.626775564654844,5.626775564654844,11023.871000000001,0.0,7.89094878643729,0.0,0.03126100988093939,11021.879513289841,0.0,1.0,1.0
82.74000000000542,0.06416339376883569,0.06226220235828219,0.06416339376883569,0.02525284675618597,0.7386195822604548,0.9998596314222531,49.99298157111266,1.048825513026589,-164.61563509774894,1.0613050319617217,0.32871984053249087,173.90120803524243,0.4086330537916695,-0.0013932346419128008,5.626720898363165,5.626720898363165,11023.871000000001,0.0,7.889604008546551,0.0,0.03181951466093364,11021.859306151637,0.0,1.0,1.0
82.75000000000543,0.06385029955670808,0.062261878457150165,0.06385029955670808,0.02501114075981259,0.7373814602329049,0.999861719879806,49.9930859939903,1.0486375174865123,-164.65033358388612,1.0609999361170857,0.32696798014048234,173.95862656867683,0.40900248967768016,-0.0011968902187753719,5.626665673473595,5.626665673473595,11023.871000000001,0.0,7.8883976526262325,0.0,0.03238397379275993,11021.839130568831,0.0,1.0,1.0
82.76000000000543,0.06347876166645491,0.062261495155116496,0.06347876166645491,0.024715047104944977,0.7369079439884603,0.9998633775188283,49.993168875941414,1.0486103688276547,-164.67479682459003,1.0608269346804122,0.32481265763889267,174.0520725814793,0.40963593278205457,-0.0009483633850508322,5.626609936618763,5.626609936618763,11023.871000000001,0.0,7.8871847875217425,0.0,0.03293793939936583,11021.822401764577,0.0,1.0,1.0
82.77000000000544,0.06309339507025864,0.06226104937595032,0.06309339507025864,0.024400670965674855,0.7372500410099853,0.9998644107665254,49.99322053832627,1.0487440062270026,-164.6892650873648,1.0608038596455485,0.32251621294971694,174.16730922208632,0.410453751955083,-0.0006779579893812209,5.626553766256444,5.626553766256444,11023.871000000001,0.0,7.886115261731778,0.0,0.033497199116261846,11021.805644372831,0.0,1.0,1.0
82.78000000000544,0.0627399576164025,0.06226054490276905,0.0627399576164025,0.024104661648973486,0.7383642701918056,0.9998647032340118,49.99323516170059,1.0490198881403636,-164.6951697699018,1.0609305546627827,0.32035206477957634,174.28807881878978,0.4113569969276755,-0.0004171555063655773,5.626497224413798,5.626497224413798,11023.871000000001,0.0,7.885040726443127,0.0,0.034045086023016,11021.792306410018,0.0,1.0,1.0
82.79000000000545,0.06245914915422342,0.06225999191845416,0.06245914915422342,0.02385954575968498,0.740119010335522,0.9998642262478787,49.99321131239394,1.0494043066095546,-164.69491379862984,1.061189802572861,0.31856751156742963,174.3981086050744,0.41224126408163575,-0.00019462804810585835,5.626440404063089,5.626440404063089,11023.871000000001,0.0,7.8841138828552895,0.0,0.03459748754815355,11021.778887756125,0.0,1.0,1.0
82.80000000000545,0.06228093796458963,0.062259405816430705,0.06228093796458963,0.02368976985489106,0.7423117342731839,0.9998630377988432,49.99315188994216,1.049853399974725,-164.6915211057396,1.061550301458669,0.31735015891127144,174.48319018453458,0.41301101835281767,-3.27376521585699e-05,5.626383384154805,5.626383384154805,11023.871000000001,0.0,7.883183345235577,0.0,0.035137567332316516,11021.768886796295,0.0,1.0,1.0
82.81000000000546,0.06221930417399589,0.06225880543734345,0.06221930417399589,0.023608707483109965,0.7446967686259043,0.9998612678781501,49.993063393907505,1.050319663763718,-164.68814317689362,1.06197161591337,0.31679795356272067,174.53293527119004,0.4135940583624209,5.515934782613502e-05,5.626326269992938,5.626326269992938,11023.871000000001,0.0,7.8824043362820895,0.0,0.03568133318969619,11021.758747058986,0.0,1.0,1.0
82.82000000000546,0.06227420351553934,0.06225821096974651,0.06227420351553934,0.023620140494881224,0.7470163031405163,0.9998590975432927,49.992954877164635,1.0507564800548068,-164.68772262130997,1.062409415376013,0.316929804144869,174.54091479822165,0.4139424618309272,6.372135498809717e-05,5.626269514927004,5.626269514927004,11023.871000000001,0.0,7.881622757717174,0.0,0.03620091685818088,11021.756072141632,0.0,1.0,1.0
82.83000000000547,0.062437247382854284,0.06225764177374207,0.062437247382854284,0.02372081481785624,0.7490257888544515,0.9998567412260773,49.99283706130386,1.0511207148601727,-164.69287226214263,1.062819363950983,0.31771502374849075,174.5046181521986,0.414026817808895,-6.1333974815877546e-06,5.626212619661062,5.626212619661062,11023.871000000001,0.0,7.880995916045132,0.0,0.036745492378666596,11021.745089104601,0.0,1.0,1.0
82.84000000000547,0.0626929450352318,0.06225711434317558,0.0626929450352318,0.023902357717050023,0.7505145485318457,0.999854431312075,49.992721565603745,1.0513747581831432,-164.70571852206692,1.0631600876926262,0.3190818391698104,174.42439713859673,0.41383512889046364,-0.0001489319462230701,5.6261560183202715,5.6261560183202715,11023.871000000001,0.0,7.88036743153521,0.0,0.03726153030830943,11021.742837907414,0.0,1.0,1.0
82.85000000000548,0.0630181133555822,0.06225664057993026,0.0630181133555822,0.024150220973344134,0.7513238385173536,0.9998524015286032,49.992620076430164,1.0514896798754552,-164.72770904638523,1.0633957934991267,0.3209121022501677,174.3041267054438,0.4133774212502476,-0.00035361486599835845,5.626099748622157,5.626099748622157,11023.871000000001,0.0,7.879896306774264,0.0,0.03778358836315312,11021.738977238254,0.0,1.0,1.0
82.86000000000548,0.06338219829352894,0.06225622653044072,0.06338219829352894,0.024442714248854042,0.7513624730655436,0.9998508661889269,49.99254330944635,1.0514489279115438,-164.75943412806302,1.0634994633967447,0.32303968641257275,174.15192890131155,0.41268982014198075,-0.0006025077163791526,5.626043923237466,5.626043923237466,11023.871000000001,0.0,7.879424263183804,0.0,0.03829086250708137,11021.738475584232,0.0,1.0,1.0
82.87000000000549,0.0637484952749152,0.06225587170721872,0.0637484952749152,0.024750954469692093,0.7506180535167025,0.9998499966486432,49.99249983243216,1.0512518675296183,-164.8004862043811,1.0634563205727345,0.3252541024947461,173.98034245584262,0.4118366666943579,-0.0008711216400291849,5.625988666317415,5.625988666317415,11023.871000000001,0.0,7.879111604151771,0.0,0.03879998395449858,11021.737626280677,0.0,1.0,1.0
82.8800000000055,0.06407665429426174,0.06225556908068076,0.06407665429426174,0.025040537239228874,0.7491620540095836,0.9998498975899371,49.99249487949686,1.0509161371392872,-164.84939403319302,1.0632669476449688,0.3273129107229643,173.80552820906385,0.41090855999329834,-0.001129534014617413,5.625934089009923,5.625934089009923,11023.871000000001,0.0,7.878798543360125,0.0,0.039293715402062786,11021.740077171948,0.0,1.0,1.0
82.8900000000055,0.06432703154512116,0.06225530577334681,0.06432703154512116,0.025275570575561856,0.7471469253578383,0.9998505873898548,49.992529369492736,1.0504775679128535,-164.9036833018691,1.0629491455785527,0.3289672966283363,173.6453113316987,0.410013978541594,-0.0013459081292257133,5.6258803151553,5.6258803151553,11023.871000000001,0.0,7.878646247547521,0.0,0.03978884553377164,11021.742125115647,0.0,1.0,1.0
82.9000000000055,0.06446842603468007,0.06225506441981923,0.06446842603468007,0.025425597193632264,0.7447917059831459,0.9998519910152674,49.99259955076337,1.0499857024542707,-164.96018646394873,1.0625368868824305,0.3300096110398342,173.51611421993397,0.4092605630331805,-0.0014925103322874847,5.625827454323519,5.625827454323519,11023.871000000001,0.0,7.878493856842525,0.0,0.04026805995800379,11021.747449059752,0.0,1.0,1.0
82.91000000000551,0.0644834333911279,0.06225482506142265,0.0644834333911279,0.025470244338257116,0.742356896208859,0.9998539467277323,49.99269733638661,1.049497967778278,-165.01545592871733,1.0620768614534812,0.33030757270828365,173.43107129038808,0.408739743908054,-0.0015497204684487148,5.625775624254315,5.625775624254315,11023.871000000001,0.0,7.878502959810343,0.0,0.04074831692864256,11021.752315727916,0.0,1.0,1.0
82.92000000000552,0.06436960080861391,0.06225456735785232,0.06436960080861391,0.02540413814168692,0.7401136079354886,0.9998562272968918,49.99281136484459,1.049070700949975,-165.0661689195768,1.0616220126263147,0.3298217638950399,173.39664020341908,0.40851252903287477,-0.0015108994557759894,5.6257249295988405,5.6257249295988405,11023.871000000001,0.0,7.878512062439771,0.0,0.041212259409818854,11021.760460239484,0.0,1.0,1.0
82.93000000000552,0.0641381025533182,0.06225427285869589,0.0641381025533182,0.025235413601622455,0.738313367585976,0.9998585672945464,49.99292836472732,1.048752924056081,-165.1094593784897,1.0612247116537386,0.3285999553801901,173.41316923156563,0.4086063889174827,-0.0013812010043238523,5.62567547729387,5.62567547729387,11023.871000000001,0.0,7.878682780065925,0.0,0.041677048835991666,11021.768072245875,0.0,1.0,1.0
82.94000000000553,0.06381488753036921,0.06225392708052771,0.06381488753036921,0.024985159775773917,0.7371595190420057,0.9998606947714315,49.99303473857157,1.0485799919997485,-165.14331536363431,1.060930268224275,0.32678351189526217,173.47507152380297,0.40900856468057767,-0.0011771162699427892,5.62562736093562,5.62562736093562,11023.871000000001,0.0,7.878853378576012,0.0,0.04212529511687065,11021.778905690187,0.0,1.0,1.0
82.95000000000553,0.06343817311128341,0.06225352114823664,0.06343817311128341,0.024684558625339994,0.7367819426485748,0.9998623657972718,49.99311828986359,1.048569149516245,-165.16686988561355,1.0607711448554613,0.3245923313026107,173.57151812787654,0.4096670694815676,-0.0009242001666002649,5.625580674429721,5.625580674429721,11023.871000000001,0.0,7.8791850563948005,0.0,0.04257420761184371,11021.789204902858,0.0,1.0,1.0
82.96000000000554,0.0630530838354185,0.06225305279960867,0.0630530838354185,0.024370060471224263,0.7372206202249588,0.9998633947151319,49.993169735756595,1.0487180529068922,-165.1805102424044,1.0607630924299774,0.3222923048353749,173.68793823726853,0.41049924971479285,-0.0006531266926756707,5.625535489718748,5.625535489718748,11023.871000000001,0.0,7.879516283008181,0.0,0.04300704729538253,11021.802562057639,0.0,1.0,1.0
82.97000000000554,0.06270510542575503,0.06225252662568116,0.06270510542575503,0.02407804781045819,0.7384210964248964,0.9998636749365889,49.993183746829445,1.0490061697841189,-165.185796928056,1.0609038546223801,0.3201556960321897,173.80798115397786,0.41140478215637344,-0.00039523141491298267,5.62549187827464,5.62549187827464,11023.871000000001,0.0,7.8800074102623,0.0,0.04344062404336644,11021.815297146264,0.0,1.0,1.0
82.98000000000555,0.06243401422234417,0.06225195351964144,0.06243401422234417,0.02384032258682771,0.7402422213611791,0.9998631880793417,49.993159403967084,1.049398288725337,-165.18522875179016,1.0611743656860968,0.3184247827660811,173.91549936848136,0.41227945224522156,-0.0001786430515068639,5.625449913819363,5.625449913819363,11023.871000000001,0.0,7.880497542044853,0.0,0.0438568254900982,11021.831373839783,0.0,1.0,1.0
82.99000000000555,0.062268179516886325,0.062251349409340226,0.062268179516886325,0.023680185310855126,0.7424745949256112,0.9998620014892754,49.99310007446377,1.0498497444138144,-165.18187528799496,1.0615419567729205,0.31727824266326266,173.99663958428945,0.4130296746496841,-2.4805495960872337e-05,5.62540965182819,5.62540965182819,11023.871000000001,0.0,7.881145769814967,0.0,0.04427369325507797,11021.8467661926,0.0,1.0,1.0
83.00000000000556,0.06221978094925342,0.06225073343910527,0.06221978094925342,0.023609904088591968,0.7448691367431601,0.9998602526629773,49.993012633148865,1.050312722263338,-165.17888546815317,1.0619653325727572,0.316804190242339,174.04137538493268,0.4135858452488358,5.3809699182810755e-05,5.6253711429341875,5.6253711429341875,11023.871000000001,0.0,7.881792247838716,0.0,0.04467373819406971,11021.865325087843,0.0,1.0,1.0
83.01000000000556,0.062287378401363364,0.062250125845374316,0.062287378401363364,0.02363211929509545,0.7471681525273917,0.9998581275953561,49.9929063797678,1.050740950140781,-165.1791675200037,1.0623999426156825,0.31701332337278365,174.0438556532669,0.41390288034598854,5.285771040831194e-05,5.625334429102622,5.625334429102622,11023.871000000001,0.0,7.882594363238186,0.0,0.04507440167613788,11021.883205851045,0.0,1.0,1.0
83.02000000000557,0.06246170267578909,0.06224954578382775,0.06246170267578909,0.023742847333178316,0.749129952972002,0.9998558436525733,49.99279218262866,1.051091846092594,-165.18528636790475,1.062801640892957,0.31786972634180954,174.001991124434,0.41395349044589114,-2.60880972388286e-05,5.625299545092568,5.625299545092568,11023.871000000001,0.0,7.883393768048611,0.0,0.04545809152050191,11021.904222573925,0.0,1.0,1.0
83.03000000000557,0.06272633251553157,0.062249009318961115,0.06272633251553157,0.023933019066212563,0.7505490220599259,0.9998536342399743,49.99268171199871,1.0513286727339983,-165.19929781133612,1.0631295770128004,0.3192961541535967,173.91651842473732,0.4137281284825279,-0.00017693211886148086,5.6252665169097495,5.6252665169097495,11023.871000000001,0.0,7.884345756750167,0.0,0.045842213634796396,11021.924591041454,0.0,1.0,1.0
83.04000000000558,0.06305716391999042,0.06224852774514826,0.06305716391999042,0.02418727635515188,0.7512738517903836,0.999851731786014,49.9925865893007,1.0514237916900118,-165.22255624814932,1.0633488418071608,0.3211686917613824,173.79178003420972,0.4132397651261597,-0.00038787386196370566,5.625235367123971,5.625235367123971,11023.871000000001,0.0,7.885293871721116,0.0,0.04620952862279453,11021.94804313482,0.0,1.0,1.0
83.05000000000558,0.06342282095308346,0.06224810638642836,0.06342282095308346,0.024483056717997248,0.7512221209247693,0.9998503466004609,49.99251733002305,1.0513623838664499,-165.25553932080933,1.0634337067136426,0.3233155807220033,173.63641955592286,0.41252784166610657,-0.0006404227544355989,5.6252061081467435,5.6252061081467435,11023.871000000001,0.0,7.886390912203621,0.0,0.04657707821587004,11021.970828402189,0.0,1.0,1.0
83.06000000000559,0.0637860038087538,0.062247743994028104,0.0637860038087538,0.024790704631255208,0.7503912833221033,0.9998496431524573,49.99248215762287,1.05114590709798,-165.2977141200157,1.0633710858320085,0.3255216649402177,173.46345657208315,0.41166002346336655,-0.0009093473562363208,5.625178749847897,5.625178749847897,11023.871000000001,0.0,7.887482718960285,0.0,0.046927653640748246,11021.996648117758,0.0,1.0,1.0
83.07000000000559,0.06410616634367675,0.062247432821292026,0.06410616634367675,0.025075378296197465,0.748862795590109,0.9998497165994206,49.99248582997103,1.0507942371218717,-165.34748309133536,1.063163555110092,0.3275420354085212,173.28936939933345,0.41072963903619764,-0.0011642709805485766,5.625153297331114,5.625153297331114,11023.871000000001,0.0,7.888719228237308,0.0,0.04727854307424912,11022.021796554618,0.0,1.0,1.0
83.0800000000056,0.06434418864535532,0.062247159400748674,0.06434418864535532,0.025301453623981368,0.7467981606608664,0.9998505739707454,49.99252869853727,1.05034518768812,-165.40226502105082,1.0628309985451572,0.32912984442652815,173.1319658779475,0.4098462480608376,-0.00137352227881175,5.625129752776472,5.625129752776472,11023.871000000001,0.0,7.889948953195866,0.0,0.04761221257824175,11022.049905548956,0.0,1.0,1.0
83.0900000000056,0.06447057469891958,0.06224690597737302,0.06447057469891958,0.02543980975508329,0.7444227266390736,0.9998521295168994,49.99260647584497,1.049849312291902,-165.45884650763085,1.0624090368181804,0.3300868428263266,173.00717594230028,0.4091154344242015,-0.0015104665002375478,5.6251081088857795,5.6251081088857795,11023.871000000001,0.0,7.891318554657041,0.0,0.047946278136322906,11022.077266208265,0.0,1.0,1.0
83.10000000000561,0.06446964224147748,0.06224665245293836,0.06446964224147748,0.02547150741772393,0.7419997203011289,0.9998542129514953,49.99271064757477,1.0493643048366077,-165.51377774737142,1.061945324119118,0.33029074094159755,172.92759079382617,0.4086257618110381,-0.0015566811390508445,5.625088359712435,5.625088359712435,11023.871000000001,0.0,7.892679638509778,0.0,0.048263929420934035,11022.107449068873,0.0,1.0,1.0
83.11000000000561,0.06434036113502191,0.062246378617304386,0.06434036113502191,0.025392637145506693,0.7397995812049049,0.9998565910022563,49.992829550112816,1.0489460800791892,-165.56376492742632,1.061493104390884,0.3297111782139846,172.89901434047115,0.408435005352308,-0.00150680045067806,5.625070494019158,5.625070494019158,11023.871000000001,0.0,7.894175262326778,0.0,0.048580851231247356,11022.136890691016,0.0,1.0,1.0
83.12000000000562,0.06409563931130219,0.0622460664106403,0.06409563931130219,0.025212898664157404,0.738069796241369,0.9998589955137405,49.99294977568702,1.0486424183442393,-165.60602003508095,1.0611042978600629,0.3284068699167455,172.921104245373,0.40856621370713914,-0.0013673372703748021,5.625054521852268,5.625054521852268,11023.871000000001,0.0,7.895660460716484,0.0,0.04887963193565867,11022.169379381181,0.0,1.0,1.0
83.13000000000562,0.06376306738141334,0.062245701962567374,0.06376306738141334,0.024954772009388913,0.7370063821481715,0.9998611558295951,49.99305779147976,1.0484867644795681,-165.6386515332292,1.060823021660733,0.32652962915878003,172.98760417161296,0.40900182814989283,-0.001156011619530127,5.625040441346894,5.625040441346894,11023.871000000001,0.0,7.897274353599557,0.0,0.04917810493015217,11022.201141554222,0.0,1.0,1.0
83.14000000000563,0.06338200011787501,0.062245277169070724,0.06338200011787501,0.024650345186816535,0.7367293860025249,0.999862833201329,49.99314166006645,1.0484941097421687,-165.66093626865674,1.06067996686148,0.3243067607113568,173.08715301443686,0.40968570324938947,-0.0008992153801194273,5.62502825419749,5.62502825419749,11023.871000000001,0.0,7.898875748053432,0.0,0.04945897933884454,11022.235614893234,0.0,1.0,1.0
83.15000000000563,0.06299796353820866,0.062244790612786136,0.06299796353820866,0.02433634578070853,0.7372677269442421,0.9998638501615343,49.99319250807672,1.0486598732287098,-165.67340606007818,1.0606888145020696,0.32200709759931695,173.2048634033539,0.41053238111319246,-0.000627939171642982,5.625017961924993,5.625017961924993,11023.871000000001,0.0,7.9005994992961535,0.0,0.04973883139280406,11022.269362652514,0.0,1.0,1.0
83.16000000000564,0.06265608118204047,0.06224424771001303,0.06265608118204047,0.024048837340997692,0.7385561239861884,0.9998641100112875,49.99320550056437,1.0489616004991484,-165.6777459388724,1.0608452501203856,0.31990124104953355,173.32430941543393,0.411440373299032,-0.00037333042112234864,5.625009588354822,5.625009588354822,11023.871000000001,0.0,7.90230852438946,0.0,0.04999981287555715,11022.30599247154,0.0,1.0,1.0
83.17000000000564,0.06239514946760493,0.06224366006950541,0.06239514946760493,0.023818869043592678,0.7404441898853177,0.9998636045900852,49.99318022950426,1.0493626539330454,-165.67654506817854,1.0611284216480967,0.3182261328653234,173.42948310853268,0.4123058137484972,-0.00016295046885843323,5.625003146708327,5.625003146708327,11023.871000000001,0.0,7.9041331181417105,0.0,0.0502589493163702,11022.341869285516,0.0,1.0,1.0
83.18000000000565,0.06224192411744497,0.062243044149301194,0.06224192411744497,0.023668593603149195,0.7427160234239275,0.9998624104234537,49.993120521172685,1.0498176360191653,-165.67291333356357,1.0615043630945904,0.3171514415597125,173.5068938972481,0.41303715342117037,-1.7321806369187398e-05,5.624998667914795,5.624998667914795,11023.871000000001,0.0,7.9059406145313655,0.0,0.05049972497970836,11022.380454745435,0.0,1.0,1.0
83.19000000000565,0.062206717374327786,0.06224241938689291,0.062206717374327786,0.02360902431219913,0.7451196132916448,0.9998606720709076,49.99303360354538,1.050278621759228,-165.66998844756228,1.0619310448221246,0.3167548453215563,173.54698972141063,0.4135677850142191,5.2116603126962924e-05,5.624996179218164,5.624996179218164,11023.871000000001,0.0,7.907856494980903,0.0,0.05073803385014342,11022.41833155657,0.0,1.0,1.0
83.20000000000566,0.06228691979183727,0.06224180605373566,0.06228691979183727,0.02364184768714298,0.7473976499673113,0.9998585802130084,49.99292901065042,1.0506996478577628,-165.67064754152318,1.062363752388033,0.31704016975958305,173.54441336547532,0.4138550205521614,4.1855656390678286e-05,5.624995724044272,5.624995724044272,11023.871000000001,0.0,7.909752775026692,0.0,0.050957403897706886,11022.458835855428,0.0,1.0,1.0
83.21000000000566,0.06247237354939372,0.06224122308847969,0.06247237354939372,0.023762446972538095,0.7493115083726161,0.9998563549767371,49.992817748836856,1.0510386787789305,-165.67740586933522,1.0627585697313537,0.3179663937485201,173.4974169039103,0.4138736069357747,-4.597325944701719e-05,5.624997341088598,5.624997341088598,11023.871000000001,0.0,7.911749850101881,0.0,0.051173837067082596,11022.498619025646,0.0,1.0,1.0
83.22000000000567,0.06274569829399654,0.062240686115397154,0.06274569829399654,0.02396100784804429,0.7506610258771871,0.9998542306337278,49.99271153168639,1.0512598903596162,-165.69224598598575,1.0630751862353602,0.3194505693200913,173.40715186930453,0.41361656138323166,-0.00020460603106978864,5.62500108379583,5.62500108379583,11023.871000000001,0.0,7.913724703223059,0.0,0.051370925625332256,11022.540925363528,0.0,1.0,1.0
83.23000000000567,0.06308187381608821,0.062240205813893786,0.06308187381608821,0.02422132418316073,0.7513021040573309,0.9998524380738181,49.9926219036909,1.051336992725589,-165.71642688985898,1.063279614138883,0.3213629391958449,173.2784581272052,0.4130998832328937,-0.00042146176255510037,5.625007003404602,5.625007003404602,11023.871000000001,0.0,7.915792467900041,0.0,0.05156478716167806,11022.582528032084,0.0,1.0,1.0
83.24000000000568,0.06344872940870322,0.06223978678296497,0.06344872940870322,0.024519950965251693,0.7511614029038445,0.9998511833112135,49.99255916556067,1.0512569550949988,-165.75031226355716,1.0633474636681228,0.3235261795542805,173.12051428682977,0.41236636310599084,-0.000677219301631022,5.625015161343196,5.625015161343196,11023.871000000001,0.0,7.91783528308408,0.0,0.0517388667450938,11022.626545835114,0.0,1.0,1.0
83.25000000000568,0.0638084196488935,0.06223942701561097,0.0638084196488935,0.024826487864598443,0.7502462582439781,0.999850623641206,49.992531182060304,1.051023360976803,-165.79324396824651,1.063267385446519,0.3257207040861606,172.94681152143875,0.4114869436252614,-0.0009459253963968019,5.625025615528242,5.625025615528242,11023.871000000001,0.0,7.91996279757676,0.0,0.05190925023235905,11022.669831354671,0.0,1.0,1.0
83.26000000000569,0.06412027384921752,0.062239118057018795,0.06412027384921752,0.02510572079082361,0.7486480253378134,0.9998508444912165,49.99254222456083,1.0506583156592557,-165.84350029716327,1.0630439722874345,0.3276995517055792,172.7741160862297,0.41055753938827805,-0.0011968046765294567,5.6250384359519074,5.6250384359519074,11023.871000000001,0.0,7.922062543873523,0.0,0.05206032318108162,11022.715416287556,0.0,1.0,1.0
83.2700000000057,0.06434576882815617,0.06223884586369253,0.06434576882815617,0.025322349425651303,0.7465370363081903,0.9998518415166583,49.99259207583292,1.0502015696076255,-165.89839755685935,1.0626991733072917,0.3292182734949489,172.6201995273564,0.4096886194227843,-0.001398396904287589,5.625053694990666,5.625053694990666,11023.871000000001,0.0,7.924238530303784,0.0,0.05220793465390836,11022.760396836878,0.0,1.0,1.0
83.2800000000057,0.06445705916313232,0.06223859230815768,0.06445705916313232,0.025448488072776162,0.7441447529194779,0.9998535180767107,49.99267590383554,1.0497047679535259,-165.9546765642995,1.0622702886315831,0.33008759023704787,172.50056990143696,0.40898393738318267,-0.0015250669497960667,5.625071459806088,5.625071459806088,11023.871000000001,0.0,7.926383853241321,0.0,0.05233488266008622,11022.807501114856,0.0,1.0,1.0
83.2900000000057,0.06444044574464507,0.062238337171157905,0.06444044574464507,0.025467043868441355,0.7417367357069024,0.9998556956010521,49.99278478005261,1.0492255766783336,-166.0088981201897,1.0618058469020795,0.3301971972956367,172.4270318860028,0.40852825849434105,-0.0015599738238452412,5.625091796068667,5.625091796068667,11023.871000000001,0.0,7.928596760782092,0.0,0.05245780744722816,11022.85387401439,0.0,1.0,1.0
83.30000000000571,0.0642963553340686,0.062238060389266214,0.0642963553340686,0.025375573653076678,0.739582210100783,0.999858135498862,49.9929067749431,1.0488193064275326,-166.05780778544525,1.0613592159231462,0.32952602883357035,172.40473717928066,0.4083759159274272,-0.0014990272284684386,5.625114779602185,5.625114779602185,11023.871000000001,0.0,7.9307760477966776,0.0,0.05256151323084089,11022.902416572197,0.0,1.0,1.0
83.31000000000572,0.0640393743050343,0.06223774430346038,0.0640393743050343,0.02518525978639235,0.7379241426986093,0.9998605676770937,49.993028383854686,1.048532377909404,-166.09870338556462,1.0609817096825078,0.3281434092094106,172.43268731016627,0.40854555818152805,-0.0013500291356441999,5.625140472022613,5.625140472022613,11023.871000000001,0.0,7.933014100168244,0.0,0.05266103770673507,11022.950172621822,0.0,1.0,1.0
83.32000000000572,0.06369863527362446,0.06223737565640351,0.06369863527362446,0.024919874378457618,0.7369509033640314,0.9998627234941744,49.99313617470872,1.048396260500645,-166.12981847127588,1.0607161399891047,0.32621100888725585,172.50398890815674,0.4090149593292438,-0.0011318474034659465,5.625168939041986,5.625168939041986,11023.871000000001,0.0,7.935215528873508,0.0,0.05274101578811335,11022.999922686413,0.0,1.0,1.0
83.33000000000573,0.06331450523568632,0.06223694710242923,0.06331450523568632,0.024612304708504548,0.7367726030331833,0.9998643699512629,49.99321849756315,1.0484236825037707,-166.15057481781523,1.0605913641279785,0.3239627940943231,172.6067829591051,0.40972403442373306,-0.0008716239149872268,5.625200233431384,5.625200233431384,11023.871000000001,0.0,7.937466792873101,0.0,0.05281640069581205,11023.048868704102,0.0,1.0,1.0
83.34000000000573,0.06293278516340065,0.06223645804286023,0.06293278516340065,0.024299458180693047,0.7374072302495921,0.999865338130462,49.9932669065231,1.048607864114448,-166.16164650562132,1.0606189821857002,0.32166978553678444,172.72589944936908,0.41058477855824127,-0.0006005858947631601,5.625234397998496,5.625234397998496,11023.871000000001,0.0,7.939678399757256,0.0,0.052874085148053744,11023.099472422147,0.0,1.0,1.0
83.35000000000574,0.06259813140184817,0.06223591468097011,0.06259813140184817,0.024017006956269703,0.7387790230172239,0.9998655413653174,49.99327706826587,1.0489244984228125,-166.16483835480574,1.060792653566394,0.31960029921972327,172.84486633936208,0.41149478001948203,-0.00034963209023875993,5.625271462197511,5.625271462197511,11023.871000000001,0.0,7.941930836886805,0.0,0.052928421327535384,11023.149074188203,0.0,1.0,1.0
83.36000000000574,0.06234822844335462,0.062235329293707765,0.06234822844335462,0.023795146085463573,0.7407288582090459,0.9998649816749786,49.99324908374893,1.0493356341928335,-166.1628221425839,1.061089800522162,0.31798514113431864,172.9478672359799,0.41235085940731664,-0.00014566726459888657,5.625311478070222,5.625311478070222,11023.871000000001,0.0,7.9441405696378,0.0,0.05296207458510154,11023.200742775512,0.0,1.0,1.0
83.37000000000575,0.06220796896610704,0.06223471881739018,0.06220796896610704,0.02365471530968079,0.7430351719246288,0.9998637441828689,49.99318720914345,1.049795378049021,-166.15873072836206,1.0614753113163677,0.3169835092575021,173.02185402230356,0.4130641416908639,-8.148456662589176e-06,5.625354467114516,5.625354467114516,11023.871000000001,0.0,7.946382107259339,0.0,0.052992066259802593,11023.251415397111,0.0,1.0,1.0
83.38000000000575,0.06218610224857489,0.06223410293310497,0.06218610224857489,0.02360579120573239,0.7454437911375605,0.9998619799178466,49.99309899589233,1.0502556685208484,-166.1556889284418,1.0619065518382733,0.31666454982281494,173.05759205455806,0.4135703812879317,5.2237693644298366e-05,5.625400453795584,5.625400453795584,11023.871000000001,0.0,7.948577895954639,0.0,0.0530039284511245,11023.30369093179,0.0,1.0,1.0
83.39000000000576,0.06227892038967493,0.06223350190595336,0.06227892038967493,0.023649059657706223,0.747698217423727,0.9998598840601841,49.992994203009204,1.0506708906181916,-166.15654091769872,1.0623386613225037,0.317025439098917,173.05027945024992,0.4138292926786975,3.287392797205607e-05,5.6254494486057,5.6254494486057,11023.871000000001,0.0,7.950796528727016,0.0,0.053011530700970116,11023.355121100498,0.0,1.0,1.0
83.40000000000576,0.06247541027041991,0.06223293442852254,0.06247541027041991,0.02377928095991733,0.7495632125251933,0.9998576792478222,49.99288396239111,1.050999595626276,-166.1637500869656,1.0627279988053513,0.3180202003510883,172.99851210998509,0.41381765295978434,-6.35556328256251e-05,5.625501457742585,5.625501457742585,11023.871000000001,0.0,7.952966385812515,0.0,0.053001515505676,11023.407983816118,0.0,1.0,1.0
83.41000000000577,0.06275725182662635,0.062232415670553765,0.06275725182662635,0.023985904922608964,0.7508441780336385,0.9998556003667347,49.99278001833674,1.0512069087793385,-166.17922377606757,1.0630348336867137,0.31956026713563446,172.90385373478716,0.4135310484381284,-0.00022962485525807735,5.625556471295191,5.625556471295191,11023.871000000001,0.0,7.955150171677091,0.0,0.052987211446278625,11023.459897465598,0.0,1.0,1.0
83.42000000000577,0.06309852643331362,0.062231955698468164,0.06309852643331362,0.024251886048271717,0.7514045241869257,0.9998538765100227,49.992693825501135,1.0512679213851008,-166.20412397419906,1.0632261359271253,0.3215101144449157,172.77163791643446,0.41298851059195757,-0.0004519786846469004,5.625614479819089,5.625614479819089,11023.871000000001,0.0,7.9572821907754046,0.0,0.05295616581020533,11023.513151749965,0.0,1.0,1.0
83.43000000000578,0.0634662965181635,0.06223155840509044,0.0634662965181635,0.02455291528329421,0.7511798711286297,0.9998527091451859,49.9926354572593,1.0511714129312253,-166.23869957064448,1.0632788850211847,0.32368699151667746,172.61156983757962,0.41223615283238024,-0.0007104803802022988,5.625675456987678,5.625675456987678,11023.871000000001,0.0,7.959419362570481,0.0,0.05292097412175392,11023.565435241175,0.0,1.0,1.0
83.44000000000578,0.06382221794663394,0.062231221060527205,0.06382221794663394,0.024857886535289368,0.7501872798241265,0.9998522481893637,49.99261240946819,1.0509230908088694,-166.28216776921352,1.0631834852583966,0.3258671501754806,172.43759471503068,0.41134810732511984,-0.0009784880412934366,5.625739374658897,5.625739374658897,11023.871000000001,0.0,7.961501828177108,0.0,0.05286955766956634,11023.618889944684,0.0,1.0,1.0
83.45000000000579,0.06412556337272506,0.062230934552029105,0.06412556337272506,0.025131275748170773,0.7485276957448326,0.9998525692435554,49.99262846217777,1.0505472513699818,-166.3326853099128,1.0629465389259576,0.32780199899900736,172.2667397814097,0.41042270952493204,-0.0012248812526109015,5.625806191466103,5.625806191466103,11023.871000000001,0.0,7.963580866367978,0.0,0.05281424018563554,11023.671346922974,0.0,1.0,1.0
83.46000000000579,0.0643386084233917,0.062230684322363936,0.0643386084233917,0.025338236651666485,0.7463796861043329,0.9998536568828941,49.9926828441447,1.050085423219218,-166.3874768024734,1.06259196908761,0.3292506735503378,172.11669797335765,0.40957085750306266,-0.0014185180493854685,5.625875862320185,5.625875862320185,11023.871000000001,0.0,7.965602325788242,0.0,0.05274304627084725,11023.724801786715,0.0,1.0,1.0
83.4700000000058,0.06443508075478684,0.062230451940935703,0.06443508075478684,0.02545195427284526,0.743980273565359,0.9998554036418746,49.99277018209373,1.0495904303825414,-166.44323905240796,1.062158763351581,0.33003223192680586,172.0026661276065,0.4088947918884883,-0.00153460355354295,5.625948307453253,5.625948307453253,11023.871000000001,0.0,7.967611976365297,0.0,0.05266841464195137,11023.77721180793,0.0,1.0,1.0
83.4800000000058,0.06440322557365495,0.062230217138643996,0.06440322557365495,0.025457263567174974,0.7415967256868627,0.9998576228957209,49.99288114478605,1.049119819652859,-166.49654800073984,1.0616962743119986,0.3300483801439856,171.93558925812198,0.4084753604882795,-0.0015579642182309977,5.62602337949617,5.62602337949617,11023.871000000001,0.0,7.969561259732948,0.0,0.05258077144538697,11023.830146271039,0.0,1.0,1.0
83.49000000000581,0.06424499507450472,0.062229960067097065,0.06424499507450472,0.025353317802269106,0.7394964632772515,0.9998600711102416,49.993003555512075,1.0487281433751263,-166.54419580741737,1.0612579055243863,0.32928794826086627,171.91988143011307,0.4083631194198648,-0.0014859098905108184,5.6261009471658,5.6261009471658,11023.871000000001,0.0,7.971490647968306,0.0,0.052488203543114675,11023.882864645439,0.0,1.0,1.0
83.50000000000581,0.06397667414971964,0.06222966352835134,0.06397667414971964,0.025152797978892978,0.7379173318997618,0.9998624768381322,49.99312384190661,1.0484603309867224,-166.58357330218945,1.0608942433256516,0.32783103724728246,171.95386991974567,0.4085721583707233,-0.0013275504677683625,5.626180906709485,5.626180906709485,11023.871000000001,0.0,7.9733569788494485,0.0,0.0523792296480709,11023.937398666707,0.0,1.0,1.0
83.51000000000582,0.06362890171315398,0.06222931492543924,0.06362890171315398,0.024880714490761142,0.7370395353937514,0.9998645740974033,49.99322870487016,1.0483457902956659,-166.61304454670966,1.060646682856302,0.32584894240602374,172.03004030908608,0.40907559002503535,-0.0011028583384207133,5.626263165810351,5.626263165810351,11023.871000000001,0.0,7.975195632656383,0.0,0.052266859318537764,11023.990771054163,0.0,1.0,1.0
83.52000000000582,0.063242978657168,0.06222890770129017,0.063242978657168,0.02457066646708474,0.7369628934825289,0.9998661362199431,49.993306810997154,1.0483949543651239,-166.6321788932541,1.060542171956204,0.32358178135486615,172.1360672244364,0.40980952102261115,-0.0008396526790642247,5.626347687626011,5.626347687626011,11023.871000000001,0.0,7.976968653042602,0.0,0.052140651868800195,11024.044992474961,0.0,1.0,1.0
83.53000000000583,0.06286488359546569,0.062228442086362905,0.06286488359546569,0.02425965017318351,0.7376943236709047,0.9998670032717809,49.99335016358904,1.0485988605589107,-166.64179234908784,1.0605901994662807,0.32130214211795066,172.2565334663675,0.41068359878558314,-0.0005693208801187972,5.626434433005277,5.626434433005277,11023.871000000001,0.0,7.978706577980372,0.0,0.05200987809737858,11024.097976921712,0.0,1.0,1.0
83.54000000000583,0.06253871383129851,0.06222792506065737,0.06253871383129851,0.02398287339415038,0.7391476669415891,0.999867098874311,49.99335494371555,1.048931399290976,-166.6438067089884,1.0607824103720804,0.31927548326259503,172.37495222445995,0.4115946972492886,-0.0003224508829685717,5.6265233735871165,5.6265233735871165,11023.871000000001,0.0,7.980376421815103,0.0,0.051864703376285654,11024.151100188901,0.0,1.0,1.0
83.55000000000584,0.062300888374193036,0.06222736953935444,0.062300888374193036,0.02376955027268365,0.7411553460755638,0.9998664353150349,49.993321765751745,1.0493534125107868,-166.6409697393838,1.0610945432569199,0.3177255276011879,172.4757633138759,0.4124407008341967,-0.00012517892382465576,5.626614461971751,5.626614461971751,11023.871000000001,0.0,7.982004158535988,0.0,0.05171556757047492,11024.202134180983,0.0,1.0,1.0
83.56000000000584,0.062174294937901727,0.06222679289021511,0.062174294937901727,0.02363910509769718,0.7434908071965171,0.999865105846106,49.9932552923053,1.0498187120933749,-166.63642444093608,1.0614904882236171,0.3168001310169467,172.54641918277107,0.4131358412730983,4.196788431914955e-06,5.626707668396745,5.626707668396745,11023.871000000001,0.0,7.983561508333026,0.0,0.051551961033951196,11024.252951493309,0.0,1.0,1.0
83.57000000000585,0.06216621822196309,0.06222621497976864,0.06216621822196309,0.023600787488613637,0.745898365926944,0.9998632675128515,49.993163375642574,1.0502791627505377,-166.63327766159728,1.0619271221624065,0.316560513574713,172.57795377155304,0.41361808939362565,5.564767345284799e-05,5.626803060782691,5.626803060782691,11023.871000000001,0.0,7.98507017765034,0.0,0.05138017699210687,11024.304739389303,0.0,1.0,1.0
83.58000000000585,0.06227194056448221,0.06222565600281291,0.06227194056448221,0.023654338785317513,0.748122882358491,0.9998611196605784,49.993055983028924,1.0506895400561467,-166.63433774797838,1.0623595077284436,0.31699768016608193,172.56610642324654,0.4138494567117143,2.740469968710857e-05,5.626900636883262,5.626900636883262,11023.871000000001,0.0,7.986506309482782,0.0,0.05119426966816347,11024.355862032337,0.0,1.0,1.0
