t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
83.59000000000586,0.06247964280182962,0.06222513434097401,0.06247964280182962,0.023793937105934373,0.7499329660315187,0.99985888715701,49.9929443578505,1.0510090136474566,-166.6420139199059,1.0627443303655963,0.31806097687174834,172.50979993624063,0.41380868990141706,-7.732922369493161e-05,5.627000413551891,5.627000413551891,11023.871000000001,0.0,7.987887666023838,0.0,0.05100128621727028,11024.4059401633,0.0,1.0,1.0
83.60000000000586,0.06277009361153336,0.06222466464749038,0.06277009361153336,0.024008317692874287,0.7511399672207058,0.9998568052554362,49.99284026277181,1.051203684503424,-166.65813643028636,1.063042476089375,0.31965637234084937,172.41100090953194,0.4134939183876055,-0.00025048349519569274,5.6271024026895775,5.6271024026895775,11023.871000000001,0.0,7.989194502220726,0.0,0.050793980175712336,11024.45598053635,0.0,1.0,1.0
83.61000000000587,0.06311649669571665,0.06222425631995715,0.06311649669571665,0.024279608136557967,0.7516151132758001,0.9998551010186906,49.99275505093453,1.051250048010435,-166.68376881299514,1.0632219014430062,0.32164267900600474,172.2755313554511,0.41292719279744183,-0.0004779388514622382,5.627206610010089,5.627206610010089,11023.871000000001,0.0,7.990440990593129,0.0,0.05057991127856377,11024.504764194593,0.0,1.0,1.0
83.62000000000587,0.0634851737128021,0.06222391249782811,0.0634851737128021,0.024582653574351864,0.7513032054220291,0.9998539711505141,49.992698557525706,1.0511387068278637,-166.71904446497734,1.063260977050683,0.3238318626490387,172.11361490091042,0.4121579162246959,-0.0007387581901416463,5.627313043025602,5.627313043025602,11023.871000000001,0.0,7.991611153999936,0.0,0.05035138024949882,11024.553399731076,0.0,1.0,1.0
83.63000000000588,0.06383732334770148,0.06222362969148697,0.06383732334770148,0.024885677997152234,0.7502311419311233,0.9998535580212934,49.99267790106467,1.0508774831205316,-166.76305653824897,1.063151869767467,0.3259962673353051,171.93963477588332,0.41126332471463745,-0.0010056419100617658,5.627421697635499,5.627421697635499,11023.871000000001,0.0,7.992715931308465,0.0,0.05011583286308083,11024.600688841845,0.0,1.0,1.0
83.64000000000588,0.06413222154797663,0.06222339810457413,0.06413222154797663,0.025152903907419297,0.7485094379144049,0.9998539273391235,49.992696366956174,1.0504928214356997,-166.81384268997235,1.0629031773854154,0.3278860626278783,171.77085476427314,0.4103440197957522,-0.001247173771968483,5.627532563631816,5.627532563631816,11023.871000000001,0.0,7.99374276925794,0.0,0.04986740539534807,11024.647504391336,0.0,1.0,1.0
83.65000000000589,0.06433301945158684,0.06222320265126191,0.06433301945158684,0.02535001273753787,0.7463247251684557,0.9998550526946735,49.99275263473367,1.0500279436263287,-166.8685406173741,1.0625407503557718,0.32926448835730543,171.62485818527557,0.4095111022742612,-0.0014325943912948252,5.6276456263217245,5.6276456263217245,11023.871000000001,0.0,7.994699773940023,0.0,0.049611255767395675,11024.692995473411,0.0,1.0,1.0
83.6600000000059,0.06441509498110663,0.06222302459219577,0.06441509498110663,0.02545133460544881,0.743919264993785,0.9998568161078819,49.992840805394096,1.0495367279283647,-166.92381008649136,1.0621051786295514,0.32995948170707257,171.51649792702426,0.4088650358347299,-0.0015380149222593634,5.627760861077001,5.627760861077001,11023.871000000001,0.0,7.995577422448154,0.0,0.049343037726581794,11024.737835824651,0.0,1.0,1.0
83.6700000000059,0.06436867802550866,0.062222843609192696,0.06436867802550866,0.025443670088274303,0.7415616013684235,0.9998590234098781,49.9929511704939,1.0490764657290852,-166.97624982985548,1.0616465243498134,0.3298850753120671,171.4558393507753,0.4084825487072643,-0.0015499644323132625,5.627878235067266,5.627878235067266,11023.871000000001,0.0,7.996381381322631,0.0,0.04906765692577809,11024.78126385341,0.0,1.0,1.0
83.6800000000059,0.06419725057382294,0.062222640072393365,0.06419725057382294,0.025327768987687557,0.7395168803519384,0.9998614267725044,49.99307133862522,1.0487008228827568,-167.0227059551762,1.0612181013196493,0.32904006835378863,171.44655095084318,0.4084102972351383,-0.0014671565931691152,5.627997704835451,5.627997704835451,11023.871000000001,0.0,7.997104774807489,0.0,0.048780619909527104,11024.82391280847,0.0,1.0,1.0
83.69000000000591,0.06391876074058601,0.06222239724721375,0.06391876074058601,0.025117773952255434,0.7380173883038691,0.9998637541033085,49.993187705165425,1.048453137316846,-167.06066816811892,1.0608696511796976,0.3275151435187076,171.4862902209612,0.40865779039856576,-0.0012999819333310639,5.628119220881782,5.628119220881782,11023.871000000001,0.0,7.997751251753571,0.0,0.04848662237725622,11024.86510994327,0.0,1.0,1.0
83.70000000000591,0.06356528170776637,0.06222210319449085,0.06356528170776637,0.024839866607557597,0.7372348253037674,0.999865742759522,49.9932871379761,1.0483606975407713,-167.08863440824297,1.0606410614464814,0.32549077876162724,171.56693776930135,0.40919356223080083,-0.0010694645707448602,5.628242726025689,5.628242726025689,11023.871000000001,0.0,7.998316168240668,0.0,0.04818179073468147,11024.905371010478,0.0,1.0,1.0
83.71000000000592,0.06317895348269147,0.062221752135599113,0.06317895348269147,0.024528276849535752,0.7372585348128491,0.9998671729740026,49.99335864870013,1.0484316301460406,-167.10632197986706,1.0605573176906145,0.3232126493334853,171.67572636292982,0.4099500729564093,-0.0008040353161517001,5.628368152124049,5.628368152124049,11023.871000000001,0.0,7.9988015879815535,0.0,0.04787010335128639,11024.944181694385,0.0,1.0,1.0
83.72000000000592,0.06280583452437334,0.062221345110961356,0.06280583452437334,0.024220012907814406,0.7380843533323806,0.9998678942079132,49.99339471039566,1.0486548183723194,-167.11468637588055,1.0606257858514259,0.3209542973163814,171.79702003970928,0.4108348206019825,-0.0005351777888896528,5.628495431070415,5.628495431070415,11023.871000000001,0.0,7.999204671571179,0.0,0.047547866410364126,11024.982262454774,0.0,1.0,1.0
83.73000000000593,0.062489381149423276,0.062220889849149134,0.062489381149423276,0.023949759806644436,0.7396158795876191,0.999867840611702,49.9933920305851,1.0490024050627142,-167.11576183487492,1.0608361202785421,0.31897781327638114,171.91434458447193,0.4117441541796639,-0.000293118808079763,5.628624475664566,5.628624475664566,11023.871000000001,0.0,7.999526334304156,0.0,0.047218932599141054,11025.018769145852,0.0,1.0,1.0
83.74000000000594,0.062264692401325226,0.06222039986784486,0.062264692401325226,0.02374571661542761,0.7416773642777307,0.9998670348352412,49.99335174176206,1.04943409204311,-167.1123664718305,1.0611624237047463,0.3174995000243448,172.0124188864347,0.41257717145906114,-0.00010319456151768047,5.628755187420786,5.628755187420786,11023.871000000001,0.0,7.999765110656096,0.0,0.046880748249821295,11025.054017494429,0.0,1.0,1.0
83.75000000000594,0.062152628004854424,0.06221989292540087,0.062152628004854424,0.02362588099001094,0.7440376226422625,0.9998655782449541,49.99327891224771,1.0499034629772301,-167.10764763289777,1.0615676478975902,0.3166557280756685,172.07921210172103,0.413251306555953,1.7468600507573873e-05,5.62888746577228,5.62888746577228,11023.871000000001,0.0,7.999921217400529,0.0,0.04653601480039992,11025.08781330251,0.0,1.0,1.0
83.76000000000595,0.062159045032863555,0.0622193890308742,0.062159045032863555,0.02359871380836958,0.7464398139330221,0.9998636338703645,49.993181693518224,1.0503623414813423,-167.10469038451413,1.0620082319955124,0.31650001827752217,172.10601774331326,0.41370670201327997,5.9469401818265655e-05,5.629021201298417,5.629021201298417,11023.871000000001,0.0,7.999994115546052,0.0,0.04618331348981247,11025.120347001333,0.0,1.0,1.0
83.77000000000595,0.062278242398299224,0.06221890826678148,0.062278242398299224,0.023663030773440345,0.7486304786401706,0.9998614051995118,49.99307025997559,1.0507659253933883,-167.10626381486287,1.0624392033367398,0.3170173568659102,172.08911684128933,0.4139076498420033,2.187345396519047e-05,5.629156274692469,5.629156274692469,11023.871000000001,0.0,7.999983775903388,0.0,0.04582339822640752,11025.151389593733,0.0,1.0,1.0
83.78000000000596,0.062497572265956335,0.062218468665360176,0.062497572265956335,0.023812390440310784,0.7503823523354917,0.9998591192905385,49.99295596452693,1.0510740586164147,-167.11471879545047,1.0628176116604109,0.31815224639264955,172.02778782799405,0.41383497616789716,-9.156079156861369e-05,5.629292562065467,5.629292562065467,11023.871000000001,0.0,7.999890135889415,0.0,0.04545619385362821,11025.180966751108,0.0,1.0,1.0
83.79000000000596,0.06279688858266455,0.06221808433092163,0.06279688858266455,0.024034789138164484,0.7515130002957217,0.9998570116228116,49.99285058114058,1.0512538847929034,-167.1318044027462,1.0631050148622123,0.3198051273586773,171.92442132047518,0.4134894423251504,-0.0002720926572679083,5.629429931960394,5.629429931960394,11023.871000000001,0.0,7.9997133758938626,0.0,0.045082309906691195,11025.208989952462,0.0,1.0,1.0
83.80000000000597,0.06314852408030198,0.062217763967895766,0.06314852408030198,0.024311513733883787,0.7519016811889202,0.9998553070157693,49.99276535078847,1.0512833735296903,-167.1584820252567,1.0632704195927547,0.32182914521570766,171.78534026318772,0.41289619003043476,-0.000504822995157625,5.629568252678947,5.629568252678947,11023.871000000001,0.0,7.999453455046832,0.0,0.04470134701404522,11025.235559700697,0.0,1.0,1.0
83.81000000000597,0.06351808063509388,0.062217509947789525,0.06351808063509388,0.024616569129406768,0.75150251479502,0.9998541971484333,49.992709857421666,1.0511550128721636,-167.1947666639782,1.0632936525610581,0.3240310727308169,171.6212856695513,0.41210794410303053,-0.0007680169919592698,5.629707384268143,5.629707384268143,11023.871000000001,0.0,7.999111218424851,0.0,0.04431373990595894,11025.260517983548,0.0,1.0,1.0
83.82000000000598,0.0638663402501702,0.06221731801745443,0.0638663402501702,0.024917541733071893,0.7503522704968236,0.9998538165818109,49.99269082909055,1.0508787793727263,-167.23962585049532,1.0631686986613424,0.326179573895905,171.44706180863042,0.41120501052892294,-0.0010337449444642287,5.629847190665351,5.629847190665351,11023.871000000001,0.0,7.9986861911047065,0.0,0.04391999579247406,11025.283892289282,0.0,1.0,1.0
83.83000000000598,0.06415264273930667,0.062217177703992654,0.06415264273930667,0.025178459473988425,0.7485709378218522,0.9998542209302932,49.99271104651466,1.050483269710302,-167.29097844313776,1.0629061842708052,0.3280239542910089,171.28013857691914,0.4102901444074505,-0.0012703467981620524,5.629987531647215,5.629987531647215,11023.871000000001,0.0,7.998180337759733,0.0,0.04351868953977363,11025.30578198961,0.0,1.0,1.0
83.84000000000599,0.06434108963417881,0.062217073409965004,0.06434108963417881,0.02536560761890112,0.7463529729640547,0.9998553727268975,49.99276863634488,1.0500133604842519,-167.34587766268783,1.0625338868784229,0.32933204378507897,171.13795218606424,0.4094744665137494,-0.001447513455897921,5.630128268738538,5.630128268738538,11023.871000000001,0.0,7.997592293394424,0.0,0.043111998038560424,11025.325863561282,0.0,1.0,1.0
83.85000000000599,0.06440871286539193,0.06221698611199031,0.06440871286539193,0.025454500393699342,0.7439454620350793,0.9998571436588849,49.99285718294424,1.0495239036252937,-167.40094947933642,1.062093938336909,0.32994077914558245,171.0349824906387,0.40885654960741014,-0.001542302200759564,5.630269230478301,5.630269230478301,11023.871000000001,0.0,7.996925585358178,0.0,0.04267495864472996,11025.347679963937,0.0,1.0,1.0
83.860000000006,0.06434742197225406,0.06221689547205674,0.06434742197225406,0.025433620672517546,0.7416181506856256,0.9998593316128606,49.99296658064303,1.0490721550638062,-167.45280273541505,1.061637188556715,0.329774608463062,170.98055503718317,0.4085097918955427,-0.001542693817627526,5.630410405243908,5.630410405243908,11023.871000000001,0.0,7.996177511039645,0.0,0.04226357043073558,11025.36352821935,0.0,1.0,1.0
83.870000000006,0.06416242938912793,0.06221678211151122,0.06416242938912793,0.025305446018328844,0.7396337469324855,0.9998616840638465,49.993084203192325,1.0487108876939435,-167.49833923677895,1.061216920296559,0.3288434182958422,170.97755161065777,0.4084766161837866,-0.0014489118695328596,5.630551521300562,5.630551521300562,11023.871000000001,0.0,7.995353606210128,0.0,0.041843243387555795,11025.37755537958,0.0,1.0,1.0
83.880000000006,0.06387351981094261,0.06221662979371784,0.06387351981094261,0.02508573630908703,0.7382185630736292,0.9998639281882102,49.993196409410515,1.0484817628846597,-167.53515334234135,1.0608820226464937,0.3272495322693076,171.02288601097146,0.40876154749040206,-0.0012727637520471152,5.63069247694556,5.63069247694556,11023.871000000001,0.0,7.994449381816245,0.0,0.04137768120012036,11025.39607236485,0.0,1.0,1.0
83.89000000000601,0.06351424322027378,0.06221642727042686,0.06351424322027378,0.024801891614261426,0.7375352584315586,0.9998658048321886,49.99329024160943,1.0484098721872666,-167.56188170389683,1.0606708211473597,0.3251828899915417,171.10780211982868,0.40932837966475816,-0.001036370303601708,5.6308333172548775,5.6308333172548775,11023.871000000001,0.0,7.993472811815323,0.0,0.04094546749146358,11025.406956325212,0.0,1.0,1.0
83.90000000000602,0.06312754312175793,0.062216169568681375,0.06312754312175793,0.024488755212697152,0.7376621943183715,0.9998671013406945,49.99335506703472,1.0485009861821188,-167.57839221376187,1.0606062803943521,0.322894529896362,171.21908726344878,0.4101059315660044,-0.000768763349246384,5.630973713646087,5.630973713646087,11023.871000000001,0.0,7.992417185020314,0.0,0.04051053444704353,11025.414924638446,0.0,1.0,1.0
83.91000000000602,0.06275948804738622,0.06221585855608071,0.06275948804738622,0.024183302481850407,0.7385837404937964,0.9998676767332065,49.99338383666033,1.0487418160826933,-167.58578006516245,1.060693602467107,0.3206585461785121,171.3408991517916,0.4109996473919296,-0.0005014870571206581,5.631113659999789,5.631113659999789,11023.871000000001,0.0,7.991293325915018,0.0,0.040049423694486955,11025.424488125816,0.0,1.0,1.0
83.92000000000603,0.06245282258374059,0.062215502713880155,0.06245282258374059,0.02391964999429522,0.7401930242922161,0.9998674757565335,49.99337378782667,1.0491027635187684,-167.5861902451368,1.0609204340043938,0.31873325384385914,171.45679473475212,0.4119054718011488,-0.0002643686938565877,5.631253036061269,5.631253036061269,11023.871000000001,0.0,7.990091881106174,0.0,0.039590322289539175,11025.431015023452,0.0,1.0,1.0
83.93000000000603,0.06224127366633305,0.06221511615152276,0.06224127366633305,0.023724948555457818,0.7423060477304838,0.9998665313933816,49.99332656966908,1.0495424099175708,-167.58250845382338,1.0612592447348175,0.31732723867883383,171.55179034624666,0.4127238186585305,-8.191491500115014e-05,5.631391744546253,5.631391744546253,11023.871000000001,0.0,7.988826934365105,0.0,0.03912137961468688,11025.436115562172,0.0,1.0,1.0
83.94000000000604,0.062143550120194846,0.062214716991901876,0.062143550120194846,0.023615583716852472,0.7446870456026593,0.9998649530190138,49.99324765095069,1.050014217512229,-167.57788075611532,1.061672064019102,0.31656449957453836,171.61449464850955,0.4133757247980726,3.009514331778207e-05,5.631529683769237,5.631529683769237,11023.871000000001,0.0,7.9874860740176015,0.0,0.03863060767728841,11025.441537533598,0.0,1.0,1.0
83.95000000000604,0.06216386885776243,0.062214325346168414,0.06216386885776243,0.023598865461432285,0.7470784672775708,0.9998629086653146,49.99314543326573,1.0504703815502943,-167.57535539591626,1.0621151265462212,0.31648918819483846,171.63670588487227,0.41380445289396556,6.323676619321428e-05,5.6316668420676415,5.6316668420676415,11023.871000000001,0.0,7.986087027669113,0.0,0.0381553140987514,11025.442561682252,0.0,1.0,1.0
83.96000000000605,0.062295812507152305,0.062213961133379445,0.062295812507152305,0.023673114021695897,0.7492289641492181,0.9998606049939388,49.99303024969694,1.050866489843584,-167.5776615924693,1.0625436013450895,0.31708220724618386,171.6149805827656,0.41397586885829235,1.7012410488258245e-05,5.631803072187644,5.631803072187644,11023.871000000001,0.0,7.984613931334435,0.0,0.037675044641207155,11025.441323106097,0.0,1.0,1.0
83.97000000000605,0.06252594957362641,0.06221364197768184,0.06252594957362641,0.023831371178136704,0.7509155902136017,0.9998582707827796,49.992913539138975,1.0511630296402934,-167.58709112021538,1.0629149216013838,0.3182836002967299,171.54887936123308,0.4138727062718686,-0.00010436308036573805,5.631938346629713,5.631938346629713,11023.871000000001,0.0,7.983088524242267,0.0,0.03717533947921219,11025.440295345632,0.0,1.0,1.0
83.98000000000606,0.0628332854857366,0.062213381370705714,0.0628332854857366,0.024060931237548298,0.7519623117143588,0.9998561413266203,49.99280706633101,1.0513281734247923,-167.60531226345012,1.0631913218060705,0.3199886387797474,171.44120148571267,0.41349824126874307,-0.0002915100880545654,5.632072582207019,5.632072582207019,11023.871000000001,0.0,7.981491112020855,0.0,0.03667330563531626,11025.436519991295,0.0,1.0,1.0
83.99000000000606,0.06318933361696409,0.06221318725629979,0.06318933361696409,0.02434224539543395,0.7522565486615407,0.9998544388663145,49.99272194331573,1.0513413578759707,-167.6331856881999,1.0633428545092107,0.32204503720322175,171.2987761153331,0.41288064041297556,-0.0005287506437946371,5.632205719392732,5.632205719392732,11023.871000000001,0.0,7.9798477906449685,0.0,0.03616156217355962,11025.431596488741,0.0,1.0,1.0
84.00000000000607,0.06355902031934298,0.062213061168110644,0.06355902031934298,0.024648487261644984,0.7517618235411201,0.9998533497755122,49.99266748877561,1.0511969446269034,-167.67061035442492,1.0633507953748933,0.3242545866809679,171.13286251952462,0.4120758836942162,-0.0007935578018815649,5.632337708147964,5.632337708147964,11023.871000000001,0.0,7.978134678772197,0.0,0.03564741635506457,11025.42446832385,0.0,1.0,1.0
84.01000000000607,0.0639027584168051,0.06221299801779832,0.0639027584168051,0.024946636570304593,0.750524815412091,0.999853000599715,49.992650029985754,1.050907032554006,-167.716431720416,1.0632109307647897,0.32638254487015833,170.9586729922843,0.4111672379015293,-0.001057398505730089,5.632468484505074,5.632468484505074,11023.871000000001,0.0,7.976382543690322,0.0,0.035121585927996156,11025.416140078398,0.0,1.0,1.0
84.02000000000608,0.06418000710543387,0.062212986582871645,0.06418000710543387,0.025200581289823876,0.7486749735917434,0.9998534367743562,49.99267183871781,1.0505023054336038,-167.76845492038066,1.062935878210871,0.32817772270147216,170.79385785737693,0.4102594417899542,-0.0012884178922592283,5.632598007289702,5.632598007289702,11023.871000000001,0.0,7.974562989554394,0.0,0.03459358141288287,11025.40572998231,0.0,1.0,1.0
84.03000000000608,0.06435588897825921,0.06221301067972213,0.06435588897825921,0.025377288214495922,0.7464145004033353,0.9998546098669872,49.992730493349356,1.0500291859597872,-167.82365582547231,1.062555273432022,0.3294130410791631,170.6556694847944,0.4094633888297597,-0.001456827215994494,5.63272621455784,5.63272621455784,11023.871000000001,0.0,7.972711758036281,0.0,0.03405355768664716,11025.39419840674,0.0,1.0,1.0
84.04000000000609,0.06440920776095091,0.062213050924249336,0.06440920776095091,0.025453643614486363,0.7439951136536341,0.9998563816880631,49.99281908440316,1.0495432579015513,-167.878637993127,1.0621126434701398,0.32993538731690186,170.5581036605237,0.40887523738356424,-0.0015408069715043687,5.6328530687527785,5.6328530687527785,11023.871000000001,0.0,7.970795622959632,0.0,0.03351208162359171,11025.380595820641,0.0,1.0,1.0
84.0500000000061,0.06433349885206986,0.062213086878284383,0.06433349885206986,0.025419792092504487,0.7416876010682177,0.999858542815048,49.9929271407524,1.0491015927208664,-167.93002730242915,1.0616594694798034,0.3296794191596251,170.5097435555036,0.40856499140481456,-0.0015297788373874466,5.632978503234086,5.632978503234086,11023.871000000001,0.0,7.968855582140739,0.0,0.032958778313527476,11025.365880357866,0.0,1.0,1.0
84.0600000000061,0.06413567186209629,0.062213099328980184,0.06413567186209629,0.02527981642784095,0.7397521274938321,0.999860836742018,49.9930418371009,1.0487559732433789,-167.97478835770553,1.06124884915299,0.3286657857212426,170.5127590508607,0.4085708974691089,-0.0014253622017513165,5.633102480569398,5.633102480569398,11023.871000000001,0.0,7.96685328395683,0.0,0.0324045980329014,11025.349129950608,0.0,1.0,1.0
84.0700000000061,0.06383728603306327,0.06221307244664086,0.06383728603306327,0.025051030417399353,0.7384090385470298,0.9998629905516316,49.99314952758158,1.0485463149496357,-168.01062504523802,1.0609287194904602,0.32700807754665806,170.5633374979581,0.40889255468583796,-0.0012407300183659084,5.633224931912535,5.633224931912535,11023.871000000001,0.0,7.964835202908181,0.0,0.031838161398590775,11025.331413237962,0.0,1.0,1.0
84.08000000000611,0.0634732697852506,0.06221299557740991,0.0634732697852506,0.02476197720542315,0.7378121036264057,0.9998647491276472,49.99323745638236,1.048495484845719,-168.0363144666165,1.060735778726083,0.32490511266320976,170.6521026514848,0.4094891622222373,-0.0009990402516109609,5.63334581806737,5.63334581806737,11023.871000000001,0.0,7.96275762519925,0.0,0.0312716255691239,11025.311749047596,0.0,1.0,1.0
84.09000000000611,0.06308725867293101,0.06221286445333973,0.06308725867293101,0.024448035195366168,0.738029015750538,0.9998659073244479,49.9932953662224,1.048606911791887,-168.05187364513063,1.0606909444906307,0.32261262705317006,170.7654167597943,0.410286098404981,-0.0007298627945465548,5.633465060986777,5.633465060986777,11023.871000000001,0.0,7.960672727839258,0.0,0.030693484727459225,11025.291081459596,0.0,1.0,1.0
84.10000000000612,0.06272522965586211,0.062212681667115695,0.06272522965586211,0.024146080244567457,0.7390331418258971,0.9998663339383549,49.993316696917745,1.0488651816044419,-168.05853339992348,1.0607972666239476,0.3204046582295864,170.88725356588904,0.41118696408914457,-0.0004647470223782572,5.633582616414478,5.633582616414478,11023.871000000001,0.0,7.958531194416215,0.0,0.030115915245834943,11025.268534180726,0.0,1.0,1.0
84.11000000000612,0.06242914158861258,0.06221245635306206,0.06242914158861258,0.02388961659437056,0.740707703580407,0.9998659843631619,49.99329921815809,1.049239018656421,-168.0585437919493,1.0610404244245448,0.31853530378255,171.0012215377828,0.4120874769157876,-0.0002330823362273072,5.633698397624647,5.633698397624647,11023.871000000001,0.0,7.956391084416459,0.0,0.02952633307854923,11025.245155499271,0.0,1.0,1.0
84.12000000000613,0.06223130953482313,0.06221220311994116,0.06223130953482313,0.02370476493895256,0.7428610896153454,0.9998649017775249,49.99324508887624,1.0496859468654007,-168.0548511999466,1.061391324519799,0.3172052616567923,171.09262088771138,0.41288945052209214,-5.856409768022555e-05,5.633812359821632,5.633812359821632,11023.871000000001,0.0,7.954197282733644,0.0,0.028938273255748048,11025.220090371598,0.0,1.0,1.0
84.13000000000613,0.062148527303406025,0.06221194037496201,0.062148527303406025,0.02360664417588427,0.745253318532837,0.9998632039135665,49.99316019567833,1.0501590632503484,-168.0506054196135,1.0618110007165633,0.31652787238669583,171.1504956987065,0.41351672695823116,4.4054590766860746e-05,5.633924402110148,5.633924402110148,11023.871000000001,0.0,7.952013876074936,0.0,0.028338553252639072,11025.194104768821,0.0,1.0,1.0
84.14000000000614,0.0621832613238937,0.06221168826645373,0.0621832613238937,0.02360114594779842,0.747626400941816,0.9998610641888698,49.99305320944349,1.050611013462885,-168.04881387319776,1.0622554325708269,0.31653695975759494,171.1673397378779,0.41391612469560435,6.758229216271422e-05,5.634034469006431,5.634034469006431,11023.871000000001,0.0,7.949779789196935,0.0,0.027741118807287482,11025.16637689296,0.0,1.0,1.0
84.15000000000614,0.06232830831464651,0.06221146650248768,0.06232830831464651,0.023685988026711482,0.7497313829816458,0.999858692528185,49.99293462640925,1.0509978607465646,-168.05216087537053,1.06267996396586,0.317208841918808,171.1400594045392,0.414055335382442,1.2060067130691132e-05,5.63414245394393,5.63414245394393,11023.871000000001,0.0,7.947565252036401,0.0,0.027131790726733752,11025.138060205056,0.0,1.0,1.0
84.16000000000615,0.06256942685605636,0.06221129227110733,0.06256942685605636,0.023853661442245225,0.7513498724049403,0.9998563193597279,49.992815967986395,1.0512808149337642,-168.06287415997608,1.0630424739984723,0.3184789215549012,171.06852362536713,0.4139191337263566,-0.00011780751004079881,5.634248300209722,5.634248300209722,11023.871000000001,0.0,7.945303096368194,0.0,0.02652284168853441,11025.108398013263,0.0,1.0,1.0
84.17000000000616,0.06288476668516393,0.06221117844444603,0.06288476668516393,0.02409074122290543,0.7523123761524989,0.9998541796228642,49.99270898114321,1.0514291595010563,-168.08253645847728,1.0633059472692628,0.320237228657327,170.95595528198416,0.41351341202237996,-0.00031198373656744077,5.634351891051922,5.634351891051922,11023.871000000001,0.0,7.9430697743505565,0.0,0.025903708395763145,11025.077989692007,0.0,1.0,1.0
84.18000000000616,0.0632450315653864,0.06221113222101501,0.0632450315653864,0.02437683967436696,0.7525144929475682,0.9998524927341512,49.99262463670756,1.0514238779606844,-168.1119034854378,1.063441560108817,0.3223260688221709,170.80969498757614,0.4128694303313248,-0.0005540065583585184,5.634453162347984,5.634453162347984,11023.871000000001,0.0,7.940791928544453,0.0,0.02528866079447958,11025.045917431698,0.0,1.0,1.0
84.19000000000617,0.06361450148617606,0.062211154333723435,0.06361450148617606,0.02468431611708983,0.7519290220615998,0.999851439477037,49.99257197385185,1.0512612720882082,-168.15075494083536,1.0634321115870373,0.3245423924324056,170.64151277147673,0.41204644111556465,-0.0008205703286736019,5.634551994056549,5.634551994056549,11023.871000000001,0.0,7.938552300055878,0.0,0.024661440421297313,11025.013519860619,0.0,1.0,1.0
84.20000000000617,0.06395327106308524,0.06221123891665532,0.06395327106308524,0.024979586238724635,0.7506122653673135,0.9998511381112017,49.992556905560086,1.0509556027809892,-168.19781255757806,1.0632752496963571,0.3266483371109538,170.46700733691745,0.41113061754730196,-0.0010825756190182192,5.634648323259946,5.634648323259946,11023.871000000001,0.0,7.93627125892705,0.0,0.02403834456960187,11024.979623878664,0.0,1.0,1.0
84.21000000000618,0.06422109534007749,0.06221137407311257,0.06422109534007749,0.025226566455891913,0.7487026748461174,0.9998516237026245,49.99258118513122,1.0505395918661111,-168.2507709152886,1.0629856171091507,0.32839330791210375,170.3039270402305,0.41022829712712555,-0.00130812131164431,5.634742027094999,5.634742027094999,11023.871000000001,0.0,7.934037829773022,0.0,0.02340377336294448,11024.945369761163,0.0,1.0,1.0
84.22000000000618,0.06438449874702509,0.06221154312200268,0.06438449874702509,0.02539319236175002,0.7464091860404292,0.9998528374462132,49.992641872310664,1.050060936164942,-168.30654712767728,1.0625945812478579,0.3295575937475131,170.1692182405904,0.409449227959355,-0.0014681860865712881,5.6348330455220355,5.6348330455220355,11023.871000000001,0.0,7.931766097446686,0.0,0.0227732819811957,11024.909764903405,0.0,1.0,1.0
84.23000000000619,0.06442375545803274,0.06221172641214137,0.06442375545803274,0.02545740830892678,0.7439871266135519,0.9998546319428997,49.99273159714498,1.0495759811854795,-168.36172284400638,1.0621469404677502,0.3299961446158956,170.0765452455699,0.4088877865787224,-0.0015417972519564949,5.6349212556465815,5.6349212556465815,11023.871000000001,0.0,7.929551360743782,0.0,0.022131271669866292,11024.873932789495,0.0,1.0,1.0
84.24000000000619,0.06433397552361173,0.06221190349577684,0.06433397552361173,0.025411117415483922,0.7417076152022481,0.9998567907496475,49.992839537482375,1.0491415479949335,-168.4129423081803,1.0616947872787412,0.3296537865946613,170.03365633893821,0.4086104847948733,-0.0015199216859277456,5.635006609637953,5.635006609637953,11023.871000000001,0.0,7.927301411712522,0.0,0.021493026551853523,11024.8370571159,0.0,1.0,1.0
84.2500000000062,0.06412374503151932,0.062212055406673725,0.06412374503151932,0.02525999994007331,0.7398276322199904,0.999859053800244,49.992952690012196,1.0488083685658207,-168.45723487822326,1.0612909698525588,0.32856183235625436,170.04200320137159,0.40865136373888067,-0.00140557232480229,5.635088987556413,5.635088987556413,11023.871000000001,0.0,7.925117757008665,0.0,0.020844476370145838,11024.79980564265,0.0,1.0,1.0
84.2600000000062,0.06381636830541443,0.062212166788059395,0.06381636830541443,0.025022878670609917,0.7385610328277705,0.9998611484982861,49.993057424914305,1.0486145840350656,-168.49241497808558,1.0609824223449533,0.32684491786192965,170.09706530336976,0.40900514053381176,-0.0012132490841884336,5.6351683505484695,5.6351683505484695,11023.871000000001,0.0,7.922901944616301,0.0,0.020201085945104807,11024.761439172187,0.0,1.0,1.0
84.2700000000062,0.06344810094475158,0.0622122276274541,0.06344810094475158,0.024729371521641168,0.7380523341234057,0.9998628241053789,49.99314120526894,1.0485808489584112,-168.5173994208135,1.0608041933067789,0.3247103652892103,170.18887918376856,0.4096265456298287,-0.0009670862753194433,5.635244717669882,5.635244717669882,11023.871000000001,0.0,7.920761612063506,0.0,0.019551618392348563,11024.724287712632,0.0,1.0,1.0
84.28000000000621,0.06306320349741622,0.06221223438714319,0.06306320349741622,0.024415317351763662,0.7383583993839563,0.9998638831896975,49.99319415948488,1.0487083019209984,-168.53235155834608,1.0607751667921412,0.3224181466833935,170.30342191458664,0.41043770246367417,-0.000697124055156928,5.635317854853454,5.635317854853454,11023.871000000001,0.0,7.918592123617849,0.0,0.018894671631302106,11024.683906533199,0.0,1.0,1.0
84.29000000000622,0.06270749374314315,0.062212190387313904,0.06270749374314315,0.024117428280416266,0.7394416443556494,0.9998642043588691,49.99321021794346,1.048979484163881,-168.53863323626746,1.0608962883297828,0.3202418015767041,170.42452318394643,0.41134057375593347,-0.0004348568394224793,5.635387777285612,5.635387777285612,11023.871000000001,0.0,7.916507112635144,0.0,0.018234083365793418,11024.645035934636,0.0,1.0,1.0
84.30000000000622,0.06242209222963698,0.0622121053957153,0.06242209222963698,0.023868554311798178,0.7411756347201525,0.9998637535200338,49.99318767600169,1.0493615380919112,-168.5385938985844,1.0611513436961937,0.318430885722067,170.53587632860433,0.4122308339868061,-0.00020919439060615094,5.635454450703273,5.635454450703273,11023.871000000001,0.0,7.914395877672989,0.0,0.017577847365150005,11024.60483405465,0.0,1.0,1.0
84.31000000000623,0.062237767763554955,0.06221199448111281,0.062237767763554955,0.023693709941218163,0.7433616563906172,0.9998625836001196,49.99312918000598,1.0498110959756102,-168.53522973503365,1.0615098033244659,0.31717745493903,170.62310849126632,0.4130120655212841,-4.2951753719294716e-05,5.6355177988981895,5.6355177988981895,11023.871000000001,0.0,7.912377914538476,0.0,0.016909051317166142,11024.565032778397,0.0,1.0,1.0
84.32000000000623,0.062169470117581935,0.062211876280503765,0.062169470117581935,0.023606868961485342,0.7457560263765713,0.9998608203863568,49.99304101931784,1.050280876108618,-168.5316907128406,1.0619317523736818,0.31658474670564896,170.67563657229707,0.4136107182663231,5.003414148217061e-05,5.635577850297406,5.635577850297406,11023.871000000001,0.0,7.910336573701398,0.0,0.016247112689582805,11024.524422343706,0.0,1.0,1.0
84.33000000000624,0.06221802045165095,0.06221177091452392,0.06221802045165095,0.023612538960483653,0.7481008818211831,0.9998586423126508,49.99293211563254,1.050724022676192,-168.53094085964517,1.0623729819201906,0.3166767949621802,170.68666126854538,0.4139770728705723,6.378603641273017e-05,5.635634515458238,5.635634515458238,11023.871000000001,0.0,7.908396990741871,0.0,0.015570619341015803,11024.483957787275,0.0,1.0,1.0
84.34000000000624,0.0623754346228833,0.06221169780944408,0.0623754346228833,0.02370779575090162,0.7501501542457997,0.9998562622463978,49.99281311231989,1.0510971447738835,-168.535616545034,1.0627890626206389,0.31742528622411675,170.65347443599276,0.4140807468954619,-1.0744459010975094e-06,5.635687839925272,5.635687839925272,11023.871000000001,0.0,7.906436774079166,0.0,0.014901632995070427,11024.442923925893,0.0,1.0,1.0
84.35000000000625,0.06262665630655943,0.06221167364489962,0.06262665630655943,0.023884567264233415,0.7516904996590538,0.9998539118707506,49.992695593537526,1.0513622420376596,-168.54787823117476,1.0631383807162982,0.3187609300690218,170.57626060579423,0.4139086388443768,-0.0001393402402504046,5.635737768783599,5.635737768783599,11023.871000000001,0.0,7.9045865119567855,0.0,0.014218862393950383,11024.402297707345,0.0,1.0,1.0
84.36000000000625,0.06294897335386769,0.06221171060392382,0.06294897335386769,0.02412870363408987,0.7525594480633949,0.99985182530522,49.992591265261,1.051489777126411,-168.56921968769257,1.0633847358327346,0.320568458619254,170.45866468164792,0.41346933559352306,-0.0003403125878129812,5.635784357340031,5.635784357340031,11023.871000000001,0.0,7.90271824330488,0.0,0.01354272727244565,11024.361085074466,0.0,1.0,1.0
84.37000000000626,0.06331228211482508,0.06221181507680566,0.06331228211482508,0.024418980640579076,0.752661220945529,0.9998502186174698,49.99251093087349,1.0514623466563435,-168.6002883532909,1.063500494389927,0.3226847518826141,170.30853098517684,0.4127972505074199,-0.0005867482272131977,5.635827568420135,5.635827568420135,11023.871000000001,0.0,7.900967743320425,0.0,0.012852675169129963,11024.320481206638,0.0,1.0,1.0
84.38000000000626,0.06368023625895348,0.06221198694317977,0.06368023625895348,0.024726963174881718,0.7519782638184143,0.9998492664442306,49.99246332221153,1.0512782468739825,-168.6407419322727,1.0634700412577045,0.32490200481811043,170.13812352854802,0.4119549211889689,-0.0008545817179768257,5.635867476802911,5.635867476802911,11023.871000000001,0.0,7.899201732176222,0.0,0.01216953969661992,11024.279360194962,0.0,1.0,1.0
84.39000000000627,0.06401265629619125,0.06221221952031005,0.06401265629619125,0.025018548044870487,0.7505767556669939,0.9998490782240921,49.992453911204606,1.0509539290894518,-168.68917693538862,1.063292934645243,0.3269794723015732,169.9633998847774,0.41103136564501613,-0.0011141888496767633,5.6359040583273865,5.6359040583273865,11023.871000000001,0.0,7.897560891976825,0.0,0.01147239941181926,11024.238943771203,0.0,1.0,1.0
84.40000000000627,0.06426970359683676,0.06221250021327246,0.06426970359683676,0.025257791170760453,0.7486042515533816,0.9998496782088617,49.992483910443084,1.0505241229901343,-168.74317885070064,1.06298586514812,0.32866781858677613,169.80215067206848,0.4101342721852853,-0.0013337217635283304,5.635937404400416,5.635937404400416,11023.871000000001,0.0,7.895906890257287,0.0,0.010782201147775613,11024.19816513443,0.0,1.0,1.0
84.41000000000628,0.06441939981716231,0.062212811835214446,0.06441939981716231,0.025413691075942667,0.7462762385625198,0.9998509971223216,49.99254985611608,1.050037700812121,-168.79961106329563,1.0625818790949662,0.32975529991810043,169.67097156786087,0.4093719614273714,-0.0014850113528473707,5.6359675022285005,5.6359675022285005,11023.871000000001,0.0,7.894385001335278,0.0,0.010078008887069303,11024.158186201721,0.0,1.0,1.0
84.42000000000628,0.06444354227381871,0.06221313447375481,0.06444354227381871,0.025465300373903307,0.7438513673631738,0.9998528783708445,49.99264391854222,1.0495516797918807,-168.85503786150818,1.0621269810227247,0.3301052693590476,169.583173941655,0.40883683898755163,-0.00154797687536639,5.6359944566618285,5.6359944566618285,11023.871000000001,0.0,7.8928521415674835,0.0,0.009381099315942608,11024.117957449578,0.0,1.0,1.0
84.43000000000629,0.06433882908800612,0.06221344768897418,0.06433882908800612,0.025406297048491795,0.7416006965603552,0.9998550986594028,49.99275493297014,1.0491225363673098,-168.9061264502951,1.0616737894246622,0.32967283616529053,169.54566256273668,0.4085918033609203,-0.0015151467520096232,5.636018263062277,5.636018263062277,11023.871000000001,0.0,7.8914578749904685,0.0,0.008669146388676727,11024.078779976375,0.0,1.0,1.0
84.4400000000063,0.0641155232005183,0.06221373278676446,0.0641155232005183,0.025243952604175796,0.7397775894430381,0.9998573946218319,49.992869731091595,1.0487998644199452,-168.94997545478856,1.0612748139223949,0.328499993081061,169.5591718580574,0.40866661000125665,-0.0013909233907141993,5.636039035832177,5.636039035832177,11023.871000000001,0.0,7.890054657433642,0.0,0.007965439272959835,11024.039362881429,0.0,1.0,1.0
84.4500000000063,0.06379864219023564,0.062213974913164584,0.06379864219023564,0.024998557961960297,0.7385889884228294,0.9998594942754859,49.992974713774295,1.0486199711367608,-168.98451319120161,1.0609759073434157,0.32672222672521295,169.6184891935407,0.40905110557915525,-0.0011910989423707247,5.63605677259667,5.63605677259667,11023.871000000001,0.0,7.888795962921372,0.0,0.007247621964121967,11024.00097359917,0.0,1.0,1.0
84.4600000000063,0.06342570798825359,0.06221416472775499,0.06342570798825359,0.024700739393934273,0.7381698058602103,0.9998611515042863,49.993057575214316,1.0486012775100229,-169.0087976682859,1.060810415664296,0.3245549864460361,169.71309196643008,0.40969565423427967,-0.0009407263970615184,5.636071594418825,5.636071594418825,11023.871000000001,0.0,7.887530154784391,0.0,0.0065373938356953,11023.96260215608,0.0,1.0,1.0
84.47000000000631,0.06304152997513378,0.06221429945157947,0.06304152997513378,0.024386720919195744,0.7385658362938579,0.9998621767198647,49.99310883599323,1.0487426494842402,-169.0231379872202,1.0607951705347067,0.32226201503406915,169.82860728026816,0.41051928901827683,-0.0006702496161251625,5.636083499046595,5.636083499046595,11023.871000000001,0.0,7.886414229553409,0.0,0.005813453623809602,11023.925324301828,0.0,1.0,1.0
84.48000000000631,0.06269169358440449,0.06221438315672251,0.06269169358440449,0.024092984523574265,0.7397284377933303,0.9998624583216151,49.99312291608076,1.0490246309621438,-169.0290247324358,1.0609290282098667,0.32011591798842937,169.94875621941773,0.41142251742833047,-0.0004110478969384843,5.636092610462754,5.636092610462754,11023.871000000001,0.0,7.885292835095454,0.0,0.005097876084597324,11023.888151718473,0.0,1.0,1.0
84.49000000000632,0.06241642665935823,0.062214426263772875,0.06241642665935823,0.023851680955153224,0.7415215351283587,0.9998619725641816,49.99309862820908,1.0494128450812952,-169.02890346466634,1.061193922037435,0.31836139722360796,170.05734601515533,0.41230113075913366,-0.00019150883491802356,5.636099408787362,5.636099408787362,11023.871000000001,0.0,7.884326133203777,0.0,0.004385771018595774,11023.856472523503,0.0,1.0,1.0
84.50000000000632,0.06224491823600195,0.062214444316108855,0.06224491823600195,0.023686692265520816,0.7437394216106088,0.999860781837883,49.99303909189415,1.0498631011477781,-169.02581654042743,1.0615579426520214,0.31718168144482156,170.1403526292678,0.413060607936302,-3.3540521744652996e-05,5.63610319817775,5.63610319817775,11023.871000000001,0.0,7.883355404578784,0.0,0.003649232951460333,11023.816596891875,0.0,1.0,1.0
84.51000000000633,0.06219025941267935,0.06221445619129038,0.06219025941267935,0.02361083370985002,0.7461348850972175,0.9998590196016803,49.99295098008402,1.0503278103226064,-169.02291042467084,1.0619802920018626,0.31666982070133604,170.18758081643057,0.41363010626810537,4.995162381843388e-05,5.636104406533583,5.636104406533583,11023.871000000001,0.0,7.882543509616965,0.0,0.0029216325282221704,11023.783522439231,0.0,1.0,1.0
84.52000000000633,0.06225164497594226,0.062214481990683634,0.06225164497594226,0.0236272448777034,0.7484503801243287,0.9998568688758916,49.992843443794584,1.0507606697844778,-169.02310310751136,1.0624166353074849,0.316840170188326,170.1929342722298,0.4139633896136592,5.4192636959035645e-05,5.636103039175503,5.636103039175503,11023.871000000001,0.0,7.881728819777695,0.0,0.0021981769465344585,11023.74938414668,0.0,1.0,1.0
84.53000000000634,0.06242033331677619,0.06221454086644194,0.06242033331677619,0.02373237379920173,0.7504429016843621,0.9998545450301443,49.99272725150721,1.0511188821459512,-169.02898102599536,1.0628228245299676,0.317659902868244,170.15408460306065,0.41403201264478545,-1.9626058901933696e-05,5.636099078352611,5.636099078352611,11023.871000000001,0.0,7.881076497329468,0.0,0.0014618420116882939,11023.716609645044,0.0,1.0,1.0
84.54000000000634,0.0626804701306472,0.062214648998240404,0.0626804701306472,0.02391758572877579,0.7519043112343359,0.9998522805458089,49.99261402729044,1.0513652876901598,-169.04263565020804,1.0631578036188618,0.3190550903988456,170.07153263556026,0.41382503078410104,-0.00016579336786337606,5.636092634997822,5.636092634997822,11023.871000000001,0.0,7.880422394359875,0.0,0.0007353771379332309,11023.684240685245,0.0,1.0,1.0
84.55000000000635,0.06300849308128464,0.06221481789054414,0.06300849308128464,0.024168000448766106,0.7526792998110761,0.9998503082313882,49.99251541156941,1.0514715844450413,-169.065470121518,1.0633862396452196,0.3209051764414075,169.94934724833018,0.4133537736369851,-0.00037294211520254306,5.636083678384393,5.636083678384393,11023.871000000001,0.0,7.879933531704441,0.0,-3.2566460167656165e-06,11023.653283510848,0.0,1.0,1.0
84.56000000000635,0.06337350557943441,0.06221505313916437,0.06337350557943441,0.024461559224490705,0.7526808245726375,0.9998488402780452,49.99244201390226,1.0514220376451968,-169.09802209735017,1.0634817438376667,0.32304163903992783,169.79587269123942,0.4126558442511826,-0.0006230488786454075,5.636072316356364,5.636072316356364,11023.871000000001,0.0,7.879443679346521,0.0,-0.0007315559173473698,11023.622820756264,0.0,1.0,1.0
84.57000000000636,0.06373856324485873,0.06221535378831396,0.06373856324485873,0.024769056097435124,0.7519010505018126,0.9998480446383501,49.9924022319175,1.0512169794266053,-169.1398264050303,1.0634303375405405,0.3252520360208722,169.62385162467902,0.4117970524951694,-0.0008913094417807117,5.636058510011692,5.636058510011692,11023.871000000001,0.0,7.879121228188449,0.0,-0.0014714347972697428,11023.593820212578,0.0,1.0,1.0
84.58000000000636,0.06406326229574918,0.062215712360934795,0.06406326229574918,0.025055921737948763,0.7504160408079131,0.9998480214392732,49.99240107196366,1.0508750626123249,-169.18935474458698,1.0632335237932584,0.32729301236396563,169.44957231519544,0.4108691687478103,-0.001147622120580354,5.636042363070413,5.636042363070413,11023.871000000001,0.0,7.878798349659837,0.0,-0.00220077138248646,11023.565413536902,0.0,1.0,1.0
84.59000000000637,0.06430824189664681,0.062216115590993326,0.06430824189664681,0.025286430158856347,0.748382369479665,0.9998487837478794,49.99243918739397,1.0504329929287015,-169.24408583659334,1.0629100461677994,0.32891692757100316,169.29083064424606,0.40998105166801907,-0.001360262238678512,5.6360238307016655,5.6360238307016655,11023.871000000001,0.0,7.878644369899955,0.0,-0.0029413562034320056,11023.53854246194,0.0,1.0,1.0
84.60000000000637,0.06444311629742293,0.06221654581681788,0.06444311629742293,0.02543075474020689,0.7460218818716099,0.9998502516348878,49.99251258174439,1.0499407288947813,-169.30083423558605,1.0624945953847973,0.3299206403959086,169.1638189007996,0.40923930389891267,-0.001502012928547937,5.636003014464931,5.636003014464931,11023.871000000001,0.0,7.878490293138456,0.0,-0.0036708479432755146,11023.512327999368,0.0,1.0,1.0
84.61000000000638,0.0644512348656283,0.06221698289787438,0.0644512348656283,0.025469116296483362,0.7435962693039285,0.9998522593879459,49.99261296939729,1.049455841915439,-169.35615198831317,1.0620342948979986,0.33017618214565614,169.08146303023477,0.4087341598779014,-0.0015537422028860243,5.63597986478171,5.63597986478171,11023.871000000001,0.0,7.8785059172929675,0.0,-0.0044116912973026735,11023.48777725127,0.0,1.0,1.0
84.62000000000639,0.06433085043957308,0.062217406434895255,0.06433085043957308,0.025396901906825486,0.7413762407397472,0.9998545770206796,49.99272885103398,1.0490344044782496,-169.40673320852815,1.0615821995716628,0.3296487162948892,169.04986734008875,0.40852494109989534,-0.0015094785696497456,5.635954483535543,5.635954483535543,11023.871000000001,0.0,7.878521540450596,0.0,-0.005140731420980287,11023.463888776536,0.0,1.0,1.0
84.63000000000639,0.0640939793035738,0.06221779803631615,0.0640939793035738,0.025223025195209817,0.7396112975690823,0.9998569380465566,49.992846902327834,1.0487247739594288,-169.44975242244374,1.0611904097646687,0.32839139225026764,169.0690274118777,0.40863689549264504,-0.0013750571562468339,5.635926820378483,5.635926820378483,11023.871000000001,0.0,7.878706930199501,0.0,-0.00588052535969996,11023.44166331552,0.0,1.0,1.0
84.6400000000064,0.06376733947763982,0.06221814337657153,0.06376733947763982,0.024969226189080623,0.7385011979748849,0.9998590714324871,49.992953571624355,1.0485613406187653,-169.48325765297437,1.060903607082101,0.3265505000011351,169.13303921912373,0.4090549498941176,-0.0011675481218588052,5.635896979280976,5.635896979280976,11023.871000000001,0.0,7.878892179458187,0.0,-0.006608658638621972,11023.420227883,0.0,1.0,1.0
84.6500000000064,0.06338965684394857,0.06221843380606504,0.06338965684394857,0.024667082857466646,0.7381710755837362,0.9998607360100353,49.99303680050177,1.0485602458860284,-169.50645179409366,1.0607533627529162,0.32434926878064496,169.23083525403052,0.409725174805762,-0.0009128774255223182,5.635864911242937,5.635864911242937,11023.871000000001,0.0,7.879246571916924,0.0,-0.007347115382315451,11023.400473427377,0.0,1.0,1.0
84.6600000000064,0.06300620400256411,0.06221866731520259,0.06300620400256411,0.024353133372945864,0.7386556287520403,0.9998617502639474,49.99308751319737,1.0487180758658368,-169.51979098631236,1.060754414775989,0.32205472299945537,169.34771442255382,0.4105636608141271,-0.0006418342446890442,5.635830725196779,5.635830725196779,11023.871000000001,0.0,7.879600449037237,0.0,-0.008073783618314762,11023.381560798418,0.0,1.0,1.0
84.67000000000641,0.06266225069561022,0.062218848730300404,0.06266225069561022,0.02406356598615587,0.7398952867847776,0.9998620124787924,49.99310062393962,1.0490133997242952,-169.52489381849395,1.0609035217219098,0.31993805879747517,169.46731134737405,0.41146962840967294,-0.00038562971099242484,5.635794376763029,5.635794376763029,11023.871000000001,0.0,7.88012212305974,0.0,-0.008810512481474117,11023.364360080543,0.0,1.0,1.0
84.68000000000642,0.062397069853603125,0.06221898912003582,0.062397069853603125,0.02382978978372979,0.7417445927226272,0.9998615092172918,49.99307546086459,1.0494103595997715,-169.52429998873288,1.061180781863722,0.3182387747978473,169.57356372738997,0.41233912826176944,-0.0001720933543271838,5.635755982581164,5.635755982581164,11023.871000000001,0.0,7.88064267298938,0.0,-0.009535377118614949,11023.348041575708,0.0,1.0,1.0
84.69000000000642,0.06223823775397638,0.06221910449281052,0.06223823775397638,0.02367453581631229,0.743991185194235,0.9998603121937379,49.9930156096869,1.0498639831774639,-169.52109562450715,1.0615529380485362,0.3171310911778534,169.6528051502169,0.4130796294572906,-2.2210091589272563e-05,5.635715504876855,5.635715504876855,11023.871000000001,0.0,7.881329004826882,0.0,-0.010270145326486239,11023.333460786973,0.0,1.0,1.0
84.70000000000643,0.06219703521635792,0.06221921395520653,0.06219703521635792,0.02360946478667124,0.7463847498871609,0.9998585622037027,49.99292811018513,1.05032644646799,-169.51842166445388,1.0619783828513167,0.3166980749469238,169.69524303750404,0.41362301381644795,5.205022894474304e-05,5.635673069782553,5.635673069782553,11023.871000000001,0.0,7.882013372433483,0.0,-0.010993068016135112,11023.319792511582,0.0,1.0,1.0
