t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
84.71000000000643,0.062271461292646005,0.06221933757900962,0.062271461292646005,0.023636757959854652,0.7486679552843442,0.9998564473612372,49.992822368061866,1.0507516686813787,-169.51916888159798,1.062412529050866,0.316947107211968,169.69526653117103,0.4139253883377052,4.6747032458195614e-05,5.63562864842369,5.63562864842369,11023.871000000001,0.0,7.8828607756034295,0.0,-0.011725749069548706,11023.307888032568,0.0,1.0,1.0
84.72000000000644,0.062451827273380334,0.06221949423282443,0.062451827273380334,0.023752131129048216,0.750600755609274,0.9998541861988779,49.9927093099439,1.0510973699839172,-169.5258761608563,1.0628113821200582,0.31783984139690463,169.65095091446196,0.4139604677454791,-3.627907480271281e-05,5.63558237890301,5.63558237890301,11023.871000000001,0.0,7.883705147131589,0.0,-0.012446611137039165,11023.296936295943,0.0,1.0,1.0
84.73000000000644,0.06272127019742157,0.06221969958698824,0.06272127019742157,0.023946171285598,0.7519803579557952,0.9998520123674841,49.992600618374205,1.0513272817537327,-169.5405626225527,1.0631343877780541,0.3192963875347581,169.5632266181367,0.413719931966419,-0.00019062148753452163,5.635534241869586,5.635534241869586,11023.871000000001,0.0,7.8847091615185,0.0,-0.013177069624107468,11023.287742727181,0.0,1.0,1.0
84.74000000000645,0.06305527427958517,0.062219964459184186,0.06305527427958517,0.02420313720002462,0.7526589275858191,0.999850157403439,49.99250787017195,1.0514144286993332,-169.564536254983,1.0633471067401972,0.32119018284791595,169.4366634316889,0.41321816887070995,-0.00040412423373720197,5.635484386039577,5.635484386039577,11023.871000000001,0.0,7.885708854546958,0.0,-0.01389568630491977,11023.279500151148,0.0,1.0,1.0
84.75000000000645,0.06342211744266871,0.06222029364624402,0.06342211744266871,0.024500076114557498,0.7525585221538669,0.9998488294467472,49.99244147233736,1.051344846744635,-169.5982204579495,1.0634244664220094,0.323347010791461,169.2801448183493,0.4124961567256773,-0.0006579259361551536,5.635432803101365,5.635432803101365,11023.871000000001,0.0,7.886864120047708,0.0,-0.01462378491546133,11023.273042583012,0.0,1.0,1.0
84.76000000000646,0.06378427756704491,0.06222068535913037,0.06378427756704491,0.024807014975895395,0.7516813498262517,0.9998481894890631,49.992409474453154,1.0511209886868838,-169.64102382681497,1.0633542094876922,0.32554984275951243,169.1068959845112,0.4116230324228497,-0.0009264829657806206,5.63537965144191,5.63537965144191,11023.871000000001,0.0,7.888013558665921,0.0,-0.015340322315471411,11023.267541404288,0.0,1.0,1.0
84.77000000000646,0.06410118775138866,0.06222113133789668,0.06410118775138866,0.025088974662510876,0.7501135714738907,0.9998483280796016,49.99241640398008,1.0507637534335037,-169.69129192002382,1.0631398544874007,0.32755305025532794,168.93351167794032,0.41069324364409654,-0.0011792633835184772,5.635324935557116,5.635324935557116,11023.871000000001,0.0,7.889313865356593,0.0,-0.016066185135148594,11023.263831704977,0.0,1.0,1.0
84.78000000000647,0.06433405167893738,0.06222161766772648,0.06433405167893738,0.02531053695302389,0.7480208335749698,0.9998492469488194,49.99246234744097,1.0503118148077617,-169.7463979094483,1.0628022333621603,0.32911122159502354,168.77775283710542,0.40981663717699246,-0.0013847431888699899,5.6352688230964825,5.6352688230964825,11023.871000000001,0.0,7.890606631369745,0.0,-0.01678044764477753,11023.261087387975,0.0,1.0,1.0
84.79000000000647,0.06445426054849483,0.06222212624563457,0.06445426054849483,0.025443313864589378,0.7456312187216657,0.9998508555478727,49.99254277739363,1.0498160773257352,-169.80311373731516,1.0623776709070254,0.3300311448413195,168.65526230830326,0.409097528421002,-0.001516898797579172,5.635211327713472,5.635211327713472,11023.871000000001,0.0,7.892044961450365,0.0,-0.017503842497042017,11023.260123187985,0.0,1.0,1.0
84.80000000000648,0.06444704411904738,0.062222636746147836,0.06444704411904738,0.025469172916914574,0.7432088459798419,0.999852980175779,49.992649008788945,1.0493341468769004,-169.8579989434055,1.0619141296337395,0.33019600194363546,168.57829911471495,0.40862270381079413,-0.0015579948582895367,5.635152628291773,5.635152628291773,11023.871000000001,0.0,7.893473837331327,0.0,-0.01821574696844119,11023.260124806555,0.0,1.0,1.0
84.81000000000648,0.06431202303423209,0.062223128858589334,0.06431202303423209,0.025384847543061452,0.741023402755121,0.9998553855116229,49.992769275581146,1.0489216006273934,-169.90778140505145,1.0614648363829373,0.3295795915498372,168.5523814171285,0.40844834927748974,-0.001503225623459968,5.635092745295452,5.635092745295452,11023.871000000001,0.0,7.895042354123517,0.0,-0.01893649920568737,11023.261880229697,0.0,1.0,1.0
84.82000000000649,0.06406285543319168,0.06222358454136247,0.06406285543319168,0.02520069924032642,0.7393201027070749,0.9998578029128471,49.992890145642356,1.048625540435592,-169.94971552878897,1.0610813699624166,0.3282453940507559,168.57686924906682,0.4085954812444774,-0.0013596823726211085,5.635032598749775,5.635032598749775,11023.871000000001,0.0,7.89659931375069,0.0,-0.01962956118194378,11023.270759190533,0.0,1.0,1.0
84.83000000000649,0.06372781227793746,0.06222399004020309,0.06372781227793746,0.024939780065940748,0.738291265996069,0.9998599630522447,49.99299815261223,1.0484784614758669,-169.98196932842444,1.060807194941904,0.3263495971760138,168.64521748433663,0.40904440584206536,-0.0011455975116791278,5.6349709604313105,5.6349709604313105,11023.871000000001,0.0,7.898289469934069,0.0,-0.02036291198176217,11023.269232367402,0.0,1.0,1.0
84.8400000000065,0.06334667601379822,0.06222433743281119,0.06334667601379822,0.02463451593049951,0.7380522132615065,0.9998616302035931,49.99308151017966,1.048494290755568,-170.0038871202749,1.060672120232656,0.3241223474733943,168.74584505048156,0.40973720938864244,-0.0008876855498038197,5.634908690879245,5.634908690879245,11023.871000000001,0.0,7.899965787035777,0.0,-0.0210633310155833,11023.276660429974,0.0,1.0,1.0
84.8500000000065,0.06296505404209292,0.062224625508791494,0.06296505404209292,0.024321680617907532,0.7386267230523976,0.9998626311562997,49.99313155781498,1.0486674335554826,-170.01606559766995,1.0606888483291115,0.32183321021711775,168.86374955844434,0.4105873393109837,-0.0006170166518231178,5.634845638297934,5.634845638297934,11023.871000000001,0.0,7.901768321812339,0.0,-0.021777055105430775,11023.283797969612,0.0,1.0,1.0
84.86000000000651,0.06262780732556736,0.06222485987343347,0.06262780732556736,0.024037118269497143,0.7399446356942566,0.9998628740718479,49.993143703592395,1.0489746021353452,-170.0202429852066,1.0608521310857304,0.3197514401269952,168.98250364461657,0.4114929846001142,-0.00036459058427081806,5.63478198880549,5.63478198880549,11023.871000000001,0.0,7.903554568818353,0.0,-0.02247901339360047,11023.291839870333,0.0,1.0,1.0
84.87000000000651,0.06237320542277081,0.062225052266038396,0.06237320542277081,0.023811475990414565,0.7418515491110613,0.9998623556230437,49.993117781152186,1.0493785779512592,-170.01904417398902,1.0611403405359354,0.3181110591129367,169.08619514315586,0.41235064007614364,-0.0001576585871956998,5.63471776251115,5.63471776251115,11023.871000000001,0.0,7.905459577618121,0.0,-0.02318812893312023,11023.301526183717,0.0,1.0,1.0
84.88000000000652,0.062227148948378636,0.06222521918404555,0.062227148948378636,0.023666300938952542,0.7441289335450657,0.999861156490418,49.993057824520896,1.0498337408286895,-170.01558857248827,1.0615189880842535,0.31707692159871625,169.161543291704,0.413069990006959,-1.625039671261652e-05,5.6346531334459495,5.6346531334459495,11023.871000000001,0.0,7.907345696052858,0.0,-0.023885654304743337,11023.312107639915,0.0,1.0,1.0
84.89000000000652,0.06219915465476359,0.062225379992588536,0.06219915465476359,0.02361210224020747,0.7465238514350795,0.9998594242720554,49.99297121360277,1.050292171118913,-170.01300334477386,1.0619457976287028,0.31672229908460203,169.199185581445,0.41358572475973027,4.860830739859823e-05,5.634588118206878,5.634588118206878,11023.871000000001,0.0,7.9093426703056835,0.0,-0.024590009615185367,11023.324310083253,0.0,1.0,1.0
84.90000000000653,0.062286070235391754,0.0622255547726674,0.062286070235391754,0.023650080405434024,0.7487795232552996,0.9998573516246838,49.992867581234194,1.0507081374257947,-170.01414547357172,1.0623760459973932,0.31704773313153545,169.19403700899014,0.4138563922232042,3.3843370882809254e-05,5.634522884291044,5.634522884291044,11023.871000000001,0.0,7.911318011742842,0.0,-0.02528227086876153,11023.33732990815,0.0,1.0,1.0
84.91000000000653,0.06247733380827456,0.062225762160372795,0.06247733380827456,0.02377531636161418,0.7506590745217372,0.9998551596473412,49.99275798236706,1.0510399474002394,-170.0215016668787,1.062766009026279,0.3180098345857656,169.14452280474885,0.4138577685642876,-5.814188134813797e-05,5.6344574425354885,5.6344574425354885,11023.871000000001,0.0,7.913395914378454,0.0,-0.025980810109667147,11023.351911664698,0.0,1.0,1.0
84.92000000000654,0.0627551386788458,0.06222601738135117,0.0627551386788458,0.023977653080863262,0.7519650992737349,0.9998530826421249,49.992654132106246,1.0512522849340513,-170.03701567839394,1.0630757120804561,0.3195230751357968,169.05199237016774,0.4135841187393461,-0.0002202712054348993,5.634391949637677,5.634391949637677,11023.871000000001,0.0,7.915449316429748,0.0,-0.026667083105224674,11023.367277533654,0.0,1.0,1.0
84.93000000000654,0.06309406965892618,0.062226330644991494,0.06309406965892618,0.024240505341766437,0.7525571298323188,0.9998513503758067,49.99256751879034,1.0513195598688476,-170.06189839079454,1.0632716756594347,0.32145512206655624,168.92151319298412,0.41305287317507655,-0.0004396104197842976,5.634326408616887,5.634326408616887,11023.871000000001,0.0,7.917596638012288,0.0,-0.027358818020043675,11023.384152230645,0.0,1.0,1.0
84.94000000000655,0.06346163149330564,0.06222670604037783,0.06346163149330564,0.02454004904418896,0.752366083101285,0.9998501664566397,49.99250832283199,1.0512296263154994,-170.09645808895885,1.063330200872464,0.32362629680868776,168.76249851747343,0.4123083549645802,-0.0006964769623242321,5.634260965380045,5.634260965380045,11023.871000000001,0.0,7.919716481275058,0.0,-0.028037789599786884,11023.401763798505,0.0,1.0,1.0
84.95000000000655,0.06381978595918407,0.06222714104698337,0.06381978595918407,0.024845588918358065,0.7514038456837298,0.9998496844829383,49.992484224146914,1.0509870795329619,-170.13997775895612,1.0632407941558735,0.3258152994611723,168.58863313013902,0.411422942135951,-0.0009646256681664647,5.634195609684475,5.634195609684475,11023.871000000001,0.0,7.921921279715479,0.0,-0.02872188580608838,11023.420804222622,0.0,1.0,1.0
84.96000000000656,0.06412787949739855,0.06222762673102667,0.06412787949739855,0.025121807978370447,0.7497661903414872,0.9998499851018333,49.992499255091666,1.0506150457778145,-170.1906794219154,1.0630090050157717,0.3277746713111701,168.4167819606736,0.41049359430853455,-0.0012131572106779797,5.634130474008182,5.634130474008182,11023.871000000001,0.0,7.92409552879654,0.0,-0.029393156547475076,11023.440439328251,0.0,1.0,1.0
84.97000000000656,0.06434780301098737,0.062228148641051285,0.06434780301098737,0.025333659761736165,0.7476271646502844,0.9998510586857992,49.99255293428996,1.0501540830177898,-170.24583805849255,1.0626577020862191,0.32926189613937445,168.26465638616884,0.4096308782789238,-0.0014107980216739487,5.634065537253354,5.634065537253354,11023.871000000001,0.0,7.926345531996606,0.0,-0.030068659479196014,11023.461458780963,0.0,1.0,1.0
84.98000000000657,0.06445247275941207,0.06222868834252121,0.06445247275941207,0.02545378774676401,0.7452206433376498,0.9998528035106374,49.992640175531875,1.0496563538642298,-170.30217586661698,1.0622249548458795,0.33009176648589117,168.14760230614073,0.4089377548632067,-0.0015323327105048815,5.6340009182085415,5.6340009182085415,11023.871000000001,0.0,7.928561837844111,0.0,-0.03073086625559164,11023.482982880227,0.0,1.0,1.0
84.99000000000657,0.06442911846722346,0.062229225428387346,0.06442911846722346,0.025466024933487742,0.7428127662704318,0.9998550372895816,49.99275186447908,1.0491794246254915,-170.3562630207807,1.0617596453503149,0.3301597345923425,168.07700758084826,0.4084970726667685,-0.0015617237417884788,5.633936583980696,5.633936583980696,11023.871000000001,0.0,7.93084448743701,0.0,-0.0313968106319119,11023.505789539291,0.0,1.0,1.0
85.00000000000658,0.06427889812017325,0.06222973977029125,0.06427889812017325,0.025368695905701975,0.7406716756104575,0.9998575192469741,49.992875962348705,1.0487781978446395,-170.40486957007695,1.0613151152513616,0.3294494924960246,168.05766612578878,0.40836130921160385,-0.00149555655641926,5.633872637699475,5.633872637699475,11023.871000000001,0.0,7.93309023223194,0.0,-0.032049481933498554,11023.529008608193,0.0,1.0,1.0
85.01000000000658,0.0640171894157609,0.062230213756355325,0.0640171894157609,0.02517368365131085,0.7390377084417505,0.9998599788415189,49.99299894207594,1.0484983489541249,-170.445339132985,1.060942290447359,0.32803540187794983,168.08826170634515,0.408546938188327,-0.0013422468059268375,5.633809037006748,5.633809037006748,11023.871000000001,0.0,7.935392759634648,0.0,-0.032705006238340065,11023.553386272564,0.0,1.0,1.0
85.02000000000659,0.0636738063664083,0.06223063426471085,0.0636738063664083,0.024905319682336384,0.7380952221426326,0.999862148874024,49.9931074437012,1.0483703503995991,-170.47596768309543,1.0606832777946094,0.32608350369225997,168.16161787648878,0.4090295638287317,-0.0011211633307660965,5.633745868379965,5.633745868379965,11023.871000000001,0.0,7.937655133137574,0.0,-0.03334725746579497,11023.578109815006,0.0,1.0,1.0
85.0300000000066,0.06328951525916676,0.06223099413872564,0.06328951525916676,0.024596791002888235,0.7379493928620972,0.9998637994754948,49.99318997377474,1.0484058443020545,-170.49624621707912,1.0605660124486866,0.3238304173044739,168.26567260753248,0.4097473767822607,-0.0008597365031937539,5.633683081531828,5.633683081531828,11023.871000000001,0.0,7.939964627418728,0.0,-0.033991079145849326,11023.603949550918,0.0,1.0,1.0
85.0400000000066,0.0629101555561865,0.06223129298040862,0.0629101555561865,0.024285006981988724,0.7386130002033983,0.9998647660348257,49.993238301741286,1.0485970383904315,-170.5069141587455,1.060601095917058,0.32154762591121866,168.3851604085376,0.4106113646050302,-0.0005892334622427751,5.633620745210623,5.633620745210623,11023.871000000001,0.0,7.942230695329503,0.0,-0.03462264901030293,11023.629787083037,0.0,1.0,1.0
85.0500000000066,0.06258007796477322,0.06223153716176451,0.06258007796477322,0.024005383330854727,0.74000548560349,0.9998649667163806,49.99324833581903,1.0489188100414029,-170.5098289142351,1.0607812534353809,0.31950183886959194,168.5036245107562,0.4115188896981179,-0.00034037174190652483,5.633558794056814,5.633558794056814,11023.871000000001,0.0,7.944534197546146,0.0,-0.03525529467202035,11023.656668211523,0.0,1.0,1.0
85.06000000000661,0.06233633543455422,0.062231739056933535,0.06233633543455422,0.02378762039860846,0.7419639281050247,0.9998644082668923,49.993220413344616,1.049332686700311,-170.5076948213698,1.0610831451740685,0.3179203038800817,168.6053907959929,0.41236738613885826,-0.0001396627629806739,5.633497280965794,5.633497280965794,11023.871000000001,0.0,7.946790995258933,0.0,-0.035874694291166416,11023.683507560678,0.0,1.0,1.0
85.07000000000662,0.06220284403987605,0.06223191559737065,0.06220284403987605,0.023651857711756027,0.7442646696919211,0.9998631794263072,49.99315897131536,1.0497926994422146,-170.50364556012116,1.0614712359693244,0.31695666522684135,168.6776705792894,0.4130695678292652,-5.984747670183255e-06,5.633436119346166,5.633436119346166,11023.871000000001,0.0,7.9490755253177845,0.0,-0.03649542332258977,11023.711010463629,0.0,1.0,1.0
85.08000000000662,0.06218764999889864,0.06223208634100685,0.06218764999889864,0.023607763236535666,0.7466531266493747,0.9998614337476912,49.99307168738456,1.050250820692857,-170.5007935192396,1.0619027205744187,0.31667623226206626,168.71137253306466,0.4135623310277155,5.030625015225304e-05,5.633375324672876,5.633375324672876,11023.871000000001,0.0,7.9513100867391024,0.0,-0.037103143571698825,11023.73830279941,0.0,1.0,1.0
85.09000000000663,0.062286582309587314,0.06223227130947075,0.062286582309587314,0.023655585897780967,0.7488737433962693,0.9998593680085756,49.99296840042878,1.0506616764326326,-170.5019627863619,1.062332762934829,0.3170733326434941,168.7019499191205,0.41380650722892737,2.6988260610906478e-05,5.633314765793404,5.633314765793404,11023.871000000001,0.0,7.9535627793902135,0.0,-0.037711764890616346,11023.765879948762,0.0,1.0,1.0
85.10000000000663,0.06248826885958106,0.062232488841207634,0.06248826885958106,0.023789824739950127,0.7506933627757701,0.9998572055138572,49.992860275692856,1.050984157879811,-170.50958871572263,1.0627179307079127,0.3180998890006028,168.64814898810022,0.413779815210061,-7.301934026177764e-05,5.633254401656162,5.633254401656162,11023.871000000001,0.0,7.955762270441093,0.0,-0.03830779847659048,11023.792850722679,0.0,1.0,1.0
85.11000000000664,0.06277398691775836,0.062232753659925706,0.06277398691775836,0.023999610433013494,0.751920401738377,0.9998551809363379,49.99275904681689,1.051183888915928,-170.52554057235255,1.0630188310694535,0.3196648962335109,168.55171604193788,0.4134790334986168,-0.00024200052385928844,5.633194086159663,5.633194086159663,11023.871000000001,0.0,7.957970380846726,0.0,-0.03890465812357526,11023.819977676114,0.0,1.0,1.0
85.12000000000664,0.06311743701676648,0.062233075320926624,0.06311743701676648,0.024267532122939924,0.752422092122077,0.9998535220430205,49.99267610215102,1.0512366481534288,-170.55093307842736,1.0632029360734698,0.3216303361703814,168.41820288920226,0.4129245847421319,-0.0004662606976048138,5.633133843911714,5.633133843911714,11023.871000000001,0.0,7.96012210793925,0.0,-0.03948889242728378,11023.84655907038,0.0,1.0,1.0
85.13000000000665,0.0634853707963952,0.062233457173846506,0.0634853707963952,0.024568914284366753,0.7521384300904298,0.9998524277279263,49.992621386396316,1.05113208291274,-170.5859608104758,1.0632479046972831,0.3238111842295141,168.25754222069222,0.41216407139675987,-0.0007253143789951403,5.633073664933299,5.633073664933299,11023.871000000001,0.0,7.962273157071506,0.0,-0.0400733559321064,11023.873557023353,0.0,1.0,1.0
85.14000000000665,0.06383927089942658,0.06223389595070215,0.06383927089942658,0.02487237407026387,0.7510910646245389,0.9998520440899062,49.99260220449531,1.0508768859417743,-170.62978366940118,1.0631449791918195,0.32598210132301814,168.08386509000132,0.4112729972230723,-0.0009922450996579441,5.633013693666677,5.633013693666677,11023.871000000001,0.0,7.96436470892974,0.0,-0.04064634106841621,11023.900362928936,0.0,1.0,1.0
85.15000000000666,0.0641384543770026,0.06223438204411467,0.0641384543770026,0.02514231021466516,0.749385305396967,0.9998524418961852,49.992622094809256,1.0504963340806068,-170.68050444666778,1.0629016906827395,0.32789417877838833,167.9142881708558,0.4103506506151972,-0.0012358320562863324,5.632953977029546,5.632953977029546,11023.871000000001,0.0,7.966446498148914,0.0,-0.04121900982907609,11023.927703960346,0.0,1.0,1.0
85.16000000000666,0.06434564425511428,0.06223490048155431,0.06434564425511428,0.025344161088427145,0.7472032871499413,0.9998536004771266,49.99268002385633,1.0500327061917,-170.73530969316275,1.062542840289743,0.32930871386920335,167.76643413588124,0.4095079088884884,-0.0014251475238784145,5.6328946611818855,5.6328946611818855,11023.871000000001,0.0,7.968465762851709,0.0,-0.04177973914783082,11023.95480795955,0.0,1.0,1.0
85.17000000000667,0.06443536074682282,0.06223543252499313,0.06443536074682282,0.02545166846462066,0.7447842125368209,0.9998554074294916,49.992770371474585,1.0495392725036525,-170.7908817083786,1.0621081285850686,0.3300490591351311,167.6553283813635,0.40884609419235995,-0.0015358409474310053,5.6328357939153,5.6328357939153,11023.871000000001,0.0,7.970466458165942,0.0,-0.04234029408395931,11023.982409502332,0.0,1.0,1.0
85.18000000000667,0.06439679253475998,0.06223595772208899,0.06439679253475998,0.025450604364717643,0.7423956396221479,0.9998576726539462,49.99288363269731,1.049073406072984,-170.84381018743505,1.061647194783429,0.33002280182353266,167.59149467321376,0.4084440420960264,-0.0015535527466175938,5.632777515563739,5.632777515563739,11023.871000000001,0.0,7.9724017065530886,0.0,-0.04288924682356821,11024.00977359217,0.0,1.0,1.0
85.19000000000668,0.06423262104671261,0.06223645616651973,0.06423262104671261,0.025340883728289708,0.7403036022596974,0.9998601507398248,49.99300753699124,1.0486891830309908,-170.8909159964409,1.0612133469494507,0.32922354246899843,167.57898926588902,0.40835039669096806,-0.0014762644006887232,5.632719867654484,5.632719867654484,11023.871000000001,0.0,7.9743099347155075,0.0,-0.043437424089313496,11024.037576508552,0.0,1.0,1.0
85.20000000000668,0.06395990079186711,0.062236910714370895,0.06395990079186711,0.025135864127787223,0.7387430402304597,0.9998625701261241,49.993128506306206,1.0484307350956958,-170.92963923931538,1.060856720413018,0.3277363001523471,167.61582647749594,0.4085770685804199,-0.0013136802216270407,5.632662974123732,5.632662974123732,11023.871000000001,0.0,7.976149914233868,0.0,-0.04397399274679437,11024.06500031594,0.0,1.0,1.0
85.21000000000669,0.06360991301000335,0.062237308908612704,0.06360991301000335,0.024861077923391352,0.7378899375610203,0.9998646665889456,49.99323332944728,1.0483264425146257,-170.9584086816841,1.0606179569995122,0.3257365056386981,167.69421731295586,0.40909504738538816,-0.0010862429811386576,5.632606863326952,5.632606863326952,11023.871000000001,0.0,7.977954799226101,0.0,-0.0445093683527398,11024.09274233475,0.0,1.0,1.0
85.22000000000669,0.06322430907558718,0.06223764438157106,0.06322430907558718,0.024550381816352086,0.7378390704038907,0.9998662168490927,49.99331084245463,1.0483856441097266,-170.97686378063824,1.060523053590877,0.3234666298090034,167.8016436486772,0.4098387979399534,-0.0008220254835681826,5.632551636015352,5.632551636015352,11023.871000000001,0.0,7.979688771616545,0.0,-0.045033385425206476,11024.120034485915,0.0,1.0,1.0
85.2300000000067,0.06284905753789935,0.062237917559796324,0.06284905753789935,0.02424073630315396,0.7385921497147295,0.999867065460801,49.99335327304005,1.0485983750707777,-170.98588548253923,1.0605804916197037,0.32119942404412033,167.92260274243904,0.4107170557755785,-0.0005524233820779567,5.632497302557309,5.632497302557309,11023.871000000001,0.0,7.981380008263892,0.0,-0.045554802805566355,11024.147471908243,0.0,1.0,1.0
85.2400000000067,0.06252791084811941,0.06223813558255338,0.06252791084811941,0.023967066070782746,0.7400583257557539,0.9998671409788397,49.99335704894198,1.04893773151274,-170.98744683227812,1.0607809894055398,0.3191984997333831,168.04063078696745,0.4116265551755075,-0.00030782055998938504,5.63244393992608,5.63244393992608,11023.871000000001,0.0,7.98299782193635,0.0,-0.0460645818047058,11024.174305510052,0.0,1.0,1.0
85.25000000000671,0.0622966327436176,0.062238311448823073,0.0622966327436176,0.023758078028261326,0.7420664104380857,0.9998664604571086,49.99332302285543,1.049364058752423,-170.98432637182765,1.0610995411761523,0.3176838766165002,168.14031412642012,0.41246585412363024,-0.00011394862436520103,5.632391538807363,5.632391538807363,11023.871000000001,0.0,7.984565734470725,0.0,-0.04657111296379999,11024.20113966127,0.0,1.0,1.0
85.26000000000671,0.06217713053102944,0.06223846250579589,0.06217713053102944,0.023632499102254605,0.7443879879170187,0.9998651207694407,49.99325603847203,1.0498311125142636,-170.97966629426193,1.0614996338083196,0.31679783301114534,168.20936412356355,0.4131507931386331,1.1471283145221556e-05,5.632340147329996,5.632340147329996,11023.871000000001,0.0,7.986057882536018,0.0,-0.047065854983577717,11024.227273481118,0.0,1.0,1.0
85.27000000000672,0.06217599390809347,0.06223860848078548,0.06217599390809347,0.02359918010052887,0.7467672051986316,0.9998632814861401,49.993164074307,1.050290803997561,-170.9765597676419,1.0619379900537134,0.3165977979944316,168.23895555191302,0.4136204790613311,5.873328883179013e-05,5.632289732472017,5.632289732472017,11023.871000000001,0.0,7.987493500935777,0.0,-0.04755664314292549,11024.253293591972,0.0,1.0,1.0
85.28000000000672,0.06228804550676109,0.062238769310738816,0.06228804550676109,0.02365742725635199,0.7489500988142238,0.9998611435491025,49.99305717745513,1.050698163588117,-170.9777937920915,1.06236971172439,0.317071942241839,168.2250853819852,0.4138380476624495,2.6462802238988448e-05,5.632240314926287,5.632240314926287,11023.871000000001,0.0,7.988851194765383,0.0,-0.048035257503927405,11024.278461735006,0.0,1.0,1.0
85.29000000000673,0.06250110966254098,0.06223896301238344,0.06250110966254098,0.023801153404482793,0.7507075738029865,0.9998589324825395,49.99294662412698,1.0510127178127984,-170.98574834034142,1.0627517076278101,0.31816751202763893,168.16683318978264,0.4137832036484824,-8.18973180875815e-05,5.632191840061975,5.632191840061975,11023.871000000001,0.0,7.99014627092939,0.0,-0.04850863009181319,11024.303325449093,0.0,1.0,1.0
85.30000000000673,0.06279555745472931,0.062239203787545175,0.06279555745472931,0.024018770468311496,0.751854179467782,0.999856883300694,49.9928441650347,1.0512010854887877,-171.0022145176718,1.063045218496378,0.31978804963521484,168.06635500863774,0.41345528443369717,-0.0002579816425426068,5.63214429880923,5.63214429880923,11023.871000000001,0.0,7.991361459070764,0.0,-0.048969844973048515,11024.327287604709,0.0,1.0,1.0
85.31000000000674,0.06314421910439094,0.06223950052415846,0.06314421910439094,0.0242920389145101,0.7522651049901448,0.9998552217016151,49.99276108508076,1.0512404687895949,-171.02820772218305,1.0632187214041737,0.3217899017757826,167.92969615735353,0.41287774317297565,-0.0004873287709058413,5.632097617036505,5.632097617036505,11023.871000000001,0.0,7.992508562103486,0.0,-0.04942505873786507,11024.350772672127,0.0,1.0,1.0
85.32000000000674,0.06351311793888657,0.062239855827862914,0.06351311793888657,0.024595442762561617,0.7518896118281855,0.9998541417726827,49.992707088634134,1.0511223533525837,-171.06380654838176,1.0632512841244892,0.3239828255232485,167.76730845090913,0.41210146743403503,-0.0007486569302086743,5.632051754723205,5.632051754723205,11023.871000000001,0.0,7.993574019542577,0.0,-0.04986888959195224,11024.373445548283,0.0,1.0,1.0
85.33000000000675,0.06386329974775327,0.06224026568883052,0.06386329974775327,0.024896945152221663,0.7507592016967545,0.9998537820379529,49.992689101897646,1.0508555513331532,-171.10804699188907,1.0631359240012273,0.3261376982221097,167.59375587310203,0.411205032669575,-0.0010144057064125273,5.632006624847166,5.632006624847166,11023.871000000001,0.0,7.994566537386125,0.0,-0.0503048593648324,11024.395316862887,0.0,1.0,1.0
85.34000000000675,0.06415411321745887,0.062240719842453315,0.06415411321745887,0.025160717427167766,0.748988689028739,0.9998542033847941,49.99271016923971,1.0504674766617932,-171.15891378003624,1.062882169788662,0.32800455839686066,167.42638159831475,0.4102899290916888,-0.0012530813926048094,5.6319621706204765,5.6319621706204765,11023.871000000001,0.0,7.995475871160287,0.0,-0.05072873881270135,11024.416167364123,0.0,1.0,1.0
85.35000000000676,0.06434919181743819,0.06224120282181768,0.06434919181743819,0.025352759399230203,0.746768123464917,0.9998553742399431,49.99276871199715,1.050002071256266,-171.2135086142775,1.0625167372722693,0.3293490461544623,167.28268483359528,0.40946714123728145,-0.0014341686450418528,5.631918288423127,5.631918288423127,11023.871000000001,0.0,7.9963080833960545,0.0,-0.05114495583784933,11024.436274923868,0.0,1.0,1.0
85.36000000000676,0.06442469757951066,0.06224169562080481,0.06442469757951066,0.025447951231896804,0.7443417161391942,0.9998571718582921,49.99285859291461,1.0495136311214677,-171.26847866868764,1.0620808986959858,0.33000336865064656,167.17735086569365,0.4088362035731895,-0.0015342175817886008,5.631874900244826,5.631874900244826,11023.871000000001,0.0,7.997055800030273,0.0,-0.05154994989833393,11024.455344032269,0.0,1.0,1.0
85.37000000000677,0.06437171534014392,0.06224217778321729,0.06437171534014392,0.02543394235060594,0.7419781711676579,0.9998593985763752,49.99296992881876,1.0490593328339646,-171.3204337240258,1.0616250184173128,0.32988688560036394,167.12006855660206,0.408472063151618,-0.001540492366841402,5.631831898999498,5.631831898999498,11023.871000000001,0.0,7.997722897303897,0.0,-0.0519457452972743,11024.473409568804,0.0,1.0,1.0
85.38000000000677,0.0641945172042525,0.062242629669778636,0.0641945172042525,0.025312298293298504,0.7399410781102382,0.9998618046854966,49.99309023427483,1.0486923469768576,-171.36625035346555,1.061202322932532,0.32900354044809677,167.11412284891694,0.40841933487472415,-0.0014524251047672576,5.631789198914835,5.631789198914835,11023.871000000001,0.0,7.9983044230281966,0.0,-0.05232966193769755,11024.490231231908,0.0,1.0,1.0
85.39000000000678,0.06391187226767901,0.06224303465019937,0.06391187226767901,0.02509788658608929,0.7384595742585892,0.9998641180923733,49.99320590461866,1.0484551719531596,-171.40347051727198,1.0608620854418407,0.32744925509037753,167.156830798323,0.4086852125909919,-0.0012810440398586115,5.631746683070878,5.631746683070878,11023.871000000001,0.0,7.99880254202875,0.0,-0.05270568538321014,11024.506156545403,0.0,1.0,1.0
85.40000000000678,0.06355649929123457,0.06224338097525876,0.06355649929123457,0.024817417859096205,0.7377008763175145,0.9998660780978021,49.993303904890105,1.0483740353494087,-171.4306591775235,1.0606434103223652,0.3254086671184095,167.23978689828508,0.4092360667208699,-0.0010478519520248572,5.631704264767198,5.631704264767198,11023.871000000001,0.0,7.999214255545112,0.0,-0.053069060095394506,11024.520653936315,0.0,1.0,1.0
85.41000000000679,0.06317086362524811,0.06224366310329011,0.06317086362524811,0.024505364318158356,0.7377490609140992,0.9998674685135283,49.99337342567641,1.0484559510261378,-171.44760491484007,1.060570305679367,0.32312965331959465,167.35002908340022,0.41000273871063037,-0.0007815223170197158,5.631661832306867,5.631661832306867,11023.871000000001,0.0,7.999540500379523,0.0,-0.05342366562008433,11024.534035677942,0.0,1.0,1.0
85.4200000000068,0.06280097765483927,0.062243882314098234,0.06280097765483927,0.024198676240415926,0.7385946083535503,0.999868143443322,49.9934071721661,1.0486887958761377,-171.45532814163667,1.0606491140651673,0.32088570093797525,167.47183847854666,0.4108918685108343,-0.0005135295194788926,5.631619296537264,5.631619296537264,11023.871000000001,0.0,7.99977975384411,0.0,-0.05376687545199893,11024.546042447897,0.0,1.0,1.0
85.4300000000068,0.06248991942373891,0.06224404653333795,0.06248991942373891,0.023931736758950536,0.7401363598255455,0.9998680420760124,49.99340210380062,1.0490439239175997,-171.45591340812106,1.0608685584109854,0.3189368523104851,167.58876788002684,0.4117997222818317,-0.00027388092103987,5.631576554317786,5.631576554317786,11023.871000000001,0.0,7.999932219485821,0.0,-0.054100744615866204,11024.556771298136,0.0,1.0,1.0
85.4400000000068,0.062272110192982316,0.062244169394340465,0.062272110192982316,0.02373222725665453,0.7421949616362641,0.9998671918892273,49.99335959446137,1.049480549641685,-171.45220817384532,1.0612020004340807,0.31749557357970576,167.6856861404169,0.4126261124634639,-8.749910237649053e-05,5.63153352164666,5.63153352164666,11023.871000000001,0.0,7.999997359149479,0.0,-0.05442334905439187,11024.56609368413,0.0,1.0,1.0
85.45000000000681,0.06216738676649365,0.06224426866088592,0.06216738676649365,0.02361738591119211,0.7445374241459632,0.9998656979090036,49.99328489545018,1.0499522376748456,-171.44735661910633,1.0616119949083838,0.3166923465685218,167.75086263663871,0.4132902178739364,2.9125555065609432e-05,5.631490109347501,5.631490109347501,11023.871000000001,0.0,7.999975141829942,0.0,-0.054736422370604415,11024.574045406735,0.0,1.0,1.0
85.46000000000681,0.06218085981420675,0.06224436422362442,0.06218085981420675,0.023595166812759815,0.7469069194529704,0.9998637254390388,49.99318627195194,1.0504109907013617,-171.44442532135946,1.0620549056833002,0.3165764500066258,167.77580997504296,0.4137335952916751,6.702052634171424e-05,5.631446236563889,5.631446236563889,11023.871000000001,0.0,7.999865517721844,0.0,-0.055039601088840734,11024.580478031077,0.0,1.0,1.0
85.47000000000682,0.062306483492051354,0.0622444759243087,0.062306483492051354,0.02366413038931457,0.749051318162511,0.9998614793639885,49.993073968199425,1.0508122240356426,-171.44616261110886,1.0624858495218135,0.31713086605401375,167.75695744989758,0.4139213382636794,2.54793636634415e-05,5.631401829621908,5.631401829621908,11023.871000000001,0.0,7.999668722951969,0.0,-0.05533277320522281,11024.585440401237,0.0,1.0,1.0
85.48000000000683,0.06253123919201642,0.06224462144472272,0.06253123919201642,0.023817579045025458,0.7507457056059635,0.9998591874044703,49.99295937022352,1.0511161228108914,-171.4548895137413,1.062862088220472,0.31829795763660185,167.69372942360965,0.41383522095286784,-9.15110458716284e-05,5.631356812553274,5.631356812553274,11023.871000000001,0.0,7.999384695281422,0.0,-0.05561646342435984,11024.588722526401,0.0,1.0,1.0
85.49000000000683,0.06283459439059201,0.06224481445046669,0.06283459439059201,0.024043184759367106,0.7518109251500023,0.9998570847810806,49.99285423905403,1.0512903455011875,-171.4723155409572,1.0631455311409774,0.3199757930934692,167.58871089780024,0.4134771977136982,-0.00027491351819441956,5.6313111268331655,5.6313111268331655,11023.871000000001,0.0,7.999014438756326,0.0,-0.05589038003971199,11024.590489492231,0.0,1.0,1.0
85.50000000000684,0.06318852163263525,0.062245063147800206,0.06318852163263525,0.024321860616059912,0.752130257413064,0.9998553949364946,49.99276974682473,1.0513135700441196,-171.499353916444,1.0633057041449976,0.3220151071482997,167.4484578329011,0.4128738052965146,-0.000509479252555331,5.6312647158834315,5.6312647158834315,11023.871000000001,0.0,7.998557376958427,0.0,-0.05615526168480699,11024.590833381872,0.0,1.0,1.0
85.51000000000684,0.06355833984656184,0.06224536938521564,0.06355833984656184,0.02462724945043501,0.7516623185621002,0.9998543069296263,49.99271534648131,1.0511791676734765,-171.53596525350295,1.0633231313156908,0.3242205406614549,167.28394497690726,0.4120792371797216,-0.0007731267135658564,5.631217532898371,5.631217532898371,11023.871000000001,0.0,7.998015782240929,0.0,-0.05640909752713139,11024.589149749732,0.0,1.0,1.0
85.52000000000685,0.06390469775827409,0.06224572839977155,0.06390469775827409,0.024926686920156083,0.7504484884656824,0.9998539514931063,49.99269757465532,1.0508980968684096,-171.58106094328448,1.0631926455605043,0.32635941110114414,167.1101556407919,0.4111751010981918,-0.001037673836848046,5.631169527376707,5.631169527376707,11023.871000000001,0.0,7.997388062205157,0.0,-0.05665594818708338,11024.586076710124,0.0,1.0,1.0
85.53000000000685,0.06418703204682136,0.06224612926041947,0.06418703204682136,0.025184170344995382,0.7486130293941223,0.9998543794816445,49.99271897408222,1.0504999021173698,-171.6325086770541,1.0629257936320966,0.32818105899391453,166.94463110805708,0.4102649768654326,-0.0012714013771909644,5.631120665467555,5.631120665467555,11023.871000000001,0.0,7.9966782440446895,0.0,-0.056892172555504904,11024.581012963556,0.0,1.0,1.0
85.54000000000686,0.06436995192409843,0.06224655599818936,0.06436995192409843,0.02536632965019652,0.7463537554855162,0.9998555483880134,49.99277741940067,1.050030143444187,-171.68732819056206,1.0625511958060463,0.32945590254877477,166.80471158530796,0.4094597851079784,-0.001444268073641071,5.631070915130797,5.631070915130797,11023.871000000001,0.0,7.995883227611889,0.0,-0.05712116880697359,11024.574833649434,0.0,1.0,1.0
85.55000000000686,0.06443134938111741,0.062246989331455255,0.06443134938111741,0.025449349974046912,0.7439195702735049,0.9998573254510578,49.99286627255289,1.0495439615178117,-171.74213847134237,1.0621115982371354,0.3300257531305267,166.7046362549458,0.40885685862524,-0.0015338841457973457,5.631020246466237,5.631020246466237,11023.871000000001,0.0,7.9950092859411725,0.0,-0.057339095251079115,11024.566152580963,0.0,1.0,1.0
85.56000000000687,0.0643639064291058,0.06224740879063583,0.0643639064291058,0.025422499662554658,0.741580306073837,0.999859505394391,49.992975269719544,1.0490984711987306,-171.79355999307046,1.0616580964593694,0.3298199271819853,166.6533775421472,0.40852793616072003,-0.001528913209565018,5.630968625426969,5.630968625426969,11023.871000000001,0.0,7.99405131673614,0.0,-0.05755040308187068,11024.556206297231,0.0,1.0,1.0
85.57000000000687,0.06417362502428943,0.06224779499132575,0.06417362502428943,0.025289003679543284,0.7395970827878944,0.9998618341318573,49.993091706592864,1.0487459325339814,-171.83852729657477,1.061243836189797,0.32885333580838866,166.65348097792565,0.40851344815977975,-0.0014302306811834753,5.6309160446199495,5.6309160446199495,11023.871000000001,0.0,7.9930182997599175,0.0,-0.05775111735976144,11024.544450532676,0.0,1.0,1.0
85.58000000000688,0.06388109762314778,0.06224813180199603,0.06388109762314778,0.02506533144028827,0.7381930738716797,0.9998640391115187,49.993201955575934,1.0485271523859059,-171.87468856366752,1.0609172154416984,0.32723344721802816,166.7015213788991,0.4088156196518377,-0.0012502693762189154,5.630862461461507,5.630862461461507,11023.871000000001,0.0,7.991902661120904,0.0,-0.05794481683301049,11024.530844703746,0.0,1.0,1.0
85.59000000000688,0.06352048283905759,0.06224840816238977,0.06352048283905759,0.024779390536033005,0.7375265283019811,0.9998658633623401,49.993293168117006,1.0484661599992873,-171.90074763642542,1.0607157636848998,0.32515413728823805,166.78845646905137,0.40939613839497535,-0.0010116128047632997,5.630807864970923,5.630807864970923,11023.871000000001,0.0,7.990716554204729,0.0,-0.05812739507975173,11024.515155358175,0.0,1.0,1.0
85.60000000000689,0.063135003936691,0.062248619332462986,0.063135003936691,0.024466242668369272,0.7376706927397089,0.9998670979852614,49.99335489926307,1.0485676261374532,-171.91664242263332,1.0606614677216333,0.3228683721745314,166.90088083823687,0.41018228601416,-0.0007435170847584736,5.630752216149752,5.630752216149752,11023.871000000001,0.0,7.989449460169026,0.0,-0.05830353287021529,11024.498084434543,0.0,1.0,1.0
85.61000000000689,0.06277064165036647,0.06224876741436586,0.06277064165036647,0.024162785115351353,0.7386048082731147,0.9998676067464537,49.993380337322684,1.0488172792484656,-171.9235306323015,1.0607585183289419,0.32064994026303945,167.0228736174556,0.41107873234419046,-0.0004775007744869503,5.630695506799974,5.630695506799974,11023.871000000001,0.0,7.988117140590297,0.0,-0.05846852022144257,11024.479061286296,0.0,1.0,1.0
85.6200000000069,0.06246973315107798,0.062248861082733295,0.06246973315107798,0.02390282074849312,0.7402175243516056,0.999867339468815,49.99336697344075,1.049184760463416,-171.92360450735418,1.060993651918937,0.31875493331297394,167.138024045296,0.4119814063511055,-0.00024316111993726713,5.630637681733619,5.630637681733619,11023.871000000001,0.0,7.986705686911752,0.0,-0.05862753961371719,11024.45838775796,0.0,1.0,1.0
85.6300000000069,0.062265314989191654,0.06224891456239936,0.062265314989191654,0.023712980412867752,0.7423215366320634,0.9998663339532913,49.99331669766456,1.0496281911931256,-171.91977591689368,1.0613386225634263,0.3173880250751431,167.2315034162898,0.41279147660927973,-6.458778302340096e-05,5.630578723700911,5.630578723700911,11023.871000000001,0.0,7.985234884758647,0.0,-0.058773783877013666,11024.435493575376,0.0,1.0,1.0
85.6400000000069,0.06217511538111814,0.062248945987296966,0.06217511538111814,0.023608951987614004,0.7446795251788512,0.9998647032715998,49.99323516357999,1.0501009916362987,-171.91518659913513,1.0617550699150644,0.31666762815162836,167.2921894787156,0.41343160037932053,4.302033587169629e-05,5.6305185719855935,5.6305185719855935,11023.871000000001,0.0,7.983687008856583,0.0,-0.05891393773532682,11024.41128501704,0.0,1.0,1.0
85.65000000000691,0.06220253886691312,0.06224897536367834,0.06220253886691312,0.02359742176732417,0.7470341878338538,0.9998626176866322,49.99313088433161,1.0505556220756973,-171.912861762739,1.062199182032833,0.3166331424598018,167.31218171845492,0.41384671172157206,7.177927902209114e-05,5.630457199909353,5.630457199909353,11023.871000000001,0.0,7.982086269572777,0.0,-0.05904144703591186,11024.384903921287,0.0,1.0,1.0
85.66000000000692,0.06234084009711723,0.062249022393140334,0.06234084009711723,0.02367647966443688,0.7491357151681012,0.9998602851166887,49.99301425583443,1.0509479208054215,-171.915507077593,1.062626262488837,0.31726358462948095,167.2881747780577,0.414003467800527,2.1397852859393607e-05,5.6303945280099,5.6303945280099,11023.871000000001,0.0,7.980410712603519,0.0,-0.05916239510763823,11024.357011655982,0.0,1.0,1.0
85.67000000000692,0.06257624722423899,0.06224910438402743,0.06257624722423899,0.023838939384930896,0.7507636271397906,0.9998579348884755,49.992896744423774,1.0512387330877917,-171.92538276135912,1.0629939872936052,0.3184970476159855,167.21986414467577,0.4138855075976461,-0.00010370481264088127,5.630330520416075,5.630330520416075,11023.871000000001,0.0,7.978689343931586,0.0,-0.059269971766284305,11024.327026167142,0.0,1.0,1.0
85.68000000000693,0.06288740238722734,0.06224923443607562,0.06288740238722734,0.02407178086636731,0.7517451843444012,0.9998558019486752,49.99279009743376,1.0513967625381209,-171.944116366781,1.0632649639756668,0.3202265567011987,167.11024300190235,0.41349728166927446,-0.0002938600640564476,5.630265080780324,5.630265080780324,11023.871000000001,0.0,7.976895596015371,0.0,-0.05937097380329022,11024.295581155524,0.0,1.0,1.0
85.69000000000693,0.06324547629750224,0.0622494200539132,0.06324547629750224,0.02435508452351698,0.7519717527719196,0.999854107080402,49.9927053540201,1.051402170545703,-171.97251962850828,1.0634097825205064,0.32229750364816767,166.96637543908594,0.41286834572255887,-0.00053304182736039,5.630198154848325,5.630198154848325,11023.871000000001,0.0,7.97506361266214,0.0,-0.0594582428038547,11024.261813455507,0.0,1.0,1.0
85.70000000000694,0.063615128678077,0.062249662318443894,0.063615128678077,0.02466166701684797,0.7514111914232467,0.9998530339607371,49.99265169803685,1.0512502151540764,-172.01043676934682,1.0634104320065318,0.32450963344388667,166.79975332072456,0.412056139151842,-0.0007983805127326597,5.63012963261107,5.63012963261107,11023.871000000001,0.0,7.973161856365137,0.0,-0.05953870418315039,11024.226931262674,0.0,1.0,1.0
85.71000000000694,0.06395665831954211,0.062249955711617865,0.06395665831954211,0.024958270154048712,0.7501145527586642,0.9998527052444534,49.99263526222267,1.050953982105776,-172.05665729917018,1.0632635583133259,0.3266269705763814,166.62576144719964,0.41114520359783935,-0.0010611022791903197,5.630059449631788,5.630059449631788,11023.871000000001,0.0,7.971229931635755,0.0,-0.059603692950452106,11024.189577745345,0.0,1.0,1.0
85.72000000000695,0.06422967168671274,0.06225028864054706,0.06422967168671274,0.02520879848005124,0.7482152523423893,0.9998531615775668,49.992658078878335,1.0505450824226963,-172.10893675403838,1.0629827024030527,0.3283986792811192,166.4620976436193,0.410240987751182,-0.0012893354257411498,5.629987478465771,5.629987478465771,11023.871000000001,0.0,7.969230993325262,0.0,-0.05966249497758524,11024.151129091424,0.0,1.0,1.0
85.73000000000695,0.06439996112052704,0.06225064464270308,0.06439996112052704,0.025380682545996996,0.7459183569779011,0.9998543497125016,49.99271748562508,1.0500705155076682,-172.16422534348104,1.0625982965442182,0.32960123393845886,166.32586831420357,0.40945380641492496,-0.0014536612222671094,5.629913642850801,5.629913642850801,11023.871000000001,0.0,7.967210385782034,0.0,-0.05970589454845297,11024.110386420545,0.0,1.0,1.0
85.74000000000696,0.06444703450993647,0.06225100416906679,0.06444703450993647,0.025451319059124785,0.7434769001409857,0.9998561272831529,49.992806364157644,1.0495861816934493,-172.21911928763473,1.0621544311944817,0.33008542002237756,166.23090575911394,0.4088789158870575,-0.0015326719845207074,5.629837802054866,5.629837802054866,11023.871000000001,0.0,7.96512566044533,0.0,-0.05974254438811226,11024.068501699612,0.0,1.0,1.0
85.75000000000696,0.06436518767370521,0.062251346740055336,0.06436518767370521,0.02541169725372359,0.7411614194650286,0.9998582817758153,49.99291408879076,1.0491489845500113,-172.27025663370793,1.0617028345405009,0.3297908178362043,166.18538933895707,0.40858459431513483,-0.0015165332934741205,5.629759872643919,5.629759872643919,11023.871000000001,0.0,7.963028151632381,0.0,-0.05976291125553318,11024.024362271497,0.0,1.0,1.0
85.76000000000697,0.06416211503930005,0.062251653220878715,0.06416211503930005,0.02526665110571268,0.7392301900458579,0.9998605552703117,49.993027763515585,1.0488101676351735,-172.31463556219418,1.0612964425643219,0.3287430849541136,166.19114554413383,0.4086070729001836,-0.0014075218561745498,5.6296797088383155,5.6296797088383155,11023.871000000001,0.0,7.960869540113068,0.0,-0.05977667288685805,11023.979292193862,0.0,1.0,1.0
85.77000000000697,0.06386017130014685,0.06225190796206003,0.06386017130014685,0.02503418781555165,0.7379001813916927,0.9998626752707821,49.993133763539106,1.0486087792397798,-172.35001413807672,1.060982680248669,0.32706086182186406,166.24402821608703,0.4089436664952506,-0.0012194222555284226,5.629597223290754,5.629597223290754,11023.871000000001,0.0,7.95870737794045,0.0,-0.05977351654069493,11023.931920284685,0.0,1.0,1.0
85.78000000000698,0.06349487072855686,0.062252100562284855,0.06349487072855686,0.024743330755732113,0.7373206027161912,0.9998643889630807,49.993219448154036,1.0485666284807345,-172.37523618117072,1.0607974400994657,0.3249467344647382,166.33438719226834,0.4095515208147629,-0.0009758306593858068,5.629512264628184,5.629512264628184,11023.871000000001,0.0,7.956487230278977,0.0,-0.05976445497931173,11023.883713459923,0.0,1.0,1.0
85.79000000000698,0.06311009962617758,0.06225222703939709,0.06311009962617758,0.024429646987657604,0.7375539863258381,0.9998654950203318,49.99327475101659,1.0486860648263647,-172.390387335569,1.0607606669071572,0.3226581641075753,166.44840732460008,0.41035455332082443,-0.0007065138676962783,5.629424746508959,5.629424746508959,11023.871000000001,0.0,7.954273043611185,0.0,-0.05973817608397003,11023.833227318184,0.0,1.0,1.0
85.80000000000699,0.06275171926155836,0.0622522902616125,0.06275171926155836,0.024129909704209532,0.7385686294384641,0.9998658669795875,49.99329334897937,1.0489507228942228,-172.3967587896395,1.0608744179337066,0.3204686976381311,166.56999913177128,0.41125567157849463,-0.0004429721029947341,5.629334520708409,5.629334520708409,11023.871000000001,0.0,7.952004072147126,0.0,-0.0597057908587454,11023.78206498334,0.0,1.0,1.0
85.810000000007,0.06246126109412243,0.062252299586367944,0.06246126109412243,0.023877295044237464,0.7402434273468019,0.9998654652402326,49.99327326201163,1.0493286024927269,-172.39664531304797,1.0611234906285762,0.31863008492567224,166.68281601747375,0.41215064542547397,-0.0002143496439259828,5.6292415095476915,5.6292415095476915,11023.871000000001,0.0,7.949750793441548,0.0,-0.05965613049047817,11023.728721206222,0.0,1.0,1.0
85.820000000007,0.062270290482541804,0.06225226975771877,0.062270290482541804,0.023697389139933994,0.7423837482042924,0.999864337568876,49.9932168784438,1.0497768331653718,-172.39301422631323,1.0614781334548284,0.31733881138233694,166.77231769445794,0.41294218086391493,-4.391311669761644e-05,5.629145573506627,5.629145573506627,11023.871000000001,0.0,7.9474459948991445,0.0,-0.059600834457944625,11023.67493859799,0.0,1.0,1.0
