t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
85.830000000007,0.0621947241347727,0.062252219206402684,0.0621947241347727,0.023604764272998194,0.7447482533470393,0.9998626054428111,49.993130272140554,1.050248361367148,-172.3890128283949,1.0618989571624355,0.3167033936178092,166.82773045185766,0.41355538988088913,5.402460690171612e-05,5.62904664685182,5.62904664685182,11023.871000000001,0.0,7.945166812986257,0.0,-0.05952768221595968,11023.618817191531,0.0,1.0,1.0
85.84000000000701,0.06223625795237199,0.06225216798294731,0.06223625795237199,0.023604662081968108,0.7470794116170012,0.9998604445710108,49.99302222855054,1.0506960911870478,-172.3876258530872,1.0623418767677166,0.31675306101843154,166.84188557400347,0.4139387368202967,7.284410844599076e-05,5.628944605806421,5.628944605806421,11023.871000000001,0.0,7.942839422199064,0.0,-0.05944959063312396,11023.562620018818,0.0,1.0,1.0
85.85000000000701,0.06238732782731848,0.06225213558122599,0.06238732782731848,0.023694499546364278,0.7491300033660475,0.9998580661793145,49.99290330896572,1.0510763660246063,-172.39151299412464,1.0627623666079378,0.3174619845348884,166.81187649408542,0.4140608324387275,1.2859959138168675e-05,5.62883940241016,5.62883940241016,11023.871000000001,0.0,7.940547681620676,0.0,-0.05935348033653481,11023.504122569611,0.0,1.0,1.0
85.86000000000702,0.06263332284978347,0.062252138874745906,0.06263332284978347,0.023866508245793328,0.7506843354879198,0.9998557011974877,49.992785059874386,1.0513507866577865,-172.40286873383045,1.0631185663546592,0.31876343520639844,166.73772469972272,0.4139074481285204,-0.00012099056085665416,5.628730931337543,5.628730931337543,11023.871000000001,0.0,7.9382110694006816,0.0,-0.05925277543873707,11023.445712377745,0.0,1.0,1.0
85.87000000000702,0.06295200765024514,0.0622521903449986,0.06295200765024514,0.02410693274087998,0.7515764614799124,0.9998535840994381,49.99267920497191,1.0514892039833903,-172.42323296993357,1.0633738619370496,0.3205450695942439,166.62285303941994,0.41348572346170154,-0.00031836809184976333,5.62861916849299,5.62861916849299,11023.871000000001,0.0,7.935920179349902,0.0,-0.05913422979092894,11023.385229403199,0.0,1.0,1.0
85.88000000000703,0.06331373125234455,0.062252296754623654,0.06331373125234455,0.024395006824774502,0.7517061747385029,0.9998519326707248,49.99259663353624,1.051473364337751,-172.45331021846366,1.0635000010710616,0.32264679475006725,166.4748376483537,0.41282836425240493,-0.0005624565526168267,5.628504034242237,5.628504034242237,11023.871000000001,0.0,7.93358776090078,0.0,-0.05901128148243549,11023.324954244885,0.0,1.0,1.0
85.89000000000703,0.06368250686964969,0.06225245839128125,0.06368250686964969,0.024702734324673993,0.7510508312668593,0.9998509247858852,49.99254623929426,1.0513005017064485,-172.49282329616997,1.0634805321038119,0.32486350224405963,166.3056769093433,0.41199611555718885,-0.0008296099340615345,5.628385528399279,5.628385528399279,11023.871000000001,0.0,7.93131117414189,0.0,-0.05887057908541011,11023.26278310367,0.0,1.0,1.0
85.90000000000704,0.06401832818468801,0.062252668972765414,0.06401832818468801,0.024996306105376048,0.7496712741781588,0.9998506745869368,49.99253372934684,1.0509858913418213,-172.54043627803068,1.063313995585768,0.3269561596960738,166.13113258841216,0.41107642571376735,-0.001090500604748551,5.628263596797403,5.628263596797403,11023.871000000001,0.0,7.928996390084697,0.0,-0.058725985329001765,11023.201102160654,0.0,1.0,1.0
85.91000000000705,0.06428116593914333,0.06225291625264177,0.06428116593914333,0.02523972138743775,0.7477100156402721,0.9998512121395225,49.99256060697613,1.0505631752791222,-172.59379428613556,1.063015982363071,0.3286749335338845,165.9689667105536,0.41017620271074606,-0.001313269863221861,5.628138270018546,5.628138270018546,11023.871000000001,0.0,7.926747452442473,0.0,-0.058563232263118103,11023.13757547171,0.0,1.0,1.0
85.92000000000705,0.06443826456749066,0.06225318329937915,0.06443826456749066,0.025401426828300506,0.7453787575017866,0.9998524738499209,49.992623692496046,1.0500805749623539,-172.64979132243977,1.0626186274313183,0.32980397548401363,165.83595527385663,0.4094044698439069,-0.0014693095037971865,5.6280095216440875,5.6280095216440875,11023.871000000001,0.0,7.924463615727968,0.0,-0.058397276560185604,11023.074915083573,0.0,1.0,1.0
85.93000000000706,0.06447061921550441,0.06225345033240256,0.06447061921550441,0.025459891125035935,0.7429340194853296,0.9998543081671457,49.992715408357284,1.0495947241809376,-172.7050029917824,1.0621672708592456,0.33020223062288806,165.7455924880159,0.4088546434515382,-0.0015380713702408191,5.627877407140104,5.627877407140104,11023.871000000001,0.0,7.922255536593957,0.0,-0.05821322311958283,11023.010537632645,0.0,1.0,1.0
85.94000000000706,0.064374084564158,0.062253696903945166,0.064374084564158,0.025407850157906475,0.7406465060306956,0.999856495620293,49.99282478101465,1.0491622565932412,-172.75608631270384,1.0617142265556212,0.3298193525056236,165.70522694813152,0.4085915171071748,-0.001511256803497743,5.6277419317792186,5.6277419317792186,11023.871000000001,0.0,7.9200158049735885,0.0,-0.05802601045894117,11022.947273485986,0.0,1.0,1.0
85.95000000000707,0.06415802315217221,0.062253904171641616,0.06415802315217221,0.02525172459821212,0.7387711366283406,0.9998587747913358,49.99293873956679,1.0488333496393119,-172.8001047235349,1.0613121603001854,0.32869160123363644,165.71597167498317,0.40864711922765834,-0.001392526616214862,5.627603176048444,5.627603176048444,11023.871000000001,0.0,7.917861578382535,0.0,-0.05782071798975454,11022.882511745047,0.0,1.0,1.0
85.96000000000707,0.0638465216893228,0.06225405700766517,0.0638465216893228,0.0250110125704344,0.7375182224354162,0.9998608735578518,49.99304367789259,1.0486452723776722,-172.8349269405505,1.0610074804192422,0.3269485670731351,165.7729816034417,0.4090139067686511,-0.0011969757996169936,5.627461169361282,5.627461169361282,11023.871000000001,0.0,7.9156788755985215,0.0,-0.05761246307317681,11022.81915452482,0.0,1.0,1.0
85.97000000000708,0.06347640150751703,0.062254145702271516,0.06347640150751703,0.02471578752495737,0.7370275725869705,0.9998625435046663,49.99312717523331,1.0486176300397985,-172.8595360188784,1.0608344261793226,0.3248012025796258,165.86603279038863,0.4096446073122781,-0.0009491538594742048,5.627316021544695,5.627316021544695,11023.871000000001,0.0,7.91359118089841,0.0,-0.057385702084028434,11022.754500551671,0.0,1.0,1.0
85.98000000000708,0.06309214997580753,0.06225416705393671,0.06309214997580753,0.02440205049599364,0.7373507763321592,0.9998635909887422,49.99317954943711,1.0487505033199909,-172.8741628386929,1.0608109174068825,0.3225110509275628,165.9809412981092,0.4104599525320446,-0.0006792726234625193,5.627167783590064,5.627167783590064,11023.871000000001,0.0,7.911478097100674,0.0,-0.05715610157680406,11022.691566978674,0.0,1.0,1.0
85.99000000000709,0.06273944740884357,0.062254124708025486,0.06273944740884357,0.024106388747733205,0.7384451073387337,0.9998638992681085,49.99319496340542,1.0490255127626347,-172.88022807534182,1.0609369269639397,0.320351029504532,166.1014901664746,0.4113612841745478,-0.0004187553474635681,5.627016584043241,5.627016584043241,11023.871000000001,0.0,7.909469239215071,0.0,-0.05690768128042976,11022.627534542693,0.0,1.0,1.0
86.00000000000709,0.062458972767599666,0.06225402870368718,0.062458972767599666,0.023861310707510887,0.7401797698653393,0.9998634391088999,49.99317195544499,1.0494091100187122,-172.88012419251862,1.0611953864956862,0.3185682692849282,166.2114314134261,0.4122443893399602,-0.00019625211432300338,5.626862496428488,5.626862496428488,11023.871000000001,0.0,7.907437972179454,0.0,-0.056656336845973675,11022.565571909761,0.0,1.0,1.0
86.0100000000071,0.06228073717209406,0.06225389429161948,0.06228073717209406,0.02369128836326448,0.7423530222168221,0.9998622678350284,49.99311339175142,1.0498575675809443,-172.87686665464076,1.061555139620332,0.31735057650825904,166.29656286665707,0.4130137930828908,-3.413967939515719e-05,5.626705666520573,5.626705666520573,11023.871000000001,0.0,7.905519804687141,0.0,-0.05638557491765623,11022.502675636046,0.0,1.0,1.0
86.0200000000071,0.06221880786521189,0.06225374017729539,0.06221880786521189,0.023609741445853576,0.7447198416557643,0.9998605147434317,49.993025737171585,1.0503234910080865,-172.87360122748646,1.0619758831523227,0.3167963364510603,166.34649331648592,0.4135972658437218,5.4193969253137075e-05,5.62654618196559,5.62654618196559,11023.871000000001,0.0,7.903582083399908,0.0,-0.05611169969261655,11022.4421804616,0.0,1.0,1.0
86.0300000000071,0.0622732464709172,0.0622535864269644,0.0622732464709172,0.0236205367411823,0.7470228505214097,0.9998583603006103,49.99291801503051,1.050760310956085,-172.8732681145179,1.0624133765883719,0.3169250593113242,166.354758604846,0.41394674306914936,6.33365213458803e-05,5.626384199863373,5.626384199863373,11023.871000000001,0.0,7.901765965937554,0.0,-0.05581793039190123,11022.381016091897,0.0,1.0,1.0
86.04000000000711,0.062435723122078776,0.06225345229481486,0.062435723122078776,0.023720460509988474,0.7490177388761198,0.9998560184161537,49.99280092080768,1.0511249383475874,-172.8784783923907,1.0628233484007037,0.31770637064369384,166.31883176369973,0.41403275807026707,-5.8263054227361555e-06,5.626219820241701,5.626219820241701,11023.871000000001,0.0,7.899933009236776,0.0,-0.055520673055498924,11022.322554430832,0.0,1.0,1.0
86.05000000000712,0.06269082061748614,0.06225335418697887,0.06269082061748614,0.023901182886312596,0.7504938844630883,0.9998537210136409,49.992686050682046,1.051379786849521,-172.8913587082913,1.0631644692143232,0.31906888248730664,166.2390481046216,0.4138432194609004,-0.00014785576025246744,5.626053206162283,5.626053206162283,11023.871000000001,0.0,7.898229703875627,0.0,-0.055202708446120574,11022.263549902746,0.0,1.0,1.0
86.06000000000712,0.06301544486935404,0.06225330393600974,0.06301544486935404,0.024148219902850484,0.7512923933263917,0.9998517014690487,49.99258507345243,1.051495913414308,-172.9133593528254,1.063400964591344,0.32089494604318036,166.11925210765347,0.41338798853881054,-0.000351747061992258,5.625884462638993,5.625884462638993,11023.871000000001,0.0,7.896512116844741,0.0,-0.054880869938498764,11022.20759409871,0.0,1.0,1.0
86.07000000000713,0.06337913995407525,0.06225330753587408,0.06337913995407525,0.02443996701813518,0.7513217206315013,0.9998501739179316,49.99250869589658,1.0514567060672222,-172.94507583717044,1.0635057990765897,0.3230190269423314,165.96752103692825,0.4127029514940338,-0.0005999016089259755,5.625713755512647,5.625713755512647,11023.871000000001,0.0,7.894931728321292,0.0,-0.054537791403796596,11022.151381579706,0.0,1.0,1.0
86.08000000000713,0.06374530063336104,0.06225336446022598,0.06374530063336104,0.024747641068605147,0.7505689140767514,0.9998493097724616,49.992465488623075,1.0512614176564075,-172.98610835690351,1.063464133469281,0.3252312798616118,165.79633953893432,0.41185214645787604,-0.0008679209011306591,5.62554119242883,5.62554119242883,11023.871000000001,0.0,7.8933394435776485,0.0,-0.054190047518139134,11022.098447204631,0.0,1.0,1.0
86.09000000000714,0.0640736643126619,0.062253467649401456,0.0640736643126619,0.025036935146829756,0.7491047344965538,0.9998492140474725,49.99246070237363,1.0509275263921516,-173.03499555114558,1.0632764398340795,0.32728987620742533,165.62181460264688,0.4109258392518379,-0.001125972110356064,5.625366935396425,5.625366935396425,11023.871000000001,0.0,7.891891386495802,0.0,-0.053820237579273005,11022.045400947227,0.0,1.0,1.0
86.10000000000714,0.0643246361038655,0.062253604198523486,0.0643246361038655,0.025272021377647905,0.747080820402976,0.9998499057314518,49.99249528657259,1.050490676776595,-173.0892739432481,1.062960366489072,0.3289464020757928,165.4617330358205,0.41003222148414353,-0.0013422799998728911,5.625191091568837,5.625191091568837,11023.871000000001,0.0,7.890433632802007,0.0,-0.053445279245377966,11021.995906480162,0.0,1.0,1.0
86.11000000000715,0.06446698800045261,0.062253756710684234,0.06446698800045261,0.02542244390738827,0.7447154232118343,0.9998513105666094,49.992565528330466,1.0500002436213227,-173.1457850303592,1.0625497213684478,0.32999316173827714,165.33250475897782,0.4092788021393424,-0.0014891190918259675,5.625013816899313,5.625013816899313,11023.871000000001,0.0,7.889126570062946,0.0,-0.053047501619725705,11021.946500557682,0.0,1.0,1.0
86.12000000000715,0.06448326377134671,0.06225390518506945,0.06448326377134671,0.025467807218656394,0.7422683635817189,0.9998532676900684,49.99266338450342,1.0495134990721087,-173.20108883784874,1.0620910306780416,0.3302976677949034,165.24726012700614,0.4087569404322471,-0.0015468571344058255,5.624835215224888,5.624835215224888,11023.871000000001,0.0,7.8878118116321545,0.0,-0.05264409403996299,11021.900947337195,0.0,1.0,1.0
86.13000000000716,0.0643709317679559,0.06225402922308268,0.0643709317679559,0.025402647868976044,0.7400102451412988,0.9998555507446618,49.99277753723309,1.049086685439535,-173.25186787293788,1.0616371008818586,0.329820031737213,165.21249351022342,0.4085277194504576,-0.0015087795566025713,5.624655434456098,5.624655434456098,11023.871000000001,0.0,7.886653584301974,0.0,-0.052217012572599475,11021.855556037382,0.0,1.0,1.0
86.14000000000716,0.06414104234283884,0.0622541102958585,0.06414104234283884,0.025234985706330607,0.7381923238126336,0.9998578950506946,49.99289475253473,1.048768794849407,-173.29525755163067,1.0612402170049493,0.32860727814576096,165.2285967806475,0.4086188163696164,-0.0013799436366918327,5.624474571192001,5.624474571192001,11023.871000000001,0.0,7.8854894515386285,0.0,-0.05178377479039224,11021.814205754423,0.0,1.0,1.0
86.15000000000717,0.06381938492681564,0.06225413381940528,0.06381938492681564,0.02498577275881359,0.7370179680762963,0.9998600291734038,49.993001458670186,1.0485952264645502,-173.32924277001618,1.0609456643993644,0.32679979876888604,165.29003767637226,0.4090178061628352,-0.0011767244700896934,5.62429276636365,5.62429276636365,11023.871000000001,0.0,7.884487035327591,0.0,-0.051326247092864784,11021.77315722383,0.0,1.0,1.0
86.16000000000717,0.06344402034236922,0.062254090796483454,0.06344402034236922,0.024686061941581586,0.736617393041326,0.9998617093844319,49.99308546922159,1.0485833329856602,-173.35294928873634,1.0607859477922417,0.32461652400749885,165.38604416621226,0.4096730858909122,-0.0009245655018232345,5.624110110606753,5.624110110606753,11023.871000000001,0.0,7.883480282585066,0.0,-0.05086219634506015,11021.736374278044,0.0,1.0,1.0
86.17000000000718,0.06305995027544312,0.0622539788242959,0.06305995027544312,0.024372205828633677,0.7370311817492738,0.9998627499060424,49.99313749530212,1.0487309204948294,-173.36675438013512,1.0607769170959334,0.32232257336194553,165.5020960930152,0.41050236200242485,-0.000654053386412598,5.62392673427944,5.62392673427944,11023.871000000001,0.0,7.882639784977433,0.0,-0.050373386636597205,11021.699953187072,0.0,1.0,1.0
86.18000000000718,0.06271259012633693,0.06225380234012494,0.06271259012633693,0.024080532581283648,0.7382056613610951,0.9998630437519573,49.993152187597865,1.0490176226967078,-173.37220739870853,1.0609164529169288,0.32018975003928735,165.62188062931693,0.4114055926366551,-0.0003964712795990512,5.623742721178584,5.623742721178584,11023.871000000001,0.0,7.881796289250677,0.0,-0.049877695420544606,11021.667877402211,0.0,1.0,1.0
86.19000000000719,0.062441702996604495,0.062253572076953485,0.062441702996604495,0.023842832983716904,0.7400005392909196,0.999862571945182,49.9931285972591,1.0494083883170031,-173.37179648352293,1.0611856423355386,0.3184602087048348,165.7292724261542,0.4122787400863802,-0.00017993120638491733,5.623558195322655,5.623558195322655,11023.871000000001,0.0,7.881122845082234,0.0,-0.049356849108079075,11021.636333398277,0.0,1.0,1.0
86.2000000000072,0.062275708032825075,0.06225330380323788,0.062275708032825075,0.023682438317287658,0.7422072342196478,0.9998614011426814,49.99307005713407,1.0498586842658102,-173.36858271500483,1.0615519628401442,0.31731286833932804,165.81042250113202,0.41302826502810575,-2.5895858039193254e-05,5.623373238562306,5.623373238562306,11023.871000000001,0.0,7.880447502306119,0.0,-0.04882897431309638,11021.60927710083,0.0,1.0,1.0
86.2100000000072,0.06222687655440552,0.06225301651155633,0.06222687655440552,0.023611670461689372,0.7445773422964784,0.9998596681503622,49.99298340751811,1.0503207967489894,-173.36570951931705,1.0619742459569461,0.3168363190518984,165.85529674103327,0.4135845144577646,5.3124435603298104e-05,5.62318796686292,5.62318796686292,11023.871000000001,0.0,7.879945316196244,0.0,-0.04827592804988405,11021.582727917043,0.0,1.0,1.0
86.2200000000072,0.062293844667761035,0.06225273029980092,0.062293844667761035,0.023633226562021725,0.7468536632317649,0.9998575583233985,49.992877916169924,1.0507485239524352,-173.36608135756444,1.062408039029743,0.3170416762478905,165.85802409718428,0.41390233984341196,5.2739343069513334e-05,5.623002459779427,5.623002459779427,11023.871000000001,0.0,7.879442085540871,0.0,-0.04771573351771717,11021.560776209075,0.0,1.0,1.0
86.23000000000721,0.06246741718272503,0.062252464202303195,0.06246741718272503,0.023743167875058577,0.7487948049689654,0.9998552884508639,49.992764422543196,1.0510993333654803,-173.37226129820016,1.0628092673197145,0.317893413623546,165.81650014567217,0.4139543800418674,-2.551303038809266e-05,5.6228168308934565,5.6228168308934565,11023.871000000001,0.0,7.879114348733645,0.0,-0.047130278585193384,11021.539357987049,0.0,1.0,1.0
86.24000000000721,0.06273126320218894,0.062252234181700034,0.06273126320218894,0.023932483739734806,0.7501953393883434,0.9998530914417735,49.992654572088675,1.0513365064332068,-173.38630569520714,1.0631371279213675,0.31931477666699226,165.7314372968925,0.41373095733072485,-0.00017558526425239668,5.6226311603734045,5.6226311603734045,11023.871000000001,0.0,7.878786170445804,0.0,-0.046537970429104646,11021.522568712755,0.0,1.0,1.0
86.25000000000722,0.06306137703316415,0.06225205145044094,0.06306137703316415,0.02418589077987927,0.7509036188818807,0.9998511993662504,49.99255996831252,1.0514323833284418,-173.4095720500544,1.063356727031352,0.32118241409247644,165.60714167416037,0.4132448498720904,-0.000385741455811231,5.622446048619247,5.622446048619247,11023.871000000001,0.0,7.878635054132087,0.0,-0.04593262702427287,11021.511516130791,0.0,1.0,1.0
86.26000000000722,0.0634264853349535,0.06225192126912964,0.0634264853349535,0.024480918356965854,0.7508369609310453,0.9998498223698331,49.99249111849166,1.0513720747008417,-173.4425437299914,1.0634423113841864,0.3233251961142069,165.4522084524608,0.4125352397630925,-0.0006375730188884106,5.622260744466113,5.622260744466113,11023.871000000001,0.0,7.878483844399268,0.0,-0.04529684118069668,11021.494831545486,0.0,1.0,1.0
86.27000000000723,0.06378938824101685,0.06225184234075205,0.06378938824101685,0.02478801235702397,0.7499922511458577,0.9998491250053471,49.99245625026735,1.0511569161224363,-173.48469605490158,1.0633807236863164,0.3255286221792539,165.27960199817463,0.41166947791735836,-0.000905940971163709,5.622075812930454,5.622075812930454,11023.871000000001,0.0,7.878510523137397,0.0,-0.0446521499845884,11021.48547310132,0.0,1.0,1.0
86.28000000000723,0.06410962393964174,0.0622518068806367,0.06410962393964174,0.025072425320203894,0.748450213699435,0.9998492027952294,49.99246013976147,1.050806615985053,-173.53444169345948,1.063174420748854,0.32754838062467106,165.10574810159113,0.4107405588758227,-0.0011605563164173958,5.621891226805134,5.621891226805134,11023.871000000001,0.0,7.878537198968967,0.0,-0.043997382289315067,11021.479064090867,0.0,1.0,1.0
86.29000000000724,0.06434811454330408,0.06225180138724923,0.06434811454330408,0.02529858962204182,0.7463715209197695,0.9998500634082038,49.99250317041019,1.0503587990709076,-173.5892103816889,1.0628431279005,0.3291379828578671,164.9484196919833,0.40985776740470636,-0.0013698030057169262,5.6217071111524035,5.6217071111524035,11023.871000000001,0.0,7.8787417947141565,0.0,-0.04331844244619926,11021.473141268987,0.0,1.0,1.0
86.30000000000724,0.06447531848110581,0.06225180806849277,0.06447531848110581,0.025437360814329363,0.7439807247246593,0.999851621880438,49.9925810940219,1.049863862436705,-173.64579731038748,1.0624223002099649,0.3300990031167383,164.82354758332784,0.4091266087172308,-0.0015070320730325645,5.621523559521703,5.621523559521703,11023.871000000001,0.0,7.87894621931621,0.0,-0.042634090591545555,11021.471823039936,0.0,1.0,1.0
86.31000000000725,0.06447547457536743,0.06225180677947918,0.06447547457536743,0.02546973742401328,0.7415404015982703,0.9998537087180754,49.99268543590377,1.0493793871450765,-173.7007587565231,1.061959450370388,0.33030874072401323,164.7437416026053,0.40863567955385094,-0.0015537722441707202,5.621340700394095,5.621340700394095,11023.871000000001,0.0,7.879327811418293,0.0,-0.04192635801414912,11021.470947699714,0.0,1.0,1.0
86.32000000000725,0.06434748647881752,0.062251777248496315,0.06434748647881752,0.025391747289226125,0.7393205160629818,0.9998560914215977,49.99280457107989,1.048961201414426,-173.75080565431378,1.061507706377577,0.32973646097485154,164.71482570678847,0.4084428000327712,-0.0015046072533800164,5.621158641620068,5.621158641620068,11023.871000000001,0.0,7.879708805703764,0.0,-0.04121389369710159,11021.474621796126,0.0,1.0,1.0
86.33000000000726,0.0641041400778526,0.062251701335461415,0.0641041400778526,0.02521298443851392,0.7375683083850446,0.9998585025023693,49.99292512511847,1.048657062779433,-173.79315087689938,1.0611189137374366,0.32844015217625777,164.7364953081131,0.4085712215744715,-0.001365962209501928,5.620977519064931,5.620977519064931,11023.871000000001,0.0,7.880265446518229,0.0,-0.04047898910278728,11021.478658959535,0.0,1.0,1.0
86.34000000000727,0.06377287234831114,0.06225156506932374,0.06377287234831114,0.024955798383615654,0.736479843875536,0.9998606717385073,49.993033586925364,1.0485004659903308,-173.8258993032307,1.060837173983228,0.3265706874728681,164.8025464634313,0.4090037126672096,-0.0011554461208211075,5.620797450441958,5.620797450441958,11023.871000000001,0.0,7.880820806142713,0.0,-0.0397404657009253,11021.487208341567,0.0,1.0,1.0
86.35000000000727,0.06339288946882018,0.0622513602256922,0.06339288946882018,0.024652154247565044,0.7361755236869837,0.9998623605111479,49.99311802555739,1.048506512859718,-173.84832034901586,1.060693226072923,0.3243544481233488,164.9016735410484,0.4096845004853038,-0.000899343757506145,5.620618581365833,5.620618581365833,11023.871000000001,0.0,7.881549517942544,0.0,-0.038979852698309794,11021.495923337412,0.0,1.0,1.0
86.36000000000728,0.06300960363269067,0.062251085250365844,0.06300960363269067,0.024338688371055853,0.7366848815585615,0.99986339117176,49.993169558588,1.0486707712889538,-173.860935887973,1.060700852476485,0.32205954690347444,165.019037944631,0.41052847115604924,-0.0006285630663729145,5.620441044636678,5.620441044636678,11023.871000000001,0.0,7.882276011695964,0.0,-0.03821632323879168,11021.509109650977,0.0,1.0,1.0
86.37000000000728,0.06266807672575486,0.06225074541171336,0.06266807672575486,0.024051416066874564,0.7379434258184114,0.9998636665783156,49.99318332891578,1.04897094874308,-173.86542012796,1.0608558747144936,0.3199561755024065,165.1382492704531,0.4114343992699189,-0.0003742036416935282,5.620264994774039,5.620264994774039,11023.871000000001,0.0,7.8831728132084855,0.0,-0.037432176337488104,11021.522495034933,0.0,1.0,1.0
86.38000000000729,0.06240709884051793,0.062250352166214995,0.06240709884051793,0.02382138004220757,0.7398016277028068,0.9998631779459864,49.993158897299324,1.0493705613678248,-173.86435204560112,1.0611375897080966,0.3182811938957438,165.24331932746028,0.41229857827907257,-0.00016381384234196925,5.620090569366915,5.620090569366915,11023.871000000001,0.0,7.884066210931794,0.0,-0.03664612925405975,11021.54012239659,0.0,1.0,1.0
86.39000000000729,0.06225348006008174,0.06224992182253243,0.06225348006008174,0.023670766577323733,0.7420444019810212,0.9998620010956873,49.993100054784364,1.0498243364194866,-173.8608336066047,1.0615121719110772,0.3172045396008036,165.320759829845,0.41302949094691976,-1.7937370714073142e-05,5.61991793063366,5.61991793063366,11023.871000000001,0.0,7.885126137064275,0.0,-0.03583992180241485,11021.557812364816,0.0,1.0,1.0
86.4000000000073,0.06221762722182919,0.06224947367846188,0.06221762722182919,0.023610645509607422,0.7444204090875698,0.9998602798914761,49.9930139945738,1.050284441242604,-173.85799763341595,1.0619377115547903,0.3168043870164962,165.3610085230414,0.4135604675145932,5.194521292505028e-05,5.619747225576415,5.619747225576415,11023.871000000001,0.0,7.886181230765157,0.0,-0.03503267683273493,11021.579680356326,0.0,1.0,1.0
86.4100000000073,0.062297007517242126,0.06224902788092912,0.062297007517242126,0.02364276083310433,0.7466728269441588,0.9998582043813168,49.99291021906584,1.0507049741213772,-173.8587180922898,1.062369583692646,0.3170849852606537,165.3586868600714,0.41384874576832653,4.227814443170247e-05,5.6195786174561775,5.6195786174561775,11023.871000000001,0.0,7.887398334258279,0.0,-0.03420643430568555,11021.601532847717,0.0,1.0,1.0
86.4200000000073,0.062481535247491504,0.06224860326313672,0.062481535247491504,0.02376253950031168,0.7485633235385508,0.9998559941269172,49.992799706345856,1.0510439417285038,-173.86550888181756,1.062763935765718,0.3180056948761158,165.31203150035958,0.41386899706332836,-4.4841980073012655e-05,5.619412259353117,5.619412259353117,11023.871000000001,0.0,7.88860894139099,0.0,-0.03337972147118984,11021.62741788399,0.0,1.0,1.0
86.43000000000731,0.0627539188832765,0.06224821536521951,0.0627539188832765,0.02396022603638676,0.7498918227525382,0.9998538829199735,49.99269414599867,1.0512655310397274,-173.8803535698416,1.0630804971417693,0.3194840550895679,165.2221687343893,0.4136141018355273,-0.00020270022691940004,5.619248314681474,5.619248314681474,11023.871000000001,0.0,7.889976347456582,0.0,-0.032534848411143666,11021.653229054436,0.0,1.0,1.0
86.44000000000732,0.0630892355369145,0.062247874804161364,0.0630892355369145,0.02421969030600501,0.7505140872309588,0.9998521013149064,49.99260506574532,1.0513434223047338,-173.9045146936075,1.0632852876185517,0.32139087364629465,165.0939008372978,0.4130998587003291,-0.00041878207386765627,5.6190869351612625,5.6190869351612625,11023.871000000001,0.0,7.891335366771193,0.0,-0.03169020276421365,11021.682909130484,0.0,1.0,1.0
86.45000000000732,0.06345541605296824,0.06224758613678069,0.06345541605296824,0.02451757994536337,0.7503564149565298,0.9998508551920156,49.99254275960078,1.051264505809834,-173.93836206578726,1.0633538844748012,0.3235494562954548,164.93635732358194,0.4123687910796824,-0.0006738496985692587,5.618928279434899,5.618928279434899,11023.871000000001,0.0,7.89284533155232,0.0,-0.030828127662498813,11021.71240375479,0.0,1.0,1.0
86.46000000000733,0.06381471275446841,0.062247347330825015,0.06381471275446841,0.024823594889584855,0.7494255765841102,0.9998503019661968,49.992515098309845,1.0510322351626475,-173.98124611001825,1.0632748587974286,0.32574086481671655,164.76297478076663,0.4114915231278561,-0.0009420418032443985,5.618772495122497,5.618772495122497,11023.871000000001,0.0,7.894344802572704,0.0,-0.029966838412458747,11021.745666178918,0.0,1.0,1.0
86.47000000000733,0.0641265349438949,0.062247149918179506,0.0641265349438949,0.025102611200447288,0.7478122016339609,0.9998505274662756,49.99252637331378,1.0506685434557008,-174.03145553584255,1.0630526774112123,0.3277187122176541,164.59046920520174,0.4105636391356746,-0.0011926673758033204,5.618619731508695,5.618619731508695,11023.871000000001,0.0,7.895988696072241,0.0,-0.02908882919407636,11021.778640091405,0.0,1.0,1.0
86.48000000000734,0.06435239062698604,0.062246979847759315,0.06435239062698604,0.025319378764977588,0.7456858121684836,0.9998515280045793,49.99257640022897,1.0502129939314535,-174.08631733632882,1.0627091293440003,0.3292388500220405,164.43657912019378,0.4096953518071796,-0.001394316715364951,5.618470129909918,5.618470129909918,11023.871000000001,0.0,7.8976197840782785,0.0,-0.028211903705540782,11021.815253551045,0.0,1.0,1.0
86.49000000000734,0.06446439850200238,0.06224681898338156,0.06446439850200238,0.025446007372958004,0.7432770832894297,0.9998532077790151,49.99266038895075,1.0497170543081056,-174.14258144569257,1.0622813375813036,0.3301119045534222,164.31680076474126,0.40899028839937346,-0.0015213590474469907,5.618323826044306,5.618323826044306,11023.871000000001,0.0,7.899388204484755,0.0,-0.02731892800531785,11021.85150348137,0.0,1.0,1.0
86.50000000000735,0.0644487704150812,0.062246647089470246,0.0644487704150812,0.025465319064230395,0.7408509449634797,0.9998553890524563,49.99276945262282,1.0492382837173657,-174.19681452022317,1.0618176841015177,0.33022707162141757,164.242971515056,0.4085332843957021,-0.0015568831264322902,5.6181809487282965,5.6181809487282965,11023.871000000001,0.0,7.901141315165292,0.0,-0.026427354144422162,11021.891249820415,0.0,1.0,1.0
86.51000000000735,0.06430585198158005,0.062246444073454636,0.06430585198158005,0.025374787294992967,0.7386761812298229,0.9998578340120133,49.992891700600666,1.0488319213365562,-174.2457662152057,1.0613714255196744,0.32956280132032467,164.22027442040167,0.4083787667388957,-0.0014967290586627366,5.618041617329886,5.618041617329886,11023.871000000001,0.0,7.903024103940994,0.0,-0.025520230210604306,11021.930540353696,0.0,1.0,1.0
86.52000000000736,0.06405009795386041,0.06224619223083719,0.06405009795386041,0.025185479972030626,0.7369955594904952,0.9998602732015655,49.993013660078276,1.0485443813377155,-174.28673441348894,1.060993812791564,0.32818762546096797,164.2477530568494,0.4085456200702388,-0.0013486029723447993,5.617905943830611,5.617905943830611,11023.871000000001,0.0,7.90488890015397,0.0,-0.02461485147890226,11021.973182736805,0.0,1.0,1.0
86.53000000000736,0.0637104842327849,0.062245878241091096,0.0637104842327849,0.02492103829504052,0.7359975499272913,0.99986243836266,49.993121918133,1.0484071972696596,-174.31794826761626,1.060727655982695,0.326262254126802,164.3185667996136,0.40901196281054575,-0.0011312609382064104,5.617774031340881,5.617774031340881,11023.871000000001,0.0,7.906875186216597,0.0,-0.023694194011811033,11022.015332207982,0.0,1.0,1.0
86.54000000000737,0.06332723219475596,0.06224549467874808,0.06332723219475596,0.024614231887955515,0.7357926632381653,0.9998640965669208,49.99320482834604,1.0484332181316964,-174.33882147984122,1.060601872875783,0.3240197490396391,164.42091015586075,0.4097180844745087,-0.0008717417715746259,5.617645969620204,5.617645969620204,11023.871000000001,0.0,7.908840633600793,0.0,-0.022776110843740933,11022.06062398758,0.0,1.0,1.0
86.55000000000737,0.0629460362834108,0.062245040852291884,0.0629460362834108,0.024301885013473128,0.736399533038158,0.9998650786600213,49.993253933001064,1.0486158181388443,-174.35001780788028,1.0606281742115173,0.3217304565604205,164.53965876098155,0.41057631427326696,-0.0006011965689023419,5.617521842924174,5.617521842924174,11023.871000000001,0.0,7.9109189457540685,0.0,-0.02184285415900885,11022.105379350809,0.0,1.0,1.0
86.56000000000738,0.06261150044644066,0.06224452286468642,0.06261150044644066,0.024019630064992806,0.7377431958047047,0.9998652974888423,49.99326487444212,1.0489308530149308,-174.35333115157877,1.0608003603835663,0.3196623403344525,164.6583727048528,0.4114844869834708,-0.0003504832201778243,5.617401727555484,5.617401727555484,11023.871000000001,0.0,7.9129734251842105,0.0,-0.02091162566256307,11022.15319137927,0.0,1.0,1.0
86.57000000000738,0.06236131941645487,0.06224395289187098,0.06236131941645487,0.02379766997311504,0.7396653723488879,0.9998647544197777,49.99323772098889,1.0493405191311227,-174.35142344222848,1.0610960037073744,0.31804622624252477,164.7612486263959,0.41233954653121074,-0.00014650591608617036,5.617285684473997,5.617285684473997,11023.871000000001,0.0,7.915131700238121,0.0,-0.019966125983028455,11022.200342350083,0.0,1.0,1.0
86.58000000000739,0.06222046300563726,0.0622433477754913,0.06222046300563726,0.02365689281097213,0.7419452525147676,0.999863533898883,49.993176694944154,1.0497990304246265,-174.34742084545815,1.0614801230245385,0.31704171409003223,164.83523428215395,0.4130525958055047,-8.755605321805748e-06,5.617173766712273,5.617173766712273,11023.871000000001,0.0,7.917263018082105,0.0,-0.019022496431552616,11022.250345542201,0.0,1.0,1.0
86.5900000000074,0.062197759646317706,0.062242727114535226,0.062197759646317706,0.023607412770091266,0.7443292624167427,0.9998617862893185,49.99308931446593,1.0502584185371253,-174.3444434842314,1.0619101956307266,0.31671834589953224,164.87109487581475,0.41355936108128316,5.2056300096935126e-05,5.617066008960036,5.617066008960036,11023.871000000001,0.0,7.919488718906308,0.0,-0.018065119230240356,11022.29953401174,0.0,1.0,1.0
86.6000000000074,0.06228957498174545,0.06224211110944183,0.06228957498174545,0.02364997796912111,0.7465613249037222,0.9998597061472132,49.99298530736066,1.0506731259042605,-174.34533257136158,1.062341448353587,0.3170737175240975,164.86400209903772,0.413819477499893,3.326047458277609e-05,5.616962458482363,5.616962458482363,11023.871000000001,0.0,7.921684224846474,0.0,-0.017110154420164544,11022.351627515098,0.0,1.0,1.0
86.6100000000074,0.06248496730561767,0.06224151840884766,0.06248496730561767,0.0237793916786357,0.7484064222317566,0.9998575155619779,49.99287577809889,1.0510017420171325,-174.35255040177424,1.062730299384571,0.31806223107080384,164.81253659439636,0.41380964423520394,-6.249339402162463e-05,5.616863139911986,5.616863139911986,11023.871000000001,0.0,7.923964377413388,0.0,-0.016141544336227064,11022.402907767648,0.0,1.0,1.0
86.62000000000741,0.06276570642844687,0.062240964160857636,0.06276570642844687,0.02398516262514837,0.7496699662177804,0.9998554489595628,49.99277244797814,1.0512093991129425,-174.36800562832707,1.0630370540341239,0.3195958136469967,164.71823696980505,0.4135253057313757,-0.0002278285502291741,5.616768074925688,5.616768074925688,11023.871000000001,0.0,7.926211003101779,0.0,-0.015175613312045708,11022.456715009435,0.0,1.0,1.0
86.63000000000741,0.0631059725349311,0.06224045843231307,0.0631059725349311,0.024250322245529837,0.7502151499724732,0.9998537351229883,49.99268675614941,1.0512711538120902,-174.39286411622817,1.0632286855054576,0.3215395152589781,164.58639889820154,0.4129852857713846,-0.00044945728492929923,5.616677274145062,5.616677274145062,11023.871000000001,0.0,7.928532297499901,0.0,-0.014196123726094497,11022.509694795028,0.0,1.0,1.0
86.64000000000742,0.06347293036063277,0.06224000513637712,0.06347293036063277,0.024550654926486778,0.7499771551398995,0.9998525754172677,49.992628770863384,1.0511757014734688,-174.42738122716247,1.0632821355797037,0.3237112213391925,164.4266780984311,0.4122354241405117,-0.0007073270459604687,5.61659073737242,5.61659073737242,11023.871000000001,0.0,7.930816657550246,0.0,-0.013218272800414141,11022.564871220044,0.0,1.0,1.0
86.65000000000742,0.06382833235916703,0.06223960157944912,0.06382833235916703,0.02485515401001682,0.7489724078370765,0.9998521199145901,49.992605995729505,1.0509286151514814,-174.4707830125256,1.0631877242098235,0.32588782674964134,164.25296552301091,0.4113495323331908,-0.0009748872938063526,5.616508466834296,5.616508466834296,11023.871000000001,0.0,7.933165501708335,0.0,-0.012229025459231,11022.619296298059,0.0,1.0,1.0
86.66000000000743,0.06413152724468532,0.06223923869547818,0.06413152724468532,0.025128382017677864,0.7473010711315675,0.9998524446516193,49.99262223258096,1.0505540169755778,-174.52123677467884,1.06295192393073,0.3278212907728856,164.08223964179913,0.41042562098572233,-0.0012210989133247321,5.616430472630079,5.616430472630079,11023.871000000001,0.0,7.935473948682589,0.0,-0.011243041676248604,11022.676038928832,0.0,1.0,1.0
86.67000000000743,0.06434481195930797,0.06223890197764068,0.06434481195930797,0.025335533752812903,0.7451408663284793,0.9998535348835711,49.99267674417855,1.0500932520966373,-174.5759776296597,1.0625984969318443,0.3292709871989749,163.93216424185292,0.40957435409091025,-0.0014148624944726566,5.616356759716254,5.616356759716254,11023.871000000001,0.0,7.937836571753379,0.0,-0.010243714821077712,11022.731947147631,0.0,1.0,1.0
86.68000000000744,0.06444186814692164,0.06223857304235549,0.06444186814692164,0.025449780909988437,0.7427280215149616,0.9998552839845045,49.99276419922523,1.0495989754807844,-174.6317110323731,1.0621662575352175,0.330055814381378,163.81792779199654,0.4088978723842446,-0.00153137979355316,5.6162873246625065,5.6162873246625065,11023.871000000001,0.0,7.940155299246884,0.0,-0.009249188019672564,11022.789847087584,0.0,1.0,1.0
86.69000000000744,0.06441084505584355,0.0622382316576075,0.06441084505584355,0.025455866474948775,0.740329191149302,0.9998575061419607,49.99287530709803,1.0491286385132557,-174.68501817494382,1.0617044195151266,0.33007692956730533,163.75051108104205,0.4084771181545834,-0.0015554007302399642,5.61622216692036,5.61622216692036,11023.871000000001,0.0,7.9425178097593125,0.0,-0.008243126547549516,11022.846861803335,0.0,1.0,1.0
86.70000000000745,0.06425360896957684,0.06223785799711931,0.06425360896957684,0.025352855790003032,0.7382113936543555,0.9998599585595057,49.99299792797529,1.0487367351515666,-174.7326946112398,1.0612662858493747,0.32932264333872857,163.734361931177,0.40836276267285865,-0.001484161197794459,5.6161612866060375,5.6161612866060375,11023.871000000001,0.0,7.944832911674543,0.0,-0.00724137144229422,11022.905765132064,0.0,1.0,1.0
86.71000000000745,0.06398631098101304,0.06223743486693446,0.06398631098101304,0.0251533143665007,0.7366123314736751,0.9998623703708005,49.99311851854002,1.048468201101968,-174.77213050463624,1.0609023919272353,0.3278722477477683,163.76785069099392,0.40856914701096714,-0.0013266739296508637,5.6161046867319815,5.6161046867319815,11023.871000000001,0.0,7.947181401564688,0.0,-0.006228169838897676,11022.963743276137,0.0,1.0,1.0
86.72000000000746,0.06363943488999108,0.06223694965505108,0.06363943488999108,0.02488212438215716,0.735712375120027,0.9998644759120312,49.99322379560156,1.0483525188591096,-174.80168489186005,1.0606541428649194,0.32589608713822776,163.84351539870818,0.40906973398682617,-0.0011028014091665483,5.616052368879323,5.616052368879323,11023.871000000001,0.0,7.949478975560337,0.0,-0.0052202661452109495,11023.023411003149,0.0,1.0,1.0
86.73000000000746,0.06325414139727402,0.06223639577201223,0.06325414139727402,0.024572773129520643,0.7356118123847858,0.9998660485203075,49.993302426015376,1.0484002489007804,-174.8209186298376,1.0605485565785344,0.3236334092879739,163.94908269713798,0.4098010001122613,-0.0008402643732581712,5.616004330569108,5.616004330569108,11023.871000000001,0.0,7.951799588935928,0.0,-0.00420323533119365,11023.082010572361,0.0,1.0,1.0
86.74000000000747,0.06287631070114123,0.062235773402688696,0.06287631070114123,0.024262181209552498,0.7363182680210646,0.9998669279678412,49.993346398392056,1.048602585022935,-174.8306372424292,1.060595238754034,0.3213561795566167,164.06917864653403,0.4106729139780957,-0.0005703802917644465,5.615960581360054,5.615960581360054,11023.871000000001,0.0,7.9540658057956435,0.0,-0.0031908418555305733,11023.142191097235,0.0,1.0,1.0
86.75000000000747,0.06254999671677904,0.06223508947437492,0.06254999671677904,0.023985524055694336,0.7377464317429241,0.9998670373453645,49.993351867268224,1.0489335788631575,-174.83275170135317,1.0607859777572168,0.3193295607939241,164.18734578714648,0.41158257855317476,-0.0003237026180756587,5.615921123455542,5.615921123455542,11023.871000000001,0.0,7.956344825440133,0.0,-0.0021703804470507254,11023.201258120496,0.0,1.0,1.0
86.76000000000748,0.062311637308288495,0.062234356849611275,0.062311637308288495,0.023772030137239,0.7397296057305784,0.9998663882590563,49.993319412952815,1.0493542156440725,-174.83000024088557,1.0610966612247206,0.317777348944795,164.28803406975052,0.41242798261880675,-0.00012637277750404338,5.615885969714044,5.615885969714044,11023.871000000001,0.0,7.958566015411269,0.0,-0.0011552546803057125,11023.26169814632,0.0,1.0,1.0
86.77000000000749,0.062184205370898464,0.062233592850903866,0.062184205370898464,0.02364117764152155,0.7420420087620938,0.9998650732730494,49.99325366365247,1.049818407464218,-174.82551968878124,1.0614913056146917,0.31684785045106034,164.35868883131988,0.41312331559683224,3.2719283805174304e-06,5.615855129148794,5.615855129148794,11023.871000000001,0.0,7.9607899409466025,0.0,-0.00013283912639601566,11023.320995418673,0.0,1.0,1.0
86.78000000000749,0.06217506847405821,0.06223281731328779,0.06217506847405821,0.02360225558364017,0.7444285614434698,0.9998632487697894,49.99316243848947,1.0502781053228836,-174.82241273880916,1.0619268933494024,0.31660270283857245,164.39034245025172,0.41360650819152933,5.5176246969768084e-05,5.615828620457086,5.615828620457086,11023.871000000001,0.0,7.9629526719807275,0.0,0.0008838711492291192,11023.381486782419,0.0,1.0,1.0
86.7900000000075,0.06227958339871495,0.06223205041872437,0.06227958339871495,0.02365506825416027,0.7466345422541608,0.9998611134815883,49.993055674079415,1.0506881355178272,-174.82348528138067,1.0623585683468828,0.31703333704043896,164.37870650635696,0.4138394846301401,2.7517997008480455e-05,5.615806456321812,5.615806456321812,11023.871000000001,0.0,7.965108311437496,0.0,0.0019067737537250787,11023.44076580258,0.0,1.0,1.0
86.8000000000075,0.062486002612588375,0.06223131055788929,0.062486002612588375,0.02379383733792084,0.7484287721282257,0.9998588917454564,49.99294458727282,1.0510076990265604,-174.83114592928598,1.062743068633762,0.3180894808192852,164.32268737260057,0.4138009063767561,-7.653528505777857e-05,5.615788659836144,5.615788659836144,11023.871000000001,0.0,7.967199479959666,0.0,0.002923661759834652,11023.501058639582,0.0,1.0,1.0
86.8100000000075,0.06277518513236252,0.062230612416462355,0.06277518513236252,0.024007358438582004,0.7496225974681464,0.9998568183795483,49.992840918977414,1.0512028961717788,-174.8472267399337,1.0630413091926267,0.31967760188296335,164.22422501192295,0.4134887519051088,-0.0002489640413283825,5.615775240096443,5.615775240096443,11023.871000000001,0.0,7.969274030496976,0.0,0.003946861139186074,11023.559949585839,0.0,1.0,1.0
86.82000000000751,0.06312043387195733,0.06222996544747449,0.06312043387195733,0.024277837843047538,0.7500870103601425,0.9998551201700173,49.99275600850087,1.0512501790931108,-174.87279561721186,1.063221242144064,0.3216570938160188,164.08910196601852,0.41292485399269097,-0.00047571822525084226,5.615766210481198,5.615766210481198,11023.871000000001,0.0,7.971280941540613,0.0,0.004964639927222823,11023.619502188772,0.0,1.0,1.0
86.83000000000752,0.06348817230983031,0.06222937286650158,0.06348817230983031,0.02458021499451849,0.7497663534942948,0.9998539937598768,49.99269968799384,1.0511400575297867,-174.90799289839865,1.063261192096398,0.32384055953686064,163.92749153599843,0.4121583335233393,-0.0007359458696511792,5.615761590733736,5.615761590733736,11023.871000000001,0.0,7.973262050071912,0.0,0.005986470187459919,11023.677903129008,0.0,1.0,1.0
86.84000000000752,0.06383969325281173,0.06222883127658868,0.06383969325281173,0.02488281187659276,0.748686871837311,0.9998535817216793,49.99267908608396,1.050880211707432,-174.95192096446738,1.0631532333516698,0.3260009741182524,163.7537231723554,0.4112661026487728,-0.0010024374776085843,5.615761408720821,5.615761408720821,11023.871000000001,0.0,7.97517247843236,0.0,0.007000975746410037,11023.737006713474,0.0,1.0,1.0
86.85000000000753,0.06413434346492092,0.06222833098486232,0.06413434346492092,0.025149932914587204,0.7469582858210604,0.9998539502454913,49.99269751227457,1.0504969073187689,-175.00262825050294,1.0629058271268323,0.3278890268506229,163.5850139800052,0.41034844355860406,-0.0012438538693372962,5.615765670418252,5.615765670418252,11023.871000000001,0.0,7.977048332762416,0.0,0.008019989891837527,11023.794513851988,0.0,1.0,1.0
86.86000000000753,0.06433528692735103,0.062227857012998246,0.06433528692735103,0.02534729272929927,0.7447663799304314,0.9998550736388441,49.992753681942204,1.050033182811282,-175.05726291971467,1.0625446592185221,0.3292681429647546,163.4389215245634,0.40951623922207936,-0.0014294710747581596,5.615774381016787,5.615774381016787,11023.871000000001,0.0,7.97885061255034,0.0,0.009034167577536688,11023.851962235198,0.0,1.0,1.0
86.87000000000754,0.06441784604633943,0.06222739072603915,0.06441784604633943,0.025449199619720718,0.7423526326240285,0.9998568347820399,49.992841739102,1.0495427515229738,-175.11249309653317,1.0621101462505458,0.3299660398011481,163.33029373323228,0.4088698751355866,-0.0015353892784912004,5.615787524601291,5.615787524601291,11023.871000000001,0.0,7.980610004408183,0.0,0.010052683353431,11023.907448951673,0.0,1.0,1.0
86.88000000000754,0.06437214569899229,0.062226911900646525,0.06437214569899229,0.025442352966607414,0.7399849987334055,0.9998590403177776,49.99295201588888,1.0490828185910295,-175.16492224041,1.0616522160588975,0.329896140211059,163.2692360395768,0.4084862005963099,-0.0015480525834190156,5.615805125462872,5.615805125462872,11023.871000000001,0.0,7.982293092005848,0.0,0.011064388451954572,11023.963747833735,0.0,1.0,1.0
86.89000000000755,0.0642015748212466,0.062226400987397526,0.0642015748212466,0.025327407449195302,0.7379282535513535,0.9998614431325242,49.99307215662621,1.0487070036382407,-175.21139916977046,1.0612240903234278,0.3290566750112629,163.2594544141692,0.4084120126385405,-0.0014660940029048927,5.615827184237502,5.615827184237502,11023.871000000001,0.0,7.983925503156093,0.0,0.012078128706494932,11024.018467816897,0.0,1.0,1.0
86.90000000000755,0.06392394445762925,0.062225841314829305,0.06392394445762925,0.025118387588582897,0.7364145728900238,0.9998637716729386,49.99318858364693,1.0484586632480382,-175.24941220583992,1.0608754706556947,0.32753749563913553,163.29865132629263,0.4086570891531802,-0.0012998042386576092,5.615853695102538,5.615853695102538,11023.871000000001,0.0,7.98547906101657,0.0,0.013087559713548871,11024.072899431532,0.0,1.0,1.0
86.91000000000756,0.06357117415717918,0.06222522098894125,0.06357117415717918,0.024841348695783822,0.7356158483371381,0.9998657635623115,49.99328817811558,1.048365170902303,-175.27745364890083,1.0606462656509237,0.3255181381200037,163.37876010579106,0.40919032073000794,-0.0010700988534597805,5.615884642024028,5.615884642024028,11023.871000000001,0.0,7.986974709071411,0.0,0.014097657865382605,11024.125801738,0.0,1.0,1.0
86.92000000000756,0.06318526956309806,0.062224534260163195,0.06318526956309806,0.024530414300395046,0.7356219000117796,0.9998671989861121,49.99335994930561,1.0484347872150548,-175.2952319074266,1.0605615402178974,0.32324344483476847,163.4870644023403,0.4099445325955789,-0.0008053147922131298,5.615919979998731,5.615919979998731,11023.871000000001,0.0,7.988389152107979,0.0,0.015103285335684181,11024.177681758225,0.0,1.0,1.0
86.93000000000757,0.06281219940498758,0.06222378218606081,0.06281219940498758,0.024222524303613168,0.7364292580763963,0.9998679270672469,49.99339635336234,1.0486565542792217,-175.3036918581992,1.0606287832038865,0.3209863897696976,163.60796938449508,0.41082753038563335,-0.0005368721380857059,5.61595956285454,5.61595956285454,11023.871000000001,0.0,7.989739059580704,0.0,0.01611447593927434,11024.224963479277,0.0,1.0,1.0
86.94000000000757,0.06249538613986307,0.06222297250637854,0.06249538613986307,0.023952338737855215,0.737942331491162,0.9998678813948673,49.99339406974336,1.0490027748864215,-175.3048570424327,1.0608377947509138,0.31900882663564306,163.72502758855515,0.4117358741303485,-0.0002949698413623504,5.616003522808295,5.616003522808295,11023.871000000001,0.0,7.991005622568556,0.0,0.01711156829569928,11024.27722605759,0.0,1.0,1.0
