t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
86.95000000000758,0.06226995679992523,0.06222211875083996,0.06226995679992523,0.023748077600603476,0.7399861901889673,0.9998670839226005,49.99335419613003,1.0494332899629328,-175.3015363853167,1.0611628257841035,0.31752718672187524,163.82296515911656,0.4125687462497466,-0.00010495542682272332,5.616051791443485,5.616051791443485,11023.871000000001,0.0,7.992201684182093,0.0,0.018112298639117386,11024.326225182469,0.0,1.0,1.0
86.96000000000758,0.06215686546747781,0.06222123869750375,0.06215686546747781,0.023627799053395446,0.7423303431181809,0.999865635333432,49.9932817666716,1.0499017757724693,-175.2968716417226,1.061566950112904,0.31667834602842887,163.8897405975325,0.4132435154843572,1.599939052942395e-05,5.616104342297419,5.616104342297419,11023.871000000001,0.0,7.993312486364488,0.0,0.019106368216455928,11024.375105910254,0.0,1.0,1.0
86.97000000000759,0.06216204012245246,0.0622203523885041,0.06216204012245246,0.02359998987780259,0.7447184767617162,0.9998636979961881,49.99318489980941,1.0503601466180792,-175.29394367941546,1.0620067101046617,0.31651616482761136,163.91665248429288,0.41370031325504003,5.847843550620818e-05,5.616161142840078,5.616161142840078,11023.871000000001,0.0,7.994347496220605,0.0,0.02009918948610413,11024.422854422204,0.0,1.0,1.0
86.98000000000759,0.06227984695284948,0.06221947995706083,0.06227984695284948,0.023663521319686923,0.7468974849906406,0.9998614747699672,49.99307373849836,1.050763656554254,-175.2955190208828,1.0624372160985345,0.3170260078054786,163.8999573934897,0.41390336376129677,2.150065062880846e-05,5.616222135861628,5.616222135861628,11023.871000000001,0.0,7.9952955702122175,0.0,0.021087438683222846,11024.469970258555,0.0,1.0,1.0
86.9900000000076,0.06249772590765842,0.06221863950645499,0.06249772590765842,0.023812011543469604,0.7486402586927691,0.999859192166194,49.992959608309704,1.0510721748936187,-175.3039484196645,1.0628155723306427,0.31815285782783875,163.83890839395934,0.4138333705744858,-9.122525008955357e-05,5.616287260050196,5.616287260050196,11023.871000000001,0.0,7.996163292478223,0.0,0.02207428921201344,11024.515813100543,0.0,1.0,1.0
87.0000000000076,0.06279562906120036,0.06221784523337197,0.06279562906120036,0.02403352630188252,0.7497642978060244,0.9998570852456019,49.9928542622801,1.0512528347857044,-175.32098339484529,1.0631033602939843,0.31979770504166066,163.7358636946888,0.4134909181978551,-0.0002710179714857028,5.616356441261209,5.616356441261209,11023.871000000001,0.0,7.996942650258844,0.0,0.023056168204221853,11024.560961451714,0.0,1.0,1.0
87.01000000000761,0.06314599205459465,0.062217105955085034,0.06314599205459465,0.024309436804460596,0.7501485744845203,0.9998553785871698,49.99276892935849,1.0512835509416405,-175.34759037626756,1.0632695734121822,0.32181430347303475,163.59710284936818,0.41290091037790577,-0.0005030528330542718,5.616429594449047,5.616429594449047,11023.871000000001,0.0,7.997637843899409,0.0,0.024036927114651722,11024.604619673075,0.0,1.0,1.0
87.02000000000761,0.06351451881542737,0.06221642417370869,0.06351451881542737,0.024613844504144458,0.749746717126463,0.9998542638599542,49.99271319299771,1.051156706540732,-175.38379194001018,1.0632939816737002,0.32401006987563474,163.43331467263823,0.41211577617551187,-0.0007656822218628043,5.616506621662487,5.616506621662487,11023.871000000001,0.0,7.99824350224441,0.0,0.02501253895869746,11024.647504529035,0.0,1.0,1.0
87.03000000000762,0.06386208217607382,0.06221579578008289,0.06386208217607382,0.024914432151441693,0.7485948341563906,0.9998538758857832,49.99269379428916,1.0508821258665997,-175.4285653624684,1.0631704664755168,0.326154283801802,163.25925002151314,0.4112154930564405,-0.0010310649410851802,5.616587376413912,5.616587376413912,11023.871000000001,0.0,7.9987619611222875,0.0,0.025986483989697964,11024.689446698143,0.0,1.0,1.0
87.04000000000762,0.06414808594194249,0.06221521045294277,0.06414808594194249,0.025175303891399173,0.7468121428894974,0.9998542708189305,49.992713540946525,1.0504882200032957,-175.47984059098627,1.0629095082914828,0.32799673159199955,163.09233455090282,0.4103025030828217,-0.001267612635793395,5.616671691121336,5.616671691121336,11023.871000000001,0.0,7.9991899793674905,0.0,0.026955279707235755,11024.730999060075,0.0,1.0,1.0
87.05000000000763,0.0643366347574518,0.06221465274755051,0.0643366347574518,0.02536276941490834,0.744592307424437,0.9998554119566807,49.99277059783404,1.0500196803875226,-175.53468134899478,1.0625387140625278,0.32930536977505914,162.94998242034637,0.4094877260966536,-0.0014450435345899001,5.6167593981162405,5.6167593981162405,11023.871000000001,0.0,7.999528561221362,0.0,0.02792170774067252,11024.771638755674,0.0,1.0,1.0
87.06000000000763,0.0644046946361106,0.06221410378767254,0.0644046946361106,0.025452305227697543,0.742181723677102,0.9998571718602514,49.99285859301257,1.0495312046356549,-175.58972158350466,1.0621000451586549,0.32991683715000636,162.84667755720247,0.40886969250979904,-0.0015403887411716485,5.616850359224892,5.616850359224892,11023.871000000001,0.0,7.999776067966934,0.0,0.028882954630994235,11024.81157654747,0.0,1.0,1.0
87.07000000000764,0.0643440947586813,0.06221354337122151,0.0643440947586813,0.025432314726589186,0.7398496264930187,0.9998593492802,49.99296746401,1.0490799445868622,-175.64157596095234,1.0616442103083816,0.3297551243490612,162.79177476418062,0.408521859207323,-0.0015415629962408361,5.6169444754350115,5.6169444754350115,11023.871000000001,0.0,7.999932711950316,0.0,0.02984101682268896,11024.850288260108,0.0,1.0,1.0
87.08000000000764,0.06415993242894714,0.062212952240108255,0.06415993242894714,0.025305170517845362,0.737858447732295,0.9998616924501472,49.99308462250736,1.048718628631673,-175.68714864774805,1.0612243968769037,0.32882943448025237,162.78819405649492,0.4084868234457882,-0.0014487020693056546,5.617041667289911,5.617041667289911,11023.871000000001,0.0,7.9999979221455755,0.0,0.03079368578872288,11024.888029076028,0.0,1.0,1.0
87.09000000000765,0.06387183619059239,0.06221231426078954,0.06387183619059239,0.025086497925342788,0.736434507880322,0.9998639290970309,49.99319645485155,1.048488947413258,-175.72403181982372,1.060889456277025,0.32724114451842823,162.83290175360557,0.4087694242019001,-0.0012734993984803017,5.617141864157073,5.617141864157073,11023.871000000001,0.0,7.999971666355579,0.0,0.03174205838168093,11024.924370379089,0.0,1.0,1.0
87.10000000000765,0.06351319668996251,0.062211618270980776,0.06351319668996251,0.02480356444869047,0.7357407818808847,0.9998658003160502,49.99329001580251,1.0484160885397826,-175.75085572532495,1.0606777429432974,0.3251792148246818,162.9171988232339,0.4093338339942559,-0.001037961697975369,5.617245005182446,5.617245005182446,11023.871000000001,0.0,7.999853896389587,0.0,0.032685105575523746,11024.959430189827,0.0,1.0,1.0
87.11000000000766,0.06312682634985006,0.062210859369429265,0.06312682634985006,0.024491107991355725,0.735856214735722,0.999867093376827,49.99335466884135,1.0485059653208388,-175.76747879603766,1.0606123098491582,0.3228938678307608,163.02792522062663,0.41010924042592417,-0.0007710276452751359,5.617351028611842,5.617351028611842,11023.871000000001,0.0,7.999644885484807,0.0,0.03362274457185955,11024.992883377112,0.0,1.0,1.0
87.12000000000766,0.06275871224254904,0.06221003948623575,0.06275871224254904,0.024186040650704937,0.7367659464383156,0.9998676669350646,49.99338334675323,1.0487454529732507,-175.774985315808,1.060698489512551,0.3206586770123993,163.1492796727174,0.4110013866488324,-0.0005041822588067557,5.617459874800424,5.617459874800424,11023.871000000001,0.0,7.999344559189142,0.0,0.034554804513056966,11025.024671825202,0.0,1.0,1.0
87.13000000000767,0.06245157488405048,0.06220916716249415,0.06245157488405048,0.023922460305431503,0.7383639534763825,0.9998674651609752,49.99337325804876,1.0491051148084498,-175.77550954277118,1.0609240791314447,0.31873177723936136,163.26484467782518,0.4119064136282734,-0.00026723060029884213,5.617571488290098,5.617571488290098,11023.871000000001,0.0,7.99895404481177,0.0,0.03548057187249345,11025.054885824022,0.0,1.0,1.0
87.14000000000767,0.062239178345524664,0.062208256571936765,0.062239178345524664,0.023727544714034255,0.7404670566184862,0.999866520338734,49.9933260169367,1.04954367034705,-175.7719281650983,1.0612616985403722,0.31732193576945494,163.35964195029595,0.4127248034464923,-8.469624899409486e-05,5.617685813168623,5.617685813168623,11023.871000000001,0.0,7.9984726917881295,0.0,0.03640049591469619,11025.08333429671,0.0,1.0,1.0
87.15000000000768,0.0621403421252945,0.06220732591293637,0.0621403421252945,0.023617759952832613,0.7428401471859201,0.9998649411734577,49.993247058672885,1.0500146635046452,-175.76738225004482,1.061673498021891,0.3165537670652831,163.4222576331192,0.41337748134566443,2.7577437579313913e-05,5.6178027934218715,5.6178027934218715,11023.871000000001,0.0,7.997903029836949,0.0,0.03731313893527607,11025.110155971934,0.0,1.0,1.0
87.16000000000768,0.06215938991305147,0.06220639538863021,0.06215938991305147,0.02360048875829928,0.7452261013737511,0.9998628951480004,49.99314475740002,1.050470332438522,-175.764917861101,1.0621157909815289,0.31647201464268665,163.4444658000807,0.4138075724861291,6.110664967785145e-05,5.617922370187744,5.617922370187744,11023.871000000001,0.0,7.997243282331852,0.0,0.03822041465304513,11025.134945945614,0.0,1.0,1.0
87.17000000000769,0.06228995626520851,0.06220548502995356,0.06228995626520851,0.023674078275596665,0.747373802877375,0.9998605884346735,49.993029421733674,1.0508663104090334,-175.7672624357508,1.0625438049314144,0.31705784485418903,163.42281605322694,0.413980906968888,1.537348717112197e-05,5.618044483966598,5.618044483966598,11023.871000000001,0.0,7.99649791544986,0.0,0.039119116890287735,11025.158141199006,0.0,1.0,1.0
87.1800000000077,0.06251867824701146,0.062204612594516775,0.06251867824701146,0.023831606734192504,0.7490603565858392,0.999858249368809,49.99291246844045,1.0511631099125587,-175.7767078338038,1.0629150161428729,0.3182516562045419,163.35685646925828,0.4138801370605748,-0.00010543594718408211,5.6181690722601,5.6181690722601,11023.871000000001,0.0,7.99566348681009,0.0,0.040012446055801155,11025.179248005315,0.0,1.0,1.0
87.1900000000077,0.06282464636504309,0.062203791729079166,0.06282464636504309,0.024060427904659266,0.7501095779692294,0.9998561129031692,49.99280564515846,1.051328893869097,-175.79492475648613,1.0631916787938074,0.31994919404749783,163.24935813047617,0.4135083858718029,-0.00029199261616313227,5.618296069734213,5.618296069734213,11023.871000000001,0.0,7.99474692882461,0.0,0.04089686055639675,11025.19869346432,0.0,1.0,1.0
87.2000000000077,0.06317946855718236,0.062203030552690455,0.06317946855718236,0.024341073715221165,0.7504085324248242,0.9998544010992505,49.992720054962525,1.051343044839274,-175.82277876519444,1.0633438312771228,0.3219987372605087,163.10710729651402,0.41289359504791723,-0.0005286898562480505,5.61842540990596,5.61842540990596,11023.871000000001,0.0,7.9937425980956185,0.0,0.04177559381710477,11025.216085922093,0.0,1.0,1.0
87.21000000000771,0.0635481673032454,0.06220233079098994,0.0635481673032454,0.02464681250058059,0.7499202001810497,0.9998533003725187,49.992665018625935,1.0511998205283826,-175.8601761611996,1.063352692675946,0.3242026899488366,162.94131066491985,0.4120914579964281,-0.0007930861628760739,5.618557020267759,5.618557020267759,11023.871000000001,0.0,7.99266040824883,0.0,0.04264449022363642,11025.23187721225,0.0,1.0,1.0
87.22000000000772,0.06389124056002217,0.06220168755961869,0.06389124056002217,0.02494471741128929,0.7486905672797988,0.9998529375722955,49.99264687861478,1.050911169937355,-175.90597179811036,1.0632139469155764,0.32632689215093935,162.76712740075754,0.4111849244215291,-0.0010567340543437666,5.618690822426875,5.618690822426875,11023.871000000001,0.0,7.9914919922927306,0.0,0.04350849526222442,11025.245404455607,0.0,1.0,1.0
87.23000000000772,0.06416820468026505,0.06220108984606406,0.06416820468026505,0.02519874735566366,0.7468483003139507,0.9998533587042658,49.99266793521329,1.05050759664364,-175.95798137697233,1.062940068482518,0.3281205912404913,162.60216501936034,0.4102784376960178,-0.001287845233509135,5.618826731884924,5.618826731884924,11023.871000000001,0.0,7.990250743110488,0.0,0.04436203100917528,11025.257387311121,0.0,1.0,1.0
87.24000000000773,0.06434416297437275,0.06220052167605283,0.06434416297437275,0.02537587395393845,0.74459482903251,0.9998545161018447,49.992725805092235,1.0500353555663475,-176.01319000946393,1.0625605301336665,0.3293566918484991,162.4636619115098,0.40948274867224266,-0.001456640658925,5.618964664800118,5.618964664800118,11023.871000000001,0.0,7.9889250627868895,0.0,0.04521060237195419,11025.267141629309,0.0,1.0,1.0
87.25000000000773,0.06439785924581783,0.062199963867744706,0.06439785924581783,0.02545295380952557,0.7421812268645195,0.9998562724152636,49.99281362076318,1.0495498865582935,-176.0682083810613,1.0621187025521621,0.32988181626693874,162.3656129643175,0.4088939698002338,-0.0015412814875953654,5.619104522776187,5.619104522776187,11023.871000000001,0.0,7.987532293453698,0.0,0.04604759617439188,11025.275426012191,0.0,1.0,1.0
87.26000000000774,0.06432274452244204,0.06219939617283972,0.06432274452244204,0.02542004303188164,0.7398778155176035,0.9998584190526433,49.99292095263216,1.049108172499239,-176.11966718944768,1.061665936543799,0.32963012314521084,162.31663646274717,0.40858219092570347,-0.0015311144651831976,5.619246209518837,5.619246209518837,11023.871000000001,0.0,7.986057124471531,0.0,0.04688062724511537,11025.281334154615,0.0,1.0,1.0
87.27000000000774,0.06412561118278985,0.062198799552253374,0.06412561118278985,0.02528111676804402,0.7379445344088765,0.9998607002089033,49.99303501044516,1.048761968425206,-176.16453230307684,1.0612552494409864,0.3286215578584689,162.3189428898504,0.40858585342713616,-0.0014276683607491111,5.619389616616291,5.619389616616291,11023.871000000001,0.0,7.984521308448636,0.0,0.04770176940448428,11025.285828409164,0.0,1.0,1.0
87.28000000000775,0.06382786428228318,0.06219815833225023,0.06382786428228318,0.0250533559391164,0.7366017819305241,0.9998628434461009,49.99314217230504,1.0485512340582919,-176.20050440824133,1.0609345560253762,0.326968772894112,162.36877330462588,0.4089048806920545,-0.001244003256717037,5.619534639779961,5.619534639779961,11023.871000000001,0.0,7.982905349244586,0.0,0.04851784769345161,11025.2881618904,0.0,1.0,1.0
87.29000000000775,0.06346427949692869,0.06219746199784287,0.06346427949692869,0.024765176609708547,0.7360036704734833,0.9998645938219783,49.99322969109892,1.0484989438224517,-176.2263534016568,1.0607405972621293,0.32486964670668195,162.45680887166168,0.4094988490499051,-0.0010031674759934106,5.61968115887774,5.61968115887774,11023.871000000001,0.0,7.9812358424938425,0.0,0.0493228221076335,11025.289022782325,0.0,1.0,1.0
87.30000000000776,0.06307837158993332,0.06219670640594679,0.06307837158993332,0.02445185969618123,0.7362184782388478,0.9998657460465468,49.99328730232734,1.0486086761193245,-176.2420863538406,1.0606943897714258,0.3225791629467054,162.56946414815172,0.4102934936560154,-0.0007346444480350045,5.6198290635171135,5.6198290635171135,11023.871000000001,0.0,7.979488660501492,0.0,0.05012362570949119,11025.287689068186,0.0,1.0,1.0
87.31000000000776,0.06271604812248643,0.062195894265160506,0.06271604812248643,0.024150226221700308,0.7372203118251732,0.9998661684965143,49.99330842482571,1.048865183153643,-176.24892301854553,1.0607991204145013,0.32037091293596914,162.6907531482025,0.41119269584737883,-0.0004699317326008147,5.619978214346352,5.619978214346352,11023.871000000001,0.0,7.977695625415169,0.0,0.05091025813314326,11025.284923769741,0.0,1.0,1.0
87.32000000000777,0.062419255497454584,0.06219503482304582,0.062419255497454584,0.023893769062847143,0.7388931802200546,0.9998658159500222,49.99329079750111,1.049237349907671,-176.24910286976834,1.0610406217022947,0.3184988851272009,162.8043089499253,0.412092349345034,-0.00023840306199984784,5.620128494323887,5.620128494323887,11023.871000000001,0.0,7.97582757787736,0.0,0.051693440651553055,11025.280096370994,0.0,1.0,1.0
87.33000000000777,0.06222036076302602,0.062194142805516835,0.06222036076302602,0.023708641220539946,0.7410461955009768,0.9998647308778691,49.99323654389345,1.04968283203557,-176.24556393495212,1.0613899468989751,0.3171640407509335,162.89543741103074,0.41289430929488324,-6.377514358646419e-05,5.620279772045665,5.620279772045665,11023.871000000001,0.0,7.973921947737601,0.0,0.052465150529683514,11025.273891181563,0.0,1.0,1.0
87.34000000000778,0.06213625368596198,0.062193236746810224,0.06213625368596198,0.02361001400702331,0.7434399432123064,0.9998630302939225,49.99315151469613,1.050154831207746,-176.24145063068812,1.061808259904415,0.3164802182205165,162.9531784167025,0.41352236920870034,3.9161136739018776e-05,5.6204319037095445,5.6204319037095445,11023.871000000001,0.0,7.97194414749739,0.0,0.053230554444878654,11025.26533761745,0.0,1.0,1.0
87.35000000000778,0.062169511522150354,0.062192336936709974,0.062169511522150354,0.023603867006636633,0.7458167699816236,0.9998608870159114,49.99304435079557,1.0506060354975923,-176.23976838653763,1.0622516258490013,0.3164818775604687,162.96998958183124,0.4139231914448201,6.314033315957951e-05,5.6205847485496365,5.6205847485496365,11023.871000000001,0.0,7.9699375526693785,0.0,0.05398326361838647,11025.25562722857,0.0,1.0,1.0
87.36000000000779,0.06231299274999631,0.062191463241842555,0.06231299274999631,0.023687959944008852,0.7479278643084976,0.9998585104480819,49.9929255224041,1.0509925464738021,-176.24320022749805,1.0626754473726021,0.3171456701680933,162.94275969868556,0.41406440112896326,8.16898536449423e-06,5.620738173318679,5.620738173318679,11023.871000000001,0.0,7.967861792280825,0.0,0.054732212529820586,11025.243676190015,0.0,1.0,1.0
87.37000000000779,0.0625525311884965,0.062190633026866865,0.0625525311884965,0.023854827330148813,0.7495547981033077,0.9998561305668,49.99280652834,1.0512755909759968,-176.25397458793935,1.0630376419500247,0.3184073947930162,162.87133981218233,0.41393067062529865,-0.00012108351609625007,5.6208920303003485,5.6208920303003485,11023.871000000001,0.0,7.9657664828720876,0.0,0.055466058989596834,11025.230598521726,0.0,1.0,1.0
87.3800000000078,0.06286636534835131,0.06218985935799251,0.06286636534835131,0.02409110740107919,0.7505278531026384,0.9998539819758034,49.99269909879017,1.0514244337985341,-176.27367728008528,1.0633012066818068,0.32015757703657693,162.75892112357744,0.41352772355821554,-0.0003146343765172768,5.621046188435918,5.621046188435918,11023.871000000001,0.0,7.963605155774478,0.0,0.05619681412615299,11025.215272047037,0.0,1.0,1.0
87.3900000000078,0.06322529437616876,0.06218914964310786,0.06322529437616876,0.024376495131713815,0.750742219802917,0.999852283930399,49.99261419651995,1.0514199947481844,-176.3030695572064,1.06343729519571,0.32223909216319657,162.6127987275939,0.41288658370456477,-0.0005560944903363688,5.621200501359495,5.621200501359495,11023.871000000001,0.0,7.961433931167422,0.0,0.05691152912613272,11025.198958823456,0.0,1.0,1.0
87.40000000000781,0.06359369219313987,0.06218850483613638,0.06359369219313987,0.024683444556422653,0.7501701294702972,0.9998512172816232,49.992560864081156,1.0512584625420855,-176.3419390087937,1.0634286409290274,0.32444949150616426,162.4446884673465,0.4120662109893568,-0.0008222434927261557,5.621354847107192,5.621354847107192,11023.871000000001,0.0,7.959199960685964,0.0,0.05762290124612494,11025.180480925696,0.0,1.0,1.0
87.41000000000781,0.06393173312490691,0.062187919298867245,0.06393173312490691,0.02497846214340671,0.7488671990827716,0.9998509006208388,49.99254503104194,1.0509539409599757,-176.38901713354807,1.0632727809668236,0.3265514633579515,162.27013567882446,0.4111524631121537,-0.0010840649655184352,5.621509084902401,5.621509084902401,11023.871000000001,0.0,7.9569660903015675,0.0,0.05831694531542,11025.161089180578,0.0,1.0,1.0
87.42000000000782,0.0641992119108745,0.06218738136315055,0.0641992119108745,0.025225521038491405,0.7469711431160001,0.9998513696069968,49.99256848034984,1.0505389721024687,-176.44200895690415,1.062984208405229,0.32829474170154727,162.10685135846938,0.41025141424498973,-0.0013097115341319729,5.621663102021802,5.621663102021802,11023.871000000001,0.0,7.954672849581284,0.0,0.059008187032239166,11025.139551485947,0.0,1.0,1.0
87.43000000000782,0.06436261703651917,0.06218687457111969,0.06436261703651917,0.025392552025757437,0.7446902303751822,0.9998525661703992,49.99262830851996,1.050061094977855,-176.49783999683518,1.062594132695017,0.3294595007016554,161.97177052784343,0.4094727056982164,-0.0014701631278965024,5.621816766655094,5.621816766655094,11023.871000000001,0.0,7.952389997743494,0.0,0.059681429411652505,11025.117208138465,0.0,1.0,1.0
87.44000000000783,0.06440216093531301,0.062186379483975644,0.06440216093531301,0.025457469804278193,0.7422792664654541,0.9998543437233192,49.99271718616596,1.0495765141395217,-176.55309858451506,1.0621471986799036,0.3299004131581139,161.8785561888218,0.40891067271087894,-0.0015444275051918824,5.621969980596804,5.621969980596804,11023.871000000001,0.0,7.950051234287062,0.0,0.060350971418656287,11025.092849402643,0.0,1.0,1.0
87.45000000000783,0.06431286669322851,0.06218587585127646,0.06431286669322851,0.02541208169388355,0.7400090378601998,0.9998564866127768,49.99282433063884,1.0491419709797047,-176.60443321577364,1.0616953737412658,0.32956177850942564,161.83499713005835,0.4086319306410865,-0.0015233892724725445,5.6221226242344,5.6221226242344,11023.871000000001,0.0,7.947733376287947,0.0,0.06100137907814027,11025.067823029325,0.0,1.0,1.0
87.46000000000784,0.06410320069772105,0.062185344886473023,0.06410320069772105,0.025261957447523978,0.738136434734764,0.9998587354175454,49.99293677087727,1.048808179441266,-176.64887385600414,1.0612914338858364,0.32847418909675846,161.84258821886985,0.4086707295782397,-0.0014099679062094944,5.622274615016763,5.622274615016763,11023.871000000001,0.0,7.945363127419247,0.0,0.061648473590710594,11025.040769938483,0.0,1.0,1.0
87.47000000000784,0.06379631306151384,0.062184771394307524,0.06379631306151384,0.02502578730461498,0.7368754897613192,0.9998608179555825,49.993040897779125,1.0486133336700665,-176.68423110107332,1.0609822998648852,0.3267613458346118,161.8968641357272,0.4090221185959958,-0.0012185506929767442,5.622425845066425,5.622425845066425,11023.871000000001,0.0,7.943024454611914,0.0,0.062275503798994096,11025.013127494294,0.0,1.0,1.0
87.48000000000785,0.06342831058637953,0.06218414550740174,0.06342831058637953,0.024733065594748672,0.7363711639661945,0.9998624835951277,49.993124179756386,1.0485782018373855,-176.70941408908317,1.0608030708515923,0.324629660520291,161.98791941645837,0.4096412034924045,-0.0009731654862876783,5.62257625113229,5.62257625113229,11023.871000000001,0.0,7.9406369517634445,0.0,0.06289826066894351,11024.983688970355,0.0,1.0,1.0
87.49000000000785,0.06304334060894838,0.06218346382064622,0.06304334060894838,0.024419539444985195,0.736680971184971,0.9998635346984728,49.99317673492364,1.0487040747587975,-176.7245760016989,1.0607727354755383,0.3223384040982078,162.1017831476796,0.4104504535544394,-0.0007037713002380139,5.622725740493568,5.622725740493568,11023.871000000001,0.0,7.9382918071279445,0.0,0.06350024281145342,11024.9537613733,0.0,1.0,1.0
87.50000000000786,0.06268716119851171,0.06218272977991786,0.06268716119851171,0.024121872749913415,0.7377680904910364,0.9998638494046604,49.99319247023302,1.0489736591800138,-176.7310676881823,1.0608923787777926,0.32016073234896014,162.22232421018052,0.41135209467285233,-0.00044181696833713177,5.6228742690616835,5.6228742690616835,11023.871000000001,0.0,7.935901412132755,0.0,0.06409806003259252,11024.922073005206,0.0,1.0,1.0
87.51000000000786,0.06240089028513324,0.06218195327818269,0.06240089028513324,0.023872910210369823,0.7395068557580907,0.999863392972432,49.9931696486216,1.049354254337789,-176.73122833370277,1.0611459390853997,0.3183461528348838,162.33325891533664,0.41224195774961037,-0.00021620247143057034,5.623021758514896,5.623021758514896,11023.871000000001,0.0,7.933564176400119,0.0,0.06467391740637413,11024.890025494473,0.0,1.0,1.0
87.52000000000787,0.06221535799780855,0.06218114951534998,0.06221535799780855,0.023697704073546762,0.7416992185239671,0.999862217605602,49.9931108802801,1.049802617974546,-176.7280463322025,1.0615030299956807,0.3170870401408913,162.42021769439785,0.41302364579429257,-4.97695817905236e-05,5.623168186081978,5.623168186081978,11023.871000000001,0.0,7.931185266388334,0.0,0.06524450735791515,11024.856493686486,0.0,1.0,1.0
87.53000000000787,0.06214561754073575,0.062180337270938316,0.06214561754073575,0.02361028468761424,0.7441019752732501,0.999860448374839,49.99302241874195,1.0502715652931778,-176.72466698143592,1.0619238611366402,0.3164871719918869,162.47261051660172,0.413623541175256,4.360288120779793e-05,5.6233134853343145,5.6233134853343145,11023.871000000001,0.0,7.928870283615889,0.0,0.06579293608921934,11024.822613418988,0.0,1.0,1.0
87.54000000000788,0.06219260415132495,0.06217953682327959,0.06219260415132495,0.023615249901396268,0.7464574937670754,0.9998582631309214,49.992913156546074,1.050714274303948,-176.72405304881568,1.0623643017383304,0.3165712369281369,162.48359909869762,0.41399175480077943,5.7861147894980314e-05,5.623457645049365,5.623457645049365,11023.871000000001,0.0,7.9265171772283844,0.0,0.0663366295973627,11024.787237994276,0.0,1.0,1.0
87.55000000000788,0.062348394937623015,0.06217876777330042,0.062348394937623015,0.023709717432188752,0.7485197390490166,0.9998558742455003,49.99279371227502,1.0510873847804005,-176.7288402639177,1.0627799735485197,0.31731125084087236,162.4504560138641,0.41409783114400106,-6.407983320348698e-06,5.623600610704411,5.623600610704411,11023.871000000001,0.0,7.924238683666813,0.0,0.06685645589047294,11024.751800379376,0.0,1.0,1.0
87.56000000000789,0.06259800796939247,0.06217804699230058,0.06259800796939247,0.02388565903923691,0.7500752280844778,0.9998535129801818,49.99267564900909,1.0513529055863362,-176.74119040232713,1.0631292935843375,0.3186383142473902,162.3733460595777,0.4139285597012494,-0.00014403312344329205,5.623742385456378,5.623742385456378,11023.871000000001,0.0,7.921925570573092,0.0,0.06737004728905788,11024.715122853868,0.0,1.0,1.0
87.5700000000079,0.06291881892573552,0.06217738687053452,0.06291881892573552,0.02412898923042211,0.7509611756971463,0.9998514131555943,49.992570657779716,1.0514812721770481,-176.76260089987252,1.0633760660504414,0.32043765063228485,162.25588023252703,0.41349235071558266,-0.00034437049099810685,5.623882923175904,5.623882923175904,11023.871000000001,0.0,7.9196975774724185,0.0,0.06786071948363029,11024.678320830397,0.0,1.0,1.0
87.5800000000079,0.06328081794743623,0.062176794018179854,0.06328081794743623,0.024418567610807757,0.7510813244407811,0.999849790721911,49.992489536095555,1.051455008327578,-176.79372527512945,1.063492626162531,0.3225467026837757,162.1058553318298,0.4128233734764548,-0.0005902506562777826,5.624022239130579,5.624022239130579,11023.871000000001,0.0,7.917438400456377,0.0,0.06834591421164864,11024.640350538088,0.0,1.0,1.0
87.5900000000079,0.06364774951076498,0.06217626854320885,0.06364774951076498,0.024726053619316762,0.7504175071929102,0.999848820432828,49.9924410216414,1.0512722883614758,-176.83422957485786,1.0634632843254082,0.32475825040993617,161.93548014106415,0.41198386840798096,-0.000857692981259566,5.624160290228593,5.624160290228593,11023.871000000001,0.0,7.915274622790506,0.0,0.06880633408311701,11024.602502814078,0.0,1.0,1.0
87.60000000000791,0.06397950834290558,0.06217580399439658,0.06397950834290558,0.0250174321385181,0.7490352042169578,0.9998486121093926,49.99243060546963,1.0509493993637145,-176.88272037353372,1.0632874795517686,0.32683206851261853,161.7606592953191,0.41106253993485997,-0.001117153379578937,5.624297097678622,5.624297097678622,11023.871000000001,0.0,7.913083007419204,0.0,0.06926189735655744,11024.56355779322,0.0,1.0,1.0
87.61000000000791,0.06423628714111206,0.06217538800559211,0.06423628714111206,0.025256809832487112,0.7470812542389075,0.9998491906418567,49.99245953209284,1.0505208876753132,-176.93679367123477,1.0629817464419933,0.3285191005489575,161.5991481251217,0.4101668242469011,-0.0013368318962856812,5.624432621510049,5.624432621510049,11023.871000000001,0.0,7.910996776115858,0.0,0.06969179893123761,11024.524905987462,0.0,1.0,1.0
87.62000000000792,0.06438606114902846,0.06217500361004143,0.06438606114902846,0.025413172237924723,0.7447705335566952,0.9998504875207119,49.9925243760356,1.0500354687353202,-176.9933210317563,1.0625789704232058,0.3296074249029529,161.46753409184944,0.40940495485365136,-0.001488553071398377,5.62456689476549,5.62456689476549,11023.871000000001,0.0,7.9088859434245125,0.0,0.0701163062964451,11024.48552509723,0.0,1.0,1.0
87.63000000000793,0.06441055682523224,0.06217463110178478,0.06441055682523224,0.025465534836628664,0.7423612554664124,0.999852346978281,49.992617348914045,1.0495500230984347,-177.04887299950883,1.0621250031166836,0.32996006168345254,161.3791304506149,0.40886931663348414,-0.0015522098015046393,5.624699871266466,5.624699871266466,11023.871000000001,0.0,7.906890161473158,0.0,0.07051556669745271,11024.446330288678,0.0,1.0,1.0
87.64000000000793,0.06430637667121789,0.06217425023015835,0.06430637667121789,0.025407470698790662,0.7401242498196268,0.9998545465038954,49.99272732519477,1.0491209567148745,-177.10012038480366,1.0616723425145906,0.3295315376855572,161.3408871920599,0.4086229377157111,-0.001520239936446184,5.624831581650362,5.624831581650362,11023.871000000001,0.0,7.904872885583763,0.0,0.07090965945463844,11024.406436687008,0.0,1.0,1.0
87.65000000000794,0.06408365844123702,0.06217384247149113,0.06408365844123702,0.02524613513312741,0.7383129010636515,0.999856823349835,49.992841167491754,1.0487978567096945,-177.1441616648408,1.061273434401514,0.3283630908626708,161.35358549477775,0.40869580400495154,-0.001396947314782876,5.6249619795577575,5.6249619795577575,11023.871000000001,0.0,7.902979872108,0.0,0.07127744582267394,11024.367065244456,0.0,1.0,1.0
87.66000000000794,0.06376726478605489,0.06217339312383903,0.06376726478605489,0.025001685185335566,0.7371344333406248,0.9998589059068262,49.992945295341315,1.0486170941725093,-177.1789206082676,1.0609741282818232,0.3265892691503584,161.41207022677182,0.40907810616368445,-0.0011980103462567518,5.625091091605096,5.625091091605096,11023.871000000001,0.0,7.901068323308251,0.0,0.07164111788317722,11024.326973719397,0.0,1.0,1.0
87.67000000000795,0.06339457306974619,0.06217289298301051,0.06339457306974619,0.024704626241393655,0.7367242860585678,0.99986054811897,49.993027405948496,1.048597212308335,-177.20344699638167,1.0608078305543114,0.3244246388823936,161.5058778188329,0.409720584608203,-0.0009483781267190169,5.625218924621046,5.625218924621046,11023.871000000001,0.0,7.899289816363113,0.0,0.07198128868885614,11024.288156097684,0.0,1.0,1.0
87.68000000000795,0.06301028757405297,0.06217233939508966,0.06301028757405297,0.024391096123586472,0.7371289548986454,0.9998615601492279,49.99307800746139,1.0487372344780899,-177.2180394618256,1.0607914852801743,0.3221322924793347,161.62068722801905,0.41054260922936825,-0.0006784185723828409,5.625345414085478,5.625345414085478,11023.871000000001,0.0,7.897495566542511,0.0,0.07231132951744282,11024.24778496808,0.0,1.0,1.0
87.69000000000796,0.06265994411157624,0.06217173655199759,0.06265994411157624,0.024097535317966275,0.7383005721085535,0.9998618298964121,49.993091494820604,1.0490178717031906,-177.22417757392756,1.0609240931176525,0.31998451319639887,161.74025756671293,0.41144493511153213,-0.0004194717791645297,5.6254705463162145,5.6254705463162145,11023.871000000001,0.0,7.895842603878758,0.0,0.07261820592525732,11024.208846878171,0.0,1.0,1.0
87.70000000000796,0.06238377786881626,0.062171094995466254,0.06238377786881626,0.023856095623299708,0.7401038013795533,0.9998613329493192,49.99306664746596,1.0494049026105003,-177.22429686152208,1.061187741733275,0.31822601381954035,161.84841720371813,0.4123234920609569,-0.00019992170642050763,5.625594335339535,5.625594335339535,11023.871000000001,0.0,7.894176507275281,0.0,0.07291904403238973,11024.169459174014,0.0,1.0,1.0
87.71000000000797,0.062211048656654666,0.06217043039745351,0.062211048656654666,0.023690702974741896,0.7423335350992666,0.9998601309736258,49.993006548681294,1.0498542578373389,-177.22143233321017,1.061550663794933,0.31704039640572607,161.93114260684652,0.41308375987394996,-4.170910556638291e-05,5.625716713599552,5.625716713599552,11023.871000000001,0.0,7.892659385257251,0.0,0.07319392502563182,11024.13088903623,0.0,1.0,1.0
87.72000000000797,0.06215495893146018,0.06216976177641351,0.06215495893146018,0.02361423465310239,0.7447429486578135,0.9998583567270177,49.992917836350884,1.0503184389862215,-177.21872640479577,1.0619721819507908,0.3165212962453132,161.97822807157726,0.41365480866869664,4.221351593623052e-05,5.625837703202136,5.625837703202136,11023.871000000001,0.0,7.891131538952389,0.0,0.07346467016167853,11024.092092132907,0.0,1.0,1.0
87.73000000000798,0.062214820286015896,0.06216910938993538,0.062214820286015896,0.023629923096684564,0.7470746213319223,0.9998561926764059,49.99280963382029,1.0507511698904215,-177.2190964271564,1.062408033678659,0.31668373848056,161.98353543629094,0.41399022044128037,4.699206985996768e-05,5.625957231567945,5.625957231567945,11023.871000000001,0.0,7.889759731934388,0.0,0.07370808329788371,11024.054312546532,0.0,1.0,1.0
87.74000000000798,0.06238195098571034,0.062168492562625584,0.06238195098571034,0.023734258023198628,0.7490854747592786,0.9998538537315189,49.99269268657594,1.0511096777810358,-177.22512871549446,1.0628141158622877,0.31749521696940797,161.94471558907256,0.41406147263667636,-2.6216883417230774e-05,5.626075321641586,5.626075321641586,11023.871000000001,0.0,7.8883793961100155,0.0,0.07394770046361862,11024.01642720022,0.0,1.0,1.0
87.75000000000799,0.06264056975810448,0.06216792766200856,0.06264056975810448,0.023918649063192694,0.7505671332744475,0.9998515719916254,49.99257859958127,1.0513568057531055,-177.23891653551286,1.0631493971029204,0.31888218729456563,161.8622477700933,0.4138575065497801,-0.0001717384881775516,5.6261918972621405,5.6261918972621405,11023.871000000001,0.0,7.887161502093683,0.0,0.07415980138549282,11023.979674200024,0.0,1.0,1.0
87.76000000000799,0.06296720090534161,0.062167426393540434,0.06296720090534161,0.024168281897390356,0.7513638882073447,0.999849580011048,49.9924790005524,1.051464217179375,-177.26186715967506,1.063378542415623,0.3207245802785426,161.7401646484389,0.4133894680739486,-0.00037826183045799183,5.626306983626733,5.626306983626733,11023.871000000001,0.0,7.885937047037173,0.0,0.07436825306487793,11023.942926722411,0.0,1.0,1.0
87.770000000008,0.06333103995623464,0.062166994563603396,0.06333103995623464,0.02446118310913463,0.7513881533807136,0.9998480899144129,49.99240449572064,1.051416096130136,-177.29452475996047,1.0634751243661948,0.32285443082350435,161.5867608762565,0.41269470893819105,-0.0006278384123690403,5.626420503918014,5.626420503918014,11023.871000000001,0.0,7.884880726714776,0.0,0.07454908498546786,11023.907409201665,0.0,1.0,1.0
87.780000000008,0.06369523021170735,0.06216663143184613,0.06369523021170735,0.024768241337307977,0.7506314410503512,0.9998472698272343,49.992363491361715,1.0512126445853187,-177.33643286750237,1.0634250818221587,0.32505986757790034,161.41472279263095,0.4118387376604189,-0.0008957484697419233,5.626532487642031,5.626532487642031,11023.871000000001,0.0,7.883819573141531,0.0,0.0747257101892539,11023.872068528834,0.0,1.0,1.0
87.790000000008,0.06401943665846872,0.06216632973595459,0.06401943665846872,0.02505497270078819,0.7491691055614921,0.9998472203157323,49.992361015786614,1.050872344563322,-177.38607346619023,1.0632297909941064,0.3270980263727847,161.24028610441556,0.4109130134372561,-0.00115196761056475,5.626642860427129,5.626642860427129,11023.871000000001,0.0,7.882931541284567,0.0,0.07487413400936124,11023.838103623186,0.0,1.0,1.0
87.80000000000801,0.06426432147095432,0.06216607641800717,0.06426432147095432,0.02528569591714792,0.7471570261174789,0.9998479551362955,49.992397756814775,1.050431715327706,-177.44093578741112,1.0629078335945241,0.32872149810280327,161.08121343189748,0.41002615465429126,-0.0013648132252176703,5.626751660961216,5.626751660961216,11023.871000000001,0.0,7.882040153488969,0.0,0.07501848871499985,11023.804441886361,0.0,1.0,1.0
87.81000000000802,0.06439943379801968,0.06216585401211619,0.06439943379801968,0.02543054860343221,0.7448164915120896,0.9998493951621511,49.99246975810755,1.0499405673120334,-177.497842049095,1.0624937370947618,0.32972683764687377,160.95370082394535,0.40928472600734733,-0.0015070409539778562,5.626858817608457,5.626858817608457,11023.871000000001,0.0,7.881326093627149,0.0,0.07513487193358193,11023.772136231135,0.0,1.0,1.0
87.82000000000802,0.06440802717344561,0.062165642556732105,0.06440802717344561,0.02546967805657043,0.74240885951207,0.9998513754550683,49.992568772753415,1.0494563725881967,-177.55334907345556,1.0620344912949684,0.3299855568984853,160.87069759636975,0.408779036475254,-0.00155945810453912,5.626964379163765,5.626964379163765,11023.871000000001,0.0,7.880609895181435,0.0,0.07524701704473796,11023.740250537527,0.0,1.0,1.0
87.83000000000803,0.0642882739411797,0.062165421812173494,0.0642882739411797,0.02539839630359659,0.7402047232108447,0.9998536667465657,49.99268333732829,1.0490351364743096,-177.6041540876031,1.0615830482386355,0.32946235693363646,160.83833516035875,0.408568497186114,-0.0015160303573922423,5.627068282347933,5.627068282347933,11023.871000000001,0.0,7.880074426009498,0.0,0.07533036472852256,11023.70987897375,0.0,1.0,1.0
87.84000000000803,0.06405206177571002,0.06216517352633717,0.06405206177571002,0.025225504844824248,0.7384536981425097,0.9998560031283312,49.992800156416564,1.048725214714865,-177.64743078553298,1.0611914513471552,0.32820962641541973,160.85665276373683,0.4086785911335532,-0.0013824988497450202,5.627170588249584,5.627170588249584,11023.871000000001,0.0,7.8795377677912,0.0,0.075409405956593,11023.680002147183,0.0,1.0,1.0
87.85000000000804,0.06372595772634417,0.06216488349426222,0.06372595772634417,0.024972612905646657,0.737355908826648,0.9998581138929163,49.99290569464582,1.0485610672365935,-177.68122205837972,1.0609043860317227,0.32637274263579213,160.9198042870224,0.40909458746924454,-0.0011758229061456585,5.627271243747381,5.627271243747381,11023.871000000001,0.0,7.87918443995236,0.0,0.075459337438228,11023.651719894773,0.0,1.0,1.0
87.86000000000804,0.06334855063845436,0.0621645431714183,0.06334855063845436,0.0246711809336752,0.7370370737281848,0.9998597578880376,49.99298789440188,1.0485589618842046,-177.70472220862928,1.0607534897047624,0.32417409512102235,161.016782624921,0.4097629256968175,-0.0009218275971245339,5.6273703250341045,5.6273703250341045,11023.871000000001,0.0,7.878830598641444,0.0,0.07550464475568296,11023.624037476899,0.0,1.0,1.0
87.87000000000805,0.06296501773444284,0.062164150642823025,0.06296501773444284,0.024357665438971655,0.7375326171078391,0.9998607533144783,49.99303766572392,1.0487156439410015,-177.71837680349915,1.0607536167077785,0.3218801132520937,161.1329393090902,0.4106000201931941,-0.0006512302828705352,5.627468288796815,5.627468288796815,11023.871000000001,0.0,7.878661849635541,0.0,0.07554077438897078,11023.602515886127,0.0,1.0,1.0
87.88000000000805,0.06262058934809113,0.06216371082513551,0.06262058934809113,0.024068218325614565,0.7387837344584908,0.9998609979337619,49.9930498966881,1.049009848838889,-177.7237935638036,1.0609016716544295,0.31976172887937054,161.25194668344528,0.4115053223564372,-0.00039520773778821644,5.627564386492199,5.627564386492199,11023.871000000001,0.0,7.878492984103466,0.0,0.07553246958816222,11023.572937027671,0.0,1.0,1.0
87.89000000000806,0.06235455479107495,0.062163234879538475,0.06235455479107495,0.023834254549263006,0.7406456670528219,0.9998604776348968,49.99302388174484,1.0494058711718743,-177.72350250426783,1.0611779064360223,0.3180585022721037,161.35776229174107,0.4123750041283569,-0.00018159054854709894,5.627659047423243,5.627659047423243,11023.871000000001,0.0,7.87851015952125,0.0,0.07552161525339723,11023.55105357629,0.0,1.0,1.0
87.90000000000806,0.0621945686061394,0.06216273891488914,0.0621945686061394,0.023678553676227673,0.7429065905629395,0.9998592634141814,49.99296317070907,1.049858854880321,-177.72058290962832,1.0615492031054208,0.3169450688853836,161.43671775749317,0.41311651812732486,-3.1400853911893456e-05,5.627752288630164,5.627752288630164,11023.871000000001,0.0,7.8785273337343344,0.0,0.07549966631087884,11023.52857589544,0.0,1.0,1.0
87.91000000000807,0.062152029343778226,0.06216224215052818,0.062152029343778226,0.02361285015609397,0.7453164936967056,0.9998574954059024,49.99287477029512,1.0503210507554488,-177.71817248097162,1.0619740650309646,0.3165051314381965,161.47900069000855,0.41366162631797404,4.3332683464313015e-05,5.627844053586606,5.627844053586606,11023.871000000001,0.0,7.878730593562727,0.0,0.0754453289763067,11023.507516095344,0.0,1.0,1.0
87.92000000000807,0.062225018959158176,0.062161764785648256,0.062225018959158176,0.02363938723149836,0.7476181220843144,0.9998553611608907,49.99276805804453,1.0507464234491493,-177.7191603725593,1.0624079806072875,0.3167465288487218,161.47897290259235,0.41396633537288635,3.861767555846107e-05,5.627934480996214,5.627934480996214,11023.871000000001,0.0,7.87893368449045,0.0,0.07538703483228924,11023.487570657613,0.0,1.0,1.0
87.93000000000808,0.06240392111718547,0.062161325831384104,0.06240392111718547,0.023753925483928323,0.7495713172013782,0.999853078733362,49.992653936668106,1.0510927197486788,-177.72608557272,1.0628070038204764,0.31763129210691926,161.43468931783255,0.41400426871829427,-4.3741555765162976e-05,5.628023557120347,5.628023557120347,11023.871000000001,0.0,7.879322097509992,0.0,0.07529805102688011,11023.469402548199,0.0,1.0,1.0
87.94000000000808,0.06267196028176557,0.06216094111458723,0.06267196028176557,0.023947112424645124,0.7509730038061402,0.9998508813937809,49.992544069689046,1.0513236657697829,-177.74096961115805,1.0631306049256484,0.31908000522062324,161.34704893191417,0.41376695453776624,-0.0001973889218902583,5.6281114152776475,5.6281114152776475,11023.871000000001,0.0,7.879709891196931,0.0,0.07520323957943728,11023.452157010053,0.0,1.0,1.0
87.95000000000809,0.06300471355304559,0.06216062162083091,0.06300471355304559,0.024203283720246892,0.7516749059299109,0.9998490004539169,49.99245002269584,1.0514122395014598,-177.76512527781642,1.0633443360122286,0.32096663932022856,161.22057750256306,0.41326856893153624,-0.0004102346912568042,5.628198054991698,5.628198054991698,11023.871000000001,0.0,7.8802813781275125,0.0,0.07507862185697599,11023.436667852475,0.0,1.0,1.0
87.9600000000081,0.06337055186805073,0.06216037232233492,0.06337055186805073,0.024499578050741846,0.7515985104472015,0.9998476440370961,49.99238220185481,1.051344381812728,-177.79898313015215,1.0634230751385534,0.3231175509328405,161.06410390109372,0.4125498192945314,-0.0006634979815096642,5.62828362183032,5.62828362183032,11023.871000000001,0.0,7.8808515145179,0.0,0.07494719350269104,11023.422273478407,0.0,1.0,1.0
87.9700000000081,0.06373203741715115,0.06216019160804226,0.06373203741715115,0.024806118047191142,0.7507453691241984,0.9998469733702767,49.992348668513834,1.0511224019683396,-177.84196099837644,1.0633544699372688,0.3253162720625655,160.89079516143428,0.4116795313808596,-0.0009317205091908449,5.628368123324846,5.628368123324846,11023.871000000001,0.0,7.881602882282111,0.0,0.0747854847309023,11023.409733040477,0.0,1.0,1.0
87.9800000000081,0.06404866490266795,0.06216007139302872,0.06404866490266795,0.025088006102624356,0.7492009580891665,0.9998470795076082,49.99235397538041,1.0507670175630763,-177.89241505662204,1.0631419000341804,0.3273176297208016,160.71719455771063,0.4107518433773489,-0.0011844438828423308,5.628451712257896,5.628451712257896,11023.871000000001,0.0,7.882351891091212,0.0,0.07461751245220169,11023.398213396966,0.0,1.0,1.0
87.99000000000811,0.06428165072009602,0.06215999792884529,0.06428165072009602,0.025309860393281716,0.7471302846517612,0.9998479649277667,49.99239824638833,1.0503167102816733,-177.94772904495454,1.0628060260765022,0.3288763862499547,160.56103315061767,0.40987637543838285,-0.0013901785098111574,5.628534400588045,5.628534400588045,11023.871000000001,0.0,7.883278837080103,0.0,0.07441899686436751,11023.388610392867,0.0,1.0,1.0
88.00000000000811,0.06440230942509309,0.062159953265021654,0.06440230942509309,0.02544324664001053,0.7447609576329971,0.99984953992716,49.992476996358,1.049822236511265,-178.0046823244751,1.0623830045890206,0.32979895786223984,160.43796214956765,0.40915742723403226,-0.0015228638758989776,5.6286163461107535,5.6286163461107535,11023.871000000001,0.0,7.884202143757257,0.0,0.07421415872636307,11023.380057529066,0.0,1.0,1.0
88.01000000000812,0.06439576460290594,0.06215991721099545,0.06439576460290594,0.02546994856151976,0.7423568657654357,0.9998516316010413,49.99258158005206,1.049341107699587,-178.05983871975934,1.0619206643177725,0.32996794319795464,160.3602688685742,0.40868188502843195,-0.0015646948054890766,5.628697560769436,5.628697560769436,11023.871000000001,0.0,7.885299278590943,0.0,0.07397889311271696,11023.373425327592,0.0,1.0,1.0
88.02000000000812,0.06426154773499995,0.06215986957167395,0.06426154773499995,0.025386615155185997,0.740187693006441,0.9998540053457542,49.99270026728771,1.0489288431653705,-178.10992851480484,1.0614721338914404,0.3293566226174025,160.33350350075082,0.40850605116730687,-0.001510794397059527,5.628778204835537,5.628778204835537,11023.871000000001,0.0,7.88639122874464,0.0,0.07373684531203724,11023.367957237879,0.0,1.0,1.0
88.03000000000813,0.06401318422076817,0.062159792401937294,0.06401318422076817,0.025203490777978295,0.7384988779009539,0.9998563930759568,49.99281965379784,1.0486325540753703,-178.15220450454433,1.0610889434363833,0.32802768760085993,160.35707323140687,0.4086511965145399,-0.0013681555614079091,5.6288582872903685,5.6288582872903685,11023.871000000001,0.0,7.887652105339711,0.0,0.07346498853535159,11023.364348431634,0.0,1.0,1.0
88.04000000000813,0.06367879544748768,0.06215967202706563,0.06367879544748768,0.02494349651707498,0.7374831956622548,0.9998585257570982,49.992926287854914,1.0484848152855248,-178.18482887083408,1.0608145709961316,0.3261364187438578,160.42449280908482,0.4090979775959163,-0.0011548998101707161,5.628937965351523,5.628937965351523,11023.871000000001,0.0,7.888905995451945,0.0,0.07318662025417541,11023.361879459864,0.0,1.0,1.0
88.05000000000814,0.0632980332671873,0.062159500591414625,0.0632980332671873,0.024638944736649772,0.7372566138787081,0.9998601676442561,49.99300838221281,1.0484996874215735,-178.2071368415616,1.0606789005761519,0.3239121590257942,160.52424206016198,0.4097888459039335,-0.0008976443840711217,5.629017243315613,5.629017243315613,11023.871000000001,0.0,7.8903231904004025,0.0,0.07287834849062205,11023.361344116913,0.0,1.0,1.0
88.06000000000815,0.06291641956105275,0.06215927694391644,0.06291641956105275,0.02432653410247644,0.7378436592707653,0.9998611452154806,49.99305726077403,1.0486717384274211,-178.21971431312264,1.0606947575220687,0.3216239350443817,160.64137045288777,0.41063755923641576,-0.0006273935607449665,5.629096271605631,5.629096271605631,11023.871000000001,0.0,7.8917313502404305,0.0,0.07256381689048567,11023.361912607941,0.0,1.0,1.0
88.07000000000815,0.06257878689651922,0.062159006748191865,0.06257878689651922,0.024042079644465506,0.7391749174787013,0.9998613660956934,49.99306830478467,1.0489778467003548,-178.2242886963898,1.0608570430271502,0.31954079985670303,160.7594866834468,0.4115425187045405,-0.0003751193486439012,5.629175046858505,5.629175046858505,11023.871000000001,0.0,7.893296433894968,0.0,0.07221985939265178,11023.364404345324,0.0,1.0,1.0
