t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
88.08000000000816,0.06232343119185911,0.06215870180709501,0.06232343119185911,0.02381624067566538,0.7410966272488039,0.9998608262869035,49.99304131434518,1.0493809432423882,-178.22347548052477,1.0611442828669346,0.3178968929120107,160.86269633858342,0.412400320832715,-0.00016807989728651745,5.629253710982502,5.629253710982502,11023.871000000001,0.0,7.894850198909037,0.0,0.07186965849593555,11023.368014845806,0.0,1.0,1.0
88.09000000000816,0.06217635618113205,0.06215837869209948,0.06217635618113205,0.02367062890329884,0.743390701036209,0.9998596057816437,49.99298028908218,1.0498355120375038,-178.22038829732873,1.0615221235451773,0.3168576237864399,160.9377099645879,0.4131205807213999,-2.635601151853434e-05,5.629332250888872,5.629332250888872,11023.871000000001,0.0,7.896553817456407,0.0,0.07149045612371994,11023.373531622556,0.0,1.0,1.0
88.10000000000817,0.062147178838459126,0.06215805685637901,0.062147178838459126,0.023615807263957206,0.7458043890357049,0.9998578515638176,49.992892578190876,1.0502937112585014,-178.21815123339334,1.0619483929648554,0.31649678474287674,160.97515498644873,0.413637908052383,3.898556430313033e-05,5.6294107982640655,5.6294107982640655,11023.871000000001,0.0,7.898243612001169,0.0,0.07110525138272357,11023.380139165092,0.0,1.0,1.0
88.11000000000817,0.06223283128782184,0.06215775648439223,0.06223283128782184,0.02365304925046895,0.748080889235263,0.9998557557517114,49.99278778758557,1.0507098491181772,-178.219620000261,1.062378443051224,0.31681539980417245,160.969909814797,0.41391073285204716,2.480804623430921e-05,5.629489328398425,5.629489328398425,11023.871000000001,0.0,7.900075572486609,0.0,0.0706915459575046,11023.388627545904,0.0,1.0,1.0
88.12000000000818,0.06242282438237612,0.062157496330684084,0.06242282438237612,0.023777482982075365,0.7499831154096523,0.999853539006841,49.99267695034205,1.0510422534068091,-178.2272818142362,1.0627685929207336,0.3177704627836497,160.92037672220073,0.41391473108472865,-6.652379693909694e-05,5.629567961845841,5.629567961845841,11023.871000000001,0.0,7.901890995712867,0.0,0.07027198593822137,11023.398186571781,0.0,1.0,1.0
88.13000000000818,0.062699438749785,0.06215729175240268,0.062699438749785,0.02397901332429289,0.7513132912827684,0.9998514352983507,49.992571764917535,1.0512555958777383,-178.24308325255063,1.0630788864025376,0.3192769215442547,160.82787193759006,0.41364400825391673,-0.00022798536917661982,5.629646663045959,5.629646663045959,11023.871000000001,0.0,7.903840277229048,0.0,0.06982447620081539,11023.409590413838,0.0,1.0,1.0
88.14000000000819,0.06303735086160563,0.06215715310015377,0.06303735086160563,0.02424113285227266,0.7519304353622352,0.999849674221737,49.99248371108685,1.0513242322908536,-178.26824039493107,1.063275828636354,0.32120297447250534,160.69741746283444,0.41311577661665616,-0.00044670936963055186,5.629725541254704,5.629725541254704,11023.871000000001,0.0,7.905770116348777,0.0,0.06937124057712792,11023.422012089328,0.0,1.0,1.0
88.15000000000819,0.0634041555450723,0.06215708460949529,0.0634041555450723,0.02454010876410636,0.7517648437983925,0.9998484594260512,49.99242297130256,1.0512359144063184,-178.3030690156857,1.063335664250446,0.32336950461393926,160.53837102514237,0.41237408498024825,-0.0007030934185552583,5.629804551046336,5.629804551046336,11023.871000000001,0.0,7.907824954606232,0.0,0.06889063883463417,11023.436235117333,0.0,1.0,1.0
88.1600000000082,0.06376189362819008,0.06215708390634042,0.06376189362819008,0.024845339246009242,0.7508277227113376,0.9998479448027886,49.99239724013943,1.050995087952903,-178.34686153890416,1.063247797832176,0.3255557475813181,160.36435932624445,0.411491002581028,-0.000970975522668278,5.629884532007617,5.629884532007617,11023.871000000001,0.0,7.90985727043484,0.0,0.06842518162616595,11023.457641333578,0.0,1.0,1.0
88.1700000000082,0.06406996525938023,0.06215714219761001,0.06406996525938023,0.025121583761234457,0.7492141710956389,0.9998482115562067,49.99241057781034,1.0506246947743412,-178.39785060057898,1.06301763463399,0.3275146579820381,160.1921971988643,0.4105631901154182,-0.0012195252547257396,5.629964169963027,5.629964169963027,11023.871000000001,0.0,7.912005234472465,0.0,0.06789213773605672,11023.468609533793,0.0,1.0,1.0
88.1800000000082,0.06429025833446404,0.06215724516124041,0.06429025833446404,0.02533382492061913,0.7470976440395609,0.9998492508319581,49.9924625415979,1.0501651049803642,-178.45332116444948,1.0626678727206187,0.32900381054428773,160.0395670132784,0.4097010155322434,-0.00141749756390731,5.630044231672821,5.630044231672821,11023.871000000001,0.0,7.914127439139722,0.0,0.06738101429817005,11023.488501541007,0.0,1.0,1.0
88.19000000000821,0.06439562438825046,0.06215737447600381,0.06439562438825046,0.02545468524045988,0.7447115942573992,0.9998509618141904,49.99254809070952,1.0496683087915837,-178.510003233281,1.0622364016589096,0.329837730926119,159.9218060099511,0.4090073655491213,-0.0015396645324697242,5.630124476416532,5.630124476416532,11023.871000000001,0.0,7.916355501084587,0.0,0.06683667595085321,11023.508119599303,0.0,1.0,1.0
88.20000000000822,0.06437317592237464,0.062157509828819374,0.06437317592237464,0.02546788874541333,0.7423219989190953,0.9998531630645127,49.992658153225634,1.0491917845827623,-178.56447081072005,1.0617719640002747,0.32991119344848147,159.85034598059374,0.4085652297272981,-0.0015698953118952128,5.630204991152783,5.630204991152783,11023.871000000001,0.0,7.918554428921732,0.0,0.06628706120444862,11023.528619511175,0.0,1.0,1.0
88.21000000000822,0.06422396538247004,0.062157631164806444,0.06422396538247004,0.025371652612439243,0.7401970815275803,0.9998556145365881,49.99278072682941,1.048790393953276,-178.61349539723895,1.0613278085582927,0.32920725357152286,159.83002581135457,0.4084272563035004,-0.0015046833485090824,5.630285701804706,5.630285701804706,11023.871000000001,0.0,7.920849028161029,0.0,0.06571160805037603,11023.55067036448,0.0,1.0,1.0
88.22000000000823,0.06396322807707322,0.06215772092603434,0.06396322807707322,0.025177733200266866,0.7385774982232641,0.9998580462196908,49.99290231098454,1.0485098399147896,-178.6544178510565,1.0609548257061854,0.32779941898020726,159.85958203958555,0.40861020936140513,-0.0013523376488228378,5.6303666822504725,5.6303666822504725,11023.871000000001,0.0,7.923111001218907,0.0,0.06513060900773522,11023.573537023167,0.0,1.0,1.0
88.23000000000823,0.06362062649568376,0.06215776602802439,0.06362062649568376,0.024910330475426058,0.737648154722815,0.9998601911575632,49.99300955787816,1.0483806911193256,-178.68552718617636,1.0606951515504253,0.32585280961172,159.93190011261464,0.4090900614492633,-0.0011321157804902518,5.630447861689611,5.630447861689611,11023.871000000001,0.0,7.925458161821573,0.0,0.06452433558810752,11023.597894862261,0.0,1.0,1.0
88.24000000000824,0.06323680126595742,0.06215775933978583,0.06323680126595742,0.024602523063850038,0.7375149435859717,0.9998618194044968,49.99309097022484,1.0484147359912144,-178.70630437995032,1.0605768112076193,0.3236032700614193,160.03497899418124,0.4098053701421216,-0.0008713553457571771,5.630529312584316,5.630529312584316,11023.871000000001,0.0,7.927769107167068,0.0,0.06391290972183164,11023.62288421321,0.0,1.0,1.0
88.25000000000824,0.0628575159920029,0.06215770048335476,0.0628575159920029,0.02429115329927308,0.738191432845024,0.9998627659838869,49.99313829919434,1.0486043529248716,-178.71747742939496,1.0606105408085316,0.3213218016108227,160.15360407583063,0.4106674230509758,-0.0006012644814934274,5.630610966590778,5.630610966590778,11023.871000000001,0.0,7.930154487505647,0.0,0.06327596767961667,11023.649360079811,0.0,1.0,1.0
88.26000000000825,0.06252710465528198,0.06215759585179312,0.06252710465528198,0.024011616340112382,0.7395978141707934,0.9998629484812821,49.993147424064105,1.048924589036591,-178.72089262333603,1.060789222678958,0.31927497962319107,160.271353146069,0.4115737776986339,-0.000352540174607373,5.630692896512286,5.630692896512286,11023.871000000001,0.0,7.932499988517373,0.0,0.06263325879353487,11023.676425834308,0.0,1.0,1.0
88.27000000000825,0.062282667567236896,0.062157457847566315,0.062282667567236896,0.023793641584240216,0.7415717803187318,0.9998623729456263,49.993118647281314,1.0493371168002072,-178.71924514078518,1.061089674584443,0.3176902942972702,160.3725632886978,0.4124219278512037,-0.00015171531575290664,5.6307750397186345,5.6307750397186345,11023.871000000001,0.0,7.934908983841615,0.0,0.0619660639806044,11023.704801156937,0.0,1.0,1.0
88.28000000000826,0.06214823836348511,0.06215730344270888,0.06214823836348511,0.023657443970457336,0.7438900372155989,0.9998611274621362,49.99305637310681,1.0497960568542717,-178.71566375026916,1.0614764874530698,0.31672203246264885,160.44443183238516,0.4131244790986911,-1.7728798960676972e-05,5.630857472655241,5.630857472655241,11023.871000000001,0.0,7.937274382978407,0.0,0.06129270630045148,11023.73368299361,0.0,1.0,1.0
88.29000000000826,0.06213196628039052,0.062157152250874245,0.06213196628039052,0.023612745397418283,0.746298107564888,0.9998593650040074,49.99296825020037,1.0502534521401767,-178.71325829611743,1.0619069529852265,0.31643603912823104,160.47785707024693,0.41361823696305444,3.90223003135029e-05,5.630940137887519,5.630940137887519,11023.871000000001,0.0,7.939692218588793,0.0,0.06059504755240774,11023.76379319621,0.0,1.0,1.0
88.30000000000827,0.06222975725938012,0.062157024365268265,0.06222975725938012,0.023659860661987765,0.7485403330517891,0.9998572818465169,49.992864092325846,1.0506639654717913,-178.71485185014103,1.062336304088111,0.31682707912845093,160.46825852318392,0.4138639268642896,1.625967968060804e-05,5.631023116204302,5.631023116204302,11023.871000000001,0.0,7.942062710868928,0.0,0.05989102812233144,11023.794281805602,0.0,1.0,1.0
88.31000000000827,0.06243030718245924,0.0621569382106742,0.06243030718245924,0.023793331617269396,0.7503832785895931,0.9998551008851922,49.99275504425961,1.0509865065745814,-178.722880473062,1.0627211480460095,0.31784742961305185,160.41436100461203,0.41383917500205814,-8.313181037829936e-05,5.631106357754543,5.631106357754543,11023.871000000001,0.0,7.944474510997438,0.0,0.05916305586642528,11023.82590102144,0.0,1.0,1.0
88.32000000000828,0.06271497771181829,0.06215690860939929,0.06271497771181829,0.024002348990698565,0.7516349393599985,0.9998530564830971,49.99265282415485,1.0511866856727707,-178.73921642310532,1.0630221082079852,0.3194065454160793,160.31787764314302,0.41354060407193005,-0.00025148598770319275,5.631189946575858,5.631189946575858,11023.871000000001,0.0,7.946835214086244,0.0,0.05842846865153123,11023.857780742766,0.0,1.0,1.0
88.33000000000828,0.06305755876389894,0.06215694522385688,0.06305755876389894,0.02426957942851963,0.7521620005734223,0.9998513762571651,49.99256881285826,1.0512402253699324,-178.7649797622516,1.0632066393190212,0.32136692855688737,160.18431373241896,0.41298841978193357,-0.0004751747561162062,5.631273841057044,5.631273841057044,11023.871000000001,0.0,7.949226124111085,0.0,0.05767041877023321,11023.89065248021,0.0,1.0,1.0
88.34000000000829,0.06342488937982398,0.06215705151459349,0.06342488937982398,0.024570438613663276,0.7519038244012903,0.9998502591624461,49.992512958122305,1.0511366685572583,-178.80037264504952,1.0632523418584279,0.3235441033486096,160.02354513522656,0.41222995167574444,-0.0007337926900662633,5.6313581260857415,5.6313581260857415,11023.871000000001,0.0,7.9515621995942425,0.0,0.056904771423654625,11023.92374166787,0.0,1.0,1.0
88.3500000000083,0.06377852720136033,0.062157224322959476,0.06377852720136033,0.024873635892069475,0.7508813887162813,0.999849851608765,49.99249258043825,1.0508825571992781,-178.84456439072153,1.0631503544162206,0.32571324467575397,159.8496439728129,0.41134039937380407,-0.0010005054181048273,5.631442765788217,5.631442765788217,11023.871000000001,0.0,7.953917478849897,0.0,0.0561162930285155,11023.957699711986,0.0,1.0,1.0
88.3600000000083,0.06407783700477032,0.06215745414372766,0.06407783700477032,0.025143643090288964,0.7491993564507244,0.9998502249318317,49.99251124659159,1.0505029846577776,-178.8956682101967,1.0629080631264056,0.32762582223313147,159.67967692942327,0.41041876290222123,-0.0012441582205592397,5.63152784816494,5.63152784816494,11023.871000000001,0.0,7.956214224881012,0.0,0.055320911966107035,11023.991676110241,0.0,1.0,1.0
88.3700000000083,0.06428552967966233,0.062157726094028726,0.06428552967966233,0.025345920879183685,0.7470393222110561,0.9998513592334948,49.99256796167474,1.0500400471597147,-178.95088015969495,1.0625501002680602,0.3290431675792285,159.53123954051492,0.4095757415354511,-0.0014338462159327325,5.631613341888769,5.631613341888769,11023.871000000001,0.0,7.958519309638054,0.0,0.05450292680099223,11024.026401205354,0.0,1.0,1.0
88.38000000000831,0.06437604930401224,0.062158021508681924,0.06437604930401224,0.025454180559235852,0.7446401379401791,0.9998531429948556,49.99265714974278,1.0495468534081798,-179.00688951430507,1.0621159923655363,0.32978829275469823,159.4193523286,0.40891261408918944,-0.0015451983072562042,5.631699330977463,5.631699330977463,11023.871000000001,0.0,7.96076222515954,0.0,0.053677430709107986,11024.061096875781,0.0,1.0,1.0
88.39000000000831,0.06433846004112068,0.06215831998873973,0.06433846004112068,0.02545407800213563,0.7422692832426124,0.9998553869147951,49.99276934573976,1.049080703021896,-179.06028879119685,1.0616552496734457,0.3297680554776697,159.354586626906,0.4085083846068522,-0.0015637554197087955,5.631785786179926,5.631785786179926,11023.871000000001,0.0,7.963002825914789,0.0,0.05283030169875051,11024.09636465894,0.0,1.0,1.0
88.40000000000832,0.06417533614150242,0.06215860166137438,0.06417533614150242,0.025345418641675183,0.7401929565830563,0.9998578462434653,49.99289231217327,1.0486956455642875,-179.10789931055248,1.0612211003495675,0.32897540333192143,159.34104580125418,0.40841188463220734,-0.0014874050900623298,5.631872788080933,5.631872788080933,11023.871000000001,0.0,7.965177707666766,0.0,0.051975691950564486,11024.131465058419,0.0,1.0,1.0
88.41000000000832,0.06390359077277981,0.062158849397916445,0.06390359077277981,0.025141433779861687,0.7386464897824927,0.9998602498704026,49.993012493520126,1.0484358540570264,-179.1471574604092,1.0608636577565227,0.3274945032210554,159.3767989291734,0.40863532617589254,-0.0013257450525457626,5.631960303570001,5.631960303570001,11023.871000000001,0.0,7.96733994235536,0.0,0.051099001951933086,11024.16712074781,0.0,1.0,1.0
88.42000000000833,0.06355435808412682,0.0621590507419007,0.06355435808412682,0.02486752711634432,0.7378064682708819,0.9998623337286293,49.99311668643146,1.0483298166537451,-179.17648424008254,1.0606236058935956,0.32549988895753107,159.45412057681074,0.4091500705004051,-0.0010991088701913301,5.632048405914758,5.632048405914758,11023.871000000001,0.0,7.969433015181313,0.0,0.05021565107648564,11024.202401954353,0.0,1.0,1.0
88.43000000000833,0.06316917148882233,0.06215919931676631,0.06316917148882233,0.02455745205976601,0.7377684120681948,0.9998638743772672,49.99319371886336,1.0483870269455102,-179.195508530763,1.0605270425600748,0.32323330178161674,159.56055459681227,0.40989094437230206,-0.0008354803973275697,5.632137060151838,5.632137060151838,11023.871000000001,0.0,7.971503436626119,0.0,0.04931193159714384,11024.238027088282,0.0,1.0,1.0
88.44000000000834,0.0627939334598005,0.06215929553705833,0.0627939334598005,0.02424810833281752,0.7385348176735745,0.9998647159276051,49.993235796380254,1.0485976955568506,-179.20509959785528,1.0605825918129026,0.32096706943527864,159.68064923277953,0.4107669718348874,-0.0005662010881347128,5.632226326499247,5.632226326499247,11023.871000000001,0.0,7.9735013838511835,0.0,0.04840069343179938,11024.273237564883,0.0,1.0,1.0
88.45000000000834,0.06247238986498603,0.06215934653350771,0.06247238986498603,0.0239744062470683,0.7400155540840436,0.99986478628991,49.993239314495504,1.0489350897301553,-179.2072194099017,1.0607811337414124,0.3189647296236963,159.7979744834072,0.4116750674408415,-0.00032163908981789127,5.632316161808902,5.632316161808902,11023.871000000001,0.0,7.975467108167859,0.0,0.04747000474345403,11024.308673480058,0.0,1.0,1.0
88.46000000000835,0.062240360778837385,0.06215936530597511,0.062240360778837385,0.023765086995768497,0.7420399901428079,0.9998641017676748,49.99320508838374,1.049359698582926,-179.20463763248733,1.0610978217994476,0.31744659735368597,159.89712637627755,0.41251383378491063,-0.00012755161840319676,5.632406611689009,5.632406611689009,11023.871000000001,0.0,7.977357196794908,0.0,0.04653211301755321,11024.34353390042,0.0,1.0,1.0
88.47000000000835,0.0621198771035342,0.062159369216431684,0.0621198771035342,0.023638955663166265,0.7443800009257415,0.9998627585395293,49.993137926976466,1.0498253650127838,-179.20049197270916,1.0614962681698241,0.316555627192506,159.96580080937935,0.4131989924017798,-1.7225179165178406e-06,5.632497624361669,5.632497624361669,11023.871000000001,0.0,7.979205972753611,0.0,0.04557585085192734,11024.378456013035,0.0,1.0,1.0
88.48000000000836,0.062117633546818,0.062159378023130776,0.062117633546818,0.023604916792252507,0.7467797596608587,0.9998609155603507,49.99304577801754,1.0502840693379447,-179.1978734727963,1.0619332912253505,0.31634979301082927,159.99516138492675,0.41366955665337257,4.610173858753813e-05,5.632589227495398,5.632589227495398,11023.871000000001,0.0,7.980976122685505,0.0,0.04461251837915525,11024.412721212364,0.0,1.0,1.0
88.49000000000837,0.062228532150893016,0.062159411710148486,0.062228532150893016,0.023662345849346414,0.7489851195745089,0.9998587732395097,49.99293866197549,1.0506908748629562,-179.19956860971257,1.0623640595566324,0.3168177185728774,159.9811678996405,0.41388854732110636,1.4487088190212605e-05,5.632681356312235,5.632681356312235,11023.871000000001,0.0,7.9826964018421025,0.0,0.043631703406721546,11024.44692126362,0.0,1.0,1.0
88.50000000000837,0.06244046666080921,0.06215948835575531,0.06244046666080921,0.023805201130653205,0.7507666297639192,0.999856556669517,49.99282783347585,1.0510053215566255,-179.2079585776547,1.0627455178784457,0.3179070146641099,159.92287531716426,0.41383556826204465,-9.316069285657952e-05,5.632774019320504,5.632774019320504,11023.871000000001,0.0,7.9843352558251715,0.0,0.04264412890886469,11024.480302247,0.0,1.0,1.0
88.51000000000838,0.06273389306100276,0.06215962223458805,0.06273389306100276,0.024021957150957084,0.7519383476874031,0.9998545005398953,49.99272502699477,1.0511940084377762,-179.22483798411113,1.0630389182074436,0.31952168896882516,159.82240335259064,0.4135097927856166,-0.00026852851870690086,5.632867137603326,5.632867137603326,11023.871000000001,0.0,7.985916279845584,0.0,0.0416403101166581,11024.51345773869,0.0,1.0,1.0
88.52000000000838,0.06308173079738852,0.062159822314339135,0.06308173079738852,0.024294454447712662,0.7523748566000633,0.9998528303913266,49.99264151956633,1.0512340743991724,-179.25122805359362,1.0632127142754877,0.3215186108847453,159.6857478180113,0.41293444834942994,-0.0004972240644846616,5.632960698711808,5.632960698711808,11023.871000000001,0.0,7.987413288736525,0.0,0.04062980197851662,11024.545728864956,0.0,1.0,1.0
88.53000000000839,0.06345008950663553,0.06216009128216763,0.06345008950663553,0.024597270212970253,0.7520247395448021,0.9998517403725855,49.99258701862927,1.0511168927048367,-179.28721539382997,1.0632459083288115,0.32370808385304445,159.5233013414318,0.4121601416228766,-0.0007580476814008016,5.633054609157205,5.633054609157205,11023.871000000001,0.0,7.988845162540296,0.0,0.03960387077656202,11024.577658167618,0.0,1.0,1.0
88.54000000000839,0.0638000873816945,0.062160425205808965,0.0638000873816945,0.024898460107385164,0.7509187997124587,0.9998513693250253,49.992568466251264,1.0508511171753163,-179.3318457546333,1.0631314065840745,0.3258614873588061,159.34956779989244,0.4112651392112784,-0.0010235216796134145,5.633148835688144,5.633148835688144,11023.871000000001,0.0,7.990190656648237,0.0,0.038571598363056785,11024.608529872989,0.0,1.0,1.0
88.5500000000084,0.06409111626280398,0.062160813888466296,0.06409111626280398,0.025162266411306748,0.7491711978274298,0.9998517787128035,49.99258893564018,1.0504639725539524,-179.3831144600139,1.0628785859250243,0.3277292133517292,159.18184073705385,0.41035064413032096,-0.00126221687940389,5.633243272909824,5.633243272909824,11023.871000000001,0.0,7.991464396974273,0.0,0.03752530162060121,11024.638876377066,0.0,1.0,1.0
88.5600000000084,0.06428678952308657,0.06216124191595625,0.06428678952308657,0.02535470513354197,0.7469714578783064,0.9998529377375321,49.99264688687661,1.0499992165504732,-179.4381326318467,1.0625139885563664,0.32907688885860903,159.03759478341732,0.4095274748741452,-0.0014436358014812897,5.633337867195909,5.633337867195909,11023.871000000001,0.0,7.992649635002341,0.0,0.03647272290187683,11024.668111582312,0.0,1.0,1.0
88.5700000000084,0.06436319503836675,0.06216169031565208,0.06436319503836675,0.025450628741954952,0.744563478156329,0.999854724527291,49.99273622636455,1.0495109815608616,-179.49355434287799,1.0620787117969421,0.3297363937229215,158.93150908911863,0.4088951153537619,-0.0015443108587356452,5.633432499887969,5.633432499887969,11023.871000000001,0.0,7.993757246080698,0.0,0.03540680437494057,11024.69669886118,0.0,1.0,1.0
88.58000000000841,0.0643113283082522,0.06216213864328672,0.0643113283082522,0.025437604339254235,0.7422158899564837,0.9998569422772754,49.99284711386377,1.0490563379984426,-179.54599381950885,1.06162297520564,0.3296265842613796,158.8733031655642,0.4085285815284831,-0.0015514373264385664,5.63352709972418,5.63352709972418,11023.871000000001,0.0,7.994774487421895,0.0,0.03433502334788277,11024.724009255018,0.0,1.0,1.0
88.59000000000842,0.06413532518171307,0.062162567249615656,0.06413532518171307,0.025317059988589952,0.7401924669680559,0.999859342006401,49.99296710032005,1.0486884298698647,-179.5923278962219,1.0611999115786022,0.32875057458818147,158.86632189134883,0.40847273103341397,-0.0014643295047867197,5.633621537383823,5.633621537383823,11023.871000000001,0.0,7.995709000808392,0.0,0.033251087559450575,11024.750467825566,0.0,1.0,1.0
88.60000000000842,0.06385378794531135,0.06216295947436503,0.06385378794531135,0.02510371210016282,0.7387227988856933,0.9998616520857699,49.993082604288496,1.0484498090314458,-179.63009398655913,1.0608587719380254,0.32720327620872824,158.90794956905182,0.4087351193947954,-0.0012938874723703864,5.633715721692131,5.633715721692131,11023.871000000001,0.0,7.996551545590224,0.0,0.032161030424800466,11024.775588497328,0.0,1.0,1.0
88.61000000000843,0.06349927701006647,0.06216330352239801,0.06349927701006647,0.024824130553877603,0.7379747888389471,0.9998636119463682,49.99318059731841,1.048366825499276,-179.65784838777248,1.0606387113281717,0.32516835740552025,158.98985181653762,0.4092825249018969,-0.0010614938956018394,5.633809511072206,5.633809511072206,11023.871000000001,0.0,7.997307077237266,0.0,0.031059627182513067,11024.799695563128,0.0,1.0,1.0
88.62000000000843,0.0631141384809741,0.062163593796155076,0.0631141384809741,0.02451268090190829,0.7380333482349599,0.999865005189368,49.993250259468404,1.0484466614592678,-179.67536834313,1.0605638507056163,0.3228929538612145,159.09913255075833,0.410046168130451,-0.0007957296818744929,5.6339027932273265,5.6339027932273265,11023.871000000001,0.0,7.997969320258922,0.0,0.029952279026825727,11024.822246352975,0.0,1.0,1.0
88.63000000000844,0.06274432357587686,0.06216383151667517,0.06274432357587686,0.024206254619289904,0.7388898277900336,0.9998656854185218,49.99328427092609,1.0486773800303584,-179.68366207057778,1.060640687145985,0.32065015560271753,159.2201252356447,0.4109329810496163,-0.0005280159107275166,5.633995409005317,5.633995409005317,11023.871000000001,0.0,7.9985411069863055,0.0,0.0288348716863413,11024.843527503024,0.0,1.0,1.0
88.64000000000844,0.06243291156313074,0.06216402455527495,0.06243291156313074,0.02393922499593514,0.7404438581790651,0.9998655911222407,49.993279556112036,1.0490305138643325,-179.68480280497013,1.0608581152806322,0.31869997527051985,159.33641590989583,0.4118394053245964,-0.00028834737418849225,5.634087191551112,5.634087191551112,11023.871000000001,0.0,7.999018572743996,0.0,0.027711087982545426,11024.862751773653,0.0,1.0,1.0
88.65000000000845,0.06221438836028779,0.062164186501903904,0.06221438836028779,0.02373931303167355,0.7425166963732831,0.9998647489779351,49.99323744889676,1.0494654256887934,-179.68162913400855,1.061189663303103,0.31725522115787635,159.43288114733681,0.4126652892014352,-0.00010167627866794135,5.634177942870457,5.634177942870457,11023.871000000001,0.0,7.9994030038514605,0.0,0.026577368586761234,11024.880553486852,0.0,1.0,1.0
88.66000000000845,0.06210873018398704,0.062164335092838786,0.06210873018398704,0.023623854831532363,0.7448756795926227,0.9998632632753469,49.99316316376735,1.0499357618864158,-179.67728117452,1.0615980157056162,0.3164471568147303,159.49776250057946,0.41332965326460797,1.5426496070662654e-05,5.634267449361704,5.634267449361704,11023.871000000001,0.0,7.999692376559019,0.0,0.02543686416719626,11024.89599243214,0.0,1.0,1.0
88.67000000000846,0.06212117400077598,0.062164490209616174,0.06212117400077598,0.02360089106187768,0.7472639997679407,0.999861298741115,49.99306493705575,1.0503935617725655,-179.67482467202169,1.062039615818806,0.3163257645881641,159.52253912065416,0.41377387796060905,5.391674934301233e-05,5.6343555396117635,5.6343555396117635,11023.871000000001,0.0,7.999887019853698,0.0,0.024287546888439943,11024.909916018165,0.0,1.0,1.0
88.68000000000846,0.062245732143883264,0.06216467170324332,0.062245732143883264,0.023669015396095304,0.7494293301503359,0.9998590597653959,49.99295298826979,1.0507942790432379,-179.67700752269252,1.0624696351499412,0.31687432044196867,159.50362503263784,0.4139630028910078,1.3062130724467158e-05,5.634442098514694,5.634442098514694,11023.871000000001,0.0,7.999986167589512,0.0,0.023131175325079283,11024.921793212445,0.0,1.0,1.0
88.69000000000847,0.062469456186824014,0.06216489728126058,0.062469456186824014,0.02382157053953259,0.7511463973214628,0.9998567736336891,49.992838681684454,1.0510981156497274,-179.68615219671335,1.0628453722583024,0.3180355434458899,159.44042382688954,0.41387870900670237,-0.00010318208732573719,5.634527100636689,5.634527100636689,11023.871000000001,0.0,7.999989787985866,0.0,0.021966959009161163,11024.932450725686,0.0,1.0,1.0
88.70000000000847,0.06277189601415242,0.06216518064825572,0.06277189601415242,0.024046290990564483,0.752235537926657,0.9998546752404448,49.99273376202224,1.0512727106617004,-179.7039718961929,1.0631287480489453,0.3197079535378906,159.33548312201654,0.4135227899832379,-0.00028583109139027757,5.63461054458504,5.63461054458504,11023.871000000001,0.0,7.999897779129298,0.0,0.0207962886236308,11024.94161335198,0.0,1.0,1.0
88.71000000000848,0.06312511177517224,0.06216553005826445,0.06312511177517224,0.02432417307120457,0.7525794065317076,0.9998529878697456,49.992649393487284,1.0512966768592573,-179.73138581820797,1.0632892645781415,0.32174280420909523,159.19530628272352,0.4129215541094875,-0.0005197083630406676,5.634692421381381,5.634692421381381,11023.871000000001,0.0,7.9997103486568895,0.0,0.019617533307293312,11024.949300466129,0.0,1.0,1.0
88.72000000000848,0.06349450773327647,0.0621659474109647,0.06349450773327647,0.024628956334717317,0.7521359149715752,0.9998519006447463,49.99259503223731,1.0511632695513777,-179.76836270844066,1.0633073784434177,0.32394528296514336,159.03080597936338,0.4121289084238815,-0.0007828180701217099,5.634772726980662,5.634772726980662,11023.871000000001,0.0,7.9994274599942035,0.0,0.018430922642161576,11024.955704082942,0.0,1.0,1.0
88.73000000000849,0.06384080372459068,0.062166427992055004,0.06384080372459068,0.024928070897137194,0.7509457136477775,0.9998515446229177,49.99257723114589,1.0508832849539027,-179.81382378057208,1.0631778083019716,0.32608320612093994,158.8569038907455,0.41122614753199793,-0.0010470629739717753,5.634851462373453,5.634851462373453,11023.871000000001,0.0,7.9990501599781,0.0,0.01723717434784797,11024.960736548464,0.0,1.0,1.0
88.7400000000085,0.06412347703950892,0.06216696091050762,0.06412347703950892,0.025185584205319956,0.749132376513832,0.9998519712452995,49.99259856226497,1.0504860757008796,-179.86564729339705,1.0629119458179555,0.32790625424929937,158.69109194097413,0.4103165645762936,-0.0012807879761998972,5.634928602375598,5.634928602375598,11023.871000000001,0.0,7.998577876727897,0.0,0.016036614633854227,11024.964118596126,0.0,1.0,1.0
88.7500000000085,0.06430711175952243,0.06216753022312245,0.06430711175952243,0.025368137825403557,0.7468931563507835,0.9998531387852874,49.99265693926437,1.0500170182655828,-179.92086219830793,1.0625382359266573,0.32918480119590354,158.55068817240115,0.4095109236296897,-0.0014539659939547325,5.635004157897801,5.635004157897801,11023.871000000001,0.0,7.9980130930778115,0.0,0.014830528343867302,11024.966237470182,0.0,1.0,1.0
88.7600000000085,0.06436950514936807,0.06216811665532744,0.06436950514936807,0.02545186137543365,0.744476618290006,0.9998549153287746,49.99274576643873,1.0495311103984566,-179.97609341174433,1.0620992565964051,0.3297601845258463,158.4499418549327,0.4089065728918911,-0.001544164235724628,5.635078102598252,5.635078102598252,11023.871000000001,0.0,7.997354102604451,0.0,0.013616638248186508,11024.966992301604,0.0,1.0,1.0
88.77000000000851,0.06430323943806937,0.06216869972334403,0.06430323943806937,0.025425926226905232,0.7421525091185677,0.9998570963874631,49.99285481937316,1.0490853832312772,179.97203523328685,1.0616459734672343,0.3295611389060507,158.39786516500308,0.408575364934201,-0.0015399638754491907,5.63515042660527,5.63515042660527,11023.871000000001,0.0,7.996605412771525,0.0,0.012398235439459471,11024.966160144051,0.0,1.0,1.0
88.78000000000851,0.06411419006385152,0.062169260006883505,0.06411419006385152,0.025293438856207655,0.74018211938169,0.9998594285135982,49.99297142567991,1.0487320786284158,179.92658955445526,1.0612314559855738,0.32860182178059905,158.39705297764735,0.40855795264224565,-0.0014421401484220886,5.635221090899869,5.635221090899869,11023.871000000001,0.0,7.995763589257102,0.0,0.011172753400674265,11024.964008756579,0.0,1.0,1.0
88.79000000000852,0.06382279041739514,0.062169781318567666,0.06382279041739514,0.025070724429380683,0.738789045082047,0.9998616395492519,49.993081977462595,1.0485120629221998,179.88992629508496,1.0609040893857453,0.326988738743389,158.4441456577847,0.4088569136293748,-0.0012630034865857911,5.635290049520622,5.635290049520622,11023.871000000001,0.0,7.994835737151269,0.0,0.009943773905166512,11024.95977843984,0.0,1.0,1.0
88.80000000000852,0.06346304810893572,0.06217025252617935,0.06346304810893572,0.024785554197825344,0.738132181823252,0.9998634725904527,49.99317362952264,1.048449492108226,179.86335045024,1.0607014604632377,0.3249148394615823,158.53017194976607,0.4094343357901997,-0.0010250205837460113,5.635357259663739,5.635357259663739,11023.871000000001,0.0,7.99381611379117,0.0,0.008708085961373806,11024.954624374175,0.0,1.0,1.0
88.81000000000853,0.06307807469682372,0.06217066880723071,0.06307807469682372,0.02447288733648457,0.7382855652632129,0.9998647184720525,49.993235923602626,1.0485492073266898,179.846935394158,1.0606456732258434,0.32263239310216646,158.6417920035811,0.41021787034841606,-0.0007573579660707444,5.635422671610223,5.635422671610223,11023.871000000001,0.0,7.992714993055313,0.0,0.007470178872571683,11024.94732136713,0.0,1.0,1.0
88.82000000000853,0.06271379724208477,0.06217103217767446,0.06271379724208477,0.02416956661934416,0.7392292592385992,0.9998652404141489,49.99326202070745,1.048797122803879,179.83953533207534,1.0607410749491641,0.32041483474854104,158.7631358118028,0.41111246737157414,-0.0004914841158088893,5.635486212759766,5.635486212759766,11023.871000000001,0.0,7.991523745920752,0.0,0.0062258817629748855,11024.93911661535,0.0,1.0,1.0
88.83000000000854,0.06241256081132871,0.062171351229111875,0.06241256081132871,0.023909389122709266,0.7408526578064566,0.9998649875040008,49.99324937520004,1.0491630556601814,179.838968873961,1.060974573369729,0.3185182651215636,158.8778233599847,0.41201421867611676,-0.00025698691566541747,5.6355478239031225,5.6355478239031225,11023.871000000001,0.0,7.990256344798902,0.0,0.004980990597738022,11024.9287403573,0.0,1.0,1.0
88.84000000000854,0.06220747211117833,0.06217164011268182,0.06220747211117833,0.02371902904476659,0.742969030425992,0.9998639967178021,49.99319983589011,1.0496052711385366,179.84233242972678,1.0613180866645329,0.3171477313016448,158.9710303137496,0.4128243158604161,-7.798879865090341e-05,5.635607397369268,5.635607397369268,11023.871000000001,0.0,7.98890073206559,0.0,0.003730553955542112,11024.917023851212,0.0,1.0,1.0
88.85000000000855,0.062116378596306136,0.062171916902606525,0.062116378596306136,0.02361423748129821,0.7453413718959762,0.9998623803464262,49.993119017321305,1.050077291914154,179.8464885753308,1.0617333879099238,0.3164222697002552,159.03162695408827,0.4134653313027483,3.0263718955439445e-05,5.635664863253821,5.635664863253821,11023.871000000001,0.0,7.98747510718949,0.0,0.002480528866078742,11024.903370228178,0.0,1.0,1.0
88.86000000000855,0.06214282602998925,0.06217220156186375,0.06214282602998925,0.02360181598246445,0.7477124138762409,0.9998603080097882,49.99301540048941,1.0505316084820933,179.848412414786,1.0621767521066583,0.31638209706157255,159.05165895485305,0.4138819750615502,5.9788102376515107e-05,5.635720106479909,5.635720106479909,11023.871000000001,0.0,7.985963444423001,0.0,0.0012244134574729182,11024.888959062995,0.0,1.0,1.0
88.87000000000856,0.06228013457649295,0.062172513765305484,0.06228013457649295,0.023679898391028624,0.7498321629425421,0.9998579871037575,49.99289935518787,1.0509240891025955,179.84539807008903,1.0626035343073552,0.3170065733283853,159.02779775558406,0.41404082509159634,1.0257182748642235e-05,5.635773030486094,5.635773030486094,11023.871000000001,0.0,7.984388667768125,0.0,-2.9225302687125577e-05,11024.871908659814,0.0,1.0,1.0
88.88000000000856,0.06251460717870176,0.06217287080934826,0.06251460717870176,0.023841344457264647,0.7514798004338535,0.9998556465108673,49.99278232554337,1.0512155862864392,179.8351831861981,1.0629714404549893,0.31823417700621087,158.95971368127027,0.41392540805384515,-0.0001139469868993645,5.635823496385044,5.635823496385044,11023.871000000001,0.0,7.982730272204658,0.0,-0.0012876297612053767,11024.853940765868,0.0,1.0,1.0
88.89000000000857,0.06282497145787498,0.06217328579354327,0.06282497145787498,0.02407320096295881,0.7524821071107344,0.9998535208585195,49.99267604292598,1.0513747732110843,179.8161357962497,1.0632430806375408,0.3199584060453069,158.85035949547745,0.4135399960899888,-0.0003032123152771071,5.635871405453226,5.635871405453226,11023.871000000001,0.0,7.981016365711381,0.0,-0.0025428597091114347,11024.833763291554,0.0,1.0,1.0
88.90000000000857,0.06318248774704209,0.06217376622988552,0.06318248774704209,0.024355635361919408,0.7527298554314393,0.9998518307935877,49.99259153967939,1.0513817335429874,179.787437451268,1.0633890102911332,0.32202518817306086,158.70674452318286,0.4129138987156651,-0.0005415887602010609,5.635916602606629,5.635916602606629,11023.871000000001,0.0,7.979221488351367,0.0,-0.003802732855545317,11024.81265904234,0.0,1.0,1.0
88.91000000000858,0.06355190192673596,0.062174313209111674,0.06355190192673596,0.024661563815734033,0.7521902359329432,0.9998507600948604,49.99253800474302,1.0512315958102751,179.7492350605546,1.0633911388003117,0.3242348274742393,158.54029749337369,0.4121042522780012,-0.0008062952779349115,5.635958991811402,5.635958991811402,11023.871000000001,0.0,7.977379367803678,0.0,-0.005058638121778311,11024.789713899841,0.0,1.0,1.0
88.92000000000859,0.06389358292645637,0.06217492121983483,0.06389358292645637,0.024957823202974988,0.7509136092958509,0.9998504317923357,49.992521589616786,1.0509372701113762,179.7027286049757,1.0632459848097922,0.32635185031157926,158.36634206180236,0.4111952727080702,-0.001068643744951081,5.635998406443479,5.635998406443479,11023.871000000001,0.0,7.975459136686425,0.0,-0.006318273091978645,11024.76555549956,0.0,1.0,1.0
88.93000000000859,0.0641671644368792,0.06217557866691589,0.0641671644368792,0.025208375990042328,0.749032740702668,0.9998508871767304,49.99254435883652,1.0505301689475488,179.65015166795683,1.0629669216498123,0.32812568669189945,158.20253361052204,0.4102921405482285,-0.0012968161726257081,5.636034737783869,5.636034737783869,11023.871000000001,0.0,7.973500543570879,0.0,-0.007572473004268337,11024.739129141826,0.0,1.0,1.0
88.9400000000086,0.06433838562417912,0.06217626907138943,0.06433838562417912,0.025380643338329185,0.7467522069926236,0.9998520737842213,49.992603689211066,1.0500571191392472,179.59454570187657,1.0625842067604,0.32933260744795156,158.0659662482788,0.40950507268262265,-0.001461390321216595,5.636067819251048,5.636067819251048,11023.871000000001,0.0,7.971466894213681,0.0,-0.008830975996282098,11024.712046296076,0.0,1.0,1.0
88.9500000000086,0.06438667812884696,0.06217697284971764,0.06438667812884696,0.02545198598619371,0.7443247622707193,0.9998538501024686,49.99269250512343,1.0495738681758828,179.53930817090242,1.0621417622784062,0.32982304831511655,157.97047318904504,0.408929293865091,-0.0015409332300964015,5.6360975539278675,5.6360975539278675,11023.871000000001,0.0,7.969404315831836,0.0,-0.010083388871156717,11024.6829366631,0.0,1.0,1.0
88.9600000000086,0.06430623859846804,0.06217766946763204,0.06430623859846804,0.02541328393991182,0.7420208888977716,0.9998560044382555,49.99280022191277,1.0491372359813338,179.48779741133836,1.0616911808877525,0.3295359938406627,157.92428295431404,0.40863320668913117,-0.0015255161247368157,5.63612377156487,5.63612377156487,11023.871000000001,0.0,7.967269909625798,0.0,-0.01133942867084663,11024.652902507476,0.0,1.0,1.0
88.97000000000861,0.06410463115444695,0.06217833971535635,0.06410463115444695,0.025269247044395215,0.7400990543010989,0.9998582795261611,49.99291397630806,1.0487984510650306,179.44301554962635,1.0612853227788528,0.32849632342102514,157.92927441247087,0.40865327693447384,-0.0014173106054675075,5.636146379334853,5.636146379334853,11023.871000000001,0.0,7.965116511073405,0.0,-0.012588260694514977,11024.62059681424,0.0,1.0,1.0
88.98000000000862,0.06380404674644828,0.06217896785000069,0.06380404674644828,0.025037734875035828,0.7387766652066285,0.9998604032702041,49.9930201635102,1.0485966253484023,179.4072095127751,1.0609716026966545,0.32682168863370514,157.98136798243584,0.40898718412896284,-0.001229976211321697,5.63616522306812,5.63616522306812,11023.871000000001,0.0,7.96289466694851,0.0,-0.013841406800819451,11024.588037709842,0.0,1.0,1.0
88.99000000000862,0.06343984594706295,0.062179543362371616,0.06343984594706295,0.024747634054640772,0.7382035854832418,0.9998621229208222,49.993106146041114,1.0485536983464494,179.38154441545703,1.060785973922205,0.32471373537677967,158.07098365394364,0.4095924810752938,-0.0009869922178146022,5.636180221718928,5.636180221718928,11023.871000000001,0.0,7.960664195688218,0.0,-0.01508634466616841,11024.552901041186,0.0,1.0,1.0
89.00000000000863,0.06305580355563344,0.062180062153643426,0.06305580355563344,0.024434411467593172,0.7384431375326656,0.9998632368796457,49.993161843982286,1.0486721917359354,179.36594593980072,1.0607485014236722,0.32242923017658087,158.1843692368213,0.4103934545855359,-0.0007180380718784622,5.636191228258136,5.636191228258136,11023.871000000001,0.0,7.958368792821719,0.0,-0.01633548070813343,11024.517390080577,0.0,1.0,1.0
89.01000000000863,0.06269772981195168,0.062180526973289386,0.06269772981195168,0.024134789914108102,0.7394644343726452,0.999863618135261,49.99318090676305,1.0489359253274302,179.359134754397,1.0608614003633599,0.32024138150596815,158.30548224601029,0.41129328574069546,-0.00045456761146243734,5.6361981897431255,5.6361981897431255,11023.871000000001,0.0,7.9560754961250675,0.0,-0.017576445046417963,11024.479822471663,0.0,1.0,1.0
89.02000000000864,0.06240716792710559,0.06218094706477033,0.06240716792710559,0.023881944247884954,0.741147101679292,0.9998632263564604,49.993161317823024,1.049313072100643,179.35882677561995,1.0611096388510555,0.31840196818535177,158.4180024871659,0.41218789666038846,-0.00022571973692821906,5.636200972646111,5.636200972646111,11023.871000000001,0.0,7.953720890927276,0.0,-0.018821069727312654,11024.441685562893,0.0,1.0,1.0
89.03000000000864,0.06221576455570094,0.06218133706896739,0.06221576455570094,0.023701508841215146,0.743297051058137,0.9998621085159333,49.993105425796664,1.0497608966998946,179.36206232656588,1.0614636231648475,0.3171079029074282,158.50739101006874,0.4129799920868958,-5.4797523660273656e-05,5.636199545237639,5.636199545237639,11023.871000000001,0.0,7.951379424403954,0.0,-0.020056809720700883,11024.401390745596,0.0,1.0,1.0
89.04000000000865,0.06213956137857001,0.06218171532863214,0.06213956137857001,0.023608126244408847,0.7456732339031971,0.9998603853253273,49.993019266266366,1.0502324453309493,179.36569806578908,1.0618840980487243,0.31646835837388115,158.56286082011852,0.4135945840108429,4.383228330530342e-05,5.636193794152829,5.636193794152829,11023.871000000001,0.0,7.94898035831495,0.0,-0.021297365828019867,11024.360956482977,0.0,1.0,1.0
89.05000000000865,0.06218038526222362,0.06218210182367642,0.06218038526222362,0.023607144641725912,0.7480181160492828,0.9998582318966672,49.99291159483336,1.0506806488422755,179.36674938227313,1.0623270575888106,0.31651331598358123,158.57719254249872,0.4139799280104322,6.345924269764852e-05,5.636183709839209,5.636183709839209,11023.871000000001,0.0,7.94660570744522,0.0,-0.022528047958289946,11024.318168130098,0.0,1.0,1.0
89.06000000000866,0.06233073743465999,0.062182515994566104,0.06233073743465999,0.023696029283094958,0.7500842694094759,0.9998558589673914,49.99279294836957,1.0510618745001712,179.36255617173055,1.0627480234926538,0.3172172956561196,158.54745289383445,0.41410454564812454,4.3575810540277815e-06,5.636169203463902,5.636169203463902,11023.871000000001,0.0,7.944177228612524,0.0,-0.023763657244561084,11024.275520410512,0.0,1.0,1.0
89.07000000000866,0.06257608348310706,0.06218297467665699,0.06257608348310706,0.023867059863987485,0.7516556370766726,0.9998534970649547,49.992674853247735,1.0513377240833282,179.3509215559644,1.0631051600900965,0.3185139660187278,158.47363750181978,0.4139540859192532,-0.00012857437602095678,5.636150286271436,5.636150286271436,11023.871000000001,0.0,7.941784581558215,0.0,-0.024988966995831415,11024.23045252719,0.0,1.0,1.0
89.08000000000867,0.0628942765140854,0.062183490325253866,0.0628942765140854,0.02410655040895392,0.7525657659743331,0.9998513803956797,49.992569019783986,1.051478010400793,179.33030087032546,1.0633618495458765,0.3202914772927209,158.35912854950956,0.41353549669724016,-0.00032505612236383846,5.636126882267113,5.636126882267113,11023.871000000001,0.0,7.939341915735074,0.0,-0.02621892106125267,11024.185405797232,0.0,1.0,1.0
89.09000000000867,0.0632557584489909,0.06218406968435554,0.0632557584489909,0.024393824877766992,0.7527138265006155,0.9998497266729445,49.99248633364722,1.051464392625215,179.29998243258774,1.0634897972630386,0.3223902985667956,158.21144726135793,0.4128812219046252,-0.0005683504156923265,5.636099030171721,5.636099030171721,11023.871000000001,0.0,7.936946595651705,0.0,-0.027438738063324874,11024.13838440123,0.0,1.0,1.0
89.10000000000868,0.0636246310509203,0.06218471302519801,0.0636246310509203,0.024700988966370484,0.7520764754373329,0.9998487139502791,49.992435697513955,1.051293964541374,179.26023403321267,1.063472462633475,0.32460590447769955,158.04252926635945,0.41205168842385753,-0.0008349020152248333,5.636066671115814,5.636066671115814,11023.871000000001,0.0,7.934505079695925,0.0,-0.02866290422078078,11024.09135355199,0.0,1.0,1.0
89.11000000000868,0.06396095837413811,0.06218541404547842,0.06396095837413811,0.024994328543978223,0.750713833468677,0.9998484568330402,49.992422841652015,1.0509818153341672,179.2123805528295,1.0633082488866556,0.3266997770624228,157.8680766867996,0.41113400869556,-0.0010954691662970403,5.63602985828781,5.63602985828781,11023.871000000001,0.0,7.932122447661034,0.0,-0.029876506610818747,11024.042305944267,0.0,1.0,1.0
89.12000000000869,0.06422473506284207,0.06218616046900387,0.06422473506284207,0.025237896623832974,0.748767736156801,0.9998489861243867,49.992449306219335,1.050561380628636,179.15876554444685,1.0630125697368058,0.3284223388060702,157.70581220972542,0.4102348224277482,-0.0013182435810744526,5.635988549507998,5.635988549507998,11023.871000000001,0.0,7.929697432263281,0.0,-0.03109486361253415,11023.993625463789,0.0,1.0,1.0
89.13000000000869,0.06438314510255974,0.06218693531934633,0.06438314510255974,0.025400122956758215,0.7464493783013154,0.9998502391004419,49.992511955022096,1.05008070604284,179.10248644766912,1.0626173787562632,0.3295575025157105,157.57250346461583,0.4094630666513187,-0.0014746075324373054,5.6359428287798226,5.6359428287798226,11023.871000000001,0.0,7.9273427609290446,0.0,-0.03230118177614048,11023.942880962702,0.0,1.0,1.0
89.1400000000087,0.06441710005434254,0.062187718751875114,0.06441710005434254,0.025459433141121486,0.744014996026227,0.9998520651394962,49.99260325697481,1.049596272277922,179.0469612820409,1.0621678441640197,0.3299638245641234,157.48164845758163,0.4089121405254728,-0.0015439819928540766,5.6358926510986205,5.6358926510986205,11023.871000000001,0.0,7.92494948330741,0.0,-0.0335122172559204,11023.892588801018,0.0,1.0,1.0
89.1500000000087,0.06432234626951638,0.06218849023350719,0.06432234626951638,0.02540844277831708,0.741735249981225,0.9998542456486464,49.99271228243232,1.049164635541658,178.9955296126925,1.061716145178165,0.3295903036202044,157.44064977652673,0.4086469881248076,-0.0015179645282098198,5.6358380957814855,5.6358380957814855,11023.871000000001,0.0,7.922637892504721,0.0,-0.034710684867565164,11023.84018466791,0.0,1.0,1.0
89.16000000000871,0.06410810784172304,0.06218923081528615,0.06410810784172304,0.025253440603938034,0.7398652819007828,0.999856519898812,49.992825994940596,1.0488359678687447,178.95112872053343,1.0613148774340389,0.3284723677456537,157.45067584157263,0.4086998977218832,-0.001400104321780983,5.635779138367434,5.635779138367434,11023.871000000001,0.0,7.920291413469051,0.0,-0.03591316606684749,11023.788411253021,0.0,1.0,1.0
89.17000000000871,0.06379830204475397,0.062189925243659266,0.06379830204475397,0.025013773283845152,0.7386158859817528,0.999858616181611,49.99293080908055,1.0486476127608588,178.9158954258542,1.061010447649993,0.32673857891976676,157.50694923498003,0.4090637111019637,-0.0012053681618607315,5.635715854823333,5.635715854823333,11023.871000000001,0.0,7.918037763517234,0.0,-0.03710252807331164,11023.734621453032,0.0,1.0,1.0
89.18000000000872,0.06342959442423073,0.062190563668380286,0.06342959442423073,0.024719377977937104,0.738127585058986,0.9998602861465067,49.99301430732533,1.0486193156748123,178.89085618250652,1.0608371655669717,0.3245989315936519,157.59931520349303,0.40969157440998394,-0.0009581890037175765,5.635648215686003,5.635648215686003,11023.871000000001,0.0,7.915752860728335,0.0,-0.038295292903970095,11023.681506907724,0.0,1.0,1.0
89.19000000000872,0.06304636224512561,0.0621911427388241,0.06304636224512561,0.024406159418827195,0.73845282529566,0.999861335872756,49.9930667936378,1.0487513368221022,178.87579195216975,1.0608130800646516,0.32231427695330944,157.71365012578406,0.4105045908976201,-0.0006886943900380974,5.635576298365618,5.635576298365618,11023.871000000001,0.0,7.913571644664532,0.0,-0.03947414183493438,11023.626459407966,0.0,1.0,1.0
89.20000000000873,0.06269423859037876,0.062191665949934416,0.06269423859037876,0.02411066013826341,0.739549766635046,0.9998616480645913,49.993082403229565,1.0490254861750774,178.8692943227984,1.0609383286409073,0.32015721079504084,157.83378043787346,0.41140437085788034,-0.0004282656362008371,5.6355000622773606,5.6355000622773606,11023.871000000001,0.0,7.911362705049696,0.0,-0.04065700234637288,11023.572270313303,0.0,1.0,1.0
