t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
89.21000000000873,0.06241391884802647,0.06219214319654144,0.06241391884802647,0.023865392974101368,0.7412884122865513,0.9998611927577891,49.99305963788945,1.0494083900693962,178.8689818074323,1.0611960177024258,0.3183749150519672,157.9434809094861,0.4122868449922951,-0.0002055518372131547,5.635419582596487,5.635419582596487,11023.871000000001,0.0,7.909267972182093,0.0,-0.04182335672330796,11023.516003874154,0.0,1.0,1.0
89.22000000000874,0.062235500700686994,0.06219258959772176,0.062235500700686994,0.023694883499727547,0.7434676269685848,0.9998600264907342,49.99300132453671,1.0498564551049667,178.8718467463947,1.0615551501852099,0.3171556493976625,158.02854736004383,0.41305652556140693,-4.297027119761973e-05,5.635334816329704,5.635334816329704,11023.871000000001,0.0,7.907148916643455,0.0,-0.04299285213257357,11023.460988591067,0.0,1.0,1.0
89.23000000000874,0.06217318117928839,0.06219302374491365,0.06217318117928839,0.023612625649783087,0.7458427291217435,0.9998582778122521,49.992913890612606,1.050322384125581,178.87474737872708,1.0619755563196698,0.31659848000965574,158.078573151792,0.4136410716865928,4.603429544036697e-05,5.635245832168178,5.635245832168178,11023.871000000001,0.0,7.905154179694534,0.0,-0.04414617364970878,11023.404013441106,0.0,1.0,1.0
89.24000000000875,0.06222715492436212,0.06219346561049775,0.06222715492436212,0.023622594754324794,0.7481563743942441,0.9998561266179239,49.992806330896194,1.0507596312649727,178.874743642037,1.0624130723733194,0.3167236807202239,158.0870428021854,0.41399220249589647,5.5957046073557004e-05,5.635152573307119,5.635152573307119,11023.871000000001,0.0,7.903138370952223,0.0,-0.04530088782776528,11023.348140287835,0.0,1.0,1.0
89.25000000000875,0.06238915750844499,0.06219393437506549,0.06238915750844499,0.023721625612501546,0.7501640630064561,0.9998537863586063,49.992689317930314,1.051125128479097,178.86922408978205,1.0628234715306386,0.3175012289328337,158.05140315052643,0.41408035854688036,-1.2356786509848394e-05,5.635055093133885,5.635055093133885,11023.871000000001,0.0,7.90125652650245,0.0,-0.04643860658864188,11023.29046225244,0.0,1.0,1.0
89.26000000000876,0.0626438493632703,0.06219444638958586,0.0626438493632703,0.02390143781947214,0.7516548072273022,0.9998514885889773,49.992574429448865,1.0513812866196828,178.85605966500808,1.0631654460143682,0.3188601457377639,157.97196378899466,0.4138933195181963,-0.00015350860811710887,5.634953328507395,5.634953328507395,11023.871000000001,0.0,7.899356690600949,0.0,-0.04757729792688717,11023.23419978133,0.0,1.0,1.0
89.27000000000876,0.06296822716390443,0.062195013446530306,0.06296822716390443,0.024147619549793085,0.7524691800762394,0.9998494664579268,49.992473322896345,1.0514991189308012,178.83379520046032,1.0634032134767664,0.3206832971436239,157.85252814635047,0.41344074439350503,-0.00035655503983095943,5.634847320615845,5.634847320615845,11023.871000000001,0.0,7.897599921426789,0.0,-0.048697448236106784,11023.175928292336,0.0,1.0,1.0
89.28000000000877,0.06333193055635024,0.06219564151018005,0.06333193055635024,0.02443865934542634,0.7525149611555829,0.9998479340792031,49.992396703960154,1.0514619189253853,178.80182780743758,1.063509690473644,0.32280573657646644,157.70111817210716,0.412758244711244,-0.0006039792407638578,5.634736995721813,5.634736995721813,11023.871000000001,0.0,7.895828050820179,0.0,-0.04981813918662722,11023.119351599129,0.0,1.0,1.0
89.29000000000877,0.0636984446246291,0.062196330029087206,0.0636984446246291,0.024745877391007885,0.7517784195759181,0.9998470631044215,49.992353155221075,1.0512687912325027,178.7605476216504,1.0634699418714562,0.3250182231234073,157.5301560554256,0.41190952945764925,-0.0008714752698585054,5.6346223857499,5.6346223857499,11023.871000000001,0.0,7.894207753099998,0.0,-0.0509194900320341,11023.060925177848,0.0,1.0,1.0
89.30000000000878,0.06402757664580692,0.06219707191648159,0.06402757664580692,0.02503506024459752,0.7503294916367793,0.9998469590786713,49.99234795393356,1.0509370211797635,178.71140469766868,1.063284295187454,0.3270794492914878,157.35569071042673,0.4109845240498669,-0.0011292954315920388,5.634503410019882,5.634503410019882,11023.871000000001,0.0,7.892575035187944,0.0,-0.052020271200683275,11023.004159858583,0.0,1.0,1.0
89.31000000000878,0.06427975136521327,0.0621978542315063,0.06427975136521327,0.02527042792234202,0.748319019577865,0.9998476417941007,49.99238208970503,1.050502043674595,178.65685105720686,1.0629702158113916,0.32874123794767146,157.19547285938788,0.410091158820738,-0.0013457104580925777,5.63438009297679,5.63438009297679,11023.871000000001,0.0,7.891101762340086,0.0,-0.053101124128949274,11022.945727036844,0.0,1.0,1.0
89.32000000000879,0.06442367092191402,0.06219865952591167,0.06442367092191402,0.02542149709038899,0.7459646219378586,0.9998490379142159,49.99245189571079,1.050013061242664,178.60003683840878,1.0625613286978675,0.32979559936400343,157.06590894952168,0.4093368795689293,-0.0014929769276570692,5.634252350679873,5.634252350679873,11023.871000000001,0.0,7.889618524849468,0.0,-0.054180953151573605,11022.88920489065,0.0,1.0,1.0
89.3300000000088,0.06444178677562437,0.062199467727107244,0.06444178677562437,0.025467819815642823,0.7435257112700457,0.9998509875358552,49.99254937679276,1.0495272008161227,178.544396058435,1.062103991406654,0.3301096020077035,156.98013691490326,0.4088130537257559,-0.0015514242647460194,5.634120203540115,5.634120203540115,11023.871000000001,0.0,7.888301891098,0.0,-0.055239737901090075,11022.830929367099,0.0,1.0,1.0
89.3400000000088,0.06433145227141866,0.062200258341158936,0.06433145227141866,0.025403804394325685,0.7412727313050198,0.9998532651879817,49.99266325939908,1.0491006389724131,178.49324338062945,1.0616508832360376,0.3296426533698713,156.9447085392072,0.4085809405533376,-0.0015142274144493983,5.633983570007353,5.633983570007353,11023.871000000001,0.0,7.8869775066070975,0.0,-0.05629693455653314,11022.774742226185,0.0,1.0,1.0
89.3500000000088,0.06410357439598693,0.06220101271934473,0.06410357439598693,0.025237334302463495,0.7394570570758314,0.9998556068664992,49.99278034332496,1.0487823759593369,178.44944483427034,1.0612542300123418,0.3284409069700369,156.96007309406588,0.40866849935118227,-0.0013863282086495413,5.6338424699821505,5.6338424699821505,11023.871000000001,0.0,7.8858261405742915,0.0,-0.05733314970124826,11022.716945767803,0.0,1.0,1.0
89.36000000000881,0.063783770654724,0.062201716134618265,0.063783770654724,0.024989209287077357,0.7382824551414562,0.999857741520444,49.9928870760222,1.0486078987262997,178.4150218473523,1.0609593279866851,0.326643702479594,157.0207665350371,0.40906370616735993,-0.0011839725120633346,5.63369682871383,5.63369682871383,11023.871000000001,0.0,7.884668981857064,0.0,-0.05836678412775258,11022.661414051941,0.0,1.0,1.0
89.37000000000882,0.06340994701156709,0.06220235942719007,0.06340994701156709,0.02469034890558097,0.7378797898723509,0.9998594254454367,49.99297127227184,1.0485947113618939,178.3908589089672,1.06079876460456,0.32446901005278195,157.11608503718483,0.4097153838361983,-0.0009324890275835759,5.633546674762746,5.633546674762746,11023.871000000001,0.0,7.883690510799641,0.0,-0.059378501274519005,11022.604294431552,0.0,1.0,1.0
89.38000000000882,0.06302699900731858,0.062202940017921954,0.06302699900731858,0.024377014989227473,0.7382904596752754,0.9998604725427716,49.99302362713858,1.0487408072401938,178.37659119636362,1.060788529112198,0.322181274437143,157.23156657157793,0.4105416088384518,-0.000662383877756488,5.633391944927149,5.633391944927149,11023.871000000001,0.0,7.882707936963074,0.0,-0.06038782565541155,11022.54967507229,0.0,1.0,1.0
89.39000000000883,0.06268030050933161,0.06220346216096811,0.06268030050933161,0.02408549741198784,0.7394616590119772,0.999860775232939,49.99303876164695,1.0490260137242922,178.37068205338,1.0609266740671481,0.3200520059168547,157.35093897127322,0.41144260030248675,-0.0004049026427145135,5.633232683196802,5.633232683196802,11023.871000000001,0.0,7.88190884729334,0.0,-0.061374550877148604,11022.493548380982,0.0,1.0,1.0
89.40000000000883,0.062409636905445716,0.06220393640673891,0.062409636905445716,0.023847597054112563,0.7412538984969956,0.9998603137765263,49.99301568882631,1.0494154556141901,178.37065458883805,1.061194465526858,0.3183234406673297,157.45809710787125,0.4123144543299134,-0.00018816009063509637,5.633068841847146,5.633068841847146,11023.871000000001,0.0,7.881107065068793,0.0,-0.062358648389964515,11022.440096141941,0.0,1.0,1.0
89.41000000000884,0.06224351886629376,0.06220437834838611,0.06224351886629376,0.023686702602566567,0.7434592287139097,0.9998591540212222,49.99295770106111,1.0498647335120073,178.37345566438967,1.061559541870045,0.31717497702920505,157.53918834226886,0.41306360985181884,-3.366168630639099e-05,5.632900480805342,5.632900480805342,11023.871000000001,0.0,7.880492721273175,0.0,-0.06331986154761358,11022.385268953198,0.0,1.0,1.0
89.42000000000884,0.062194340900275875,0.06220480681563517,0.062194340900275875,0.023615203556616057,0.74582962927011,0.9998574320137331,49.992871600686655,1.0503262322489615,178.37594611783916,1.0619808662532573,0.31669584479487506,157.58416654951017,0.4136203167764958,4.603190505947374e-05,5.632727576776703,5.632727576776703,11023.871000000001,0.0,7.8798768062900475,0.0,-0.06427814089409559,11022.333304175858,0.0,1.0,1.0
89.43000000000885,0.062260830952961595,0.062205241759032026,0.062260830952961595,0.023635866584348134,0.7481080445130046,0.9998553324345121,49.99276662172561,1.0507538122769022,178.37522385768355,1.0624140821219221,0.31689766363515776,157.58713067926567,0.4139393260368247,4.647334559592514e-05,5.6325502142838175,5.6325502142838175,11023.871000000001,0.0,7.879451442962405,0.0,-0.0652133746593615,11022.280130601239,0.0,1.0,1.0
89.44000000000885,0.062433885562590996,0.06220570208211819,0.062433885562590996,0.02374482049082035,0.7500530077996568,0.9998530715011683,49.99265357505841,1.0511049693303616,178.36872576897701,1.0628151760728135,0.3177454089179765,157.54594322285553,0.41399314554326383,-3.0855395183826406e-05,5.632368394114727,5.632368394114727,11023.871000000001,0.0,7.879025333564082,0.0,-0.06614537045518289,11022.22998650211,0.0,1.0,1.0
89.45000000000886,0.06269727757808613,0.062206203632475095,0.06269727757808613,0.0239331292130361,0.751458810149233,0.9998508816814252,49.99254408407126,1.0513429760485924,178.35439273625457,1.0631433732375872,0.3191628987285707,157.46127828586697,0.4137719123469448,-0.00017996943247072794,5.63218222182958,5.63218222182958,11023.871000000001,0.0,7.878791933250991,0.0,-0.0670541678060986,11022.178720816155,0.0,1.0,1.0
89.46000000000886,0.06302710722585882,0.062206757520641844,0.06302710722585882,0.0241855974926093,0.752173328571156,0.9998489947874378,49.99244973937189,1.0514401176615153,178.33086180097655,1.063363768625094,0.32102739819094167,157.33739252117766,0.41328816085433207,-0.0003892091193197292,5.631991727545502,5.631991727545502,11023.871000000001,0.0,7.878558309720129,0.0,-0.06796053305398651,11022.130939837745,0.0,1.0,1.0
89.47000000000887,0.06339220482973959,0.06220736891429174,0.06339220482973959,0.02447985699098327,0.7521132390776687,0.9998476209427529,49.99238104713765,1.0513813964286625,178.2976415311672,1.0634505517718038,0.32316842613205565,157.18282093040398,0.41258076813968475,-0.0006402567946307072,5.631797044334692,5.631797044334692,11023.871000000001,0.0,7.878518692237823,0.0,-0.06884342718820163,11022.082171088354,0.0,1.0,1.0
89.48000000000887,0.06375546366666893,0.06220803642697023,0.06375546366666893,0.02478646028202647,0.7512746692067555,0.9998469249609027,49.99234624804513,1.0511679857580272,178.25524625267093,1.0633904573097757,0.32537211510499187,157.01046382814755,0.4117167364492447,-0.0009080701221826401,5.631598233460462,5.631598233460462,11023.871000000001,0.0,7.878479068343879,0.0,-0.06972226778371694,11022.03674181493,0.0,1.0,1.0
89.49000000000888,0.06407649008260545,0.06220875218166064,0.06407649008260545,0.025070751221491046,0.7497375270028479,0.9998470029274272,49.992350146371365,1.0508193897192046,178.2052514143032,1.063185785154012,0.3273946734783577,156.83669025532964,0.4107887125491275,-0.001162444510414638,5.631395454676396,5.631395454676396,11023.871000000001,0.0,7.878633770006221,0.0,-0.07057711939517249,11021.990580998798,0.0,1.0,1.0
89.50000000000888,0.06431621961159247,0.0622095025748044,0.06431621961159247,0.025297202651185756,0.747661690700693,0.9998478633483331,49.99239316741665,1.0503730170169596,178.15021547101566,1.0628560676425678,0.3289898168828916,156.679240912226,0.409905726767946,-0.0013718044916752603,5.631188797565639,5.631188797565639,11023.871000000001,0.0,7.878788373887369,0.0,-0.07142833965360014,11021.948112362488,0.0,1.0,1.0
89.51000000000889,0.06444501989610964,0.062210269696154265,0.06444501989610964,0.025436613228442748,0.7452710827010385,0.99984942219994,49.992471109997,1.0498791022209433,178.0933351665475,1.06243657214218,0.32995868173592047,156.55405953795062,0.4091732789656334,-0.0015094573366229852,5.63097844672398,5.63097844672398,11023.871000000001,0.0,7.8791367394975715,0.0,-0.07225521716104996,11021.905034271973,0.0,1.0,1.0
89.52000000000889,0.06444700952036712,0.06221103326155376,0.06444700952036712,0.02546988525223143,0.7428279099114216,0.9998515108644209,49.992575543221044,1.0493951250576457,178.03804968513901,1.0619746646052022,0.33017790906545835,156.47378948557363,0.4086800849043572,-0.0015568529799459205,5.630764521431395,5.630764521431395,11023.871000000001,0.0,7.879484607591209,0.0,-0.0730777905682334,11021.865870155778,0.0,1.0,1.0
89.5300000000089,0.06432099814511046,0.06221177283608891,0.06432099814511046,0.025392956429873492,0.7406020136612355,0.9998538976317701,49.992694881588505,1.0489768496435534,177.98764541825173,1.0615233657447067,0.32961621683146064,156.44428907151638,0.40848408523772234,-0.0015085002917352916,5.630547228898163,5.630547228898163,11023.871000000001,0.0,7.880024707981442,0.0,-0.07387569101644284,11021.826304016415,0.0,1.0,1.0
89.5400000000089,0.06407962567526893,0.06221247009184538,0.06407962567526893,0.02521529118666942,0.7388407700999168,0.9998563156302264,49.99281578151132,1.0486720445654971,177.94491129356942,1.0611344678415262,0.328330717641453,156.46530572557904,0.40860881271557514,-0.0013707158331519032,5.630326712751764,5.630326712751764,11023.871000000001,0.0,7.880563604541986,0.0,-0.07466844030252223,11021.790776089327,0.0,1.0,1.0
89.55000000000891,0.06375016101845771,0.06221311084686699,0.06375016101845771,0.024959091408703445,0.7377406671249807,0.999858494958335,49.99292474791675,1.0485142956188707,177.91174901951183,1.0608520887987942,0.326471251862242,156.53070189798407,0.4090374318734682,-0.0011609828821265017,5.6301031974832005,5.6301031974832005,11023.871000000001,0.0,7.881292330705828,0.0,-0.07543605045426163,11021.755064536987,0.0,1.0,1.0
89.56000000000891,0.06337166146772559,0.06221368664666959,0.06337166146772559,0.024656192965759362,0.737422782440085,0.9998601969636356,49.99300984818178,1.0485188572573778,177.88889949922728,1.060707053650186,0.3242632685306598,156.62923897974517,0.4097145872746446,-0.0009054737897531799,5.629876847491483,5.629876847491483,11023.871000000001,0.0,7.882018843563369,0.0,-0.07619796199249955,11021.723691108633,0.0,1.0,1.0
89.57000000000892,0.0629894399189732,0.062214195693708806,0.0629894399189732,0.024343146028946768,0.7379174961997198,0.999861243628076,49.9930621814038,1.0486814832244755,177.8758531694311,1.0607132851977912,0.32197423938228287,156.74613454894813,0.4105555229512155,-0.000635018505593981,5.629647900499272,5.629647900499272,11023.871000000001,0.0,7.88293183877458,0.0,-0.07693385911670482,11021.6922398762,0.0,1.0,1.0
89.58000000000892,0.06264852306497824,0.062214643007026546,0.06264852306497824,0.024055932084566425,0.739161220752217,0.9998615371793107,49.99307685896554,1.0489800706393848,177.87094820160894,1.0608667753558925,0.31987409567429537,156.86503612680357,0.41145926061118765,-0.0003806816183160129,5.62941653480048,5.62941653480048,11023.871000000001,0.0,7.883841313689679,0.0,-0.07766311515906794,11021.66531193561,0.0,1.0,1.0
89.59000000000893,0.06238772790183361,0.062215039795440755,0.06238772790183361,0.023825607357539583,0.7410052730654528,0.9998610680447632,49.99305340223816,1.0493783059699666,177.87161643202575,1.0611469962004172,0.31819980314758495,156.96997280816612,0.412322214674086,-0.0001700162168158416,5.6291829982457235,5.6291829982457235,11023.871000000001,0.0,7.884933045790669,0.0,-0.07836560077012557,11021.638514917304,0.0,1.0,1.0
89.60000000000893,0.06223395805707406,0.06221540212867785,0.06223395805707406,0.023674417033156828,0.7432352485324125,0.9998599112207222,49.99299556103611,1.0498310438500014,177.8747633686028,1.061520277694643,0.3171217893132114,157.04745037538584,0.4130528371120715,-2.3609481825559442e-05,5.6289474762836145,5.6289474762836145,11023.871000000001,0.0,7.886019660412344,0.0,-0.07906040840268515,11021.616403482425,0.0,1.0,1.0
89.61000000000894,0.06219775283036909,0.06221574907990524,0.06219775283036909,0.023613513411722957,0.7456002392263815,0.9998582098135899,49.99291049067949,1.050290534140499,177.87725966764552,1.0619448330181966,0.31671893804883305,157.087883925901,0.41358432260722444,4.699387556118817e-05,5.628710217424272,5.628710217424272,11023.871000000001,0.0,7.8872834758185455,0.0,-0.07972761826125371,11021.594611488306,0.0,1.0,1.0
89.62000000000894,0.062276675061602144,0.06221610058915287,0.062276675061602144,0.02364471519853466,0.7478436051943617,0.9998561532307411,49.99280766153705,1.0507109202501577,177.87623287829038,1.0623761188882987,0.3169960335236241,157.08586101134514,0.4138737833445852,3.817587833072206e-05,5.6284714047906315,5.6284714047906315,11023.871000000001,0.0,7.888540295218639,0.0,-0.08038725051059166,11021.577588563525,0.0,1.0,1.0
89.63000000000895,0.06246072165583603,0.0622164753018067,0.06246072165583603,0.02376350364167095,0.7497269758920685,0.9998539604996334,49.99269802498167,1.0510502310243701,177.86916863418625,1.0627703316149197,0.317912878448493,157.0395930946092,0.41389577560953855,-4.801117062461224e-05,5.62823128800612,5.62823128800612,11023.871000000001,0.0,7.889968385699559,0.0,-0.08101706346367334,11021.561108799597,0.0,1.0,1.0
89.64000000000895,0.06273269864038594,0.06221688858872925,0.06273269864038594,0.02396019353529015,0.7510500324351971,0.999851864997218,49.9925932498609,1.0512726390917408,177.8540803246725,1.0630872209449864,0.31938755428635013,156.95017037319505,0.41364299962007534,-0.00020491165417087925,5.627990053542266,5.627990053542266,11023.871000000001,0.0,7.891387331660107,0.0,-0.08163729954849801,11021.549545325457,0.0,1.0,1.0
89.65000000000896,0.06306778570912117,0.06221735091386274,0.06306778570912117,0.024218742452353066,0.7516680938360111,0.9998500970458807,49.99250485229403,1.0513517634346838,177.8296997195393,1.0632927889594337,0.3212914756974515,156.82234599074422,0.41313100782441814,-0.00042008783066865667,5.627747937230437,5.627747937230437,11023.871000000001,0.0,7.892970849540152,0.0,-0.08222793382705781,11021.538605140653,0.0,1.0,1.0
89.66000000000896,0.06343401577137703,0.06221786669327804,0.06343401577137703,0.024515900986312015,0.7515068390991555,0.9998488625339356,49.99244312669678,1.0512743790537125,177.79564872093133,1.063362549181239,0.3234485987204947,156.66518948422905,0.41240201279670796,-0.0006743943801116696,5.627505393141493,5.627505393141493,11023.871000000001,0.0,7.894542816787426,0.0,-0.08281223260181633,11021.535472967513,0.0,1.0,1.0
89.67000000000897,0.0637937327856187,0.06221843376091947,0.0637937327856187,0.024821475066302633,0.7505722868535619,0.9998483191717246,49.99241595858623,1.0510437711941705,177.7525663675935,1.0632849581178396,0.3256406189788697,156.4920746155227,0.4115262859511789,-0.0009420670531084252,5.627262180217046,5.627262180217046,11023.871000000001,0.0,7.896271901771074,0.0,-0.08335588245451035,11021.527673367222,0.0,1.0,1.0
89.68000000000897,0.0641064113034116,0.06221904351542664,0.0641064113034116,0.02510042844982197,0.7489542395065497,0.9998485533869467,49.992427669347336,1.0506816649849071,177.70215198129094,1.0630643203005032,0.3276216584250926,156.3196634240125,0.41059906626102,-0.0011924970399660156,5.627018721115743,5.627018721115743,11023.871000000001,0.0,7.897986786723364,0.0,-0.08389357665566836,11021.528607717315,0.0,1.0,1.0
89.69000000000898,0.06433357157542559,0.06221968176611724,0.06433357157542559,0.025317554917755513,0.7468214033146028,0.9998495623532211,49.99247811766105,1.050227404588422,177.6470668074506,1.062722230349132,0.32914778017558793,156.16565961549244,0.40973030670677635,-0.001394319941749187,5.626775158829497,5.626775158829497,11023.871000000001,0.0,7.899850622939598,0.0,-0.084398393796339,11021.529478607577,0.0,1.0,1.0
89.70000000000898,0.06444726182674605,0.062220330224159855,0.06444726182674605,0.025444938649630842,0.7444037596258771,0.9998512513005532,49.99256256502766,1.049732261048482,177.59055176114595,1.062295604871871,0.3300293311971844,156.0455531071078,0.4090235462530888,-0.0015218918597611972,5.626531654073617,5.626531654073617,11023.871000000001,0.0,7.901697382410683,0.0,-0.0848891066611913,11021.53549841469,0.0,1.0,1.0
89.71000000000899,0.06443355499434876,0.06222096848275461,0.06443355499434876,0.025465269438757786,0.7419658036571298,0.9998534434506674,49.99267217253337,1.0492536986695842,177.53603582508129,1.0618326680224395,0.3301547014797969,155.97123610154782,0.40856379782851454,-0.001558189963995725,5.626288398426576,5.626288398426576,11023.871000000001,0.0,7.903684283289041,0.0,-0.08534734571336326,11021.542434902027,0.0,1.0,1.0
89.720000000009,0.0642926822494096,0.0622215762561321,0.0642926822494096,0.025375902231925665,0.7397761521322475,0.9998559018094746,49.99279509047373,1.048846911085542,177.4867674059176,1.0613865735240784,0.3295016436340363,155.9479412541536,0.4084056736946259,-0.0014989537865329056,5.626045536778802,5.626045536778802,11023.871000000001,0.0,7.905651020533908,0.0,-0.08579065550306188,11021.554509367556,0.0,1.0,1.0
89.730000000009,0.06403893942554731,0.0622221356235341,0.06403893942554731,0.02518776307751499,0.7380776878066488,0.9998583575208814,49.99291787604407,1.0485583438586963,177.44545138879968,1.0610085330485537,0.3281377224027466,155.97476989856784,0.40856838377151505,-0.001351769737250881,5.625803245123172,5.625803245123172,11023.871000000001,0.0,7.907748464092985,0.0,-0.08620082093647981,11021.567554831663,0.0,1.0,1.0
89.740000000009,0.06370112916886594,0.06222263302647263,0.06370112916886594,0.024924343898133996,0.7370593024772789,0.9998605426009121,49.993027130045604,1.0484196399807661,177.41386619415684,1.0607413902982143,0.32622257681763056,156.0449481986009,0.4090304670678152,-0.0011352659963734732,5.625561655914125,5.625561655914125,11023.871000000001,0.0,7.909822466225169,0.0,-0.08659500859273266,11021.585654133369,0.0,1.0,1.0
89.75000000000901,0.06331932550308976,0.062223060783675434,0.06331932550308976,0.024618290156474303,0.7368321967308518,0.9998622240282954,49.99311120141477,1.0484438150684159,177.39260927010363,1.06061416545679,0.3239883417523265,156.14673500749473,0.4097326379117635,-0.0008763722717683511,5.625320931479818,5.625320931479818,11023.871000000001,0.0,7.912017222721513,0.0,-0.0869551538202141,11021.604775452992,0.0,1.0,1.0
89.76000000000901,0.06293912971740832,0.06222341793601009,0.06293912971740832,0.024306348368536207,0.7374158738848593,0.9998632322194008,49.99316161097004,1.0486244378117302,177.38102974795802,1.06063872239871,0.321704757046561,156.26505795174816,0.41058757811093016,-0.0006061676045415968,5.625081193233652,5.625081193233652,11023.871000000001,0.0,7.914185088651472,0.0,-0.08729859826580505,11021.628879615777,0.0,1.0,1.0
89.77000000000902,0.06260511878584839,0.062223710314454624,0.06260511878584839,0.02402412596336574,0.7387363033419531,0.9998634793390221,49.993173966951105,1.0489375573283974,177.3773464126058,1.060809040169602,0.31963957328868847,156.38351060078955,0.411493357116652,-0.0003554811723587613,5.624842586865346,5.624842586865346,11023.871000000001,0.0,7.9164632555679795,0.0,-0.08760840702475009,11021.65397114174,0.0,1.0,1.0
89.78000000000903,0.062355032676265354,0.06222394982646211,0.062355032676265354,0.02380185665063974,0.7406360831864482,0.9998629659257707,49.99314829628854,1.0493455355294685,177.37890794697557,1.0611028702098984,0.31802383266318646,156.48629801106057,0.41234700094957366,-0.00015123586186929425,5.624605225229199,5.624605225229199,11023.871000000001,0.0,7.918710933231633,0.0,-0.08790037523726535,11021.683895572318,0.0,1.0,1.0
89.79000000000903,0.06221396217270523,0.06222415305596262,0.06221396217270523,0.023660506176065948,0.7428950814041787,0.9998617756287423,49.993088781437116,1.049802693728119,177.38259431847618,1.0614853765784225,0.3170177841942865,156.56035339100575,0.41305951731323687,-1.2981408936178773e-05,5.6243692432810874,5.6243692432810874,11023.871000000001,0.0,7.921058049800994,0.0,-0.08815809792840085,11021.714682615424,0.0,1.0,1.0
89.80000000000904,0.06219084358596426,0.06222433936056621,0.06219084358596426,0.02361024326639521,0.7452601638637883,0.99986005807516,49.993002903758,1.050261152296207,177.38528902942443,1.0619141521264872,0.3166915214470445,156.59643430029175,0.41356655453828667,4.8532049991383e-05,5.62413474250941,5.62413474250941,11023.871000000001,0.0,7.923370951171062,0.0,-0.08839798426184615,11021.750124212798,0.0,1.0,1.0
89.81000000000904,0.06228213349469911,0.062224528719183034,0.06228213349469911,0.02365189668907981,0.7474754657092028,0.9998580071669866,49.99290035834933,1.0506753977619183,177.38415247233175,1.0623445071384117,0.3170431667628236,156.58967283295638,0.41382762078921076,3.0566543573806726e-05,5.6239018526610245,5.6239018526610245,11023.871000000001,0.0,7.925772093609778,0.0,-0.0886037102623899,11021.78643948763,0.0,1.0,1.0
89.82000000000905,0.06247697270081575,0.06222473958027494,0.06247697270081575,0.023780323787641926,0.7493059556386173,0.9998558444535335,49.99279222267668,1.0510040402741314,177.376721852428,1.0627329070817895,0.31802756709463165,156.53862508006438,0.41381929912591525,-6.42725178253839e-05,5.623670674155739,5.623670674155739,11023.871000000001,0.0,7.92813519069899,0.0,-0.08879124334224513,11021.827211236978,0.0,1.0,1.0
89.83000000000905,0.0627572309357161,0.062224986912784525,0.0627572309357161,0.02398510409175707,0.7505568175613703,0.9998538039427528,49.99269019713764,1.051212195839238,177.36108535770785,1.063039676051536,0.3195572072172653,156.44479445905304,0.4135368490281885,-0.00022866833271342063,5.623441324907363,5.623441324907363,11023.871000000001,0.0,7.930575051211039,0.0,-0.08894497181772416,11021.868614295983,0.0,1.0,1.0
89.84000000000906,0.0630971941881482,0.0622252806231785,0.0630971941881482,0.024249358309744236,0.7510908013437028,0.9998521141880073,49.992605709400365,1.0512748569560044,177.3360712331668,1.0632317674486065,0.3214977658205127,156.31342791371117,0.4129988404869369,-0.00044941174722028937,5.62321390584963,5.62321390584963,11023.871000000001,0.0,7.93297295632082,0.0,-0.08908028629316148,11021.914254500412,0.0,1.0,1.0
89.85000000000906,0.06346413202279097,0.062225624479062665,0.06346413202279097,0.02454897536151514,0.7508424533569905,0.9998509765717976,49.992548828589875,1.0511806001506447,177.30141558713976,1.0632860564948066,0.3236677990922842,156.15412140012504,0.41225079449439483,-0.0007065447591635236,5.622988531292273,5.622988531292273,11023.871000000001,0.0,7.935435945224052,0.0,-0.08918239871135203,11021.96041734834,0.0,1.0,1.0
89.86000000000907,0.06381988956205654,0.06222601565057371,0.06381988956205654,0.024853054618250082,0.7498274140769193,0.9998505414769542,49.99252707384771,1.0509348270745174,177.25788160216578,1.0631927454663894,0.32584484589494683,155.98070380005598,0.41136616541943644,-0.0009736147710804991,5.622765303196402,5.622765303196402,11023.871000000001,0.0,7.937853013635915,0.0,-0.08926620339986259,11022.010565806233,0.0,1.0,1.0
89.87000000000907,0.06412387911696803,0.06222644493799468,0.06412387911696803,0.025126243577766615,0.7481449744046197,0.9998508855551705,49.992544277758526,1.050561451096935,177.20728988008574,1.062958142332815,0.32778136660957824,155.81010146954748,0.4104426215012428,-0.0012196634574380312,5.622544334563559,5.622544334563559,11023.871000000001,0.0,7.940323354278908,0.0,-0.08931736940525228,11022.061043841983,0.0,1.0,1.0
89.88000000000908,0.06433839146854506,0.06222689769611697,0.06433839146854506,0.025333762025211252,0.7459719956865045,0.9998519949198181,49.99259974599091,1.0501016108488805,177.15239412244028,1.0626058178069568,0.32923683034656004,155.65995287249618,0.40959061481649356,-0.0014136209617914529,5.622325723838819,5.622325723838819,11023.871000000001,0.0,7.942743779911486,0.0,-0.0893513579151428,11022.115137975328,0.0,1.0,1.0
89.89000000000908,0.06443702318125633,0.062227355391180426,0.06443702318125633,0.025448741273273602,0.7435439828370048,0.9998537639312812,49.99268819656406,1.0496077840153308,177.09648066697093,1.0621743914989847,0.33002975886906805,155.54544738884547,0.4089122442750053,-0.0015306635013158862,5.622109590548638,5.622109590548638,11023.871000000001,0.0,7.9452056389925225,0.0,-0.08935254130607775,11022.169508703626,0.0,1.0,1.0
89.90000000000909,0.06440778881813407,0.06222779762340952,0.06440778881813407,0.02545579477811149,0.7411271336360089,0.9998560076649989,49.99280038324995,1.0491373420076295,177.042964600093,1.061712935138372,0.33006051978262335,155.47761969415444,0.40848863612453123,-0.0015554318316409813,5.621896040228355,5.621896040228355,11023.871000000001,0.0,7.94761358391141,0.0,-0.08933623266238028,11022.227189557221,0.0,1.0,1.0
89.91000000000909,0.06425244355312269,0.06222820437755908,0.06425244355312269,0.02535387230646826,0.7389882758057562,0.9998584840705556,49.99292420352778,1.0487447459827637,176.9950489606731,1.0612746626927125,0.3293167382036506,155.46096635315024,0.40837065238559267,-0.0014850635605237958,5.621685188061789,5.621685188061789,11023.871000000001,0.0,7.95005113302789,0.0,-0.08928888881888485,11022.284828442587,0.0,1.0,1.0
89.9200000000091,0.06398698144811046,0.06222855824821764,0.06398698144811046,0.025155400636812777,0.7373652116911266,0.9998609228044069,49.99304614022034,1.0484749742377761,176.9553468453299,1.060910082825699,0.3278767453653336,155.49391440405705,0.4085729649850966,-0.0013284538644611002,5.621477143904897,5.621477143904897,11023.871000000001,0.0,7.952430790804848,0.0,-0.08922453455815124,11022.345554746127,0.0,1.0,1.0
89.9300000000091,0.06364171570855003,0.06222884639066889,0.06364171570855003,0.024885117269781792,0.7364387316675556,0.9998630583971597,49.993152919857984,1.0483576271440338,176.92550717857873,1.0606606449863438,0.32590982832620463,155.56906670434623,0.40906945849644094,-0.0011053404150036042,5.621272026358142,5.621272026358142,11023.871000000001,0.0,7.9548283376593165,0.0,-0.08912950834729759,11022.406107979587,0.0,1.0,1.0
89.9400000000091,0.06325766422307667,0.062229061965320215,0.06325766422307667,0.024576391733399996,0.7363098279261439,0.9998646640152743,49.99323320076371,1.04840343626279,176.90598045819996,1.0605534772889338,0.3236543354604081,155.67421103698118,0.40979702840250476,-0.0008433392378198526,5.621069948247859,5.621069948247859,11023.871000000001,0.0,7.957164063446609,0.0,-0.08901752082270635,11022.469362093703,0.0,1.0,1.0
89.95000000000911,0.06288062014322574,0.06222920489563167,0.06288062014322574,0.02426607420142521,0.7369870253690423,0.9998655789320714,49.99327894660357,1.0486037900085328,176.89597402734222,1.0605983426159524,0.321381663761469,155.79402125749994,0.41066598371697344,-0.0005737009216356479,5.620871026049108,5.620871026049108,11023.871000000001,0.0,7.959506140133019,0.0,-0.08887616557530546,11022.532225361729,0.0,1.0,1.0
89.96000000000912,0.06255461694233107,0.06222928184390183,0.06255461694233107,0.023989322026556473,0.7383859910771993,0.9998657254990411,49.993286274952055,1.0489329298051762,176.8935893607543,1.0607872081328242,0.3193568039050629,155.91206884047185,0.41157364640200533,-0.00032695519273873326,5.620675373979387,5.620675373979387,11023.871000000001,0.0,7.961782539444689,0.0,-0.08871822434388779,11022.597530612813,0.0,1.0,1.0
89.97000000000912,0.062316143680031376,0.06222930541232029,0.062316143680031376,0.023775400042918143,0.7403409598318847,0.9998651144513807,49.99325572256904,1.0493520001048084,176.89609843042405,1.0610961373753942,0.31780380521659235,156.01280785513742,0.4124180708195391,-0.00012926636427352742,5.62048310592844,5.62048310592844,11023.871000000001,0.0,7.964054013467259,0.0,-0.0885316910866956,11022.662289934167,0.0,1.0,1.0
89.98000000000913,0.06218829878596273,0.062229292675404585,0.06218829878596273,0.023643867383509706,0.7426268898911136,0.9998638375276201,49.993191876381005,1.0498150126375798,176.900370018442,1.0614892861324263,0.3168716508582472,156.0836660942977,0.41311333672756034,9.669412082968787e-07,5.620294338852052,5.620294338852052,11023.871000000001,0.0,7.9662560524072275,0.0,-0.08832749876809891,11022.729155547653,0.0,1.0,1.0
89.99000000000913,0.06217855889545061,0.06222926323862251,0.06217855889545061,0.02360406727458908,0.7449892053934315,0.9998620503540508,49.99310251770254,1.0502740006844127,176.90330457120513,1.0619237458934523,0.31662253617678393,156.11566777392156,0.41359729023096875,5.365104264884457e-05,5.620109180113676,5.620109180113676,11023.871000000001,0.0,7.968442226747297,0.0,-0.08809535771330686,11022.795312214168,0.0,1.0,1.0
90.00000000000914,0.06228237329243251,0.062229237076803674,0.06228237329243251,0.023655886530025202,0.7471734573431084,0.9998599509961685,49.99299754980843,1.0506838269002519,176.90209729548593,1.0623547372310378,0.3170484312284108,156.1044831445515,0.4138317180509798,2.689297339588531e-05,5.619927718384155,5.619927718384155,11023.871000000001,0.0,7.970555331475192,0.0,-0.08784711656501203,11022.862947591379,0.0,1.0,1.0
