t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
9.909999999999833,11.0,0.9999999994667077,0.9999999994664311,4.401020861398318,0.14620492847990696,0.13999999123886014,0.1399999909379642,-9.420958457795336e-11,0.12102129998135,1.544412672749295e-10,1.0500000007186965,7.680614817499428,1.062998627478547,0.13999999123886014,0.022902694809322877,0.6755283637782693,-1.6101449594285266,0.33636365186139794,0.015557036266580181,0.0,0.0
9.919999999999833,11.0,0.999999999467044,0.9999999994667722,4.401020861370902,0.14620492848023814,0.13999999123889278,0.13999999093798446,-9.737122219632965e-11,0.12102129998288964,1.5348334325704366e-10,1.050000000718761,7.680614810309107,1.06299862747861,0.13999999123889278,0.022902694809319852,0.6755283637783789,-1.6101449666155123,0.33636365186142897,0.015557036266592099,0.0,0.0
9.929999999999833,11.0,0.9999999994673815,0.9999999994671176,4.401020861343546,0.14620492848056865,0.13999999123892595,0.13999999093800494,-1.0050665855132479e-10,0.12102129998441956,1.5249393257403075e-10,1.050000000718826,7.680614803118476,1.0629986274786731,0.13999999123892595,0.022902694809316126,0.6755283637784903,-1.6101449738024933,0.33636365186146155,0.015557036266603302,0.0,0.0
9.939999999999833,11.0,0.9999999994677202,0.9999999994674673,4.401020861316249,0.14620492848089844,0.13999999123895893,0.13999999093802565,-1.0361667079905601e-10,0.12102129998593943,1.5147329446296704e-10,1.0500000007188903,7.680614795927552,1.0629986274787364,0.13999999123895893,0.022902694809313517,0.6755283637786016,-1.6101449809902284,0.3363636518614925,0.015557036266613996,0.0,0.0
9.949999999999832,11.0,0.9999999994680601,0.9999999994678214,4.401020861289013,0.14620492848122757,0.13999999123899248,0.13999999093804663,-1.0669903849347406e-10,0.12102129998744893,1.504216937120439e-10,1.0500000007189554,7.680614788736319,1.0629986274787997,0.13999999123899248,0.022902694809310217,0.6755283637787151,-1.6101449881779584,0.336363651861525,0.01555703626662632,0.0,0.0
9.959999999999832,11.0,0.9999999994684011,0.9999999994681796,4.401020861261836,0.1462049284815561,0.13999999123902612,0.13999999093806786,-1.0975403919033511e-10,0.12102129998894776,1.4933940380619972e-10,1.0500000007190204,7.680614781544787,1.062998627478863,0.13999999123902612,0.02290269480930665,0.6755283637788285,-1.6101449953658766,0.33636365186155626,0.015557036266640463,0.0,0.0
9.969999999999832,11.0,0.9999999994687434,0.9999999994685407,4.401020861234719,0.14620492848188393,0.13999999123905976,0.13999999093808935,-1.1278128431158052e-10,0.12102129999043561,1.4822670230119066e-10,1.0500000007190848,7.680614774352959,1.0629986274789263,0.13999999123905976,0.022902694809304226,0.6755283637789432,-1.6101450025545456,0.33636365186158834,0.015557036266653192,0.0,0.0
9.979999999999832,11.0,0.9999999994690869,0.9999999994688976,4.401020861207661,0.14620492848221114,0.13999999123909354,0.13999999093811102,-1.1577999670109307e-10,0.12102129999191219,1.470838723964066e-10,1.0500000007191501,7.680614767160837,1.0629986274789895,0.13999999123909354,0.022902694809300624,0.6755283637790575,-1.6101450097430274,0.3363636518616191,0.015557036266665429,0.0,0.0
9.989999999999831,11.0,0.9999999994694315,0.9999999994692507,4.401020861180663,0.14620492848253766,0.13999999123912757,0.13999999093813303,-1.1874912164699936e-10,0.12102129999337718,1.4591120136205515e-10,1.0500000007192147,7.680614759968422,1.0629986274790528,0.13999999123912757,0.022902694809297727,0.6755283637791736,-1.6101450169320695,0.3363636518616505,0.015557036266679381,0.0,0.0
9.999999999999831,11.0,0.9999999994697774,0.9999999994695998,4.401020861153724,0.14620492848286354,0.13999999123916182,0.13999999093815527,-1.21688326082392e-10,0.12102129999483031,1.4470898923590872e-10,1.0500000007192798,7.680614752775715,1.0629986274791163,0.13999999123916182,0.02290269480929414,0.6755283637792896,-1.6101450241211122,0.3363636518616815,0.01555703626668966,0.0,0.0
10.009999999999831,11.0,0.9999999981958722,0.9999789741563226,4.401020861126845,0.1462049284438872,0.1400419300594583,0.13999999090486562,7.830081744181205e-05,0.12102130148547033,4.380550502459483e-07,1.0499923613007496,7.6789402692519495,1.062995835571498,0.1400419300594583,0.0229099964728109,0.6757359824378381,-1.611995177927835,0.33683271883483434,0.015560888582921102,1.2406437499372693e-06,0.05026463578280399
10.01999999999983,11.0,0.9999999875925649,0.9999315928098722,4.401020860907741,0.14620492811941468,0.14006489129866412,0.13999999052652443,0.00012103865063678443,0.12102131056545797,1.4545449367800447e-06,1.049978212619498,7.676970282768147,1.0629872006275956,0.14006489129866412,0.022919668490195846,0.6758604317653437,-1.616321984281637,0.337311498362436,0.015557332701532926,9.85059999975128e-06,0.10052419162643768
10.02999999999983,11.0,0.9999999541825205,0.9998715155777381,4.401020859715122,0.14620492710290825,0.1400811255449894,0.13999998910478856,0.00015113057709520428,0.12102133167598673,2.820663244754255e-06,1.0499588430659885,7.674686803091412,1.0629730274345608,0.1400811255449894,0.022928915641858207,0.6759563062113044,-1.6212308400969684,0.33779203206818204,0.01555240288048533,3.299518124944533e-05,0.15077358810343272
10.03999999999983,11.0,0.9999998821317857,0.999804577289306,4.401020855828483,0.14620492492613443,0.14009718797751408,0.13999998575053735,0.000180829282657613,0.12102136791459614,4.478118775358698e-06,1.0499350485037078,7.671999449837636,1.0629538912530838,0.14009718797751408,0.02293688892265612,0.6760532472323258,-1.6260467498503954,0.3382695396774297,0.01554868592460349,7.761919999902266e-05,0.20100774681391417
10.04999999999983,11.0,0.9999997541990091,0.9997325481206316,4.401020846433488,0.14620492109025007,0.1401164030658586,0.13999997947909837,0.0002163376493392044,0.12102142229487753,6.457894420950721e-06,1.0499071119074568,7.66878447096224,1.0629302348645269,0.1401164030658586,0.02294372510570498,0.6761668026157474,-1.630731336673636,0.3387409294985104,0.01554692972796885,0.00015044921874848656,0.2512215908979953
10.05999999999983,11.0,0.9999995519332898,0.9996553208375132,4.401020827536825,0.14620491507290048,0.14014028337010967,0.13999996924089492,0.00026046529664086604,0.12102149838650496,8.834312612834572e-06,1.0498748571130831,7.664906454848268,1.062902196126158,0.14014028337010967,0.02294998344409191,0.6763046271836977,-1.6355442509864642,0.33920401271591893,0.015546980209146353,0.0002579957999978403,0.30141004554886447
10.06999999999983,11.0,0.9999992555563247,0.9995721741767237,4.401020793897069,0.14620490632539346,0.1401693385768361,0.1399999539222386,0.00031414351112207806,0.12102160060739911,1.1699420845682023e-05,1.0498377420769662,7.660230386994141,1.0628695707177342,0.1401693385768361,0.02295632337108419,0.6764699769652627,-1.640849976605613,0.33965711569055923,0.015548316866597151,0.0004065557562470869,0.35156803852566537
10.07999999999983,11.0,0.999998843779135,0.9994824897212666,4.401020738949432,0.14620489426792724,0.14020353293256357,0.13999993233622368,0.0003772818949999146,0.12102173432315474,1.5148918019184665e-05,1.0497949681245258,7.654628332868462,1.0628318505118497,0.14020353293256357,0.02296333034955712,0.6766636545072572,-1.6470119076274976,0.3400989069860799,0.015550347659037976,0.0006022143999962297,0.40169050066611706
10.08999999999983,11.0,0.9999982936932958,0.999386139200858,4.401020654720091,0.14620487828723758,0.1402425427395818,0.13999990321494912,0.00044925067094225835,0.12102190584152843,1.927459010719344e-05,1.0497455889871443,7.647983083126125,1.0627882995044933,0.1402425427395818,0.022971433774292796,0.6768850856233506,-1.6543391834120513,0.3405283306246738,0.015552559229581504,0.0008508477937452719,0.4517723663988235
10.09999999999983,11.0,0.9999975808091988,0.9992836659105209,4.401020531735597,0.14620485773883782,0.14028590199778648,0.13999986520904723,0.0005291535398969649,0.12102212235145053,2.416041467788075e-05,1.0496886086591024,7.640190000210908,1.0627380426429656,0.14028590199778648,0.022980882193436768,0.6771329218464484,-1.6630654901917643,0.340944583023276,0.015554580389069216,0.0011581249999942165,0.5018085742552199
10.109999999999829,11.0,0.9999966792709404,0.9991763309717445,4.40102035893775,0.1462048319546424,0.14033308645909476,0.13999981689723703,0.0006159851886059498,0.12102239183454713,2.988075682348314e-05,1.0496230611516284,7.631157709813337,1.0626801516560396,0.14033308645909476,0.02299175357094031,0.6774053920251744,-1.6733470290826804,0.34134709947911956,0.015556194351630213,0.0015295103312430668,0.551794067381104
10.119999999999829,11.0,0.9999955622486086,0.9990660661552325,4.401020123616159,0.14620480025585458,0.1403835640230163,0.13999975680650695,0.0007087257264024593,0.12102272296530749,3.6499791752095016e-05,1.0495480685369054,7.620807977463953,1.0626137180764048,0.1403835640230163,0.023003985657640995,0.6777005250825532,-1.685271521170997,0.3417355337588389,0.015557321983344885,0.0019702655999918263,0.6017237940477027
10.129999999999828,11.0,0.9999942024884482,0.9989553600095809,4.401019811370473,0.14620476197037668,0.14043682637624458,0.13999968344208866,0.0008063999498373886,0.12102312500954265,4.407167863146488e-05,1.0494628764593965,7.609074973037974,1.0625379081193749,0.14043682637624458,0.023017416006116943,0.678016306452134,-1.6988728848069645,0.3421097253195741,0.015557990437486922,0.002485452368740497,0.6515927081622177
10.139999999999828,11.0,0.9999925729868799,0.9988470970084632,4.401019406112587,0.14620471645357205,0.14049240936273025,0.1399995953253815,0.0009081154549037129,0.12102360772716028,5.264121290016493e-05,1.0493668686017288,7.595904077198171,1.0624519975092308,0.14049240936273025,0.023031824059296106,0.6783507966428926,-1.7141479111302795,0.34246965530627055,0.015558296698789147,0.0030799341999890825,0.7013957697778052
10.149999999999828,11.0,0.9999906477443871,0.998744366582591,4.401018890116572,0.14620466311093228,0.14054990554002744,0.13999949103729578,0.0010130860762180838,0.12102418128310956,6.224478256623543e-05,1.0492595634061803,7.581250376822865,1.0623553869972207,0.14054990554002744,0.023046969822685462,0.6787022218912179,-1.731072370680722,0.3428153961704842,0.015558372429805591,0.003758378906237587,0.7511279456029307
10.159999999999828,11.0,0.9999884025493986,0.9986502579271098,4.401018244120762,0.14620460142105876,0.14060897037635608,0.13999936926406437,0.0011206433902922752,0.1210248561688564,7.291149759677457e-05,1.0491405976278172,7.565077003189112,1.0622476013063034,0.14060897037635608,0.02306262530765782,0.6790690379102912,-1.7496147846253378,0.3431470613623274,0.015558354308260726,0.00452526079998601,0.8007842095100549
10.169999999999828,11.0,0.9999858157403526,0.9985676559662483,4.40101744748288,0.1462045309573509,0.14066932274299096,0.13999922884239552,0.0012302375256298959,0.1210256431355458,8.466437994524817e-05,1.0490097019933502,7.547353470710292,1.0621282756037131,0.14066932274299096,0.023078596416110823,0.6794499646500306,-1.7697467397810935,0.3434647616539481,0.01555836235560908,0.0053848629437343596,0.8503595430435918
10.179999999999827,11.0,0.999982868895952,0.9984990530085548,4.401016478385429,0.14620445140689137,0.14073074023123858,0.13999906880090246,0.00134142828881334,0.12102655313893852,9.752151224525792e-05,1.0488666743533224,7.52805416702564,1.0619971343550725,0.14073074023123858,0.023094734297494184,0.6798439903311186,-1.791449187771374,0.3437685736492796,0.015558487364529618,0.006341279399982635,0.8998489359270957
10.189999999999827,11.0,0.999979547408961,0.9984463890437315,4.401015314085165,0.1462043625852234,0.14079305003944845,0.13999888839502406,0.0014538680195863574,0.12102759729524554,0.00011149705495624717,1.0487113552776557,7.507157124135729,1.061853967575309,0.14079305003944845,0.023110936445186782,0.6802503452362825,-1.8147146688892433,0.34405852429934236,0.015558787360520077,0.007398417481230841,0.9492473865696166
10.199999999999827,11.0,0.999975840907251,0.9984109312056176,4.4010139311974585,0.14620426444600904,0.14085611650908716,0.13999868713312044,0.001567278209698042,0.12102878684616253,0.00012660205892002497,1.0485436101344923,7.4846431659060615,1.06169860911063,0.14085611650908716,0.023127138863069788,0.680668448695986,-1.8395458358699295,0.3443345930799441,0.015559292058666806,0.008559999999978979,0.998549902571183
10.209999999999827,11.0,0.9999717434964926,0.9983931997519501,4.40101230600409,0.14620415708491197,0.1409198266972777,0.13999846479205003,0.001681422493338136,0.12103013313078818,0.00014284502361734756,1.0483633204282319,7.460495482934184,1.0615309207473203,0.1409198266972777,0.023143301466696693,0.6810978356043538,-1.8659510054109845,0.3445967312196804,0.015560013527303572,0.00982956751872705,1.0477515012273515
10.219999999999827,11.0,0.9999672538110571,0.998392944221927,4.401010414771449,0.14620404073744372,0.14098407556475345,0.13999822142126062,0.001796078970321413,0.12103164756175071,0.0001602321794775462,1.0481703857028406,7.434699636465625,1.0613507847646009,0.14098407556475345,0.02315938943272998,0.6815380710761958,-1.893937716331522,0.344844895251721,0.015560960776818473,0.011210480599975066,1.0968472100327789
10.229999999999826,11.0,0.9999623748723734,0.9984091695400804,4.401008234065503,0.14620391577090913,0.1410487523875271,0.13999795733519213,0.0019110148724120757,0.12103334160280046,0.0001787675027256701,1.0479647358045436,7.407243944275026,1.0611581061740183,0.1410487523875271,0.023175353442135397,0.6819886631614244,-1.9235054077616947,0.34507909046303165,0.015562155766089412,0.012705922056223019,1.1458320671837638
10.239999999999826,11.0,0.9999571137662222,0.9984402080833803,4.40100574105016,0.14620378267096187,0.1411137298515129,0.13999767309454986,0.002025966298596582,0.12103522674535894,0.00019845250019365812,1.0477463519039603,7.378120158780802,1.060952824471028,0.1411137298515129,0.023191111671686103,0.6824489836836408,-1.9546383426778169,0.34529941867294334,0.015563648374570953,0.014318899199970918,1.1947011220797044
10.249999999999826,11.0,0.999951481161322,0.9984838304460996,4.401002913756747,0.14620364202360345,0.1411788569793049,0.13999736947768476,0.002140625159908649,0.12103731448201584,0.00021928582608505236,1.0475152935447578,7.347324315735815,1.060734933418483,0.1411788569793049,0.023206535999577015,0.6829182062719026,-1.9872997960991843,0.345506124321714,0.01556552819167904,0.01605224609371876,1.2434494358234263
10.259999999999826,11.0,0.9999454907003336,0.9985373851009538,4.40099973131416,0.14620349449370695,0.14124395660219272,0.13999704744388985,0.002254634654390908,0.1210396162756804,0.0002412628101374503,1.0472717282227981,7.314857614053142,1.060504506320246,0.14124395660219272,0.023221444258767404,0.6833952686414503,-2.021428319656917,0.3456996330973704,0.015567931493128177,0.017908625799966552,1.292072081720327
10.269999999999825,11.0,0.9999391583005256,0.9985979555608868,4.40099617413167,0.14620334080130967,0.1413088275789242,0.13999670809082776,0.0023675936330572744,0.12104214352393752,0.00026437498511112847,1.0470159596735327,7.280727185384156,1.0602617235287513,0.1413088275789242,0.02323559957103334,0.6838788633987857,-2.0569366101981372,0.3458805782232428,0.015571042433101433,0.019890532631214305,1.340564145776286
10.279999999999825,11.0,0.9999325014045147,0.9986625230929363,4.40099222402911,0.14620318169698066,0.14137325143724136,0.13999635260854032,0.002479069233670028,0.12104490751904014,0.00028860970018850597,1.0467484511734302,7.2449466258332444,1.0600068986259328,0.14137325143724136,0.02324871691883081,0.6843674584433861,-2.0937131830534734,0.3460498109649122,0.015575088219604773,0.022000294399962008,1.3889207271942925
10.289999999999825,11.0,0.9999255382216805,0.9987281235154106,4.400987864312108,0.1462030179375443,0.14143700263049408,0.1399959822325409,0.0025886162549467184,0.12104791940478815,0.0003139498960066312,1.0464698407132351,7.2075361899048875,1.0597404998382223,0.14143700263049408,0.023260476253936214,0.6848593447595794,-2.131626715788467,0.3462083936956204,0.015580328762402802,0.024240074668709668,1.4371369388697397
10.299999999999825,11.0,0.9999182869982924,0.998791988017085,4.400983079792916,0.14620285026332616,0.14149986121603597,0.13999559819836707,0.0026958010247908892,0.12105119013221244,0.0003403740979904102,1.046180945801476,7.168522585066006,1.0594631637648881,0.14149986121603597,0.023270540694681156,0.6853527064186649,-2.170532622245591,0.3463575757996624,0.015587041922384281,0.02661187499995729,1.4852079078843339
10.309999999999825,11.0,0.9999107653494893,0.9988516600810837,4.400977856759989,0.14620267937790551,0.14156162651375548,0.13999520169969876,0.0028002270551801267,0.12105473041642725,0.0003678566596455068,1.0458827567954467,7.1279383498158335,1.059175699343511,0.14156162651375548,0.023278577803598682,0.6858457052554685,-2.210281170991353,0.3464987545616344,0.015595505982741762,0.029117537206204882,1.533128775998571
10.319999999999824,11.0,0.999902989679633,0.9989050832243582,4.400972182901716,0.1462025059311304,0.141622130217498,0.13999479385175953,0.0029015596207477845,0.12105855069719226,0.00039636825935719633,1.0455764189013228,7.085820843894014,1.0588790810431268,0.141622130217498,0.023284281618628822,0.6863365711947382,-2.2507263009023015,0.34663342478603687,0.015605981252103055,0.031758745599952426,1.580894700142728
10.329999999999824,11.0,0.9998949747098929,0.9989506570935562,4.400966047191416,0.1462023305058929,0.1416812475151475,0.13999437566125322,0.0029995465583131375,0.12106266110561882,0.0004258766261577288,1.0452632041945789,7.04221092123602,1.0585744314401142,0.1416812475151475,0.023287393061675113,0.686823688727167,-2.2917342242408014,0.3467631220427106,0.015618692772270043,0.034537029243699946,1.6285008529063252
10.339999999999824,11.0,0.9998867331239245,0.9989872622031459,4.400959439741866,0.14620215360890276,0.141738905013162,0.13999394800359877,0.003094033038423649,0.12106707143908102,0.00045634744494518786,1.044944476051771,6.997151389968507,1.0582629944615833,0.141738905013162,0.023287716567121093,0.6873056706128504,-2.3331909480587303,0.3468893650284868,0.015633815952097875,0.03745376419994745,1.675942423026
10.349999999999824,11.0,0.9998782753348406,0.9990142560069003,4.4009523516382,0.14620197566545545,0.14179508462777268,0.1399935116077384,0.0031849687496004475,0.12107179114579539,0.0004877453724285375,1.0446216491452782,6.950685385648726,1.0579461015515885,0.14179508462777268,0.023285131226091722,0.6877814114318531,-2.3750079795394266,0.34701360251249247,0.01565146658662913,0.04051017578119491,1.723214615871754
10.359999999999824,11.0,0.9998696093698896,0.9990314448554688,4.4009447747580435,0.14620179701797906,0.1418498230551707,0.13999306704836226,0.0032724067811530366,0.12107682931978125,0.0005200350836193869,1.044296148554241,6.902854791906718,1.0576251337221836,0.1418498230551707,0.023279595374961572,0.6882501159232535,-2.417125693006852,0.34713716971089315,0.015671696214374052,0.04370734079994235,1.770312653931516
10.369999999999823,11.0,0.999860740863755,0.9990390375816167,4.400936701587325,0.14620161792798228,0.14190320691641925,0.13999261474502775,0.0033564943965759264,0.12108219470609179,0.0005531822660712445,1.0439693715530611,6.8536988360373226,1.0573014828224339,0.14190320691641925,0.023271144291725724,0.6887112998853907,-2.4595140994707965,0.3472612578055258,0.015694493159752302,0.04704618981868976,1.817231777293976
10.379999999999823,11.0,0.9998516731474016,0.9990375869209229,4.400928125039385,0.14620143858091042,0.14195536413443502,0.13999215496738365,0.003437456753455137,0.12108789571540185,0.0005871544853865158,1.0436426552609874,6.803252966927789,1.0569765153603508,0.14195536413443502,0.023259881417893803,0.6891647644222536,-2.5021710439966256,0.3473868988120594,0.015719788988418328,0.05052750939993716,1.8639672441296415
10.389999999999823,11.0,0.9998424074169534,0.9990279247550643,4.4009190382839405,0.1462012590933543,0.14200645249049887,0.13999168784553187,0.0035155753545796364,0.12109394044634003,0.0006219218598527967,1.0433172526255672,6.751548091499848,1.0566515418547375,0.14200645249049887,0.023245964210080832,0.6896105471750884,-2.5451181293222165,0.3475149662903465,0.01574746952314625,0.054151944356184555,1.9105143311700643
10.399999999999823,11.0,0.9998329429660873,0.9990110963620361,4.400909434591279,0.14620107952203995,0.14205664658570188,0.13999121338448223,0.0035911635326468794,0.12110033671342946,0.0006574575027135757,1.0429943182547121,6.698610207176411,1.0563277940241491,0.14205664658570188,0.02322958627184736,0.6900488565649522,-2.5883948971816855,0.34764619068019886,0.015777389107083713,0.057919999999931915,1.9568683341851922
10.409999999999823,11.0,0.9998232774656156,0.9989882976378949,4.400899307195766,0.1462008998740479,0.14210612456998803,0.13999073148164998,0.0036645415245507573,0.12110709207820793,0.0006937377150980085,1.0426749045202388,6.644460426204393,1.056006411221287,0.14210612456998803,0.023210957765300178,0.6904799967321834,-2.6320519670670306,0.34778118651411877,0.015809386494549185,0.06183204439367927,2.0030245684587973
10.419999999999822,11.0,0.9998134072749639,0.9989608178147024,4.400888649181583,0.14620072011775598,0.14215505598760012,0.1399902419464054,0.00373601366163423,0.12111421388105632,0.0007307419382789335,1.0423599672529884,6.589115347553352,1.0556884364976755,0.14215505598760012,0.023190286221286594,0.6909042916329979,-2.676143919253186,0.34792048757810423,0.01584330062773378,0.06588831059992663,2.0489783692619317
10.429999999999822,11.0,0.9998033277717806,0.9989299887463098,4.4008774533924635,0.14620054019406042,0.14220359192684096,0.1399897445207788,0.0038058498975402366,0.12112170927147341,0.0007684524978823115,1.0420503793564664,6.532587697943388,1.0553748216512702,0.14220359192684096,0.023167759752474426,0.6913220165755022,-2.720722708404691,0.34806458537021956,0.01587898463629679,0.07008889893117398,2.0947250923243628
10.439999999999822,11.0,0.9997930336875703,0.9988971405588712,4.400865712366222,0.14620036002749345,0.1422518583777812,0.13998923890053466,0.0038742733600846124,0.1211295852349644,0.0008068541923820147,1.0417469498880636,6.474887138858539,1.0550664396814882,0.1422518583777812,0.023143534343504964,0.6917333444025368,-2.765832307835098,0.34821396602399046,0.015916316644653202,0.07443377919992132,2.140260114303943
10.449999999999822,11.0,0.9997825194387493,0.9988635625202921,4.40085341829401,0.14620017953690997,0.14229995332618506,0.1399887247559356,0.003941454908706454,0.12113784861530678,0.000845933791653697,1.0414504456716889,6.416021123682816,1.0547641023504193,0.14229995332618506,0.023117726392183187,0.6921383116937936,-2.811505125469648,0.348369141205764,0.015955206372218603,0.07892279296866865,2.1855788332538584
10.459999999999821,11.0,0.9997717794436747,0.9988304674714686,4.400840563003496,0.1461999986454621,0.14234794769060372,0.13998820175160276,0.004007514889203145,0.12114650613165114,0.0008856795172683851,1.0411616123571668,6.355995689353071,1.0544685800979325,0.14234794769060372,0.023090411063308464,0.6925368079940927,-2.857760519440491,0.348530669325253,0.0159955970035479,0.08355565579991599,2.230676669087726
10.469999999999821,11.0,0.9997608084169256,0.9987989581196192,4.40082713796451,0.14619981728960948,0.14239588978830187,0.13998766956494366,0.004072531488835962,0.12115556439062698,0.0009260805741375964,1.0408811920357375,6.294816079831676,1.0541806214232359,0.14239588978830187,0.02306162636365892,0.6929285884478463,-2.9046054993676798,0.3486991645982495,0.01603746234222596,0.08833195950616332,2.2755490640424685
10.479999999999821,11.0,0.9997496016324412,0.9987699938909906,4.400813134315098,0.14619963542693054,0.14244381264132921,0.13998712790265316,0.004136554395224423,0.12116502989427856,0.0009671267935516251,1.040609935026332,6.2324871224575995,1.053900969030923,0.14244381264132921,0.023031382223460847,0.6933133076287026,-2.9520374553211908,0.3488752929415012,0.01608079977661541,0.0932511743999107,2.3201914831389447
10.48999999999982,11.0,0.9997381551471967,0.9987443577904246,4.400798542905408,0.14619945304250823,0.14249174314487076,0.1399865765148111,0.004199621923167696,0.12117490904518041,0.0010088084318292181,1.0403486041999717,6.169013309996452,1.0536303705163015,0.14249174314487076,0.022999673343403016,0.6936905700733126,-3.000048536983166,0.3490597551873419,0.016125620026715463,0.09831265154365805,2.364599414640269
10.49999999999982,11.0,0.9997264659771246,0.9987226236853214,4.400783354356225,0.14619927015367126,0.1425397119460836,0.1399860152061061,0.004261779450660308,0.12118520815042715,0.001051116148630512,1.0400979711202045,6.104398577257988,1.0533695820720865,0.1425397119460836,0.022966494191078993,0.6940599913031454,-3.048631133728834,0.3492532595238772,0.016171934967326263,0.10351562499990538,2.408768370507786
10.50999999999982,11.0,0.999714532217232,0.9987051254605607,4.400767559128514,0.14619908681288651,0.14258776283775743,0.1399854438437336,0.004323096926282688,0.12119593342632179,0.0010940411667980249,1.039858804243123,6.038645797460942,1.053119364553131,0.14258776283775743,0.02293185434207591,0.6944212621152226,-3.097783799145528,0.3494564862373205,0.016219744991984593,0.10885921408115276,2.4526938868546506
10.51999999999982,11.0,0.999702353098564,0.9986919304112828,4.4007511475997685,0.14619890310862288,0.14263596055923905,0.13998486236154795,0.004383683378064662,0.12120709100549562,0.001137575593852016,1.0396318503334292,5.971756056110269,1.0528804721400076,0.14263596055923905,0.0228957923748012,0.6947742087364654,-3.147516930958861,0.34967004863910156,0.016269027391418445,0.11434242559990017,2.496371524396962
10.52999999999982,11.0,0.9996899289760327,0.9986828198972251,4.400734110142575,0.146198719164058,0.14268439610315461,0.13998427076012332,0.0044436967422989415,0.1212186869478961,0.0011817128663477565,1.0394178110153527,5.903727785548555,1.0526536346960695,0.14268439610315461,0.02285838673699991,0.6951188420622131,-3.1978575607159576,0.3498944544218153,0.01631972706697687,0.11996415611864755,2.539796868902421
10.53999999999982,11.0,0.9996772612432991,0.9986772805552269,4.4007164372004475,0.14619853513356595,0.14273318892512424,0.13998366910249196,0.004503347891756937,0.1212307272566159,0.0012264482641736673,1.0392173169096728,5.834555858967544,1.0524395356240734,0.14273318892512424,0.02281976237723563,0.6954553905492501,-3.2488527198603805,0.35013007157470544,0.016371750604616556,0.12572319419989497,2.5829655316364435
10.54999999999982,11.0,0.9996643521738752,0.9986745091821341,4.4006981193558445,0.14619835119702157,0.14278248581065062,0.13998305750549161,0.004562898411971994,0.12124321789896216,0.0012717794339504739,1.039030902057915,5.764230747012752,1.0522387875233636,0.14278248581065062,0.022780092431757572,0.6957843132462984,-3.300571016272787,0.350377102436521,0.016424964343315716,0.13161822265614237,2.6258731498057064
10.55999999999982,11.0,0.999651204691323,0.9986734337426598,4.400679147385318,0.14619816755206735,0.1428324565257064,0.1399824361268628,0.004622652371212788,0.12125616483254534,0.0013177068596747945,1.0388589812834945,5.692737833061273,1.0520519081789144,0.1428324565257064,0.02273959481632431,0.6961062916818421,-3.3531022575092977,0.3506355685234074,0.01647919661347597,0.13764782079988985,2.668515386999069
10.569999999999819,11.0,0.9996378220756449,0.9986727518702212,4.400659512297097,0.14619798440461781,0.14288328672795816,0.1399818051484763,0.004682942984641225,0.12126957403557273,0.0013642342245459068,1.0387018328001019,5.620056965773699,1.0518792993612316,0.14288328672795816,0.02269852413279219,0.6964222016559066,-3.406555171575348,0.35090530758207383,0.016534243864654644,0.1438104666936373,2.7108879336258247
10.579999999999819,11.0,0.9996242076173808,0.9986709868112825,4.400639205346973,0.1461978019580043,0.14293516890271246,0.13998116475633013,0.00474411560870891,0.12128345154002484,0.001411368619720059,1.0385595877955707,5.546162301874513,1.051721230594649,0.14293516890271246,0.022657159799274133,0.6967330681217434,-3.461053479221455,0.3511859829944395,0.016589879990965242,0.1501045393998848,2.7529865073512476
10.589999999999819,11.0,0.9996103642351718,0.9986665591582303,4.400618218029314,0.14619762040128279,0.1429882922848572,0.13998051511820828,0.004806508868342052,0.12129780346602986,0.0014591205720867033,1.0384322279663711,5.471022461273205,1.051577829504062,0.1429882922848572,0.022615791696667418,0.6970400080774074,-3.5167307411320485,0.3514771043641389,0.01664586782763855,0.15652832123113233,2.7948068535293817
10.599999999999818,11.0,0.9995962940762095,0.9986578710926011,4.4005965420411925,0.14619743989732847,0.1430428328150536,0.1399798563601184,0.00487043587928232,0.12131263605556557,0.0015075038821667293,1.0383195911387693,5.394600984120894,1.051449079642508,0.1430428328150536,0.022574704858542544,0.6973441675352007,-3.573724523008654,0.35177805698120945,0.01670197159559421,0.16307999999987993,2.8363447456330313
10.609999999999818,11.0,0.9995819981216689,0.9986433983989036,4.400574169219034,0.1461972605714041,0.1430989441499248,0.13997918854279678,0.00493616747154535,0.12132795570362723,0.0015565352827500228,1.0382213842833128,5.31685704879162,1.051334825916003,0.1430989441499248,0.022534164791253516,0.6976466590918742,-3.6321704783183297,0.3520881370096878,0.016757968996825204,0.1697576712686275,2.877595985680909
10.619999999999818,11.0,0.9995674758205824,0.9986217843770259,4.400551091448777,0.1461970825009153,0.14315675060717553,0.13997851163966793,0.005003919057356143,0.12134376898519805,0.0016062339467920919,1.0381372024975495,5.23774638439176,1.0512347869454504,0.14315675060717553,0.022494404899582696,0.697948506354543,-3.6921969395915926,0.35240658874876807,0.016813661743340667,0.17655934059987508,2.918556404661902
10.629999999999818,11.0,0.9995527247754199,0.9985919291160857,4.400527300552155,0.14619690570703883,0.1432163426977492,0.13997782551765311,0.005073842356414837,0.12136008267671931,0.0016566208874926873,1.0380665519747314,5.1572222937879015,1.0511485730216386,0.1432163426977492,0.022455617225091807,0.6982506005459325,-3.753920536341348,0.3527326402390095,0.01686888350048775,0.1834829258061228,2.9592218629564093
10.639999999999818,11.0,0.9995377405007771,0.9985530674864337,4.400502788153294,0.14619673014883622,0.1432777756035211,0.13997712992213315,0.005146022640380388,0.12137690377123841,0.0017077183029269329,1.0380088746474656,5.075236695044273,1.051075707789574,0.1432777756035211,0.022417947315985804,0.6985536731325682,-3.81744323173934,0.3530655337998424,0.016923504534512135,0.19052625919987048,2.999588250754707
10.649999999999817,11.0,0.9995225162730812,0.9985048296963136,4.400477545531218,0.14619655572033852,0.1433410706361422,0.1399764244671804,0.005220481553665057,0.12139423948695995,0.0017595489212097204,1.0379635721235287,4.991741091127578,1.0510156514932152,0.1433410706361422,0.022381493582509245,0.6988582864760632,-3.8828510055718315,0.35340454875845784,0.016977432725681522,0.19768708984361816,3.0396514884722983
10.659999999999817,11.0,0.9995070430842818,0.9984472793202572,4.40045156346498,0.14619638225092513,0.1434062193956855,0.13997570863189726,0.005297184974905833,0.12141209726947716,0.0018121353997441955,1.0379300267158436,4.90668738924473,1.0509678235475715,0.1434062193956855,0.022346311003952454,0.699164842509614,-3.9502142271054574,0.3537490145817365,0.01703061100570373,0.20496308579986594,3.0794075271622185
10.669999999999817,11.0,0.9994913097064235,0.9983809252563751,4.400424832078919,0.14619620950912063,0.14347319006930234,0.1399749817633464,0.005376054863786062,0.12143048478846115,0.001865499824067569,1.0379076177821456,4.8200285107344305,1.0509316223809972,0.14347319006930234,0.022312418594233874,0.6994736075015926,-4.019589578446447,0.3540983137268394,0.017083011655900336,0.21235183638111374,3.118852348924232
10.679999999999817,11.0,0.9994753028672259,0.9983067059772431,4.400397340695801,0.14619603720972404,0.14354193510168717,0.13997424308615863,0.00545698365005387,0.12144940992997996,0.001919663339184158,1.037895732180586,4.731718757620874,1.0509064408806115,0.14354193510168717,0.022279809652074437,0.6997847493055008,-4.091023226836597,0.35445187467886496,0.017134628225530253,0.2198508543998616,3.1579819673109
10.689999999999817,11.0,0.9994590075298317,0.9982259465342679,4.400369077705483,0.14619586502396992,0.14361239934902342,0.1399734917184846,0.005539849499520577,0.12146888078587238,0.0019746459305914686,1.0378937683466234,4.6417139298796615,1.0508916763289646,0.14361239934902342,0.022248463556188605,0.7000983822691382,-4.16455481960439,0.35480915671021185,0.01718546605650847,0.22745757841860947,3.1967924277304647
10.699999999999816,11.0,0.999442407263253,0.9981402908719956,4.400340030456037,0.14619569259222476,0.14368452780685692,0.13997272669355335,0.005624530755136248,0.12148890564168836,0.0020304663552058364,1.0379011342252753,4.54997121510087,1.050886734376075,0.14368452780685692,0.02221835774215844,0.7004146143064024,-4.240221800999795,0.35516962875526936,0.017235532520064257,0.23516937499985746,3.235279807846518
10.709999999999816,11.0,0.9994254846842571,0.9980516139154774,4.400310185173194,0.14619551953855653,0.1437582720814791,0.13997194698573612,0.005710918002304999,0.12150949296462697,0.002087142205994736,1.0379172399715795,4.456448896474046,1.0508910272734753,0.1437582720814791,0.02218947852390662,0.7007335905871782,-4.3180635320039915,0.3555327453860402,0.01728482806144063,0.2429835409561054,3.273440217974404
10.719999999999816,11.0,0.9994082219469472,0.9979619194423961,4.4002795269125015,0.1461953454863935,0.14383359493890321,0.13997115153972767,0.005798922518103433,0.12153065139266762,0.0021446900800328175,1.037941486888868,4.361105943497854,1.0509039672318434,0.14383359493890321,0.022161829593302276,0.7010555288456856,-4.398124733314765,0.35589792310110446,0.017333339028988783,0.25089730559985346,3.3112698014743316
10.729999999999816,11.0,0.9993906012534277,0.997873230803212,4.400248039546758,0.1461951700744225,0.14391047249919758,0.13997033930126027,0.005888480303398114,0.12155238972573276,0.002203125809421003,1.0379732544526308,4.263901560537001,1.0509249562834357,0.14391047249919758,0.022135437322433487,0.7013807423876021,-4.480457861461737,0.3562645200316356,0.017381033032672407,0.2589078329936015,3.3487647351411347
10.739999999999815,11.0,0.9993726053579245,0.9977874820209667,4.400215705789453,0.14619499297186372,0.14398889391625988,0.13996950924768242,0.005979551407710615,0.12157471691928252,0.002262464709007173,1.0380118874309487,4.164794770513998,1.0509533743821056,0.14398889391625988,0.022110352371365573,0.7017096483452131,-4.565124157929422,0.3566318217073424,0.017427857280985545,0.26701222419984966,3.385921229590667
10.749999999999815,11.0,0.9993542180376034,0.9977064166526391,4.400182507252934,0.14619481389231448,0.14406885866616076,0.13996866041676154,0.006072114786668692,0.12159764208027603,0.002322721794606487,1.0380566850498014,4.063744104550239,1.0509885676238424,0.14406885866616076,0.02208664752473242,0.702042760428501,-4.652193265312886,0.3569990347989771,0.017473740002118494,0.2752075195310978,3.4227355296427664
10.759999999999815,11.0,0.9993354245059906,0.9976315010519227,4.40014842453822,0.1461946326054521,0.1441503718271794,0.13996779193221034,0.006166159417824446,0.12162117446499106,0.002383911930306458,1.038106893876182,3.960707454301742,1.0510298384091104,0.1441503718271794,0.022064412097238348,0.7023806671447863,-4.741741465854118,0.35736528982309246,0.017518594712977786,0.28349070079984606,3.459203914700772
10.769999999999815,11.0,0.9993162117491126,0.9975638574165294,4.400113437351747,0.14619444894603928,0.1442334379482749,0.13996690302467546,0.006261672798911433,0.12164532347782345,0.002446049872787058,1.0381617056395118,3.855642123700766,1.0510764391076857,0.1442334379482749,0.022043743616698138,0.7027239980429066,-4.8338487486415245,0.35772965280078717,0.01756232679811376,0.2918586935685943,3.4953226991275392
10.779999999999815,11.0,0.9992965687698802,0.9975042203565343,4.400077524643057,0.14619426281985407,0.1443180542426392,0.13996599304724056,0.006358628212288775,0.12167009866992774,0.0025091501932416847,1.038220260638208,3.7485050933291895,1.0511275703613463,0.1443180542426392,0.022024737772362135,0.7030733817828899,-4.928595035347208,0.3580911448663049,0.017604841614989503,0.30030836939984257,3.5310882326179267
10.789999999999814,11.0,0.9992764867323907,0.9974529188380884,4.4000406647565855,0.14619407420636862,0.14440420390194117,0.1399650614848651,0.006456972247052939,0.12169550973643838,0.0025732270720030936,1.0382816567473154,3.639253486181299,1.0511823846207429,0.14440420390194117,0.02200747778207704,0.7034294006454227,-5.026055979294689,0.3584487679854975,0.017646053200548382,0.3088365481060909,3.5664969005677105
10.799999999999814,11.0,0.9992559590042424,0.997409883411493,4.40000283559027,0.14619388315820192,0.14449185029571424,0.13996410795756997,0.006556614009223194,0.12172156651103586,0.0026382939757181173,1.0383449634266284,3.5278452009678354,1.0512399949219071,0.14449185029571424,0.02199202436664186,0.7037925463745119,-5.126298789745274,0.35880153430741096,0.017685892608005203,0.3174399999998395,3.601545124438887
10.809999999999814,11.0,0.9992349811011569,0.9973746767937577,4.399964014753699,0.14619368979756422,0.14458093270872494,0.1399631322175643,0.0066574172388444985,0.12174827895678933,0.0027043632402797015,1.0384092395916498,3.4142396606535286,1.0512994883304985,0.14458093270872494,0.021978407425844622,0.7041631819979836,-5.229378520674897,0.35914849633094026,0.017724314969970303,0.32611544814358806,3.6362293621213375
10.819999999999814,11.0,0.9992135505437489,0.9973465442966659,4.399924179719066,0.1461934943100752,0.1446713640888249,0.1399621341408575,0.0067591962130504335,0.12177565715249501,0.0027714455933022302,1.038473553808944,3.2983986115616077,1.0513599429804599,0.1446713640888249,0.021966620300529073,0.7045415135227516,-5.3353352032943135,0.35948877503074406,0.017761304538164914,0.3348595705998366,3.6705461082908073
10.829999999999814,11.0,0.9991916666408124,0.9973244793927972,4.3998833079589295,0.1461932969364695,0.14476303105150667,0.1399611137141929,0.006861715888923814,0.12180371127410446,0.002839549656643174,1.0385370050507325,3.1802869032418335,1.0514204472597841,0.14476303105150667,0.0219566172067005,0.7049275742598311,-5.444192102774206,0.35982158335890235,0.0177968771917079,0.34366900268108513,3.7044918947631644
10.839999999999813,11.0,0.999169330216751,0.9973072989740781,4.399841377065996,0.14619309796278868,0.1448557961404034,0.13996007101835384,0.00696469627674956,0.1218324515712571,0.0029086814717080365,1.0385987422117458,3.0598731817463336,1.0514801194863763,0.1448557961404034,0.02194831407332143,0.7053212231276366,-5.555955252966591,0.3601462430803224,0.017831080183744505,0.3525403391998339,3.738063290844911
10.849999999999813,11.0,0.9991465433026325,0.9972937226126938,4.399798364851421,0.14619289770970123,0.14494950210241503,0.1399590062090292,0.007067820583848083,0.12186188833935041,0.00297884408789361,1.0386579807509564,2.9371304385189254,1.0515381263894361,0.14494950210241503,0.021941592647358964,0.7057221567722659,-5.670614283899186,0.36046219364399046,0.017863989202334556,0.36147013671858264,3.771256903679902
10.859999999999813,11.0,0.9991233088107775,0.9972824503666159,4.3997542494195905,0.14619269652158992,0.14504397772740996,0.13995791949646483,0.0071707462790728815,0.12189203188795485,0.0030500372479121854,1.0387140151505476,2.812036372551889,1.0515936988640369,0.14504397772740996,0.021936307385014377,0.7061299338903709,-5.78814441981628,0.3607689926528026,0.01789570309976913,0.37045491579983136,3.8040693785922386
10.869999999999813,11.0,0.9990996302119175,0.9972722343233222,4.399709009218733,0.14619249475599924,0.14513904464821628,0.13995681112509262,0.007273117940647222,0.12192289250667032,0.0031222571937017437,1.0387662263429909,2.6845735429664987,1.0516461437774223,0.14513904464821628,0.021932294365863948,0.7065440089053784,-5.908509406242495,0.3610663083820397,0.017926336887587033,0.37949116325608023,3.8364973994253058
10.879999999999812,11.0,0.9990755112319561,0.9972619400500241,4.399662623068084,0.14619229277396217,0.14523452441065296,0.13995568135421774,0.0073745805908772,0.12195448042969785,0.003195496604347555,1.0388140837926345,2.5547293105472773,1.051694851036973,0.14523452441065296,0.021929381273173645,0.7069637712482891,-6.031665034466094,0.3613539056074211,0.017956013758637875,0.3885753343998292,3.868537688876918
10.889999999999812,11.0,0.9990509555825301,0.9972505952997636,4.399615070163484,0.14619209093162064,0.14533024511404163,0.13995453044067677,0.00747479220592967,0.1219868058004487,0.0032697446642750237,1.038857142470626,2.422495587668788,1.051739295632388,0.14533024511404163,0.021927397398721054,0.7073885860230036,-6.157562880289594,0.36163162665523024,0.017984856978551927,0.39770385529357816,3.9001870088305335
10.899999999999812,11.0,0.9990259667361838,0.9972374245807636,4.3995663300641965,0.1461918895734415,0.1454260469885816,0.13995335862417688,0.007573434214424246,0.12201987863743177,0.003344987247375266,1.0388950354715625,2.2878684342634306,1.0517790348822709,0.1454260469885816,0.02192618265985681,0.7078178318299958,-6.286153865130148,0.3618993700154576,0.01801298247621691,0.4068731249998273,3.9314421606825114
10.909999999999812,11.0,0.9990005477533715,0.9972218694069434,4.399516382664484,0.14619168902720994,0.14552178640808178,0.13995216611580222,0.007670219047859472,0.12205370880246107,0.003421207192017512,1.0389274634333867,2.1508475511354805,1.0518137015921374,0.14552178640808178,0.021925594754459612,0.7082509319699726,-6.417391281361236,0.36215706902087874,0.0180404928626856,0.41607951783107655,3.9622999856653762
10.919999999999812,11.0,0.9989747011649619,0.9972035951011143,4.399465208153852,0.14619148960086684,0.1456173380191179,0.13995095308995253,0.007764894149261681,0.12208830597193314,0.0034983846341846902,1.0389541821972998,2.011435729690501,1.0518429942166003,0.1456173380191179,0.021925513806971622,0.7086873760912525,-6.55123299479724,0.362404672982238,0.018067473427701285,0.42531938559982563,3.9927573651670545
10.929999999999811,11.0,0.9989484289106957,0.9971824858364211,4.3994127869700606,0.14619129158115685,0.14571259487876223,0.13994971967977052,0.007857242242671036,0.12212367961157376,0.0035764973619913784,1.0389749902557344,1.869638318373132,1.051866665374375,0.14571259487876223,0.021925844150136382,0.7091267304768054,-6.687642637193218,0.36264213279779356,0.018093990432141792,0.4345890598685749,4.022811221046055
10.939999999999811,11.0,0.998921732331303,0.9971586301267911,4.399359099748973,0.1461910952339699,0.14580746671041825,0.13994846597593807,0.007947078073521407,0.12215983895468234,0.0036555211549148974,1.0389897174766884,1.7254627608293707,1.051884510166919,0.14580746671041825,0.02192651320826173,0.7095686364650224,-6.826589718519917,0.3628693924781427,0.01812009175762131,0.44388485419982415,4.052458515942555
10.949999999999811,11.0,0.9988946122098313,0.997132299199058,4.3993041272750055,0.14619090080619337,0.14590187658665732,0.13994719202857764,0.008034242203069974,0.12219679298355333,0.003735430075081689,1.0389982163737896,1.5789182497849577,1.0518963556934078,0.14590187658665732,0.02192746776256267,0.7100127978137665,-6.9680487092667915,0.36308638731264875,0.01814580971378581,0.4532030664060737,4.081696253585371
10.95999999999981,11.0,0.9988670688561917,0.9971039206201411,4.399247850435636,0.1461907085288507,0.1459957565066048,0.1399458978518897,0.008118592736361452,0.12223455041346135,0.003816196685340117,1.039000356841716,1.4300155252749225,1.0519020529477434,0.1459957565066048,0.021928668154230155,0.710458959000004,-7.111997254338569,0.3632930486174012,0.01817116557662119,0.4625399807998232,4.11052147909477
10.96999999999981,11.0,0.9988391022279578,0.9970740492623216,4.399190250182868,0.14619051862127816,0.14608904244138632,0.13994458343109253,0.00819999606046401,0.12227311967839215,0.003897792178729708,1.0389960248376124,1.2787668278302362,1.0519014719540516,0.14608904244138632,0.021930081187502712,0.7109068773923622,-7.258413770345204,0.363489314269427,0.018196175258979506,0.4718918704435727,4.138931279281105
10.97999999999981,11.0,0.9988107120799629,0.9970433372417237,4.399131307504069,0.14619033129608072,0.14618166945919164,0.13994324873119196,0.008278317739535745,0.12231250891760306,0.003980186415173776,1.038985125012213,1.1251859987019344,1.0518945005851943,0.14618166945919164,0.021931672611398927,0.7113562928190136,-7.407274737758893,0.36367514358242115,0.01822085540672893,0.48125499939982236,4.166922782939231
10.98999999999981,11.0,0.9987818981351088,0.9970125039427128,4.399071003403982,0.14619014676461287,0.14627356751383827,0.13994189370710275,0.008353414659950154,0.12235272596211179,0.004063347872528635,1.0389675868313053,0.9692887020680512,1.051881047061564,0.14627356751383827,0.021933400077322352,0.7118068982486938,-7.558552023800018,0.36385053462329425,0.01824522919423027,0.49062562498107215,4.194493161138679
10.99999999999981,11.0,0.9987526602688958,0.9969823067305911,4.399009318899184,0.14618996524273759,0.14636465838931229,0.13994051831464754,0.008425129346155857,0.12239377832033584,0.0041472435292765,1.0389433733298736,0.8110927303288357,1.051861045694293,0.14636465838931229,0.021935207388993853,0.7122583150824284,-7.7122105586217025,0.36401554182360446,0.018269331145526747,0.4999999999998218,4.221639627509563
11.00999999999981,11.0,0.9987229987003864,0.9969535125304451,4.398946235025695,0.14618978695663157,0.14645485415031756,0.1399391225219772,0.008493287100071245,0.12243567316232,0.004231838704088083,1.0389124913481242,0.6506183444128806,1.051834465064702,0.14645485415031756,0.021937020695025962,0.712710075960471,-7.868206639820259,0.3641702917391887,0.01829321043869824,0.5093743750185717,4.248359438524178
11.01999999999981,11.0,0.998692914182531,0.9969268701695337,4.398881732859936,0.14618961214841522,0.14654405727247788,0.13993770632097505,0.008557696285775407,0.12247841730226851,0.00431709688238895,1.0388750019402455,0.48788859736856866,1.0518013175590664,0.14654405727247788,0.021938747041638382,0.7131616170970313,-8.026487063974962,0.36431499504583964,0.018316932329715322,0.5187450005998216,4.27464989377427
11.02999999999981,11.0,0.9986624081849588,0.9969030832759123,4.398815793552702,0.14618944108139903,0.1466321624349675,0.13993626973822532,0.008618151723569278,0.12252201717940994,0.004402979561497943,1.038831029635486,0.32292959164247276,1.0517616690310017,0.1466321624349675,0.021940275432435888,0.713612281068573,-8.186989188656739,0.3644499532958281,0.01834057755340582,0.5281081295560714,4.300508336243954
11.039999999999809,11.0,0.9986314830624657,0.9968827836021289,4.398748398375375,0.14618927404474666,0.14671905977408717,0.13993481284514014,0.008674440812645678,0.12256647883753131,0.004489446143795392,1.0387807693651936,0.1557706279781221,1.051715647355711,0.14671905977408717,0.021941480262449062,0.7140613298204385,-8.34964192433092,0.3645755595447377,0.018364239780214182,0.5374600191998218,4.325932152578242
11.049999999999809,11.0,0.9986001422025498,0.9968665048774982,4.398679528777109,0.1461891113573636,0.14680463923900983,0.13993333576685227,0.008726351707718683,0.12261180790378763,0.004576453902048049,1.0387244901290733,-0.013555784176830217,1.0516634487675631,0.14680463923900983,0.02194222673709768,0.7145079665534798,-8.514367555000307,0.3646922926289184,0.01838802142347923,0.5467969335935717,4.350918773347155
11.059999999999809,11.0,0.9985683901455156,0.9968546576402239,4.398609166451283,0.14618895337083224,0.14688879557630868,0.13993183868949458,0.008773682661352478,0.1226580095675971,0.004663958033123507,1.0386625348289114,-0.18501406986552205,1.0516053411179231,0.14688879557630868,0.021942377678533197,0.71495136421936,-8.681084199311416,0.36480070554954624,0.018412028260532357,0.5561151457998218,4.375465673305403
