t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
11.069999999999808,11.0,0.9985362326710064,0.9968475058990334,4.398537293409101,0.14618880047122804,0.14697143340939017,0.1399303218655085,0.008816251531696795,0.12270508856054768,0.004751911806797399,1.0385953161065302,-0.35856588419354507,1.0515416635237191,0.14697143340939017,0.02194180098441155,0.7153906976886996,-8.84970865967195,0.3649014090301207,0.018436363449343494,0.5654109401310723,4.399570371647595
11.079999999999808,11.0,0.9985036768454008,0.9968451468513904,4.398463892057798,0.14618865307967424,0.14705247187827697,0.1399287856166568,0.008853904455377981,0.12275304913825712,0.004840266806260198,1.0385233084392809,-0.5341705431801101,1.051472822260819,0.14705247187827697,0.02194037695081389,0.715825176327836,-9.020159372037684,0.36499505179911296,0.01846112157894917,0.5746806143998224,4.423230432258959
11.089999999999808,11.0,0.9984707310254342,0.9968474951725907,4.398388945280619,0.1461885116515255,0.14713184836146134,0.13992723033446738,0.00888652279191704,0.12280189506504613,0.004928973247374152,1.0384470371270853,-0.7117855590390242,1.0513992831470025,0.14713184836146134,0.021938004702444416,0.7162540737450652,-9.192359165275612,0.36508229944701376,0.018486383363251865,0.5839204821685727,4.446443463961544
11.099999999999808,11.0,0.9984374048147315,0.9968542735251569,4.398312436515416,0.14618837667411466,0.14720952090885878,0.1399256564779086,0.008914027647991707,0.12285162960211328,0.0050179803557401275,1.038367065107488,-0.8913672388916496,1.0513215610146691,0.14720952090885878,0.02193460708800584,0.7166767518467543,-9.366237567488776,0.36516381380702384,0.01851221151285069,0.5931268749998233,4.469207120755886
11.109999999999808,11.0,0.9984037089716624,0.9968650108792105,4.3982343498285665,0.1461882486630512,0.14728546915922397,0.1399240645681941,0.008936381560807394,0.12290225549966025,0.005107236775025553,1.0382839787312645,-1.0728713003229944,1.051240207156398,0.14728546915922397,0.021930133577875016,0.7170926770178649,-9.541732451791436,0.3652402346940553,0.018538648173682278,0.602296144706074,4.491519102058097
11.119999999999807,11.0,0.998369655269045,0.996879049961944,4.398154669980893,0.1461881281571267,0.14735969368024443,0.13992245518073315,0.008953587228778037,0.12295377499313492,0.005196690977319806,1.038198373701142,-1.256253456648685,1.0511557958081177,0.14735969368024443,0.021924560925925204,0.7175014271328002,-9.71879088989632,0.3653121655263408,0.01856571414491731,0.6114246655998248,4.513377152932379
11.129999999999807,11.0,0.9983352563086141,0.996895564674562,4.398073382482343,0.1461880157119553,0.14743221383664726,0.13992082893438332,0.008965683490467502,0.12300618980346707,0.005286291646748573,1.0381108423164866,-1.4414699292110917,1.051068910798452,0.14743221383664726,0.021917891601699255,0.7179026891090227,-9.897369169665787,0.3653801638931907,0.018593409896010826,0.6205088367435754,4.534779064318909
11.139999999999807,11.0,0.9983005252957112,0.9969135876615728,4.397990473632475,0.14618791189255015,0.14750306444332673,0.1399191864783061,0.008972739036120836,0.12305950114089856,0.005375988011037005,1.038021962988304,-1.6284778528353578,1.0509801334352584,0.14750306444332673,0.021910150234531925,0.7182962477258076,-10.07743202205776,0.3654447375708864,0.018621718206794705,0.629545084199826,4.5557226732571
11.149999999999807,11.0,0.998265475782158,0.9969320474456889,4.397905930544277,0.14618781726511232,0.14757229157990007,0.1399175284768793,0.00897484455871378,0.12311370971178535,0.0054657301017306875,1.0379322927132169,-1.8172355526962725,1.0508900325310555,0.14757229157990007,0.021901378514520745,0.7186819673323919,-10.258951184889142,0.36550634589158565,0.018650608092439167,0.638529863281077,4.576205863104196
11.159999999999807,11.0,0.9982301213875527,0.9969498137249911,4.3978197411494255,0.1461877323883684,0.14763994801882266,0.13991585559325434,0.00897210419200889,0.12316881572759367,0.00555546893162946,1.0378423628559774,-2.007702684871373,1.0507991572097095,0.14763994801882266,0.021891629143527123,0.7190597687696278,-10.44190349619923,0.3655654058026854,0.01868003954831735,0.6474596607998278,4.596226563749191
11.169999999999806,11.0,0.9981944755110675,0.9969657486501557,4.397731894183861,0.14618765780484344,0.1477060887438518,0.13991416847226182,0.008964627127928226,0.12322481891524158,0.005645156586769937,1.037752678225462,-2.1998402472166045,1.0507080328180758,0.1477060887438518,0.02188095950951146,0.7194296042560611,-10.626268752695946,0.3656223014754987,0.018709968581023275,0.6563309973185788,4.615782751822039
11.179999999999806,11.0,0.9981585510470414,0.9969787612404889,4.397642379153473,0.14618759403248213,0.14777076700911548,0.13991246772345028,0.0089525202545514,0.12328171852795525,0.0057347462390374415,1.0376637190795093,-2.393610480370204,1.0506171599243963,0.14777076700911548,0.021869425761915546,0.7197914331089306,-10.812027584504651,0.3656773959897306,0.018740351977630992,0.6651404293998299,4.634872450898143
11.189999999999806,11.0,0.9981223601181194,0.9969878616324882,4.397551186280574,0.14618754155703356,0.14783403131326311,0.13991075390507576,0.008935882513003812,0.12333951335590938,0.005824192093256021,1.0375759453959474,-2.588976689219851,1.0505270160577889,0.14783403131326311,0.021857077898195295,0.7201452009693529,-10.999159586112004,0.3657310434472357,0.01877115132032372,0.6738845518560808,4.653493731698109
11.199999999999806,11.0,0.9980859138392773,0.9969922116407242,4.397458306432823,0.146187500825594,0.14789592355154585,0.13990902750984804,0.008914801461627542,0.12339820173609188,0.005913449288584083,1.037489802532413,-2.7859030220863295,1.0504380595650935,0.14789592355154585,0.021843956338996193,0.7204908247255724,-11.187641905972518,0.36578359989581505,0.01880233584682414,0.6825599999998315,4.6716447122827125
11.209999999999805,11.0,0.9980492221247828,0.9969911681809072,4.397363731037166,0.14618747224164802,0.1479564784698009,0.1399072889531712,0.008889352275325002,0.12345778156105104,0.006002473777653574,1.0374057272853563,-2.9843542474429268,1.050350734760939,0.1479564784698009,0.021830090290964423,0.720828184619711,-11.377448439761148,0.3658354316307263,0.018833883901439048,0.6911634518935831,4.689323558243105
11.219999999999805,11.0,0.9980122935480134,0.9969843164666179,4.397267451982114,0.14618745616187692,0.14801572439820593,0.13990553856449717,0.008859599134362128,0.12351825028642492,0.006091222207800438,1.0373241533587056,-3.1842955661421906,1.050265477443402,0.14801572439820593,0.021815497990455793,0.721157124183509,-11.568549700600377,0.3658869197903605,0.018865782882615263,0.6996916305998351,4.706528482886204
11.229999999999805,11.0,0.9979751352612096,0.9969714905209058,4.3971694615123464,0.14618745289490653,0.14807368510276372,0.13990377658224948,0.008825598695362535,0.12357960493738912,0.006179651826948531,1.0372455153612097,-3.3856924911493738,1.0501827198492537,0.14807368510276372,0.021800188712468235,0.7214774577605323,-11.760913362399581,0.3659384606170968,0.01889802775950837,0.7081413064310861,4.723257747415262
11.239999999999805,11.0,0.9979377529788622,0.996952779395068,4.397069752119987,0.146187462702058,0.1481303824741213,0.13990200315257528,0.008787405116435942,0.12364184211436549,0.006267720432484201,1.0371702506533371,-3.5885108174380385,1.0501028942259982,0.1481303824741213,0.021784166239542633,0.7217889845356125,-11.954505398139007,0.3659904612585654,0.018930618386569287,0.7165092991998376,4.739509661105598
11.249999999999805,11.0,0.9979001510247514,0.9969285184883502,4.396968316437085,0.1461874858000498,0.14818583968989635,0.1399002183319654,0.008745075953296155,0.1237049579984886,0.006355386375345477,1.0370987986354419,-3.7927166931525913,1.0500264343884134,0.14818583968989635,0.021767433334209465,0.7220915073007566,-12.149291671111554,0.36604333149716994,0.01896355596664958,0.7247924804685892,4.7552825814754645
11.259999999999804,11.0,0.9978623324389331,0.9968992664294701,4.396865147133732,0.1461875223654856,0.1482400844443849,0.1398984220935564,0.008698678165374507,0.1237689483574129,0.006442608624259826,1.0370315973767137,-3.998276790644881,1.0499537748817789,0.1482400844443849,0.02174999666219356,0.7223848537037407,-12.34523979087362,0.3660974722438921,0.018996839100108038,0.7329877757998409,4.770574914452048
11.269999999999804,11.0,0.9978242991374686,0.9968657690227557,4.39676023682588,0.1461875725408575,0.14829315184378467,0.13989661433671524,0.008648293480325864,0.12383380855205489,0.006529346887429039,1.036969077795895,-4.205158563984331,1.0498853476632275,0.14829315184378467,0.02173187157885689,0.7226688975049623,-12.542321020613937,0.3661532619861291,0.019030459883219827,0.7410921670060925,4.785385114532571
11.279999999999804,11.0,0.9977860521146739,0.996828912688207,4.396653577996318,0.1461876364417106,0.1483450866116072,0.1398947948993155,0.008594022453818129,0.12389953354480103,0.006615561781824164,1.0369116558841969,-4.413330569263354,1.0498215765038041,0.1483450866116072,0.02171308622312837,0.7229435774178719,-12.740512022092394,0.3662110425847283,0.01906440051087636,0.7491026943998436,4.799711684940483
11.289999999999804,11.0,0.9977475916753364,0.996789670558504,4.396545162931493,0.14618771416454832,0.14839594433446915,0.13989296357196612,0.008535986722770117,0.12396611790958287,0.006701215034378757,1.0368597236811825,-4.622762816607403,1.0497628695757286,0.14839594433446915,0.021693684452003762,0.7232089114250928,-12.939796245934678,0.3662711058757705,0.01909863076162766,0.7570164590435957,4.813553177776736
11.299999999999804,11.0,0.9977089176828698,0.9967490448762388,4.396434983675911,0.14618780579502677,0.148445791589462,0.13989112011335203,0.008474329158903116,0.12403355584404253,0.006786269695360137,1.0368136398511707,-4.833427118909347,1.0497096108941417,0.148445791589462,0.02167372728758581,0.723465004994109,-13.14016481762802,0.36633368242226055,0.019133106645205636,0.7648306249998476,4.826908194166112
11.309999999999803,11.0,0.9976700298088421,0.9967080095249128,4.396323032004837,0.14618791141597914,0.14849470492109093,0.1398892642658031,0.00840921186733562,0.12410184118380319,0.006870690342448058,1.0367737207501484,-5.04529740235332,1.0496621514097446,0.14849470492109093,0.02165329271743575,0.7237120523102384,-13.341616826387487,0.366398933520532,0.019167770354439104,0.7725424215810994,4.839775384398597
11.319999999999803,11.0,0.9976309277697392,0.9966674564183329,4.3962092994149815,0.14618803111483758,0.14854276876115138,0.13988739577022108,0.008340812209744863,0.1241709674186458,0.006954443254678325,1.0367402328184159,-5.25834994757636,1.0496208005869059,0.14854276876115138,0.02163247387132297,0.7239503304088756,-13.544158989733186,0.3664669471999872,0.01920255152207006,0.7801491455998516,4.852153448065792
11.329999999999803,11.0,0.9975916115381519,0.9966281490809522,4.396093777131878,0.14618816499007134,0.14859007249855943,0.13988551437956498,0.00826931724403751,0.12424092771019817,0.007037496538302672,1.0367133869908383,-5.472563537441775,1.049585819248587,0.14859007249855943,0.021611375771407842,0.7241801868529402,-13.747804733077587,0.36653773853441446,0.019237369643719672,0.7876481636186028,4.864041134192334
11.339999999999803,11.0,0.9975520815176795,0.9965906861190253,4.395976456131802,0.14618831315633635,0.14863670699264775,0.13988361987021466,0.008194917133673263,0.12431171491058449,0.007119820191384632,1.0366933356037276,-5.687919496883822,1.0495574143343707,0.14863670699264775,0.021590111000444844,0.7244020222653829,-13.952572783961616,0.36661125412444173,0.019272137402501846,0.795036914199855,4.8754372413623255
11.349999999999802,11.0,0.9975123386735462,0.9965554764703666,4.3958573271753725,0.14618847574812074,0.14868276087786106,0.13988171205069183,0.008117798180649671,0.12438332158138235,0.007201386100045805,1.0366801720179017,-5.904401621172447,1.0495357360165292,0.14868276087786106,0.021568794739852765,0.7246162695412075,-14.15848542888743,0.3666873801961042,0.01930676454972593,0.8023129101561075,4.886340617840757
11.359999999999802,11.0,0.9974723846140127,0.9965227274036559,4.395736380849502,0.1461886529217743,0.14872831702137043,0.1398797907673994,0.008038136160376297,0.12445574001219604,0.007282167966000391,1.0366739329031778,-6.121995999906071,1.0495208773760667,0.14872831702137043,0.021547539683404063,0.7248233718556792,-14.365566611197542,0.3667659534015728,0.01934116193847748,0.8094737407998591,4.896750161689899
11.369999999999802,11.0,0.9974322216208947,0.9964924452981909,4.395613607614074,0.14618884485591052,0.14877344947143323,0.1398778559072415,0.0079560905910257,0.12452896223818515,0.007362141171626992,1.0366746028679235,-6.3406907540000805,1.049512876582703,0.14877344947143323,0.02152645133192453,0.7250237616526141,-14.57384005952831,0.3668467731722951,0.019375245307546855,0.8165170741936121,4.9066648208806765
11.379999999999802,11.0,0.9973918526306473,0.996464448349749,4.395488997849699,0.1461890517502693,0.14881822117313173,0.1398759073971766,0.00787180045415331,0.12460298005597972,0.007441282594627796,1.0366821208974666,-6.560475710758748,1.0495117212782203,0.14881822117313173,0.02150562411939457,0.7252178426175687,-14.783327626737222,0.36692961435483784,0.019408938451556227,0.8234406593998642,4.916083593398985
11.389999999999802,11.0,0.9973512811703228,0.9964383895881224,4.395362541903096,0.14618927382321245,0.14886268264134409,0.13987394520093804,0.007785381719856932,0.1246777850375574,0.007519570388704539,1.0366963879092044,-6.781342047117026,1.0495173546572778,0.14886268264134409,0.02148513871884317,0.7254059762626512,-14.994047990404846,0.3670142388947316,0.019442175485060092,0.8302423287311163,4.925005527346959
11.399999999999801,11.0,0.9973105112550867,0.9964137880106352,4.395234230126998,0.14618951130809524,0.14890687167352418,0.13987196931330773,0.0076969268281035785,0.12475336854183584,0.007596983749227972,1.0367172746539257,-7.003281932758779,1.0495296825942337,0.14890687167352418,0.021465060741608193,0.7255884741974432,-15.206015822556967,0.3671004054810264,0.0194749020195656,0.8369199999998687,4.933429721039178
11.409999999999801,11.0,0.9972695472557617,0.9963900652685937,4.395104052912041,0.14618976444880402,0.14895081407411767,0.13986997975244578,0.007606506070038377,0.1248297217239286,0.007673502683353202,1.036744629199771,-7.22628820308167,1.0495485810928515,0.14895081407411767,0.021445440888538572,0.7257655965191893,-15.419241482010246,0.3671878763367523,0.0195070751864359,0.843471678768621,4.941355323093791
11.419999999999801,11.0,0.997228393745983,0.9963665852029341,4.394972000708729,0.1461900334947791,0.14899452525762388,0.13986797655085584,0.007514170616725269,0.12490683554220014,0.007749107802469084,1.036778283321903,-7.450354087144081,1.049573903342881,0.14899452525762388,0.021426316457108702,0.725937556088042,-15.633731225240027,0.36727642069148264,0.019538662570617343,0.8498954605998734,4.948781532518562
11.4299999999998,11.0,0.9971870553389967,0.9963426936027738,4.394838064038261,0.14619031869584587,0.1490380125083645,0.139865959745602,0.007419956776465231,0.12498470076341939,0.00782378015147747,1.0368180572779286,-7.675473008347444,1.049605485750557,0.1490380125083645,0.021407713966843062,0.7261045278223982,-15.849487875702566,0.36736581484590347,0.019569640225669357,0.856189533306126,4.955707598791818
11.4399999999998,11.0,0.9971455365239268,0.9963177558287121,4.394702233491759,0.14619062029716345,0.1490812776151472,0.13986392936838643,0.007323890950262757,0.12506330796643303,0.00789750108460853,1.0368637626549149,-7.901638466685372,1.0496431524574719,0.1490812776151472,0.021389652555766824,0.7262666616460763,-16.06651184453043,0.36745583913171864,0.01959999003947352,0.8623521791998776,4.962132821938306
11.4499999999998,11.0,0.9971038415105994,0.996291190358137,4.394564499718122,0.14619093853456955,0.14912431956909253,0.13986188543605865,0.007225994699743221,0.1251426475448491,0.007970252191838292,1.036915203207102,-8.128844001790295,1.049686718056548,0.14912431956909253,0.021372147729946778,0.7264240973669495,-16.28480236097273,0.36754627239874743,0.019629696774576606,0.8683817773436309,4.968056552599929
11.4599999999998,11.0,0.9970619740908133,0.9962624968200338,4.394424853401326,0.14619127363055498,0.14916713701845793,0.1398598279420562,0.007126289353138526,0.12522270970923263,0.008042015274129961,1.0369721738362518,-8.357083226896286,1.0497359884320654,0.14916713701845793,0.021355215025662976,0.7265769796174893,-16.504358753157923,0.3676368849213125,0.01965874513488338,0.8742768057998842,4.973478192101377
11.4699999999998,11.0,0.997019937522464,0.9962312776356583,4.394283285228575,0.14619162579105013,0.14920973021299966,0.13985775684918886,0.007024799648349789,0.1253034844892698,0.008112772360288982,1.0370344580754807,-8.58634991613148,1.049790759869341,0.14920973021299966,0.02133887316847642,0.7267254710457307,-16.725181619411618,0.367727430770892,0.01968711719137621,0.880035843881136,4.978397192510627
11.4799999999998,11.0,0.9969777344412639,0.9961972529146057,4.394139785851073,0.14619199520314988,0.14925210223538407,0.13985567208407437,0.006921556034611198,0.12538496173626162,0.008182505753789013,1.0371018245995043,-8.816638122021498,1.0498508167746352,0.14925210223538407,0.02132314638286278,0.7268697621916062,-16.947273747609824,0.3678176407282403,0.019714790451788686,0.8856575743998887,4.982813056694327
11.4899999999998,11.0,0.99693536680311,0.9961602687262854,4.3939943458395145,0.14619238203384574,0.1492942594042197,0.1398535735334287,0.006816595417998117,0.1254671311261753,0.008251198094939103,1.037174023383581,-9.047942297351593,1.0499159284968618,0.1492942594042197,0.021308065610561974,0.7270100769026934,-17.170640672097463,0.36790721673380883,0.019741736780630945,0.8911407859186413,4.986725338368028
11.4999999999998,11.0,0.9968928358585213,0.9961202992411323,4.393846955636547,0.14619278642978517,0.14933621082786547,0.13985146104231166,0.006709960313624641,0.12554998216332783,0.00831883242249296,1.0372507821620975,-9.2802573956773,1.049985845835152,0.14933621082786547,0.021293668522636457,0.7271466726624045,-17.3952908006085,0.3679958286737327,0.019767922271011738,0.8964843749998936,4.990133642141295
11.509999999999799,11.0,0.996850142159101,0.9960774434926373,4.393697605508492,0.1461932085180285,0.1493779671845555,0.139849334414333,0.006601696548093894,0.12563350418461788,0.008385392219343441,1.0373318037926798,-9.513578927835013,1.050060297841243,0.1493779671845555,0.021279998347216268,0.7272798357887614,-17.621235093126227,0.36808311403388455,0.019793308071091517,0.9016873484561463,4.993037623557663
11.519999999999799,11.0,0.9968072855947105,0.9960319176467768,4.393546285498611,0.1461936484077375,0.1494195388878639,0.13984719341374463,0.006491849812065187,0.1257176863640791,0.008450861429186444,1.0374167650226434,-9.747902957241147,1.0501389894831978,0.1494195388878639,0.021267101663571972,0.7274098720235753,-17.84848632401246,0.36816868062288005,0.019817852052325183,0.906748825599899,4.99543698912945
11.529999999999799,11.0,0.9967642654590062,0.9959840436884472,4.393392985384014,0.14619410619269896,0.14946093386199022,0.13984503776927512,0.006380461485116451,0.12580251771741333,0.008515224434687094,1.037505316991975,-9.98322602403239,1.0502216006327212,0.14946093386199022,0.021255025424284594,0.7275370935321177,-18.077058004270597,0.3682521122324006,0.019841511129440305,0.9116680404936524,4.997331496367421
11.539999999999798,11.0,0.996721080540176,0.9959342353674683,4.393237694638119,0.14619458195456264,0.14950215518979731,0.1398428671795126,0.00626756422662067,0.12588798710609095,0.008578465992300997,1.0375970876131653,-10.219544996270358,1.0503077866860875,0.14950215518979731,0.02124381354442628,0.7276618037027259,-18.306963075868012,0.3683329767843808,0.019864243964641103,0.9164443441999051,4.998720953805289
11.549999999999798,11.0,0.9966777292331024,0.9958829821192049,4.393080402400338,0.14619507576665897,0.14954319890540277,0.1398406813196017,0.006153177842385005,0.12597408324058124,0.008640571123970545,1.0376916857623082,-10.456856854638517,1.0503971809459494,0.14954319890540277,0.021233503437217176,0.7277842813471311,-18.538212512915138,0.36841083625312027,0.019886013758689102,0.9210772070311584,4.999605221019068
11.559999999999798,11.0,0.996634209668727,0.9958308315211084,4.392921097454327,0.14619558769824947,0.14958405218321705,0.13983847984899175,0.006037305898883183,0.12606079468230388,0.00870152497086766,1.037788707021633,-10.695158424427277,1.0504893986983617,0.14958405218321705,0.021224122873246255,0.7279047659389705,-18.77081397189441,0.36848525747699984,0.0199067908295709,0.9255662207999098,4.999984208641267
11.569999999999798,11.0,0.9965905198560742,0.9957783706995087,4.3927597682158375,0.14619611781905775,0.14962469212775587,0.13983626241995745,0.005919933467231964,0.12614810984396613,0.008761312618659077,1.0378877405520757,-10.934446074311456,1.0505840427379953,0.14962469212775587,0.02121568749715264,0.7280234453824308,-19.004770624978192,0.3685558228932161,0.0199265547028843,0.9299111010686638,4.999857878369922
11.579999999999798,11.0,0.9965466578321591,0.9957262069888397,4.39259640273088,0.14619666620392635,0.14966508530043676,0.13983402868659722,0.00580102625098905,0.1262360169880622,0.008819918906983708,1.0379883765604214,-11.17471540494957,1.050680709942977,0.14966508530043676,0.021208199258823487,0.7281404475041586,-19.240080288579605,0.368622140255508,0.019945295503551282,0.9341116893999168,4.99922624297246
11.589999999999797,11.0,0.9965026218148472,0.9956749480889207,4.392430988684524,0.14619723293744158,0.14970518803920183,0.13983177831401136,0.005680531200995598,0.12632450422344862,0.008877328237623478,1.0380902137717958,-11.415960951440505,1.0507789983954954,0.14970518803920183,0.021201645912929883,0.7282558360451505,-19.476734925617404,0.3686838505238288,0.019963014512886276,0.9381679556061697,4.998089366284418
11.599999999999797,11.0,0.9964584103536331,0.9956251819728943,4.392263513420343,0.14619781811837196,0.14974494754090903,0.13982951098735413,0.005558378559455346,0.1264135595000567,0.008933524396081284,1.0381928663277424,-11.65817592209253,1.050878514494538,0.14974494754090903,0.021196001623825525,0.7283696114341952,-19.71472055896991,0.3687406333165142,0.019979723845616672,0.9420799999999214,4.996447363202985
11.609999999999797,11.0,0.9964140224732805,0.9955774568678892,4.392093963970145,0.1461984218637678,0.1497843035981106,0.13982722642045886,0.005434485128808064,0.12650317060194433,0.00898849039994984,1.0382959695996958,-11.901351992108346,1.0509788795169208,0.1497843035981106,0.02119122859639247,0.7284817161245396,-19.95401759011386,0.36879220959143777,0.019995445302675854,0.9458480556436752,4.994300399675391
11.619999999999797,11.0,0.9963694578053233,0.9955322617484769,4.39192232709325,0.1461990443125751,0.14982319081489903,0.13982492436373758,0.005308758435827787,0.12659332513901175,0.009042208384757647,1.0383991845302194,-12.14547916503317,1.051079735149685,0.14982319081489903,0.02118727954642273,0.7285920437998521,-20.194601474586385,0.36883834150870387,0.020010208529127757,0.9494724905999288,4.9916486926821415
11.629999999999797,11.0,0.996324716702626,0.9954900079279722,4.391748589324311,0.14619968562862828,0.14986154108158417,0.13982260461107054,0.005181101377643105,0.12668401053779374,0.009094659534231251,1.0385022002722624,-12.390545707924474,1.0511807476316624,0.14986154108158417,0.02118410074274687,0.7287004513779305,-20.436443670953,0.36887882972228514,0.02002404868818198,0.9529538101811807,4.98849251021508
11.639999999999796,11.0,0.9962798003325437,0.9954510124771565,4.39157273702826,0.14620034600289805,0.14989928606730554,0.13982026700542088,0.005051416898185612,0.12677521403178924,0.009145824057544676,1.0386047350753003,-12.636538158881928,1.0512816102915492,0.14989928606730554,0.021181635300183767,0.7288067724832391,-20.67951275396603,0.3689135086027351,0.020037003896386272,0.9562926591999332,4.984832171250309
11.649999999999796,11.0,0.9962347107447755,0.9954154843132402,4.3913947564607705,0.1462010256548944,0.14993635949478828,0.1398179114429427,0.004919612253655559,0.1268669226517921,0.009195681211624722,1.0387065355442573,-12.883441398633886,1.0513820444368602,0.14993635949478828,0.021179826387098637,0.7289108309512095,-20.923775569861657,0.36894224008420473,0.02004911268860748,0.9594898242186867,4.9806680457159525
11.659999999999796,11.0,0.9961894509107695,0.9953835138570151,4.3912146338323055,0.1462017248331478,0.14997269899234827,0.13981553787539297,0.0047856024839721956,0.12695912321664632,0.009244209362423185,1.0388073745550452,-13.131238772063734,1.0514817987142038,0.14997269899234827,0.02117862003133035,0.7290124529787321,-21.16919831201196,0.36896490694450407,0.020060411768719574,0.9625462357999397,4.976000554454767
11.669999999999796,11.0,0.9961440247325263,0.9953550671306952,4.391032355373696,0.14620244381472675,0.15000824736945004,0.1398131463107158,0.004649312803467476,0.1270518023247704,0.009291386075686128,1.038907048233362,-13.379912241418545,1.0515806472093547,0.15000824736945004,0.021177967261296574,0.7291114767298511,-21.41574740839467,0.36898140634645915,0.02007093425697284,0.9654629707561919,4.970830169181615
11.679999999999795,11.0,0.996098437019851,0.9953299850488841,4.390847907401065,0.14620318290378653,0.15004295322844455,0.1398107368117368,0.004510679748578272,0.12714494634668852,0.009337188225493353,1.0390053724770631,-13.62944255091204,1.0516783866693018,0.15004295322844455,0.021177825400213336,0.7292077585250664,-21.66339013737293,0.36899164440178456,0.020080708594500663,0.9682412543999455,4.965157412435783
11.689999999999795,11.0,0.9960526934364671,0.9953079884391923,4.390661276377882,0.1462039424291882,0.15007677089902624,0.1398083094929836,0.0043696510588007165,0.12723854141868315,0.009381592107901474,1.0391021795234068,-13.87980938263361,1.0517748332976988,0.15007677089902624,0.021178158427434347,0.7293011751446311,-21.912094920661453,0.3689955323704523,0.02008975817797993,0.9708824627936976,4.9589828575281825
11.699999999999795,11.0,0.9960068004168806,0.9952886890250308,4.3904724489720355,0.1462047227412694,0.1501096597546641,0.13980586451573537,0.004226184403275157,0.12733257343755802,0.009424573547480377,1.0391973150269012,-14.130991486038416,1.0518698195929261,0.1501096597546641,0.02117893642572311,0.729391622217544,-22.16183128015672,0.36899298489895793,0.020098101726260788,0.9733881249999508,4.952307128483398
11.709999999999795,11.0,0.9959607650573761,0.9952716062328723,4.390281412105967,0.14620552420789518,0.15014158303463482,0.13980340208149403,0.004080245185637765,0.12742702805638606,0.00946610798626927,1.0392906360298801,-14.382966767471261,1.0519631916646495,0.15014158303463482,0.021180134230738765,0.7294790090978682,-22.412569482538085,0.3689839204506455,0.020105754293228497,0.9757599253312033,4.945130899976629
11.719999999999795,11.0,0.9959145949859405,0.9952561892781977,4.390088152998214,0.14620634720995504,0.15017250634407509,0.13980092242415243,0.003931803750725771,0.12752189068102587,0.009506170547496381,1.0393820100844562,-14.635712331695535,1.052054807385042,0.15017250634407509,0.021181729482616415,0.7295632510041019,-22.664279929681072,0.36896826382440584,0.02011272877746965,0.9779997055999541,4.937454897265501
11.729999999999794,11.0,0.99586829821715,0.9952418435754296,4.389892659195056,0.14620719213650857,0.1502023960341033,0.13979842580121196,0.0037808323716710945,0.12761714646713015,0.00954473606994511,1.0394713156367377,-14.889204473620547,1.0521445356147814,0.1502023960341033,0.021183700338543585,0.7296442594805966,-22.916932379526326,0.36894595042390865,0.020119037731253432,0.9801094673687074,4.929279896116767
11.739999999999794,11.0,0.995821882999009,0.99522796014566,4.3896949185914425,0.1462080593798054,0.15023121766927247,0.1397959124844631,0.0036273024050800795,0.12771278031734862,0.00958177911271618,1.0395584436293115,-15.143418624595732,1.0522322566053728,0.15023121766927247,0.021186023133706763,0.7297219323915018,-23.170495098436092,0.36891693173631596,0.020124695238293265,0.9820913741999582,4.920606722727909
11.749999999999794,11.0,0.995775357659323,0.995213946399421,4.389494919440861,0.14620894933041748,0.15025893477390057,0.13979338275057898,0.003471181971981374,0.1278087768784435,0.00961727393390205,1.0396433001313146,-15.398329263199457,1.0523178635336201,0.15025893477390057,0.021188670276081997,0.7297961446835884,-23.42493405158013,0.3688811813559054,0.020129718635754697,0.9839477539062145,4.911436253643638
11.759999999999794,11.0,0.9957287304593436,0.9951992564825736,4.389292650354368,0.14620986237272113,0.15028550801177526,0.13979083687208835,0.0033124344523236537,0.12790512053808864,0.009651194449935993,1.0397258096845532,-15.653909804710217,1.052401264987534,0.15028550801177526,0.02119160862641102,0.729866741039174,-23.680212231191323,0.3688387008292228,0.02013412987489505,0.9856811007999657,4.901769415667302
11.769999999999794,11.0,0.995682009462123,0.995183419313583,4.389088100289521,0.1462107988809505,0.1503108949010484,0.13978827510918104,0.0031510179817604844,0.12800179542120288,0.00968351418479066,1.0398059189698559,-15.91013248605345,1.05248238810964,0.1503108949010484,0.02119479855494214,0.7299335313082949,-23.936289205450176,0.3687895246253251,0.020137956361543818,0.9872940779437176,4.891607185767231
11.779999999999793,11.0,0.9956352024222422,0.9951660625235038,4.388881258530478,0.1462117592160142,0.15033505010385767,0.13978569770275606,0.0029868860226143212,0.12809878538576835,0.009714206219507308,1.0398836003594978,-16.166968263679106,1.0525611820258505,0.15033505010385767,0.021198193787301124,0.7299962892866548,-24.193120945016005,0.36873372363266527,0.02014123117622137,0.988789519399969,4.880950590977989
11.789999999999793,11.0,0.9955883167023796,0.9951469307332217,4.388672114660952,0.14621274372322482,0.1503579262658946,0.1397831048690567,0.0028199889604453854,0.12819607401819014,0.009743243152650644,1.039958854930858,-16.42438674057956,1.0526376211525297,0.1503579262658946,0.0212017420630782,0.7300547550339731,-24.45065995316458,0.3686714067524182,0.0201439926476669,0.9901704324812215,4.869800708296582
11.799999999999793,11.0,0.9955413592206251,0.9951258969524137,4.388460658532044,0.14621375273103965,0.1503794753193592,0.1397804967961454,0.002650276562142284,0.12829364462835566,0.009770597081215745,1.040031714572514,-16.68235613560804,1.0527117079844206,0.1503794753193592,0.02120538654100322,0.7301086405343625,-24.708855692207802,0.3686027203556407,0.020146283320649425,0.9914399999999741,4.858158664573616
11.809999999999793,11.0,0.995494336430628,0.9951029663353841,4.388246880227245,0.1462147865508506,0.15039965011449646,0.13977787364236482,0.002477701041470659,0.1283914802446375,0.009796239609394632,1.0401022429083338,-16.940843303882822,1.052783475019082,0.15039965011449646,0.02120906780479603,0.730157638151619,-24.96765526731403,0.36852784560683277,0.020148148425860483,0.9926015825187271,4.846025636399409
11.819999999999792,11.0,0.9954472543347025,0.9950782720447993,4.388030770026942,0.14621584547780028,0.15041840620984506,0.13977523553681354,0.0023022204128812507,0.12848956360914332,0.009820141889719783,1.0401705348873354,-17.199813811758148,1.0528529855627813,0.15041840620984506,0.021212726261748437,0.7302014310385987,-25.227004302341697,0.3684469938694679,0.02014963401216417,0.993658720599981,4.833402849985082
11.829999999999792,11.0,0.9954001185280525,0.9950520635138286,4.3878123183747455,0.1462169297925418,0.1504357036374258,0.13977258258174557,0.0021238017889683714,0.12858787717354545,0.009842274697748614,1.04023671502339,-17.459232064292,1.0529203332778931,0.1504357036374258,0.021216304687495278,0.730239704472511,-25.48684792320623,0.36836040060612885,0.020150784930777793,0.9946151370562304,4.8202915810386315
11.839999999999792,11.0,0.9953529342704363,0.9950246879162125,4.387591515847775,0.14621803976380257,0.15045150846405447,0.13976991485669024,0.0019424242869316988,0.128686403095817,0.00986260853803007,1.0403009344032828,-17.719061477892648,1.0529856404594011,0.15045150846405447,0.02121975066030287,0.7302721570105978,-25.747131755147468,0.36826831832695356,0.020151642879107035,0.9954747391999836,4.8066931546360046
11.849999999999792,11.0,0.9953057065800034,0.9949965661111602,4.387368353132731,0.14621917565156892,0.15046579399479906,0.13976723242398847,0.0017580812565594073,0.12878512323816266,0.009881113775951815,1.0403633667017536,-17.979264686452165,1.0530490551547342,0.15046579399479906,0.021223018644268912,0.7302985104053197,-26.00780284069695,0.3681710092212238,0.020152244691248555,0.996241621093735,4.792608945087178
11.859999999999792,11.0,0.995258440342815,0.9949681646880265,4.387142821009155,0.14622033771067477,0.150478541505089,0.13976453533536287,0.001570781618646655,0.12888401916636516,0.00989776078755721,1.040424203532524,-18.239803766238616,1.053110747352537,0.150478541505089,0.021226071524897465,0.7303185173768361,-26.268810396502545,0.36806873812051955,0.020152621045667545,0.9969200657999888,4.778040375797267
11.869999999999791,11.0,0.9952111404307582,0.9949399659687669,4.386914910340817,0.14622152619455653,0.15048974043962954,0.13976182363908646,0.0013805501999291647,0.12898307215068025,0.009912520117777036,1.0404836495197713,-18.5006404633718,1.0531709045512245,0.15048974043962954,0.021228881461061718,0.7303319665878373,-26.53010634562849,0.3679617663815806,0.020152795697287368,0.997514547631237,4.762988919122673
11.879999999999791,11.0,0.995163811820262,0.9949124379165581,4.3866846120756415,0.14622274135893598,0.15049938807283353,0.13975909738728798,0.0011874270567996392,0.12908226316831364,0.009925362636916776,1.0405419174864028,-18.76173640799506,1.0532297270685116,0.15049938807283353,0.021231429994083242,0.7303386844778574,-26.791645587869105,0.36785034715787757,0.020152785294153625,0.9980297343999895,4.747456096222274
11.889999999999791,11.0,0.99511645970439,0.994886005844834,4.386451917254007,0.14622398346520143,0.15050748868225705,0.13975635664293956,0.0009914658864728643,0.12918157290741317,0.009936259685696,1.0405992241262678,-19.023053301207312,1.0532874234641,0.15050748868225705,0.02123370743361716,0.7303385339576945,-27.053385998983735,0.36773472236856175,0.020152599771373098,0.9984704896687413,4.731443476903699
11.89999999999979,11.0,0.9950690895915265,0.9948610276296779,4.386216817024795,0.14622525278328521,0.15051405233462894,0.13975360148610355,0.0007927317142398249,0.12928098177241873,0.009945183200591769,1.0406557864604653,-19.284553064133057,1.053344206419515,0.15051405233462894,0.021235711615333268,0.7303314102909212,-27.315288178556166,0.36761512147613185,0.020152243254391848,0.9988418749999939,4.714952679464672
11.90999999999979,11.0,0.9950217073849043,0.9948377738221359,4.385979302668046,0.14622654959387169,0.1505190934217032,0.13975083201907487,0.0005912981156301345,0.1293804698905411,0.009952105813493345,1.0407118192811866,-19.546197942852746,1.0534002893554355,0.1505190934217032,0.021237446188410093,0.7303172347786824,-27.577314991973047,0.367491761990006,0.020151715354453387,0.9991491522062432,4.697985370529461
11.91999999999979,11.0,0.9949743194385678,0.9948164136632238,4.38573936562277,0.1462278741898159,0.15052262910373262,0.13974804837013516,0.000387244270387499,0.12948001711909438,0.009957000922485495,1.0407675336722049,-19.807950567741734,1.0534558839761679,0.15052262910373262,0.02123891863479372,0.7302959470715559,-27.83943097207087,0.36736485142773634,0.020151012698070767,0.9993977855999958,4.680543264880445
11.92999999999979,11.0,0.9949269325869216,0.9947970075601427,4.385496997518113,0.1462292268767051,0.1505246778226673,0.13974525069572546,0.00018065215267110135,0.1295796030533898,0.009959842733608077,1.0408231365747187,-20.06977397059147,1.053511198823003,0.1505246778226673,0.021240138243744218,0.7302674970516553,-28.101601658590162,0.3672345903219959,0.020150130517780706,0.9995934442437484,4.662628125284806
11.93999999999979,11.0,0.9948795541466563,0.9947795061241326,4.385252190205983,0.14623060797254736,0.15052525803296452,0.13974243918094773,-2.8395865311670043e-05,0.1296792070349128,0.009960606276374882,1.040878831255289,-20.331631567147607,1.0535664388057753,0.15052525803296452,0.02124111426136956,0.7302318372364532,-28.36379295712757,0.3671011757616983,0.020149064127132046,0.9997420041999954,4.644241762316385
11.94999999999979,11.0,0.9948321918914761,0.9947637554363687,4.3850049357931615,0.1462320178066226,0.15052438726856449,0.139739614038401,-0.00023981877455586664,0.1297788081595451,0.009959267398350954,1.040934818439796,-20.59348711597959,1.0536218055768662,0.15052438726856449,0.02124185440804648,0.7301889165632701,-28.625970594098824,0.3669648049160961,0.020147810123438813,0.9998495507812484,4.625386034172692
11.95999999999979,11.0,0.9947848540015449,0.9947495078302935,4.384755226671021,0.14623345671757748,0.15052208162379244,0.13973677550545743,-0.00045353791061630844,0.12987838528565715,0.009955802745934435,1.0409912978136566,-20.855304666579066,1.0536774985254218,0.15052208162379244,0.02124236390972551,0.7301386762323637,-28.88809973087904,0.3668256780169511,0.020146367196595204,0.9999223808000002,4.6060628464871085
11.96999999999979,11.0,0.9947375489908652,0.9947364371823927,4.384503055541117,0.1462349250508826,0.15051835567698502,0.1397339238401602,-0.000669477102393734,0.1299779170419734,0.009950189739483686,1.041048469559793,-21.11704851005289,1.05373371611036,0.15051835567698502,0.021242645127997246,0.7300810480326028,-29.150144780567853,0.36668400034825904,0.02014473647098616,0.9999670048187506,4.586274152136304
11.979999999999789,11.0,0.9946902856168116,0.9947241575052065,4.384248415435222,0.1462364231558003,0.15051322283648877,0.13973105931599378,-0.0008875620279864549,0.13007738183519485,0.009942406550991274,1.041106535614476,-21.37868314478651,1.0537906572245117,0.15051322283648877,0.02124269780475128,0.7300159552873282,-29.412069446711733,0.3665399829258919,0.020142921357730083,0.9999901494000003,4.566021951042863
11.989999999999789,11.0,0.9946430727767406,0.9947122435426772,4.383991299728658,0.1462379513820275,0.15050669604134437,0.1397281822158231,-0.001107718905987043,0.13017675785744254,0.009932432091661409,1.0411657003646269,-21.64017326707888,1.0538485222908127,0.15050669604134437,0.021242519869289437,0.7299433162565775,-29.673836978121823,0.3663938417010301,0.020140926951667658,0.9999987593562505,4.545308289973169
11.999999999999789,11.0,0.9945959193969655,0.9947002520759753,4.383731702146177,0.14623951007618746,0.15049878871246083,0.13972529282532306,-0.0013298727189248738,0.13027602309365088,0.009920246015099013,1.0412261705831398,-21.901483793368815,1.0539075138328136,0.15049878871246083,0.021242108694815364,0.7298630495659549,-29.93541060976996,0.36624579530003215,0.020138759056785405,1.0,4.52413526233055
12.009999999999788,11.0,0.9945488343194374,0.9946877427453495,4.383469616760013,0.14624109957833872,0.15048951582394463,0.13972239142622825,-0.001553945214296859,0.13037515532908667,0.009905828739591394,1.0412881544926271,-22.162579916600556,1.0539678363307858,0.15048951582394463,0.021241462644493513,0.7297750810108408,-30.1967541396403,0.3660960614748008,0.02013642296219858,1.0,4.502505007943709
12.019999999999788,11.0,0.994501826191241,0.994674297361913,4.383205037980107,0.14624272021866136,0.15047889495459965,0.13971947828971856,-0.0017798529463874946,0.1304741321571911,0.009889161490392736,1.04135185995184,-22.423427195039334,1.0540296952628183,0.15047889495459965,0.021240582718692752,0.7296793509467184,-30.457832577028352,0.3659448525845061,0.020133922114014734,1.0,4.480419712850466
12.029999999999788,11.0,0.994454903361542,0.9946595368994493,4.3829379605368715,0.14624437231445897,0.15046694718462142,0.13971655367023225,-0.0020075056122945134,0.13057293098793876,0.009870226360316616,1.041417491861151,-22.683991667872785,1.0540932953276603,0.15046694718462142,0.02123947410828817,0.7295758214241668,-30.71861279100972,0.36579237053452396,0.020131256839014924,1.0,4.457881609076832
12.039999999999788,11.0,0.9944080737899775,0.9946431355952412,4.382668379457161,0.14624605616759312,0.150453697722471,0.13971361779995622,-0.0022368048977616795,0.130671529056878,0.00984900638457485,1.041485248973245,-22.94423998866229,1.054158837941796,0.150453697722471,0.021238147473019654,0.7294644822687568,-30.979064088711887,0.3656388016560421,0.020128423266681718,1.0,4.434892974411424
12.049999999999788,11.0,0.9943613449697071,0.9946248318272245,4.3823962900344045,0.14624777206243897,0.15043917617847613,0.13971067088419842,-0.0024676439888898782,0.13076990343496664,0.009825485623927604,1.0415553203631622,-23.204139565460366,1.0542265181871067,0.15043917617847613,0.021236619797208957,0.7293453554312351,-31.239158661487554,0.365484312010473,0.0201254125702117,1.0,4.411456132175269
12.059999999999787,11.0,0.9943147238675174,0.9946044356514386,4.382121687794032,0.1462495202644237,0.15042341644275525,0.13970771309779434,-0.0026999078285544487,0.13086803103925135,0.009799649249024564,1.0416278818507143,-23.46365869545411,1.0542965214484628,0.15042341644275525,0.02123491472389261,0.729218497134486,-31.498871852103953,0.3653290435612234,0.020122210611822157,1.0,4.387573450986996
12.069999999999787,11.0,0.9942682168825345,0.9945818330638648,4.38184456845548,0.14625130101918116,0.1504064561677109,0.13970474458264787,-0.0029334741161988753,0.130965888644365,0.009771483618427201,1.0417030926752082,-23.722766682309377,1.0543690200167286,0.1504064561677109,0.021233062326651467,0.7290839975813377,-31.758182215801806,0.36517311155051907,0.020118798033787876,1.0,4.363247344523461
12.079999999999787,11.0,0.9942218298242869,0.9945569871850383,4.381564927892168,0.14625311455233012,0.1503883358994846,0.1397017654464558,-0.0031682149668251225,0.13106345289474275,0.009740976343238948,1.0417810926973454,-23.981433926040722,1.054444169938447,0.1503883358994846,0.02123109833887032,0.7289419782558362,-32.01707136992069,0.3650166033015201,0.020115150782680575,1.0,4.3384802712758015
12.089999999999787,11.0,0.9941755679101181,0.9945299366521982,4.381282762090812,0.14625496106986005,0.15036909793864425,0.1396987757626173,-0.0034039990777611218,0.13116070031739208,0.009708116332455625,1.041862000348606,-24.23963197786839,1.0545221083690568,0.15036909793864425,0.021229062918616162,0.72879258709907,-32.2755236493304,0.36485957850696593,0.02011124101840725,1.0,4.313274734300981
12.099999999999786,11.0,0.9941294357812774,0.9945007915456217,4.380998067111465,0.14625684075908887,0.15034878503892307,0.1396957755712879,-0.0036406941983718744,0.1312576073350021,0.009672893814949044,1.0419459114731895,-24.49733355596329,1.0546029516355908,0.15034878503892307,0.021226999073546988,0.7286359920603465,-32.53352560410436,0.3647020709221579,0.02010703830707563,1.0,4.287633280968813
12.109999999999786,11.0,0.994083437536427,0.9944697271818373,4.380710839049565,0.14625875379013803,0.15032743906725177,0.13969276488150104,-0.003878169671046039,0.13135415027914704,0.00963530033620068,1.0420328991170666,-24.754512521742452,1.0546867941428126,0.15032743906725177,0.02122495090477991,0.7284723736796609,-32.79106539179352,0.36454409123630516,0.02010251098302319,1.0,4.261558502704521
12.119999999999786,11.0,0.9940375767808041,0.9944369760893198,4.380421074001166,0.14626070031785718,0.15030509975037518,0.13968974367424802,-0.0041162988081746565,0.13145030540333166,0.00959532873025727,1.042123014226619,-25.011143820101672,1.054773708172856,0.15030509975037518,0.02122296184246503,0.7283019174407053,-33.04813212549297,0.3643856307875231,0.02009762753812929,1.0,4.235053034726831
12.129999999999786,11.0,0.9939918566888466,0.9944028184548226,4.380128768032397,0.14626268048411867,0.1502818036214755,0.139686711906381,-0.004354960892354098,0.13154604889564306,0.009552973069640562,1.042216287132331,-25.267203390244855,1.0548637445411764,0.1502818036214755,0.021221073043144592,0.7281248066359178,-33.30471524186909,0.3642266657154812,0.020092357905907677,1.0,4.208119555781654
12.139999999999786,11.0,0.9939462800777362,0.994367571303815,4.3798339171539835,0.1462646944203936,0.1502575832565502,0.13968366951518432,-0.004594042631657691,0.13164135689080997,0.009508228597864465,1.0423127296224053,-25.522668056249792,1.0549569339907003,0.1502575832565502,0.02121932209671657,0.7279412164064647,-33.5608039488074,0.3640671611185051,0.020086674519430813,1.0,4.180760787871356
12.149999999999785,11.0,0.993900849489019,0.994331576667374,4.37953651730152,0.14626674225051312,0.15023246685773095,0.1396806164234391,-0.004833438963062597,0.13173620548152518,0.009461091650598554,1.0424123373633145,-25.777515407956976,1.0550532891401576,0.15023246685773095,0.021217742153815552,0.7277513094732748,-33.81638680175094,0.363907074802593,0.020080553048277373,1.0,4.152979495979664
12.159999999999785,11.0,0.993855567275237,0.9942951889965158,4.379236564321916,0.14626882409351455,0.15020647820283858,0.13967755254479575,-0.005073053168275388,0.13183057072895082,0.009411559572236905,1.0425150924032012,-26.03172368305881,1.0551528067578644,0.15020647820283858,0.021216361537117225,0.7275552338775853,-34.0714514424687,0.3637463602732183,0.02007397276126899,1.0,4.124778487792224
12.169999999999785,11.0,0.9938104356883467,0.9942587621155288,4.378934053966255,0.14627094006647104,0.15017963694209072,0.13967447778925982,-0.005312796338194925,0.13192442867239484,0.009359630634625488,1.0426209655024823,-26.285271660410718,1.055255470113394,0.15017963694209072,0.0212152038460876,0.7273531228244099,-34.32598451502012,0.36358496872349766,0.020066916496227067,1.0,4.096160613412848
12.179999999999785,11.0,0.9937654569666163,0.994222636055832,4.378628981889053,0.14627309028720042,0.150151959186589,0.1396713920685908,-0.0055525862902462975,0.13201775533821117,0.009305303963989832,1.04272991807057,-26.538138572674004,1.0553612511674495,0.150151959186589,0.021214288512763663,0.7271450964905828,-34.57997175428022,0.36342284988951634,0.02005937026808225,1.0,4.067128765075471
12.189999999999785,11.0,0.99372063341671,0.9941871241732957,4.378321343653676,0.14627527487675465,0.15012345830521703,0.13966829530141672,-0.005792346095189693,0.1321105267480307,0.00924857948078985,1.0428419035454675,-26.79030404373111,1.0554701123935784,0.15012345830521703,0.021213631718837916,0.7269312654536813,-34.83339822349339,0.36325995178235937,0.020051322578496462,1.0,4.0376858768518495
12.199999999999784,11.0,0.9936759674877818,0.9941525010146001,4.378011134743454,0.14627749396159648,0.1500941458272405,0.13966518741787332,-0.006032002406090253,0.1322027189264685,0.009189457855464106,1.042956868126064,-27.04174805313268,1.0555820080795786,0.1500941458272405,0.02121324754875688,0.7267117352314484,-35.08624866182612,0.3630962194303605,0.02004276352228319,1.0,4.007834924355031
12.209999999999784,11.0,0.9936314618346476,0.9941189914495562,4.3776983505777975,0.1462797476753795,0.15006403234080262,0.13966206836359088,-0.006271483795238231,0.13229430790847285,0.009127940481012384,1.043074750847404,-27.292450926541587,1.0556968850253174,0.15006403234080262,0.021213149232546632,0.7264866113176149,-35.338507892061706,0.36293159287498594,0.020033683806603312,1.0,3.9775789244386317
12.219999999999784,11.0,0.9935871193674785,0.9940867616125643,4.377382986532465,0.14628203616026242,0.15003312828227414,0.13965893810287386,-0.00651071929565239,0.13238526974648054,0.00906402946134154,1.0431954830682608,-27.54239334808898,1.0558146826290902,0.15003312828227414,0.02121335032674878,0.726256004064362,-35.590161233217884,0.3627660047445585,0.020024073801228705,1.0,3.9469209348919394
12.229999999999784,11.0,0.9935429432859684,0.9940559121878133,4.377065037962924,0.14628435956770572,0.1500014445275232,0.13965579662094774,-0.006749637313415213,0.132475580517523,0.008997727612458921,1.0433189875092157,-27.791556388050235,1.0559353324286693,0.1500014445275232,0.0212138656937403,0.7260200327986385,-35.84119486388914,0.36259937777053397,0.020013922733129463,1.0,3.915864054130877
