t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
12.239999999999783,11.0,0.9934989370965738,0.9940264745194457,4.37674450022967,0.14628671805871898,0.14996899272092323,0.13965264392518503,-0.00698816503053068,0.1325652163303908,0.008929038472166383,1.0434451770308553,-28.039921537568716,1.056058757227371,0.14996899272092323,0.02121471216635916,0.7257788286597653,-36.091596089033786,0.36243162261088246,0.020003218120954052,1.0,3.884411420884873
12.249999999999783,11.0,0.9934551046121733,0.9939984099280598,4.3764213687242535,0.14628911180355464,0.14993578530993715,0.13964948004526656,-0.007226228357890774,0.13265415333291602,0.008857966312998695,1.0435739533710977,-28.287470741457653,1.0561848699834548,0.14993578530993715,0.021215908822296577,0.7255325358030881,-36.34135347453097,0.3622626363086147,0.01999194551275707,1.0,3.8525662138796397
12.259999999999783,11.0,0.9934114499343317,0.9939716124688482,4.376095638894789,0.14629154098086602,0.14990183528652234,0.13964630503228248,-0.0074637524353080575,0.1327423677193769,0.008784516152866455,1.0437052060648049,-28.53418642041499,1.0563135726681472,0.14990183528652234,0.02121747683819276,0.7252813108012335,-36.59045682935782,0.3620923016343982,0.019980088557028205,1.0,3.820331651515929
12.269999999999783,11.0,0.9933679774192256,0.993945915182042,4.375767306269723,0.14629400577637694,0.14986715567015785,0.1396431189568302,-0.007700662612748765,0.13282983573797555,0.008708693758215482,1.0438388117480595,-28.780051475290065,1.056444755300985,0.14986715567015785,0.02121943894087866,0.7250253202805523,-36.838897032537716,0.3619204874670329,0.019967629400458858,1.0,3.787710991544258
12.279999999999783,11.0,0.9933246916291572,0.9939210996755292,4.375436366478755,0.1462965063811356,0.14983175879521687,0.1396399219062177,-0.007936885794721071,0.13291653369829154,0.008630505635441687,1.043974634007082,-29.02504926811236,1.0565782953513376,0.14983175879521687,0.02122181851701253,0.7247647370220021,-37.08666571901921,0.36174705024689835,0.019954549367211933,1.0,3.7547075307356783
12.289999999999782,11.0,0.9932815972723819,0.99389690865795,4.375102815269974,0.1462990429894475,0.14979565548653692,0.13963671398093008,-0.008172351990394122,0.13300243797857814,0.008549959007691888,1.0441125238720854,-29.269163577240082,1.0567140576547125,0.14979565548653692,0.02122463847952415,0.724499734922447,-37.33375485412677,0.3615718364239765,0.019940829847689304,1.0,3.7213246045485793
12.299999999999782,11.0,0.993238699134663,0.9938730608271602,4.374766648522472,0.1463016157966024,0.14975885421784535,0.1396334952905584,-0.00840699589203836,0.13308752503274787,0.008467061775871495,1.0442523209871348,-29.51237852686488,1.0568518949364352,0.14975885421784535,0.021227920013899455,0.7242304833280669,-37.580156237806555,0.36139468571338607,0.01992645330035151,1.0,3.6875655867916084
12.309999999999782,11.0,0.9931960020064785,0.9938492673327682,4.374427862253948,0.14630422499652246,0.1497213603489352,0.1396302659494241,-0.008640758302349172,0.13317177139689115,0.008381822464481383,1.0443938554152261,-29.75467849395107,1.0569916489700806,0.1497213603489352,0.02123168133880464,0.7239571413146588,-37.82586098702725,0.36121543489370256,0.01991140426077815,1.0,3.6534338892826868
12.319999999999782,11.0,0.993153510610109,0.9938252488900243,4.374086452623132,0.14630687077946555,0.14968317552693647,0.13962702607215044,-0.008873587251271742,0.13325515369518634,0.008294250154614524,1.0445369499717616,-29.996047998114605,1.0571331523308318,0.14968317552693647,0.0212359366117232,0.7236798524823179,-38.07085904631684,0.3610339218234344,0.019895670251784434,1.0,3.6189329615042087
12.329999999999782,11.0,0.9931112295308958,0.9938007525406126,4.373742415927111,0.14630955332991585,0.14964429731903583,0.1396237757694413,-0.009105438676904776,0.1333376486450909,0.008204354407879217,1.0446814229258248,-30.236471581790234,1.057276230642166,0.14964429731903583,0.021240695093077914,0.7233987407718154,-38.31513877282949,0.36084998934045304,0.01987924250274276,1.0,3.5840662902544143
12.339999999999781,11.0,0.9930691631567609,0.9937755670434968,4.373395748593995,0.1463122728247845,0.14960471911766038,0.13962051514431595,-0.009336276594609838,0.13341923306174602,0.008112145186030848,1.0448270908731463,-30.47593368902886,1.0574207051641844,0.14960471911766038,0.021245960652544662,0.7231139076891228,-38.558686633618734,0.3606634887220629,0.019862116405882143,1.0,3.5488373992950084
12.349999999999781,11.0,0.9930273156296375,0.993749535939688,4.3730464471715775,0.14631502943202626,0.14956443033021857,0.139617244289027,-0.009566072732753006,0.1334998838615782,0.00801763277158792,1.044973771570242,-30.71441855139666,1.0575663955388777,0.14956443033021857,0.021251731663871194,0.7228254311717301,-38.80148704046974,0.3604742824409182,0.019844291668145234,1.0,3.513249848995028
12.359999999999781,11.0,0.9929856908117839,0.9937225674675138,4.372694508312939,0.14631782330975407,0.14952341683518175,0.13961396328284692,-0.009794805670317097,0.13357957806513365,0.00792082769463116,1.0451212865275474,-30.951910088655428,1.057713122494746,0.14952341683518175,0.021258001292555485,0.7225333661523283,-39.0435223327371,0.36028224602781816,0.01982577214881648,1.0,3.477307235971026
12.36999999999978,11.0,0.9929442922690893,0.9936946406990808,4.372339928760096,0.14632065460590515,0.14948166165883836,0.13961067219086254,-0.010022459562982478,0.1336582927992312,0.007821740670374725,1.0452694631884547,-31.188391830346387,1.0578607103212017,0.14948166165883836,0.021264758139455293,0.7222377466971499,-39.284772903041834,0.3600872689504111,0.019806565405844714,1.0,3.4410131927235716
12.37999999999978,11.0,0.9929031232724881,0.993665807511924,4.371982705326926,0.14632352345847882,0.14943914580527015,0.13960737106385412,-0.010249022584911616,0.13373600529856006,0.007720382551017215,1.0454181365674158,-31.423846862239674,1.0580089889508308,0.14943914580527015,0.02127198716749204,0.7219385894367679,-39.52521744618136,0.35988925452077847,0.019786682007514683,1.0,3.404371387270148
12.38999999999978,11.0,0.9928621868175286,0.9936361902825965,4.371622834882668,0.14632642999633397,0.14939584915807888,0.13960405993927447,-0.010474485239504228,0.13381269290687678,0.007616764293962537,1.0455671502790675,-31.658257799100102,1.0581577955315276,0.14939584915807888,0.021279670810345274,0.7216358978810742,-39.76483329919173,0.35968811894439323,0.01976613468350774,1.0,3.3673855227744416
12.39999999999978,11.0,0.9928214856610826,0.9936059754702958,4.371260314337239,0.14632937434049922,0.1493517513671911,0.1396007388432772,-0.010698838701825752,0.133888333077969,0.007510896946908669,1.0457163569538317,-31.89160678263603,1.058306975425369,0.1493517513671911,0.021287790146362073,0.7213296671312587,-40.00359683226321,0.35948378970692507,0.019744937408073315,1.0,3.3300593371720817
12.40999999999978,11.0,0.9927810223731832,0.9935754035272676,4.370895140629535,0.14633235660592153,0.1493068326384489,0.13959740779368318,-0.010922073346882777,0.13396290337655056,0.00740279164870073,1.0458656180976973,-32.12387550111517,1.0584563826310434,0.1493068326384489,0.021296326017714383,0.7210198884774697,-40.241483846340415,0.3592762035550773,0.019723104511971644,1.0,3.2923966027928824
12.41999999999978,11.0,0.9927407994011235,0.9935447558066428,4.370527310719714,0.1463353769035513,0.14926107435671135,0.1395940668037192,-0.011144177593202576,0.13403638147923383,0.0072924596434193805,1.0460148035078674,-32.3550452252137,1.058605879684657,0.14926107435671135,0.021305259984160215,0.7207065534018385,-40.47846993407385,0.35906530435913064,0.019700649911562288,1.0,3.254401125979583
12.42999999999978,11.0,0.9927008191422761,0.9935143393219058,4.370156821586223,0.14633843534264643,0.14921445949367088,0.13959071588632072,-0.011365137152514693,0.1341087451756943,0.007179912304057801,1.0461637903959933,-32.58509685339473,1.0587553371443275,0.14921445949367088,0.021314575022652833,0.7203896565910264,-40.714530766598706,0.35885104114637334,0.019677586530448248,1.0,3.216076746703175
12.43999999999978,11.0,0.9926610840216548,0.9934844703301884,4.369783670228066,0.14634153203316436,0.1491669727754408,0.13958735505876155,-0.011584934731414587,0.13417997237010187,0.007065161161459974,1.0463124623930244,-32.814010959589694,1.0589046328010987,0.1491669727754408,0.021324255914189877,0.7200691976807072,-40.94964227810732,0.35863336655610883,0.019653925965857702,1.0,3.1774273381748093
12.449999999999779,11.0,0.9926215965700459,0.9934554577588175,4.369407853672553,0.14634466708811095,0.1491186006127666,0.13958398434735672,-0.01180355017865875,0.134250041082849,0.006948217933987313,1.04646070861275,-33.04176783626587,1.0590536507795143,0.1491186006127666,0.02133428929463807,0.7197451816080788,-41.18378073226068,0.35841223591414406,0.019629678418452742,1.0,3.138456806454367
12.459999999999779,11.0,0.9925823594986074,0.9934275874679489,4.36902936898842,0.1463478406257179,0.14906933082150076,0.13958060379198925,-0.012020961025242138,0.1343189294525611,0.006829094553687448,1.0466084229335333,-33.26834752699313,1.059202280693186,0.14906933082150076,0.021344663385033692,0.719417617604389,-41.4169226687503,0.35818760704193064,0.01960485288596687,1.0,3.0991690900556836
12.469999999999779,11.0,0.9925433757661347,0.9934011082479075,4.368648213303976,0.14635105277133587,0.14901915218340606,0.1395772134502243,-0.012237143322441357,0.13438661573833632,0.006707803185477961,1.0467555036248213,-33.49372984427239,1.0593504170047137,0.14901915218340606,0.021355367449742316,0.7190865170106695,-41.6490447411409,0.35795944082656195,0.019579457577489377,1.0,3.0595681595485202
12.479999999999778,11.0,0.9925046486357146,0.9933762202972557,4.368264383829639,0.1463543036589462,0.1489680539130269,0.13957381340080594,-0.012452072653762358,0.13445307832213163,0.006584356236971534,1.0469018533971153,-33.71789437046596,1.0594979587072477,0.1489680539130269,0.021366391061449542,0.7187518902277947,-41.88012346989205,0.3577277024903037,0.019553500496148225,1.0,3.019658017157272
12.489999999999778,11.0,0.9924661817181735,0.9933530667321767,4.367877877884041,0.14635759343222174,0.14891602510451954,0.13957040374637106,-0.012665725181674414,0.1345182957111955,0.006458766357888625,1.047047379900403,-33.94082044189689,1.0596448094008388,0.14891602510451954,0.021377723269662818,0.718413743199446,-42.11013494294903,0.3574923634124123,0.019526990109709083,1.0,2.9794426963564966
12.499999999999778,11.0,0.9924279790005274,0.9933317284556683,4.367488692922673,0.14636092224509065,0.1488630542327579,0.13956698461526287,-0.012878078589476483,0.13458224654044354,0.006331046429417507,1.0471919966395684,-34.162487118385165,1.0597908777856113,0.1488630542327579,0.021389351778857542,0.7180720738737078,-42.33905450208038,0.35725340329976485,0.019499936027718417,1.0,2.938926261463268
12.509999999999778,11.0,0.9923900448585047,0.9933122224859368,4.367096826568002,0.14636429026178704,0.14880912877401076,0.13956355616237887,-0.013089112795838687,0.13464490957468395,0.006201209545200578,1.0473356242244545,-34.382873142327135,1.0599360785414076,0.14880912877401076,0.021401262238140636,0.7177268690782352,-42.56685645391717,0.357010812454385,0.019472349599830158,1.0,2.898112807226427
12.519999999999778,11.0,0.992352384053073,0.9932945036241164,4.366702276639878,0.14636769765639931,0.14875423499766027,0.13956011856904213,-0.013298810345758472,0.13470626371062222,0.006069268986729263,1.0474781918307212,-34.60195689282844,1.060080333515723,0.14875423499766027,0.021413437730722556,0.7173781021976127,-42.79351384174111,0.3567645938861146,0.019444244365683247,1.0,2.8570064584127426
12.529999999999777,11.0,0.9923150017117159,0.9932784691482652,4.366305041185148,0.14637114461195216,0.14869835795885694,0.13955667204193303,-0.013507156422368383,0.13476628797860649,0.005935238196697117,1.0476196387213743,-34.81971634109973,1.0602235731034015,0.14869835795885694,0.021425858526792515,0.7170257319405307,-43.018998306678185,0.3565147650263304,0.019415636297226313,1.0,2.8156113693900577
12.539999999999777,11.0,0.9922779032959198,0.993263966066124,4.365905118505379,0.14637463131907866,0.14864148169946464,0.13955321681116672,-0.013714138466480008,0.13482496154411233,0.005799130754202594,1.0477599156686435,-35.03612901335511,1.060365737676891,0.14864148169946464,0.02143850213421829,0.7166697023647477,-43.24328005724984,0.35626135884471705,0.019386543805761488,1.0,2.7739317237074186
12.549999999999777,11.0,0.9922410945569187,0.9932508003501769,4.365502507181821,0.14637815797435783,0.14858358964131801,0.13954975312763668,-0.013919745434620545,0.13488226370900502,0.005660960355610006,1.0478989861241053,-35.251171966800854,1.0605067789169795,0.14858358964131801,0.02145134364750585,0.7163099441885343,-43.466327954054904,0.35600442423812106,0.019356987505365235,1.0,2.731971733672285
12.559999999999777,11.0,0.992204581482178,0.9932387475203192,4.3650972060968005,0.14638172477840308,0.1485246651343188,0.13954628125977414,-0.014123966766662277,0.13493817391265261,0.00552074080435178,1.0480368270090659,-35.464821783010876,1.0606466609017873,0.1485246651343188,0.021464356363516388,0.7159463772772292,-43.68810970419171,0.3557440256324314,0.01932698975615563,1.0,2.6897356399248022
12.569999999999776,11.0,0.9921683702353717,0.9932275639285068,4.3646892144509986,0.14638533193379366,0.14846469210516472,0.13954280148989134,-0.014326791165491903,0.13499267173299237,0.005378486012091564,1.0481734290351103,-35.677054581273914,1.0607853608346864,0.14846469210516472,0.021477512603358843,0.7155789140685397,-43.90859214824409,0.3554802418216843,0.01929657403000951,1.0,2.6472277110092373
12.579999999999776,11.0,0.9921324670927163,0.9932169981330901,4.36427853177625,0.1463889796429432,0.14840365574250478,0.1395393141102849,-0.014528205309814746,0.13504573688767135,0.005234210012527956,1.048308796511452,-35.887846052516224,1.06092286932767,0.14840365574250478,0.02149078465917989,0.7152074636067561,-44.127741613376685,0.35521316414672766,0.019265764164014442,1.0,2.604452242942581
12.589999999999776,11.0,0.9920968783784928,0.9932068018175881,4.3638651579436765,0.14639266810599502,0.1483415431507279,0.13953581941927382,-0.014728192627765146,0.13509734923538916,0.005087926987871613,1.0484429466464742,-36.09717151239252,1.061059190200493,0.1483415431507279,0.021504145771851176,0.7148319357956353,-44.34552429942175,0.35494289418028163,0.019234583574064143,1.0,2.5614135587803655
12.599999999999776,11.0,0.9920616104024215,0.9931967398005452,4.3634490931672145,0.1463963975188274,0.14827834390863526,0.13953231771733962,-0.014926732251221264,0.135147488777564,0.004939651306773551,1.0485759083999293,-36.30500597028908,1.061194339803685,0.14827834390863526,0.021517571044151897,0.7144522454643035,-44.56190666218499,0.3546695411278648,0.01920305450553971,1.0,2.518116008179777
12.609999999999776,11.0,0.9920266694012871,0.9931865987876721,4.363030338002762,0.14640016807124065,0.148214050480557,0.13952880930351724,-0.015123798249314202,0.13519613566042607,0.004789397571384082,1.048707720984016,-36.51132420953976,1.061328345919138,0.148214050480557,0.021531038202651325,0.7140683158713561,-44.7768557593271,0.35439321917999655,0.01917119739471268,1.0,2.474563966960045
12.619999999999775,11.0,0.9919920614868681,0.9931761946242188,4.362608893343317,0.14640397994538612,0.14814865844335393,0.1395252944721659,-0.015319359209647943,0.13524327017761423,0.004637180670380867,1.048838432142714,-36.71610087320575,1.061461246331367,0.14814865844335393,0.021544528138766374,0.7136800813379931,-44.99033952882468,0.3541140450443008,0.019139030396327292,1.0,2.4307618366602197
12.629999999999775,11.0,0.9919577926018271,0.9931653779056793,4.362184760410649,0.14640783331448368,0.14808216651306932,0.1395217735102254,-0.015513378197465677,0.13528887277331764,0.004483015834302188,1.0489680963548635,-36.919310549449364,1.0615930871911528,0.14808216651306932,0.021558025184858737,0.7132874888035857,-45.20232697812581,0.3538321358607163,0.019106569119587274,1.0,2.386714044094322
12.639999999999775,11.0,0.9919238684848017,0.9931540378908192,4.361757940744109,0.1464117283418574,0.14801457637564577,0.13951824669503513,-0.015705813084147313,0.13533292404596645,0.00432691868941861,1.0490967731073124,-37.120927850828245,1.0617239213082958,0.14801457637564577,0.02157151710965529,0.7128904982137023,-45.41278827198611,0.35354760765107984,0.01907382658808259,1.0,2.3424250409039655
12.649999999999775,11.0,0.9918902946455032,0.993142104729659,4.361328436187298,0.14641566518030935,0.14794589234699246,0.1395147142927678,-0.015896617197206475,0.13537540475243917,0.004168905306658876,1.049224525369686,-37.32092748273761,1.0618538065106433,0.14794589234699246,0.021584994847341825,0.7124890817801065,-45.62169471807976,0.3532605743958196,0.019040813415710872,1.0,2.297899303108444
12.659999999999775,11.0,0.9918570763502138,0.9931295500686116,4.360896248873328,0.14641964397183374,0.14787612090378707,0.13951117655750345,-0.016085740213742428,0.13541629581272224,0.004008992242742099,1.0493514183740407,-37.519284297563196,1.061982804192475,0.14787612090378707,0.021598452002561434,0.7120832222669089,-45.829018660482355,0.3529711477521206,0.019007538169635754,1.0,2.253141330652378
12.669999999999774,11.0,0.9918242186176742,0.9931163861278369,4.360461381209426,0.14642366484766306,0.14780527013944716,0.1395076337309434,-0.01627312919485674,0.13545557831493352,0.0038471965715801922,1.0494775187643024,-37.71597333280535,1.0621109781485647,0.14780527013944716,0.0216118841957712,0.7116729105602688,-46.034733300538925,0.3526794373639873,0.018974007871502684,1.0,2.2081556469509236
12.679999999999774,11.0,0.9917917262249768,0.9931026633648353,4.360023835861631,0.14642772792862613,0.14773334920496858,0.13950408604274217,-0.0164587296487419,0.1354932335206071,0.003683535905098752,1.0496028941365845,-37.91096983321613,1.0622383937542936,0.14773334920496858,0.02162528832818858,0.711258142844025,-46.23881247176363,0.3523855516470452,0.01894022857242083,1.0,2.162946798432628
12.689999999999774,11.0,0.9917596037227403,0.9930884668497668,4.359583615740275,0.14643183332578769,0.14766036779394498,0.13950053371141297,-0.016642486510969168,0.13552924287013415,0.0035180284037527585,1.0497276129463018,-38.10424925872158,1.0623651175107836,0.14766036779394498,0.021638661852063153,0.7108389177371256,-46.44123039969418,0.35208959888327607,0.01890620593670548,1.0,2.117519354079938
12.699999999999774,11.0,0.9917278554585289,0.9930739114862066,4.35914072398688,0.14643598114133,0.14758633572406898,0.13949697694574373,-0.01682434494376933,0.13556358798826243,0.003350692778071153,1.0498517447176847,-38.295787281368305,1.06249121693217,0.14758633572406898,0.021652002127935045,0.7104152337402339,-46.64196147800521,0.35179168843191705,0.018871945764465915,1.0,2.0718779049674563
12.709999999999773,11.0,0.9916964856072044,0.9930591362216908,4.358695163963011,0.14644017146962895,0.14751126265488662,0.13949341594664508,-0.01700425087970958,0.13559625068957548,0.0031815482834383606,1.0499753604585775,-38.48555977559658,1.0626167607139982,0.14751126265488662,0.021665305938949445,0.7099870872939298,-46.840980089616956,0.35149193185610494,0.018837454397219806,1.0,2.026027063797931
12.719999999999773,11.0,0.9916654982066606,0.9930442974090806,4.358246939241549,0.14644440439847184,0.14743515796526308,0.13948985090933547,-0.017182151265858314,0.13562721298389732,0.0030106147109149593,1.0500985331631083,-38.673542806687855,1.0627418190916305,0.14743515796526308,0.02167856921215475,0.7095544716736987,-47.03826049540809,0.35119044378047154,0.018802738960450305,1.0,1.9799714644360964
12.729999999999773,11.0,0.9916348971971982,0.9930295615044447,4.35779605360068,0.14644868001035827,0.14735803079522214,0.13948628202575872,-0.01735799399984722,0.1356564570815982,0.0028379123771629985,1.050221338277523,-38.85971262221415,1.0628664642785353,0.14735803079522214,0.0216917869730653,0.7091173768466311,-47.233776805239366,0.3508873423284127,0.018767807422229492,1.0,1.9337157614403402
12.739999999999773,11.0,0.991604686462649,0.9930150973188239,4.3573425110208195,0.14645299838382309,0.14727989023837845,0.1394827094871208,-0.01753172758386007,0.13568396539880792,0.002663462116457361,1.0503438540120331,-39.044045650767586,1.06299077086795,0.14727989023837845,0.021704953531969044,0.7086757903031894,-47.427503035942784,0.35058274904047115,0.01873266846033462,1.0,1.8872646295923092
12.749999999999773,11.0,0.9915748698712762,0.9930010680783486,4.356886315684522,0.1464573595947188,0.1472007456546891,0.1394791334864256,-0.01770330055349545,0.13570972056257039,0.002487285277342261,1.0504661614011066,-39.22651851122493,1.0631148160884163,0.1472007456546891,0.021718062875747443,0.7082296987689772,-47.61941325144192,0.35027678823733455,0.01869733116075637,1.0,1.8406227634244519
12.759999999999772,11.0,0.9915454513144583,0.9929876235844963,4.356427471979292,0.14646176371739625,0.1471206070603343,0.13947555422089108,-0.017872660762630388,0.13573370541599633,0.0023094037257921957,1.0505883440457044,-39.40710803442805,1.0632386798226596,0.1471206070603343,0.021731109215389694,0.7077790906029323,-47.80948177053018,0.34996958585328675,0.01866180458144834,1.0,1.7937948767455638
12.769999999999772,11.0,0.9915164347412206,0.9929748927984703,4.355965984503076,0.14646621082572422,0.147039485543441,0.13947197189412816,-0.01803975462051316,0.13575590302348448,0.0021298398558459463,1.0507104875082938,-39.585791297601716,1.0633624443282217,0.147039485543441,0.021744087623484693,0.7073239586137063,-47.99768342063721,0.34966126782514395,0.018626097233737846,1.0,1.7467857021644075
12.779999999999772,11.0,0.9914878241868263,0.9929629771940521,4.355501858072091,0.14647070099389856,0.14695739365278174,0.1394683867179733,-0.018204526380179054,0.13577629667608668,0.0019486166076942747,1.0508326783717818,-39.76254567027036,1.063486193633436,0.14695739365278174,0.021756994686582373,0.7068643029846444,-48.1839938108062,0.3493519581734482,0.018590216540072632,1.0,1.6995999906113983
12.789999999999772,11.0,0.9914596237938621,0.9929519452265299,4.355035097730521,0.14647523429699336,0.14687434571013877,0.13946479891388064,-0.018366917570504238,0.1357948698970876,0.0017657574922346382,1.050955003011824,-39.937348869021555,1.0636100126200625,0.14687434571013877,0.021769829097077805,0.7064001339884408,-48.36838959532629,0.34904177694489685,0.018554168331743538,1.0,1.652242510858476
12.799999999999772,11.0,0.9914318378245753,0.9929418282455543,4.354565708761499,0.1464798108112249,0.14679035800619653,0.1394612087137949,-0.018526866646904283,0.135811606447855,0.0015812866202654663,1.0510775461646609,-40.11017901737121,1.063733985839791,0.14679035800619653,0.021782592116439584,0.7059314741987538,-48.5508487005077,0.3487308382004757,0.018517956441987275,1.0,1.6047180490371336
12.809999999999771,11.0,0.9914044706636103,0.9929326181353327,4.354093696698743,0.14648443061390687,0.14670544885301967,0.1394576163604519,-0.018684308910860925,0.13582649033399471,0.001395228733856861,1.0512003893960284,-40.28101470630109,1.0638581961423015,0.14670544885301967,0.02179528785637444,0.7054583599628834,-48.73135049121384,0.3484192482260748,0.01848158243784591,1.0,1.5570314081547332
12.819999999999771,11.0,0.9913775268107492,0.9929242668946057,4.353619067338146,0.1464890937830923,0.14661963848239398,0.13945402210707875,-0.018839176717988626,0.13583950581181906,0.0012076092370887888,1.0513236095877536,-40.44983505087125,1.063982723213986,0.14661963848239398,0.021807923345588544,0.704980841983497,-48.90987586065466,0.34810710412180784,0.018445045524504156,1.0,1.5091874076090752
12.829999999999771,11.0,0.9913510108637694,0.9929166882748931,4.353141826748637,0.14649380039691487,0.14653294879608697,0.13945042621649587,-0.018991399962873523,0.13585063739510705,0.0010184542233005957,1.0514472775579318,-40.61661973861406,1.0641076421370783,0.14653294879608697,0.02182050837254673,0.7044989849530772,-49.086407234935265,0.3477944928833866,0.018408342631274194,1.0,1.4611908827013504
12.83999999999977,11.0,0.9913249274920439,0.9929097614827835,4.352661981281602,0.14649855053265465,0.14644540298959505,0.1394468289596545,-0.019140906799864355,0.13585986986210896,0.0008277904962672416,1.0515714569171755,-40.78134906618139,1.0642330220776821,0.14644540298959505,0.02183305511875082,0.7040128662840155,-49.260928492931896,0.3474814910357738,0.01837146866873911,1.0,1.4130466841474467
12.84999999999977,11.0,0.9912992814020267,0.9929033368281126,4.352179537578284,0.14650334426557263,0.14635702508457876,0.1394432306136739,-0.019287624533499192,0.13586718826272323,0.0006356455832567523,1.0516962032389117,-40.94400396185785,1.0643589251982681,0.14635702508457876,0.02184557761975098,0.703522574074152,-49.433424811114136,0.3471681648254528,0.018334416934737627,1.0,1.364759677587736
12.85999999999977,11.0,0.9912740772962271,0.992897243073959,4.351694502574591,0.14650818166756976,0.14626783941395732,0.13943963145946975,-0.0194314805959121,0.1358725779257578,0.000442047738676377,1.051821563590482,-41.10456599290651,1.0644854058676236,0.14626783941395732,0.02185809110770323,0.703028204521719,-49.60388245016915,0.3468545709190112,0.018297179623038548,1.0,1.316334743095314
12.86999999999977,11.0,0.9912493198276716,0.9928912961266535,4.351206883502961,0.14651306280573695,0.14617787010801275,0.13943603177909142,-0.01957240352049494,0.13587602446617858,0.0002470259378863807,1.051947576435238,-41.263017358157974,1.0646125102112027,0.14617787010801275,0.021870611301552812,0.7025298590576083,-49.77228850622995,0.3465407575071284,0.01825974838677384,1.0,1.2677767746828208
12.87999999999977,11.0,0.9912250135521429,0.9928853086042443,4.35071668789099,0.1465179877408713,0.14608714062849726,0.13943243185290327,-0.019710323823777853,0.13587751379224863,5.060986166800953e-05,1.0520742718799947,-41.41934086761683,1.0647402760110307,0.14608714062849726,0.021883153714164688,0.7020276414828879,-49.938630652267115,0.346226765675138,0.01822211489705104,1.0,1.2190906798078132
12.88999999999977,11.0,0.9912011628806499,0.9928790997492248,4.350223923556759,0.14652295652603667,0.14599567339184497,0.13942883195675632,-0.019845174718690906,0.13587703211247046,-0.0001471701273399541,1.0522016722094587,-41.57351991200267,1.0648687329304753,0.14599567339184497,0.02189573304274111,0.7015216553916098,-50.10289689562501,0.3459126308812295,0.018184271343193878,1.0,1.1702813788768174
12.89999999999977,11.0,0.9911777720346123,0.9928725051134445,4.349728598600945,0.14652796920524472,0.14590348951213572,0.13942523235929985,-0.019976892602103724,0.1358745659422605,-0.00034628301424770064,1.0523297926235864,-41.725538425944706,1.0649979030086858,0.14590348951213572,0.021908362698541007,0.7010120021195734,-50.26507537520992,0.34559838437919105,0.018146210831521806,1.0,1.1213538047480345
12.90999999999977,11.0,0.9911548450061245,0.9928653854431039,4.349230721395976,0.14653302581232835,0.14581060868066772,0.13942163331957838,-0.020105417285502247,0.13587010211030756,-0.0005466971651240729,1.0524586420788424,-41.87538084892571,1.065127801345845,0.14581060868066772,0.02192105451409462,0.7004987793921114,-50.425154216243016,0.3452840544345963,0.018107927639510576,1.0,1.072312902232825
12.919999999999769,11.0,0.9911323855254047,0.992857634232858,4.348730300572647,0.14653812637006933,0.14571704918473358,0.13941803508504175,-0.020230691964459202,0.135863627764592,-0.0007483803611999174,1.0525882241286653,-42.02303208801641,1.065258436885854,0.14571704918473358,0.02193381864819581,0.6999820807677675,-50.583121454436835,0.3449696672172726,0.018069417316453847,1.0,1.023163627595949
12.929999999999769,11.0,0.9911103970371543,0.9928491834957436,4.348227345004762,0.1465432708896269,0.1456228280528743,0.13941443789007915,-0.020352662951300227,0.13585513037806835,-0.000951299831550609,1.052718537666099,-42.168477485940535,1.065389813198863,0.1456228280528743,0.02194666368524592,0.6994619958805721,-50.73896503276158,0.3446552472920238,0.018030676623615904,1.0,0.9739109480546826
12.939999999999769,11.0,0.9910888826870611,0.9928400074072556,4.347721863792462,0.14654845937030012,0.1455279613008841,0.13941084195515444,-0.020471279219702154,0.1358445977540381,-0.0011554222821167043,1.0528495774884121,-42.311702797143774,1.0655219291726783,0.1455279613008841,0.021959596905327304,0.6989386113966634,-50.8926728660932,0.3443408176775832,0.01799170333043134,1.0,0.9245598412768039
12.949999999999768,11.0,0.9910678453191238,0.9928301236168161,4.347213866244989,0.14655369179963604,0.14543246424326292,0.13940724748659084,-0.02058649182782879,0.13583201803125733,-0.0013607139195013333,1.0529813346285293,-42.4526941734325,1.0656547795382216,0.14543246424326292,0.02197262468415873,0.6984120125268767,-51.04423296183466,0.3440263994984849,0.01795249590360083,1.0,0.8751152948775249
12.959999999999768,11.0,0.9910472874838766,0.992819592169842,4.346703361863634,0.14655896815387823,0.14533635182883065,0.1394036546770147,-0.020698253297700475,0.13581737968883614,-0.0015671404687141116,1.0531137964297097,-42.5914381594847,1.0657883551781744,0.14533635182883065,0.021985752967349472,0.6978822848771185,-51.193633577967,0.3437120112993104,0.017913053122945027,1.0,0.8255823059154392
12.969999999999768,11.0,0.991027211457,0.992808512136069,4.346190360325662,0.14656428839873087,0.14523963895784567,0.13940006370643346,-0.02080651703090669,0.1358006715509916,-0.0017746671848276447,1.0532469463713814,-42.72792169728453,1.065922643196734,0.14523963895784567,0.02199898775881228,0.6973495163875906,-51.340863396994585,0.3433976681274138,0.0178733736817332,1.0,0.7759658803874813
12.979999999999768,11.0,0.9910076192672479,0.9927970161837172,4.345674871469874,0.14656965249039708,0.1451423407419404,0.1393964747438874,-0.0209112368331556,0.13578188279171163,-0.0019832588592776593,1.0533807636855392,-42.86213213744512,1.0660576267587978,0.1451423407419404,0.02201233556159031,0.6968137991084922,-51.4859116922359,0.3430833805200843,0.017833455816156186,1.0,0.7262710327230187
12.989999999999768,11.0,0.9909885127321388,0.9927852634639874,4.345156905284462,0.14657506037683585,0.1450444726754066,0.13939288794958626,-0.02101236660644601,0.1357610029393772,-0.0021928798222085404,1.0535152228283893,-42.994057254522616,1.0661932847356947,0.1450444726754066,0.0220258037171122,0.6962752305825181,-51.62876846453861,0.3427691535362827,0.017793297012229398,1.0,0.6765027852770579
12.999999999999767,11.0,0.9909698934994821,0.9927734312666137,4.344636471897623,0.146580511999172,0.1449460506978596,0.13938930347741518,-0.021109860245937306,0.13573802188137296,-0.00240349394274208,1.0536502928898788,-43.12368526295615,1.0663295912183814,0.1449460506978596,0.022039400601016598,0.6957339146553533,-51.76942453096342,0.34245498597405255,0.017752893824803224,1.0,0.6266661678226815
13.009999999999767,11.0,0.9909517630925512,0.9927617059692918,4.344113581571288,0.1465860072931854,0.14484709114028746,0.1393857214776805,-0.021203671756017672,0.13571292986869685,-0.002615064629310256,1.0537859370319655,-43.25100483014031,1.066466514975636,0.14484709114028746,0.02205313565086616,0.6951899615986095,-51.907871552722824,0.34214086988507975,0.017712241832894854,1.0,0.5767662170427028
13.019999999999767,11.0,0.9909341229565991,0.9927502738278878,4.3435882446981555,0.14659154619080622,0.1447476105609432,0.13938214209995375,-0.02129375557289176,0.13568571752055694,-0.0028275548322013525,1.053922112044576,-43.37600508345939,1.0666040189423196,0.1447476105609432,0.022067019219972922,0.6946434875125117,-52.044101996399405,0.3418267904724316,0.017671335737008256,1.0,0.526807976020657
13.029999999999767,11.0,0.9909169745044223,0.9927393121399597,4.343060471802041,0.1465971286215431,0.14464762548930776,0.139378565495875,-0.021380067058911878,0.13565637582892365,-0.003040927050228624,1.0540587680960751,-43.4986756087521,1.066742059820666,0.14464762548930776,0.022081062271523857,0.6940946130534612,-52.17810903011978,0.3415127264114022,0.017630169591807243,1.0,0.4767964937311095
13.039999999999766,11.0,0.990900319158829,0.9927289812647949,4.34253027354142,0.14660275451377813,0.14454715210657645,0.13937499182178192,-0.021462563114731048,0.13562489616298817,-0.0032551433429814937,1.05419584873499,-43.619006438602916,1.066880587866243,0.14454715210657645,0.02209527594437829,0.6935434616053993,-52.30988636334486,0.34119865058760845,0.017588737149650657,1.0,0.4267368245294044
13.049999999999766,11.0,0.9908841583901258,0.9927194179042188,4.341997660715851,0.1466084237958734,0.14444620589814716,0.13937142124104643,-0.021541202842254747,0.13559127027346696,-0.0034701653495127446,1.0543332911735293,-43.73698802995181,1.067019546911236,0.14444620589814716,0.02210967103583426,0.6929901570743503,-52.439428045046306,0.3408845312027298,0.017547032278670358,1.0,0.37663402764083426
13.059999999999766,11.0,0.9908684937470867,0.9927107299470289,4.341462644274904,0.14661413639704443,0.14434480131617067,0.13936785392602172,-0.021615948186634093,0.13555549029668584,-0.0036859543136074585,1.0544710268537465,-43.852611231662785,1.0671588746527987,0.14434480131617067,0.02212425745564625,0.6924348215238076,-52.566728239572434,0.34057033316066,0.017505049415010913,1.0,0.3264931666493525
13.069999999999766,11.0,0.9908533268802877,0.9927029930659373,4.340925235329052,0.1466198922479708,0.14424295148908983,0.13936429005952738,-0.021686764487823307,0.13551754875838093,-0.003902471115074243,1.0546089822685707,-43.96586724374964,1.0672985032069378,0.14424295148908983,0.022139043707625004,0.6918775728836913,-52.6917810014994,0.3402560196188833,0.017462784000356713,1.0,0.27631930898581036
13.079999999999766,11.0,0.9908386595571366,0.9926962491382714,4.3403854451619726,0.14662569128113054,0.14414066800912162,0.13936072983582712,-0.021753620883573854,0.1354774385771611,-0.00411967630585266,1.0547470799840466,-44.076747570813936,1.0674383599011157,0.14414066800912162,0.02215403645174288,0.6913185229521669,-52.81458007072998,0.3399415535711995,0.01742023286033228,1.0,0.22611752541584035
13.089999999999765,11.0,0.9908244936683896,0.9926905064487039,4.339843285243634,0.14663153343085703,0.1440379608207236,0.13935717346108217,-0.021816490520741916,0.13543515306759243,-0.004337530149217088,1.054885239789255,-44.18524397285884,1.0675783682547326,0.1440379608207236,0.02216924019082894,0.6907577758790903,-52.9351187068268,0.3396268993346688,0.017377394488908238,1.0,0.1758928895273669
13.099999999999765,11.0,0.9908108312263796,0.9926857415335711,4.339298767243571,0.14663741863313287,0.1439348382210024,0.13935362115329114,-0.02187535055458595,0.1353906859428835,-0.004555992660043617,1.0550233798893371,-44.29134841684478,1.0677184490784637,0.1439348382210024,0.022184657111296788,0.6901954272597335,-53.053389576867296,0.3393120238160722,0.01733426920921373,1.0,0.12565047721786776
13.109999999999765,11.0,0.9907976743555721,0.9926819024455183,4.338751903043747,0.14664334682514657,0.14383130697215565,0.13935007314175038,-0.02193018193623464,0.1353440313171716,-0.004775023643998589,1.055161418054435,-44.395053032270354,1.0678585216127736,0.14383130697215565,0.022200287091014896,0.6896315639062018,-53.16938470537282,0.33899689747033185,0.0172908591973928,1.0,0.07539536618136622
13.119999999999765,11.0,0.9907850252763984,0.9926789131600291,4.33820270475049,0.14664931794464758,0.14372737251345175,0.1393465296660918,-0.02198096901218405,0.13529518370743104,-0.004994582733634644,1.05529927264409,-44.496350073577545,1.0679985046238687,0.14372737251345175,0.02221612786988185,0.6890662642876167,-53.2830954883331,0.33868149489093563,0.017247168374390116,1.0,0.02513263539527507
13.129999999999765,11.0,0.9907728862835669,0.992676678812174,4.337651184705056,0.14665533192914298,0.14362303925020975,0.13934299097496897,-0.022027698978562826,0.1352441380350433,-0.00521462941971479,1.0554368634425162,-44.59523189143392,1.0681383173820869,0.14362303925020975,0.02223217536052583,0.6884995995593045,-53.394512766143016,0.338365795012991,0.01720320217520685,1.0,-0.025132635392911315
13.139999999999764,11.0,0.9907612597202304,0.992675091442157,4.337097355492449,0.14666138871498183,0.14351831089012315,0.1393394573244769,-0.02207036124624906,0.13519088962708256,-0.0054351230765802335,1.055574112261003,-44.69169091402573,1.0682778804619029,0.14351831089012315,0.022248424063619154,0.6879316350446391,-53.50362694471753,0.33804978095587956,0.017158967229150175,1.0,-0.0753953661790027
13.149999999999764,11.0,0.9907501479494861,0.9926740359394658,4.336541229948252,0.14666748823637893,0.14341319079249457,0.13933592897639516,-0.02210894678183678,0.13513543421738056,-0.00565602298099582,1.055710943290229,-44.78571963843597,1.0684171163234673,0.14341319079249457,0.022264867541162046,0.6873624319851908,-53.61042814889464,0.3377334395629216,0.01711447098378932,1.0,-0.1256504772155025
13.159999999999764,11.0,0.9907395533246975,0.9926733959029794,4.335982821163327,0.14667363042442363,0.14330768229614418,0.13933240619634685,-0.022143447489008983,0.13507776794743492,-0.005877288324554801,1.0558472832115633,-44.87731063119734,1.0685559496594133,0.14330768229614418,0.02228149889671538,0.6867920493552666,-53.714906389472965,0.33741676073095295,0.017069721315970458,1.0,-0.1758928895250046
13.169999999999764,11.0,0.9907294781600885,0.9926730591737232,4.335422142486344,0.14667981520612236,0.1432017889946283,0.13932888925196288,-0.02217385568938751,0.1350178873672235,-0.006098878220350793,1.055983061101724,-44.96645653621757,1.0686943075159627,0.1432017889946283,0.022298311212122727,0.6862205455342085,-53.81705172431376,0.33709973663735243,0.017024726170729847,1.0,-0.22611752541347677
13.179999999999763,11.0,0.990719924702948,0.9926729228422568,4.334859207524199,0.14668604250351458,0.14309551493453238,0.13932537841113585,-0.022200163748445356,0.13495578943597522,-0.006320751705151213,1.0561182081855047,-45.053150087636936,1.0688321192207222,0.14309551493453238,0.0223152978968527,0.6856479796547404,-53.916854395368816,0.33678236098313086,0.01697949326736289,1.0,-0.27631930898345025
13.189999999999763,11.0,0.9907108951086411,0.9926728975797561,4.334294030140486,0.14669231223289952,0.1429888647213904,0.13932187394043716,-0.022222363875485818,0.13489147152293535,-0.006542867738686072,1.0562526575054632,-45.13738412480117,1.068969316168626,0.1429888647213904,0.022332452916249804,0.6850744124850194,-54.01430492649042,0.3364646283601664,0.01693402989902144,1.0,-0.3264931666469916
13.199999999999763,11.0,0.9907023914194333,0.9926729111859404,4.3337266244522485,0.1466986243042018,0.14288184352825634,0.13931837610376122,-0.022240448106939148,0.13482493140814467,-0.006765185201853306,1.0563863435830945,-45.219151606491835,1.0691058315305033,0.14288184352825634,0.022349770880143484,0.6844999067586378,-54.10939417207549,0.3361465338329862,0.016888342846802976,1.0,-0.3766340276384772
13.209999999999763,11.0,0.9906944155479366,0.9926729112857372,4.3331570048253205,0.14670497862049894,0.14277445701354502,0.13931488516124746,-0.022254408460419317,0.13475616728323458,-0.006987662895629401,1.0565192021436853,-45.29844562184763,1.0692415999540508,0.14277445701354502,0.02236724698855138,0.6839245269339225,-54.20211331212899,0.33582807280244154,0.01684243841137373,1.0,-0.42673682452704703
13.219999999999763,11.0,0.9906869692657602,0.9926728671383798,4.33258518586861,0.14671137507772442,0.1426667111633365,0.13931140136851625,-0.022264237230842476,0.13468517775222272,-0.0072102595422620175,1.0566511699665793,-45.37525939593214,1.06937655732459,0.1426667111633365,0.02238487684739833,0.6833483384228735,-54.2924537956545,0.3355092411743984,0.016796322552754768,1.0,-0.47679649372875654
13.229999999999762,11.0,0.9906800541977284,0.9926727705476706,4.332011182427706,0.1467178135645546,0.1425586120827865,0.13930792497624295,-0.022269927382169208,0.13461196183228016,-0.007432933789944274,1.0567821849050163,-45.44958628870709,1.0695106406429649,0.1425586120827865,0.022402656181975233,0.6827714063967613,-54.38040724031546,0.3351900358311684,0.016750001121784364,1.0,-0.5268079760183042
13.239999999999762,11.0,0.9906736718218005,0.9926726358809442,4.33143500957821,0.14672429396247846,0.14245016576507855,0.13930445623007798,-0.02227147298122817,0.13453651895443128,-0.007655644221664032,1.0569121860984885,-45.52141978702777,1.069643788061784,0.14245016576507855,0.022420580485667772,0.6821937943142917,-54.465965300813366,0.33487045535838267,0.016703480147855894,1.0,-0.5767662170403548
13.249999999999762,11.0,0.9906678234746036,0.9926724992195686,4.330856682619206,0.14673081614604308,0.14234137786908477,0.1393009953709095,-0.022268869614993803,0.13445884896414348,-0.007878349368356444,1.0570411143759484,-45.59075349021065,1.069775939100701,0.14234137786908477,0.022438644649224546,0.6816155623528035,-54.54911952228082,0.3345505009571511,0.016656766151231368,1.0,-0.626666167820334
13.259999999999762,11.0,0.990662510362277,0.9926724166774998,4.33027621706725,0.14673737998326133,0.1422322535345575,0.13929754263545024,-0.022262114737144845,0.13437895212176548,-0.008101007725918027,1.0571689128252553,-45.65758109053619,1.0699070350390407,0.1422322535345575,0.022456842616450076,0.6810367659274201,-54.629861196249465,0.3342301774443821,0.016609866438997787,1.0,-0.6765027852747159
13.269999999999762,11.0,0.990657733576122,0.9926724619389242,4.329693628651248,0.14674398533616162,0.1421227972595779,0.1392940982571184,-0.022251207897477032,0.13429682910278,-0.00832357777513224,1.0572955274835591,-45.72189635073334,1.07003701946205,0.1421227972595779,0.022475167108984707,0.6804574544749548,-54.708181236489985,0.33390949423948163,0.016562789349753172,1.0,-0.7262710327206778
13.279999999999761,11.0,0.9906534941123574,0.9926727230835849,4.329108933308525,0.14675063206145406,0.14201301285699983,0.13929066246717223,-0.022236150822794842,0.13421248099784802,-0.008546018003166948,1.0574209080884651,-45.78369308089825,1.070165838918226,0.14201301285699983,0.022493609454493094,0.6798776706454495,-54.78407008970738,0.333588466231706,0.016515544416444122,1.0,-0.775965880385146
13.289999999999761,11.0,0.9906497928951178,0.9926732987893612,4.328522147182367,0.14675732001128322,0.14190290349792853,0.13928723549604544,-0.02221694733428603,0.13412590931263674,-0.008768286925067433,1.0575450088213711,-45.842965117458,1.070293443631049,0.14190290349792853,0.022512159540846885,0.6792974500002551,-54.857517692210585,0.3332671144386307,0.016468142427899513,1.0,-0.8255823059131079
13.299999999999761,11.0,0.9906466308016807,0.9926742940270272,4.327933286621212,0.14676404903403276,0.1417924718402085,0.13928381757482386,-0.022193603105301607,0.13403711596743956,-0.008990343103614294,1.057667788973918,-45.89970630663464,1.0704197882008888,0.1417924718402085,0.022530805904473344,0.6787168212580016,-54.92851347851111,0.3329454663859314,0.016420595378467975,1.0,-0.8751152948751977
13.30999999999976,11.0,0.9906440086887975,0.9926758153899219,4.327342368179628,0.14677081897514538,0.14168172023065573,0.1392804089367961,-0.022166125280820015,0.133946103296612,-0.009212145166043283,1.0577892134752718,-45.95391049445326,1.0705448322324147,0.14168172023065573,0.022549535946571178,0.6781358070713682,-54.99704644228792,0.33262355616933664,0.016372916309926912,1.0,-0.9245598412744809
13.31999999999976,11.0,0.9906419274189305,0.992677966229628,4.326749408621098,0.14677762967792002,0.14157065096173815,0.13927700981900637,-0.02213452199493704,0.13385287404786117,-0.00943365181641473,1.0579092532315864,-46.00557152470281,1.0706685408294088,0.14157065096173815,0.022568336256859976,0.677554425260631,-55.063105244488426,0.3323014241924946,0.016325119060168286,1.0,-0.973910948052364
13.32999999999976,11.0,0.9906403878851671,0.9926808417945466,4.32615442492258,0.1467844809842473,0.14145926655765406,0.13927362046373587,-0.022098801833491888,0.13375743138143711,-0.009654821842840373,1.0580278852476421,-46.0546832454803,1.0707908849117262,0.14145926655765406,0.022587193013202545,0.6769726903824876,-55.12667835842614,0.33197911660815294,0.016277217943380346,1.0,-1.0231636275936353
13.33999999999976,11.0,0.9906393910336069,0.9926845245886804,4.325557434280702,0.14679137273524698,0.1413475700618351,0.13927024111984102,-0.022058973294378448,0.13365977886927868,-0.009875614119283815,1.0581450925222822,-46.10123952410396,1.070911841326622,0.1413475700618351,0.02260609241750631,0.676390615478998,-55.18775423790083,0.3316566845175718,0.016229227393203344,1.0,-1.0723129022305142
13.34999999999976,11.0,0.9906389378820982,0.9926890801777317,4.324958454119383,0.14679830477177444,0.14123556529794062,0.13926687204387891,-0.022015044297956032,0.13355992049416807,-0.010095987602169511,1.0582608637313922,-46.14523426938605,1.0710313927470252,0.14123556529794062,0.022625021125251065,0.6758082138350501,-55.246321492306585,0.33133418300834494,0.016181161604058712,1.0,-1.121353804745731
13.35999999999976,11.0,0.9906390295343329,0.9926945536683606,4.324357502098579,0.14680527693476694,0.14112325708025877,0.13926351350096153,-0.021967021792686836,0.13345786064894205,-0.010315901322541305,1.0583751927324485,-46.186661459577216,1.0711495273699807,0.14112325708025877,0.02264396662717071,0.6752255005784905,-55.30236905217575,0.33101167012605726,0.01613303420576068,1.0,-1.1702813788745172
13.36999999999976,11.0,0.9906396671885042,0.9927009670689345,4.323754596123824,0.14681228906541008,0.14101065135385243,0.1392601657652878,-0.021914911492770472,0.13335360413579941,-0.010535314374911465,1.0584880779408703,-46.22551517378302,1.0712662384474327,0.14101065135385243,0.022662917547629204,0.674642493971801,-55.355886310131176,0.3306892058712714,0.01608485800314415,1.0,-1.2190906798055208
13.37999999999976,11.0,0.9906408521399713,0.9927083177082467,4.323149754356144,0.14681934100510918,0.14089775525445614,0.13925682912031953,-0.021858717766352675,0.13324715616573052,-0.010754185904230244,1.0585995216392339,-46.26178962444354,1.0713815236967688,0.14089775525445614,0.022681863833350465,0.6740592162892441,-55.40686322494976,0.33036685131938404,0.016036644800451715,1.0,-1.2677767746805322
13.389999999999759,11.0,0.9906425857776565,0.9927165778404566,4.322542995221921,0.146826432595263,0.1407845770847045,0.1392535038585812,-0.021798443680518698,0.1331385223580801,-0.010972475092524461,1.058709529283754,-46.2954791884377,1.071495384648203,0.1407845770847045,0.022700796819231067,0.6734756942118602,-55.45529038112551,0.33004466792943876,0.01598840532838931,1.0,-1.3163347430930337
13.399999999999759,11.0,0.9906448695742038,0.992725695504198,4.321934337422279,0.14683356367684544,0.14067112621397945,0.13925019028108448,-0.021734091189181515,0.133027708740239,-0.011190141146716785,1.058818108869622,-46.326578434686056,1.071607825989569,0.14067112621397945,0.022719709170557913,0.6728919587340644,-55.50115900091552,0.32972271709750756,0.01594014927314217,1.0,-1.3647596775854598
13.409999999999759,11.0,0.9906477050702516,0.9927355966331262,4.321323799941537,0.14684073408981013,0.14055741291571253,0.1392468886963944,-0.021665661437706873,0.13291472174744606,-0.011407143288936042,1.0589252704069858,-46.35508214658457,1.071718854966086,0.14055741291571253,0.02273859471466371,0.6723080446229205,-55.54446091132435,0.3294010599717895,0.015891885398771566,1.0,-1.4130466841451794
13.419999999999758,11.0,0.9906510938534729,0.9927461883401786,4.320711402054362,0.14684794367234408,0.1404434481628189,0.1392435994193751,-0.02159315514531701,0.13279956822267047,-0.011623440750298359,1.0590310255441526,-46.38098533827075,1.071828480883336,0.1404434481628189,0.022757448186590878,0.6717239895216757,-55.58518847330638,0.32907975752107643,0.01584362174571808,1.0,-1.4611908826990878
