t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
13.429999999999758,11.0,0.9906550375333232,0.9927573632230661,4.320097163331267,0.14685519226000307,0.14032924340562825,0.139240322769669,-0.021516573019460417,0.1326822554165362,-0.011838992768710928,1.0591353873561569,-46.40428326446217,1.0719367147475962,0.14032924340562825,0.022776264921754073,0.6711398328246625,-55.62333448434532,0.32875887081964583,0.0157953658780117,1.0,-1.509187407606822
13.439999999999758,11.0,0.9906595377126659,0.992769004470666,4.319481103642188,0.14686247968476943,0.14021481035748815,0.13923705906997805,-0.0214359161548921,0.1325627909872478,-0.012053758590781184,1.0592383702968013,-46.424971424341116,1.0720435690602927,0.14021481035748815,0.022795040533519644,0.6705556144711075,-55.65889206825812,0.32843846148608125,0.015747125147706483,1.0,-1.5570314081524848
13.449999999999758,11.0,0.9906645959576266,0.9927809914940038,4.318863243157967,0.1468698057740762,0.14010016081189122,0.1392338086442274,-0.021351186372773556,0.13244118300047814,-0.012267697477452367,1.0593399902928842,-46.44304556063353,1.0721490577645008,0.14010016081189122,0.022813770614300444,0.6699713738122093,-55.69185456715789,0.3281185922000127,0.01569890694547861,1.0,-1.604718049034895
13.459999999999757,11.0,0.9906702137671172,0.9927932057664098,4.3182436023496615,0.14687717034984538,0.13998530651018254,0.1392305718156976,-0.021262386464189542,0.1323174399291841,-0.012480768712574936,1.0594402649429813,-46.45850165554074,1.0722531963233641,0.13998530651018254,0.022832450494889463,0.6693871486910115,-55.72221544984865,0.32779932721104016,0.015650718906831777,1.0,-1.6522425108562429
13.469999999999757,11.0,0.9906763925434989,0.9928055365393663,4.3176222019856985,0.14688457322758552,0.13987025907315873,0.13922734890521413,-0.02116952031332575,0.13219157065332646,-0.012692931613328656,1.0595392137714372,-46.471335925496774,1.072356001895235,0.13987025907315873,0.022851075089657308,0.6688029748498905,-55.74996824883973,0.32748073275854206,0.015602569050775766,1.0,-1.6995999906091754
13.479999999999757,11.0,0.9906831335657794,0.9928178861041654,4.316999063127001,0.14689201421559228,0.1397550300017888,0.13922414022948032,-0.021072592890776398,0.13206358445948144,-0.012904145541226434,1.0596368584822626,-46.481544816807656,1.0724574935591293,0.1397550300017888,0.02286963884439806,0.6682188857382845,-55.77510653450087,0.32716287733093563,0.015554465832552909,1.0,-1.7467857021621926
13.489999999999757,11.0,0.9906904379665966,0.9928301742966018,4.316374207120311,0.14689949311428932,0.1396396307449549,0.13922094609963,-0.020971610121233553,0.13193349104034488,-0.013114369912414554,1.0597332231578318,-46.48912500408154,1.0725576925387943,0.1396396307449549,0.022888135792423766,0.667634912750379,-55.7976239307773,0.32684583171558557,0.015506418107467654,1.0,-1.7937948767433576
13.499999999999757,11.0,0.9906983067140236,0.9928423419893623,4.315747655590004,0.1469070097157382,0.13952407282344528,0.13921776682006556,-0.020866578646079492,0.13180130049414168,-0.013323564206102536,1.0598283343541595,-46.49407339296579,1.0726566223741025,0.13952407282344528,0.022906559711533617,0.667051085867672,-55.817514171890416,0.3265296688068631,0.015458435008128595,1.0,-1.840622763422254
13.509999999999756,11.0,0.9907067405989503,0.9928543533817508,4.315119430428773,0.14691456380333864,0.13940836799487027,0.13921460268762995,-0.020757505509927776,0.13166702332396446,-0.013531687970208683,1.05992222105628,-46.49638712821431,1.0727543089947484,0.13940836799487027,0.022924904363511626,0.6664674346440945,-55.83477119486393,0.32621446318052705,0.01541052574926629,1.0,-1.8872646295901205
13.519999999999756,11.0,0.9907157402284844,0.9928661969742493,4.314489553787591,0.14692215515172763,0.13929252843791448,0.13921145399114235,-0.020644397811854787,0.13153067043707198,-0.013738700823661127,1.0600149144732827,-46.496063607415095,1.0728507806624754,0.13929252843791448,0.02294316378855872,0.6658839894248222,-55.849389258708825,0.3259002904536128,0.015362699381611696,1.0,-1.9337157614381604
13.529999999999756,11.0,0.9907253060254766,0.992877885199537,4.313858048065383,0.14692978352687602,0.1391765669340132,0.1392083210113076,-0.02052726236258695,0.1313922531441823,-0.01394456245520493,1.0601064476703699,-46.49310050007494,1.0729460677629907,0.1391765669340132,0.022961332621524142,0.6653007826727199,-55.861363078230575,0.3255872264855104,0.015314964523725088,1.0,-1.9799714644339237
13.539999999999756,11.0,0.9907354382339402,0.9928894527662769,4.313224935898848,0.1469374486863716,0.13906049702404308,0.13920520402098774,-0.020406105389756235,0.1312517831587941,-0.014149232618989467,1.0601968550537464,-46.48749577109665,1.0730402024456027,0.13906049702404308,0.022979406394100597,0.664717850260203,-55.87068795865958,0.3252753464846609,0.015267329098714503,1.0,-2.0260270637957696
13.549999999999756,11.0,0.9907461369298275,0.9929009538507602,4.312590240152832,0.14694515037986552,0.1389443331211406,0.13920210328580682,-0.020280932326622536,0.13110927259656593,-0.01435267112760003,1.0602861717400571,-46.47924770717537,1.073133218125565,0.1389443331211406,0.022997381789639303,0.6641352325924913,-55.877359917504904,0.3249647240991923,0.015219800106903809,1.0,-2.071877904965303
13.559999999999755,11.0,0.99075740203635,0.9929124583383686,4.311953983911617,0.14695288834965364,0.1388280905657426,0.1391990190650411,-0.02015174771021455,0.1309647339747736,-0.014554837843505957,1.0603744328548352,-46.46835494428748,1.073225148879176,0.1388280905657426,0.023015256822267145,0.6635529754472391,-55.88137578130885,0.3246554305713745,0.015172383458079662,1.0,-2.1175193540777966
13.569999999999755,11.0,0.9907692333428197,0.9929240473679591,4.31131619047142,0.14696066233135643,0.13871178561518183,0.13919595161273374,-0.02001855520305107,0.1308181802118564,-0.014755692670102866,1.0604616728121172,-46.45481649428255,1.0733160287735426,0.13871178561518183,0.023033030920679622,0.6629711304464565,-55.88273324784105,0.32434753402578187,0.015125083880966225,1.0,-2.162946798430495
13.579999999999755,11.0,0.9907816305258409,0.9929358084639814,4.310676883334313,0.1469684720546578,0.13859543536756674,0.1391929011789655,-0.019881357738655292,0.13066962462704967,-0.014955195543597644,1.0605479246292087,-46.43863176865818,1.0734058911798527,0.13859543536756674,0.023050704907438185,0.6623897551180808,-55.88143090801283,0.3240410989475394,0.015077904919852291,1.0,-2.2081556469488026
13.589999999999755,11.0,0.9907945931716078,0.9929478305521432,4.310036086203718,0.14697631724406204,0.13847905762669815,0.1391898680112025,-0.01974015777785504,0.1305190809400892,-0.015153306426916213,1.0606332193266939,-46.41980059787047,1.0734947681207525,0.13847905762669815,0.023068280876033406,0.6618089125486742,-55.877468226171864,0.32373618588734915,0.015030849018486947,1.0,-2.253141330650266
13.599999999999755,11.0,0.9908081207980667,0.9929601991453886,4.309393822981482,0.14698419761962872,0.13836267072117459,0.13918685235564876,-0.019594957650838907,0.13036656327096227,-0.015349985306629807,1.0607175854547188,-46.39832324496894,1.0735826896987508,0.13836267072117459,0.023085761978719792,0.6612286706726825,-55.870845481768235,0.32343285140541256,0.014983917681382849,1.0,-2.2978993031063446
13.609999999999754,11.0,0.99082221287577,0.9929729919592422,4.308750117766524,0.14699211289764866,0.13824629329491409,0.13918385445852693,-0.019445759952309127,0.13021208613967125,-0.015545192193596477,1.0608010487731883,-46.374200412897814,1.073669683643884,0.13824629329491409,0.02310315214746105,0.6606491012784901,-55.86156367943727,0.3231311482381074,0.014937111694416465,1.0,-2.342425040901875
13.619999999999754,11.0,0.9908368688463816,0.9929862751728873,4.308104994854903,0.14700006279122962,0.1381299440901624,0.13918087456722517,-0.019292567949903694,0.1300556644659707,-0.015738887127652985,1.0608836320972512,-46.347433245452244,1.073755775006211,0.1381299440901624,0.023120455777186723,0.6600702788450655,-55.84962443773283,0.3228311256572297,0.014890431382787304,1.0,-2.386714044092245
13.629999999999754,11.0,0.9908520881379734,0.9930001004989646,4.307458478741121,0.147008047010766,0.13801364174282,0.1391779129312532,-0.019135385968449714,0.12989731356903722,-0.015931030186302566,1.0609653553029326,-46.31802332243993,1.0738409860038753,0.13801364174282,0.023137677403735686,0.6594922793302177,-55.83502986871666,0.3225328299598903,0.014843876878031528,1.0,-2.430761836658152
13.639999999999754,11.0,0.9908678701764699,0.9930145031652113,4.306810594120406,0.1470160652642747,0.1378974046099536,0.13917496980296756,-0.018974219712629525,0.1297370491670343,-0.016121581496963158,1.0610462354714942,-46.28597265018308,1.0739253360214485,0.1378974046099536,0.023154821408833452,0.6589151790418944,-55.817782461234266,0.3222363050309436,0.014797448367669625,1.0,-2.474563966957991
13.649999999999753,11.0,0.9908842143928306,0.9930295008505811,4.306161365891686,0.1470241172575882,0.13778125064361121,0.13917204543803777,-0.01880907650151703,0.1295748873765398,-0.016310501252020725,1.0611262871381684,-46.251283648842225,1.074008841738486,0.13778125064361121,0.023171891780513487,0.6583390537023026,-55.797884979908225,0.32194159290008006,0.014751146301774298,1.0,-2.5181160081777354
13.659999999999753,11.0,0.9909011202258028,0.9930450935610606,4.305510819160937,0.14703220269440193,0.13766519732119004,0.1391691400956411,-0.018639965395787106,0.12941084471181297,-0.01649774972570245,1.0612055226016563,-46.21395913830302,1.0740915173559804,0.13766519732119004,0.023188891950939653,0.6577639777973743,-55.775340389843734,0.3216487342305463,0.014704971538027616,1.0,-2.5614135587783355
13.669999999999753,11.0,0.9909185871203059,0.9930612643800758,4.304858979244591,0.1470403212761811,0.1375492616352698,0.13916625403838834,-0.01846689721225314,0.12924493808388823,-0.016683287291657082,1.0612839522467572,-46.174002324380766,1.0741733748798628,0.1375492616352698,0.02320582472435974,0.6571900242652267,-55.75015181386072,0.3213577686815294,0.01465892541209302,1.0,-2.604452242940563
13.679999999999753,11.0,0.9909366145217191,0.9930779809884085,4.30420587167269,0.1470484727019407,0.13743346013970906,0.13916338753199436,-0.018289884431920478,0.12907718479949432,-0.01686707444013908,1.0613615848336473,-46.13141678693739,1.074254424416941,0.13743346013970906,0.023222692297860142,0.6566172645401271,-55.72232252527612,0.32106873510397593,0.014613009730660906,1.0,-2.647227711007232
13.689999999999753,11.0,0.9909552018665249,0.993095197819418,4.303551522191516,0.1470566566679144,0.13731780904258645,0.1391605408447215,-0.018108941019456704,0.12890760255980763,-0.01704907179381075,1.061438427713861,-46.08620647117318,1.074334674439958,0.13731780904258645,0.023239496367064995,0.6560457689271253,-55.69185597509535,0.32078167155062676,0.0145672266902372,1.0,-2.6897356399228096
13.699999999999752,11.0,0.990974348569905,0.9931128586987311,4.302895956765443,0.14706487286713466,0.13720232433180946,0.13915771424662993,-0.017924082180917233,0.12873620945905792,-0.017229240121404824,1.0615144869433313,-46.03837568289391,1.0744141319843559,0.13720232433180946,0.02325623830017542,0.6554756072469445,-55.658755848779336,0.32049661510341926,0.014521578737618097,1.0,-2.7319717336703038
13.709999999999752,11.0,0.9909940540109915,0.9931308998117657,4.302239201577805,0.14707312098894906,0.13708702191595065,0.13915490800867875,-0.017735324092692073,0.12856302398301006,-0.01740754034879258,1.0615897672770038,-45.987929088011846,1.0744928027494685,0.13708702191595065,0.023272919355844003,0.6549068496603894,-55.62302614420403,0.3202136015424001,0.014476068387671426,1.0,-2.7739317237054517
13.719999999999752,11.0,0.9910143175165418,0.9931492528460703,4.301581283030667,0.14708140071849848,0.1369719177618838,0.13915212240172367,-0.017542683636453615,0.12838806500734856,-0.017583933567342083,1.0616642720440947,-45.934871715998824,1.0745706910895088,0.1369719177618838,0.023289540916855544,0.65433956756498,-55.584671260486544,0.31993266490160854,0.014430698025884791,1.0,-2.815611369388102
13.729999999999752,11.0,0.9910351383438342,0.9931678481670936,4.3009222277433725,0.1470897117361832,0.1368570280107389,0.1391493576954616,-0.017346178174948268,0.12821135179599139,-0.017758381039804556,1.061738002918655,-45.879208966468475,1.0746477998940989,0.1368570280107389,0.02330610470948626,0.6537738344448335,-55.543696085914824,0.3196538369612815,0.014385469716419685,1.0,-2.8570064584108024
13.739999999999752,11.0,0.991056515663578,0.9931866179015132,4.300262062549869,0.14709805371714382,0.13674236905847653,0.13914661415736915,-0.017145825394435488,0.12803290399935507,-0.017930844204270976,1.0618109596123093,-45.82094661772173,1.0747241303718096,0.13674236905847653,0.023322612981746378,0.6532097265720141,-55.50010607384918,0.3193771467500076,0.014340385044966202,1.0,-2.898112807224499
13.749999999999751,11.0,0.991078448543595,0.9932054988209263,4.299600814494816,0.14710642633077917,0.13662795758920201,0.13914389205168326,-0.01694164323610714,0.12785274165258664,-0.018101284676987024,1.0618831395267565,-45.76009083575526,1.0747996817624585,0.13662795758920201,0.023339068617257593,0.6526473234621937,-55.45390729639973,0.3191026201080148,0.014295445009121305,1.0,-2.938926261461355
13.759999999999751,11.0,0.9911009359339688,0.993224434937429,4.2989385108285685,0.14711482924032424,0.13651381055706577,0.13914119163846622,-0.016733649924257854,0.12767088517376932,-0.018269664254961477,1.061954537408121,-45.69664818220354,1.0748744510129724,0.13651381055706577,0.02335547517087482,0.6520867080279877,-55.40510646888937,0.3188302793739729,0.014250649976946632,1.0,-2.9794426963545972
13.76999999999975,11.0,0.9911239766542811,0.9932433797396497,4.298275179001151,0.14712326210250562,0.13639994511749423,0.13913851317279338,-0.016521864089732163,0.127487355362099,-0.018435944919340523,1.0620251450465426,-45.6306256197459,1.0749484324565493,0.13639994511749423,0.02337183681963272,0.6515279664012974,-55.35371094085102,0.3185601432357165,0.014205999715374076,1.0,-3.019658017155388
13.77999999999975,11.0,0.9911475693834526,0.9932622980131646,4.2976108466554,0.14713172456728915,0.13628637851391157,0.13913585690409602,-0.01630630497698138,0.1273021733960194,-0.018600088840446977,1.06209495105986,-45.56203051375643,1.0750216175354315,0.13628637851391157,0.02338815823297899,0.6509711874322861,-55.29972865339796,0.31829222676607316,0.014161493488162535,1.0,-3.059568159546649
13.78999999999975,11.0,0.9911717126526006,0.9932811672017647,4.296945541619461,0.14714021627773122,0.13617312793216915,0.1391332230756839,-0.01608699271166497,0.1271153608312954,-0.018762058385215826,1.0621639407917993,-45.4908706293817,1.0750939946036282,0.13617312793216915,0.023404444375144703,0.6504164619131689,-55.24316806642286,0.318026541652217,0.014117130214948752,1.0,-3.0991690900538282
13.79999999999975,11.0,0.9911964048412033,0.9932999782767236,4.296279291898872,0.1471487368699405,0.13606021033712665,0.13913061192446655,-0.01586394860156054,0.1269269395989978,-0.01892181612749694,1.0622320963434444,-45.41715412368106,1.0751655488378171,0.13606021033712665,0.023420700259477126,0.6498638815981972,-55.184038062244255,0.31776309659843893,0.01407290867339208,1.0,-3.1384568064525253
13.80999999999975,11.0,0.9912216441767365,0.9933187360906477,4.2956121256684785,0.14715728597315234,0.13594764230858025,0.13912802368088295,-0.01563719543839076,0.12673693200337005,-0.019079324861397306,1.0622993967428718,-45.34088953299038,1.0752362622737146,0.13594764230858025,0.023436930680256055,0.6493135381172301,-55.1223478350126,0.3175018978702825,0.014028827726012738,1.0,-3.177427338172984
13.81999999999975,11.0,0.9912474287378149,0.9933374592025391,4.294944071264405,0.14716586320991482,0.13583543989336117,0.1391254585690426,-0.015406757768904822,0.12654536071954664,-0.01923454761751485,1.062365818244075,-45.26208575614787,1.0753061139723947,0.13583543989336117,0.02345313994909823,0.6487655218884033,-55.05810677638255,0.31724294993124014,0.01398488654584926,1.0,-3.216076746701363
13.82999999999975,11.0,0.9912737564607367,0.9933561791713339,4.294275157176364,0.1471744681963798,0.1357236184881289,0.139122916807072,-0.015172662107905355,0.12635224879109666,-0.019387447681611224,1.0624313347329981,-45.180752034629194,1.0753750803077735,0.1357236184881289,0.02346933166287592,0.6482199211328419,-54.99132436850132,0.3169862561129031,0.013941084820789002,1.0,-3.2544011259777883
13.83999999999975,11.0,0.9913006251492004,0.99337493932893,4.293605412040488,0.14718310054269043,0.1356121927648117,0.13912039860765232,-0.014934937070779253,0.12615761962737115,-0.01953798861502791,1.0624959182084224,-45.09689793094667,1.07544313535455,0.1356121927648117,0.023485508525954255,0.6476768210853481,-54.92201009420923,0.31673181926266125,0.013897422915245391,1.0,-3.2923966027911034
13.84999999999975,11.0,0.991328032486829,0.9933937930598584,4.2929348646329375,0.14719175985344893,0.13550117664498929,0.13911790417872877,-0.014693613413749917,0.12596149700064116,-0.0196861342759733,1.0625595392986678,-45.010533306795104,1.0755102513461243,0.13550117664498929,0.023501672243345248,0.6471363034679198,-54.850173372371636,0.31647964231104253,0.0138539019726985,1.0,-3.3300593371703178
13.859999999999749,11.0,0.9913559760520224,0.9934128016340449,4.292263543864433,0.14720044572824964,0.13539058332445347,0.13911543372436103,-0.014448723979597733,0.12576390504302265,-0.019831848840734752,1.0626221677724315,-44.9216683024152,1.0755763991658056,0.13539058332445347,0.02351782349397473,0.6465984462650923,-54.7758235236001,0.3162297287125415,0.013810523953130826,1.0,-3.367385522772694
13.869999999999749,11.0,0.991384453334549,0.9934320316607322,4.291591478775877,0.14720915776225585,0.13528042534476103,0.13911298744568185,-0.014200303554912475,0.12556486824319335,-0.019975096823897583,1.06268377300445,-44.83031331849271,1.075641548832422,0.13528042534476103,0.023533961983907257,0.6460633238105195,-54.69896976796016,0.31598208273494216,0.013767291601208905,1.0,-3.4043713872684167
13.879999999999749,11.0,0.9914134617532042,0.9934515522538624,4.29091869853515,0.14721789554679723,0.1351707147019949,0.13911056554192197,-0.013948388657336719,0.1253644114429159,-0.02011584309676899,1.0627443243627026,-44.73647900156934,1.0757056699434389,0.1351707147019949,0.023550086571360943,0.6455310071533499,-54.619621253098124,0.3157367095782909,0.013724208352726083,1.0,-3.441013192721857
13.889999999999748,11.0,0.9914429986737998,0.9934714320211822,4.290245232435132,0.14722665866996532,0.13506146298052638,0.13910816821145938,-0.013693017275800912,0.12516255983338834,-0.020254052903416527,1.0628037914937079,-44.640176233560325,1.0757687320445612,0.13506146298052638,0.023566195447363762,0.6450015646491123,-54.53778710771884,0.3154936153309703,0.013681278190268075,1.0,-3.4773072359693256
13.899999999999748,11.0,0.9914730614267204,0.9934917360077753,4.289571109892955,0.14723544671718083,0.13495268149726306,0.1391057956528458,-0.013434228591054753,0.12495933895144755,-0.020389691873988036,1.062862144494158,-44.54141612552391,1.0758307049039098,0.13495268149726306,0.023582286350929148,0.6444750626978397,-54.45347651298856,0.31525280678964773,0.013638505468494743,1.0,-3.513249848993346
13.909999999999748,11.0,0.9915036473232831,0.9935125227380346,4.288896360450411,0.1472442592717108,0.1348443814400824,0.13910344806576475,-0.013172062707127286,0.12475477467565349,-0.020522726035265657,1.0629193539704904,-44.440210015345485,1.075891558680032,0.1348443814400824,0.023598356793510297,0.6439515665322711,-54.366698782352465,0.31501429117600876,0.01359589472465332,1.0,-3.548837399293342
13.919999999999748,11.0,0.9915347536701793,0.9935338415065568,4.288221013775428,0.14725309591511143,0.1347365739866288,0.13910112565187785,-0.012906560419649105,0.12454889322228077,-0.020653121818700312,1.0629753909998065,-44.33656946861779,1.075951263985146,0.1347365739866288,0.023614404268420736,0.6434311409639157,-54.277463440039554,0.3147780758019251,0.013553450501523883,1.0,-3.584066290252766
13.929999999999747,11.0,0.9915663777813556,0.9935557300651147,4.287545099664436,0.14726195622758037,0.13462927039110228,0.1390988286155199,-0.012637763044212713,0.12434172114124052,-0.020780846066412034,1.0630302270166128,-44.230506281667,1.0760097918564493,0.13462927039110228,0.023630426421948996,0.6429138509955237,-54.18578028847943,0.31454416773230764,0.013511177197827216,1.0,-3.6189329615025763
13.939999999999747,11.0,0.991598516986804,0.9935782128406151,4.286868648045435,0.14727083978820096,0.13452248203153938,0.1390965571642095,-0.012365712318758826,0.12413328531194971,-0.020905866035836686,1.0630838336570931,-44.122032485501705,1.0760671136583477,0.13452248203153938,0.023646421168794972,0.6423997622314628,-54.09165945672882,0.31431257349968217,0.013469078964954428,1.0,-3.653433889281073
13.949999999999747,11.0,0.9916311686378778,0.993601299795765,4.286191688981528,0.14727974617507075,0.13441622041374005,0.13909431150895168,-0.012090450387095442,0.12392361293915743,-0.02102814940380067,1.063136182596647,-44.011160349398345,1.0761232009453332,0.13441622041374005,0.0236623867404053,0.6418889410368349,-53.99511142410537,0.3140832989105072,0.013427159658661163,1.0,-3.687565586790011
13.959999999999747,11.0,0.9916643301089213,0.9936249860125429,4.285514252674667,0.14728867496530873,0.13431049713385743,0.13909209186431779,-0.011812019859630318,0.12371273154873005,-0.021147664270822743,1.0631872454159912,-43.89790238295797,1.0761780253188393,0.13431049713385743,0.023678321663040628,0.6413814544303942,-53.89614701631552,0.31385634897859144,0.01338542285085148,1.0,-3.7213246045470005
13.969999999999747,11.0,0.9916979987951866,0.9936492520389928,4.28483636946934,0.14729762573494473,0.13420532380542555,0.13908989844829933,-0.01153046394034507,0.12350066898338899,-0.021264379166367642,1.0632369935269708,-43.782271335677535,1.0762315583110758,0.13420532380542555,0.02369422467018802,0.6408773697226914,-53.794777374509835,0.31363172799853967,0.013343871898346545,1.0,-3.7547075307341156
13.979999999999746,11.0,0.9917321721072054,0.993674064995389,4.284158069855959,0.14730659805869756,0.13410071196142018,0.13908773148194503,-0.011245826600002118,0.1232874533983889,-0.02137826305561852,1.0632853981814117,-43.66428019343988,1.0762837713247992,0.13410071196142018,0.02371009456140892,0.6403767539441617,-53.69101390081045,0.3134094397640522,0.013302510059816452,1.0,-3.787710991542715
13.989999999999746,11.0,0.9917668474619692,0.993699380389493,4.283479384473682,0.14731559150965753,0.1339966729434253,0.1390855911887999,-0.010958152772840846,0.12307311325711885,-0.02148928534812104,1.0633324305762981,-43.54394217169085,1.0763346356507413,0.1339966729434253,0.02372593002532372,0.6398796731255113,-53.584868186453356,0.31318948790929435,0.013261340645049658,1.0,-3.820331651514403
13.999999999999746,11.0,0.9918020222714402,0.9937251445459241,4.2828003441124745,0.14732460565889127,0.13389321779221358,0.1390834777941773,-0.010667488549855053,0.12285767732660724,-0.021597415908397418,1.063378062056789,-43.42127070551602,1.0763841225748483,0.13389321779221358,0.023741729448589002,0.6393861915137644,-53.47635193071873,0.3129718763464464,0.013220367179525669,1.0,-3.8525662138781316
14.009999999999746,11.0,0.9918376939290594,0.9937512975148677,4.282120979714234,0.14733364007499222,0.1337903571529907,0.1390813915243022,-0.010373881343792246,0.12264117467291122,-0.02170262506837199,1.063422264407013,-43.29627943719505,1.076432203576564,0.1337903571529907,0.023757490733811233,0.6388963708104118,-53.365476859750686,0.31275660975522335,0.01317959356511338,1.0,-3.8844114208833846
14.019999999999746,11.0,0.9918738597950173,0.9937777762938685,4.281441322372856,0.14734269432360367,0.13368810120731248,0.13907933260537264,-0.010077380003390812,0.12242363465637449,-0.021804883641209777,1.063465010208332,-43.16898220214465,1.076478850608699,0.13368810120731248,0.023773211148161597,0.6384102695176668,-53.252254654338635,0.31254369408018823,0.01313902421713022,1.0,-3.915864054129407
14.029999999999745,11.0,0.9919105171811176,0.9938045181755422,4.280761403333183,0.1473517679669405,0.13358645963948942,0.13907730126258738,-0.009778034862304608,0.1222050869267419,-0.021904162935980062,1.0635062732366334,-43.03939301434512,1.0765240364395514,0.13358645963948942,0.023788887220703287,0.6379279424612533,-53.13669689470022,0.31233313698191045,0.013098664162064113,1.0,-3.9469209348904872
14.039999999999745,11.0,0.9919476633360712,0.9938314640260143,4.280081253988826,0.1473608605633375,0.1334854416429195,0.13907529771919264,-0.009475897712657666,0.12198556141812632,-0.02200043477243584,1.063546028865518,-42.90752605246879,1.076567735030716,0.1334854416429195,0.02380451470103422,0.6374494405455535,-53.018815028385276,0.31212494820569275,0.013058519084005023,1.0,-3.977578924437201
14.049999999999745,11.0,0.991985295432024,0.9938585613037355,4.279400905878918,0.1473699716668487,0.13338505596555697,0.1390733221955956,-0.009171021704909355,0.12176508834383025,-0.022093671495157105,1.063584254441138,-42.77339564783641,1.0766099219194425,0.13338505596555697,0.02382008858481214,0.6369748107629069,-52.89862036488233,0.3119191398265549,0.013018595313979923,1.0,-4.0078349243536175
14.059999999999745,11.0,0.9920234105530348,0.9938857666463718,4.278720390683898,0.14737910082692077,0.1332853109909674,0.13907137490859006,-0.00886346118090009,0.12154369819103217,-0.022183845986348337,1.0636209295970391,-42.637016275192664,1.0766505745735586,0.1332853109909674,0.02383560320461893,0.6365040964585776,-52.776124097628795,0.31171572635486045,0.012978899763671066,1.0,-4.037685876850453
14.069999999999744,11.0,0.9920620056860983,0.9939130478829846,4.278039740220506,0.14738824758815652,0.13318621484647028,0.1390694560707316,-0.008553271456234135,0.12132142171535419,-0.022270931676698153,1.0636560364835879,-42.49840254698618,1.0766896726893873,0.13318621484647028,0.02385105237699427,0.6360373378198602,-52.65133735100962,0.3115147246927547,0.012939439808038713,1.0,-4.067128765074094
14.079999999999744,11.0,0.9921010777151495,0.9939403853672915,4.277358986436148,0.14739741149018154,0.1330877755276212,0.13906756588989067,-0.008240508572359584,0.12109828993533261,-0.022354902553892567,1.0636895598951064,-42.35756921150301,1.0767271984089188,0.1330877755276212,0.02386642959110967,0.635574572537685,-52.52427124751387,0.3113161539518839,0.012900223130771198,1.0,-4.0961606134114925
14.089999999999744,11.0,0.9921406234183106,0.9939677725729221,4.2766781614028995,0.14740659206761947,0.13299000102653916,0.1390657045690005,-0.007925229041945703,0.12087433412681593,-0.02243573316859635,1.0637214872884009,-42.214531154817,1.076763136440647,0.13299000102653916,0.023881728219823307,0.6351158365706283,-52.39493698796894,0.3111200351555643,0.01286125754729956,1.0,-4.124778487790887
14.099999999999744,11.0,0.9921806394684483,0.9939952159391198,4.275997297311324,0.14741578885017542,0.13289289945108088,0.13906387230600759,-0.00760748961205493,0.12064958581731557,-0.022513398637956216,1.0637518086973161,-42.06930340614251,1.076797474078257,0.13289289945108088,0.023896941731793922,0.6346611649305058,-52.26334593654293,0.31092639085810997,0.012822550822234725,1.0,-4.152979495978347
14.109999999999744,11.0,0.9922211224369321,0.9940227340022544,4.2753164264644,0.1474250013628222,0.13279647912397066,0.13906206929401765,-0.007287347065590033,0.12042407678033286,-0.02258787464691197,1.0637805165577943,-41.921901145875104,1.0768302011214925,0.13279647912397066,0.023912063884096307,0.634210592413124,-52.12950970203586,0.31073524472760033,0.012784110503029151,1.0,-4.180760787870058
14.119999999999743,11.0,0.9922620688003017,0.9940503558910698,4.274635581271727,0.14743422912607626,0.1327007486520811,0.1390602957216233,-0.006964858079401781,0.12019783902968198,-0.02265913744779391,1.0638076054669185,-41.77233971533814,1.0768613097131623,0.1327007486520811,0.02392708887641632,0.6337641541986904,-51.99344020728335,0.3105466211313415,0.012745943781397828,1.0,-4.208119555780378
14.129999999999743,11.0,0.9923034749494102,0.9940781192990261,4.273954794244246,0.14744347165634897,0.1326057169605331,0.13905855177338627,-0.00664007914898479,0.11997090481382287,-0.02272716385882849,1.0638330719045617,-41.62063462715056,1.0768907941139876,0.1326057169605331,0.023942011453292132,0.6333218862684838,-51.855149740283174,0.31036054476840924,0.01270805739875317,1.0,-4.235053034725574
14.139999999999743,11.0,0.9923453372004891,0.9941060680731568,4.273274097989606,0.14745272846635174,0.13251139328990405,0.1390568376304433,-0.006313066582842586,0.11974330661021176,-0.02279193126223941,1.063856913948974,-41.46680157512165,1.0769186504423274,0.13251139328990405,0.023956826946376394,0.6328838256040996,-51.71465098265634,0.310177040385612,0.012670457602288496,1.0,-4.261558502703283
14.149999999999743,11.0,0.9923876518075003,0.9941342495740747,4.272593525208314,0.14746199906553495,0.1324177871585336,0.13905515347119612,-0.005983876562623169,0.11951507711966977,-0.022853417602628424,1.063879131016748,-41.31085644267848,1.0769448764081138,0.1324177871585336,0.02397153125523846,0.6324500101587811,-51.57195701360226,0.309996132599124,0.012633150151601618,1.0,-4.287633280967595
14.159999999999743,11.0,0.9924304149751003,0.9941627119659697,4.271913108690733,0.1474712829605368,0.13232490829610724,0.13905349947204512,-0.00565256525723884,0.11928624926076373,-0.022911601386239273,1.0638997236527525,-41.15281530906295,1.07696947106919,0.13232490829610724,0.02398612077271022,0.6320204786189412,-51.427081290554945,0.3098178458350881,0.012596140377074228,1.0,-4.313274734299785
14.169999999999742,11.0,0.9924736228715397,0.9941915015886963,4.271232881314957,0.14748057965562092,0.13223276655738828,0.1390518758081254,-0.005319188974130362,0.119056856164188,-0.022966461681563362,1.063918693389248,-40.992694452822725,1.0769924346343034,0.13223276655738828,0.024000592265646273,0.6315952699944322,-51.28003760987776,0.30964220438689544,0.012559433275650912,1.0,-4.338480271274626
14.179999999999742,11.0,0.9925172716408565,0.9942206605486287,4.270552876045525,0.14748988865308157,0.1321413718269204,0.13905028265400513,-0.004983804327187591,0.1188269311671323,-0.023017978121561356,1.0639360426839124,-40.83051035245421,1.0770137683303362,0.1321413718269204,0.02401494272750731,0.6311744230955397,-51.13084005345874,0.3094692325723134,0.0125230336342088,1.0,-4.363247344522306
14.189999999999742,11.0,0.9925613574137888,0.9942502246411936,4.2698731259329294,0.1474992094535993,0.1320507339260894,0.13904872018431041,-0.004646468399807202,0.11859650780761886,-0.023066130907555153,1.0639517749369027,-40.66627968440317,1.0770334743429262,0.1320507339260894,0.024029169221374137,0.6307579759649857,-50.97950292831809,0.3092989549633074,0.012486946163233457,1.0,-4.387573450985862
14.199999999999742,11.0,0.9926058763169272,0.9942802216902752,4.269193664113782,0.14750854155653226,0.13196086253389508,0.13904718857424642,-0.004307238881677888,0.1183656198187929,-0.023110900814636338,1.063965894577299,-40.50001931894701,1.0770515558304292,0.13196086253389508,0.024043268732876114,0.630345965339704,-50.82604070705487,0.30913139665620115,0.012451175625387634,1.0,-4.411456132174156
14.209999999999742,11.0,0.9926508244797345,0.994310670358929,4.268514523811538,0.14751788446013306,0.13187176712983756,0.13904568799999123,-0.003966174163468006,0.11813430112315283,-0.023152269198243324,1.0639784072012135,-40.33174631470133,1.0770680170022413,0.13187176712983756,0.024057238050589947,0.6299384262067744,-50.67046797662095,0.30896658353789835,0.012415726941065575,1.0,-4.4348929744103325
14.219999999999741,11.0,0.9926961980391881,0.9943415794554317,4.267835738337568,0.14752723766168446,0.13178345696605492,0.13904421863894575,-0.003623333376017668,0.11790258582671083,-0.023190218001416157,1.0639893197372585,-40.16147791268095,1.0770828632446765,0.13178345696605492,0.02407107368871332,0.6295353915136878,-50.512799402062804,0.30880454251552103,0.01238060526224367,1.0,-4.457881609075761
14.229999999999741,11.0,0.9927419931419195,0.9943729477304303,4.267157341092451,0.14753660065755214,0.1316959410707646,0.13904278066983158,-0.003278776370234604,0.1176705082130799,-0.023224729762147435,1.0639986406124282,-39.98923153085084,1.0770961012718974,0.1316959410707646,0.024084771860443898,0.6291368920657968,-50.35304970960537,0.3086453016689065,0.012345815999266253,1.0,-4.480419712849418
14.23999999999974,11.0,0.9927882059438504,0.9944047641367413,4.266479365567277,0.14754597294315674,0.1316092282831515,0.13904137427263571,-0.002932563637512209,0.11743810273748942,-0.023255787620230034,1.0640063798903971,-39.815024760082075,1.0771077392763286,0.1316092282831515,0.024098328506350738,0.6287429566320931,-50.19123369184703,0.3084888903080107,0.01231136480458005,1.0,-4.5025050079426805
14.24999999999974,11.0,0.9928348326074358,0.9944370085042842,4.265801845344797,0.1475553540128699,0.1315233273146161,0.13903999962840813,-0.002584756180342651,0.11720540402073713,-0.023283375323053062,1.064012549358078,-39.638875362214954,1.077117787052959,0.1315233273146161,0.024111739374145298,0.6283536122472566,-50.02736623471035,0.3083353389139183,0.012277257509486328,1.0,-4.524135262329542
14.25999999999974,11.0,0.9928818692967208,0.9944696525688324,4.26512481410025,0.14756474335984351,0.1314382468296766,0.13903865691892453,-0.0022354153458472026,0.11697244684309029,-0.023307477229902233,1.064017162541391,-39.46080127072882,1.0771262560745267,0.1314382468296766,0.024125000141193023,0.6279688846830639,-49.86146236357677,0.3081846789670203,0.012243500021512012,1.0,-4.5453082899721835
14.26999999999974,11.0,0.992929312170505,0.9945026612854654,4.264448305601724,0.14757414047578285,0.13135399553693602,0.1390373463262316,-0.0018846026403632754,0.11673926613815247,-0.023328078314487913,1.0640202346390129,-39.28082059419116,1.0771331595001927,0.13135399553693602,0.02413810656679637,0.6275887990405098,-49.69353730409944,0.30803694267071857,0.012210098196550018,1.0,-4.5660219510419005
14.27999999999974,11.0,0.9929771573739645,0.9945359943541295,4.263772353709932,0.14758354485067623,0.1312705822796973,0.1390360680320959,-0.0015323795447684807,0.11650589698671457,-0.023345164165604212,1.0640217823720153,-39.09895162235943,1.0771385121072572,0.1312705822796973,0.024151054656974823,0.6272133804010266,-49.523606551120274,0.3078921625934155,0.012177057695107006,1.0,-4.5862741521353625
14.28999999999974,11.0,0.9930254010291377,0.9945696078855778,4.263096992377288,0.1475929559724959,0.13118801611609052,0.13903482221738184,-0.0011788073496711293,0.11627237461060809,-0.02335872098602687,1.0640218237560493,-38.915212834506754,1.0771423301440786,0.13118801611609052,0.02416384082442105,0.6268426544711657,-49.35168593875056,0.3077503712600675,0.012144383841711487,1.0,-4.606062846486188
14.29999999999974,11.0,0.9930740392246984,0.994603456139305,4.2624222556462446,0.14760237332688403,0.13110630637960663,0.13903360906138362,-0.0008239470276314997,0.11603873436657718,-0.02336873558993413,1.0640203778111146,-38.72962290929854,1.0771446311105644,0.13110630637960663,0.02417646202617493,0.626476648154721,-49.1777917042699,0.30761160072909255,0.012112081500548873,1.0,-4.625386034171793
14.30999999999974,11.0,0.9931230680054592,0.9946374932704153,4.2617481776468376,0.1476117963968382,0.1310254627132603,0.1390324287411393,-0.0004678591551697808,0.115805011740182,-0.023375195399292233,1.0640174642304776,-38.54220073536845,1.077145433480481,0.1310254627132603,0.02418891586450386,0.6261153899956481,-49.0019405393611,0.3074758821905126,0.01208015498045608,1.0,-4.6442417623155094
14.31999999999974,11.0,0.9931724833620407,0.9946716750275635,4.261074792593438,0.14762122466241195,0.13094549507375056,0.13903128143075244,-0.00011060389137707016,0.1155712423397413,-0.023378088439739764,1.0640131030341657,-38.352965421680885,1.0771447563857064,0.13094549507375056,0.0242012006407408,0.6257589104509904,-48.824149623676554,0.3073432456219751,0.01204860797975179,1.0,-4.662628125283953
14.329999999999739,11.0,0.9932222812211231,0.9947059603499261,4.260402134780747,0.1476306576004418,0.13086641370466448,0.13903016730074802,0.00024775898511120165,0.11533746189031613,-0.023377403336551954,1.064007314233929,-38.16193630676729,1.0771426192864213,0.13086641370466448,0.024213315356842794,0.6254072419688348,-48.64443663762937,0.30721371952601395,0.012017443575570544,1.0,-4.680543264879613
14.339999999999739,11.0,0.9932724574366698,0.9947403128157309,4.259730238579083,0.14764009468431427,0.13078822908214263,0.1390290865174859,0.000607169987256656,0.11510370622773129,-0.02337312931124023,1.0640001175347402,-37.96913296607442,1.0771390416522806,0.13078822908214263,0.024225259665240723,0.625060418872595,-48.462819753564304,0.3070873307718063,0.011986664257861764,1.0,-4.697985370528651
14.349999999999739,11.0,0.9933230077824667,0.9947747018990851,4.259059138429045,0.14764953538378164,0.130710951838115,0.13902803924265258,0.000967569788536099,0.11487001129262542,-0.02336525617926403,1.0639915320936657,-37.77457521682878,1.0771340426781206,0.130710951838115,0.02423703377318232,0.6247184770681236,-48.279317606882266,0.3069641045430864,0.011956272004023123,1.0,-4.714952679463885
14.359999999999738,11.0,0.9933739279462708,0.994809103995558,4.2583888688356515,0.14765897916483647,0.1306345926695502,0.1390270256328499,0.0013288990655624944,0.114636413124517,-0.02335377434919705,1.063981576350374,-37.57828312011187,1.0771276410535446,0.1306345926695502,0.024248638312382796,0.6243814536134504,-48.09394925068431,0.30684406439146517,0.0119262683847608,1.0,-4.731443476902935
14.369999999999738,11.0,0.9934252135257982,0.9948435031808622,4.257719464362098,0.1476684254896497,0.13055916224273761,0.13902604583929418,0.0016910983314125938,0.11440294785587062,-0.023338674823529616,1.063970267935686,-37.380276980103446,1.0771198547997347,0.13055916224273761,0.024260074188481532,0.6240493862015031,-47.90673409929309,0.3067272323766894,0.011896654690050974,1.0,-4.747456096221532
14.379999999999738,11.0,0.9934768600267123,0.9948778916719971,4.257050959623238,0.1476778738165766,0.13048467110234946,0.13902510000763613,0.0020541077780123485,0.11416965170614686,-0.023319949201107186,1.0639576236562773,-37.18057734074499,1.0771107011794645,0.13048467110234946,0.02427134242645574,0.6237223126158936,-47.71769186696676,0.306613629270313,0.011867432060284826,1.0,-4.762988919121954
14.389999999999738,11.0,0.9935288628626947,0.9949122699662029,4.256383389278968,0.14768732360023143,0.1304111295941782,0.13902418827790675,0.0024178671443141897,0.11393656097582039,-0.023297589681027686,1.0639436595454355,-36.97920498032509,1.077100196678313,0.1304111295941782,0.024282444028409712,0.6234002702210754,-47.52684250857019,0.3065032747931581,0.011838601610447468,1.0,-4.7780403757965715
14.399999999999737,11.0,0.9935812173575972,0.9949466466420834,4.25571678802763,0.14769677429162986,0.13033854780845233,0.13902331078458935,0.0027823156232322788,0.11370371204035301,-0.02327158906767362,1.0639283909635664,-36.77618090466039,1.0770883570478775,0.13033854780845233,0.02429337985795326,0.6230832955407605,-47.33420616838056,0.30639618785116873,0.011810164531448609,1.0,-4.792608945086504
14.409999999999737,11.0,0.9936339187495903,0.9949810378180626,4.255051190599614,0.14770622533839345,0.13026693554857147,0.139022467656813,0.003147391816406775,0.11347114134411257,-0.023241940776439936,1.0639118327270103,-36.571526339668175,1.0770751973953763,0.13026693554857147,0.024304150562610625,0.6227714239696359,-47.139803142329015,0.30629238673965054,0.01178212216129653,1.0,-4.806693154635353
14.419999999999737,11.0,0.9936869621971354,0.9950154662767267,4.254386631751256,0.14771567618501039,0.13019630232702764,0.13902165901865746,0.0035130337400770817,0.11323888539423314,-0.02320863883965914,1.0638939992418652,-36.365262724136365,1.077060732299817,0.13019630232702764,0.024314756540806157,0.6224646896460865,-46.9436538571656,0.3061918892891186,0.0117544760183272,1.0,-4.820291581038004
14.429999999999737,11.0,0.9937403427865268,0.9950499602794018,4.253723146259188,0.14772512627314266,0.13012665738694632,0.139020884989555,0.003879178879069828,0.11300698075441709,-0.023171677912222577,1.0638749046198996,-36.15741170341437,1.0770449759328864,0.13012665738694632,0.024325197955030412,0.6221631254937285,-46.74577886812166,0.306094712931231,0.011727227795062281,1.0,-4.833402849984477
14.439999999999737,11.0,0.993794055540677,0.9950845521118957,4.253060768915214,0.1477345750419671,0.13005800974552004,0.13902014568476959,0.0042457642818463925,0.11277546403868438,-0.023131053276449175,1.063854562756822,-35.9479951246106,1.0770279421631905,0.13005800974552004,0.02433547478726745,0.6218667634228896,-46.546198874329626,0.30600087467789683,0.011700379313072738,1.0,-4.846025636398826
14.449999999999736,11.0,0.9938480954287545,0.9951192764189059,4.252399534521809,0.14774402192853825,0.12999036825242963,0.13901944121593,0.004612726683592111,0.11254437190507845,-0.023086760845849826,1.0638329873579828,-35.7370350336523,1.0770096446253108,0.12999036825242963,0.024345586928870358,0.6215756346622477,-46.344934749620144,0.30591039101196404,0.011673932449846451,1.0,-4.858158664573057
14.459999999999736,11.0,0.9939024573762393,0.9951541684005399,4.251739477888264,0.14775346636815676,0.1299237416557103,0.13901877169159194,0.004980002643142939,0.11231374104934086,-0.023038797167580862,1.0638101919040033,-35.524553674323386,1.0769900967401551,0.1299237416557103,0.024355534292242,0.6212897701792927,-46.14200758406134,0.30582327770238815,0.011647889042317162,1.0,-4.8698007082960455
14.469999999999736,11.0,0.9939571362749348,0.9951892619565642,4.251080633827515,0.14776290779472984,0.12985813866610732,0.13901813721780032,0.005347528676914931,0.11208360819856836,-0.022987159423528317,1.0637861895556726,-35.3105734891334,1.07696931167925,0.12985813866610732,0.024365316930535782,0.6210092011366789,-45.937438730953986,0.30573954956274196,0.011622250783380018,1.0,-4.880950590977476
14.479999999999736,11.0,0.9940121269924713,0.9952245878727429,4.250423037153623,0.1477723456411076,0.12979356801181333,0.13901753789862487,0.005715241374618096,0.11185401010486548,-0.022931845430132533,1.063760993005405,-35.09511712163565,1.0769473022727682,0.12979356801181333,0.024374935150099877,0.6207339593294325,-45.73124985304312,0.3056592201796378,0.011597019121328475,1.0,-4.891607185766741
14.489999999999736,11.0,0.994067424380857,0.9952601721466358,4.249766722679854,0.14778177933938202,0.1297300384765812,0.13901697383664074,0.006083077483629573,0.11162498353900427,-0.022872853637203067,1.0637346142886699,-34.87820741962806,1.0769240808679916,0.1297300384765812,0.024384389602190977,0.620464077550995,-45.52346296218624,0.30558230164154004,0.011572195177469737,1.0,-4.901769415666836
14.499999999999735,11.0,0.9941230232836779,0.9952960345470996,4.249111725217296,0.14779120832113615,0.12966755891608733,0.13901644513333092,0.006450973952462136,0.11139656528409933,-0.022810183126088467,1.0637070645741518,-34.65986743854304,1.0768996591510156,0.12966755891608733,0.02439368134219925,0.6201995898431001,-45.314100447158395,0.30550880429692506,0.011547779688311971,1.0,-4.911436253643195
14.509999999999735,11.0,0.994178918541615,0.995332187492275,4.248458079573881,0.14780063201763416,0.1296061382501189,0.13901595188938876,0.0068188679288490595,0.1111687921293027,-0.022743833607636158,1.0636783539536687,-34.440120444298195,1.0768740479489778,0.1296061382501189,0.02440281184923129,0.619940531599606,-45.10318508597767,0.30543873656888415,0.011523772983025694,1.0,-4.92060672272749
14.519999999999735,11.0,0.994235104996037,0.9953686353150555,4.2478058205537055,0.1478100498599458,0.12954578543080686,0.13901549420490603,0.007186696712953716,0.11094170086351818,-0.022673805420399352,1.0636484912537372,-34.21898991491479,1.0768472570328451,0.12954578543080686,0.0244117830028236,0.6196869395095563,-44.890740040626305,0.3053721048460357,0.011500174996535138,1.0,-4.929279896116371
14.529999999999735,11.0,0.9942915774905257,0.9954053739636728,4.247154982956499,0.14781946127900178,0.12948650938996586,0.13901507217943604,0.007554397671549029,0.11071532826913065,-0.022600099529512623,1.063617483888074,-33.99649954034124,1.0768192949408228,0.12948650938996586,0.024420597018908974,0.6194388513440674,-44.67678883422819,0.3053089134636842,0.011476985320821566,1.0,-4.937454897265127
14.539999999999734,11.0,0.9943483308703086,0.9954423911599474,4.246505601577095,0.14782886570558135,0.12942831897049253,0.13901468591193,0.007921908122551752,0.11048971111574173,-0.022522717526584513,1.06358533776689,-33.77267322008013,1.0767901688408243,0.12942831897049253,0.02442925635078539,0.6191963056055745,-44.4613553123051,0.30524916477509423,0.01145420328390485,1.0,-4.94513089997628
14.549999999999734,11.0,0.9944053599796845,0.9954796670098436,4.245857711204752,0.14783826257023608,0.12937122284897407,0.13901433550055034,0.008289165203416937,0.1102648861539004,-0.02244166163083629,1.0635520572720756,-33.54753505845985,1.0767598844462654,0.12937122284897407,0.0244377635660101,0.6189593410766516,-44.244463592017965,0.3051928593085601,0.01143182805559234,1.0,-4.952307128483072
14.559999999999734,11.0,0.9944626596576402,0.995517175033063,4.2452113466222015,0.14784765130315808,0.1293152294571919,0.13901402104237146,0.008656105737870207,0.11004089010881565,-0.022356934691578085,1.0635176453015196,-33.32110935761539,1.0767284459940871,0.1293152294571919,0.024446121210947146,0.6187279963122595,-44.02613800383499,0.3051399959932836,0.011409858762143088,1.0,-4.95898285752788
14.569999999999734,11.0,0.9945202247319572,0.9955548835520694,4.2445665426042805,0.14785703133400346,0.1292603469101941,0.13901374263298671,0.00902266611540442,0.10981775967403777,-0.022268540191965187,1.06348210337809,-33.09342060847159,1.076695856287634,0.1292603469101941,0.024454331677530184,0.6185023091262551,-43.80640303152269,0.30509057243119087,0.011388294603704316,1.0,-4.965157412435505
14.579999999999734,11.0,0.9945780500121871,0.9955927573582516,4.243923333916078,0.14786640209168467,0.12920658294815784,0.13901350036604154,0.009388782197086054,0.10959553150509649,-0.022176482253837334,1.0634454318128206,-32.86449348022323,1.0766621168002701,0.12920658294815784,0.02446239708497985,0.6182823161228546,-43.58528325582667,0.3050445851896899,0.01136713495887233,1.0,-4.97083016918136
14.589999999999733,11.0,0.9946361302819368,0.9956307595558636,4.2432817553104965,0.14787576300414662,0.12915394489706178,0.13901329433272078,0.009754389257044527,0.10937424221308653,-0.02208076564332811,1.0634076299064958,-32.634352808926195,1.0766272278298754,0.12915394489706178,0.024470319188355277,0.6180680523159758,-43.36280330715018,0.30500203008513443,0.011346379468250824,1.0,-4.9760005544545365
14.599999999999733,11.0,0.9946944602909358,0.9956688534740251,4.242641841525233,0.1478851134981426,0.12910243965173288,0.13901312462121815,0.010119421966260284,0.10915392835819493,-0.02198139577685181,1.063368696170459,-32.403023585896975,1.076591188689325,0.12910243965173288,0.02447809932220038,0.6178595508714796,-43.138987831200204,0.3049629024330658,0.01132602808920647,1.0,-4.980668045715745
14.609999999999733,11.0,0.9947530347473652,0.9957070045339801,4.242003627279134,0.14789445299902515,0.12905207368176275,0.13901299131621628,0.010483814419474186,0.10893462644316827,-0.021878378727034766,1.0633286285464314,-32.17053094659743,1.076553997915081,0.12905207368176275,0.024485738383582853,0.6176568429902755,-42.91386147010669,0.30492719724256895,0.011306081115613355,1.0,-4.984832171250125
