t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
14.619999999999733,11.0,0.9948118483109034,0.9957451819639516,4.241367147267983,0.14790378093056725,0.12900285305853004,0.13901289449840637,0.010847500201790289,0.1087163729067228,-0.02177172122817529,1.0632874246059427,-31.936900160597077,1.0765156534749143,0.12900285305853004,0.024493236854841775,0.6174599579358584,-42.68744885991615,0.3048949093387422,0.011286539164301288,1.0,-4.98849251021492
14.629999999999733,11.0,0.9948708955868962,0.9957833602654994,4.240732436159789,0.14791309671482517,0.12895478349975042,0.13901283424407215,0.011210412488132121,0.1084992041169037,-0.02166143068086493,1.063245081713188,-31.702156623080178,1.0764761529566138,0.12895478349975042,0.02450059486156035,0.617268923195335,-42.45977464332405,0.3048660334103508,0.011267403129498357,1.0,-4.991648692682006
14.639999999999732,11.0,0.9949301711219875,0.9958215203536435,4.240099528589637,0.14792239977205474,0.12890787042539123,0.13901281062475954,0.01157248416386325,0.10828315636440364,-0.021547515155500525,1.0632015971398356,-31.46632584814963,1.0764354937226228,0.12890787042539123,0.024507812258045415,0.61708376474544,-42.230863495113105,0.3048405639815729,0.011248674113246766,1.0,-4.994300399675279
14.649999999999732,11.0,0.9949896694014584,0.9958596503154309,4.239468459154239,0.1479316895206856,0.12886211901846312,0.13901282370704798,0.011933647954295024,0.1080682658558524,-0.02142998339453289,1.0631569681263648,-31.22943346399021,1.0763936730199057,0.12886211901846312,0.024514888729294634,0.6169045073870757,-42.0007401561785,0.304818495321438,0.011230353338334987,1.0,-4.996447363202895
14.659999999999732,11.0,0.9950493848484235,0.995897745757465,4.238839262406305,0.14794096537735932,0.12881753428339804,0.1390128735524337,0.012293836549320952,0.10785456870709044,-0.02130884481343488,1.0631111918905325,-30.9915052097255,1.0763506880398728,0.12881753428339804,0.024521823897548978,0.6167311751038613,-41.76942947146991,0.3047998213065095,0.011212442057852944,1.0,-4.998089366284352
14.669999999999732,11.0,0.9951093118249265,0.9959358097391697,4.238211972848858,0.1479502267570293,0.12877412109546554,0.13901296021732804,0.012652982710844057,0.10764210093643885,-0.021184109500500106,1.063064265590173,-30.752566933622454,1.0763065359292503,0.12877412109546554,0.024528617420606455,0.6165637913989258,-41.53695642653371,0.30478453525982785,0.011194941468077927,1.0,-4.999226242972419
14.679999999999731,11.0,0.9951694446348779,0.9959738523135195,4.2375866249296354,0.14795947307312038,0.12873188423595966,0.13901308375316915,0.013011019353102726,0.10743089845797617,-0.02105578821569465,1.0630161862520475,-30.512644592162676,1.0762612137582706,0.12873188423595966,0.024535269071191267,0.616402379569278,-41.30334617800014,0.3047726297929006,0.011177852638954983,1.0,-4.999857878369904
14.689999999999731,11.0,0.9952297775286816,0.9960118897196626,4.236963253035709,0.14796870373774118,0.1286908284091112,0.13901324420663766,0.013367879588328774,0.10722099707483021,-0.02092389238887565,1.0629669506828778,-30.271764249391374,1.0762147184575876,0.1286908284091112,0.02454177878808311,0.6162469628814058,-41.06862407375017,0.30476409667074206,0.011161176465090763,1.0,-4.999984208641274
14.699999999999731,11.0,0.9952903047093136,0.9960499432898116,4.236341891488426,0.14797791816194047,0.12865095823963027,0.13901344161996293,0.013723496735743218,0.10701243247248937,-0.020788434117736104,1.0629165553797413,-30.02995207596482,1.0761670467385485,0.12865095823963027,0.024548146694220185,0.6160975646287203,-40.83281566019766,0.304758926723926,0.011144913647804105,1.0,-4.999605221019098
14.70999999999973,11.0,0.995351020339556,0.996088038145174,4.235722574538767,0.1479871157559966,0.12861227825146773,0.13901367603130288,0.014077804295077573,0.1068052402121343,-0.020649426165839348,1.0628649964574506,-29.78723434735336,1.076118195013268,0.12861227825146773,0.024554373079831104,0.615954208061506,-40.59594667523895,0.30475710982220994,0.011129064705555032,1.0,-4.998720953805342
14.71999999999973,11.0,0.9954119185500414,0.9961262017630449,4.235105336363205,0.14799629592972802,0.1285747928305625,0.13901394747517537,0.014430735889914864,0.10659945572398738,-0.02050688196107625,1.0628122696079048,-29.543637440765153,1.0760681593306407,0.1285747928305625,0.024560458353398314,0.6158169161958286,-40.35804302739362,0.30475863491595867,0.011113630014332444,1.0,-4.997331496367499
14.72999999999973,11.0,0.9954729934477387,0.9961644624980306,4.234490211060095,0.14800545809281263,0.1285385061764459,0.13901425598291975,0.014782225190098586,0.1063951143006744,-0.02036081559480172,1.062758370102927,-29.299187830526094,1.0760169353424862,0.1285385061764459,0.02456640296627916,0.6156857115222873,-40.11913076296002,0.3047634901477976,0.0110986098700406,1.0,-4.995436989129551
14.73999999999973,11.0,0.9955342391245126,0.9962028481360867,4.233877232646629,0.14801460165510286,0.12850342224838912,0.13901460158316595,0.015132205823983835,0.1061922510905908,-0.020211241821806947,1.0627032928465359,-29.05391208182929,1.0759645183102358,0.12850342224838912,0.024572207320366673,0.6155606156456754,-39.87923602465531,0.30477166302559394,0.011084004569417601,1.0,-4.993037623557787
14.74999999999973,11.0,0.9955956496653987,0.9962413845518019,4.233266435056335,0.1480237260269264,0.1284695447124144,0.13901498430228793,0.015480611292479546,0.10599090109126375,-0.02005817606117143,1.0626470324775585,-28.80783684295586,1.0759109031580418,0.1284695447124144,0.02457787166906704,0.6154416488932939,-39.63838500573685,0.30478314064081846,0.011069814495520018,1.0,-4.990133642141443
14.75999999999973,11.0,0.9956572191562737,0.9962800945268395,4.232657852137104,0.14803283061936034,0.12843687689567065,0.13901540416482308,0.01582737489714947,0.10579109914270159,-0.01990163439791224,1.062589583517037,-28.560988836267757,1.0758560845726362,0.12843687689567065,0.024583396023551755,0.6153288299357651,-39.396603904516326,0.30479790991586414,0.011056040202879138,1.0,-4.9867253383682
14.76999999999973,11.0,0.9957189416906422,0.9963189967737963,4.232051517649672,0.14804191484447243,0.12840542175321723,0.13901586119383902,0.016172429691874768,0.10559287992072357,-0.019741633585242238,1.062530940550544,-28.313394848396264,1.0758000571451145,0.12840542175321723,0.02458878007445001,0.6152221754584298,-39.15391888365561,0.3048159578554158,0.011042682488131717,1.0,-4.982813056694523
14.77999999999973,11.0,0.9957808113753189,0.9963581051948962,4.231447465266517,0.1480509781155209,0.12837518185109892,0.13901635541123386,0.016515708465374174,0.10539627793026508,-0.019578191047162605,1.0624710984310972,-28.065081720153255,1.0757428155449742,0.12837518185109892,0.024594023138148954,0.6151216999177481,-38.91035603840806,0.3048372717782622,0.01102974244170067,1.0,-4.9783971925108474
14.78999999999973,11.0,0.9958428223348444,0.9963974283902628,4.230845728571048,0.14806001984711026,0.12834615936795915,0.1390168868379603,0.016857143758779003,0.10520132749865665,-0.01941132488105493,1.062410052486367,-27.816076336737726,1.075684354713227,0.12834615936795915,0.02459912413369306,0.6150274154079303,-38.66594137678523,0.3048618395113461,0.01101722147391899,1.0,-4.97347819210162
14.799999999999729,11.0,0.9959049687145384,0.9964369694177684,4.230246341057021,0.14806903945530003,0.1283183561150601,0.13901745549416641,0.017196667917970032,0.1050080627688785,-0.01924105385992367,1.0623477987135233,-27.56640561877028,1.0756246700592684,0.1283183561150601,0.024604081592553215,0.6149393316489428,-38.42070081318455,0.3048896495278809,0.011005121310644855,1.0,-4.968056552600196
14.809999999999729,11.0,0.9959672446821529,0.9964767257950091,4.229649336128066,0.148078036357666,0.1282917735727588,0.13901806139925127,0.017534213176949476,0.1048165176927958,-0.019067397433954407,1.0622843339460313,-27.316096514616383,1.0755637576457766,0.1282917735727588,0.024608893700776183,0.6148574560956103,-38.174660175902524,0.3049206910207706,0.010993443962857164,1.0,-4.962132821938596
14.819999999999729,11.0,0.996029644428153,0.9965166897256114,4.2290547470972335,0.1480870099733172,0.12826641293946642,0.13901870457183585,0.017869711764712637,0.10462672602438301,-0.018890375731114174,1.0622196559802013,-27.06517599431211,1.0755016143472031,0.12826641293946642,0.02461355836853328,0.6147817941521669,-37.927845227040784,0.3049549539052149,0.010982191670671673,1.0,-4.955707598792133
14.829999999999728,11.0,0.9960921621646992,0.9965568485255324,4.228462607186463,0.1480959597228705,0.12824227518850664,0.1390193850296547,0.018203096026938842,0.1044387213129478,-0.018710009556600498,1.0621537636534368,-26.81367104526436,1.0754382379703509,0.12824227518850664,0.02461807331971203,0.614712349469258,-37.68028169219422,0.30499242875855404,0.010971366827505359,1.0,-4.9487815325188995
14.839999999999728,11.0,0.996154792123462,0.9965971852207269,4.227872949525877,0.14810488502838987,0.12821936112669646,0.13902010278937507,0.018534298550829054,0.10425253689636668,-0.0185263203910483,1.0620866568709424,-26.561608669699464,1.0753736273294623,0.12821936112669646,0.024622436192541352,0.6146491242887336,-37.43199529652716,0.30503310670535266,0.010960971896198993,1.0,-4.941355323094152
14.849999999999728,11.0,0.9962175285524303,0.9966376792856085,4.227285807152834,0.1481137853132945,0.12819767144904695,0.1390208578663544,0.018863252282512927,0.10406820589434469,-0.01833933038751744,1.0620183365835745,-26.30901588367288,1.0753077822730672,0.12819767144904695,0.02462664464009107,0.614592119798875,-37.183011802703824,0.3050769792647172,0.010951009319980422,1.0,-4.933429721039563
14.859999999999728,11.0,0.9962803657119139,0.9966783074902866,4.22670121301067,0.14812266000224464,0.12817720678420208,0.1390216502743473,0.019189890626875733,0.10388576120171089,-0.018149062367385928,1.0619488047236483,-26.05591971730343,1.0752407036648133,0.12817720678420208,0.024630696421400616,0.614541336462975,-36.93335704679285,0.30512403817930656,0.010941481444130756,1.0,-4.925005527347367
14.869999999999727,11.0,0.996343297869962,0.9967190448245649,4.226119199947081,0.14813150852101256,0.12815796772661653,0.13902248002517598,0.019514147522271763,0.10370523548175947,-0.017955539815365337,1.0618780641102639,-25.802347215790157,1.0751723933249868,0.12815796772661653,0.024634589473521998,0.6144967742874051,-36.68305696784003,0.30517427524712193,0.010932390450252301,1.0,-4.916083593399415
14.879999999999727,11.0,0.9964063192974337,0.9967598654664347,4.225539800712104,0.14814033029634596,0.1281399548527425,0.1390233471283791,0.01983595748499159,0.10352666115964398,-0.01775878687391828,1.061806118337937,-25.548325440708275,1.0751028539433765,0.1281399548527425,0.02463832195842945,0.6144584330031164,-36.432137628215614,0.3052276821747393,0.010923738312212796,1.0,-4.906664820881131
14.889999999999727,11.0,0.9964694242629685,0.9968007437630557,4.2249630479557005,0.14814912475583328,0.12812316872065513,0.1390242515908528,0.020155255622423818,0.10335007041582905,-0.017558828337387037,1.0617329716633426,-25.293881471093407,1.075032088976315,0.12812316872065513,0.024641892281133587,0.6144263121460234,-36.180625222704464,0.30528425047005214,0.010915526778491717,1.0,-4.8967501616903775
14.899999999999727,11.0,0.9965326070281006,0.9968416551919516,4.224388974224921,0.1481578913277778,0.1281076098539618,0.1390251934165004,0.02047197761651906,0.10317549517960098,-0.017355689646143216,1.0616586289049332,-25.039042403859693,1.0749601025420554,0.1281076098539618,0.024645299078175177,0.614400411030823,-35.92854607545029,0.305343971383511,0.010907757376785827,1.0,-4.886340617841258
14.909999999999727,11.0,0.996595861842755,0.9968825772699972,4.223817611960697,0.14816662944108933,0.12809327871307627,0.13902617260590358,0.02078605968337524,0.10300296712263556,-0.017149396881026957,1.0615830953671128,-24.783835353222546,1.0748868993277854,0.12809327871307627,0.02464854118017403,0.6143807286289255,-35.675926625747564,0.30540683590633433,0.010900431445711688,1.0,-4.875437241362851
14.919999999999726,11.0,0.9966591829413438,0.9969234903778366,4.223248993494258,0.14817533852519899,0.12808017565764712,0.1390271891560298,0.021097438516086503,0.10283251765261923,-0.01693997675828156,1.0615063767981248,-24.52828744891078,1.0748124845196978,0.12808017565764712,0.02465161755335237,0.6143672633670388,-35.422793404269065,0.30547283482134713,0.01089355018201877,1.0,-4.864041134192881
14.929999999999726,11.0,0.9967225645396626,0.9969643784677366,4.222683151043271,0.14818401801000403,0.12806830090529778,0.13902824305998743,0.021406051220570044,0.10266417790691783,-0.016727456625102433,1.0614284793856406,-24.272425833125382,1.0747368637641603,0.12806830090529778,0.024654527228506886,0.6143600128754569,-35.16917300291173,0.30554195880045987,0.010887114701865902,1.0,-4.852153448066363
14.939999999999726,11.0,0.9967860008327442,0.9970052296247199,4.22212011670772,0.14819266732584657,0.12805765449191264,0.13902933430683787,0.021711835254216383,0.10249797874628659,-0.01651186445582196,1.061349409789808,-24.016277656352333,1.0746600431640596,0.12805765449191264,0.024657269226322706,0.6143589737182974,-34.915092041771096,0.3056141985357599,0.010881126105916593,1.0,-4.839775384399191
14.949999999999726,11.0,0.996849485993799,0.9970460364533763,4.221559922465634,0.14820128590353035,0.12804823623845207,0.1390304628814741,0.022014728376724357,0.10233395074861552,-0.01629322884865426,1.0612691752086778,-23.759870072281274,1.0745820293098234,0.12804823623845207,0.02465984248832436,0.6143641411399693,-34.66057713709504,0.30568954488793415,0.010875585540429705,1.0,-4.8269081941667284
14.959999999999726,11.0,0.9969130141743144,0.9970867962677799,4.221002600168712,0.14820987317437595,0.12804004572811556,0.1390316287645689,0.02231466862028353,0.10217212420270506,-0.016071579022839795,1.0611877834671377,-23.503230232180034,1.074502829340456,0.12804004572811556,0.024662245821900578,0.6143755088582074,-34.40565487389383,0.3057679890310859,0.010870494246546285,1.0,-4.813553177777376
14.969999999999725,11.0,0.9969765795053412,0.997127511068478,4.220448181537968,0.1482184285703158,0.12803308229731453,0.1390328319325951,0.02261159428558293,0.1020125291020693,-0.015846944815962723,1.0611052431173713,-23.246385279167697,1.0744224510261395,0.12803308229731453,0.024664477866314535,0.6143930689328345,-34.150351786348196,0.30584952258077636,0.010865853593697454,1.0,-4.799711684941145
14.979999999999725,11.0,0.997040176099937,0.9971681872990493,4.219896698159429,0.14822695152402582,0.1280273450408402,0.1390340723579171,0.02290544396433472,0.10185519513876619,-0.015619356681176139,1.0610215635378373,-22.98936234280526,1.0743409028614506,0.1280273450408402,0.02466653708359968,0.6144168117230926,-33.894694348089516,0.30593413768262684,0.010861665090271772,1.0,-4.7853851145332555
14.989999999999725,11.0,0.9971037980566825,0.9972088353851081,4.219348181480022,0.1482354414690907,0.1280228328316323,0.1390353500089483,0.02319615658903565,0.10170015169725713,-0.015388845684062914,1.0609367550173987,-22.7321885344335,1.0742581941567184,0.1280228328316323,0.024668421775767044,0.6144467259444942,-33.638708973366356,0.3060218270557561,0.01085793037150666,1.0,-4.770574914452755
14.999999999999725,11.0,0.9971674394641331,0.9972494690699206,4.2188026628036726,0.14824389784019773,0.12801954435265028,0.13903666485036636,0.023483671505233533,0.10154742784830087,-0.015155443498883637,1.0608508288129503,-22.47489094357438,1.0741743351152688,0.12801954435265028,0.024670130126761336,0.6144827988190572,-33.38242202894832,0.3061125839806428,0.010854651166230276,1.0,-4.755282581476195
15.009999999999724,11.0,0.997231094406019,0.9972901045726513,4.218260173287709,0.14825232007335154,0.12801747813767433,0.1390380168433767,0.023767928560300883,0.10139705234288879,-0.0149191824040123,1.060763797171686,-22.217496635616946,1.0740893368856137,0.12801747813767433,0.024671660264632925,0.6145250163053807,-33.125859855295786,0.3062064022323913,0.010851829245085438,1.0,-4.739509661106352
15.019999999999724,11.0,0.9972947569669658,0.9973307596066476,4.217720743939605,0.14826070760610244,0.12801663261656795,0.13903940594600864,0.024048868200296503,0.10124905360623046,-0.01468009527643716,1.060675673313008,-21.960032650856647,1.0740032115803924,0.12801663261656795,0.02467301033717301,0.6145733633848038,-32.86904879451987,0.3063032759625296,0.010849466354696094,1.0,-4.7232577474160395
15.029999999999724,11.0,0.9973584212384791,0.9973714523051229,4.21718440561409,0.14826905987777952,0.12801700616067269,0.1390408321134316,0.024326431566769724,0.10110345973179909,-0.014438215585284837,1.0605864713689261,-21.702526004835903,1.0739159722572569,0.12801700616067269,0.024674178593468318,0.6146278243775842,-32.612015222182,0.30640319954386164,0.010847564148673779,1.0,-4.706528482887002
15.039999999999724,11.0,0.9974220813249157,0.9974122001095289,4.216651189010648,0.14827737632971874,0.12801859712309974,0.13904229529827233,0.024600560583674186,0.10096029847544641,-0.014193577384420654,1.060496206286852,-21.445003689763652,1.0738276328610536,0.12801859712309974,0.02467516346209072,0.6146883832543284,-32.35478557913567,0.306506167387285,0.010846124116666389,1.0,-4.689323558243926
15.049999999999724,11.0,0.997485731349165,0.9974530186802709,4.216121124671374,0.14828565640547792,0.1280214038703405,0.13904379545091802,0.02487119802769075,0.10081959724959569,-0.013946215304255516,1.0604048937016752,-21.187492676717174,1.0737382081305173,0.1280214038703405,0.024675963618578906,0.6147550239155742,-32.09738640023878,0.30661217375209393,0.010845147524798652,1.0,-4.671644712283555
15.059999999999723,11.0,0.9975493654577705,0.9974939208906703,4.215594242979197,0.14829389955102892,0.12802542480193396,0.1390453325197885,0.02513828757586517,0.1006813831175198,-0.013696164542960477,1.0603125497877393,-20.93001991822887,1.073647713476386,0.12802542480193396,0.0246765780348628,0.6148277304116953,-31.83984433663612,0.3067212125647426,0.010844635368853026,1.0,-4.653493731698975
15.069999999999723,11.0,0.9976129778252562,0.9975349159618889,4.215070574156381,0.14830210521492096,0.12803065835642286,0.13904690645156262,0.02540177382728806,0.10054568278770909,-0.013443460857333068,1.0602191911026309,-20.672612350836193,1.0735561648405885,0.12803065835642286,0.02467700600633367,0.6149064870841715,-31.58218616948113,0.3068332772615731,0.010844588348197435,1.0,-4.634872450899031
15.079999999999723,11.0,0.9976765626574543,0.9975760087896337,4.214550148263272,0.14831027284840803,0.12803710300358837,0.13904851719134664,0.025661602298850783,0.10041252260833129,-0.013188140553576137,1.0601248344355712,-20.415296897192878,1.073463578547889,0.12803710300358837,0.02467724715402489,0.6149912786184681,-31.324438813601972,0.30694836067013154,0.010845006859574294,1.0,-4.615782751822948
15.089999999999723,11.0,0.9977401141936924,0.9976171995030417,4.214032995197209,0.14831840190553758,0.12804475722411784,0.13905016468277545,0.025917719397306693,0.10028192856178295,-0.012930240478243118,1.0600294966720412,-20.158100467384518,1.0733699711617979,0.12804475722411784,0.024677301402615065,0.6150820900077189,-31.066629310967606,0.3070664549356267,0.010845891012649187,1.0,-4.596226563750123
15.099999999999723,11.0,0.9978036267077526,0.9976584832820544,4.213519144691506,0.1483264918431972,0.12805361947926353,0.13905184886804028,0.026170072372492498,0.10015392625932969,-0.012669798009559637,1.0599331946841992,-19.901049959195472,1.073275359355693,0.12805361947926353,0.024677168937397687,0.615178906436277,-30.808784814847797,0.3071875514966528,0.010847240664787226,1.0,-4.57620586310515
15.109999999999722,11.0,0.9978670945075869,0.9976998504446393,4.213008626314434,0.14833454212112146,0.12806368817410949,0.13905356968784197,0.026418609258552828,0.10002854093583072,-0.012406851049280116,1.0598359452536732,-19.644172257183524,1.0731797598081303,0.12806368817410949,0.024676850145329606,0.6152817131006022,-30.550932566432678,0.3073116411068809,0.010849055469468436,1.0,-4.5557226732580745
15.119999999999722,11.0,0.9979305119338364,0.9977412867981149,4.212501469468107,0.14834255220185935,0.1280749616188329,0.1390553270812716,0.02666327881143557,0.09990579744454171,-0.012141438015156885,1.0597377650293076,-19.387494230563725,1.073083189128351,0.1280749616188329,0.024676345547287096,0.6153904949926332,-30.293099866628786,0.30743871389818944,0.010851334934467096,1.0,-4.534779064319905
15.129999999999722,11.0,0.9979938733572704,0.9977827742328346,4.211997703387181,0.14835052155070927,0.12808743799174632,0.13905712098562495,0.026904030449783872,0.09978572025198985,-0.011873597834024472,1.0596386705189071,-19.13104273000367,1.0729856638145567,0.12808743799174632,0.024675655728803324,0.615505236670219,-30.03531404596141,0.30756875946927986,0.01085407848041495,1.0,-4.513377152933398
15.139999999999722,11.0,0.9980571731753161,0.9978242915216454,4.21149735713733,0.1483584496356261,0.12810111530861723,0.13905895133616122,0.027140814207664177,0.09966833343291533,-0.011603369935421116,1.0595386781098413,-18.874844583575182,1.0728872002438514,0.12810111530861723,0.024674781277394513,0.6156259220456451,-29.77760243595524,0.30770176699063556,0.010857285497287813,1.0,-4.491519102059136
15.149999999999721,11.0,0.9981204058078974,0.9978658152761798,4.2110004596133965,0.1483663359271095,0.1281159914008126,0.13906081806581733,0.02737358070389015,0.09955366066527446,-0.0113307942456038,1.059437804110989,-18.61892659215686,1.0727878146892575,0.1281159914008126,0.024673722732332603,0.6157525342136712,-29.519992344604596,0.3078377253057961,0.010860955387279839,1.0,-4.469207120756946
15.159999999999721,11.0,0.9981835656928362,0.9979073210023179,4.210507039537208,0.1483741798980811,0.12813206390489282,0.139062721104895,0.027602281132829226,0.09944172522530154,-0.01105591118176453,1.0593360648056627,-18.363315524658876,1.0726875233565107,0.12813206390489282,0.02467248055283419,0.6158850553425887,-29.262511038661337,0.3079766230196459,0.010865087596412668,1.0,-4.446443463962625
15.169999999999721,11.0,0.9982466472810847,0.9979487841923188,4.210017125455019,0.14838198102376116,0.1281493302637292,0.13906466038073537,0.027826867276773137,0.09933254998262828,-0.010778761646231908,1.059233476505159,-18.108038113409442,1.0725863424312758,0.1281493302637292,0.02467105510643145,0.6160234666362718,-29.005185733833194,0.30811844855534676,0.010869681624253676,1.0,-4.423230432260062
15.17999999999972,11.0,0.9983096450320645,0.9979901813904842,4.209530745734596,0.14838973878155193,0.1281677877390669,0.1390666358173979,0.02804729153966279,0.09922615739546242,-0.010499387020437663,1.0591300555919518,-17.8531210500444,1.072484288126689,0.1281677877390669,0.024669446679028817,0.6161677483746084,-28.748043593884972,0.3082631901769983,0.010874737018865542,1.0,-4.399570371648718
15.18999999999972,11.0,0.9983725534093716,0.9980314911730757,4.2090479285619296,0.1483974526509382,0.12818743343333958,0.13906864733536048,0.028263506997979415,0.09912256950582853,-0.010217829158459929,1.0590258185439916,-17.598590982135295,1.0723813767215142,0.12818743343333958,0.024667655503976302,0.6163178800247703,-28.49111173790375,0.3084108359697352,0.010880253352565383,1.0,-4.375465673306548
15.19999999999972,11.0,0.9984353668770796,0.9980726949902196,4.208568701937644,0.14840512211340998,0.12820826431774823,0.13907069485125448,0.02847546746312543,0.09902180793487618,-0.009934130379990852,1.0589207819333983,-17.344474510713727,1.0722776245804084,0.12820826431774823,0.024665681806265313,0.6164738404099342,-28.234417254449287,0.3085613737786898,0.01088623018399908,1.0,-4.350918773348321
15.20999999999972,11.0,0.9984980798968373,0.9981137778286477,4.208093093673127,0.1484127466524156,0.12823027726348843,0.13907277827764705,0.02868312754939173,0.09892389387826168,-0.009648333462650678,1.0588149623963645,-17.090798188731828,1.0721730481504916,0.12823027726348843,0.024663525856377256,0.6166356079180241,-27.977987220523993,0.3087147911139769,0.010892667012104364,1.0,-4.325932152579429
15.21999999999972,11.0,0.9985606869259044,0.9981547286660354,4.207621131386453,0.14842032575334765,0.12825346907169022,0.13907489752288055,0.02888644273913657,0.09882884810161006,-0.00936048163362602,1.0587083765743865,-16.83758852037634,1.0720676639309932,0.12825346907169022,0.024661188026895736,0.6168031607237231,-27.721848722673805,0.30887107502804234,0.010899563226776968,1.0,-4.3005083362451595
15.22999999999972,11.0,0.9986231824162164,0.9981955407023817,4.207152842498173,0.1484278589035641,0.12827783649907917,0.1390770524909742,0.02908536943953688,0.09873669093606381,-0.009070618560696844,1.0586010410306093,-16.584871961059214,1.0719614884163509,0.12827783649907917,0.024658668844975945,0.616976477001549,-27.466028877311377,0.3090302119805003,0.010906918061330925,1.0,-4.2746498937754955
15.23999999999972,11.0,0.9986855608145145,0.9982362113670652,4.206688254227031,0.148435345592446,0.12830337627569446,0.1390792430815919,0.02927986502402491,0.09864744227392395,-0.008778788342766955,1.0584929721476957,-16.33267491781168,1.0718545380161013,0.12830337627569446,0.024655969034554675,0.6171555351038255,-27.210554847655953,0.3091921877010477,0.010914730553850921,1.0,-4.248359438525425
15.24999999999972,11.0,0.9987478165635189,0.9982767421136849,4.206227393585714,0.148442785311489,0.12833008511304694,0.1390814691900738,0.029469887855386512,0.0985611215643876,-0.008485035500068261,1.0583841860159913,-16.081023749777152,1.0717468289577479,0.12833008511304694,0.024653089543231102,0.6173403136864315,-26.95545385493684,0.30935698706825665,0.01092299952141906,1.0,-4.221639627510832
15.25999999999972,11.0,0.9988099441040726,0.9983171380260178,4.205770287376674,0.14845017755442627,0.1283579597012774,0.13908373070752947,0.02965539728784894,0.09847774780938422,-0.008189404964240397,1.0582746983218838,-15.829944768457215,1.0716383771807543,0.1283579597012774,0.02465003155052363,0.6175307917669364,-26.700753182219195,0.30952459401236254,0.01093172355053705,1.0,-4.194493161139966
15.269999999999719,11.0,0.9988719378781415,0.9983574072672654,4.2053169621881095,0.14845752181737745,0.12838699669573403,0.13908602752098434,0.029836353648987596,0.09839733955951097,-0.007891942068490778,1.058164524246447,-15.579464237406581,1.0715291982310229,0.12838699669573403,0.024646796456282385,0.6177269487100837,-26.44648016999437,0.3096949914541014,0.010940901003325874,1.0,-4.166922782940538
15.279999999999719,11.0,0.9989337923325162,0.9983975604108377,4.204867444390165,0.14846481759901922,0.12841719269425472,0.13908835951357093,0.030012718203916933,0.09831991491006509,-0.007592692538026965,1.0580536783830554,-15.329608371119848,1.0714193071650533,0.12841719269425472,0.024643385850579867,0.617928764142679,-26.19266220374898,0.30986816128436745,0.010950530042087476,1.0,-4.138931279282433
15.289999999999718,11.0,0.9989955019230392,0.9984376096943329,4.204421760131383,0.14847206440076965,0.12844854420747237,0.13909072656475455,0.030184453106175457,0.09824549149717006,-0.007291702480917969,1.0579421746811224,-15.080403332933288,1.0713087184722048,0.12844854420747237,0.024639801467888876,0.6181362178069373,-25.93932669436232,0.3100440843855107,0.010960608666967946,1.0,-4.110521479096115
15.299999999999718,11.0,0.9990570611191653,0.9984775682384522,4.203979935335441,0.1484792617269807,0.12848104762537704,0.13909312855058104,0.030351521341429266,0.09817408649399044,-0.006989018379489031,1.0578300264201876,-14.831875231871077,1.0711974460215417,0.12848104762537704,0.02463604513030702,0.6183492893690382,-25.686501053051376,0.3102227406922493,0.010971134763151265,1.0,-4.0816962535867365
15.309999999999718,11.0,0.9991184644086568,0.9985174492706889,4.203541995698209,0.1484864090851315,0.12851469918323605,0.13909556534393477,0.030513886669863294,0.09810571660702995,-0.006684687082288733,1.0577172462153015,-14.584050118463887,1.0710855030371351,0.12851469918323605,0.02463211868588891,0.6185679582020883,-25.434212663250676,0.3104041092833294,0.010982106154886505,1.0,-4.052458515943941
15.319999999999718,11.0,0.999179706302223,0.9985572653895787,4.203107966685106,0.1484935059860167,0.1285494949307883,0.13909803681479502,0.03067151357465192,0.09804039807250706,-0.006378755796610042,1.0576038460519623,-14.336953979677562,1.0709729021029721,0.1285494949307883,0.024628023947946186,0.6187922031678709,-25.182488851767527,0.3105881684960736,0.010993520657437077,1.0,-4.02281122104746
15.329999999999718,11.0,0.9992407813379232,0.998597027899451,4.202677873528766,0.14850055194392323,0.1285854307072019,0.13910054283047996,0.030824367221202326,0.09797814665280295,-0.006071272081475205,1.0574898373454305,-14.090612733163175,1.0708596551954335,0.1285854307072019,0.02462376264164704,0.6190220024175674,-24.931356861944206,0.31077489604907443,0.011005376125012803,1.0,-3.992757365168477
15.339999999999717,11.0,0.9993016840851773,0.9986367462395387,4.202251741226977,0.14850754647679099,0.12862250212452916,0.13910308325586723,0.03097241343231666,0.09791897763297785,-0.00576228384095143,1.0573752310174054,-13.845052221111635,1.0707457737387946,0.12862250212452916,0.024619336362755918,0.6192573332325281,-24.68084383096553,0.3109642691629726,0.011017670488070664,1.0,-3.9622999856668177
15.349999999999717,11.0,0.9993624091482494,0.9986764275246619,4.201829594540878,0.1485144891063539,0.12866070456080161,0.1391056579535844,0.031115618681410412,0.0978629058173533,-0.00545183931762642,1.057260037581403,-13.600298204012827,1.0706312686770327,0.12866070456080161,0.024614746552256008,0.6194981719187763,-24.43097677312231,0.3111562646660846,0.011030401777670415,1.0,-3.9314421606839725
15.359999999999717,11.0,0.9994229511691027,0.9987160762081396,4.20141145799335,0.14852137935825702,0.12870003316305612,0.13910826678416138,0.031253950104318806,0.0978099455261595,-0.005139987086058094,1.0571442672278648,-13.356376354618355,1.0705161505538607,0.12870003316305612,0.02460999448841848,0.6197444937632305,-24.181782569971453,0.31135085907516924,0.011043568133424742,1.0,-3.900187008832014
15.369999999999717,11.0,0.9994833048295533,0.9987556938720281,4.2009973558675755,0.14852821676214936,0.12874048285960218,0.13911090960614106,0.03138737552836976,0.09776011059224926,-0.004826776046018077,1.0570279299002803,-13.113312252372879,1.0704004295925442,0.12874048285960218,0.024605081296625305,0.6199962730538253,-23.93328796783728,0.3115480286458794,0.011057167798339788,1.0,-3.868537688878415
15.379999999999717,11.0,0.9995434648526824,0.9987952791446528,4.200587312205701,0.1485350008517509,0.1287820483796089,0.13911358627614537,0.031515863515084036,0.09771341435788104,-0.0045122554153727915,1.056911035355472,-12.871131378507346,1.0702841157674998,0.1287820483796089,0.02460000797436783,0.620253483156332,-23.685519581888354,0.31174774938877514,0.011071199098226561,1.0,-3.836497399426822
15.389999999999716,11.0,0.9996034260035014,0.99883482774134,4.200181350807555,0.1485417311648939,0.12882472427768768,0.13911629664889544,0.031639383412108035,0.09766986967157557,-0.004196474722487667,1.056793593202976,-12.62985911191264,1.0701672188610878,0.12882472427768768,0.02459477542816023,0.6205160966371881,-23.43850390568936,0.3119499970536909,0.011085660411924431,1.0,-3.8040693785937734
15.399999999999716,11.0,0.9996631830888899,0.9988743326209142,4.199779495229368,0.14854840724354065,0.1288685049601705,0.13911904057718888,0.03175790540815235,0.09762948888505107,-0.0038794837980902983,1.0566756129215138,-12.38952072580666,1.0700497485010547,0.1288685049601705,0.024589384517086206,0.6207840854135047,-23.19226732423628,0.3121547470852074,0.011100550132741818,1.0,-3.7712569036814565
15.409999999999716,11.0,0.9997227309568585,0.9989137842480834,4.199381768782447,0.1485550286337792,0.1289133847104369,0.1391218179118348,0.031871400585942705,0.09759228385024264,-0.003561332766591124,1.0565571038528523,-12.150141385130057,1.0699317141765552,0.1289133847104369,0.02458383609813749,0.6210574209135207,-22.946836128543502,0.3123619745597924,0.011115866631015272,1.0,-3.738063290846481
15.419999999999716,11.0,0.9997820644952121,0.9989531709494709,4.198988194531753,0.1485615948858004,0.12895935771012199,0.1391246285015528,0.03197984096721887,0.09755826591641086,-0.0032420720369099746,1.0564380751766627,-11.911746144511687,1.0698131252333303,0.12895935771012199,0.02457813106719676,0.6213360742252275,-22.70223652924324,0.3125716541131256,0.011131608216727276,1.0,-3.7044918947647525
15.429999999999715,11.0,0.999841178629712,0.9989924793493254,4.198598795294345,0.1485681055538597,0.12900641805389138,0.1391274721928417,0.032083199545428126,0.09752744592734428,-0.002921752292911498,1.056318535871626,-11.67435994658603,1.0696939908511054,0.12900641805389138,0.024572270391390275,0.6216200162155746,-22.45849466733641,0.31278375986820073,0.01114777311119382,1.0,-3.6705461082924136
15.439999999999715,11.0,0.9999000683218533,0.9990316948690523,4.198213593637669,0.14857456019622828,0.12905455975639307,0.13913034882982397,0.03218145030350386,0.09749983421865895,-0.002600424483584704,1.056198494669968,-11.438007620416952,1.069574320008346,0.12905455975639307,0.024566255128776242,0.6219092176060029,-22.215636620237703,0.3129982653766211,0.011164359428525419,1.0,-3.636229362122962
15.449999999999715,11.0,0.9999587285663879,0.9990708022732125,4.197832611877651,0.14858095837513802,0.12910377675074977,0.139133258254075,0.03227456821554292,0.0974754406151967,-0.002278139813127529,1.0560779600132162,-11.202713879764683,1.0694541214410218,0.12910377675074977,0.024560086433285524,0.6222036489949392,-21.973688402018276,0.31321514358109015,0.01118136516968847,1.0,-3.601545124440526
15.459999999999715,11.0,1.000017154388735,0.9991097862424095,4.197455872076601,0.14858729965672432,0.1291540628789239,0.13913620030444457,0.03236252923301555,0.09745427442852246,-0.00195494973109173,1.0559569400167457,-10.968503320965779,1.069333403602616,0.1291540628789239,0.024553765544460707,0.622503280823938,-21.732675957403995,0.31343436680682224,0.011198788229797016,1.0,-3.5664969005693674
15.469999999999715,11.0,1.0000753408424232,0.9991486319523718,4.197083396040904,0.14859358361097347,0.1292054118751415,0.13913917481688065,0.032445310257750964,0.0974363444545192,-0.0016309059227356442,1.0558354424497107,-10.735400420233045,1.0692121746324845,0.1292054118751415,0.024547293763234262,0.6228080832901873,-21.49262514978192,0.3136559067832091,0.011216626418017881,1.0,-3.531088232619602
15.479999999999714,11.0,1.0001332830067076,0.9991873256366859,4.196715205318534,0.14859980981167648,0.12925781734464145,0.1391421816242625,0.03252288910596715,0.09742165897107775,-0.001306060299693568,1.0557134747352204,-10.503429530269097,1.0690904423386896,0.12925781734464145,0.024540672416475565,0.623118026215454,-21.253561744103877,0.3138797346984308,0.011234877486781689,1.0,-3.4953226991292285
15.489999999999714,11.0,1.0001909759845018,0.9992258551100505,4.196351321196369,0.1486059778363967,0.12931127274027485,0.13914522055625306,0.03259524446809606,0.0974102257358782,-0.0009804649910323108,1.0555910439732126,-10.272614876155812,1.0689682141998231,0.12931127274027485,0.024533902814615156,0.623433078885542,-21.015511386297682,0.3141058212826444,0.011253539169375293,1.0,-3.4592039147024782
15.499999999999714,11.0,1.0002484149007498,0.9992642102286828,4.195991764697383,0.14861208726645303,0.1293657713393851,0.1391482914391774,0.03266235586897043,0.09740205198425846,-0.000654172334710419,1.0554681569863102,-10.042980550563039,1.0688454973881594,0.1293657713393851,0.024526986206568298,0.623753209875094,-20.778499580845565,0.3143341369109306,0.01127260921785158,1.0,-3.4227355296444903
15.509999999999714,11.0,1.0003055949013426,0.9993023832656096,4.1956365565777025,0.14861813768692245,0.12942130622427628,0.13915139409593394,0.03272420363458156,0.0973971444271666,-0.0003272348694075316,1.0553448203859987,-9.814550508418964,1.068722298814231,0.12942130622427628,0.02451992373751663,0.6240783868795692,-20.542551668785055,0.31456465172210224,0.011292085441228016,1.0,-3.385921229592408
15.519999999999714,11.0,1.0003625111526662,0.9993403691806383,4.195285717323601,0.14862412868666453,0.12947787026778632,0.13915452834594386,0.032780768868243715,0.09739550924919319,2.9467335838778697e-07,1.0552210406546711,-9.587348561214068,1.0685986251904303,0.12947787026778632,0.02451271641363814,0.624408576567649,-20.307692807930167,0.31479733573718355,0.01131196573717743,1.0,-3.3487647351428897
15.529999999999713,11.0,1.000419158841834,0.9993781657686994,4.194939267148468,0.1486300598583689,0.12953545612632122,0.13915769400514189,0.03283203344057306,0.09739715210668153,0.0003283633769426432,1.0550968242372776,-9.361398371185313,1.0684744831094117,0.12953545612632122,0.02450536507776459,0.6247437444722153,-20.07394795706531,0.3150321589726137,0.011332248114883817,1.0,-3.3112698014761026
15.539999999999713,11.0,1.0004755331776298,0.999415773674854,4.194597225989806,0.1486359307986257,0.1295940562409096,0.13916089088601052,0.03287797999430875,0.09740207812591482,0.0006569181472573748,1.0549721776354566,-9.13672344562073,1.0683498791314516,0.1295940562409096,0.02449787039836296,0.6250838549287966,-19.841341865323702,0.3152690915369257,0.01135293070619513,1.0,-3.2734402179761917
15.549999999999713,11.0,1.0005316293921453,0.9994531962706793,4.194259613506287,0.14864174110801828,0.12965366284605867,0.13916411879765694,0.032918591963539884,0.09741029190138058,0.000985905720578841,1.0548471074966974,-8.913347131517439,1.068224819873957,0.12965366284605867,0.024490232872971536,0.6254288710658585,-19.609899067473513,0.31550810370239546,0.011374011765706269,1.0,-3.235279807848322
15.559999999999713,11.0,1.0005874427430737,0.9994904393939308,4.193926449074955,0.1486474903912366,0.1297142679859848,0.1391673775459304,0.032953853606513206,0.09742179749411431,0.001315272671613348,1.0547216206921393,-8.691292610793983,1.0680993120963989,0.1297142679859848,0.024482452845157886,0.6257787548478967,-19.37964388493748,0.31574916594852376,0.011395489656971229,1.0,-3.196792427732282
15.569999999999713,11.0,1.0006429685165723,0.9995275109605098,4.19359775178858,0.14865317825720706,0.12977586353636097,0.13917066693357522,0.032983750048510785,0.09743659843012575,0.0016449654219483224,1.0545957243774327,-8.470582896204975,1.0679733627744117,0.12977586353636097,0.024474530533486572,0.626133467164678,-19.150600432186653,0.3159922489769072,0.011417362829812068,1.0,-3.157981967312733
15.579999999999712,11.0,1.0006982020305917,0.9995644204659867,4.193273540453221,0.14865880431923578,0.1298384412293917,0.13917398676041373,0.03300826733067144,0.09745469769891181,0.001974930248962135,1.0544694260334184,-8.25124082801813,1.067846979158045,0.1298384412293917,0.024466466068744034,0.6264929679550647,-18.922792627133234,0.31623732369586904,0.011439629788838324,1.0,-3.1188523489260804
15.589999999999712,11.0,1.0007531386385304,0.9996011784003179,4.192953833586027,0.14866436819515966,0.12990199268001656,0.1391773368235501,0.033027392460620114,0.0974760977520611,0.0023051132952376253,1.0543427334852178,-8.033289071464907,1.067720168811032,0.12990199268001656,0.024458259535840375,0.6268572163529055,-18.696244204175553,0.3164843611839999,0.011462289058875082,1.0,-3.079407527164083
15.599999999999712,11.0,1.000807773733064,0.9996377956057687,4.19263864941329,0.1486698695075009,0.1299665094103414,0.139180716917587,0.03304111345945909,0.09750080050195517,0.0026354605784654267,1.0542156549009731,-7.816750114869208,1.067592939629894,0.1299665094103414,0.024449911015489018,0.6272261708364759,-18.470978727939535,0.31673333263421444,0.011485339148293666,1.0,-3.039651488474175
15.609999999999712,11.0,1.0008621027499838,0.9996742826119661,4.192328005868758,0.14867530788361802,0.13003198287058626,0.13918412683484488,0.03304941940191994,0.0975288073205709,0.0029659180017880442,1.0540881987730906,-7.601646268333149,1.0674652998438214,0.13003198287058626,0.02444142062180787,0.6275997893684595,-18.24701960608881,0.3169842092922631,0.011508778516862637,1.0,-2.9995882507565987
15.619999999999711,11.0,1.0009161211718764,0.9997106489844763,4.1920219205922065,0.14868068295584944,0.13009840445440324,0.13918756636557306,0.033052300445665844,0.0975601190383883,0.003296431364491506,1.0539603738869354,-7.387999662780278,1.067337257998276,0.13009840445440324,0.024432788531915793,0.6279780295101213,-18.024390099506494,0.3172369623947047,0.011532605549485946,1.0,-2.9592218629583162
15.629999999999711,11.0,1.0009698245314875,0.9997469027229973,4.191720410928253,0.1486859943616433,0.1301657655075255,0.13919103529814417,0.03304974784782014,0.09759473594340637,0.00362694637292912,1.0538321892828066,-7.175832249150629,1.0672088229267418,0.1301657655075255,0.02442401500482389,0.6283608484990321,-17.80311332858312,0.3174915631156734,0.011556818538268624,1.0,-2.9185564046638235
15.639999999999711,11.0,1.0010232084146233,0.999783049742999,4.191423493925387,0.1486912417436696,0.13023405732983012,0.13919453341922222,0.03304175396890888,0.09763265778026893,0.003957408651545659,1.0537036542173537,-6.965165797547456,1.067080003716137,0.13023405732983012,0.02441510038847215,0.6287482032860855,-17.58321227492414,0.317747982532494,0.01158141567635671,1.0,-2.877595985682841
15.64999999999971,11.0,1.0010762684624719,0.9998190934698884,4.1911311863351735,0.14869642474991132,0.1303032711705015,0.13919806051389694,0.033028312263660986,0.09767388374950053,0.0042877637538754,1.0535747781305684,-6.75602189613257,1.0669508096717153,0.1303032711705015,0.02440604511448906,0.6291400505263335,-17.36470977813033,0.3180061916095521,0.011606395061096645,1.0,-2.836344745634978
15.65999999999971,11.0,1.0011290003732563,0.9998550345681323,4.190843504611606,0.148701543033731,0.13037339821828164,0.139201616365779,0.03300941726242862,0.09771841250685183,0.004617957173398329,1.053445570623303,-6.548421949645745,1.066821250287059,0.13037339821828164,0.024396849682148072,0.6295363465312505,-17.14762852800642,0.31826616120857193,0.01163175470689029,1.0,-2.7948068535313437
15.66999999999971,11.0,1.0011813999031651,0.9998908708196486,4.190560464910534,0.14870659625391322,0.13044442958789923,0.13920520075705248,0.03298506454530159,0.09776624216275238,0.0049479343541699835,1.0533160414488938,-6.342387177448558,1.0666913352239036,0.13044442958789923,0.024387514633993676,0.6299370471875269,-16.931991053073034,0.31852786212036915,0.011657492565481938,1.0,-2.75298650735322
15.67999999999971,11.0,1.0012334628665467,0.9999265971565239,4.190282083089136,0.14871158407468174,0.13051635630499622,0.13920881346848324,0.032955250713288975,0.09781737028186843,0.0052776407011775675,1.0531862005204273,-6.137938611083689,1.0665610743049496,0.13051635630499622,0.0243780405265204,0.6303421078552308,-16.717819706634195,0.31879126511727574,0.011683606552129154,1.0,-2.7108879336278107
15.68999999999971,11.0,1.0012851851353917,0.9999622058442054,4.190008374705372,0.14871650616569312,0.13058916929176637,0.13921245427938445,0.032919973360734905,0.09787179388276278,0.00560702159040641,1.0530560579337196,-5.935097091387209,1.066430477521423,0.13058916929176637,0.02436842789933588,0.630751483258586,-16.50513665172438,0.3190563410190218,0.011710094570692605,1.0,-2.668515387001069
15.69999999999971,11.0,1.0013365626381625,0.9999976868015391,4.1897393550173785,0.1487213622020096,0.13066285935535085,0.1392161229675423,0.032879231052804436,0.09792950943765404,0.005936022378656852,1.0529256240032867,-5.733883265273607,1.0662995550549161,0.13066285935535085,0.024358677247339186,0.6311651273844534,-16.2939638468176,0.3193230607677142,0.01173695454029242,1.0,-2.62587314980772
15.70999999999971,11.0,1.0013875913580659,1.0000330280369771,4.18947503898275,0.14872615186405444,0.13073741718043494,0.13921981930910798,0.03283302331073898,0.09799051287227302,0.00626458841317015,1.052794909308031,-5.534317582327286,1.0661683173115615,0.13073741718043494,0.024348788998546183,0.6315829933994744,-16.08432303343187,0.31959139549928656,0.011764184413825294,1.0,-2.5829655316384663
15.71999999999971,11.0,1.0014382673308846,1.0000682161731942,4.189215441257693,0.1487308748375542,0.13081283332768925,0.13922354307846238,0.03278135060794471,0.09805479956581487,0.006592665041160858,1.0526639247412324,-5.336420291399641,1.0660367749648814,0.13081283332768925,0.024338763500956585,0.6320050335997092,-15.876235727131865,0.3198613166087231,0.011791782191604806,1.0,-2.5397968689044568
15.729999999999709,11.0,1.00148858664251,1.000103237028189,4.188960576195993,0.14873553081347343,0.1308890982381433,0.13922729404806145,0.03272421437704737,0.09812236435098642,0.006920197619363927,1.0525326815595963,-5.140211437385984,1.065904939002723,0.1308890982381433,0.02432860101965285,0.6324311993973333,-15.669723212592732,0.32013279579844817,0.011819745924447504,1.0,-2.496371524399011
15.739999999999709,11.0,1.0015385454263233,1.000138076218744,4.188710457847813,0.14874011948794574,0.13096620224344677,0.13923107198827278,0.03266161702779649,0.0981932015141497,0.007247131523708801,1.0524011914256457,-4.945710858360572,1.0657728207730255,0.13096620224344677,0.024318301744918575,0.6328614413482918,-15.464806543229502,0.32040580510580946,0.011848073708665582,1.0,-2.452693886856712
15.749999999999709,11.0,1.0015881398605755,1.00017271975221,4.1884650999583,0.14874464056220738,0.13104413558138006,0.13923487666721074,0.03259356197458241,0.09826730479556306,0.007573412159220722,1.052269466438784,-4.752938183212416,1.065640432023322,0.13104413558138006,0.02430786581032716,0.6332957092198122,-15.261506545129668,0.3206803169075766,0.011876763670967162,1.0,-2.408768370509857
15.759999999999708,11.0,1.0016373661659146,1.0002071545745925,4.188224515965997,0.1487490937425379,0.13112288841492364,0.13923870785058048,0.032520053670357874,0.09834466738972297,0.007898984970232725,1.0521375191511588,-4.5619128298712255,1.0655077849294297,0.13112288841492364,0.024297293319336485,0.6337339520909587,-15.059843824880486,0.3209563038996443,0.011905813947793083,1.0,-2.364599414642352
15.769999999999708,11.0,1.0016862206031873,1.0002413690473229,4.187988719001104,0.1487534787402112,0.13120245085330826,0.13924256530153833,0.03244109764397027,0.09842528194580964,0.008223795450957463,1.0520053625665209,-4.3726540041611495,1.065374892109928,0.13120245085330826,0.02428658437705706,0.6341761184770787,-14.859838780034197,0.32123373905495756,0.011935222656440536,1.0,-2.32019148314104
15.779999999999708,11.0,1.0017346994716287,1.000275353330521,4.187757721883575,0.14875779527146188,0.13128281297311586,0.13924644878057588,0.03235670053725728,0.09850914056824024,0.008547789156432839,1.0518730101212639,-4.185180699258532,1.0652417666244274,0.13128281297311586,0.024275739124767232,0.6346221564675468,-14.66151161130673,0.32151259556408174,0.01196498786816094,1.0,-2.2755490640445757
15.789999999999708,11.0,1.0017827991075232,1.0003090996573467,4.187531537121121,0.14876204305746804,0.13136396483730742,0.13925035804543281,0.032266870137904025,0.09859623481733334,0.008870911713820474,1.05174047564964,-3.999511695666211,1.065108421955369,0.13136396483730742,0.024264757772620424,0.6350720138617909,-14.464882334661477,0.3217928467629793,0.0119951075768936,1.0,-2.2306766690898407
15.799999999999708,11.0,1.0018305158833947,1.0003426024909106,4.187310176907119,0.14876622182435237,0.1314458965107035,0.13925429285104265,0.03217161540528721,0.09868655571008797,0.00919310883400177,1.0516077733354627,-3.8156655615846984,1.0649748719746224,0.1314458965107035,0.024253640628508683,0.6355256382936015,-14.269970792415199,0.32207446605728235,0.012025579676575342,1.0,-2.185578833255985
15.809999999999707,11.0,1.0018778462077533,1.0003758585626583,4.187093653118502,0.14877033130320252,0.13152859807060743,0.1392582529495131,0.0320709464868518,0.09878009372107965,0.00951432632338384,1.0514749176551,-3.6336606535112947,1.064841130897727,0.13152859807060743,0.024242388119198238,0.6359829773313965,-14.076796661664691,0.3223574268484496,0.012056401940171468,1.0,-2.14026011430608
