t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
15.819999999999707,11.0,1.0019247865253955,1.0004088667972726,4.186881977313632,0.14877437123010964,0.1316120596117484,0.13926223809014096,0.03196487472348755,0.09887683878347527,0.009834510095817125,1.0513419233162267,-3.453515116896324,1.0647072132296589,0.1316120596117484,0.024231000802715622,0.6364439785470601,-13.88537945950474,0.322641702469303,0.012087572008729858,1.0,-2.0947250923265117
15.829999999999707,11.0,1.0019713333182274,1.000441628135122,4.18667516073024,0.14877834134622328,0.13169627124565364,0.13926624801946075,0.03185341264412997,0.09897678029016704,0.010153606184511273,1.0512088051976778,-3.27524688668599,1.0645731337067612,0.13169627124565364,0.024219479370684808,0.6369085895495459,-13.69573854432049,0.32292726613487976,0.012119087387886165,1.0,-2.0489783692640873
15.839999999999707,11.0,1.002017483106559,1.000474145267586,4.186473214283424,0.14878224139782184,0.13178122309468893,0.13927028248132253,0.031736573950058106,0.09907990709502539,0.010471560753845003,1.051075578295013,-3.098873687599348,1.0644389072396216,0.13178122309468893,0.02420782464112678,0.6373767579820367,-13.507893113209919,0.32321409091082237,0.012150945453953472,1.0,-2.0030245684609636
15.849999999999707,11.0,1.002063232450792,1.0005064223038138,4.186276148563783,0.1487860711363938,0.13186690528216696,0.1392743412169959,0.031614373491543446,0.09918620751426878,0.010788320110977929,1.0509422576758929,-2.924413034035932,1.064304548861315,0.13186690528216696,0.024196037542475075,0.6378484314873828,-13.32186219565296,0.3235021497030141,0.012183143464612781,1.0,-1.9568683341873694
15.859999999999706,11.0,1.002108577953416,1.0005384643890585,4.186083973835668,0.14878983031872842,0.13195330791947135,0.13927842396529397,0.03148682723865462,0.09929566932794862,0.011103830717198025,1.0508088584474877,-2.751882229540905,1.0641700736846447,0.13195330791947135,0.02418411909179268,0.6383235576474604,-13.137664644547009,0.32379141526440236,0.012215678579600923,1.0,-1.910514331172248
15.869999999999706,11.0,1.0021535162612074,1.0005702772956326,4.185896700035609,0.14879351870701066,0.13204042109248243,0.13928253046271152,0.03135395225053256,0.0994082797815459,0.011418039198965928,1.0506753957375894,-2.5812983658297877,1.0640354968708512,0.13204042109248243,0.024172070368812894,0.6388020839075123,-12.955319125124067,0.3240818602198896,0.012248547880086887,1.0,-1.863967244131835
15.879999999999706,11.0,1.0021980440675347,1.0006018670062997,4.1857143367709035,0.1487971360689178,0.13212823484846065,0.139286660443571,0.031215766645325077,0.09952402558767698,0.011730892358652984,1.0505418846884693,-2.4126783214043717,1.0639008336108418,0.13212823484846065,0.02415989248993839,0.6392839574949754,-12.774844103434473,0.3243734571010928,0.012281748393171438,1.0,-1.817231777296179
15.889999999999706,11.0,1.0022421581146586,1.0006332393088344,4.185536893318387,0.1488006821777139,0.1322167391854519,0.1392908136401696,0.031072289574668982,0.09964289292790508,0.012042337184999927,1.0504083404620184,-2.246038759858956,1.0637660991185167,0.1322167391854519,0.024147586584206935,0.6397691253450347,-12.596257835181685,0.3246661783884676,0.012315277111371752,1.0,-1.7703126539337286
15.899999999999705,11.0,1.0022858551959326,1.000664399418143,4.18536437862337,0.14880415681233877,0.13230592404514316,0.13929498978292207,0.030923541204469773,0.0997648674546554,0.012352320863348578,1.05027477825283,-2.0813961279890716,1.0636313086344809,0.13230592404514316,0.024135153774490666,0.6402575340420376,-12.419578356318327,0.32495999655163965,0.01234913101000446,1.0,-1.7232146158739718
15.909999999999705,11.0,1.0023291321578098,1.0006953516396606,4.185196801298744,0.14880755975748886,0.13239577931020874,0.13929918860049276,0.030769542703933478,0.09988993429323155,0.01266079078572365,1.050141213305431,-1.9187666538539663,1.0634964774371953,0.13239577931020874,0.02412259516551401,0.6407491297852733,-12.244823476133888,0.3252548840842507,0.012383307057781042,1.0,-1.6759424230282272
15.919999999999705,11.0,1.002371985901579,1.000726099085253,4.1850341696242355,0.14881089080368679,0.13248629480627558,0.1393034098199119,0.03061031624308888,0.10001807804393249,0.012967694560844952,1.0500076609313789,-1.758166344927654,1.0633616208579664,0.13248629480627558,0.024109911839952054,0.6412438583833753,-12.072010773480221,0.3255508135255428,0.01241780222124872,1.0,-1.6285008529085614
15.929999999999705,11.0,1.0024144133847608,1.0007566434497397,4.18487649154578,0.14881414974733867,0.13257746030850995,0.1393076531666735,0.03044588499879619,0.10014928278426961,0.013272980024160427,1.049874136522068,-1.5996109864832508,1.0632267542957587,0.13257746030850995,0.02409710486277187,0.6417416652800145,-11.901157596337669,0.3258477574684886,0.012452613462067887,1.0,-1.580894700144973
15.939999999999705,11.0,1.0024564116221208,1.0007869848538617,4.18472377467501,0.14881733639077693,0.13266926555187358,0.13931191836480955,0.030276273167448048,0.10028353207128453,0.013576595247972653,1.049740655553778,-1.4431161403046056,1.0630918932280122,0.13266926555187358,0.02408417529299793,0.6422424956078346,-11.732281064535687,0.3261456885500428,0.012487737727704437,1.0,-1.53312877600082
15.949999999999704,11.0,1.0024979776862601,1.0008171217570636,4.184576026288806,0.1488204505422889,0.13276170024377712,0.13931620513694015,0.030101505981964344,0.10042080894396886,0.013878488551716498,1.0496072335824733,-1.2886971437865826,1.062957053214172,0.13276170024377712,0.024071124201192954,0.6427462942647436,-11.565398075061873,0.3264445794226024,0.012523171935848974,1.0,-1.4852079078865916
15.959999999999704,11.0,1.0025391087077742,1.0008470509411134,4.1844332533288915,0.14882349201612946,0.13285475407825714,0.139320513204298,0.029921609731434207,0.10056109592578776,0.014178608512422423,1.0494738862267876,-1.136369109459779,1.062822249889567,0.13285475407825714,0.024057952690981353,0.6432530060080193,-11.40052530935454,0.3267444027138,0.012558912958326233,1.0,-1.4371369388720054
15.969999999999704,11.0,1.0025798018749805,1.0008767675636114,4.184295462401453,0.14882646063252003,0.13294841674936728,0.13932484228672726,0.0297366117790632,0.1007043750273089,0.014476903975369599,1.0493406291396772,-0.9861469248894316,1.0626874989484394,0.13294841674936728,0.02404466192121947,0.643762575552249,-11.237679241279631,0.3270451309716672,0.012594957600377928,1.0,-1.3889207271965658
15.979999999999704,11.0,1.0026200544332375,1.0009062652785958,4.18416265977673,0.14882935621763374,0.13304267796293187,0.13932919210265807,0.029546540576827235,0.10085062774893905,0.01477332406490462,1.0492074779698155,-0.8380452528935873,1.0625528161162254,0.13304267796293187,0.024031253126854894,0.6442749476648333,-11.076876144982338,0.3273467366050493,0.012631302582959275,1.0,-1.3405641457785626
15.989999999999704,11.0,1.0026598636838897,1.0009355364192865,4.184034851388576,0.1488321786035684,0.13313752744522556,0.13933356236905894,0.02935142567413568,0.10099983508376924,0.015067818195378373,1.049074448315362,-0.692078531972441,1.062418217112361,0.13313752744522556,0.024017727635803524,0.6447900672484687,-10.918132101500388,0.3276491918237873,0.012667944528196182,1.0,-1.292072081722611
15.999999999999703,11.0,1.0026992269828927,1.0009645722363976,4.183912042833942,0.14883492762831,0.13323295494751528,0.13933795280137012,0.029151297718514435,0.1011519775205298,0.015360336082130124,1.0489415556736057,-0.5482609768142359,1.062283717606058,0.13323295494751528,0.024004086879802863,0.6453078794017878,-10.761463003237752,0.3279524685824682,0.012704879948981625,1.0,-1.2434494358257178
16.009999999999703,11.0,1.0027381417391823,1.0009933631833787,4.183794239372281,0.14883760313568797,0.13332895024628239,0.13934236311342155,0.02894618844797156,0.10130703504665509,0.015650827752438153,1.0488088153902984,-0.40660657875038614,1.0621493331682461,0.13332895024628239,0.02399033239809543,0.6458283294540156,-10.606884555714815,0.32825653853532166,0.012742105244377813,1.0,-1.1947011220820027
16.019999999999705,11.0,1.0027766054128642,1.0010218992380233,4.183681445924843,0.14884020497532657,0.1334255031390615,0.13934679301734015,0.0287361306749368,0.10146498715145705,0.01593924355635097,1.0486762426124308,-0.26712910602836243,1.0620150792232654,0.1334255031390615,0.023976465833729668,0.6463513629708795,-10.454412276388693,0.328561373005243,0.012779616703762407,1.0,-1.1458320671860558
16.029999999999706,11.0,1.0028146155133073,1.0010501702483166,4.183573667073874,0.1488427330025932,0.1335226034363172,0.13935124222345172,0.028521158262573093,0.10162581282940639,0.016225534177318073,1.0485438522483645,-0.12984210378902192,1.0618809710040171,0.1335226034363172,0.023962488922160904,0.6468769257310839,-10.304061490276345,0.3288669429682687,0.012817410513632107,1.0,-1.0968472100350688
16.039999999999708,11.0,1.0028521695972297,1.0010781662886021,4.183470907061684,0.1488451870785485,0.13362024095037803,0.13935571044018186,0.028301306095381284,0.1017894905835186,0.01650965064255464,1.0484116589377033,0.00524110632309349,1.0617470235138986,0.13362024095037803,0.0239484034741626,0.6474049636783563,-10.155847323078897,0.32917321905580266,0.012855482772636663,1.0,-1.0477515012296388
16.04999999999971,11.0,1.002889265266866,1.0011058780110602,4.183373169789616,0.14884756706990004,0.1337184054827749,0.13936019737396244,0.028076610046630285,0.10195599842884216,0.01679154433309403,1.048279677032809,0.13810742695035116,1.061613251497998,0.1337184054827749,0.02393421135423572,0.6479354228551958,-10.009784692174307,0.32948017157424514,0.0128938295096389,1.0,-0.9985499025734632
16.05999999999971,11.0,1.0029259001683035,1.0011332969769937,4.183280458816905,0.1488498728489628,0.13381708681086246,0.13936470272914808,0.027847106944265787,0.10212531389604555,0.017071166993503827,1.0481479205926232,0.2687439862250786,1.0614796694253434,0.13381708681086246,0.02391991445688256,0.6484682493240078,-9.865888296390773,0.32978777053531033,0.01293244670346249,1.0,-0.9492473865718938
16.069999999999713,11.0,1.0029620719900678,1.001160415952069,4.183192777359466,0.14885210429362902,0.13391627467579403,0.13936922620794778,0.02761283453917915,0.10229741403509983,0.017348470741272038,1.048016403387965,0.39713813931721803,1.0613462914825917,0.13391627467579403,0.023905514683129955,0.6490033890878241,-9.72417260546801,0.3300959856993157,0.012971330303003153,1.0,-0.8998489359293695
16.079999999999714,11.0,1.0029977784620239,1.0011872291509347,4.183110128288597,0.14885426128734913,0.13401595877226813,0.13937376751037583,0.027373831476617372,0.10247227541905347,0.01762340807589021,1.047885138916646,0.523277470270145,1.0612131315785795,0.13401595877226813,0.02389101391950074,0.6495407880154009,-9.584651850144523,0.33040478661988115,0.013010476245601591,1.0,-0.8503595430458623
16.089999999999716,11.0,1.0030330173546516,1.0012137324182138,4.183032514129653,0.14885634371912526,0.13411612874183412,0.13937832633422556,0.02713013727408148,0.10264987414789674,0.017895931887679895,1.047754140425731,0.6471497940013167,1.06108020335814,0.13411612874183412,0.023876414021489233,0.6500803917824303,-9.447340013711134,0.3307141426910777,0.013049880472406666,1.0,-0.800784209512317
16.099999999999717,11.0,1.0030677864787312,1.0012399233351845,4.18295993706071,0.14885835148351906,0.13421677416959046,0.1393829023750681,0.026881792305388508,0.10283018585251326,0.01816599546643062,1.047623420937859,0.768743158363252,1.0609475202226333,0.13421677416959046,0.023861716802557408,0.6506221458308,-9.312250825563657,0.3310240231876321,0.013089538937084023,1.0,-0.7511279456051889
16.10999999999972,11.0,1.0031020836854585,1.0012658012453446,4.182892398911235,0.14886028448067326,0.13431788458500202,0.139387495326278,0.02662883779225131,0.10301318569871738,0.018433552509915112,1.0474929932780157,0.8880458461377646,1.0608150953542796,0.13431788458500202,0.023846924029937096,0.6511659953526011,-9.179397757353076,0.33133439729764513,0.013129447611222908,1.0,-0.701395769780059
16.11999999999972,11.0,1.003135906866986,1.001291367195571,4.182829901160816,0.14886214261634642,0.1344194494662923,0.1393921048790846,0.026371315802344475,0.10319884839137636,0.018698557132353015,1.0473628700977011,1.0050463768633038,1.0606829417410193,0.1344194494662923,0.0238320374267051,0.6517118852977501,-9.048794021644195,0.33164523414311436,0.013169602482943167,1.0,-0.6515927081644628
16.129999999999722,11.0,1.003169253957368,1.0013166237945894,4.182772444937967,0.1488639258019608,0.13452145824770237,0.13939673072264927,0.026109269252519607,0.1033871481786171,0.018960963872883062,1.0472330638937155,1.1197335084162487,1.0605510721989655,0.13452145824770237,0.023817058679742837,0.6522597604032904,-8.920452573044932,0.33195650278656963,0.013209999551141008,1.0,-0.6017237940499428
16.139999999999723,11.0,1.0032021229338646,1.00134157499467,4.182720031019036,0.14886563395466026,0.13462390032898505,0.13940137254416482,0.025842741915980655,0.10357805885611801,0.019220727704088825,1.0471035870197125,1.232096238288465,1.060419499389876,0.13462390032898505,0.023801989452021725,0.6528095652412563,-8.794386111258126,0.33226817222631255,0.013250634814986033,1.0,-0.5517940673833391
16.149999999999725,11.0,1.0032345118185426,1.0013662258071472,4.182672659827252,0.1488672669973769,0.13472676508574025,0.1394060300289742,0.025571778430803827,0.10377155377148631,0.019477804040604507,1.0469744516894508,1.3421238045522954,1.0602882358318695,0.13472676508574025,0.02378683139778679,0.6533612442780329,-8.670607085571273,0.332580211380391,0.01329150426260729,1.0,-0.5018085742574496
16.159999999999727,11.0,1.003266418680097,1.001390581966294,4.182630331431911,0.14886882485890277,0.13483004187944853,0.13941070286070356,0.02529642430766249,0.10396760582872198,0.01973214874780319,1.046845669972132,1.4498056865364173,1.0601572939025479,0.13483004187944853,0.023771586178138557,0.653914741937537,-8.54912769980857,0.3328925890621579,0.01333260385662463,1.0,-0.45177236640104335
16.169999999999728,11.0,1.0032978416358032,1.0014146495593876,4.182593045547736,0.14887030747396446,0.13493372006610843,0.13941539072140463,0.0250167259347141,0.10416618749276889,0.019983718150550778,1.0467172537806568,1.5551316052636248,1.0600266858346272,0.13493372006610843,0.023756255475587705,0.6544700026614005,-8.429959917185002,0.33320527395222044,0.013373929522897437,1.0,-0.4016905006683311
16.17999999999973,11.0,1.0033287788535052,1.0014384346426621,4.182560801534401,0.14887171478329642,0.135037789002559,0.13942009329170058,0.02473273057793987,0.10436727079415357,0.020232469041987628,1.0465892148549942,1.6580915237319953,1.0598964237051558,0.135037789002559,0.023740841005353536,0.6550269709586382,-8.313115464130611,0.3335182345707898,0.01341547714025407,1.0,-0.35156803852787344
16.18999999999973,11.0,1.0033592285535446,1.0014619428645843,4.182533598396222,0.14887304673371043,0.1351422380498354,0.13942481025092932,0.02444448637573457,0.10457082733371184,0.020478358692283545,1.0464615647431568,1.7586756471380285,1.0597665194201678,0.1351422380498354,0.023725344522213417,0.6555855914392209,-8.198605832546546,0.3338314392539731,0.013457242534542994,1.0,-0.30141004555106626
16.199999999999733,11.0,1.0033891890105362,1.0014851791164505,4.182511434782019,0.1488743032781579,0.13524705657333572,0.13942954127727897,0.024152042327347217,0.10477682828740251,0.02072134485730987,1.0463343147826176,1.856874423134616,1.059636984697157,0.13524705657333572,0.02370976782204673,0.656145808828047,-8.086442280069592,0.334144856139494,0.013499221477065011,1.0,-0.25122159090018614
16.209999999999734,11.0,1.0034186585549079,1.0015081472296468,4.1824943089851265,0.14887548437578274,0.13535223393968854,0.1394342860479102,0.023855448274992114,0.10498524441120721,0.02096138578716327,1.0462074760850553,1.952678542226502,1.0595078310480823,0.13535223393968854,0.02369411273783311,0.6567075679568031,-7.976635828158805,0.33445845316204315,0.013541409687882054,1.0,-0.20100774681609837
16.219999999999736,11.0,1.0034476355741346,1.0015308497356563,4.182482218943528,0.14887658999196188,0.13545775951108077,0.13943904423906062,0.023554754881071033,0.10519604604611442,0.021198440234485076,1.0460810595269339,2.046078938369951,1.0593790697655359,0.13545775951108077,0.023678381130408127,0.6572708137359742,-7.869197258015051,0.3347721980623968,0.013583802842794182,1.0,-0.15077358810560995
16.229999999999738,11.0,1.0034761185136138,1.0015532877009687,4.182475162240109,0.1488776200983333,0.13556362263753807,0.13944381552612872,0.023250013601453068,0.10540920312318545,0.021432467462532096,1.0459550757476637,2.1370667898312474,1.059250711914409,0.13556362263753807,0.023662574875251575,0.6578354911092698,-7.7641371047743135,0.33508605840906913,0.01362639658531217,1.0,-0.10052419162860331
16.23999999999974,11.0,1.003504105877148,1.001575460644763,4.182473136102987,0.14887857467280927,0.13566981264815425,0.1394485995837343,0.022941276656691795,0.10562468516869987,0.021663427252968406,1.0458295351565652,2.225633520324388,1.0591227683307554,0.13566981264815425,0.023646695846285638,0.6584015449951827,-7.66146565028958,0.33540000163091366,0.01366918653962933,1.0,-0.05026463578496224
16.24999999999974,11.0,1.0035315962270248,1.0015973665420395,4.182476137405899,0.1488794536995759,0.13577631884252686,0.1394533960857549,0.022628597003550244,0.10584246130937723,0.021891279913368412,1.0457044479486002,2.3117708004086484,1.0589952496288773,0.13577631884252686,0.02363074589883807,0.6589689202233652,-7.561192915318758,0.3357139950603307,0.013712168326112358,1.0,-1.3024060316598309e-12
16.259999999999742,11.0,1.0035585881837028,1.001619001909816,4.182484162668609,0.1488802571690787,0.13588313048308226,0.1394582047053386,0.022312028308117654,0.10606250027767263,0.02211598628444239,1.0455798241282228,2.395470549109634,1.0588681662166934,0.13588313048308226,0.02361472685319185,0.6595375614705905,-7.463328651690107,0.33602800598120414,0.013755337575427424,1.0,0.05026463578235756
16.269999999999744,11.0,1.0035850804251323,1.0016403619694156,4.182497208057321,0.14888098507799688,0.13599023678947078,0.13946302511489456,0.021991624922731767,0.10628477041714304,0.022337507747010855,1.0454556735397698,2.4767249356897825,1.058741528318701,0.13599023678947078,0.023598640480453077,0.660107413204239,-7.367882335143716,0.33634200167946554,0.013798689940172994,1.0,0.10052419162600346
16.279999999999745,11.0,1.0036110716857594,1.0016614408733893,4.182515269385066,0.14888163742920613,0.13609762693567487,0.13946785698606448,0.021667441867905007,0.10650923968788248,0.02255580622877254,1.04533200590192,2.555526381478865,1.0586153460049834,0.13609762693567487,0.023582488492547505,0.6606784196393445,-7.274863159630458,0.3366559494927391,0.013842221106387751,1.0,0.1507735881030063
16.289999999999747,11.0,1.003636560755278,1.0016822319826404,4.182538342112037,0.14888221423173445,0.13620529004999637,0.1394726999896785,0.021339534819555056,0.10673587567202389,0.022770844210916578,1.0452088308441414,2.631867561680083,1.0584896292242678,0.13620529004999637,0.023566272536440253,0.6612505247113449,-7.184280033174431,0.3369698168527485,0.013885926797020248,1.0,0.20100774681349565
16.29999999999975,11.0,1.0036615464771994,1.0017027281765942,4.182566421345875,0.148882715500712,0.1363132152182139,0.1394775537956992,0.021007960102071316,0.10696464557930672,0.022982584734638337,1.045086157941918,2.705741407047148,1.0583643878384978,0.1363132152182139,0.023549994193850562,0.6618236720689482,-7.096141575896622,0.33728357132040304,0.013929802774230662,1.0,0.2512215908975846
16.30999999999975,11.0,1.0036860277473232,1.001722922178647,4.182599501841873,0.1488831412573186,0.13642139148961732,0.13948241807316006,0.0206727746866516,0.10719551625270939,0.023190991407611574,1.0449639967486146,2.7771411053559287,1.0582396316565303,0.13642139148961732,0.023533654985874997,0.6623978050865963,-7.010456120049894,0.33759718061079647,0.013973844836177352,1.0,0.3014100455484662
16.31999999999975,11.0,1.003710003512189,1.001742806878543,4.182637578003104,0.1488834915287315,0.13652980788515365,0.13948729249010225,0.020334036193457583,0.10742845417414633,0.02339602841046426,1.0448423568218164,2.846060102613052,1.0581153704645263,0.13652980788515365,0.02351725638194027,0.6629728668938049,-6.9272317119338815,0.3379106126057404,0.014018048810223505,1.0,0.3515680385252751
16.329999999999753,11.0,1.0037334727675908,1.0017623756349399,4.182680643880489,0.14888376634807593,0.13663845340721997,0.13949217671351433,0.01999180289670302,0.10766342547023018,0.023597660503292393,1.04472124774276,2.912492103957427,1.0579916140511945,0.13663845340721997,0.023500799812083622,0.6635488004192591,-6.846476115351664,0.33822383535703193,0.014062410543420403,1.0,0.40169050066573475
16.339999999999755,11.0,1.0037564345572232,1.0017816225431608,4.1827286931727805,0.14888396575438068,0.13674731704980478,0.1394970704092809,0.019646133730228,0.10790039591809919,0.0237958530322283,1.0446006791282911,2.9764310742595277,1.0578683722265492,0.13674731704980478,0.023484286681019158,0.6641255484426621,-6.768196816061625,0.33853681707832084,0.014106925890957012,1.0,0.4517723663984536
16.349999999999756,11.0,1.0037788879715261,1.001800542656004,4.182781719226501,0.1488840897925411,0.13685638780849413,0.13950197324214253,0.019297088292644454,0.10813933095131069,0.023990571936064253,1.0444806606355126,3.0378712384274684,1.057745654833679,0.13685638780849413,0.02346771838260388,0.6647030536508437,-6.69240102668209,0.338849526131992,0.014151590704240286,1.0,0.5018085742548579
16.359999999999758,11.0,1.0038008321467762,1.001819132148725,4.182839715035843,0.1488841385132903,0.13696565468921051,0.1395068848756708,0.018944726849926652,0.10838019566580095,0.02418178375291542,1.0443612019600008,3.0968070814716295,1.0576234717536022,0.13696565468921051,0.02345109631314984,0.6652812586910045,-6.619095691443289,0.3391619310119522,0.014196400820487757,1.0,0.5517940673807502
16.36999999999976,11.0,1.0038222662644585,1.0018373884229979,4.182902673242545,0.14888411197318033,0.13707510671484444,0.1395118049722613,0.01858911033387095,0.10862295482591183,0.02436945562688909,1.0442423128293652,3.153233348399938,1.057501832904212,0.13707510671484444,0.02343442188206236,0.6658601062148001,-6.548287490156382,0.33947400032415287,0.014241352052755835,1.0,0.6017237940473569
16.37999999999976,11.0,1.0038431895509419,1.0018553101477607,4.1829705861357676,0.1488840102345729,0.13718473292984976,0.1395167331931445,0.01823030033656514,0.10886757287048385,0.024553555314719814,1.0441240029938272,3.207145044002572,1.0573807482346824,0.13718473292984976,0.023417696519229383,0.6664395389120948,-6.479982841105636,0.33978570277276665,0.014286440185094947,1.0,0.6515927081618845
16.389999999999763,11.0,1.0038636012774578,1.0018728972387585,4.183043445652005,0.14888383336564037,0.13729452240199685,0.13952166919841635,0.017868359099363545,0.10911401391901536,0.024734051192321097,1.0440062822163132,3.258537432623737,1.0572602277172454,0.13729452240199685,0.02340092167808578,0.6670194995281512,-6.41418790238968,0.3400970071493801,0.014331660969217178,1.0,0.70139576977748
16.399999999999764,11.0,1.0038835007603744,1.001890150781047,4.183121243375024,0.14888358144037517,0.13740446422193597,0.1395266126470871,0.017503349497602377,0.10936224177788657,0.024910912261204694,1.0438891602640252,3.3074060379785983,1.0571402813384105,0.13740446422193597,0.02338409883459513,0.6675999308662902,-6.350908571712745,0.3404078823315,0.014377010125330207,1.0,0.7511279456026138
16.409999999999766,11.0,1.0039028873617393,1.0019070729012738,4.183203970535884,0.1488832545386083,0.1375145475004674,0.13953156319714707,0.017135335020874942,0.10961221994664687,0.02508410815472559,1.043772646903328,3.3537466430829848,1.0570209190915276,0.1375145475004674,0.023367229482371448,0.6681807757745541,-6.290150484661294,0.34071829728810865,0.014422483346132452,1.0,0.8007842095097459
16.419999999999767,11.0,1.0039217604900557,1.0019236665984506,4.183291618013038,0.14888285274603366,0.13762476136464064,0.1395365205056477,0.01676437975098463,0.10986391162436364,0.02525360914411535,1.0436567518992879,3.3975552903239383,1.056902150972498,0.13762476136464064,0.023350315124885994,0.6687619771215733,-6.2319190117488255,0.3410282210956874,0.014468076304028046,1.0,0.8503595430432954
16.42999999999977,11.0,1.0039401196012432,1.0019399355429532,4.183384176332529,0.14888237615423772,0.13773509495292366,0.13954148422879428,0.016390548338038713,0.11011727971603023,0.025419386144285423,1.0435414850206133,3.4388282816935094,1.0567839869797728,0.13773509495292366,0.02333335726559989,0.6693434777629677,-6.176219254534451,0.34133762296048553,0.014513784659242978,1.0,0.8998489359268074
16.43999999999977,11.0,1.0039579641997334,1.0019558838543237,4.183481635668303,0.14888182486073223,0.13784553741055616,0.13954645402204777,0.016013905976785398,0.1103722868390308,0.025581410719391028,1.0434268560499742,3.477562179170128,1.0566664371193728,0.13784553741055616,0.023316357397532617,0.6699252205047523,-6.123056041368182,0.34164647224698097,0.014559604069157465,1.0,0.9492473865693364
16.449999999999772,11.0,1.0039752938396413,1.0019715158682405,4.183583985842643,0.14888119896898794,0.13795607788568914,0.13955142954023217,0.015634518384329943,0.11062889532965955,0.0257396550881649,1.0433128747990434,3.513753805216342,1.0565495114148848,0.13795607788568914,0.023299316993485045,0.6705071480679722,-6.0724339232464795,0.34195473850881175,0.014605530197206763,1.0,0.9985499025709152
16.459999999999773,11.0,1.0039921081259533,1.0019868359031083,4.183691216326722,0.148880498588467,0.1380667055272705,0.13955641043764358,0.015252451781038706,0.11088706724969234,0.025894092129041955,1.0431995511270853,3.547400243333967,1.0564332199218915,0.1380667055272705,0.023282237498134958,0.6710892030608067,-6.024357170262604,0.3422623915215911,0.014651558719779759,1.0,1.0477515012270917
16.469999999999775,11.0,1.0040084067156745,1.0020018480355173,4.1838033162412875,0.1488797238346532,0.13817740948462884,0.13956139636815754,0.014867772874544632,0.11114676439300854,0.02604469538510875,1.0430868949612817,3.5784988386226457,1.056317572745523,0.13817740948462884,0.02326512032299176,0.6716713279598473,-5.9788297691049195,0.34256940131060587,0.014697685331533112,1.0,1.0968472100325273
16.479999999999777,11.0,1.0040241893188808,1.0020165558932745,4.1839202743574555,0.14887887482907686,0.1382881789095481,0.13956638698533133,0.014480548848341157,0.11140794829226174,0.02619143906891603,1.0429749163170203,3.6070471982599406,1.0562025800597288,0.1382881789095481,0.023247966844862963,0.6722534651059355,-5.935855421890209,0.34287573817515965,0.014743905747128493,1.0,1.1458320671835205
16.489999999999778,11.0,1.0040394556996255,1.0020309624735169,4.184042079097623,0.14887795169933393,0.1383990029604467,0.13957138194249802,0.014090847354245428,0.11167058022559803,0.026334298067195734,1.0428636253160946,3.633043191845163,1.0560882521263604,0.1383990029604467,0.023230778408093577,0.6728355567142553,-5.895437546516579,0.3431813727042177,0.014790215700420136,1.0,1.1947011220794732
16.49999999999978,11.0,1.004054205676657,1.0020450699920214,4.1841687185364815,0.14887695457909722,0.13850987080849309,0.13957638089284963,0.013698736508409748,0.11193462122342118,0.026473247945522603,1.0427530322010934,3.656484951546324,1.0559745993122422,0.13850987080849309,0.02321355633030156,0.6734175448987609,-5.857579278491017,0.34348627578308266,0.014836610940197456,1.0,1.2434494358232033
16.50999999999978,11.0,1.0040684391239165,1.0020588797689016,4.1843001804021,0.14887588360811965,0.13862077164542821,0.13958138348950794,0.013304284890455709,0.1122000320752042,0.026608264952950104,1.0426431473445599,3.677370872006265,1.0558616321026466,0.13862077164542821,0.023196301911233796,0.673999371710482,-5.822283474134983,0.3437904185920844,0.014883087224056415,1.0,1.2920720817201121
16.519999999999783,11.0,1.0040821559707869,1.0020723921540844,4.1844364520771,0.14887473893222805,0.13873169469196914,0.13958638938557968,0.012907561543616886,0.11246677333634732,0.026739326026645964,1.0425339812521108,3.6956996099957284,1.0557493611097704,0.13873169469196914,0.023179016443543463,0.6745809791839562,-5.789552714769458,0.34409377259469187,0.014929640309088096,1.0,1.3405641457760789
16.529999999999784,11.0,1.0040953562020818,1.0020856064950152,4.184577520599863,0.14887352070330756,0.13884262920662127,0.13959139823419764,0.012508635975568422,0.11273480533508239,0.026866408796532827,1.0424255445591482,3.7114700838055663,1.0556377970755362,0.13884262920662127,0.023161701224836417,0.6751623093907175,-5.759389311633659,0.3443963095200666,0.01497626594256673,1.0,1.388920727194098
16.539999999999786,11.0,1.00410803985777,1.00209852114749,4.18472337266578,0.14887222907927725,0.1389535644938205,0.13959640968854492,0.012107578157923266,0.11300408817942356,0.02698949158993106,1.0423178480214932,3.724681472408173,1.0555269508683365,0.1389535644938205,0.023144357569574225,0.6757433044934205,-5.731795311010604,0.3446980013394072,0.015022959852864292,1.0,1.437136938869553
16.549999999999788,11.0,1.0041202070324426,1.0021111335288844,4.18487399462851,0.1488708642240564,0.13906448991086495,0.1396014234018647,0.01170445852338603,0.1132745817641645,0.027108553436186487,1.0422109025009076,3.73533321442723,1.0554168334740597,0.13906448991086495,0.02312698681960955,0.6763239067964862,-5.706772499065182,0.34499882023950024,0.015069717740224784,1.0,1.4852079078841551
16.55999999999979,11.0,1.0041318578745404,1.002123440211902,4.185029372501241,0.14886942630752306,0.13917539487314354,0.13960643902745531,0.011299347959641742,0.11354624577792156,0.027223574071253927,1.0421047189467763,3.743425006971801,1.0553074559822815,0.13917539487314354,0.023109590352598363,0.6769040587895364,-5.684322406070292,0.345298738596252,0.01511653526961573,1.0,1.5331287759984042
16.56999999999979,11.0,1.004142992585369,1.0021354370552022,4.185189491957925,0.14886791550546574,0.13928626885740963,0.13961145621865256,0.010892317799517548,0.11381903971022253,0.02733453394220096,1.0419993083754837,3.7489568043949,1.0551988295687966,0.13928626885740963,0.023092169587613967,0.6774837031809234,-5.66444630970983,0.3455977289512448,0.015163408067052528,1.0,1.580894700142569
16.579999999999792,11.0,1.00415361141794,1.0021471193658231,4.1853543383344896,0.14886633199952956,0.13939710140279873,0.13961647462880206,0.010483439806853317,0.11409292285863973,0.027441414211591676,1.0418946818494539,3.7519288170470277,1.0550909654760905,0.13939710140279873,0.023074725987306505,0.6780627829181616,-5.647145237148974,0.34589576399187155,0.015210331716929825,1.0,1.6285008529061742
16.589999999999794,11.0,1.0041637146756774,1.0021584820869043,4.185523896629997,0.14886467597715838,0.1395078821098737,0.13962149391122286,0.010072786158622699,0.11436785433596627,0.027544196761710944,1.0417908504572737,3.7523415100770525,1.0549838749933043,0.1395078821098737,0.023057261056879316,0.6786412411958983,-5.632419965913672,0.346192816537891,0.015257301763353336,1.0,1.6759424230258568
16.599999999999795,11.0,1.0041733027110458,1.0021695200030312,4.185698151507759,0.14886294763153482,0.1396186006380754,0.13962651371916673,0.009660429424012545,0.11464379307743365,0.02764286419859326,1.0416878252964963,3.7501956023269902,1.054877569437334,0.1396186006380754,0.023039776340047075,0.6792190214523212,-5.620271023578027,0.3464888595355835,0.015304313713148526,1.0,1.7232146158716224
16.609999999999797,11.0,1.004182375924145,1.002180227954283,4.185877087296396,0.14886114716151996,0.13972924670182846,0.13963153370577555,0.009246442540936511,0.11492069784796836,0.027737399855828924,1.041585617460022,3.7454920653557093,1.0547720601363277,0.13972924670182846,0.023022273412741604,0.6797960673551926,-5.610698686518194,0.3467838660576953,0.015351363041729401,1.0,1.770312653931392
16.6199999999998,11.0,1.004190934761332,1.0021906010496018,4.186060687990842,0.1488592747715941,0.13983981006607352,0.1396365535240397,0.008830898791427677,0.11519852724948555,0.02782778779812778,1.0414842380267557,3.738232122602188,1.0546673584165913,0.13983981006607352,0.023004753875192137,0.6803723227812001,-5.603702977924588,0.34707780930911203,0.015398445199126823,1.0,1.81723177729386
16.6299999999998,11.0,1.004198979713918,1.0022006348693753,4.186248937253296,0.14885733067180124,0.13995028054187636,0.13964157282676168,0.008413871777129933,0.115477239728217,0.027914012824638918,1.0413836980563405,3.7284172486734706,1.054563475593345,0.13995028054187636,0.022987219343678575,0.6809477317928304,-5.599283665564877,0.34737066263844163,0.015445555617867333,1.0,1.8639672441295332
16.6399999999998,11.0,1.0042065113169938,1.002210325647689,4.186441818414136,0.14885531507769753,0.14006064798258333,0.13964659126652706,0.00799543539576697,0.11575679358207105,0.02799606047202695,1.0412840085877164,3.7160491687434036,1.054460422965433,0.14006064798258333,0.022969671442659326,0.6815222386156911,-5.597440259561173,0.3476623995510638,0.015492689719537446,1.0,1.9105143311699677
16.649999999999803,11.0,1.0042135301484238,1.002219670425268,4.186639314472794,0.14885322821030622,0.1401709022810997,0.13965160849568567,0.007575663819666678,0.11603714696802231,0.028073917017323174,1.0411851806404646,3.701129858017406,1.0543582118134653,0.1401709022810997,0.02295211179827571,0.682095787620452,-5.598172010587115,0.34795299372278543,0.0155398429204443,1.0,1.9568683341851028
16.659999999999805,11.0,1.0042200368280445,1.002228667164987,4.186841408098621,0.14885107029607927,0.14028103336855127,0.1396566241663456,0.0071546314768237695,0.11631825790952857,0.02814756948057518,1.0410872252176944,3.6836615412185254,1.0542568534005592,0.14028103336855127,0.02293454203403319,0.6826683233120577,-5.6014779088294215,0.3482424190112431,0.015587010636357142,1.0,2.0030245684587156
16.669999999999806,11.0,1.0042260320170913,1.0022373148240198,4.187048081631735,0.14884884156686667,0.14039103121473867,0.1396616379303807,0.006732413035266782,0.11660008430397362,0.028217005627322735,1.0409901533092218,3.6636466920391753,1.0541563589745528,0.14039103121473867,0.022916963768839862,0.6832397903290965,-5.607356683811677,0.3485306494646322,0.01563418828381087,1.0,2.048978369261861
16.679999999999808,11.0,1.0042315164178683,1.0022456133784607,4.187259317083902,0.1488465422598936,0.1405008858300259,0.13966664943945348,0.00630908339005215,0.11688258393013382,0.02828221397092997,1.0408939758935092,3.6410880325188137,1.054056739770412,0.1405008858300259,0.02289937861790221,0.6838101334530077,-5.61580680533908,0.3488176593238734,0.01568137128050455,1.0,2.0947250923242997
16.68999999999981,11.0,1.0042364907736623,1.002253563798842,4.187475096139426,0.1488441726177453,0.14061058726872366,0.13967165834505263,0.0058847176529967515,0.11716571445566762,0.02834318377480351,1.040798703937205,3.6159885322980445,1.0539580070114585,0.14061058726872366,0.022881788195984562,0.6843792976277817,-5.626826485409665,0.349103423019723,0.015728555042828506,1.0,2.140260114303887
16.69999999999981,11.0,1.0042409558688872,1.0022611679775897,4.187695400156104,0.14884173288835867,0.14072012563345448,0.13967666429854544,0.005459391144189196,0.1174494334446266,0.02839990505451581,1.040704348391327,3.5883514077296943,1.0538601719083627,0.14072012563345448,0.022864194122820158,0.684947227988192,-5.6404136810572325,0.3493879151628194,0.015775734982177193,1.0,2.18557883325381
16.709999999999813,11.0,1.0042449125294388,1.0022684286120263,4.187920210166239,0.14883922332502064,0.1408294910801327,0.13968166695124315,0.005033179384591746,0.11773369836498748,0.028452368579850736,1.040610920183571,3.5581801208283115,1.0537632456549657,0.1408294910801327,0.0228465980298124,0.6855138698944923,-5.656566097823485,0.34967111052872646,0.015822906499263434,1.0,2.2306766690876882
16.719999999999814,11.0,1.0042483616232258,1.00227534904917,4.188149506877729,0.14883664418637096,0.14093867382287853,0.1396866659544774,0.004606158088464485,0.1180184665962041,0.028500565876774422,1.0405184302065857,3.525478378068622,1.0536672394204603,0.14093867382287853,0.022829001567410384,0.6860791689699924,-5.675281193646673,0.34995298403756586,0.01587006497847098,1.0,2.2755490640424383
16.729999999999816,11.0,1.0042513040608334,1.0022819331005568,4.1883832706752555,0.14883399573640815,0.1410476641384914,0.13969166095968585,0.004178403154914412,0.11830369543677881,0.02854448922932753,1.0404268893025426,3.490250129047311,1.053572164337791,0.1410476641384914,0.022811406412222835,0.6866430711388116,-5.6965561828045495,0.3502335107314307,0.015917205782609318,1.0,2.320191483138921
16.739999999999817,11.0,1.004253740796272,1.0022881848372172,4.188621481621557,0.14883127824449768,0.14115645236989163,0.13969665161850306,0.0037499906574743336,0.11858934211185226,0.02858413168142358,1.0403363082448494,3.4524995650464785,1.0534780314886596,0.14115645236989163,0.02279381427295839,0.6872055226597595,-5.720388039550367,0.35051266575043444,0.015964324247546218,1.0,2.3645994146402565
16.74999999999982,11.0,1.0042556728277574,1.0022941083760422,4.188864119458813,0.14882849198537917,0.14126502892825685,0.13970163758285425,0.0033209968312092886,0.1188753637808107,0.028619487038530605,1.0402466977179243,3.4122311175399203,1.0533848518857678,0.14126502892825685,0.022776226894672704,0.6877664701540576,-5.746773501214084,0.3507904243099256,0.016011415679107795,1.0,2.4087683705077807
16.75999999999982,11.0,1.0042571011984711,1.0022997076689577,4.189111163610132,0.1488256372391722,0.14137338429354013,0.13970661850504873,0.002891498056778352,0.11916171754490931,0.028650549869209764,1.0401580682963936,3.369449456692039,1.0532926364533566,0.14137338429354013,0.022758646060738776,0.6883258606240834,-5.775709070510321,0.3510667616804545,0.0160584753513586,1.0,2.4526938868546515
16.769999999999822,11.0,1.004258026997244,1.0023049863065598,4.189362593181137,0.14882271429137808,0.14148150901343368,0.1397115940378686,0.0024615708415861026,0.1194483604549101,0.028677315506479013,1.040070430424992,3.324159489897033,1.0532013960071969,0.14148150901343368,0.02274107359233457,0.6888836414624504,-5.80719101692285,0.3513416531722681,0.016105498506932808,1.0,2.49637152439697
16.779999999999824,11.0,1.004258451359123,1.0023099473464452,4.1896183869616435,0.14881972343287667,0.14158939370088275,0.1397165638346518,0.0020312917982322487,0.11973524951873249,0.028699780048974905,1.0399837944003478,3.2763663603985216,1.0531111412352427,0.14158939370088275,0.02272351134554059,0.6894397604512081,-5.8412153771585515,0.35161507412596726,0.01615248035994905,1.0,2.5397968689024393
16.789999999999825,11.0,1.004258375465775,1.0023145931751465,4.189878523427429,0.1488166649599166,0.1416970290302126,0.13972152754936512,0.0016007376203922008,0.12002234170911437,0.02871794036188612,1.0398981703558248,3.2260754460304,1.0530218826801496,0.1416970290302126,0.02270596120615378,0.6899941657507778,-5.877777954671086,0.3518869999077843,0.01619941609952786,1.0,2.582965531636468
16.799999999999827,11.0,1.0042578005457015,1.0023189254106386,4.190142980742062,0.1488135391740985,0.14180440573272454,0.13972648483666641,0.0011699850577425175,0.12030959397128124,0.02873179407763885,1.0398135682499483,3.173292358087705,1.0529336307245951,0.14180440573272454,0.02268842508303672,0.6905468058829476,-5.9168743185171,0.35215740591282857,0.01624630089636786,1.0,2.6258731498057375
16.809999999999828,11.0,1.0042567278742416,1.002322944849534,4.190411736758801,0.14881034638235044,0.1419115145916228,0.1397314353519541,0.0007391108896827592,0.12059696323062097,0.028741339596325848,1.0397299978589243,3.118022940346254,1.0528463955800669,0.1419115145916228,0.02267090490035101,0.6910976297071999,-5.958499801674366,0.3524262675714923,0.01629312990915968,1.0,2.6685153869991063
16.81999999999983,11.0,1.0042551587733568,1.0023266514609004,4.190684769022529,0.1488070868968953,0.1420183464372561,0.13973637875140357,0.00030819189970138217,0.12088440640036147,0.02874657608587498,1.039647468773224,3.060273268212574,1.052760187279499,0.1420183464372561,0.022653402589466163,0.6916465863956424,-6.0026494990913095,0.35269356036115884,0.016339898290409452,1.0,2.710887933625872
16.82999999999983,11.0,1.0042530946112,1.002330044425548,4.1909620547717195,0.14880376103521117,0.14212489214288135,0.13974131469199066,-0.00012269514922064184,0.12117188038924888,0.02874750348196629,1.0395659903975627,3.000049647985082,1.0526750156736333,0.14212489214288135,0.02263592008165254,0.692193625408804,-6.04931826591051,0.3529592598203568,0.016386601194418076,1.0,2.7529865073513013
16.839999999999833,11.0,1.004250536801483,1.002333122217643,4.191243570940402,0.1488003691199842,0.142231142621382,0.1397462428315027,-0.0005534735373564081,0.12145934210922368,0.028744122487710674,1.0394855719538736,2.937358616196276,1.0525908904307606,0.142231142621382,0.022618459301616073,0.6927386964746408,-6.098500715891064,0.35322334156335383,0.016433233781955353,1.0,2.7948068535294417
16.849999999999834,11.0,1.004247486802666,1.0023358827226458,4.191529294160147,0.14879691147905616,0.1423370888230901,0.1397511628285387,-0.0009840666088538619,0.12174674848309247,0.028736434573112084,1.0394062224860752,2.8722069389978517,1.0525078210391539,0.1423370888230901,0.02260102216290497,0.6932817495730239,-6.150191220462283,0.3534857812932727,0.01647979122513659,1.0,2.8363447456331006
16.859999999999836,11.0,1.0042439461170067,1.00233832338428,4.19181920076202,0.14879338844536721,0.14244272173507946,0.13975607434250054,-0.001414397789544164,0.12203405645219337,0.02872444197433825,1.0393279508656919,2.8046016115407406,1.052425816811254,0.14244272173507946,0.022583610565127043,0.6938227349280183,-6.204383908407289,0.35374655481416695,0.016526268709451418,1.0,2.8775959856809834
16.869999999999838,11.0,1.004239916289501,1.0023404413716865,4.192113266778517,0.14878980035689507,0.14254803238158986,0.13976097703357773,-0.0018443906025802925,0.12232122298405333,0.02870814769282374,1.0392507657971453,2.7345498573210953,1.052344886888642,0.14254803238158986,0.022566226393405636,0.6943616030074397,-6.261072666392374,0.35400563803831486,0.016572661435480834,1.0,2.9185564046619823
16.87999999999984,11.0,1.0042353989067656,1.0023422337575194,4.19241146794548,0.14878614755659295,0.14265301182573367,0.1397658705627279,-0.0022739686816261595,0.12260820508003574,0.02868755549422867,1.039174675821902,2.6620591274519634,1.0522650402467746,0.14265301182573367,0.02254887151959603,0.6948983045305785,-6.320251140182554,0.35426300699043023,0.016618964618019087,1.0,2.959221862956496
16.88999999999984,11.0,1.0042303955959033,1.0023436976971412,4.192713779703967,0.14878243039232716,0.14275765117194741,0.1397707545916564,-0.0027030557826090984,0.12289495978297688,0.02866266990727404,1.0390996893206852,2.5871370998420065,1.0521862856986344,0.14275765117194741,0.02253154780516824,0.6954327904819962,-6.381912736556346,0.35451863780754267,0.016665173484046374,1.0,2.999588250754802
16.899999999999842,11.0,1.004224908023398,1.002344830599932,4.193020177202105,0.14877864921681588,0.14286194156878915,0.13977562878279678,-0.003131575794785235,0.1231814441848103,0.028633496222463573,1.0390258145133564,2.509791678275207,1.0521086318965875,0.14286194156878915,0.022514257105084562,0.6959650121292539,-6.446050625685179,0.35477250673358074,0.016711283269851215,1.0,3.039651488472399
16.909999999999844,11.0,1.0042189378940802,1.0023456302845901,4.193330635296905,0.14877480438757076,0.1429658742120701,0.13978049279929589,-0.0035594527511437213,0.12346761543417777,0.028600040490697757,1.038953059456352,2.4300309913830245,1.0520320873321176,0.1429658742120701,0.022497001272252907,0.6964949210442841,-6.512657743821445,0.3550245901129833,0.016757289218026314,1.0,3.0794075271623242
16.919999999999845,11.0,1.0042124869501987,1.0023460951110763,4.19364512855606,0.14877089626684215,0.14306944034745142,0.13978534630500491,-0.0039866108397784705,0.1237534307440259,0.028562309521781324,1.0388814320379358,2.3478633915306615,1.0519566603332742,0.14306944034745142,0.022479782161713598,0.6970224691234743,-6.581726795997011,0.3552748643816206,0.016803186573909567,1.0,3.118852348924343
16.929999999999847,11.0,1.0042055569706314,1.0023462240843939,4.193963631259726,0.14876692522156926,0.14317263127238916,0.1397901889644789,-0.004412974416443338,0.1240388473991872,0.028520310882809926,1.0388109399717735,2.2632974536420503,1.0518823590601265,0.14317263127238916,0.022462601634147566,0.6975476086052687,-6.653250258553779,0.3555233060568673,0.016848970583254436,1.0,3.15798196731102
16.93999999999985,11.0,1.0041981497702555,1.0023460169259588,4.1942861174023065,0.1487628916233353,0.14327543833729614,0.13979502044298553,-0.004838468018536546,0.12432382276394442,0.028474052896426183,1.0387415907895852,2.1763419739843184,1.0518091914986623,0.14327543833729614,0.02244546155809356,0.698070292083708,-6.72722038125523,0.35576989173072937,0.016894636490299195,1.0,3.19679242773059
16.94999999999985,11.0,1.004190267199494,1.0023454741112032,4.194612560694242,0.1487587958483287,0.1433778529453499,0.13979984040652504,-0.005263016381576391,0.12460831428957662,0.028423544638920845,1.0386733918337776,2.0870059689647973,1.0517371654539052,0.1433778529453499,0.022428363810651532,0.6985904725144264,-6.803629188875389,0.3560145980623775,0.016940179537825957,1.0,3.235279807846647
16.95999999999985,11.0,1.0041819111440426,1.0023445968728157,4.194942934563823,0.1487546382773096,0.1434798665515128,0.13980464852186059,-0.005686544457103204,0.1248922795218855,0.028368795938165593,1.038606350250973,1.9952986739499368,1.051666288543003,0.1434798665515128,0.022411310276360116,0.6991081032149586,-6.8824684821011655,0.3562574017776861,0.0169855949674595,1.0,3.273440217974542
16.969999999999853,11.0,1.0041730835247744,1.002343387171477,4.195277212159031,0.14875041929558225,0.14358147066033397,0.13980944445656016,-0.0061089774328051405,0.12517567610870006,0.028309817371351964,1.0385404729872294,1.9012295421577525,1.0515965681891994,0.14358147066033397,0.022394302844515303,0.6996231378569759,-6.963729837829127,0.35649827967041076,0.017030878022682692,1.0,3.3112698014744737
16.979999999999855,11.0,1.0041637862978134,1.0023418476365762,4.195615366349443,0.14874613929297206,0.14368265682310033,0.13981422787904796,-0.0065302407538007645,0.12545846180735762,0.028246620262524832,1.0384757667857216,1.8048082436308222,1.051528011617457,0.14368265682310033,0.022377343404947868,0.7001355304526454,-7.047404608823703,0.35673720860929603,0.017076023952006313,1.0,3.3487647351412813
16.989999999999856,11.0,1.0041540214547586,1.002339981481081,4.195957369728178,0.14874179866380718,0.14378341663439043,0.13981899845866613,-0.006950260144964526,0.12574059449215916,0.02817921667989746,1.0384122381872467,1.7060446643104799,1.051460625852377,0.14378341663439043,0.022360433842840942,0.7006452353355536,-7.133483922941152,0.3569741655484719,0.017121028013848228,1.0,3.385921229590818
16.999999999999858,11.0,1.0041437910230329,1.0023377923952712,4.196303194613916,0.14873739780690295,0.14388374172878124,0.1398237558657435,-0.007368961632889581,0.12602203216179664,0.028107619432943397,1.0383498935337534,1.6049489052027037,1.0513944177188277,0.14388374172878124,0.022343576032984373,0.7011522071399103,-7.221958682038756,0.3572091275435875,0.01716588548187446,1.0,3.4227355296429254
17.00999999999986,11.0,1.0041330970663318,1.0023352844247784,4.196652813053002,0.14873293712554936,0.14398362377738172,0.13982849977167044,-0.007786271568086034,0.1263027329467501,0.02803184206926697,1.0382887389748918,1.5015312816444661,1.0513293938454342,0.14398362377738172,0.022326771833827138,0.7016564007767502,-7.312819560721489,0.35744207176711046,0.01721059164907204,1.0,3.4592039147009346
