t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
17.01999999999986,11.0,1.0041219416851372,1.0023324618385263,4.197006196821617,0.1487284170274991,0.14408305448537587,0.13983322984897892,-0.008202116645197433,0.12658265511665243,0.027951898871263123,1.0382287804769161,1.3958023226247465,1.0512655606708148,0.14408305448537587,0.022310023082367764,0.7021577714139612,-7.406057005304759,0.3576729755292241,0.017255141833494178,1.0,3.4953226991277058
17.029999999999863,11.0,1.0041103270172647,1.002329328992683,4.197363317428048,0.14872383792495592,0.14418202559006224,0.13983794577142322,-0.008616423922188865,0.12686175708761982,0.02786780485257784,1.0381700238335907,1.287772770158456,1.0512029244521777,0.14418202559006224,0.022293331589822135,0.7026562744578826,-7.501661233001557,0.35790181629553885,0.01729953138183625,1.0,3.531088232618097
17.039999999999864,11.0,1.004098255238407,1.0023258901960959,4.197724146115036,0.14871920023456175,0.14428052886014606,0.13984264721406223,-0.009029120837087734,0.12713999742954574,0.027779575754389416,1.038112474678161,1.1774535786635063,1.0511414912756962,0.14428052886014606,0.0222766991387385,0.7031518655411879,-7.599622231597297,0.3581285717056012,0.01734375567250601,1.0,3.5664969005678877
17.049999999999866,11.0,1.0040857285626457,1.0023221495826258,4.1980886538622135,0.14871450437738187,0.14437855609595351,0.13984733385333828,-0.009440135222891222,0.12741733487335705,0.02768722804153149,1.0380561384956517,1.0648559143191667,1.0510812670679617,0.14437855609595351,0.02226012748162362,0.7036445005160158,-7.699929759677258,0.35835321958793376,0.01738781011672275,1.0,3.6015451244390673
17.059999999999867,11.0,1.004072749242894,1.0023181109954449,4.1984568113886205,0.14870975077888665,0.14447609913079135,0.1398520053671535,-0.009849395320219057,0.1276937283182305,0.027590778898478795,1.0380010206344903,0.9499911543675326,1.0510222576076467,0.14447609913079135,0.02224361834131189,0.7041341354542537,-7.802573347519487,0.3585757379726975,0.017431690159659695,1.0,3.636229362121522
17.06999999999987,11.0,1.0040593195712484,1.002313777887632,4.198828589155296,0.14870493986892913,0.14457314983319766,0.1398566614349394,-0.010256829788187594,0.12796913683876873,0.027490246225215075,1.0379471263169409,0.8328708863363019,1.0509644685366484,0.14457314983319766,0.022227173412623404,0.7046207266537738,-7.907542298512377,0.3587961051006616,0.017475391278763523,1.0,3.6705461082909974
17.07999999999987,11.0,1.0040454418792222,1.0023091532427997,4.199203957367939,0.14870007208171862,0.14466970010980465,0.1398613017377202,-0.010662367714019572,0.1282435196921341,0.027385648632998714,1.037894460647609,0.7135069071662289,1.0509079053700272,0.14466970010980465,0.022210794365423055,0.7051042306498775,-8.014825691172025,0.35901429942807506,0.017518908982477342,1.0,3.704491894763358
17.089999999999872,11.0,1.0040311185378468,1.0023042395185153,4.199582885979624,0.1486951478557883,0.14476574190858343,0.13986592595816782,-0.011065938621823757,0.12851683632513997,0.027277005440038114,1.0378430286198428,0.5919112222321172,1.0508525735042036,0.14476574190858343,0.022194482848329984,0.7055846042304185,-8.124412381492162,0.35923029962839703,0.017562238806943013,1.0,3.7380632908451084
17.099999999999874,11.0,1.0040163519576268,1.0022990386147566,4.199965344693573,0.14869016763395795,0.14486126722223808,0.13987053378064773,-0.01146747248097163,0.12878904638129823,0.02716433666708048,1.0377928351197863,0.4680960442577664,1.0507984782231239,0.14486126722223808,0.022178240492986476,0.7060618044536053,-8.236291005604116,0.35944408459192956,0.017605376313815348,1.0,3.7712569036801016
17.109999999999875,11.0,1.0040011445883446,1.0022935518683533,4.200351302965955,0.14868513186329113,0.1449562680912232,0.1398751248912559,-0.011866899715056167,0.12906010970782228,0.02704766303291517,1.037743884928422,0.34207379213907707,1.0507456247022886,0.1449562680912232,0.022162068918022353,0.7065357886651209,-8.350449982429254,0.3596556334228307,0.01764831708671747,1.0,3.8040693785924433
17.119999999999877,11.0,1.0039854989187147,1.002287780073582,4.200740730008719,0.14868004099504709,0.14505073660630313,0.13987969897784663,-0.012264151211579644,0.1293299863625845,0.026927005949783263,1.0376961827218745,0.21385708969104983,1.0506940180108473,0.14505073660630313,0.02214596973257775,0.7070065145138953,-8.466877516260258,0.35986492543553955,0.017691056728875214,1.0,3.8364973994255136
17.129999999999878,11.0,1.0039694174758989,1.0022817235278818,4.201133594792442,0.1486748954846276,0.14514466491040398,0.13988425573005137,-0.012659158332834541,0.12959863662102747,0.026802387518685855,1.0376497330705299,0.08345876433927066,1.0506436631120846,0.14514466491040398,0.022129944538946362,0.7074739399646568,-8.585561599096772,0.36007194015210175,0.01773359086149321,1.0,3.8685376888771277
17.13999999999988,11.0,1.003952902824892,1.0022753821007797,4.201529866049182,0.14866969579151976,0.1452380451996365,0.13988879483928954,-0.013051852928202157,0.12986602098302766,0.026673830524575663,1.0376045404376593,-0.04910815421502167,1.050594564862828,0.1452380451996365,0.02211399493404474,0.7079380233060021,-8.706490012600808,0.36027665730057934,0.01777591512283778,1.0,3.900187008830745
17.14999999999988,11.0,1.0039359575678013,1.0022687553230352,4.201929512275328,0.14866444237923532,0.1453308697234804,0.1398933159987731,-0.013442167347882839,0.1301321001797103,0.02654135843141839,1.0375606091782124,-0.1838304353324331,1.0505467280123582,0.1453308697234804,0.022098122509554834,0.7083987231533869,-8.829650329590946,0.36047905681554426,0.017818025167849662,1.0,3.9314421606827277
17.159999999999883,11.0,1.0039185843430423,1.0022618424919687,4.202332501734443,0.1486591357152471,0.14542313078416902,0.1398978189035051,-0.013830034457982365,0.13039683518021425,0.026404995377110607,1.0375179435383093,-0.3206946487531878,1.0505001572014667,0.14542313078416902,0.022082328851000282,0.7088559984470542,-8.955029915152434,0.3606791188410932,0.017859916669712535,1.0,3.962299985665595
17.169999999999884,11.0,1.003900785824478,1.0022546427884604,4.20273880246009,0.14865377627092385,0.14551482073561406,0.13990230325027514,-0.01421538765631808,0.13066018719840525,0.026264766168241516,1.0374765476559877,-0.45968716588167,1.0504548569622045,0.14551482073561406,0.02206661553572004,0.7093098084461084,-9.082615927316992,0.3608768237373633,0.017901585321904348,1.0,3.992757365167275
17.179999999999886,11.0,1.003882564720534,1.0022471553999852,4.203148382258644,0.14864836452146452,0.14560593198183736,0.13990676873765223,-0.01459816088900312,0.130922117699536,0.026120696274693232,1.0374364255635444,-0.6007941610247666,1.0504108317187884,0.14560593198183736,0.022050984130030017,0.7097601127185698,-9.212395317414167,0.3610721520890747,0.017943026840203498,1.0,4.02281122104628
17.189999999999888,11.0,1.0038639237733198,1.0022393796440896,4.203561208712078,0.14864290094583305,0.14569645697521869,0.1399112150659787,-0.014978288667232775,0.13118258840685132,0.025972811824074227,1.0373975811914984,-0.7440016125815845,1.050368085789972,0.14569645697521869,0.022035436186126217,0.7102068711292461,-9.344354830287635,0.3612650847153419,0.01798423696600662,1.0,4.0524585159427815
17.19999999999989,11.0,1.0038448657577852,1.00223131508639,4.203977249180741,0.1486373860266945,0.14578638821525494,0.13991564193736505,-0.015355706082970266,0.13144156130813706,0.025821139595989542,1.0373600183740888,-0.8892953042052233,1.0503266233929327,0.14578638821525494,0.02201997323896862,0.7106500438289748,-9.478481004448708,0.36145560268374266,0.018025211469460036,1.0,4.081696253585599
17.20999999999989,11.0,1.0038253934809436,1.002222961647216,4.20439647080611,0.1486318202503534,0.14587571824730325,0.13992004905568886,-0.0157303488245209,0.1316989986622106,0.02566570701615362,1.0373237408561014,-1.0366608259288799,1.0502864486486045,0.14587571824730325,0.022004596803459314,0.7110895912430777,-9.614760172310712,0.36164368732134455,0.018065946151513815,1.0,4.110521479094999
17.219999999999892,11.0,1.0038055097811853,1.0022143196916697,4.2048188405135445,0.14862620410669547,0.145964439662232,0.1399244361265989,-0.016102153190267254,0.13195486300535195,0.02550654215035763,1.0372887523004042,-1.1860835752968686,1.0502475655881809,0.145964439662232,0.021989308372546344,0.7115254740643091,-9.753178460733155,0.3618293202279912,0.01810643684657342,1.0,4.138931279281338
17.229999999999894,11.0,1.0037852175277013,1.002205390098565,4.205244325015032,0.14862053808913278,0.14605254509660426,0.1399288028575256,-0.01647105610127031,0.1322091171576738,0.025343673698304158,1.0372550562957752,-1.337548758508404,1.0502099781603207,0.14605254509660426,0.02197410941615538,0.7119576532487152,-9.893721791866886,0.36201248328636726,0.018146679423358743,1.0,4.166922782939464
17.239999999999895,11.0,1.0037645196200347,1.002196174304577,4.20567289081194,0.14861482269455326,0.1461400272337324,0.13993314895769882,-0.01683699511210257,0.13246172422942934,0.025177130987324835,1.0372226563642835,-1.4910413916056462,1.0501736902385412,0.1461400272337324,0.021959001381360782,0.7123860900168165,-10.036375884469173,0.36219315867062474,0.018186669785703942,1.0,4.194493161138913
17.249999999999897,11.0,1.003743418987765,1.0021866743214034,4.206104504197781,0.14860905842327424,0.14622687880542962,0.13993747413817406,-0.017199908420243493,0.13271264762725665,0.02500694396599778,1.03719155596775,-1.646546301725316,1.0501387056282372,0.14622687880542962,0.021943985693619834,0.7128107458594819,-10.181126255649247,0.36237132885236484,0.018226403871498233,1.0,4.2216396275098
17.2599999999999,11.0,1.0037219185903294,1.0021768927250894,4.206539131261016,0.14860324577900041,0.1463130925943754,0.1399417781118661,-0.017559734874189603,0.13296185106035896,0.024833143197676065,1.037161758512645,-1.8040481284289793,1.0501050280727164,0.1463130925943754,0.021929063759111463,0.7132315825485639,-10.32795822307897,0.36254697660304314,0.01826587765189622,1.0,4.248359438524415
17.2699999999999,11.0,1.003700021416974,1.0021668326179647,4.206976737887863,0.14859738526878555,0.14639866143683913,0.13994606059359133,-0.01791641398075894,0.13320929854661961,0.02465575985394088,1.037133267353218,-1.9635313251236028,1.050072661257858,0.14639866143683913,0.02191423696779744,0.7136485621509444,-10.476856907547548,0.36272008499314734,0.01830508712860927,1.0,4.274649893774506
17.2799999999999,11.0,1.0036777304868234,1.002156497565293,4.2074172897651785,0.14859147740299775,0.14648357822568717,0.1399503213001163,-0.018269885911727513,0.13345495441865143,0.02447482570798504,1.0371060857924739,-2.124980160579316,1.05004160881497,0.14648357822568717,0.021899506697126005,0.7140616470458466,-10.627807235840107,0.36289063738908567,0.018344028332001397,1.0,4.3005083362441905
17.289999999999903,11.0,1.00365504884905,1.0021458915101584,4.207860752383373,0.14858552269528716,0.14656783591330427,0.13995455995021314,-0.018620091510485104,0.1336987833297794,0.024290373127929973,1.0370802170811761,-2.2883787205369543,1.0500118743217253,0.14656783591330427,0.021884874315769565,0.7144707999430961,-10.780793943720495,0.36305861744737045,0.018382697317674,1.0,4.325932152578481
17.299999999999905,11.0,1.0036319795831208,1.0021350186709936,4.208307091039377,0.14857952166255584,0.14665142751425408,0.1399587762647192,-0.01896697229903288,0.13394075025995633,0.024102435070075406,1.0370556644148607,-2.4537109093987546,1.0499834613011125,0.14665142751425408,0.021870341187326045,0.714875983901465,-10.935801578994736,0.3632240091075949,0.018421090164369172,1.0,4.350918773347393
17.309999999999906,11.0,1.0036085257990925,1.0021238834275088,4.2087562708396895,0.14857347482492844,0.14673434610749023,0.1399629699666002,-0.019310470485670306,0.13418082052161048,0.023911045072075067,1.0370324309293038,-2.620960451984488,1.049956373218611,0.14673434610749023,0.021855908673506876,0.7152771623455555,-11.092814504465885,0.3633867965847246,0.01845920297197917,1.0,4.375465673305642
17.319999999999908,11.0,1.0035846906379284,1.0021124902010146,4.2092082567034605,0.14856738270572278,0.14681658483784849,0.13996714078101435,-0.019650528973869208,0.13441895976542476,0.023716237246030374,1.0370105196949635,-2.7901108953310976,1.049930613477862,0.14681658483784849,0.02184157813635598,0.7156742990792685,-11.251816900600096,0.3635469643606518,0.018497031858634237,1.0,4.399570371647832
17.32999999999991,11.0,1.0035604772718043,1.0021008433354242,4.209663013365663,0.1485612458314194,0.14689813691701306,0.13997128843537607,-0.019987091371966303,0.13465513398604623,0.023518046271491844,1.03698993371062,-2.9611456105232965,1.0499061854152716,0.14689813691701306,0.02182735093990749,0.7160673582969127,-11.412792768036981,0.3637044971783665,0.018534572961346377,1.0,4.423230432259197
17.33999999999991,11.0,1.0035358889043757,1.0020889469854972,4.210120505380308,0.14855506473162886,0.14697899562368444,0.13997541265941765,-0.020320102004176777,0.13488930952772513,0.02331650738835541,1.0369706758971415,-3.1340477945239735,1.0498830922940643,0.14697899562368444,0.021813228450512156,0.7164563045894763,-11.575725929635178,0.36385938003654134,0.0185718224347644,1.0,4.446443463961781
17.349999999999913,11.0,1.0035109287709796,1.0020768050177626,4.210580697123727,0.14854883993905665,0.14705915430307695,0.13997951318524676,-0.02064950592268111,0.1351214530898824,0.023111656389643746,1.0369527490915382,-3.308800471990516,1.0498613372982173,0.14705915430307695,0.021799212036360646,0.716841102946936,-11.74060003223469,0.3640115981857785,0.018608776452270288,1.0,4.469207120756122
17.359999999999914,11.0,1.003485600138746,1.0020644209292553,4.2110435527979,0.14854257198946422,0.14713860636597434,0.13998358974739847,-0.020975248920354017,0.1353515317326044,0.022903529614164735,1.0369361560418449,-3.485386497066582,1.0498409235267931,0.14713860636597434,0.02178530306618108,0.7172217187573087,-11.9073985481046,0.36416113712786036,0.018645431207450873,1.0,4.4915191020583345
17.369999999999916,11.0,1.0034599063066036,1.0020517977878238,4.211509036433836,0.14853626142162596,0.14721734528749764,0.13998764208288106,-0.02129727754383748,0.1355795128820633,0.022692163939038185,1.0369208994031256,-3.663788555136781,1.0498218539890147,0.14721734528749764,0.02177150290720069,0.7175981178030371,-12.076104776089945,0.3643079826166883,0.018681782915304788,1.0,4.513377152932615
17.379999999999917,11.0,1.0034338506051648,1.0020389381967967,4.211977111894981,0.14852990877728203,0.1472953646056353,0.13999166993121415,-0.021615539106863868,0.13580536433586252,0.02247759677209186,1.03690698173455,-3.8439891645437365,1.049804131600306,0.1472953646056353,0.021757812922949607,0.7179702662553974,-12.24670184267515,0.3644521206606264,0.018717827815125026,1.0,4.534779064319142
17.38999999999992,11.0,1.0034074363964856,1.0020258442850418,4.212447742880657,0.1485235146010865,0.14737265791987827,0.13999567303445914,-0.021929981703181833,0.13602905426830514,0.022259866044125453,1.0368944054976863,-4.025970678270852,1.0497877591794404,0.14737265791987827,0.021744234470868703,0.7183381306684272,-12.419172702933622,0.36459353752585355,0.0187535621722399,1.0,4.555722673257332
17.39999999999992,11.0,1.0033806670736987,1.00201251772237,4.212920892929518,0.1485170794405514,0.14744921889012544,0.13999965113724216,-0.022240554218775577,0.13625055123558436,0.022039010201048707,1.0368831730556891,-4.2097152856018765,1.0497727394467258,0.14744921889012544,0.021730768900226852,0.7187016779737415,-12.59350014155778,0.3647322197403915,0.01878898228007158,1.0,4.576205863104428
17.409999999999922,11.0,1.0033535460637437,1.0019990791911462,4.213396525423024,0.1485106038460922,0.14752463683139683,0.14,-0.022547961633284264,0.13646982417435696,0.021815065723951345,1.0368733085637993,-4.395232342379445,1.0497590833011337,0.14752463683139683,0.021717417499577563,0.7190589309381387,-12.769716714369313,0.36486855562268095,0.01882396829714949,1.0,4.59622656374942
17.419999999999924,11.0,1.003326076905719,1.0019861357710358,4.2138746035898,0.14850408837355183,0.14759850029220917,0.14,-0.022852909526450693,0.13668684233802114,0.02158805925326763,1.0368648518024464,-4.582529679847613,1.0497468308514553,0.14759850029220917,0.0217042104565996,0.7194079178578138,-12.947864334099943,0.3650029208676119,0.018858371073348156,1.0,4.615782751822265
17.429999999999925,11.0,1.0032982634121403,1.0019742835318295,4.214355090516935,0.14849753358936899,0.14767098037142964,0.14,-0.02315501544938109,0.13690157523535565,0.02135801720008372,1.036857812597335,-4.77157654150202,1.0497360100096034,0.14767098037142964,0.02169117425326022,0.7197494642923686,-13.12791226266204,0.36513511857933073,0.018892212489842877,1.0,4.634872450898369
17.439999999999927,11.0,1.0032701097970138,1.0019638861914029,4.214837949171202,0.1484909400745324,0.147742231957852,0.14,-0.023453928490455134,0.13711399265874363,0.02112496978877928,1.0368521927153391,-4.962344577525412,1.0497266310463718,0.147742231957852,0.021678316243475427,0.7200843107500287,-13.309825860082693,0.3652649788631791,0.0189255289658277,1.0,4.653493731698332
17.44999999999993,11.0,1.0032416207433301,1.0019550911852055,4.215323142428552,0.1484843084264419,0.14781237807407735,0.14,-0.023749358518817987,0.13732406471932238,0.020888950446662672,1.0368479897211778,-5.154808032814598,1.0497186947868054,0.14781237807407735,0.02166563487774907,0.7204130425192264,-13.493571530358535,0.3653923669998621,0.018958356740384794,1.0,4.671644712282933
17.45999999999993,11.0,1.003212801418273,1.0019478542986295,4.215810633107651,0.14847763925899943,0.14788151327464238,0.14,-0.024041069808607318,0.13753176187606583,0.02064999522398507,1.0368451987229967,-5.3489430720484865,1.049712197099792,0.14788151327464238,0.02165312524350152,0.7207361085473974,-13.67911795141008,0.3655171763698114,0.018990727300371296,1.0,4.689323558243322
17.46999999999993,11.0,1.0031836574432655,1.0019419691423077,4.216300384003766,0.1484709332012108,0.14794970834595889,0.14,-0.024328872226611842,0.13773705495943875,0.020408142292953128,1.0368438133315834,-5.544727251707582,1.0497071313115522,0.14794970834595889,0.021640781806969236,0.7210538451031279,-13.866436315552466,0.3656393222091553,0.01902266597741273,1.0,4.706528482886419
17.479999999999933,11.0,1.0031541948265956,1.001937099469609,4.216792357919852,0.14846419089459084,0.14801701502009593,0.14,-0.024612612394342537,0.1379399151904876,0.020163431536407563,1.0368438262081652,-5.742139114757032,1.0497034894709476,0.14801701502009593,0.021628599606974674,0.7213664987037781,-14.055500105302006,0.3657587365168568,0.019054192096345443,1.0,4.723257747415475
17.489999999999934,11.0,1.0031244198669338,1.0019328130216976,4.217286517692296,0.14845741298967607,0.14808347015539727,0.14,-0.024892165848420245,0.13814031419624517,0.019915904220437545,1.0368452294085981,-5.941157883600451,1.0497012630067213,0.14808347015539727,0.021616574636070078,0.7216742460741892,-14.246284690651818,0.36587536408574217,0.01908531978560931,1.0,4.7395096611058065
17.499999999999936,11.0,1.003094339036314,1.0019286158365244,4.217782826209435,0.14845060014195074,0.1481490992159389,0.14,-0.025167430513832745,0.13833822402223175,0.01966560273894561,1.0368480146307273,-6.141763229831936,1.0497004430797765,0.1481490992159389,0.021604703832539013,0.7219772105585459,-14.438766896468282,0.36598915949353245,0.01911605897629457,1.0,4.755282581475669
17.509999999999938,11.0,1.0030639588511736,1.0019239860149627,4.218281246421549,0.1484437530074844,0.14821391906077291,0.14,-0.02543832146981284,0.13853361714270607,0.01941257041694188,1.036852173412679,-6.343935103084504,1.049701020791237,0.14821391906077291,0.021592984919256236,0.7222754751694385,-14.632924610967994,0.3661000848491628,0.019146416359876114,1.0,4.77057491445225
17.51999999999994,11.0,1.0030332857397968,1.0019184059335493,4.2187817413417195,0.14843687223856236,0.1482779401281908,0.14,-0.025704766849175276,0.13872646646919112,0.019156851360364012,1.0368576972986294,-6.5476536049490655,1.0497029873243473,0.1482779401281908,0.021581416212202026,0.7225690927544945,-14.828736462722338,0.3662081081075972,0.019176396200999674,1.0,4.785385114532767
17.52999999999994,11.0,1.0030023259140197,1.0019113918988185,4.2192842740374745,0.14842995847956905,0.14834116811954728,0.14,-0.025966704675888075,0.13891674535768694,0.01889849034205323,1.036864577973186,-6.752898897060789,1.0497063340524149,0.14834116811954728,0.02156999645626345,0.7228580938181107,-15.026181570976835,0.36631320179431437,0.019206000983707446,1.0,4.799711684940676
17.539999999999942,11.0,1.0029710852523053,1.0019025202861216,4.219788807613746,0.14842301236335118,0.148403605283324,0.14,-0.02622408045291358,0.13910442761488784,0.018637532715459627,1.0368728073614744,-6.95965113498908,1.0497110526221578,0.148403605283324,0.02155872470696296,0.7231424924930425,-15.225239362096184,0.3664153420253635,0.019235231895823064,1.0,4.8135531777769245
17.549999999999944,11.0,1.0029395692003233,1.0018914493078428,4.220295305188119,0.14841603450824992,0.14846525138494862,0.14,-0.026476845340704935,0.13928948750364697,0.01837402434939505,1.0368823776925837,-7.167890421488709,1.04971713501251,0.14846525138494862,0.021547600257270164,0.723422291070437,-15.42588944038995,0.3665145077378815,0.01926408918037627,1.0,4.826908194166297
17.559999999999945,11.0,1.0029077826939945,1.0018779357109715,4.220803729859753,0.1484090255159486,0.14852610443234782,0.14,-0.026724954795755262,0.13947189974787147,0.018108011578605736,1.0368932815278138,-7.377596774160703,1.0497245735672112,0.14852610443234782,0.021536622598360346,0.7236974834130979,-15.628111500092448,0.3666106800815364,0.019292572382447595,1.0,4.839775384398777
17.569999999999947,11.0,1.002875730108624,1.0018618459030038,4.221314044673714,0.14840198597023316,0.14858616121149532,0.14,-0.026968367567903995,0.13965163953698487,0.01783954116608885,1.0369055117593495,-7.588750103645168,1.0497333610018365,0.14858616121149532,0.021525791400531298,0.7239680574971705,-15.831885266265765,0.3667038419351638,0.019320680521671824,1.0,4.852153448065967
17.57999999999995,11.0,1.0028434152363155,1.001843161236651,4.221826212582614,0.148394916436715,0.14864541767502626,0.14,-0.02720704497591836,0.139828682530058,0.017568660273987013,1.036919061588189,-7.801330199342451,1.0497434903890186,0.14864541767502626,0.02151510650113805,0.724233997272358,-16.037190454179466,0.3667939775354947,0.019348412217020355,1.0,4.8640411341925045
17.58999999999995,11.0,1.0028108412923795,1.0018219774329633,4.222340196407616,0.14838781746351246,0.1487038692167771,0.14,-0.027440950399838182,0.14000300485968128,0.017295416440596477,1.0369339244928826,-8.015316720283177,1.0497549551291845,0.1487038692167771,0.02150456788894373,0.724495283981993,-16.24400673890428,0.36688107220442073,0.019375765780116107,1.0,4.875437241362491
17.59999999999995,11.0,1.0027780109499929,1.0017984983748964,4.222855958800848,0.14838068958284392,0.14876151085932857,0.14,-0.02767004893924907,0.14017458313562936,0.017019857561584265,1.0369500942004257,-8.230689189337168,1.0497677489160033,0.14876151085932857,0.021494175678978517,0.7247518970601347,-16.452313729546006,0.36696511217264227,0.019402739295746492,1.0,4.886340617840917
17.609999999999953,11.0,1.0027449264009936,1.0017730247449217,4.22337346221115,0.14837353331343736,0.14881833737569072,0.14,-0.02789430719762731,0.14034339444835298,0.01674203187396128,1.03696756467019,-8.447426989377764,1.049781865706527,0.14881833737569072,0.021483930075000855,0.7250038146969531,-16.662090944451524,0.36704608448862197,0.019429330693965643,1.0,4.896750161690052
17.619999999999955,11.0,1.0027115894394678,1.001745938198516,4.223892668854945,0.14836634916362523,0.14887434336365854,0.14,-0.02811369315766571,0.14050941637231945,0.016461987941729643,1.0369863300988258,-8.665509360441035,1.0497972997050893,0.14887434336365854,0.021473831320920213,0.7252510141561967,-16.873317785907634,0.367123977006356,0.019455537819424593,1.0,4.906664820880825
17.629999999999956,11.0,1.0026780015637484,1.0017176819489937,4.224413540693699,0.1483591376349639,0.14892952328749642,0.14,-0.028328176119630455,0.14067262696921498,0.016179774642441403,1.0370063849506048,-8.884915397246395,1.049814045367829,0.14892952328749642,0.02146387964533987,0.7254934719144294,-17.085973514454867,0.36719877843437126,0.019481358499497427,1.0,4.916083593399127
17.639999999999958,11.0,1.002644164091644,1.0016887387802842,4.22493603941911,0.14835189922619174,0.1489838715005404,0.14,-0.028537726676731545,0.14083300479101463,0.01589544115416842,1.0370277240139163,-9.105624046776494,1.0498320974316466,0.1489838715005404,0.021454075204736217,0.7257311636901443,-17.300037223843514,0.36727047843383615,0.019506790606244082,1.0,4.9250055273470945
17.64999999999996,11.0,1.0026100782831886,1.001659607595968,4.2254601264468095,0.1483446344373308,0.14903738225851487,0.14,-0.028742316708537885,0.14099052888292316,0.015609036942613152,1.0370503424802582,-9.327614105836732,1.0498514509676535,0.14903738225851487,0.021444418032220806,0.7259640644168015,-17.515487818627168,0.3673390677411361,0.019531832111979074,1.0,4.933429721039308
17.65999999999996,11.0,1.0025757454649498,1.0016307796525163,4.225985762918892,0.14833734377373115,0.14909004973190082,0.14,-0.02894191937617957,0.14114517878618696,0.01532061174826538,1.0370742360390839,-9.55086421872183,1.0498721014557104,0.14909004973190082,0.021434907997787456,0.7261921482082134,-17.732303996280795,0.36740453829387326,0.019556481130967078,1.0,4.941355323093914
17.669999999999963,11.0,1.0025411671499742,1.001602715610733,4.226512909715214,0.14833002774986556,0.14914186802365703,0.14,-0.029136509106909736,0.14129693454077807,0.015030215573652507,1.0370994009787187,-9.775352875267558,1.0498940448733611,0.14914186802365703,0.0214255447857115,0.7264153883570224,-17.950464235901293,0.36746688334460115,0.019580735947800448,1.0,4.948781532518678
17.679999999999964,11.0,1.00250634514777,1.0015758244743649,4.227041527472953,0.14832268689269634,0.149192831194992,0.14,-0.029326061562372663,0.1414457766879517,0.014737898670820794,1.037125834282792,-10.00105840959464,1.049917277790202,0.149192831194992,0.02141632789184774,0.7266337573883495,-18.169946794671613,0.3675260975380613,0.019604595026301262,1.0,4.9557075987919275
17.689999999999966,11.0,1.0024712816593038,1.0015504453716868,4.227571576613554,0.14831532174446088,0.14924293330097316,0.14,-0.02951055358669763,0.14159168627268046,0.014443711529235933,1.0371535337109652,-10.227958999898721,1.049941797457417,0.14924293330097316,0.021407256642290345,0.7268472271859404,-18.390729712882003,0.36758217694381956,0.01962805700144371,1.0,4.962132821938408
17.699999999999967,11.0,1.0024359793527917,1.0015268329822613,4.228103017375859,0.14830793286475236,0.14929216843484214,0.14,-0.029689963136080577,0.1417346448459706,0.014147704864295087,1.0371824978544237,-10.45603266955945,1.049967601882311,0.14929216843484214,0.02139833023181128,0.7270557691909522,-18.612790827233432,0.36763511903361124,0.01965112065322144,1.0,4.968056552600023
17.70999999999997,11.0,1.0024004414170509,1.001505147223332,4.228635809853939,0.14830052083180773,0.14934053077842757,0.14,-0.029864269194381843,0.141874634467067,0.013849929606619819,1.037212726158481,-10.68525728976154,1.0499946898786328,0.14934053077842757,0.021389547778755114,0.7272593546639928,-18.8361077914955,0.3676849226017378,0.019673784867227588,1.0,4.973478192101464
17.71999999999997,11.0,1.0023646715902976,1.0014854475983683,4.229169914037955,0.1482930862429542,0.14938801465534005,0.14,-0.03003345168070426,0.1420116377055556,0.013550436892238978,1.0372442189080893,-10.915610583701383,1.0500230610857912,0.14938801465534005,0.021380908390885897,0.7274579549937711,-19.060658102692457,0.3677315876357201,0.01969604858430337,1.0,4.978397192510707
17.729999999999972,11.0,1.0023286741634756,1.001467692384806,4.2297052898562635,0.14828562971420658,0.1494346145820322,0.14,-0.030197491358033013,0.1421456376433723,0.013249278053696313,1.0372769771755406,-11.147070132289286,1.0500527159530404,0.1494346145820322,0.021372411235815254,0.7276515420250522,-19.28641913059214,0.3677751151422378,0.01971791074502045,1.0,4.982813056694399
17.739999999999974,11.0,1.0022924539584126,1.0014517426080638,4.23024189721696,0.14827815187904736,0.1494803253129604,0.14,-0.030356369749986567,0.1422766178767272,0.0129465046120386,1.0373110027330257,-11.37961338116043,1.050083655687906,0.1494803253129604,0.02136405560932891,0.727840088381565,-19.513368148000346,0.36781550694803766,0.01973937023639819,1.0,4.986725338368092
17.749999999999975,11.0,1.0022560162822882,1.001437370526224,4.230779696047106,0.148270653386459,0.14952514187534138,0.14,-0.030510069074238533,0.14240456251795308,0.012642168269558482,1.0373462979365675,-11.613217648653935,1.0501158821717627,0.14952514187534138,0.02135584099463847,0.7280235677530762,-19.741482359144452,0.3678527654876693,0.019760425842279952,1.0,4.99013364214135
17.759999999999977,11.0,1.0022193668609813,1.0014242721439366,4.231318646328035,0.14826313489831347,0.1495690595910466,0.14,-0.03065857219745083,0.14252945619728372,0.012336320903099308,1.0373828655896877,-11.847860134369132,1.0501493978482963,0.1495690595910466,0.021347767107578304,0.7282019551257115,-19.970738924022328,0.3678868935992752,0.019781076207119608,1.0,4.99303762355771
17.76999999999998,11.0,1.0021825117548167,1.0014120830940048,4.231858708125331,0.14825559708625055,0.14961207408353253,0.14,-0.030801862615996545,0.14265128406456754,0.012029014557682918,1.0374207087976612,-12.08351792783842,1.0501842055932553,0.14961207408353253,0.021339833923171292,0.7283752269348261,-20.201114976657927,0.3679178943412347,0.019801319810434245,1.0,4.995436989129489
17.77999999999998,11.0,1.002145457260994,1.0014003970787844,4.232399841612389,0.1482480406281991,0.14965418126986985,0.14,-0.030939924462789536,0.1427700317909179,0.011720301440200287,1.0374598308228045,-12.320168016883613,1.050220308575188,0.14965418126986985,0.02133204168237633,0.728543361132649,-20.432587636390725,0.36794577084567276,0.01982115496020252,1.0,4.997331496367451
17.78999999999998,11.0,1.0021082098075358,1.001388785957422,4.232942007086727,0.14824046620470926,0.14969537733912816,0.14,-0.031072742538369336,0.1428856855702995,0.011410233912909063,1.037500234951384,-12.557787295258626,1.0502577101174133,0.14969537733912816,0.02132439087859244,0.7287063371690355,-20.66513401158449,0.36797052621756643,0.019840579800450165,1.0,4.998720953805309
17.799999999999983,11.0,1.0020707758438998,1.0013768205025955,4.233485164978645,0.14823287449526956,0.14973565871941028,0.14,-0.031200302362497434,0.14299823212104779,0.011098864486513642,1.0375419243807311,-12.796352569261975,1.0502964135709412,0.14973565871941028,0.021316882226415,0.7288641358919838,-20.89873119626129,0.3679921634817374,0.019859592332793156,1.0,4.999605221019079
17.809999999999985,11.0,1.0020331617334712,1.0013640908353163,4.234029275852138,0.14822526617477996,0.14977502203744256,0.14,-0.03132259023952089,0.14310765868731662,0.010786245812655285,1.037584902132478,-13.035840563132906,1.0503364222062943,0.14977502203744256,0.021309516616815776,0.7290167393852611,-21.133356260837896,0.3680106855786865,0.01987819045114188,1.0,4.999984208641271
17.819999999999986,11.0,1.0019953736529605,1.0013502255775328,4.234574300398378,0.14821764191034179,0.1498134640748499,0.14,-0.031439593330340965,0.143213953040447,0.010472430675707748,1.0376291709953107,-13.276227923161048,1.0503777391300855,0.1498134640748499,0.02130229506368864,0.7291641307638163,-21.368986238532194,0.3680260954021568,0.019896371981570543,1.0,4.999857878369916
17.829999999999988,11.0,1.001957417503323,1.0013349088378816,4.2351201994223935,0.14821000235850768,0.14985098172532904,0.14,-0.03155129972363435,0.14331710348025056,0.010157471983852778,1.0376747334967762,-13.517491220576431,1.0504203672290569,0.14985098172532904,0.021295218648046035,0.7293062939516619,-21.6055981096407,0.3680383958673306,0.019914134726262182,1.0,4.999226242972444
17.83999999999999,11.0,1.0019192988361807,1.0013178942630092,4.235666933823921,0.14820234816310932,0.1498875719572155,0.14,-0.031657698498387066,0.14341709883619994,0.009841422759479555,1.0377215919009963,-13.759606953411701,1.0504643091414756,0.1498875719572155,0.02128828846576672,0.7294432134698532,-21.843168785850757,0.3680475899987597,0.019931476505429088,1.0,4.9980893662843915
17.84999999999999,11.0,1.0018810227989254,1.001299015537788,4.236214464573605,0.1481946799537528,0.1499232317842264,0.14,-0.031758779772930845,0.14351392846852062,0.00952433612902291,1.03776974822657,-14.002551547602781,1.0505095672527964,0.1499232317842264,0.021281505583973154,0.7295748742552584,-22.0816750966062,0.3680536810191326,0.01994839519072076,1.0,4.996447363202948
17.859999999999992,11.0,1.0018425941007343,1.0012781928961285,4.236762752685995,0.14818699834503662,0.14995795824733466,0.14,-0.03185453473525135,0.14360758226917877,0.009206265312402574,1.0378192042765038,-14.246301357685795,1.0505561437099895,0.14995795824733466,0.021274871010857274,0.7297012615331631,-22.32109377952801,0.36805667242941265,0.019964888731980514,1.0,4.994300399675345
17.869999999999994,11.0,1.0018040170006994,1.001255435400968,4.237311759190839,0.1481793039365126,0.14999174840839452,0.14,-0.03194495565358613,0.14369805066276237,0.008887263612256543,1.0378699616719473,-14.490832667438916,1.050604040447335,0.14999174840839452,0.02126838568077619,0.729822360753625,-22.56140147588229,0.3680565680642539,0.019980955168445065,1.0,4.991648692682084
17.879999999999995,11.0,1.0017652953181952,1.0012308389574702,4.237861445104276,0.14817159731337473,0.15002459935532808,0.14,-0.03203003586773645,0.14378532460725438,0.008567384403167505,1.037922021880621,-14.73612169081633,1.0506532592154523,0.15002459935532808,0.021262050456119598,0.7299381575980372,-22.802574732009333,0.3680533721142775,0.01999659262972924,1.0,4.988492510215012
17.889999999999997,11.0,1.0017264324645507,1.0012045802278957,4.238411771401478,0.14816387904782596,0.150056508217512,0.14,-0.03210976976356972,0.14386939559469908,0.008246681121062525,1.0379753862325654,-14.982144573462694,1.0507038016054708,0.150056508217512,0.021255866144308348,0.7300486380534297,-23.04459000645415,0.3680470891106531,0.020011799322654893,1.0,4.984832171250231
17.9,11.0,1.0016874314940933,1.0011769068100334,4.238962698992205,0.1481561497010418,0.1500874721885296,0.14,-0.0321841527358353,0.14395025565176373,0.007925207252930463,1.038030055917254,-15.228877395003687,1.0507556690612498,0.1500874721885296,0.021249833527532798,0.7301537885435244,-23.28742368224443,0.3680377238698944,0.020026573507991193,1.0,4.980668045715863
17.91,11.0,1.001648295171746,1.001148124214,4.239514188700563,0.14814840982562302,0.15011748855315152,0.14,-0.03225318114486364,0.14402789734019947,0.007603016326948207,1.0380860319584582,-15.476296172215728,1.0508088628740515,0.15011748855315152,0.02124395340120991,0.7302535961013761,-23.53105208307671,0.36802528140415036,0.0200409134716199,1.0,4.976000554454666
17.92,11.0,1.0016090260536166,1.001118580317569,4.240066201250036,0.14814065996840764,0.15014655471477284,0.14,-0.032316852273809205,0.14410231375720567,0.007280161903041177,1.0381433151665347,-15.724376863050853,1.050863384156652,0.15014655471477284,0.021238226615821816,0.7303480485622247,-23.77545149158747,0.36800976680368847,0.020054817489357217,1.0,4.970830169181503
17.930000000000003,11.0,1.0015696265764713,1.0010886480895747,4.24061869725458,0.14813290067349905,0.15017466821960404,0.14,-0.032375164292896275,0.14417349853570188,0.006956697563842463,1.0382019060697363,-15.973095371394121,1.0509192337961577,0.15017466821960404,0.02123265411758311,0.7304371347547044,-24.020598168079147,0.36799118510244266,0.02006828379557906,1.0,4.96515741243566
17.940000000000005,11.0,1.0015300991516314,1.0010587074411805,4.241171637216281,0.14812513248535802,0.15020182677455923,0.14,-0.03242811623585995,0.14424144584451104,0.006632676905951284,1.0382618048295045,-16.22242755233471,1.0509764123876095,0.15020182677455923,0.021227236982357813,0.7305208446685993,-24.266468367558403,0.3679695411394899,0.020081310553658565,1.0,4.9589828575280475
17.950000000000006,11.0,1.0014904462587075,1.0010291270915124,4.241724981529732,0.1481173559518071,0.1502280282563924,0.14,-0.032475707992617786,0.14430615038845618,0.006308153531350374,1.0383230111457913,-16.472349217673717,1.0510349201525717,0.1502280282563924,0.021221976439337178,0.7305991695808839,-24.51303835363725,0.3679448394305461,0.020093895836691158,1.0,4.952307128483252
17.960000000000008,11.0,1.0014506705346833,1.0010002473182404,4.242278690492976,0.14810957162680352,0.15025327071070257,0.14,-0.03251794032020394,0.14436760740837126,0.005983181038803658,1.0383855241603208,-16.722836141346242,1.0510947568488116,0.15025327071070257,0.021216873881110754,0.7306721021256715,-24.76028440779178,0.367917084060175,0.020106037617358442,1.0,4.945130899976471
17.97000000000001,11.0,1.0014107748541643,1.0009723644049453,4.242832724324558,0.14810178007284877,0.15027755234033235,0.14,-0.03255481487234391,0.14442581268102533,0.005657813015052179,1.0384493423657255,-16.973864064440335,1.0511559216782842,0.15027755234033235,0.02121193085892475,0.7307396362994476,-25.008182833239456,0.36788627860365664,0.02011773376905201,1.0,4.93745489726533
17.98000000000001,11.0,1.0013707623971193,1.0009457175002283,4.243387043185912,0.14809398186292586,0.1503008714845517,0.14,-0.032586334244605275,0.1444807625189567,0.005332103025633885,1.038514463527826,-17.225408699546666,1.0512184132008509,0.1503008714845517,0.021207149063626033,0.7308017674034827,-25.256709953285547,0.3678524260888611,0.020128982080620538,1.0,4.929279896116584
17.990000000000013,11.0,1.001330636701105,1.0009204784738746,4.243941607208118,0.14808617758187684,0.15032322659041875,0.14,-0.03261250203214483,0.14453245377021284,0.005006104605183366,1.0385808846275546,-17.477445734207905,1.0512822292607817,0.15032322659041875,0.021202530293555757,0.7308584919263673,-25.505842104310137,0.36781552899621694,0.02013978027930849,1.0,4.920606722727714
18.000000000000014,11.0,1.0012904016957764,1.0008967451987447,4.244496376521828,0.14807836782716507,0.15034461617926057,0.14,-0.03263332289426529,0.1445808838179904,0.004679871247117777,1.0386486018265046,-17.729950833350546,1.0513473669317428,0.15034461617926057,0.02119807641290901,0.7309098073802931,-25.75555562443978,0.367775589298342,0.02015012606292627,1.0,4.91143625364343
18.010000000000016,11.0,1.0012500617183688,1.000874538513988,4.245051311289063,0.14807055320899398,0.15036503881146954,0.14,-0.03264880261963349,0.14462605058016867,0.004353456392665958,1.0387176104582045,-17.98289964066266,1.0514138224843197,0.15036503881146954,0.02119378930446099,0.730955712107469,-26.005826839157944,0.36773260853323064,0.020160017136738533,1.0,4.901769415667082
18.020000000000017,11.0,1.001209621509783,1.000853802941283,4.245606371735508,0.14806273434978842,0.15038449305279541,0.14,-0.032658948186156445,0.14466795250873024,0.004026913419269012,1.0387879050444713,-18.23626777899052,1.0514815913777404,0.15038449305279541,0.021189670821238266,0.7309962050753734,-26.2566320454702,0.36768658790325487,0.020169451252244446,1.0,4.891607185766999
18.03000000000002,11.0,1.001169086191839,1.0008344110439924,4.246161518181922,0.1480549118830736,0.15040297744507847,0.14,-0.03266376781006869,0.1447065885890627,0.003700295628432183,1.0388594793341563,-18.490030849902997,1.0515506682753717,0.15040297744507847,0.021185722741520724,0.7310312856797078,-26.50794749625573,0.3676375283877502,0.020178426242620572,1.0,4.880950590977743
18.04000000000002,11.0,1.0011284612271534,1.0008161711451267,4.246716711073394,0.1480470864518145,0.15042049048440817,0.14,-0.032663270978822545,0.14474195833913686,0.003373656233161407,1.0389323263592867,-18.744164432663585,1.051621047081207,0.15042049048440817,0.02118194673142604,0.7310609535756314,-26.75974938647405,0.3675854308613292,0.02018694005380792,1.0,4.869800708296321
18.050000000000022,11.0,1.001087752363901,1.0007988379639987,4.247271911005236,0.14803925870630447,0.15043703060766941,0.14,-0.03265746846625034,0.1447740618085577,0.003047048345159886,1.0390064385025,-18.998644082866612,1.0516927209928377,0.15043703060766941,0.021178344318090563,0.7310852085481526,-27.012013842556446,0.3675302962019175,0.02019499076697127,1.0,4.858158664573343
18.060000000000024,11.0,1.0010469655683965,1.0007821256004126,4.247827078744562,0.14803142930171007,0.15045259618893655,0.14,-0.03264637232762618,0.14480289957748718,0.002720524961972919,1.0390818075688257,-19.253445331038783,1.0517656825650195,0.15045259618893655,0.021174916875341836,0.7311040504347652,-27.264716915911354,0.36747212538339996,0.020202576610918444,1.0,4.846025636399122
18.070000000000025,11.0,1.001006106948955,1.0007657221945574,4.248382175246775,0.14802359889539474,0.15046718554495686,0.14,-0.03262999587645837,0.14482847275543884,0.0023941389542756165,1.0391584248548538,-19.508543681467625,1.0518399237773224,0.15046718554495686,0.02117166562257711,0.7311174791020556,-27.517834581109323,0.3674109195423991,0.020209695965185903,1.0,4.833402849984781
18.080000000000027,11.0,1.0009651826748363,1.000749305525082,4.248937161666457,0.1480157681441508,0.15048079694881905,0.14,-0.0326083536451619,0.14485078297994677,0.002067943053474925,1.0392362812093943,-19.763914611488204,1.0519154360995029,0.15048079694881905,0.02116859163575764,0.7311254944753554,-27.771342738617093,0.36734668001670223,0.020216347351795016,1.0,4.820291581038318
18.09000000000003,11.0,1.0009241988942328,1.0007325587787543,4.249491999362461,0.14800793770147133,0.1504934286495947,0.14,-0.032581461334220574,0.1448698324151128,0.0017419898397676129,1.0393153670806226,-20.019533571389843,1.051992210548766,0.1504934286495947,0.021165695868777118,0.7311280966132252,-28.025217221706765,0.3672794083538934,0.020222529421080784,1.0,4.806693154635676
18.10000000000003,11.0,1.0008831616552272,1.0007151857346206,4.250046649897233,0.14800010821498932,0.15050507889545076,0.14,-0.032549335754978925,0.144885623750037,0.0014163317307421552,1.0393956725473015,-20.2753759850196,1.0520702377346614,0.15050507889545076,0.02116297918144375,0.7311252858139984,-28.27943380634319,0.36720910629212067,0.020228240927776503,1.0,4.792608945086837
18.11000000000003,11.0,1.0008420768334185,1.0006969246502744,4.250601075030719,0.14799228032419998,0.15051574595754855,0.14,-0.03251199477151956,0.14489816019713692,0.0010910209705634897,1.039477187332714,-20.531417251088524,1.0521495078888576,0.15051574595754855,0.02116044237132898,0.7311170627407046,-28.533968223170938,0.3671357757212307,0.020233480708630874,1.0,4.778040375796912
18.120000000000033,11.0,1.0008009500695243,1.0006775602161553,4.251155236709435,0.1479844546585665,0.15052542815176054,0.14,-0.03246945724755779,0.14490744549036175,0.0007661096197163846,1.039559900803148,-20.78763274508304,1.0522300108791236,0.15052542815176054,0.021158086204518173,0.7311034285456057,-28.78879616980595,0.36705941862891617,0.020238247656665057,1.0,4.762988919122302
18.130000000000035,11.0,1.0007597867197195,1.0006569330504567,4.251709097051488,0.14797663183608925,0.15053412385592468,0.14,-0.03242174300293299,0.14491348388330622,0.00044164954523705815,1.0396438019537777,-21.043997821635116,1.0523117362087817,0.15053412385592468,0.021155911442227122,0.7310843849794505,-29.043893322272883,0.3669800370437124,0.020242540699942864,1.0,4.747456096221891
18.140000000000036,11.0,1.0007185918208108,1.000634946336519,4.252262618328549,0.14796881246239496,0.15054183152081602,0.14,-0.032368872783333946,0.14491628014722896,0.00011769241131481605,1.03972887938665,-21.300487817143992,1.0523946730045735,0.15054183152081602,0.021153918859893726,0.7310599344712203,-29.299235344212082,0.3668976329833152,0.02024635878585151,1.0,4.7314434769033005
18.150000000000038,11.0,1.000677370071595,1.0006115693492228,4.252815762945867,0.1479609971303749,0.15054854967370493,0.14,-0.03231086824551832,0.144915839568978,-0.00020571032987865635,1.0398151212863023,-21.557078052421215,1.0524788099973295,0.15054854967370493,0.021152109256647008,0.7310300801677073,-29.554797892905327,0.36681220841716033,0.02024970087248056,1.0,4.714952679464258
18.16000000000004,11.0,1.000636125830955,1.000586837770487,4.253368493421496,0.14795318642037739,0.15055427691453466,0.14,-0.03224775195801749,0.14491216794882505,-0.0005285074472916088,1.0399025153986614,-21.81374383513539,1.0525641355005084,0.15055427691453466,0.021150483454127664,0.7309948259284511,-29.810556621513513,0.3667237652510036,0.02025256592929544,1.0,4.697985370529033
18.17000000000004,11.0,1.0005948631324377,1.0005608508485124,4.253920772365935,0.1479453809009299,0.15055901190509016,0.14,-0.0321795474165949,0.14490527159820868,-0.0008506479401760348,1.039991049018755,-22.070460461850885,1.0526506373920976,0.15055901190509016,0.021149042284735103,0.7309541762740007,-30.06648717732961,0.3666323053363653,0.02025495294488968,1.0,4.680543264880001
18.180000000000042,11.0,1.0005535857142847,1.000533765603146,4.254472562463315,0.1479375811299446,0.15056275335292063,0.14,-0.03210627907103614,0.14489515733738428,-0.001172081047485912,1.0400807089914306,-22.327203219516978,1.0527383031048034,0.15056275335292063,0.021147786570856336,0.730908136294014,-30.322565196391814,0.36653783050834876,0.020256860943369683,1.0,4.662628125284346
18.190000000000044,11.0,1.0005122970631763,1.0005057884147153,4.255023826455192,0.147929787656337,0.15056549999193117,0.14,-0.032027972359490176,0.14488183249297895,-0.0014927562575844028,1.04017148172809,-22.583947386321597,1.0528271196286234,0.15056549999193117,0.021146717097300503,0.7308567115237162,-30.57876629510057,0.3664403426500228,0.020258289006120273,1.0,4.644241762315912
18.200000000000045,11.0,1.000471000469332,1.0004771644496322,4.255574527127828,0.14792200102197078,0.1505672505619504,0.14,-0.03194465374578043,0.1448653048954473,-0.0018126233183144358,1.0402633532406307,-22.840668231893773,1.052917073528487,0.1505672505619504,0.021145834579934016,0.7307999078008899,-30.835066059819564,0.3663398437779038,0.020259236296693586,1.0,4.625386034172202
18.210000000000047,11.0,1.0004296990901245,1.0004481654675812,4.256124627303707,0.14791422176382735,0.15056800378991755,0.14,-0.03185635075442761,0.1448455828764248,-0.002131632247433896,1.0403563091918946,-23.097341016925558,1.0530081509780413,0.15056800378991755,0.021145139634005678,0.7307377311188176,-31.09144003569447,0.36623633614437323,0.02025970208608437,1.0,4.606062846486606
18.22000000000005,11.0,1.000388396019021,1.0004190766193573,4.256674089837767,0.14790645041629039,0.15056775837464642,0.14,-0.03176309199937005,0.144822675265975,-0.0024497333433730496,1.0404503349601502,-23.35394099233196,1.0531003378088908,0.15056775837464642,0.021144632745664742,0.7306701874885833,-31.34786371601147,0.3661298223458987,0.020259685777130124,1.0,4.586274152135784
18.23000000000005,11.0,1.0003470943564727,1.0003901828787414,4.257222877618626,0.14789868751343294,0.1505665129774701,0.14,-0.03166490720171106,0.14479659138972809,-0.00276687719622826,1.0405454157138332,-23.61044339813999,1.0531936195729887,0.1505665129774701,0.021144314249448754,0.7305972828262082,-31.604312533201274,0.36602030543175235,0.02025918692360709,1.0,4.566021951042327
18.24000000000005,11.0,1.000305797279356,1.0003617557547737,4.257770953574842,0.14789093359119568,0.1505642662194134,0.14,-0.03156182719490641,0.14476734106590866,-0.003083014698870316,1.040641536491635,-23.866823462306915,1.053287981614547,0.1505642662194134,0.021144184314185282,0.7305190228727667,-31.860761852565975,0.3659077890012248,0.02025820524263521,1.0,4.54530828997262
