t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
18.250000000000053,11.0,1.0002645081057004,1.0003340409045947,4.258318280685977,0.1478831891893541,0.1505610166859258,0.14,-0.031453883915116554,0.14473493460225248,-0.0033980970580321517,1.0407386822824902,-24.12305639969853,1.0533834091467889,0.1505610166859258,0.02114424293867642,0.7304354131571311,-32.11718696941596,0.36579227728520486,0.020256740619842444,1.0,4.524135262329983
18.260000000000055,11.0,1.000223230351727,1.000307247211366,4.258864821998038,0.1478754548531827,0.15055676293846212,0.14,-0.03134111037772919,0.14469938279281305,-0.0037120758052293745,1.0408368381001685,-24.379117411425774,1.0534798873285365,0.15055676293846212,0.021144489957622633,0.7303464590019457,-32.37356311002267,0.36567377520449096,0.020254793107059747,1.0,4.502505007943125
18.270000000000056,11.0,1.0001819677786443,1.0002815378120926,4.259410540642675,0.1478677311347413,0.1505515035321023,0.14,-0.031223540641290126,0.14466069691466038,-0.004024902807381606,1.040935989047904,-24.63498168471204,1.0535774013356398,0.1505515035321023,0.021144925056802714,0.7302521655715204,-32.62986543623536,0.36555228840250337,0.02025236291147946,1.0,4.480419712849869
18.280000000000058,11.0,1.000140724427178,1.0002570234588695,4.259955399859318,0.14786001859372816,0.15054523703757122,0.14,-0.03110120976168823,0.1446188887244755,-0.0043365302770216685,1.041036120369411,-24.890624393410032,1.053675936422887,0.15054523703757122,0.021145547796026083,0.7301525379553834,-32.88606905341363,0.3654278232522191,0.02024945037872185,1.0,4.4578816090762166
18.29000000000006,11.0,1.0000995046384349,1.0002337584802978,4.2604993630193375,0.14785231779786512,0.1505379620656879,0.14,-0.03097415374012341,0.1445739704550454,-0.004646910782012385,1.0411372174841298,-25.146020699225552,1.0537754779730388,0.1505379620656879,0.021146357637411732,0.7300475812779843,-33.14214902092439,0.3653003868400715,0.020246055971856358,1.0,4.434892974410791
18.30000000000006,11.0,1.0000583130603646,1.000211739482906,4.261042393651233,0.1478446293228042,0.1505296772917717,0.14,-0.03084240946939465,0.1445259548116632,-0.004955997254730806,1.0412392660062786,-25.401145753628445,1.0538760115310553,0.1505296772917717,0.02114735397601161,0.7299373008210738,-33.39808036420138,0.3651699869289208,0.020242180247673686,1.0,4.411456132174622
18.310000000000063,11.0,1.0000171546397865,1.0001909068013313,4.261584455465818,0.14783695375156639,0.15052038147839703,0.14,-0.030706014681509686,0.14447485496843948,-0.005263743000718778,1.0413422517487247,-25.65597470039147,1.0539775228230017,0.15052038147839703,0.021148536169739277,0.729821702148356,-33.65383808725874,0.3650366319107058,0.020237823832924953,1.0,4.387573450986332
18.320000000000064,11.0,0.9999760346006217,1.0001711485769298,4.262125512380375,0.14782929167354625,0.1505100734940513,0.14,-0.030565007901245222,0.14442068456452942,-0.005570101706838081,1.041446160714156,-25.910482678614137,1.0540799977606918,0.1505100734940513,0.021149903565893788,0.7297007912172357,-33.90939718463342,0.36490033075127937,0.020232987404261316,1.0,4.363247344522781
18.330000000000066,11.0,0.9999349584096154,1.0001523072234548,4.262665528540862,0.14782164368313533,0.15049875232662951,0.14,-0.030419428407788385,0.14436345770028058,-0.0058750274489980745,1.0415509790773654,-26.164644826076277,1.0541834224344633,0.15049875232662951,0.021151455521517083,0.7295745744680711,-34.16473265162647,0.3647610929377136,0.020227671670355416,1.0,4.338480271275104
18.340000000000067,11.0,0.999893931731399,1.0001341879304169,4.263204468341316,0.1478140103780349,0.1504864170909502,0.14,-0.030269316206176344,0.14430318893330535,-0.006178474699547742,1.041656693162622,-26.418436282738394,1.0542877830974255,0.1504864170909502,0.02115319141646157,0.7294430588835268,-34.41981949228389,0.3646189284345944,0.0202218773627254,1.0,4.313274734300265
18.35000000000007,11.0,0.9998529603752083,1.0001165687655702,4.263742296439773,0.14780639235734105,0.15047306703019236,0.14,-0.030114712008971423,0.14423989327448047,-0.006480398334435164,1.041763289421036,-26.671832194204903,1.0543930661453431,0.15047306703019236,0.021155110657784956,0.7293062520132133,-34.67463272442171,0.36447384765454666,0.020215605230212833,1.0,4.287633280968083
18.36000000000007,11.0,0.9998120502359291,1.000099211869945,4.264278977770197,0.1477987902194947,0.15045870151152219,0.14,-0.029955657227960453,0.14417358618387593,-0.0067807536402337285,1.0418707544117414,-26.924807714986756,1.0544992580962331,0.15045870151152219,0.021157212676108435,0.729164161962642,-34.92914738175417,0.3643258614448268,0.02020885604215595,1.0,4.261558502703773
18.370000000000072,11.0,0.9997712072323546,1.0000818751962046,4.264814477550109,0.14779120456019448,0.1504433200175026,0.14,-0.02979219397321875,0.1441042835666138,-0.007079496321123822,1.041979074790511,-27.177338011452047,1.0546063455736598,0.1504433200175026,0.021159496914724768,0.7290167973520957,-35.18333851322265,0.36417498109479196,0.020201630596613087,1.0,4.235053034726064
18.380000000000074,11.0,0.9997304372456213,1.0000643242250815,4.265348761283802,0.14778363597036873,0.15042692213441586,0.14,-0.029624365057761115,0.1440320017686571,-0.007376582505896127,1.0420882373081408,-27.429398264380634,1.054714315296932,0.15042692213441586,0.021161962813272477,0.7288641672503798,-35.437181180058865,0.3640212183597945,0.020193929732746307,1.0,4.208119555780874
18.390000000000075,11.0,0.999689746060723,1.0000463431049083,4.265881794761261,0.14777608503429987,0.1504095075396135,0.14,-0.02945221400415804,0.14395675757252852,-0.007671968755013392,1.0421982288194502,-27.68096367111553,1.0548231540803041,0.1504095075396135,0.02116460978845545,0.7287062810945809,-35.69065045138857,0.36386458550073864,0.02018575434685962,1.0,4.180760787870557
18.400000000000077,11.0,0.999649139313803,1.000027744696204,4.266413544053091,0.1477685523279842,0.15039107598965612,0.14,-0.02927578505013878,0.14387856819295805,-0.00796561206773656,1.0423090363026892,-27.932009447346854,1.0549328488421414,0.15039107598965612,0.021167437214149112,0.7285431486059437,-35.94372139919227,0.3637050953334542,0.02017710540765617,1.0,4.152979495978845
18.41000000000008,11.0,0.9996086224475995,1.0000083790635808,4.266943975501937,0.14776103841779806,0.15037162731086592,0.14,-0.029095123150431723,0.14379745127245927,-0.008257469889289762,1.0424206468873736,-28.18251082861663,1.0550433866235809,0.15037162731086592,0.021170444403845745,0.7283747797129317,-36.19636909372811,0.36354276128118823,0.02016798397203666,1.0,4.1247784877913904
18.42000000000008,11.0,0.9995682006769875,0.9999881400390568,4.267473055711059,0.14775354385952558,0.15035116139397625,0.14,-0.028910273971932188,0.14371342487683383,-0.008547500118011597,1.0425330478879815,-28.432443071680144,1.0551547546150921,0.15035116139397625,0.021173630597268026,0.7282011844925046,-36.448568600147084,0.3633775974261628,0.0201583911953741,1.0,4.096160613411995
18.43000000000008,11.0,0.9995278789660424,0.9999669695784822,4.2680007515307965,0.14774606919778369,0.1503296781934103,0.14,-0.028721283881389004,0.14362650749060493,-0.008835661112422503,1.0426462268396914,-28.681781455864428,1.055266940188228,0.1503296781934103,0.021176994953310668,0.7280223731362411,-36.70029497722062,0.3632096185506941,0.02014832833880035,1.0,4.067128765074605
18.440000000000083,11.0,0.9994876620174776,0.9999448597428386,4.268527030043821,0.1477386149658627,0.15030717773182917,0.14,-0.028528199924530317,0.14353671801238077,-0.009121911698125783,1.0427601715323511,-28.930501284589123,1.0553799309292187,0.15030717773182917,0.021180536550099934,0.727838355947535,-36.95152327860807,0.36303884016520205,0.020137796770277546,1.0,4.037685876850963
18.450000000000085,11.0,0.9994475542746979,0.9999218522523052,4.269051858550025,0.1477311816859786,0.15028366010955108,0.14,-0.028331069797428166,0.14344407575015025,-0.009406211174459634,1.0428748700388193,-29.178577887191956,1.0554937146706873,0.15028366010955108,0.02118425439235982,0.7276491433707767,-37.202228556899406,0.36286527851831335,0.02012679795914856,1.0,4.0078349243541265
18.460000000000086,11.0,0.99940755993611,0.9998980356778663,4.2695752045519555,0.14772376986991442,0.15025912551804305,0.14,-0.028129941811569636,0.14334860041651368,-0.00968851932083138,1.0429903107342708,-29.425986621172243,1.0556082795179293,0.15025912551804305,0.02118814742571286,0.7274547460508378,-37.45238587045144,0.36268895058647843,0.02011533346632144,1.0,3.9775789244377133
18.470000000000088,11.0,0.9993676829807474,0.999873540447158,4.270097035741644,0.14771638002001047,0.15023357425625072,0.14,-0.027924864854856568,0.14325031212385192,-0.009968796402677204,1.04310648230405,-29.672702874934203,1.0557236138665784,0.15023357425625072,0.02119221455633505,0.7272551749176082,-37.701970292575474,0.36250987404427926,0.020103404929147962,1.0,3.946920934891001
18.48000000000009,11.0,0.999327927203748,0.9998485319430293,4.270617319989584,0.14770901263044628,0.15020700674833423,0.14,-0.02771588835105393,0.14314923137943797,-0.010247003177024658,1.043223373738755,-29.91870207105455,1.0558397064094276,0.15020700674833423,0.021196454674098628,0.7270504412884292,-37.95095692248069,0.36232806721701627,0.020091014042673057,1.0,3.9158640541299192
18.49000000000009,11.0,0.9992882962597746,0.9998232020599336,4.271136025336496,0.14770166818874547,0.15017942356094255,0.14,-0.027503062220969765,0.14304537908049492,-0.010523100897654687,1.0433409743163065,-30.1639596700529,1.055956546131127,0.15017942356094255,0.02120086667719303,0.7268405569783704,-38.19932089730054,0.3621435490194207,0.02007816254064823,1.0,3.884411420883901
18.500000000000092,11.0,0.999248793712131,0.9997977596508106,4.271653119988389,0.14769434717742358,0.1501508254183959,0.14,-0.027286436848156237,0.14293877650920417,-0.010797051319895395,1.0434592735722181,-30.408451174591363,1.056074122290654,0.1501508254183959,0.0212054494955776,0.7266255344079658,-38.44703740422579,0.3619563388844831,0.020064852176542376,1.0,3.852566213878648
18.510000000000094,11.0,0.9992094230850898,0.9997724203428874,4.272168572315226,0.14768705007569644,0.150121213214676,0.14,-0.027066063050907863,0.14282944532766734,-0.011068816705103153,1.0435782612602753,-30.65215213400096,1.0561924243926653,0.150121213214676,0.021210202111165026,0.7264053867002358,-38.69408169191486,0.3617664566908114,0.020051084706472207,1.0,3.820331651514917
18.520000000000095,11.0,0.9991701879168433,0.9997473962224366,4.272682350853364,0.14767977736116253,0.15009058802081457,0.14,-0.026841992062882125,0.1427174075728245,-0.011338359824906014,1.043697927306614,-30.895038148988455,1.0563114421498248,0.15009058802081457,0.02121512357302746,0.7261801277570659,-38.94042908047014,0.3615739226914998,0.020036861876665243,1.0,3.787710991543233
18.530000000000097,11.0,0.9991310918105135,0.9997228858855403,4.273194424311695,0.14767252951137735,0.1500589510873693,0.14,-0.026614275522625686,0.14260268565133108,-0.01160564396529719,1.0438182617608285,-31.137084876379127,1.056431165438956,0.1500589510873693,0.021220213006144285,0.7259497723099497,-39.186054969297075,0.36137875745155706,0.02002218541488474,1.0,3.7547075307346316
18.5400000000001,11.0,0.9990921384807894,0.9996990653252752,4.2737047615813175,0.14766530700524425,0.1500263038419401,0.14,-0.026382965471801245,0.14248530233439385,-0.011870632930668258,1.0439392547476776,-31.378268033748412,1.0565515842543751,0.1500263038419401,0.021225469613373297,0.7257143359421778,-39.43093484258084,0.36118098179818514,0.02000705702801953,1.0,3.72132460454752
18.5500000000001,11.0,0.9990533317940243,0.9996760800763836,4.274213331748306,0.1476581103241565,0.14999264788200337,0.14,-0.02614811436133785,0.14236528075256688,-0.012133291047865789,1.0440608964228781,-31.618563403806895,1.056672688661854,0.14999264788200337,0.021230892670650873,0.7254738350813742,-39.67504427223042,0.36098061678478727,0.019991478404858556,1.0,3.6875655867905284
18.5600000000001,11.0,0.9990146757999783,0.9996540389696237,4.27472010410909,0.14765093995283793,0.14995798496434484,0.14,-0.025909775062891716,0.14224264439050618,-0.012393583170337374,1.0441831769357168,-31.857946838451323,1.0567944687563986,0.14995798496434484,0.02123648151637847,0.7252282869672143,-39.91835891849088,0.3607776836730196,0.01997545122374646,1.0,3.653433889281587
18.570000000000103,11.0,0.9989761747538222,0.9996330097640247,4.275225048187788,0.14764379637984648,0.149922316991945,0.14,-0.025668000883856013,0.14211741708168255,-0.012651474682412076,1.0443060864004547,-32.096394262411685,1.0569169146264232,0.149922316991945,0.02124223553626601,0.7249777095978642,-40.16085452858237,0.36057220392863687,0.019958977163346162,1.0,3.6189329615030945
18.580000000000105,11.0,0.9989378331275196,0.9996130168291089,4.275728133754764,0.1476366800977202,0.14988564600015805,0.14,-0.025422845582371012,0.14198962300305062,-0.012906931503733982,1.0444296148773276,-32.33388167648903,1.0570400163261675,0.14988564600015805,0.021248154145719584,0.7247221216647366,-40.402506934042414,0.3603641992318001,0.019942057916263748,1.0,3.58406629025328
18.590000000000106,11.0,0.9988996556102225,0.999594040947165,4.276229330845649,0.14762959160276343,0.14984797414331152,0.14,-0.02517436338018486,0.14185928666967304,-0.013159920093837473,1.0445537523629378,-32.57038516040483,1.0571637638570854,0.14984797414331152,0.02125423677162738,0.7244615424823031,-40.64329204742587,0.3601536914953081,0.019924695203033686,1.0,3.548837399293854
18.600000000000108,11.0,0.9988616470978522,0.999576021202195,4.276728609780038,0.14762253139448853,0.14980930368332956,0.14,-0.02492260897039167,0.14172643292929812,-0.013410407456826489,1.044678488788738,-32.80588087533702,1.0572881471580158,0.14980930368332956,0.02126048283573602,0.7241959919229547,-40.8831858591728,0.3599407028884315,0.019906890785548692,1.0,3.51324984899386
18.61000000000011,11.0,0.9988238126725483,0.9995588588225258,4.277225941179113,0.14761549997474482,0.14976963698138193,0.14,-0.024667637518255625,0.1415910869568906,-0.013658361146098428,1.0448038140254983,-33.04034506623748,1.057413156102891,0.14976963698138193,0.021266891741257957,0.7239254903642275,-41.12216443530122,0.3597252558604117,0.019888646477930115,1.0,3.4773072359698363
18.62000000000011,11.0,0.9987861575731418,0.9995424227529222,4.277721295981516,0.14760849784657887,0.14972897649323233,0.14,-0.024409504654004766,0.14145327424911514,-0.013903749269037173,1.0449297178911443,-33.273754064044994,1.0575387805040577,0.14972897649323233,0.021273462864039222,0.7236500586543032,-41.36020391650172,0.3595073731587437,0.019869964152783245,1.0,3.4410131927223633
18.630000000000113,11.0,0.9987486871582097,0.9995265566539935,4.278214645456868,0.1476015255128851,0.1496873247685305,0.14,-0.024148266457322654,0.1413130206187735,-0.014146540491591532,1.0450561901587705,-33.50608428791446,1.057665010118595,0.1496873247685305,0.02128019554936417,0.72336971809987,-41.597280519147155,0.35928707783845304,0.01985084574497676,1.0,3.4043713872689256
18.640000000000114,11.0,0.9987114068635934,0.9995110869644235,4.2787059612164615,0.14759458347491253,0.14964468445396167,0.14,-0.023883979433926728,0.1411703521891967,-0.014386704042658759,1.0451832205621447,-33.737312247572696,1.0577918346548927,0.14964468445396167,0.021287089114213592,0.7230844904776708,-41.833370538265896,0.35906439325968376,0.019831293249775766,1.0,3.367385522773198
18.650000000000116,11.0,0.9986743221564881,0.9994958316188199,4.279195215220817,0.14758767223069869,0.1496010582996052,0.14,-0.023616700485694975,0.14102529538859482,-0.014624209718199726,1.0453107987960868,-33.96741454589141,1.0579192437767482,0.1496010582996052,0.021294142854665195,0.7227943980682568,-42.06845035248914,0.358839343072891,0.019811308716794467,1.0,3.3300593371708254
18.660000000000117,11.0,0.9986374384883312,0.9994806089914529,4.279682379783917,0.1475807922735058,0.149556449167334,0.14,-0.02334648687678703,0.1408778769443669,-0.014859027885034529,1.0454389145099383,-34.19636788172483,1.05804722710272,0.149556449167334,0.0213013560574674,0.7224994637069758,-42.30249643072146,0.3586119511892748,0.019790894241060567,1.0,3.292396602791605
18.67000000000012,11.0,0.9986007612487278,0.9994652466346496,4.280167427574105,0.14757394409033087,0.14951086004033656,0.14,-0.023073396197737017,0.1407281238773751,-0.015091129484285036,1.04556755729314,-34.4241490530432,1.0581757741989448,0.14951086004033656,0.021308728014111808,0.722199710847387,-42.53548533998803,0.3583822417408342,0.019770051951179375,1.0,3.2544011259782857
18.68000000000012,11.0,0.9985642957225577,0.9994495894001928,4.280650331611794,0.14756712816055648,0.14946429403245426,0.14,-0.022797486330213057,0.14057606349618576,-0.01532048603446115,1.0456967166529059,-34.650734960339676,1.058304874564615,0.14946429403245426,0.021316258035836665,0.7218951636298365,-42.767393753919485,0.3581502390325286,0.01974878399679481,1.0,3.216076746701863
18.690000000000122,11.0,0.998528047052212,0.9994335065704538,4.2811310652642804,0.147560344954802,0.14941675439590604,0.14,-0.02251881541533063,0.1404217233912816,-0.015547069634210165,1.045826381984924,-34.87610261025367,1.0584345176101053,0.14941675439590604,0.021323945467724235,0.7215858469465468,-42.998198461204495,0.3579159674893059,0.01972709253682681,1.0,3.177427338173478
18.700000000000124,11.0,0.9984920202066241,0.9994168976814879,4.281609602238082,0.14755359493402376,0.1493682445264126,0.14,-0.022237441827556714,0.1402651314292478,-0.015770852964775588,1.0459565425388802,-35.10022911932538,1.0585646926286318,0.1493682445264126,0.0213317897001092,0.721271786496078,-43.22787637330818,0.3576794516022726,0.01970497972942524,1.0,3.1384568064530143
18.710000000000125,11.0,0.9984562199584015,0.9993996967894344,4.282085916569315,0.14754687854889878,0.1493187679652773,0.14,-0.021953424155179535,0.14010631574693477,-0.015991809292225677,1.0460871873811433,-35.32309171778981,1.0586953887631456,0.1493187679652773,0.021339790176053218,0.7209530088226073,-43.456404530919606,0.35744071588196935,0.01968244772499428,1.0,3.0991690900543176
18.720000000000127,11.0,0.9984206508699563,0.9993818750113115,4.282559982612745,0.1475401962395149,0.1492683283974337,0.14,-0.0216668211892857,0.1399453047455994,-0.01620991246953157,1.04621830535749,-35.5446677532756,1.05882659497069,0.1492683283974337,0.021347946393715383,0.7206295413325625,-43.68376010860524,0.35719978481621684,0.01965949866245234,1.0,3.0595681595471333
18.73000000000013,11.0,0.9983853172890843,0.9993634412561839,4.28303177503014,0.14753354843537209,0.14921692964619557,0.14,-0.021377691919923114,0.13978212708502596,-0.016425136938568157,1.0463498850584636,-35.764934694327216,1.058958299986826,0.14921692964619557,0.021356257903654464,0.7203014122903283,-43.90992041755841,0.35695668284347926,0.019636134670991765,1.0,3.019658017155866
18.74000000000013,11.0,0.9983502233539869,0.9993444411509341,4.283501268778623,0.1475269355556885,0.1491645756644616,0.14,-0.021086095539900207,0.13961681167762713,-0.01663745773211833,1.0464819147901863,-35.98387013363268,1.0590904922927595,0.1491645756644616,0.02136472430078507,0.7199686507897355,-44.134862906232684,0.3567114343364398,0.01961235787484844,1.0,2.979442696355077
18.75000000000013,11.0,0.9983153730072843,0.999324954249369,4.283968439099674,0.14752035800998653,0.14911127052373602,0.14,-0.02079209145362776,0.13944938768252463,-0.016846850475940738,1.0466143825525094,-36.20145179090956,1.0592231600875912,0.14911127052373602,0.021373345212093078,0.7196312867072341,-44.35856515915202,0.3564640636025824,0.019588170402618746,1.0,2.9389262614618286
18.760000000000133,11.0,0.9982807700181499,0.9993050896930259,4.284433261509397,0.14751381619892523,0.1490570184013019,0.14,-0.02049573929027071,0.13927988449960865,-0.017053291390949337,1.0467472760260321,-36.417657515392705,1.059356291267606,0.1490570184013019,0.021382120280928073,0.7192893506378601,-44.58100489412725,0.35621459489475593,0.01956357439809008,1.0,2.898112807224973
18.770000000000135,11.0,0.9982464180113306,0.9992849805610113,4.284895711790599,0.14750731051533192,0.14900182356743943,0.14,-0.02019709891753535,0.1391083317635749,-0.01725675729553004,1.0468805825682992,-36.63246528794146,1.0594898734138911,0.14900182356743943,0.021391049149817105,0.7189428738240768,-44.802159958524705,0.35596305243577775,0.01953857203462662,1.0,2.857006458411269
18.780000000000136,11.0,0.99821232050152,0.9992647772029926,4.285355765987101,0.1475008413453782,0.14894569037331012,0.14,-0.019896230454761965,0.1389347593379376,-0.017457225607993135,1.047014289219061,-36.84585322278792,1.0596238937887283,0.14894569037331012,0.021400131442928558,0.7185918880812813,-45.022008324998495,0.35570946045026086,0.019513165527743282,1.0,2.8156113693885625
18.790000000000138,11.0,0.9981784809313237,0.9992446398910543,4.285813400400648,0.1474944090698404,0.1488886232405984,0.14,-0.019593194283086757,0.13875919730901765,-0.017654674349143615,1.0471483827132293,-37.05779956898688,1.0597583393404306,0.1488886232405984,0.0214093667502373,0.7182364257274959,-45.24052808745978,0.35545384319951456,0.01948735714848575,1.0,2.773931723705912
18.80000000000014,11.0,0.9981449027109291,0.9992247311510604,4.286268591590563,0.1474880140653816,0.1488306266540972,0.14,-0.019288051050253163,0.13858167597990428,-0.0178490821449284,1.047282849499873,-37.26828271166095,1.059893196715526,0.1488306266540972,0.02141875461443416,0.7178765195247123,-45.45769745770635,0.35519622501828657,0.019461149233398884,1.0,2.731971733670757
18.81000000000014,11.0,0.9981115892575456,0.9992052081415327,4.286721316376245,0.14748165670579108,0.14877170515737914,0.14,-0.01898086166959556,0.13840222586439047,-0.01804042822910172,1.0474176757648228,-37.47728117313434,1.0600284522765713,0.14877170515737914,0.021428294521975727,0.7175122026351822,-45.673494763325124,0.3549366303477151,0.01943454419242462,1.0,2.6897356399232555
18.820000000000142,11.0,0.9980785440327302,0.9991862154387435,4.287171551842404,0.1474753373631237,0.14871186335190212,0.14,-0.018671687312341867,0.13822087768088162,-0.018228692445849345,1.047552847454575,-37.68477361405278,1.0601640921234412,0.14871186335190212,0.021437985898517645,0.7171435085960646,-45.887898447040634,0.35467508376091395,0.019407544512122253,1.0,2.6472277110076794
18.830000000000144,11.0,0.998045770575856,0.9991678785596968,4.287619275346848,0.14746905640868405,0.14865110589929015,0.14,-0.018360589393531024,0.1380376623462785,-0.018413855252301492,1.047688350298922,-37.890738834586024,1.0603001021157898,0.14865110589929015,0.021447828109210986,0.7167704713132929,-46.10088706780301,0.3544116099799148,0.019380152756285386,1.0,2.604452242941001
18.840000000000146,11.0,0.9980132725321924,0.9991502985140163,4.288064464530481,0.1474628142138109,0.1485894375264474,0.14,-0.018047629552022104,0.1378526109698361,-0.018595897720874808,1.0478241698303208,-38.09515577578936,1.060436467894381,0.1485894375264474,0.02145782046317757,0.7163931250739413,-46.31243930345559,0.35414623388338284,0.019352371562535324,1.0,2.5614135587787668
18.850000000000147,11.0,0.9979810536743565,0.9991335476213321,4.288507097329086,0.14745661115042755,0.1485268630324345,0.14,-0.01773286962646059,0.13766575484699967,-0.018774801541393566,1.047960291398532,-38.29800352116451,1.0605731748994536,0.1485268630324345,0.02146796222140883,0.7160115045725084,-46.52253395479846,0.35387898050300926,0.01932420363553019,1.0,2.518116008178165
18.86000000000015,11.0,0.9979491179162275,0.999117666766906,4.288947151986403,0.14745044759133466,0.1484633872964923,0.14,-0.01741637162825671,0.13747712545322144,-0.018950549022954573,1.0480967001795134,-38.49926129845009,1.0607102083845854,0.1484633872964923,0.02147825260701132,0.7156256449481724,-46.731149950707035,0.35360987501239327,0.019295651739303248,1.0,2.4745639669584136
18.87000000000015,11.0,0.9979174693187962,0.9991026641972446,4.289384607067928,0.14744432391023568,0.1483990152857771,0.14,-0.017098197714197738,0.13728675443775945,-0.01912312309551683,1.0482333811786144,-38.69890848162155,1.0608475534253057,0.1483990152857771,0.02148869081621925,0.7152355818251077,-46.93826635376947,0.35333894270778854,0.019266718687987683,1.0,2.4307618366585753
18.88000000000015,11.0,0.9978861120878083,0.9990885158832795,4.289819441474866,0.1474382404814969,0.14833375206238894,0.14,-0.01677841015946524,0.13709467361746222,-0.019292507311219346,1.0483703192287002,-38.896924593073386,1.0609851949224336,0.14833375206238894,0.021499276028872007,0.7148413513525628,-47.143862365946845,0.35306620898747365,0.01923740733679058,1.0,2.386714044092659
18.890000000000153,11.0,0.9978550505634559,0.9990751674042271,4.290251634457655,0.14743219767965826,0.14826760278835377,0.14,-0.01645707133358193,0.13690091497054147,-0.019458685845442084,1.0485074989844227,-39.09328930591302,1.0611231176006815,0.14826760278835377,0.02151000741703814,0.7144429902366276,-47.34791733376057,0.3527916993296879,0.019207720574976356,1.0,2.342425040902282
18.900000000000155,11.0,0.9978242892027401,0.9990625372347477,4.290681165628506,0.1474261958787206,0.14820057272820508,0.14,-0.016134243680020033,0.1367055106303353,-0.019621643497644056,1.0486449049145545,-39.28798244629245,1.061261306003809,0.14820057272820508,0.02152088415057303,0.7140405357598831,-47.55041075249234,0.3525154392735209,0.019177661320315252,1.0,2.2978993031067487
18.910000000000156,11.0,0.9977938325554662,0.9990505212536982,4.291108014972479,0.14742023545124666,0.14813266724900426,0.14,-0.01580998969987335,0.136508492879064,-0.019781365692017445,1.048782521294336,-39.48098399570111,1.0613997444879775,0.14813266724900426,0.021531905399037498,0.7136340257864435,-47.75132226911056,0.3522374544072808,0.01914723251674539,1.0,2.2531413306506627
18.920000000000158,11.0,0.9977636852351127,0.9990389982388156,4.291532162856667,0.14741431676732042,0.1480638918175169,0.14,-0.01548437194025698,0.13630989414158012,-0.019937838478002404,1.0489203321999119,-39.67227409313288,1.061538417215216,0.1480638918175169,0.021543070329727944,0.7132234987494755,-47.95063168375447,0.3519577703639649,0.019116437136035745,1.0,2.208155646949189
18.93000000000016,11.0,0.9977338518860414,0.9990278360686439,4.2919535900371795,0.14740844019341615,0.1479942519951866,0.14,-0.01515745298639748,0.1361097469791137,-0.020091048530704606,1.0490583215068865,-39.86183303706853,1.0616773081489832,0.1479942519951866,0.02155437810172992,0.712808993622786,-48.14831894964572,0.3516764128274726,0.019085278180907064,1.0,2.1629467984308812
18.94000000000016,11.0,0.997704337148654,0.9990168983251805,4.292372277663708,0.14740260609123046,0.14792375343131023,0.14,-0.014829295456835923,0.13590808408301394,-0.020240983151250516,1.0491964728942658,-40.04964128722314,1.061816401053539,0.14792375343131023,0.02156582785696439,0.7123905498781982,-48.34436417171892,0.3513934075485292,0.019053758692574113,1.0,2.117519354078173
18.950000000000163,11.0,0.9976751456241774,0.999006050976352,4.292788207281589,0.14739681481653277,0.14785240185524326,0.14,-0.014499962000383337,0.13570493826848729,-0.020387630267104755,1.0493347698548954,-40.235679466036586,1.06195567949854,0.14785240185524326,0.021577418708836216,0.7119682074323064,-48.53874760413194,0.3511087803694132,0.019021881758956746,1.0,2.0718779049656706
18.960000000000164,11.0,0.9976462818407369,0.9989951688196665,4.29320136083138,0.14739106671808697,0.14778020306860234,0.14,-0.014169515293211588,0.13550034246833256,-0.020530978432358266,1.049473195712481,-40.41992835991646,1.0620951268696757,0.14778020306860234,0.021589149729950647,0.7115420065881324,-48.731449647165476,0.35082255725688805,0.01898965052482443,1.0,2.0260270637961355
18.970000000000166,11.0,0.997617750222293,0.9989841413849992,4.293611720646105,0.14738536213669318,0.14770716293821617,0.14,-0.01383801803485557,0.13529432972667352,-0.02067101682798369,1.0496117336448745,-40.602368920259345,1.0622347263855398,0.14770716293821617,0.021601019939929654,0.7111119879761694,-48.922450843886786,0.3505347643389767,0.01895706820112665,1.0,1.9799714644342805
18.980000000000167,11.0,0.9975895550618451,0.9989728780254081,4.294019269446412,0.14737970140439105,0.14763328739085324,0.14,-0.01350553294137058,0.13508693319268883,-0.020807735262037184,1.049750366712407,-40.782982264313176,1.062374461120331,0.14763328739085324,0.021613028294907157,0.7106781925015981,-49.11173187718216,0.35024542794519975,0.018924138074505915,1.0,1.9337157614385148
18.99000000000017,11.0,0.9975617005000805,0.9989613119680586,4.294423990333983,0.14737408484385855,0.14755858240996939,0.14,-0.01317212273533036,0.13487818611434063,-0.02094112416977757,1.049889077889918,-40.96174967593867,1.0625143140313567,0.14755858240996939,0.021625173679340585,0.7102406613001842,-49.29927356744563,0.34995457464324714,0.018890863512975534,1.0,1.887264629590466
19.00000000000017,11.0,0.9975341905103647,0.9989494031510339,4.294825866783618,0.14736851276802962,0.1474830540351786,0.14,-0.012837850131464712,0.1346681218321024,-0.02107117461366221,1.050027850100298,-41.138652606361255,1.0626542679898618,0.1474830540351786,0.021637454901492822,0.7097994357085986,-49.48505687149237,0.34966223127271123,0.01885724797090845,1.0,1.840622763422589
19.010000000000172,11.0,0.9975070288906497,0.9989371397324188,4.295224882634464,0.14736298547994398,0.14740670836448874,0.14,-0.012502777817932575,0.13445677377268758,-0.021197878283178997,1.0501666662476783,-41.31367267498948,1.062794305813339,0.14740670836448874,0.02164987069257226,0.7093545572506229,-49.66906288276852,0.34936842497210396,0.01882329499007379,1.0,1.7937948767436915
19.020000000000174,11.0,0.9974802192625353,0.9989245382237908,4.295621022080898,0.14735750327282968,0.14732955155889293,0.14,-0.012166968434034142,0.1342441754427811,-0.021321227494472194,1.050305509248253,-41.486791670368554,1.0629344102974418,0.14732955155889293,0.0216624197097868,0.708906067638845,-49.85127283304894,0.3490731831964008,0.01878900819775718,1.0,1.7467857021625153
19.030000000000175,11.0,0.9974537650773768,0.9989116422665834,4.296014269663549,0.14735206643040943,0.14725158984904962,0.14,-0.011830484544858355,0.13403036042277555,-0.021441215189728666,1.0504443620571322,-41.65799155132885,1.0630745642456556,0.14725158984904962,0.02167510054275041,0.708454008791285,-50.03166809548762,0.34877653372532846,0.01875439130098701,1.0,1.6995999906094887
19.040000000000177,11.0,0.9974276696289928,0.9988985201345575,4.296404610260977,0.1473466752274103,0.14717282954354005,0.14,-0.011493388613781852,0.13381536236051494,-0.021557834936299078,1.050583207689786,-41.82725444837146,1.0632147504951261,0.14717282954354005,0.021687911722912706,0.7079984228612751,-50.21023018896902,0.3484785046640665,0.018719448080479647,1.0,1.6522425108565553
19.05000000000018,11.0,0.9974019360722234,0.9988852611052945,4.2967920290824395,0.14734132993024773,0.14709327703742253,0.14,-0.011155742975133665,0.13359921496504865,-0.0216710809255448,1.0507220292377466,-41.99456266528625,1.0633549519375698,0.14709327703742253,0.021700851734504353,0.707539352273733,-50.386940783256115,0.34817912443266796,0.018684182380980748,1.0,1.604718049035196
19.06000000000018,11.0,0.9973765674463241,0.9988719708950379,4.297176511662124,0.14733603079784593,0.14701293882092983,0.14,-0.010817609807206308,0.13338195200039818,-0.02178094797141047,1.0508608098782497,-42.15989868101209,1.0634951515345963,0.14701293882092983,0.02171391902627702,0.7070768397668066,-50.56178170468079,0.34787842175230527,0.018648598102115655,1.0,1.557031408152776
19.07000000000018,11.0,0.9973515667019652,0.9988587663928931,4.297558043855172,0.1473307780825527,0.14693182148696912,0.14,-0.010479051107981086,0.13316360727933957,-0.021887431508739487,1.050999532878554,-42.32324515168902,1.0636353323274548,0.14693182148696912,0.021727112022614195,0.7066109284310769,-50.734734941859664,0.34757642562597246,0.01861269918865279,1.0,1.50918740760711
19.080000000000183,11.0,0.9973269367304626,0.9988457699596056,4.297936611835691,0.1473255720311012,0.14684993173715144,0.14,-0.010140128673927107,0.1329442146572038,-0.021990527591362222,1.0511381815958494,-42.48458491285884,1.0637754774417092,0.14684993173715144,0.02174042913320392,0.7061416617438416,-50.90578265109885,0.3472731653189437,0.018576489623448492,1.0,1.461190882699366
19.090000000000185,11.0,0.9973026803937799,0.9988331035721673,4.2983122020968745,0.14732041288557102,0.1467672763856558,0.14,-0.009800904083006101,0.13272380802569725,-0.022090232889992765,1.0512767394744702,-42.643900981745155,1.0639155700878884,0.1467672763856558,0.021753868759971998,0.7056690835931422,-51.07490716096015,0.3469686703399933,0.018539973419886568,1.0,1.4130466841454545
19.100000000000186,11.0,0.9972788005538388,0.9988208830974797,4.298684801453232,0.14731530088430214,0.146683862360841,0.14,-0.009461438681880596,0.1325024213067441,-0.02218654468997584,1.0514151900417557,-42.80117655955003,1.0640555935594296,0.146683862360841,0.021767429301266454,0.7051932382902031,-51.242090975925265,0.3466629704269636,0.018503154619126785,1.0,1.364759677585725
19.110000000000188,11.0,0.9972553000997295,0.9988092129668598,4.299054397044845,0.14731023626271697,0.14659969670464257,0.14,-0.009121793577095139,0.13228008844635172,-0.022279460888926808,1.051553516904558,-42.95639503370009,1.0641955312295437,0.14659969670464257,0.021781109152583814,0.7047141705686185,-51.407316778815215,0.3463560955380029,0.018466037287920872,1.0,1.3163347430932868
19.12000000000019,11.0,0.9972321819715467,0.9987981814985784,4.299420976343434,0.14730521925401263,0.14651478657000108,0.14,-0.008782029629625654,0.1320568434085,-0.02236897999430112,1.0516917037476405,-43.109539979989236,1.064335366548529,0.14651478657000108,0.021794906704441876,0.7042319255710302,-51.57056743212659,0.34604807584962527,0.01842862552080685,1.0,1.2677767746807835
19.13000000000019,11.0,0.997209449179757,0.9987878570795665,4.299784527159997,0.14730025008969214,0.14642913921676606,0.14,-0.008442207451841766,0.13183272016905534,-0.022455101120921916,1.0518297343353553,-43.260595164578255,1.0644750830429357,0.14642913921676606,0.021808820337457072,0.7037465488245026,-51.73182597823875,0.34573894176114445,0.018390923443067066,1.0,1.2190906798057601
19.140000000000192,11.0,0.9971871048192422,0.9987782853720428,4.300145037653632,0.14729532899991032,0.1463427620067675,0.14,-0.00810238740549335,0.1316077527097095,-0.022537823988482954,1.0519675925172647,-43.40954454583408,1.0646146643177337,0.1463427620067675,0.021822848415619968,0.7032580862081012,-51.89107563881321,0.34542872390557433,0.018352935214970365,1.0,1.1702813788747464
19.150000000000194,11.0,0.9971651520774343,0.9987694876580857,4.300502496341171,0.14729045621362194,0.14625566239888038,0.14,-0.007762629599114779,0.13138197501194337,-0.022617148919031393,1.052105262237708,-43.5563722760144,1.0647540940621092,0.14625566239888038,0.021836989279036486,0.7027665839174574,-52.048299813826986,0.3451174531662674,0.018314665039483664,1.0,1.1213538047459561
19.160000000000196,11.0,0.9971435942362461,0.9987614603783691,4.300856892107183,0.14728563195852667,0.14616784794431484,0.14,-0.00742299388438028,0.13115542105101616,-0.02269307683441857,1.0522427275493345,-43.70106270280984,1.0648933560590392,0.14616784794431484,0.021851241236376273,0.7022720884275746,-52.20348208033063,0.34480516069377426,0.01827611716647226,1.0,1.072312902230729
19.170000000000197,11.0,0.9971224346678108,0.9987541758627362,4.301208214213908,0.1472808564608174,0.14607932628346937,0.14,-0.00708353984891974,0.13092812478998037,-0.022765609253698294,1.0523799726293912,-43.84360037080105,1.065032434198357,0.14607932628346937,0.021865602558866888,0.7017746464622782,-52.35660619161605,0.3444918779261702,0.018237295898649628,1.0,1.0231636275938376
19.1800000000002,11.0,0.9971016768243325,0.9987475841932661,4.30155645231068,0.1472761299447461,0.14599010514412314,0.14,-0.006744326806049805,0.13070012017372304,-0.02283474829043862,1.052516981797793,-43.98397002286694,1.0651713124924742,0.14599010514412314,0.021880071476091546,0.7012743049700949,-52.50765607694304,0.3441776366051474,0.018198205594303365,1.0,0.9739109480525647
19.1900000000002,11.0,0.9970813242226277,0.9987416160872737,4.301901596442447,0.14727145263203148,0.14590019234164878,0.14,-0.006405413780221081,0.1304714411230346,-0.022900496649908703,1.0526537395353646,-44.122156601613234,1.0653099750936155,0.14590019234164878,0.02189464617448836,0.7007711111114777,-52.65661584220104,0.3438624687888492,0.018158850668255386,1.0,0.9245598412746687
19.200000000000202,11.0,0.9970613804241766,0.9987361866416873,4.302243637057033,0.14726682474113806,0.14580959578120936,0.14,-0.0060668594883467875,0.13024212152870662,-0.022962857626101146,1.0527902305005579,-44.258145250876304,1.065448406311135,0.14580959578120936,0.02190932479905254,0.7002651122586927,-52.80346977175824,0.3435464068586402,0.018119235592750093,1.0,0.875115294875375
19.210000000000203,11.0,0.9970418490117011,0.998731199741883,4.302582565010839,0.14726224648646277,0.14571832346154528,0.14,-0.005728722317870749,0.1300121952456602,-0.02302183509854847,1.052926439543579,-44.39192131734981,1.0655865906274893,0.14571832346154528,0.021924105457480674,0.6997563560066925,-52.94820233127917,0.3432294835174656,0.018079364891682576,1.0,0.8255823059132811
19.220000000000205,11.0,0.9970227335634325,0.9987265529110932,4.302918371572805,0.1472577180774692,0.14562638348040846,0.14,-0.0053910603016043,0.1297816960871076,-0.023077433528904946,1.0530623517162125,-44.52347035238114,1.0657245127114632,0.14562638348040846,0.02193898622734279,0.699244890196789,-53.09079817178249,0.3429117317820539,0.018039243136200093,1.0,0.7759658803853086
19.230000000000206,11.0,0.997004037626312,0.9987221423601302,4.3032510484264686,0.1472532397178102,0.14553378404068748,0.14,-0.005053931091262898,0.12955065781874905,-0.023129657957268845,1.0531979522768327,-44.65277811395064,1.065862157427508,0.14553378404068748,0.021953965165008266,0.6987307629480694,-53.23124213452059,0.34259318496660696,0.01799887493662887,1.0,0.7262710327208384
19.240000000000208,11.0,0.9969857646893994,0.9987178679928539,4.303580587670115,0.1472488116044795,0.145440533456871,0.14,-0.004717391930509129,0.12931911415300792,-0.023178513998236623,1.0533332266900253,-44.779830568842186,1.0659995098404107,0.145440533456871,0.02196904031589675,0.6982140226949639,-53.36951925654734,0.34227387666085496,0.01795826493458766,1.0,0.6765027852748635
19.25000000000021,11.0,0.9969679181587245,0.9987136381303302,4.30390698181506,0.1472444339270328,0.14534664016091992,0.14,-0.0043814996293778385,0.12908709874330654,-0.02322400783669236,1.0534681606211225,-44.90461389498091,1.0661365552149353,0.14534664016091992,0.021984209724720937,0.6976947182254437,-53.505614776492216,0.3419538407018131,0.01791741779302302,1.0,0.6266661678204709
19.26000000000021,11.0,0.9969505013347219,0.9987093737353383,4.304230223782207,0.14724010686691083,0.14525211270745533,0.14,-0.004046310540386067,0.12885464517838538,-0.023266146223350357,1.0536027399260033,-45.027114483916584,1.066273279010582,0.14525211270745533,0.021999471445316363,0.6971728987188747,-53.63951414036947,0.3416331111452916,0.0178763381890113,1.0,0.5767662170404874
19.270000000000213,11.0,0.9969335173932445,0.9987050119470935,4.304550306897101,0.14723583059689543,0.14515695977709883,0.14,-0.0037118805386128773,0.12862178697666807,-0.02330493647007698,1.0537369506374417,-45.14731894339013,1.0664096668720064,0.14515695977709883,0.02201482354860644,0.6966486137761728,-53.77120300686794,0.34131172223449113,0.017835030805477936,1.0,0.5268079760184259
19.280000000000214,11.0,0.9969169693709614,0.9987005087734131,4.304867224883755,0.14723160528071932,0.14506119017823904,0.14,-0.0033782650053231222,0.12838855758067394,-0.023340386445031096,1.0538707789490769,-45.26521409994088,1.0665457046160653,0.14506119017823904,0.02203026412849451,0.6961219134426717,-53.900667251981105,0.34098970837213616,0.017793500326100224,1.0,0.476796493728865
19.290000000000216,11.0,0.9969008601557182,0.9986958408303128,4.30518097185758,0.1472274310728454,0.14496481284669702,0.14,-0.0030455188161849778,0.12815499035148004,-0.023372504567662742,1.054004211198535,-45.38078700148968,1.066681378216673,0.14496481284669702,0.02204579130503055,0.6955928482197403,-54.02789297269011,0.3406671040956937,0.01775175143210362,1.0,0.4267368245271535
19.300000000000217,11.0,0.9968851924821943,0.9986910060668782,4.3054915423177915,0.14722330811842124,0.14486783684350654,0.14,-0.002713696333709603,0.12792111856323363,-0.023401299803617184,1.0541372338512829,-45.494024919841905,1.066816673788929,0.14486783684350654,0.022061403224652096,0.6950614690649725,-54.152866489550625,0.3403439440571792,0.017709788800113282,1.0,0.3766340276385704
19.31000000000022,11.0,0.9968699689329306,0.9986860234624327,4.30579893113967,0.1472192365534061,0.14477027135105186,0.14,-0.002382851403467112,0.12768697539771603,-0.023426781659580807,1.0542698334861964,-45.6049153530713,1.066951577573751,0.14477027135105186,0.022077098058026552,0.6945278273818054,-54.27557434833111,0.34002026300957633,0.017667617104452655,1.0,0.3264931666470738
19.32000000000022,11.0,0.9968551919445471,0.9986809317317243,4.306103133567048,0.14721521650486122,0.14467212566795148,0.14,-0.0020530373533286794,0.12745259393895803,-0.023448960178105684,1.054401996784204,-45.713446027747345,1.067086075924306,0.14467212566795148,0.02209287399538093,0.6939919749994151,-54.396003320595504,0.3396960957987575,0.017625241018730423,1.0,0.276319308983528
19.330000000000222,11.0,0.9968408638187266,0.9986757871202558,4.3064041452053905,0.14721124809138433,0.14457340920322112,0.14,-0.001724306994693503,0.12721800716790707,-0.023467845932438152,1.054533710520293,-45.81960490099145,1.067220155295139,0.14457340920322112,0.022108729240584143,0.6934539641461053,-54.514140403670886,0.33937147736050466,0.017582665221391718,1.0,0.22611752541354352
19.340000000000224,11.0,0.9968269867373251,0.9986706604123917,4.306701962015783,0.1472073314236656,0.1444741314704909,0.14,-0.0013967126241787864,0.12698324795714616,-0.023483450021361693,1.0546649615593062,-45.92338016237262,1.0673538022345612,0.1444741314704909,0.022124662004221946,0.6929138474197237,-54.62997282005614,0.3390464427239066,0.017539894399721957,1.0,0.17589288952506693
19.350000000000225,11.0,0.9968135627807854,0.9986656333100696,4.306996580310088,0.14720346660513406,0.14437430208231,0.14,-0.0010703060256234687,0.12674834906566415,-0.023495784064060964,1.0547957368550902,-46.02476023564186,1.0674870033804815,0.14437430208231,0.02214067049697374,0.6923716777564977,-54.74348801677486,0.33872102701413176,0.017496933255673655,1.0,0.12565047721555378
19.360000000000227,11.0,0.9968005939488921,0.9986607943659361,4.307287996747499,0.14719965373266244,0.14427393074562866,0.14,-0.0007451384702649166,0.12651334313367738,-0.02350486019499517,1.0549260234525106,-46.123733780355856,1.0676197454594223,0.14427393074562866,0.022156752923669473,0.6918275084039983,-54.854673664805105,0.3383952654582489,0.01745378650896959,1.0,0.07539536617904068
19.37000000000023,11.0,0.9967880821828148,0.9986562346718089,4.307576208332592,0.14719589289729515,0.14417302725858014,0.14,-0.00042126071474823945,0.1262782626775026,-0.023510691058764722,1.055055808491072,-46.22028969342389,1.0677520152880795,0.14417302725858014,0.02217290747930016,0.6912813929005625,-54.96351765910704,0.33806919338996444,0.017410458901863504,1.0,0.025132635392947075
19.38000000000023,11.0,0.996776029387345,0.9986520435112167,4.307861212414958,0.147192184184963,0.14407160150857393,0.14,-9.872299683094665e-05,0.12604314008448136,-0.023513289804946637,1.0551850792093855,-46.31441711061738,1.0678837997765687,0.14407160150857393,0.02218913234673922,0.6907333850615563,-55.070008119195236,0.3377428462499087,0.017366955199049277,1.0,-0.025132635395252633
19.39000000000023,11.0,0.9967644374522469,0.9986483041817354,4.3081430066903765,0.14718852767715176,0.1439696634721182,0.14,0.0002224249721122784,0.12580800760795618,-0.02351267008286947,1.0553138229488184,-46.40610540810111,1.068015085932139,0.1439696634721182,0.0222054256970475,0.6901835389761669,-55.17413339063063,0.3374162595836513,0.017323280188212616,1.0,-0.07539536618135488
19.400000000000233,11.0,0.9967533082717046,0.9986450901812602,4.308421589203452,0.14718492345149242,0.1438672232158604,0.14,0.0005421340169328714,0.1255728973622997,-0.023508846036302843,1.055442027155541,-46.49534420401067,1.068145860862383,0.1438672232158604,0.022221785691961163,0.6896319090125542,-55.275882047334285,0.3370894690332182,0.017279438677371674,1.0,-0.12565047721785866
19.410000000000235,11.0,0.9967426437609586,0.9986424619312799,4.308696958351531,0.1471813715822463,0.14376429089880222,0.14,0.0008603555109172878,0.1253378413179971,-0.02350183229803597,1.05556967937986,-46.58212336011393,1.0682761117767607,0.14376429089880222,0.022238210488391568,0.6890785498317626,-55.37524289470023,0.3367625103241566,0.01723543549093038,1.0,-0.1758928895273711
19.420000000000236,11.0,0.9967324458693743,0.9986404641814842,4.3089691128896765,0.14717787214066433,0.14366087677499234,0.14,0.0011770413891348253,0.12510287129678369,-0.02349164398432687,1.0556967672723228,-46.66643298356465,1.068405825985613,0.14366087677499234,0.022254698244312282,0.6885235164070134,-55.472204973316124,0.33643541924648834,0.017191275463858634,1.0,-0.22611752541585564
19.430000000000238,11.0,0.9967227165893725,0.9986391242054959,4.309238051936441,0.1471744251952043,0.14355699119652773,0.14,0.0014921441626689624,0.1248680189668384,-0.0234782966892137,1.055823278576253,-46.74826342875412,1.0685349908961388,0.14355699119652773,0.02227124712563008,0.6879668640475016,-55.566757563153566,0.33610823163279735,0.017146963436385557,1.0,-0.27631930898583007
19.44000000000024,11.0,0.9967134579608552,0.9986384508579126,4.309503774980106,0.14717103081159977,0.14345264461611046,0.14,0.0018056169323638072,0.12463331583803515,-0.02346180647868521,1.0559492011170473,-46.82760529924195,1.0686635940050737,0.14345264461611046,0.02228785531285555,0.6874086484220971,-55.658890187793915,0.3357809833332285,0.017102504246923726,1.0,-0.3264931666493832
19.45000000000024,11.0,0.9967046720709822,0.9986384345212728,4.309766281885089,0.1471676890527781,0.14334784758867783,0.14,0.002117413401199919,0.12439879325725299,-0.023442189884719866,1.0560745227886401,-46.90444944973464,1.0687916228883028,0.14334784758867783,0.022304521007251554,0.6868489255801793,-55.74859261856291,0.3354537101887637,0.017057902726962382,1.0,-0.37663402764086945
19.460000000000242,11.0,0.9966963610493795,0.9986390479288437,4.310025572898161,0.14716439997863592,0.14324261077196743,0.14,0.0024274878850312764,0.12416448240374649,-0.0234194638992093,1.0561992315381186,-46.97878698807966,1.0689190651878862,0.14324261077196743,0.0223212424354252,0.6862877519675535,-55.83585487814575,0.3351264480061642,0.01701316369605362,1.0,-0.42673682452945066
19.470000000000244,11.0,0.9966885270590725,0.9986402478080286,4.310281648654179,0.1471611636456836,0.14313694492556736,0.14,0.002735795320815193,0.12393041428457739,-0.023393645967786078,1.0563233153494986,-47.050609277227466,1.0690459085973467,0.14313694492556736,0.022338017852093554,0.6857251844344845,-55.92066724355585,0.3347992325353429,0.0169682919589104,1.0,-0.47679649373116895
19.480000000000246,11.0,0.9966811722836365,0.9986419772517489,4.310534510181029,0.1471579801065788,0.14303086090830536,0.14,0.003042291272008668,0.1236966197301084,-0.023364753983583834,1.0564467622279512,-47.119907937110646,1.0691721408462525,0.14303086090830536,0.022354845540519405,0.685161280233947,-56.00302024821637,0.3344720994491034,0.01692329230374392,1.0,-0.5268079760207187
