t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
19.490000000000247,11.0,0.996674298911229,0.9986441686917341,4.310784158903537,0.14715484940957327,0.14292436967446873,0.14,0.0033469319319806567,0.12346312938955951,-0.023332806280952585,1.0565695601855474,-47.186674846413126,1.0692977496852067,0.14292436967446873,0.02237172381072884,0.684596097011778,-56.08290468313864,0.33414508433049883,0.01687816950283242,1.0,-0.5767662170427775
19.50000000000025,11.0,0.9966679091163009,0.9986467473220627,4.3110305966461615,0.14715177159790005,0.1428174822686276,0.14,0.0036496741249329445,0.1232299737266274,-0.023297821629154187,1.056691697229567,-47.25090214418284,1.0694227228723188,0.1428174822686276,0.022388650995597715,0.684029692787054,-56.16031159719578,0.33381822266413735,0.016832928315088008,1.0,-0.6266661678227671
19.51000000000025,11.0,0.9966620050398827,0.998649634802087,4.311273825634297,0.1471487467091313,0.1427102098195561,0.14,0.003950475305155798,0.12299718301516785,-0.023259819226056862,1.0568131613541825,-47.31258223126914,1.0695470481621534,0.1427102098195561,0.02240562544521801,0.6834621259247785,-56.23523229660098,0.33349154983256046,0.016787573489831203,1.0,-0.6765027852771479
19.520000000000252,11.0,0.9966565887693923,0.9986527530578673,4.311513848494165,0.14714577477453847,0.14260256353387588,0.14,0.0042492935556858735,0.12276478733494112,-0.023218818691840094,1.0569339405358704,-47.37170777158349,1.0696707132977943,0.14260256353387588,0.022422645520090666,0.6828934551039842,-56.307658343762334,0.33316510111871867,0.016742109771709802,1.0,-0.7262710327231197
19.530000000000253,11.0,0.9966516623189157,0.9986560279995521,4.3117506682512445,0.14714285581848416,0.14249455468966246,0.14,0.004546087586711489,0.1225328165674203,-0.023174840062715387,1.057054022732684,-47.42827169318202,1.069793706006501,0.14249455468966246,0.0224397095838858,0.6823237392828364,-56.37758155578674,0.3328389117115768,0.016696541906047958,1.0,-0.7759658803875951
19.540000000000255,11.0,0.9966472276108724,0.9986593929794516,4.311984288327331,0.14713998985787455,0.1423861946306306,0.14,0.004840816734776987,0.12230130039166227,-0.023127903784660238,1.0571733958870504,-47.48226718919296,1.06991601399896,0.1423861946306306,0.02245681599641955,0.6817530376643259,-56.44499400287174,0.33251301671455646,0.016650874644047152,1.0,-0.8255823059155551
19.550000000000257,11.0,0.9966432864598981,0.9986627918306727,4.312214712536344,0.14713717690169742,0.1422774947611707,0.14,0.005133440963203839,0.12207026828024144,-0.02307803070715343,1.057292047931455,-47.53368771861831,1.0700376249718635,0.1422774947611707,0.022473963107607124,0.6811814096648089,-56.50988800689609,0.33218745115491016,0.016605112747579073,1.0,-0.8751152948776537
19.560000000000258,11.0,0.9966398405596495,0.9986661813493055,4.312441945079063,0.14713441695066531,0.14216846654251505,0.14,0.005423920864167819,0.12183974949524601,-0.02302524207689801,1.0574099667961878,-47.582527007044085,1.070158526613212,0.14216846654251505,0.022491149252802135,0.6806089148875386,-56.57225614038824,0.3318622499918411,0.016559260992349938,1.0,-0.9245598412769346
19.57000000000026,11.0,0.9966368914730932,0.9986695331118467,4.312665990537016,0.1471317099969798,0.14205912149043715,0.14,0.005712217663123631,0.1216097730843373,-0.02296955953151314,1.0575271404180615,-47.62877904730601,1.07027870660957,0.14205912149043715,0.02250837275015107,0.6800356131042566,-56.632091226143466,0.3315374481241471,0.016513324170606948,1.0,-0.973910948054826
19.58000000000026,11.0,0.9966344406266568,0.9986728345533298,4.312886853865782,0.1471290560242258,0.1419494711738859,0.14,0.005998293224413975,0.12138036787687234,-0.02291100509317404,1.0576435567491862,-47.67243810013528,1.0703981526542372,0.1419494711738859,0.022525631899706685,0.6794615642424553,-56.68938633745304,0.33121308039160785,0.016467307090556625,1.0,-1.0231636275961034
19.590000000000263,11.0,0.9966324893084343,0.9986760892682246,4.313104540388,0.14712645500739766,0.14183952721530355,0.14,0.006282110059436852,0.12115156248009033,-0.022849601162183975,1.057759203764636,-47.713498694838314,1.070516852455442,0.14183952721530355,0.022542924984792174,0.678886828382933,-56.744134799148775,0.3308891815763245,0.01642121457609555,1.0,-1.072312902232981
19.600000000000264,11.0,0.9966310386704388,0.9986793165340855,4.313319055786355,0.14712390691305477,0.14172930129146274,0.14,0.006563631335193221,0.1209233852753639,-0.022785370510461055,1.0578740694684121,-47.7519556300157,1.0706347937435998,0.14172930129146274,0.022560250274899368,0.6783114657620518,-56.79633018926162,0.33056578639757206,0.016375051463800784,1.0,-1.1213538047482032
19.610000000000266,11.0,0.9966300897347057,0.998682550095272,4.313530406096841,0.14712141169959592,0.1416188051349675,0.14,0.006842820883504408,0.12069586441451591,-0.022718336274937356,1.057988141897213,-47.78780397433874,1.0707519642769618,0.1416188051349675,0.02257760602971816,0.677735536779397,-56.84596634114675,0.3302429295026928,0.016328822598009524,1.0,-1.1702813788769963
19.620000000000267,11.0,0.9966296434028664,0.9986858362786357,4.31373859770255,0.14711896931763785,0.14150805053595722,0.14,0.0071196432100758544,0.12046902781620263,-0.022648521950863507,1.0581014091214969,-47.821039067391425,1.0708683518451143,0.14150805053595722,0.022594990504238188,0.6771591020089613,-56.89303734609091,0.32992064545645894,0.016282532828404868,1.0,-1.2190906798079961
19.63000000000027,11.0,0.9966297004686583,0.998689231543937,4.313943637328236,0.147116579710478,0.14139704934351527,0.14,0.0073940635025334656,0.12024290316236447,-0.022575951385029297,1.058213859244474,-47.85165652055667,1.0709839442702125,0.14139704934351527,0.02261240195339219,0.6765822222099835,-56.93753755580933,0.3295989687275669,0.016236187003590526,1.0,-1.2677767746830138
19.64000000000027,11.0,0.996630261632705,0.9986927995969924,4.314145532035808,0.14711424281461816,0.1412858134663832,0.14,0.007666047636759876,0.12001751789474477,-0.022500648768911554,1.0583254803990523,-47.87965221792787,1.0710987294060927,0.1412858134663832,0.02262983863651649,0.6760049583357506,-56.979461584946975,0.3292779336744178,0.01618978996792374,1.0,-1.3163347430955195
19.650000000000272,11.0,0.9966313275188067,0.9986966082119454,4.314344289220935,0.14711195856032316,0.1411743548728454,0.14,0.007935562181359435,0.1197928992114774,-0.022422638631766762,1.058436260743597,-47.905022317220904,1.071212695135573,0.1411743548728454,0.022647298820497902,0.675427371538339,-57.01880431312112,0.32895757453259633,0.016143346558285365,1.0,-1.364759677587943
19.660000000000274,11.0,0.9966328986909232,0.9987007259204237,4.314539916610804,0.14710972687218749,0.14106268558943932,0.14,0.00820257439969796,0.11956907406374369,-0.022341945833692027,1.0585461884574376,-47.927763250646194,1.0713258293667467,0.14106268558943932,0.022664780781392942,0.6748495231669207,-57.0555608864001,0.3286379254039068,0.016096861601515487,1.0,-1.413046684147666
19.670000000000275,11.0,0.9966349756700164,0.9987052187286316,4.314732422263076,0.14710754766968365,0.14095081769850443,0.14,0.008467052249635842,0.11934606915249873,-0.022258595558677492,1.058655251736917,-47.9478717257091,1.0714381200289853,0.14095081769850443,0.02268228280435418,0.6742714747590501,-57.08972671811877,0.3283190202483734,0.016050339914085134,1.0,-1.461190882701571
19.680000000000277,11.0,0.9966375589499409,0.9987101470187928,4.314921814565992,0.14710542086766612,0.1408387633347074,0.14,0.008728964381298332,0.11912391092526717,-0.022172613307670293,1.0587634387929177,-47.96534472591242,1.0715495550695147,0.1408387633347074,0.022699803181772164,0.6736932880249177,-57.1212974889571,0.3280008928809251,0.016003786303193206,1.0,-1.509187407609308
19.69000000000028,11.0,0.9966406490116357,0.9987155627795663,4.31510810223955,0.14710334637680889,0.14072653468065494,0.14,0.008988280133176041,0.11890262557300814,-0.02208402489167063,1.0588707378506803,-47.98017951133231,1.0716601224514446,0.14072653468065494,0.022717340209754293,0.6731150248246462,-57.15026914629186,0.3276835769716644,0.01595720556866166,1.0,-1.5570314081549754
19.70000000000028,11.0,0.9966442463349637,0.9987215072913328,4.3152912943375865,0.14710132410395713,0.1406141439620269,0.14,0.009244969527435698,0.11868223902704914,-0.021992856424871646,1.0589771371523664,-47.992373619059514,1.0717698101539377,0.1406141439620269,0.022734892183439336,0.6725367471407484,-57.1766379029813,0.3273671060511055,0.01591060250645397,1.0,-1.6047180490373794
19.71000000000028,11.0,0.9966483514076733,0.9987280093675989,4.315471400250611,0.14709935395237894,0.1405016034423789,0.14,0.009499003264777317,0.11846277695608816,-0.02189913431784729,1.0590826249626057,-48.00192486350089,1.0718786061749284,0.1405016034423789,0.02275245739150965,0.6719585170465574,-57.20040023570997,0.327051513518375,0.01586398191283917,1.0,-1.6522425108587313
19.720000000000283,11.0,0.9966529647311045,0.9987350842254984,4.315648429709137,0.14709743582190712,0.14038892541820913,0.14,0.009750352719990862,0.11824426476326375,-0.021802885270791363,1.0591871895770575,-48.008831336548894,1.0719864985367697,0.14038892541820913,0.022770034110597605,0.671380396673924,-57.221552883139196,0.32673683265213777,0.01581734858906026,1.0,-1.6995999906116657
19.730000000000285,11.0,0.9966580868224245,0.9987427330263068,4.315822392787303,0.1470955696089674,0.14027612221450458,0.14,0.009998989938635239,0.11802672758329243,-0.02170413626679371,1.0592908193336017,-48.01309140764178,1.0720934752946234,0.14027612221450458,0.022787620599983738,0.6708024481817298,-57.240092844029334,0.3264230966231335,0.01577070734493757,1.0,-1.7467857021646758
19.740000000000286,11.0,0.9966637182133472,0.9987509430939863,4.315993299906506,0.14709375520649495,0.14016320618116102,0.14,0.010244887635582012,0.11781019027967325,-0.021602914565141424,1.0593935026255035,-48.01470372374065,1.0721995245473124,0.14016320618116102,0.022805215097341555,0.6702247337280589,-57.25601737563545,0.3261103385071743,0.015724063002562367,1.0,-1.7937948767458434
19.750000000000288,11.0,0.9966698594454632,0.9987596887873802,4.316161161838824,0.14709199250374502,0.14005018969027738,0.14,0.010488019195407372,0.1175946774419593,-0.02149924769462639,1.0594952279158587,-48.01366720924851,1.072304634450077,0.14005018969027738,0.02282281581578722,0.669647315446671,-57.26932399250554,0.32579859129516286,0.01567742039841847,1.0,-1.8406227634247407
19.76000000000029,11.0,0.9966765110624617,0.9987689329707296,4.3163259897099815,0.14709028138601093,0.13993708513485573,0.14,0.010728358675592409,0.11738021338309616,-0.021393163446833202,1.0595959837523117,-48.00998106592163,1.0724087932284723,0.13993708513485573,0.022840420942690863,0.6690702554312472,-57.28001046588103,0.3254878879038726,0.015630784384562134,1.0,-1.887264629592601
19.77000000000029,11.0,0.996683673599672,0.9987786289998136,4.316487795001642,0.14708862173426424,0.13982390492828925,0.14,0.010965880811328488,0.11716682213682772,-0.021284689869388466,1.0596957587812588,-48.00364477278532,1.07251198919255,0.13982390492828925,0.022858028640122655,0.6684936157249395,-57.28807482370329,0.3251782611805627,0.015584159827665011,1.0,-1.933715761440641
19.780000000000292,11.0,0.9966913475714695,0.9987887231183183,4.316646589552867,0.147087013424737,0.13971066150500436,0.14,0.011200561022551347,0.11695452745516974,-0.021173855259149155,1.0597945417605816,-47.9946580860965,1.072614210750517,0.13971066150500436,0.022875637047177374,0.6679174583177231,-57.293515351344865,0.32486974390594925,0.015537551607876534,1.0,-1.9799714644363977
19.790000000000294,11.0,0.996699533457182,0.9987991571417502,4.316802385560611,0.1470854563284679,0.13959736732174352,0.14,0.011432375422171848,0.1167433528059519,-0.02106068815531589,1.0598923215704301,-47.983021039362136,1.0727154464210453,0.13959736732174352,0.02289324428347891,0.6673418451489336,-57.29633059283129,0.32456236879224376,0.015490964615047495,1.0,-2.026027063798243
19.800000000000296,11.0,0.9967082316861913,0.9988098712950721,4.316955195579149,0.14708395031083496,0.1394840348591443,0.14,0.011661300824784837,0.1165333213704292,-0.020945217332459062,1.0599890872215487,-47.96873394342414,1.072815684843746,0.1394840348591443,0.022910848453901643,0.6667668381137312,-57.29651935260347,0.3242561684774465,0.015444403744895214,1.0,-2.071877904967777
19.810000000000297,11.0,0.9967174426229491,0.998820807066036,4.31710503251842,0.14708249523109868,0.13937067662363656,0.14,0.011887314755818223,0.11632445604096346,-0.020827471793456585,1.0600848278610127,-47.95179738661665,1.0729149147872814,0.13937067662363656,0.022928447653674636,0.6661924990730348,-57.29408069749351,0.3239511755183305,0.015397873894336393,1.0,-2.1175193540802617
19.8200000000003,11.0,0.9967271665526154,0.9988319099382357,4.317251909641292,0.1470810909419774,0.1392573051487557,0.14,0.01211039545936049,0.11611677941877596,-0.020707480762344962,1.0601795327755512,-47.93221223497261,1.073013125155146,0.1392573051487557,0.022946039973610312,0.6656188898624125,-57.289013958847534,0.32364742237981275,0.01535137995707081,1.0,-2.16294679843296
19.8300000000003,11.0,0.9967374036679841,0.9988431318766724,4.317395840559826,0.14707973728927548,0.13914393299611227,0.14,0.012330521905045577,0.11591031381177187,-0.02058527367709726,1.0602731913928594,-47.9099796324709,1.0731103049891126,0.13914393299611227,0.022963623504608746,0.6650460723001335,-57.281318734431466,0.3233449414247788,0.015304926818759924,1.0,-2.208155646951266
19.840000000000302,11.0,0.9967481540582868,0.9988544334534076,4.317536839230637,0.14707843411158142,0.13903057275538927,0.14,0.012547673792759284,0.11570508123243729,-0.020460880182342225,1.0603657932814194,-47.885101001291204,1.0732064434708048,0.13903057275538927,0.022981196341356903,0.664474108191058,-57.27099489009533,0.3230437649033242,0.015258519354055923,1.0,-2.253141330652721
19.850000000000303,11.0,0.9967594177003622,0.9988657855197135,4.317674919949506,0.14707718124005026,0.13891723704358327,0.14,0.012761831555520103,0.11550110339580923,-0.02033433012204588,1.060457328149613,-47.85757804205585,1.0733015299219122,0.13891723704358327,0.022998756584671595,0.6639030593264476,-57.25804256093921,0.32274392494478144,0.015212162424340647,1.0,-2.2978993031087964
19.860000000000305,11.0,0.9967711944525622,0.9988771703552658,4.317810097345432,0.14707597849827925,0.1388039385029941,0.14,0.012972976359574229,0.11529840171751891,-0.020205653532177775,1.0605477858449592,-47.82741273401899,1.0733955538037627,0.1388039385029941,0.02301630234229319,0.6633329874767098,-57.24246215189452,0.32244545354966425,0.01516586087594007,1.0,-2.3424250409043266
19.870000000000307,11.0,0.9967834840516202,0.9988885822506313,4.31794238637431,0.1470748257022817,0.1386906897987373,0.14,0.01318109010312854,0.11509699731190841,-0.020074880633382954,1.0606371563540156,-47.794607335198016,1.0734885047168812,0.1386906897987373,0.023033831728292688,0.6627639543804655,-57.22425433772784,0.3221483825878029,0.015119619540523932,1.0,-2.386714044094685
19.880000000000308,11.0,0.9967962861125722,0.9989000275073295,4.3180718023124705,0.14707372266055999,0.13857750361518437,0.14,0.013386155412603878,0.11489691099022041,-0.019942041823680836,1.0607254298037578,-47.75916438240659,1.0735803724013622,0.13857750361518437,0.02305134286117367,0.6621960217267098,-57.20342006249651,0.3218527437965265,0.015073443235943531,1.0,-2.43076183666059
19.89000000000031,11.0,0.9968096001316675,0.9989115238673262,4.318198360750274,0.1470726691742721,0.1384643926521076,0.14,0.013588155637869831,0.1146981632588608,-0.01980716767120519,1.0608125964646271,-47.72108669119551,1.0736711467384148,0.1384643926521076,0.02306883386099989,0.6616292511338295,-57.17996053854234,0.321558568782892,0.015027336768815416,1.0,-2.4745639669604174
19.90000000000031,11.0,0.9968234254920698,0.9989230994104564,4.318322077585988,0.14707166503748392,0.13835136962073843,0.14,0.013787074846873304,0.11450077431773363,-0.019670288906996177,1.0608986467556332,-47.68037735569586,1.0737608177536544,0.13835136962073843,0.02308630284592864,0.6610637041264893,-57.15387724515488,0.321265889028978,0.014981304936532028,1.0,-2.518116008180157
19.910000000000313,11.0,0.9968377614720199,0.9989347909828684,4.318442969020117,0.14707071003749372,0.13823844723989068,0.14,0.01398289781998166,0.11430476405864784,-0.019531436417848717,1.060983571251255,-47.637039748369666,1.0738493756221288,0.13823844723989068,0.023103747928670468,0.660499442111665,-57.1251719271085,0.32097473589789893,0.014935352530166437,1.0,-2.5614135587807545
19.920000000000314,11.0,0.9968526072550227,0.9989466422398439,4.318561051550366,0.1470698039552142,0.1381256382324214,0.14,0.01417561004459364,0.11411015206379525,-0.01939064123921529,1.0610673606899235,-47.591077519683225,1.073936810675119,0.1381256382324214,0.023121167213383052,0.6599365263556254,-57.09384659327445,0.32068514063980835,0.01488948433699553,1.0,-2.6044522429429695
19.930000000000316,11.0,0.9968679619415329,0.9989587014033826,4.318676341967336,0.14706894656559252,0.1380129553226208,0.14,0.01436519771118186,0.11391695760429928,-0.019247934548156508,1.061150005983512,-47.542494597734105,1.0740231134083447,0.1380129553226208,0.0231385587933794,0.659375017965268,-57.05990351545323,0.3203971343994675,0.014843705142396479,1.0,-2.6472277110096347
19.940000000000317,11.0,0.9968838245615554,0.9989710188458069,4.318788857351083,0.14706813763804988,0.13790041123415558,0.14,0.014551647710123156,0.1137251996388339,-0.019103347656327655,1.061231498227256,-47.491295187844486,1.074108274491124,0.13790041123415558,0.023155920749939482,0.6588149778726599,-57.02334522758279,0.3201107482204648,0.014798019730102013,1.0,-2.6897356399252064
19.95000000000032,11.0,0.9969001940875424,0.9989836446171587,4.318898615068534,0.14706737693692007,0.13778801868895982,0.14,0.014734947630116929,0.11353489681231275,-0.01895691200298819,1.0613118287092,-47.437483772155254,1.0741922847758214,0.13778801868895982,0.023173251152657247,0.6582564668255138,-56.98417452550669,0.31982601304777847,0.014752432882891887,1.0,-2.7319717336726885
19.96000000000032,11.0,0.9969170694469698,0.9989966260341874,4.319005632771803,0.14706666422186707,0.1376757904069501,0.14,0.014915085758025665,0.11334606745464794,-0.018808659148021024,1.0613909889187192,-47.38106510923993,1.074275135306974,0.1376757904069501,0.023190548060989646,0.6576995453830551,-56.94239446719697,0.3195429597268953,0.014706949380087863,1.0,-2.7739317237078303
19.970000000000322,11.0,0.9969344495340018,0.9990100054435858,4.319109928397343,0.14706599924826408,0.13756373910658629,0.14,0.015092051080235397,0.1131587295795787,-0.018658620764944435,1.061468970553159,-47.32204423376741,1.07435681732931,0.13756373910658629,0.023207809527345767,0.6571442739182356,-56.89800837359784,0.3192616190016864,0.014661573995911191,1.0,-2.8156113693904756
19.980000000000324,11.0,0.9969523332197067,0.9990238182620744,4.31921152016586,0.1470653817675175,0.13745187750542653,0.14,0.015265833284002356,0.11297290088357015,-0.018506828633911253,1.0615457655225178,-47.260426456200804,1.0744373222942307,0.13745187750542653,0.023225033600996047,0.6565907126218254,-56.85101982984616,0.31898202150437005,0.014616311494657846,1.0,-2.857006458413161
19.990000000000325,11.0,0.996970719360368,0.9990380913805613,4.319310426582858,0.14706481152732284,0.1373402183216135,0.14,0.015436422760580382,0.11278859874478193,-0.018353314634684044,1.0616213659514586,-47.196217362574096,1.0745166418641623,0.1373402183216135,0.023242218332991928,0.6560389215133184,-56.80143268692532,0.3187041977487055,0.014571166627839404,1.0,-2.898112807226852
20.000000000000327,11.0,0.9969896068035328,0.9990528420011434,4.319406666439683,0.14706428827184292,0.13722877427465685,0.14,0.01560381060711416,0.1126058402221074,-0.018198110739586548,1.0616957641790314,-47.12942281430335,1.074594767914638,0.13722877427465685,0.023259361781098203,0.6554889604500392,-56.74925106341753,0.31842817811567714,0.014526144128832456,1.0,-2.9389262614636937
20.01000000000033,11.0,0.9970089943915544,0.9990680769538637,4.319500258814891,0.1470638117418028,0.13711755808614726,0.14,0.015767988628507118,0.11242464205428333,-0.01804124900643349,1.0617689527560508,-47.06004894804465,1.0746716925340496,0.13711755808614726,0.02327646201467794,0.6549408891373732,-56.694479347299755,0.3181539928399923,0.014481248708581501,1.0,-2.9794426963569283
20.02000000000033,11.0,0.9970288809625089,0.9990837925168965,4.319591223075744,0.1470633816744999,0.1370065824800259,0.14,0.01592894933857822,0.11224502065907041,-0.017882761571447543,1.061840924440606,-46.98810217557472,1.0747474080212558,0.1370065824800259,0.023293517118955998,0.6543947671376246,-56.63712219755128,0.3178816719967241,0.014436485051811805,1.0,-3.0196580171577105
20.03000000000033,11.0,0.9970492653484939,0.999099974739118,4.3196795788796685,0.1470629978037309,0.13689586018176725,0.14,0.016086685959305236,0.11206699213250462,-0.0177226806421717,1.0619116721922983,-46.91358918366226,1.0748219068814118,0.13689586018176725,0.02331052519823883,0.6538506538738051,-56.57718454541374,0.31761124548624986,0.01439185781334635,1.0,-3.0595681595489572
20.040000000000333,11.0,0.9970701463714419,0.999116600240952,4.319765346175473,0.14706265985964342,0.13678540391709199,0.14,0.01624119241929836,0.11189057224821941,-0.017561038490394844,1.0619811891657922,-46.836516933918496,1.0748951818206105,0.13678540391709199,0.023327484378061373,0.6533086086308283,-56.51467159523559,0.3173427430228617,0.014347371616331893,1.0,-3.0991690900561277
20.050000000000335,11.0,0.9970915228366948,0.9991336374464617,4.319848545204166,0.14706236756852037,0.13667522640958613,0.14,0.016392463350312497,0.11171577645683851,-0.017397867445101696,1.0620494687044397,-46.75689266259093,1.0749672257398732,0.13667522640958613,0.0233443928058676,0.6527686905504201,-56.44958882474706,0.317076194123606,0.014303031050659425,1.0,-3.1384568064548164
20.060000000000336,11.0,0.9971133935246912,0.9991510481805492,4.319929196499227,0.14706212065251165,0.13656534037775012,0.14,0.016540494082745577,0.11154261988543908,-0.017233199885462253,1.062116504334481,-46.67472388029022,1.075038031729153,0.13656534037775012,0.02336124865054288,0.6522309586221167,-56.381941984846655,0.3168116281011465,0.014258840673540241,1.0,-3.1774273381752582
20.070000000000338,11.0,0.9971357571811984,0.9991687895488599,4.320007320886198,0.1470619188293269,0.13645575853132244,0.14,0.016685280639788608,0.11137111733708467,-0.01706706823387496,1.0621822897605067,-46.59001837162392,1.0751075930619678,0.13645575853132244,0.023378050100684607,0.6516954716691081,-56.31173709883581,0.31654907405752786,0.014214805009932326,1.0,-3.2160767467036284
20.08000000000034,11.0,0.9971586125065851,0.9991868160055608,4.320082939481522,0.147061761811907,0.13634649356741663,0.14,0.016826819731186077,0.11120128329042751,-0.016899504949068406,1.0622468188623557,-46.502784194742794,1.0751759031910735,0.13634649356741663,0.02339479536209197,0.6511622883317078,-56.23898046126425,0.3162885608825837,0.014170928554105865,1.0,-3.2544011259800425
20.09000000000034,11.0,0.9971819581446667,0.9992050815076412,4.320156073690565,0.1470616493080916,0.13623755816627464,0.14,0.016965108746185176,0.11103313189937937,-0.016730542519271925,1.0623100856936225,-46.4130296807814,1.0752429557455567,0.13623755816627464,0.023411482654922242,0.6506314670477723,-56.16367863656279,0.3160301172513842,0.014127215772879322,1.0,-3.2923966027933407
20.100000000000342,11.0,0.9972057926716646,0.9992235416512946,4.320226745204809,0.14706158102029954,0.13612896498757063,0.14,0.017100145747366097,0.11086667699285047,-0.016560213455450806,1.0623720844818332,-46.32076343322284,1.0753087445294274,0.13612896498757063,0.023428110210504803,0.6501030660343764,-56.085838457424195,0.31577377162695475,0.014083671106374984,1.0,-3.3300593371725453
20.110000000000344,11.0,0.9972301145858082,0.9992421556891691,4.320294975998257,0.1470615566452396,0.13602072666651993,0.14,0.01723192946390431,0.11070193207455564,-0.01638855028460798,1.0624328096298317,-46.22599432717089,1.0753732635216808,0.13602072666651993,0.02344467626876607,0.6495771432683225,-56.00546702335639,0.31551955225849515,0.01404029897095006,1.0,-3.367385522774902
20.120000000000346,11.0,0.9972549222980661,0.9992608883343481,4.320360788323087,0.14706157587366492,0.1359128558112228,0.14,0.017360459286890007,0.11053891032288722,-0.01621558554314195,1.0624922557179937,-46.128731508583556,1.07543650687751,0.1359128558112228,0.02346117907628116,0.6490537564723726,-55.92257169936895,0.31526748718504094,0.013997103760968901,1.0,-3.4043713872706145
20.130000000000347,11.0,0.9972802141244315,0.9992797112689774,4.320424204704669,0.14706163839018507,0.1358053650000109,0.14,0.017485735264354513,0.11037762459085408,-0.01604135177025338,1.0625504175068923,-46.028984393452525,1.0754984689303375,0.1358053650000109,0.023477616885131777,0.648532963101866,-55.83716011493823,0.31501760423306246,0.013954089848356352,1.0,-3.441013192724042
20.14000000000035,11.0,0.997305988280105,0.9992986042911204,4.320485247936055,0.14706174387314394,0.13569826677982708,0.14,0.01760775809789733,0.11021808740608642,-0.01586588150139283,1.0626072899395782,-45.9267626669723,1.0755591441941221,0.13569826677982708,0.023493987953087818,0.6480148203374358,-55.749240163435516,0.31476993101453743,0.013911261583129561,1.0,-3.4773072359714936
20.15000000000035,11.0,0.9973322428758213,0.999317556051749,4.320543941072089,0.14706189199457015,0.13559157366529054,0.14,0.017726529140234953,0.11006031097090588,-0.015689207261738967,1.0626628681430381,-45.8220762827112,1.0756185273653929,0.13559157366529054,0.023510290544888915,0.6474993850822971,-55.6588200019648,0.31452449492314244,0.013868623292810234,1.0,-3.5132498489955006
20.160000000000352,11.0,0.9973589759164595,0.9993365643542621,4.320600307423302,0.14706208242020258,0.1354852981380305,0.14,0.017842050392879172,0.10990430716246077,-0.015511361559698175,1.0627171474284756,-45.71493546179215,1.075676613324497,0.1354852981380305,0.02352652293430805,0.6469867139621434,-55.56590805151895,0.314281323126556,0.013826179278891949,1.0,-3.548837399295484
20.170000000000353,11.0,0.9973861853019663,0.9993556360106411,4.320654370549735,0.14706231480958984,0.13537945264662304,0.14,0.017954324504565994,0.10975008753292627,-0.01533237688042561,1.062770123289824,-45.60535069209947,1.075733397135649,0.13537945264662304,0.023542683407328777,0.6464768633298286,-55.470512997583945,0.31404044255785785,0.01378393381521168,1.0,-3.5840662902548877
20.180000000000355,11.0,0.9974138688305108,0.9993747862694754,4.320706154254888,0.14706258881625936,0.13527404960640846,0.14,0.01806335476909471,0.10959766330976917,-0.015152285679362706,1.0628217914005482,-45.493332727504956,1.0757888740453965,0.13527404960640846,0.02355877026554727,0.6459698892707281,-55.37264379087235,0.31380187990340647,0.013741891144151778,1.0,-3.6189329615046857
20.190000000000357,11.0,0.9974420242036833,0.9993940378514644,4.320755682579903,0.14706290408794825,0.1351691013994542,0.14,0.0181691451230912,0.10944704539607729,-0.014971120375797172,1.0628721476086531,-45.37889258711677,1.0758430394794507,0.1351691013994542,0.02357478182984192,0.6454658476100952,-55.27230964818878,0.3135656615911675,0.013700055473659021,1.0,-3.6534338892831677
20.200000000000358,11.0,0.9974706490334613,0.9994134196461875,4.320802979798154,0.14706326026688554,0.1350646203739851,0.14,0.01827170014245888,0.10929824437095312,-0.014788913346452446,1.062921187930207,-45.26204155452832,1.0758958890378594,0.1350646203739851,0.023590716443659402,0.6449647939185448,-55.169520053185316,0.3133318137764459,0.013658430973773068,1.0,-3.6875655867920853
20.21000000000036,11.0,0.997499740850581,0.9994329651390009,4.320848070410348,0.14706365699011306,0.13496061884346763,0.14,0.018371025037904415,0.1091512704899713,-0.01460569691911549,1.062968908541696,-45.14279117706188,1.075947418488754,0.13496061884346763,0.023606572475732904,0.6444667835161839,-55.06428475691231,0.3131003623294323,0.013617021773848013,1.0,-3.72132460454906
20.22000000000036,11.0,0.9975292971139004,0.999452710648809,4.3208909791402075,0.14706409388983094,0.13485710908486598,0.14,0.018467125648684385,0.10900613368569964,-0.014421503366318844,1.0630153057717617,-45.02115326497511,1.0759976237610394,0.13485710908486598,0.02362234832189233,0.6439718714725373,-54.956613778026295,0.31287133282153007,0.01357583196059144,1.0,-3.7547075307361544
20.230000000000363,11.0,0.9975593152202952,0.9994726934646453,4.320931730930825,0.14706457059375197,0.13475410333654994,0.14,0.018560008435517833,0.10886284356828306,-0.014236364899089205,1.063060376092821,-44.89713989062603,1.0760465009364852,0.13475410333654994,0.023638042405873087,0.6434801126041082,-54.84651740257633,0.3126447505160689,0.013534865577484553,1.0,-3.7877109915447376
20.240000000000364,11.0,0.9975897925146169,0.999492949972366,4.320970350941668,0.1470650867254505,0.1346516137952574,0.14,0.01864968047160137,0.10872140942608946,-0.014050313660777608,1.0631041161132666,-44.770763387560606,1.0760940462417732,0.1346516137952574,0.023653653178854917,0.6429915614661529,-54.73400618326382,0.3124206403587062,0.013494126624197078,1.0,-3.8203316515164105
20.250000000000366,11.0,0.997620726299247,0.9995135138611162,4.3210068645462645,0.14706564190469032,0.13454965261261326,0.14,0.01873614943271737,0.10858184022641701,-0.013863381720982608,1.063146522570667,-44.64203634951925,1.076140256041047,0.13454965261261326,0.023669179118012987,0.642506272340977,-54.61909093825059,0.3121990269715259,0.013453619057337572,1.0,-3.852566213880118
20.260000000000367,11.0,0.9976521138428118,0.9995344144939288,4.3210412973305,0.14706623574771885,0.13444823189116378,0.14,0.01881942358640326,0.10844414461626162,-0.01367560106957773,1.063187592326357,-44.51097162934538,1.0761851268293816,0.13444823189116378,0.023684618724136904,0.642024299222358,-54.50178274952299,0.3119799346487664,0.01341334679225101,1.0,-3.8844114208853524
20.27000000000037,11.0,0.9976839523876709,0.9995556755167991,4.321073675091461,0.1470668678675163,0.13434736368039835,0.14,0.01889951178111074,0.10830833092314357,-0.01348700361084864,1.0632273223617172,-44.37758233779885,1.0762286552276497,0.13434736368039835,0.023699970518673945,0.6415456957983963,-54.382092960926315,0.31176338735666403,0.013373313705333439,1.0,-3.915864054131359
20.28000000000037,11.0,0.9977162391558596,0.9995773137679563,4.321104023836731,0.14706753787398963,0.1342470443305207,0.13999963575982238,0.018976394205632297,0.10817440715599227,-0.013297621157741336,1.0632657102810346,-44.24188286332648,1.076270837978896,0.1342470443305207,0.02371523290088449,0.6410704425784518,-54.2600352829142,0.31154942437028366,0.013333519901230273,1.0,-3.946920934892417
20.290000000000372,11.0,0.9977489713582848,0.999599448857833,4.321132369784019,0.14706824537426694,0.1341470448618298,0.13999804621115416,0.01904963100798579,0.10804238099875006,-0.013107487717627176,1.0633027637638197,-44.103902093344026,1.0763116777690869,0.1341470448618298,0.023730409030381986,0.640597474546017,-54.135656405701354,0.3113383065058336,0.01329390501594853,1.0,-3.9775789244391104
20.300000000000374,11.0,0.9977821462460454,0.9996223520993376,4.321158739361878,0.14706898997431464,0.13404732583082205,0.1399964730736267,0.019119137775747586,0.10791225977486721,-0.01291664069049939,1.0633384875229694,-43.96365655922479,1.0763511831167152,0.13404732583082205,0.023745509548163683,0.6401266125503847,-54.00897999047287,0.31113010253029694,0.013254448327304654,1.0,-4.00783492435551
20.310000000000375,11.0,0.9978157611742288,0.9996462273627406,4.32118315921408,0.14706977128090795,0.13394797412706427,0.13999491662295788,0.019185066836857306,0.1077840504363487,-0.012725116597588232,1.0633728798964843,-43.82115559358779,1.0763893563917049,0.13394797412706427,0.023760537952695962,0.6396582604258031,-53.88001027962958,0.3109247593992862,0.013215167447419799,1.0,-4.037685876852323
20.320000000000377,11.0,0.997849813644454,0.9996711775558218,4.321205656207796,0.14707058890288288,0.13384906363710822,0.13999337714390375,0.01924754677988455,0.1076577595772105,-0.01253295055342583,1.0634059376591474,-43.676410072075534,1.0764261956193375,0.13384906363710822,0.023775492543068957,0.6391927583852199,-53.74875181145344,0.3107222391171383,0.013176081866172824,1.0,-4.067128765075946
20.33000000000038,11.0,0.9978843013214802,0.9996972132908244,4.321226257444407,0.14707144245153414,0.13375065546511639,0.1399918549316711,0.019306682869882158,0.10753339344635311,-0.0123401765046936,1.0634376567562631,-43.529432103477184,1.076461696697654,0.13375065546511639,0.023790369587320056,0.6387303862052923,-53.61521041241437,0.31052251648797624,0.01313720987449829,1.0,-4.096160613413323
20.34000000000038,11.0,0.9979192220278243,0.9997242648552325,4.321244990271066,0.1470723315403072,0.13365279949682268,0.13999035029191625,0.019362559979255484,0.10741095795811847,-0.012146827450132328,1.0634680326717867,-43.38023478209262,1.076495854540523,0.13365279949682268,0.02380516489072094,0.6382713715505054,-53.47939349246827,0.31032557660785054,0.013098567407285502,1.0,-4.124778487792693
20.35000000000038,11.0,0.99795457371963,0.9997521961358227,4.321261882291498,0.1470732557839039,0.13355553634817355,0.13998886353952894,0.01941524623914906,0.1072904587008104,-0.011952935626452542,1.0634970606167133,-43.228831994712785,1.0765286636420508,0.13355553634817355,0.02381987448640878,0.6378158994679931,-53.34131000267761,0.3101314125683402,0.013060167849149902,1.0,-4.152979495980134
20.360000000000383,11.0,0.9979903544474238,0.9997808196824802,4.321276961374741,0.1470742147969334,0.13345889925012785,0.13998739499642915,0.01946479657167688,0.10717190094353848,-0.011758532657842128,1.0635247356381776,-43.07523827265225,1.076560118345258,0.13345889925012785,0.02383449486666897,0.6373641212549979,-53.200970250868544,0.3099400235434682,0.013022022280822906,1.0,-4.180760787871821
20.370000000000385,11.0,0.9980265623056143,0.9998099123281282,4.321290255660813,0.14707520819224132,0.13336291568736777,0.13998594498861766,0.01951125576170107,0.10705528964173638,-0.011563649672278275,1.063551052699815,-42.91946867957019,1.0765902129711897,0.13336291568736777,0.023849022992066097,0.6369161620182747,-53.05838567757211,0.30975141326965416,0.012984139880805354,1.0,-4.208119555782119
20.380000000000386,11.0,0.9980631953746779,0.9998392308598772,4.321301793562616,0.14707623557905128,0.133267608744785,0.1399845138427275,0.01955466098158079,0.10694062944166137,-0.011368317389832204,1.063576006754314,-42.76153872712118,1.0766189418897443,0.133267608744785,0.023863456210308026,0.6364721268077267,-52.91356864251568,0.30956558887834673,0.012946528344180124,1.0,-4.2350530347272946
20.390000000000388,11.0,0.9981002516599357,0.9998685272542773,4.321311603763622,0.1470772965610474,0.13317299817602804,0.13998310188231972,0.01959504379538768,0.10682792468412815,-0.01117256618837114,1.063599592813871,-42.60146431192061,1.0766462995706445,0.13317299817602804,0.023877792153770727,0.636032105444263,-52.76653224295629,0.3093825600108548,0.012909194252875969,1.0,-4.261558502704979
20.40000000000039,11.0,0.9981377290306663,0.9998975629935449,4.32131971521121,0.1470783907345184,0.13307910123279446,0.13998170942415786,0.019632431714733778,0.10671717940767808,-0.010976426151524044,1.0636218060169935,-42.43926166869464,1.0766722806294275,0.13307910123279446,0.023892028648292606,0.6355961762494562,-52.61729016968711,0.30920233814950504,0.012872143372491159,1.0,-4.28763328096927
20.41000000000039,11.0,0.9981756251630218,0.9999261219950134,4.3213261571057755,0.14707951768667166,0.13298593329870978,0.1399803367746775,0.01966684938801594,0.10660839735134002,-0.010779927102987101,1.0636426416872187,-42.274947335646715,1.0766968798713161,0.13298593329870978,0.023906163646008394,0.6351644088937944,-52.465856599065155,0.3090249361101518,0.012835380879545395,1.0,-4.3132747343014355
20.420000000000393,11.0,0.9982139374898141,0.9999540217228611,4.321330958885964,0.14708067699421049,0.13289350836828104,0.1399789842268439,0.019698319498624772,0.1065015819571025,-0.010583098630449027,1.0636620953803533,-42.10853812899073,1.0767200923309823,0.13289350836828104,0.023920195182689237,0.634736866553885,-52.31224611541364,0.3088503676538725,0.01279891152273463,1.0,-4.33848027127625
20.430000000000394,11.0,0.9982526631597484,0.9999811221125725,4.321334150210598,0.14708186822224983,0.13280183940488913,0.13997765205756033,0.01972686343549271,0.10639673637218756,-0.010385970101722061,1.0636801629180552,-41.94005112429998,1.0767419133051064,0.13280183940488913,0.02393412135553072,0.6343136075341689,-52.156473657402394,0.308678647184886,0.012762739735090666,1.0,-4.3632473445239075
20.440000000000396,11.0,0.9982917990080933,1.00000733202209,4.32133576093803,0.1470830909236247,0.13271093860531966,0.13997634052575414,0.019752501787303867,0.10629386345119356,-0.010188570675085091,1.063696840408057,-41.76950364286765,1.0767623383755687,0.13271093860531966,0.023947940314529167,0.6338946864748406,-51.99855448182327,0.3085097895148878,0.012726869708216217,1.0,-4.387573450987442
20.450000000000397,11.0,0.998331341540135,1.0000326130251138,4.321335821103779,0.14708434463862435,0.13262081759290534,0.13997504987122855,0.01977525470158753,0.10619296575815701,-0.009990929305391107,1.0637121242530425,-41.596913241692704,1.0767813634228587,0.13262081759290534,0.023961650261018787,0.633480155241771,-51.83850413913825,0.3083438096848481,0.012691305443177928,1.0,-4.411456132175707
20.4600000000004,11.0,0.9983712869280849,1.000056980474744,4.321334360897375,0.1470856288951622,0.13253148755492292,0.1399737803143272,0.019795142137949306,0.10609404556856934,-0.009793074747135902,1.0637260111522289,-41.42229770597279,1.0767989846311845,0.13253148755492292,0.023975249447117306,0.6330700635633293,-51.676338455966274,0.3081807228266527,0.012656050783464011,1.0,-4.43489297441186
20.4700000000004,11.0,0.9984116310214235,1.0000805018836145,4.321331410639383,0.14708694320937016,0.1324429593388306,0.13997253205641605,0.01981218404277224,0.10599710487137429,-0.009595035555405808,1.0637384980996174,-41.24567504330326,1.0768151984881427,0.1324429593388306,0.023988736172978826,0.6326644594767081,-51.51207352136092,0.3080205440708951,0.012621109444803595,1.0,-4.457881609077261
20.480000000000402,11.0,0.9984523693700058,1.000103292782773,4.321327000759528,0.14708828708658495,0.1323552435163699,0.13997130528114618,0.01982640046237788,0.10590214537096335,-0.009396840085400765,1.0637495823840928,-41.06706347891214,1.0768300017826313,0.1323552435163699,0.024002108778318543,0.6322633896195076,-51.34572567407912,0.307863288485243,0.012586485036910573,1.0,-4.4804197128508925
20.490000000000403,11.0,0.99849349725864,1.000125510329837,4.321321161776804,0.14708966002267496,0.13226835042518434,0.13997010015642522,0.01983781161286241,0.10580916848918104,-0.009198516491053474,1.0637592615946558,-40.88648145150137,1.0768433916048632,0.13226835042518434,0.024015365628957862,0.631866899409924,-51.17731149001281,0.3077089710488631,0.012552181089387637,1.0,-4.502505007944131
20.500000000000405,11.0,0.9985350097513271,1.0001473450320002,4.321313924282317,0.14709106150564177,0.13218229019398042,0.13996891683699006,0.019846437918088294,0.10571817536734673,-0.009000092723121899,1.0637675336339738,-40.70394760935553,1.0768553653518877,0.13218229019398042,0.024028505098626682,0.6314750331417394,-51.006847769098755,0.3075576066498677,0.01251820107643848,1.0,-4.524135262330964
20.510000000000407,11.0,0.9985769017429147,1.0001690110258585,4.321305318925488,0.14709249101741792,0.1320970727575087,0.1399677554674472,0.019852300027814185,0.10562916686829715,-0.00880159652700643,1.0637743967412927,-40.51948080655401,1.0768659207408342,0.1320970727575087,0.02404152554816792,0.6310878340243464,-50.83435152197195,0.3074092101047288,0.01248454844065625,1.0,-4.54530828997358
20.520000000000408,11.0,0.9986191680156086,1.000190735411794,4.321295376404044,0.14709394803577414,0.13201270786580713,0.13996661618562847,0.019855418824539728,0.10554214357845142,-0.008603055440451745,1.063779849524191,-40.33310009919906,1.0768750558309912,0.13201270786580713,0.02405442530537397,0.6307053441914099,-50.659839957298495,0.30726379618993627,0.012451226617496761,1.0,-4.56602195104327
20.53000000000041,11.0,0.9986618032976019,1.0002127471718678,4.321284127458081,0.14709543203624656,0.13192920509134376,0.13996549912609557,0.019855815426145756,0.10545710580989924,-0.00840449679120424,1.0637838909973152,-40.14482474167374,1.0768827690540435,0.13192920509134376,0.02406720264767362,0.630327604697983,-50.48333047046247,0.3071213796786043,0.01241823905386501,1.0,-4.586274152136703
20.54000000000041,11.0,0.9987048023210334,1.0002352662067753,4.321271602868239,0.14709694249399433,0.13184657383690646,0.13996440442362434,0.019853511189931672,0.10537405360251276,-0.008205947694641332,1.0637865206246377,-39.954674183000236,1.0768890592506366,0.13184657383690646,0.024079855790884036,0.6299546555240566,-50.304840634818355,0.30698197537503535,0.012385589222526017,1.0,-4.606062846487503
20.550000000000413,11.0,0.998748159876571,1.0002584930092928,4.321257833457862,0.14709847888550437,0.13176482334583464,0.1399633322165032,0.019848527721297027,0.10529298672608228,-0.008007435051337653,1.0637877383610832,-39.7626680634078,1.0768939257100043,0.13176482334583464,0.024092382885680223,0.6295865355958106,-50.12438819620084,0.30684559814006773,0.012353280628845682,1.0,-4.625386034173081
20.560000000000414,11.0,0.9987918708621272,1.0002825994503142,4.3212428500988125,0.14710004069006632,0.1316839627154278,0.1399622826494927,0.0198408868888669,0.10521390468247702,-0.007808985544514781,1.0637875446890532,-39.56882621122556,1.0768973682088177,0.1316839627154278,0.02410478202293376,0.6292232828320937,-49.941991071238284,0.3067122629007558,0.012321316809083493,1.0,-4.644241762316766
20.570000000000416,11.0,0.9988359303235401,1.0003077210906368,4.3212266837204645,0.14710162739095634,0.13160400091366323,0.1399612558763112,0.019830610846513136,0.105136806707832,-0.0076106256373039026,1.0637859406454266,-39.373168640219305,1.0768993870449635,0.13160400091366323,0.024117051248033868,0.62886493421949,-49.75766734963832,0.3065819846431539,0.012289701320996979,1.0,-4.662628125285182
20.580000000000418,11.0,0.9988803334854713,1.000333951351726,4.321209365321228,0.1471032384762809,0.1315249467980612,0.1399602520615379,0.019817722060262277,0.10506169177476378,-0.0074123815697623874,1.0637829278355428,-39.17571554743982,1.0768999830622699,0.1315249467980612,0.024129188583117734,0.6285115259117826,-49.57143530016151,0.30645477838282587,0.012258437727056024,1.0,-4.680543264880812
20.59000000000042,11.0,0.9989250757712702,1.0003613377844425,4.321190925981877,0.147104873439449,0.13144680913601625,0.1399592713818523,0.01980224333893063,0.10498855859461724,-0.007214279355599786,1.0637785084317548,-38.97648731163752,1.0768991576628615,0.13144680913601625,0.024141192055215543,0.6281630933504145,-49.38331337955962,0.3063306591190036,0.012227529571542902,1.0,-4.697985370529823
20.60000000000042,11.0,0.9989701528110964,1.0003898805718054,4.32117139687986,0.14710653177926125,0.13136959662443495,0.13995831402656403,0.01978419786451452,0.1049174056197467,-0.007016344778597658,1.0637726851556049,-38.775504492216186,1.0768969128049206,0.13136959662443495,0.024153059727707097,0.6278196713943046,-49.19332024352787,0.3062096417708082,0.012196980354490539,1.0,-4.714952679465028
20.610000000000422,11.0,0.9990155604381615,1.0004195332943429,4.321150809303761,0.14710821299961946,0.13129331790721754,0.13995738019741943,0.019763609219610262,0.10484823104583439,-0.006818603388736216,1.0637654612443228,-38.572787828670826,1.0768932509850713,0.13129331790721754,0.024164789732012314,0.627481294449207,-49.00147475843491,0.3060917411028094,0.0121667935041807,1.0,-4.731443476904046
20.620000000000424,11.0,0.9990612946735138,1.0004502058800893,4.321129194667061,0.14710991660888165,0.13121798158900336,0.13995647010770745,0.019740501408874206,0.10478103281424885,-0.0066210804980748,1.0637568404037439,-38.36835824039982,1.076888175205969,0.13121798158900336,0.02417638029647348,0.6271479965854589,-48.807796012560395,0.3059769716458456,0.012136972351893907,1.0,-4.747456096222614
20.630000000000425,11.0,0.9991073517003227,1.00048176956013,4.321106584520428,0.14711164211890077,0.1311435962436894,0.13995558398071833,0.019714898871646236,0.10471580861444549,-0.006423801176460796,1.0637468267512167,-38.162236826741015,1.0768816889312385,0.1311435962436894,0.024187829769561877,0.6268198116326268,-48.61230332559167,0.3058653476178784,0.012107520110316496,1.0,-4.762988919123006
20.640000000000427,11.0,0.9991537278290998,1.0005140635598002,4.321083010561817,0.1471133890438013,0.13107017041723118,0.1399547220476398,0.01968682648469064,0.10465255588641055,-0.006226790247159159,1.063735424752666,-37.954444867079715,1.0768737960308983,0.13107017041723118,0.024199136635403237,0.6264967732445725,-48.41501625541318,0.30575688285468333,0.012078439859410454,1.0,-4.778040375797591
20.65000000000043,11.0,0.9992004194556928,1.0005469031789538,4.321058504643811,0.1471151568985594,0.13099771262394388,0.13995388454499916,0.019656309553425705,0.10459127182314869,-0.006030072282514248,1.0637226391589254,-37.74500382083984,1.0768645007215265,0.13099771262394388,0.024210299520003187,0.6261789149268782,-48.21595460136864,0.30565159075021353,0.012049734538239966,1.0,-4.792608945087494
20.66000000000043,11.0,0.9992474230141992,1.00058008885523,4.321033098777732,0.14711694519745866,0.13092623133733824,0.13995307171178026,0.019623373793380944,0.10453195337321336,-0.005833671599746916,1.0637084749457875,-37.5339353272286,1.0768538075055636,0.13092623133733824,0.02422131718813997,0.6258662700287226,-48.01513840376251,0.30554948421758066,0.012021406945923806,1.0,-4.806693154636314
20.67000000000043,11.0,0.9992947349271464,1.0006134157651996,4.32100682513426,0.14711875345250086,0.13085573497568345,0.13995228378635588,0.019588045302027318,0.10447459724327811,-0.005637612256988121,1.063692937262113,-37.32126120458729,1.0768417211142347,0.13085573497568345,0.02423218853136672,0.6255588716978775,-47.812587939616556,0.30545057566604994,0.011993459749672693,1.0,-4.820291581038931
20.680000000000433,11.0,0.9993423515553735,1.0006466835001222,4.3209797160404255,0.1471205811718489,0.1307862318842242,0.13995152100338465,0.019550350524359328,0.104419199900746,-0.005441918049626884,1.0636760313890374,-37.10700344928049,1.076828246457987,0.1307862318842242,0.024242912548937526,0.625256752807476,-47.60832371522204,0.30535487699902575,0.01196589550016258,1.0,-4.833402849985373
20.690000000000435,11.0,0.9993902691500186,1.0006797053574645,4.320951803973046,0.1471224278583783,0.13071773031544062,0.13995078359081772,0.01951031621460092,0.10436575757639381,-0.005246612507024955,1.0636577627123112,-36.89118423408127,1.0768133885873652,0.13071773031544062,0.024253488323533804,0.624959945861374,-47.402366456124355,0.3052623996283527,0.011938716649288706,1.0,-4.84602563639969
20.700000000000436,11.0,0.9994384838088739,1.0007123168147467,4.320923121548818,0.14712429300840646,0.13065023840919218,0.13995007176715477,0.019467969397263363,0.10431426626704711,-0.005051718889620353,1.0636381367078485,-36.67382590606875,1.0767971526660662,0.13065023840919218,0.024263914995248853,0.6246684828895336,-47.194737095872256,0.305173154501563,0.011911925573134224,1.0,-4.858158664573889
20.710000000000438,11.0,0.9994869914391236,1.0007443827982518,4.320893701511454,0.14712617611065856,0.13058376417466422,0.13994938573907378,0.019423337330948393,0.10426472173828234,-0.004857260186408711,1.063617158939704,-36.45495098410547,1.0767795439565064,0.13058376417466422,0.02427419173605093,0.6243823953446843,-46.98545676438777,0.3050871521380074,0.011885524591953012,1.0,-4.869800708296847
