t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
20.72000000000044,11.0,0.9995357877281392,1.0007758034223164,4.320863576716366,0.14712807664551844,0.13051831547546106,0.13994872569953945,0.019376447477243902,0.10421711952715246,-0.004663259112762853,1.0635948350678113,-36.234582155991916,1.07676056781684,0.13051831547546106,0.024284317728005645,0.6241017140108868,-46.774546777340255,0.3050044026669121,0.011859515989215114,1.0,-4.880950590978243
20.73000000000044,11.0,0.9995848681235963,1.00080651795316,4.320832780113518,0.14712999408459582,0.13045390001910154,0.13994809182646933,0.019327327476929335,0.10417145494493282,-0.004469738108528536,1.0635711708622393,-36.012742275426774,1.0767402297071815,0.13045390001910154,0.024294292147180045,0.6238264689333965,-46.562028627373124,0.3049249158618197,0.011833902024708805,1.0,-4.8916071857674766
20.740000000000443,11.0,0.9996342278237089,1.0008365068391547,4.320801344729132,0.14713192789062846,0.1303905253515673,0.13994748428201104,0.019276005134620744,0.1041277230798852,-0.004276719336316521,1.0635461722197845,-35.78945435891261,1.0767185352018287,0.1303905253515673,0.024304114155148188,0.6235566893769822,-46.34792397809128,0.3048487011666653,0.011808684943172647,1.0,-4.901769415667538
20.750000000000444,11.0,0.9996838617778856,1.000865791744478,4.320769303646995,0.14713387751771986,0.13032819885690608,0.13994690321245146,0.0192225084118178,0.1040859188000381,-0.004084224679905885,1.063519845178972,-35.56474158273627,1.076695490003755,0.13032819885690608,0.02431378289838314,0.6232924038152977,-46.13225466106613,0.3047757677085262,0.011783866974193343,1.0,-4.911436253643862
20.760000000000446,11.0,0.9997337646976072,1.0008944336192478,4.320736689990086,0.14713584241189712,0.13026692776148344,0.13994634874875078,0.01916686542759985,0.10404603675598297,-0.003892275742676965,1.0634921959294394,-35.338627280138546,1.0766710999574352,0.13026692776148344,0.024323297515614923,0.6230336399518951,-45.9150426760446,0.304706124294871,0.011759450326794391,1.0,-4.920606722728124
20.770000000000447,11.0,0.9997839310768447,1.0009225289327122,4.3207035369032445,0.1471378220119598,0.1302067191419409,0.1399458210076622,0.019109104465264398,0.10400807138368606,-0.003700893846006898,1.0634632308128897,-35.11113493874886,1.0766453710565862,0.1302067191419409,0.024332657151828984,0.622780424769053,-45.696310193955995,0.30463977939406517,0.011735437176979658,1.0,-4.929279896116972
20.78000000000045,11.0,0.9998343552208937,1.0009502042817195,4.320669877537526,0.14713981575057608,0.1301475799356939,0.1399453200933733,0.019049253982828362,0.10397201690731697,-0.0035101000275763344,1.0634329563133766,-34.88228819833164,1.0766183094438393,0.1301475799356939,0.02434186097729701,0.6225327845989728,-45.47607956217658,0.3045767411020205,0.011711829653053868,1.0,-4.9374548972656935
20.79000000000045,11.0,0.9998850312821207,1.0009776096612304,4.320635745036786,0.14714182305557233,0.1300895169522078,0.13994484609958,0.018987342624239095,0.10393786734209443,-0.0033199150395663334,1.0634013790367085,-34.65211084882697,1.076589921400694,0.1300895169522078,0.024350908208679484,0.6222907452067659,-45.25437331091874,0.3045170170950788,0.011688629815218954,1.0,-4.945130899976812
20.800000000000452,11.0,0.9999359533008165,1.001004910742803,4.32060117252694,0.14714384335135372,0.13003253688377703,0.13994439911188464,0.018923399229085397,0.10390561649715079,-0.003130359346747588,1.063368505679174,-34.42062682864696,1.0765602133270804,0.13003253688377703,0.024359798130411378,0.6220543318776692,-45.03121416004717,0.3044606145760399,0.011665839638980244,1.0,-4.952307128483569
20.810000000000453,11.0,0.9999871152491406,1.0010322805488814,4.320566193108194,0.1471458760603878,0.12997664631429043,0.13994397921039842,0.01885745283817425,0.10387525797841606,-0.002941453124492151,1.0633343429879973,-34.1878602231377,1.0765291917112085,0.12997664631429043,0.02436853011285224,0.621823569497008,-44.80662502485424,0.3044075402171211,0.011643460997437894,1.0,-4.958982857528342
20.820000000000455,11.0,1.000038511076031,1.0010598909328035,4.320530839850397,0.14714792060468324,0.12992185172474527,0.13994358647241836,0.018789532692873062,0.10384678519152195,-0.002753216256758925,1.0632988977161952,-33.95383526309337,1.0764968630916394,0.12992185172474527,0.024377103625779068,0.6215984826143582,-44.580629020170896,0.3043578001049415,0.011621495650156301,1.0,-4.965157412435933
20.830000000000457,11.0,1.00009013475095,1.00108790427669,4.32049514579152,0.14714997640719438,0.12986815949505043,0.13994322097504955,0.018719668227579617,0.10382019134472593,-0.0025656683341193655,1.063262176575664,-33.71857632320519,1.0764632340142435,0.12986815949505043,0.024385518244921186,0.6213790954855333,-44.35324946174819,0.304311399694429,0.011599945236152907,1.0,-4.970830169181752
20.840000000000458,11.0,1.000141980304431,1.0011164658012093,4.320459143939106,0.14715204289309014,0.1298155759014987,0.1399428827976478,0.018647889054372035,0.10379546945185456,-0.0023788286518976335,1.0632241861923586,-33.48210792031302,1.0764283109876138,0.1298155759014987,0.02439377365104814,0.6211654320868062,-44.12450986461247,0.30426834377364964,0.011578811274083802,1.0,-4.976000554454893
20.85000000000046,11.0,1.0001940418635833,1.0011456968445986,4.320422867274399,0.14715411949083132,0.1297641071104797,0.1399425720239696,0.018574224941105,0.10377261233526444,-0.002192716208498707,1.0631849330672674,-33.24445471136035,1.0763921004404937,0.1297641071104797,0.02440186962141709,0.6209575161016568,-43.89443393816092,0.30422863644487474,0.011558095169581967,1.0,-4.980668045716065
20.86000000000046,11.0,1.000246313680996,1.0011756894145352,4.320386348758769,0.14715620563301227,0.12971375916879344,0.13994228874393094,0.01849870578379384,0.10375161262881885,-0.0020073497039843416,1.0631444235464667,-33.00564149096826,1.0763546086847735,0.12971375916879344,0.024409806014235386,0.6207553708803318,-43.663045578158155,0.30419228112206564,0.011537798227505548,1.0,-4.98483217125041
20.870000000000463,11.0,1.0002987901558147,1.001206502249907,4.32034962134188,0.14715830075693323,0.1296645379915381,0.1399420330548992,0.018421361575240686,0.10373246278087697,-0.0018227475389466171,1.0631026638024232,-32.76569318857881,1.076315841887054,0.1296645379915381,0.024417582747927876,0.6205590193769969,-43.43036885626511,0.30415928054319363,0.011517921670126007,1.0,-4.988492510215169
20.880000000000464,11.0,1.0003514658461787,1.0012381585512773,4.320312717971049,0.14716040430488495,0.12961644934916028,0.13994180506246445,0.01834222237296604,0.10371515505729295,-0.0016389278137002269,1.0630596598276898,-32.52463486517679,1.0762758060507962,0.12961644934916028,0.024425199777020602,0.6203684840727242,-43.19642800775139,0.30412963679875493,0.011498466657716148,1.0,-4.991648692682218
20.890000000000466,11.0,1.0004043354726253,1.0012706454560212,4.320275671601141,0.1471625157241407,0.12956949885453914,0.13994160488066337,0.01826131826812219,0.10369968154442137,-0.0014559083277935491,1.063015417440832,-32.28249170961473,1.0762345070101622,0.12956949885453914,0.02443265706727903,0.6201837868907416,-42.961247418470656,0.30410335136966304,0.011479434311006394,1.0,-4.9943003996754545
20.900000000000468,11.0,1.000457393912513,1.0013039152477758,4.320238515204382,0.14716463446666334,0.12952369195165472,0.13994143263165568,0.01817867935828757,0.1036860341521261,-0.0012737065798114713,1.0629699423033567,-32.03928903462435,1.0761919504353945,0.12952369195165472,0.024439954572282166,0.6200049491137424,-42.724851611989116,0.3040804251729048,0.011460825730975293,1.0,-4.996447363203035
20.91000000000047,11.0,1.0005106361859413,1.0013378882073556,4.320201281779443,0.14716675998855216,0.12947903390669344,0.13994128844487863,0.018094335725691607,0.10367420461678986,-0.0010923397674253003,1.0629232399450632,-31.795052272609656,1.0761481418484338,0.12947903390669344,0.024447092214001293,0.619831991310965,-42.48726523799284,0.30406085860804893,0.011442642017525028,1.0,-4.998089366284455
20.92000000000047,11.0,1.0005640574340444,1.001372456934617,4.32016400435922,0.14716889174926223,0.12943552980239542,0.13994117245573037,0.018008317422287284,0.10366418450432235,-0.0009118247876273932,1.062875315794974,-31.549806971340132,1.0761030866466397,0.12943552980239542,0.024454069868770443,0.6196649332816573,-42.24851306262339,0.30404465160027705,0.01142488428138087,1.0,-4.999226242972484
20.930000000000472,11.0,1.0006176528908801,1.0014074919040377,4.3201267160168095,0.14717102921064157,0.12939318453613516,0.1399410848038535,0.017920654462464547,0.10365596521316532,-0.0007321782370758171,1.062826175213983,-31.303578789674763,1.0760567901315776,0.12939318453613516,0.024460887360227924,0.619503794020859,-42.008619961512046,0.30403180363795146,0.011407553652461367,1.0,-4.999857878369933
20.940000000000474,11.0,1.000671417850417,1.0014428479625737,4.320089449869268,0.1471731718358391,0.1293520028212464,0.13994102563110908,0.017831376822336875,0.10364953797729404,-0.0005534164124792314,1.0627758235260858,-31.0563934934139,1.0760092575396811,0.1293520028212464,0.024467544459052356,0.6193485917069422,-41.76761091557811,0.30402231379738887,0.011390651279284235,1.0,-4.999984208641265
20.950000000000475,11.0,1.0007253476303286,1.0014783714394555,4.32005223907886,0.14717531908814022,0.12931198919153006,0.13994099507934282,0.017740514445310024,0.1036448938692149,-0.000375555310956222,1.0627242660446674,-30.80827695138139,1.0759604940714087,0.12931198919153006,0.024474040889668525,0.6191993437128595,-41.52551100977814,0.30401618075635933,0.011374178325009171,1.0,-4.999605221019051
20.960000000000477,11.0,1.0007794375344168,1.0015139075157211,4.320015116851622,0.14717747042979024,0.12927314800796438,0.13994099328805418,0.017648097251915074,0.10364202380295988,-0.00019861063031533126,1.0626715080917037,-30.559255131794146,1.075910504916013,0.12927314800796438,0.02448037634233968,0.6190560666364464,-41.282345434269196,0.30401340279533184,0.011358135956589882,1.0,-4.998720953805257
20.97000000000048,11.0,1.0008336828155184,1.001549307496448,4.319978116433218,0.14717962532086498,0.12923548346646224,0.13994102039208106,0.017554155151554757,0.10364091853707867,-2.2597769226280967e-05,1.0626175550082313,-30.309354098937014,1.0758592952696162,0.12923548346646224,0.024486550489249574,0.6189187763441905,-41.03813948750251,0.30401397778588424,0.011342525331627646,1.0,-4.997331496367376
20.98000000000048,11.0,1.0008880786406853,1.0015844356414,4.3199412711021505,0.14718178321824446,0.12919899960574896,0.13994107651940976,0.017458718054255085,0.10364156867762972,0.00015246817272858518,1.0625624121559185,-30.058600010134327,1.0758068703453008,0.12919899960574896,0.024492563002217867,0.6187874880222136,-40.79291858030734,0.3040179031712057,0.011327347581687793,1.0,-4.995436989129391
20.99000000000048,11.0,1.0009426200602838,1.001619175238576,4.3199046141605875,0.14718394357473874,0.12916370031407923,0.1399411617892114,0.01736181587986127,0.1036439646811713,0.00032657239511005884,1.0625060849101993,-29.807019112966284,1.0757532353747667,0.12916370031407923,0.024498413570213505,0.6186622162266651,-40.54670824023145,0.304025175941085,0.011312603797894234,1.0,-4.993037623557587
21.000000000000483,11.0,1.0009973019824407,1.0016534336482716,4.319868178923082,0.14718610583840816,0.1291295893337644,0.13994127631019337,0.017263478562617618,0.10364809685775354,0.0004997003967468039,1.0624485786470863,-29.55463774264298,1.0756983956023929,0.1291295893337644,0.024504101914054485,0.6185429749252325,-40.299534115015604,0.3040357926041311,0.011298295016064275,1.0,-4.990133642141205
21.010000000000485,11.0,1.0010521191539794,1.0016871461001189,4.319831998703643,0.14718826945210903,0.12909667026309907,0.13994142017933858,0.017163736050255507,0.10365395537391182,0.0006718379758805322,1.0623898987258125,-29.301482319449917,1.0756423562732293,0.12909667026309907,0.024509627797080154,0.6184297775255388,-40.05142197462689,0.3040497491647772,0.011284422207853547,1.0,-4.986725338367924
21.020000000000486,11.0,1.0011070661486552,1.001720278089772,4.319796106801627,0.14719043385328467,0.12906494655506745,0.13994159348108254,0.01706261829635891,0.10366153025566148,0.0008429712302682593,1.0623300504706243,-29.047579346148797,1.0755851226173647,0.12906494655506745,0.024514991030059607,0.6183226368840776,-39.80239771103904,0.3040670411066184,0.01127098627443693,1.0,-4.982813056694208
21.030000000000488,11.0,1.0011621373631416,1.0017528262917825,4.3197605364869975,0.14719259847401023,0.12903442151283862,0.1399417962869606,0.016960155245988123,0.10367081139149306,0.0010130865571735342,1.0622690391546374,-28.792955405228863,1.0755266998333983,0.12903442151283862,0.024520191470060963,0.6182215652937744,-39.55248733553276,0.3040876633844296,0.011257988046776995,1.0,-4.978397192510493
21.04000000000049,11.0,1.001217327020838,1.0017848179766886,4.319725320985497,0.1471947627412865,0.12900509828266812,0.13994202865573077,0.01685637681572058,0.10368178853536662,0.0011821706531865784,1.0622068699886758,-28.53763715592963,1.0754670930739754,0.12900509828266812,0.024525229013416795,0.6181265744514284,-39.30171697344187,0.3041116104293352,0.011245428291645567,1.0,-4.973478192101226
21.05000000000049,11.0,1.001272629183201,1.0018163089917131,4.319690493464295,0.1471969260775673,0.12897697984480044,0.1399422906339575,0.016751312869254936,0.1036944513097032,0.0013502105138197226,1.0621435481175814,-28.281651330966525,1.075406307436059,0.12897697984480044,0.024530103583232904,0.6180376754067082,-39.05011285641731,0.3041388761659235,0.011233307720459083,1.0,-4.968056552599764
21.060000000000493,11.0,1.0013280377679488,1.0018473804304568,4.31965608701862,0.14719908790149383,0.1289500690033908,0.13994258225701967,0.016644993190555735,0.10370878920837093,0.0015171934328458909,1.0620790786252376,-28.025024732934973,1.075344347958104,0.1289500690033908,0.024534815113406255,0.6179548784984091,-38.797701312942266,0.30416945404196316,0.011221627003987478,1.0,-4.962132821938124
21.070000000000494,11.0,1.0013835465731793,1.0018781341762177,4.319622134659836,0.14720124762879938,0.12892436837630902,0.13994290355048591,0.01653744745625016,0.1037247915996632,0.0016831070013627915,1.062013466549049,-27.76778423038779,1.0752812196255102,0.12892436837630902,0.02453936353045404,0.6178781932826696,-38.54450875758017,0.3042033370656809,0.01121038678826928,1.0,-4.95570759879162
21.080000000000496,11.0,1.00143914930618,1.0019086875522911,4.31958866930535,0.14720340467334248,0.12889988038641906,0.13994325453178513,0.016428705210376482,0.10374244772926614,0.001847939106590272,1.0619467169034131,-27.50995675363685,1.0752169273848982,0.12889988038641906,0.02454374873521759,0.6178076284625993,-38.29056167976136,0.30424051785152073,0.011199587709767242,1.0,-4.948781532518349
21.090000000000497,11.0,1.0014948396155114,1.0019391673494458,4.319555723770641,0.14720555844821825,0.12887660725481584,0.13994363521208733,0.016318795842524908,0.10376174672321274,0.002011677930432338,1.0618788347104877,-27.25156929033972,1.0751514761666976,0.12887660725481584,0.02454797058686781,0.6177431918246818,-38.035886633170975,0.30428098866768627,0.011189230411756328,1.0,-4.941355323093562
21.1000000000005,11.0,1.0015506111248207,1.0019697035247144,4.319523330763585,0.1472077083668991,0.12885455099713614,0.1399440455983016,0.016207748571603314,0.10378267759082177,0.0021743119478455663,1.0618098250364068,-26.992648880963014,1.07508487091469,0.12885455099713614,0.02455202889013319,0.6176848901890101,-37.78051022613547,0.30432474148244615,0.011179315554393887,1.0,-4.933429721038932
21.1100000000005,11.0,1.0016064574667891,1.0020004228744994,4.319491522881157,0.14720985384435076,0.12883371342316563,0.13994448569509388,0.01609559243579428,0.10380522922761952,0.002335829925077041,1.0617396930297442,-26.733222614224978,1.075017116620441,0.12883371342316563,0.024555923388038955,0.6176327293782748,-37.52445911407527,0.30437176800512794,0.011169843824120167,1.0,-4.925005527346697
21.120000000000502,11.0,1.0016623723156428,1.0020314429803152,4.319460332608475,0.1472119942980765,0.12881409614003117,0.13994495550682987,0.015982356289390515,0.10382939041824357,0.002496220917835938,1.0616684439595665,-26.473317622621842,1.0749482183599428,0.12881409614003117,0.024559653760021984,0.6175867142082916,-37.267759994048646,0.30442205971905534,0.01116081593566082,1.0,-4.916083593398705
21.130000000000503,11.0,1.0017183494167547,1.0020628667066618,4.319429792320011,0.1472141291490428,0.12879570055852532,0.1399454550393509,0.0158680688057945,0.1038551498393283,0.002655474269464345,1.06159608325005,-26.21296107812607,1.074878181329792,0.12879570055852532,0.024563219626067716,0.6175468485003068,-37.01043960179107,0.30447560790296907,0.011152232629472045,1.0,-4.906664820880381
21.140000000000505,11.0,1.0017743826120322,1.0020947774991178,4.319399934282745,0.14721625782244924,0.1287785279021705,0.13994598430150357,0.015752758486070717,0.10388249606237225,0.00281357960916787,1.0615226165090126,-25.952180188138534,1.074807010880022,0.1287785279021705,0.02456662055632007,0.6175131351143462,-36.752524711129894,0.3045324036416515,0.011144094666072918,1.0,-4.896750161689586
21.150000000000507,11.0,1.0018304658600075,1.0021272356886999,4.319370790660914,0.1472183797483112,0.12876257921790843,0.1399465433063547,0.015636453671063866,0.10391141755658836,0.0029705268503500003,1.0614480495489265,-25.691002191730853,1.0747347125414215,0.12876257921790843,0.024569856084616804,0.617485575997923,-36.494042135238914,0.30459243782336953,0.011136402813301012,1.0,-4.8863406178404265
21.160000000000508,11.0,1.001886593249818,1.002160275957295,4.319342393521948,0.147220494361835,0.12874785538770767,0.1399471320720406,0.015519182555837924,0.10394190269173818,0.0031263061890815453,1.0613723883989463,-25.42945435620707,1.0746612920455345,0.12874785538770767,0.024572925725206595,0.6174641722470416,-36.23501872950073,0.304655701128827,0.011129157834639428,1.0,-4.875437241361979
21.17000000000051,11.0,1.0019427590085717,1.0021939060617822,4.319314774843151,0.14722260110357413,0.12873435713966036,0.13994775062221673,0.015400973203810508,0.10397393974095144,0.0032809081027141656,1.0612956393083726,-25.167563973958632,1.0745867553364934,0.12873435713966036,0.02457582899005412,0.6174489241703476,-35.97548139495452,0.30472218401098694,0.011122360473202371,1.0,-4.864041134191969
21.18000000000051,11.0,1.0019989575019086,1.0022281068536645,4.319287966518633,0.14722469941936658,0.12872208505774288,0.1399483989860952,0.015281853559061087,0.10400751688353253,0.0034343233486280374,1.0612178087420847,-24.90535835957522,1.0745111085746026,0.12872208505774288,0.024578565405479688,0.6174398313511883,-35.71545708182042,0.30479187667062163,0.011116011438100412,1.0,-4.852153448065409
21.190000000000513,11.0,1.002055183227898,1.0022628335696957,4.319262000366034,0.14722678876006343,0.12871103958935737,0.13994907719807512,0.015161851455152836,0.10404262220775504,0.0035865429630860214,1.0611389033697762,-24.642864847143844,1.0744343581325602,0.12871103958935737,0.024581134526235927,0.6174368927007459,-35.45497279228965,0.30486476903107584,0.011110111392291334,1.0,-4.839775384398198
21.200000000000514,11.0,1.0021114308047254,1.0022980183093249,4.319236908132547,0.14722886858106768,0.12870122105007645,0.1399497852969917,0.01504099461935221,0.10407924371364502,0.0037375582601536467,1.0610589300511921,-24.380110787657248,1.0743565105858064,0.12870122105007645,0.024583535945618604,0.617440106497042,-35.194055581945264,0.30494085071620913,0.011104660943349488,1.0,-4.826908194165694
21.210000000000516,11.0,1.002167694952901,1.0023335735609051,4.31921272149986,0.14723093834171277,0.1286926296250202,0.13995052332502633,0.01491931067111607,0.10411736931575384,0.00388736083063334,1.0609778958199896,-24.117123546436694,1.0742775726991594,0.1286926296250202,0.024585769300752756,0.61744947040487,-34.932732559395305,0.3050201110322665,0.01109966063780525,1.0,-4.813553177776299
21.220000000000518,11.0,1.0022239704729765,1.0023693965911584,4.3191894720876185,0.14723299750451507,0.12868526536754687,0.13995129132633624,0.014796827116036082,0.10415698684591997,0.0040359425409600014,1.060895807868644,-23.853930500504912,1.0741975514120687,0.12868526536754687,0.02458783427290215,0.617464981478257,-34.67103088393213,0.30510253896119666,0.011095110961254259,1.0,-4.799711684940029
21.23000000000052,11.0,1.0022802522199439,1.0024053744750387,4.319167191455156,0.14723504553434177,0.12867912819474786,0.13995208934547348,0.014673571334184538,0.10419808405601948,0.004183295532007623,1.0608126735369643,-23.59055903581799,1.074116453824994,0.12867912819474786,0.024589730582804555,0.6174866361415912,-34.40897776116884,0.3051881231600342,0.011091012341421774,1.0,-4.785385114532098
21.24000000000052,11.0,1.0023365350756308,1.00244138951646,4.319145911101281,0.14723708189753762,0.1286742178812684,0.13995291742567212,0.014549570565587588,0.10424064862070395,0.0043294122177638785,1.0607285003058866,-23.327036544329967,1.0740342871890027,0.1286742178812684,0.024591457981902213,0.6175144301562436,-34.1466004368749,0.30527685197290744,0.011087365154873399,1.0,-4.770574914451559
21.250000000000522,11.0,1.0023928139204736,1.002477324796006,4.319125662462032,0.14723910606105595,0.12867053405171794,0.1399537756070882,0.01442485189319373,0.10428466814012427,0.004474285283845974,1.0606432957976328,-23.06339042085614,1.0739510589003112,0.12867053405171794,0.02459301624085407,0.6175483585744937,-33.883926189550806,0.3053687134509838,0.01108416973702379,1.0,-4.755282581474956
21.260000000000524,11.0,1.002449083606058,1.002513069580183,4.319106476906393,0.14724111749163787,0.1286680761728839,0.1399546639250758,0.01429944222547569,0.10433013014263882,0.004617907685842221,1.060557067782586,-22.799648059743536,1.0738667765007857,0.1286680761728839,0.02459440513667949,0.6175884156873573,-33.620982322230965,0.3054636953796076,0.011081426393049707,1.0,-4.73950966110507
21.270000000000525,11.0,1.0025053389297491,1.0025485243374854,4.319088385730084,0.14724311565508066,0.1286668435466266,0.13995558240858108,0.014173368280181925,0.1043770220875042,0.004760272647484354,1.0604698241923531,-22.535836851379514,1.0737814476846677,0.1286668435466266,0.024595624440156443,0.6176345949721278,-33.35779615417126,0.3055617853096618,0.01107913540789903,1.0,-4.723257747414718
21.280000000000527,11.0,1.0025615746126177,1.0025836051295092,4.319071420147586,0.147245100015631,0.12866683530440312,0.13995653107872882,0.014046656570889243,0.10442533136754681,0.004901373658670779,1.0603815731374955,-22.27198417859515,1.0736950803109397,0.12866683530440312,0.02459667390536512,0.6176868890465754,-33.09439501321319,0.3056629705908945,0.011077297056980219,1.0,-4.7065284828856395
21.29000000000053,11.0,1.0026177852816802,1.0026182471790126,4.319055611282706,0.14724707003553283,0.12866805040388007,0.13995750994766376,0.013919333397114902,0.10447504531181422,0.0050412044733714155,1.0602923229283858,-22.008117413022294,1.0736076824201881,0.12866805040388007,0.024597553262131297,0.6177452896335053,-32.83080622917028,0.3057672384015325,0.011075911611250915,1.0,-4.689323558242521
21.30000000000053,11.0,1.0026739654572543,1.002652407459229,4.319040990157985,0.14724902517475122,0.12867048762831018,0.1399585190176986,0.013791424839163735,0.10452615118820499,0.005179759107457776,1.0602020820965452,-21.744263911489426,1.0735192622541159,0.12867048762831018,0.024598262212947822,0.6178097875417468,-32.56705712894496,0.3058745757738792,0.011074979341239901,1.0,-4.671644712282111
21.31000000000053,11.0,1.002730109545969,1.0026860661979855,4.319027587683355,0.14725096489088427,0.12867414558861395,0.13995955828080256,0.013662956757539618,0.10457863620607678,0.005317031836504298,1.0601108594142825,-21.48045101252438,1.073429828275579,0.12867414558861395,0.024598800434408354,0.6178803726646083,-32.30317503346353,0.3059849696118607,0.011074500516125647,1.0,-4.653493731697488
21.320000000000533,11.0,1.0027862118396882,1.0027192272442635,4.319015434644438,0.14725288863926758,0.12867902272792836,0.1399606277184488,0.013533954796441178,0.10463248751883238,0.005453017193604486,1.0600186639104003,-21.216706033023808,1.0733393891869345,0.12867902272792836,0.02459916758314006,0.6179570339959967,-32.03918725650267,0.3060984066980208,0.011074475398173125,1.0,-4.634872450897502
21.330000000000535,11.0,1.0028422665203218,1.0027519172997936,4.319004561690932,0.14725479587326434,0.12868511732843568,0.13996172730182102,0.013404444390984094,0.10468769222648416,0.005587709967241471,1.0599255048799716,-20.95305626514359,1.07324795394459,0.12868511732843568,0.024599363305927473,0.618039759664234,-31.775121105344535,0.3062148736917061,0.011074904235316886,1.0,-4.61578275182138
21.340000000000536,11.0,1.0028982676702152,1.0027841840728937,4.31899499932547,0.147256686044727,0.12869242751950055,0.13996285699236272,0.013274450776355362,0.10474423737819777,0.005721105199242158,1.0598313918871511,-20.689528973426672,1.0731555317680381,0.12869242751950055,0.024599387252613566,0.6181285369784353,-31.51100388274834,0.3063343571165409,0.011075787249272492,1.0,-4.596226563748511
21.350000000000538,11.0,1.0029542092875485,1.0028160934626578,4.318986777893363,0.14725855860460849,0.12870095128653905,0.13996401674263667,0.013143998997868944,0.10480210997481562,0.005853198182827911,1.0597363347603352,-20.426151392170986,1.0730621321422478,0.12870095128653905,0.02459923909082787,0.6182233524843375,-31.246862889879786,0.3064568433397606,0.01107712462340936,1.0,-4.576205863103499
21.36000000000054,11.0,1.0030100853059483,1.0028477259260276,4.3189799275735155,0.1472604130036924,0.12871068647963566,0.1399652064974472,0.013013113920156888,0.10486129697136158,0.005983984460763,1.0596403435800508,-20.16295072300981,1.0729677648129194,0.12871068647963566,0.02459891852077225,0.618324192023242,-30.982725429490284,0.3065823185446521,0.011078916489381176,1.0,-4.555722673256382
21.37000000000054,11.0,1.003065889617324,1.0028791722170303,4.318974478370837,0.14726224869340906,0.12872163082139162,0.1399664261951672,0.012881820234623337,0.10492178527952749,0.006113459823587719,1.0595434286603875,-19.8999541326673,1.0728724397748202,0.12872163082139162,0.024598425288838377,0.6184310407901195,-30.718618808824257,0.3067107687013454,0.011081162915945669,1.0,-4.53477906431817
21.380000000000543,11.0,1.003121616096813,1.002910528714336,4.318970460110303,0.14726406512669865,0.12873378191295287,0.13996767576920222,0.012750142463305691,0.10498356177014233,0.006241620307908095,1.0594456005257795,-19.63718875081498,1.0727761672541487,0.12873378191295287,0.02459775919836137,0.6185438833834461,-30.454570341537796,0.3068421795352295,0.011083863898025886,1.0,-4.513377152931622
21.390000000000544,11.0,1.0031772586286314,1.0029418925688138,4.318967902432792,0.14726586175888287,0.12874713723818776,0.13996895514951968,0.012618104959207926,0.10504661327562441,0.0063684621947070405,1.0593468698848416,-19.374681667971167,1.0726789576864073,0.12874713723818776,0.02459692011709448,0.6186627038452751,-30.190607348394895,0.30697653649966555,0.011087019351661027,1.0,-4.491519102057319
21.400000000000546,11.0,1.003232811131609,1.0029733569074575,4.31896683479273,0.14726763804850462,0.12876169416540212,0.13997026426416867,0.012485731902085045,0.10511092659241668,0.006493982007636636,1.0592472476038217,-19.112459933361446,1.0725808216916288,0.12876169416540212,0.024595907980002548,0.618787485685962,-29.92675715610788,0.307113824752005,0.011090629109233854,1.0,-4.469207120755087
21.410000000000547,11.0,1.003288267583228,1.003005006322574,4.318967286457471,0.14726939345810094,0.12877744994714832,0.13997160304071735,0.012353047290842245,0.10517648848340462,0.0066181765112509,1.0591467446814111,-18.850550552690137,1.0724817700490819,0.12877744994714832,0.024594722788217914,0.6189182118958506,-29.66304709458925,0.30725402913935973,0.011094692922272175,1.0,-4.446443463960728
21.42000000000055,11.0,1.0033436220410787,1.0030369128569128,4.31896928650828,0.14727112745487408,0.12879440171780743,0.13997297140754278,0.012220074932064506,0.10524328568031603,0.006741042709141688,1.059045372227262,-18.588980485754412,1.072381813673402,0.12879440171780743,0.024593364603411536,0.6190548649403971,-29.39950449225315,0.3073971341893946,0.01109921046378589,1.0,-4.42323043225812
21.43000000000055,11.0,1.0033988686607849,1.0030691326674461,4.318972863842702,0.14727283951123502,0.12881254649005006,0.1399743692949123,0.012086838426841162,0.1053113048861016,0.006862577841951398,1.0589431414451447,-18.327776643888356,1.0722809635939603,0.12881254649005006,0.024591833539405496,0.6191974267449204,-29.13615667004842,0.3075431241120095,0.011104181337147813,1.0,-4.399570371646735
21.440000000000552,11.0,1.0034540017096452,1.003101703514164,4.318978047178037,0.14727452910519737,0.12883188115036637,0.13997579663581083,0.011953361156325587,0.10538053277729488,0.0069827793852459,1.0588400636219013,-18.06696588721506,1.0721792309387697,0.12883188115036637,0.024590129751370978,0.6193458786694932,-28.87303093433451,0.30769198280726245,0.011109605084917543,1.0,-4.375465673304525
21.450000000000554,11.0,1.0035090155754547,1.0031346431774817,4.3189848650556035,0.14727619572060957,0.12885240245447807,0.13997725336647868,0.011819666267605833,0.1054509560063503,0.007101645047243911,1.0587361501221795,-17.80657502172263,1.0720766269236492,0.12885240245447807,0.02458825342412899,0.6195002014790848,-28.61015456920202,0.30784369387857724,0.01111548119856353,1.0,-4.3509187733462555
21.460000000000555,11.0,1.0035639047702074,1.0031679488611318,4.3189933458454375,0.14727783884721904,0.12887410702351518,0.13997873942664035,0.011685776661571556,0.10552256120395773,0.007219172766413281,1.0586314123883622,-17.54663079620322,1.0719731628468232,0.12887410702351518,0.024586204761091107,0.6196603753147558,-28.347554828865217,0.30799824065103365,0.011121809128763828,1.0,-4.3259321525773204
21.470000000000557,11.0,1.0036186639286366,1.0032015975887811,4.31900351775105,0.1472794579805718,0.12889699134111585,0.13998025475941975,0.011551714983078831,0.10559533498133256,0.007335360708958211,1.05852586194457,-17.287159899097077,1.0718688500883533,0.12889699134111585,0.024583983974907558,0.619826379668234,-28.085258930613893,0.3081556061891543,0.01112858829424784,1.0,-4.3005083362430145
21.480000000000558,11.0,1.0036732878017915,1.003235547555094,4.319015408813894,0.14728105262175795,0.1289210517523451,0.1399817993109517,0.011417503615069602,0.10566926393248009,0.007450207266225525,1.0584195104032583,-17.02818895530907,1.071763700113416,0.1289210517523451,0.024581591280758815,0.6199981933657267,-27.823294048720406,0.30831577331449805,0.011135818087370908,1.0,-4.274649893773308
21.49000000000056,11.0,1.0037277712460853,1.0032697403464703,4.319029046917194,0.14728262227702088,0.12894628446413306,0.13998337302971492,0.011283164676041346,0.10574433463643383,0.007563711052069892,1.0583123694724546,-16.76974452305259,1.071657724477906,0.12894628446413306,0.024579026893162284,0.6201757945614916,-27.561687309754628,0.3084787246175039,0.011143497877316442,1.0,-4.248359438523199
21.50000000000056,11.0,1.0037821092084531,1.003304103907474,4.319044459788835,0.14728416645725378,0.12897268554775373,0.1399849758656238,0.011148720021777692,0.10582053365946736,0.00767587090021574,1.058204450961793,-16.511853090792897,1.0715509348346721,0.12897268554775373,0.024576291026509222,0.6203591607448612,-27.30046578942763,0.30864444246582845,0.011151627010083695,1.0,-4.221639627508562
21.510000000000563,11.0,1.0038362967084324,1.0033385560959274,4.3190616750030655,0.14728568467741282,0.1290002509426573,0.13998660776892696,0.0110141912499718,0.10589784755727995,0.007786685861650212,1.0580957667856516,-16.25454107432632,1.0714433429386028,0.1290002509426573,0.024573383899142334,0.6205482687583603,-27.03965651097406,0.30881290900393266,0.011160204805541443,1.0,-4.194493161137656
21.520000000000564,11.0,1.0038903288181076,1.0033730086446448,4.319080719980818,0.14728717645587822,0.12902897646151906,0.139988268688969,0.010879599707392329,0.10597626287715638,0.007896155202076595,1.057986328962182,-15.997834814036258,1.0713349606490785,0.12902897646151906,0.024570305740340973,0.6207430948264389,-26.779286444852495,0.30898410614631,0.011169230550435718,1.0,-4.16692278293819
21.530000000000566,11.0,1.0039442006409398,1.003407371333079,4.319101621988535,0.14728864131379799,0.1290588577958623,0.1399899585728776,0.01074496649828749,0.10605576616010175,0.008004278399447024,1.0578761496071614,-15.741760572338949,1.071225799928427,0.1290588577958623,0.02456705679959992,0.6209436145919232,-26.519382509564775,0.30915801556407796,0.011178703491191086,1.0,-4.138931279280041
21.540000000000568,11.0,1.003997907290541,1.0034415561659282,4.31912440813545,0.14729007877444775,0.12908989052164055,0.13999167736423954,0.01061031249277361,0.10613634394295193,0.008111055141579258,1.057765240922668,-15.48634453130946,1.0711158728357082,0.12908989052164055,0.02456363735680226,0.6211498031561092,-26.259971573033667,0.3093346186657826,0.011188622824720202,1.0,-4.110521479093684
21.55000000000057,11.0,1.0040514438704247,1.0034754813604343,4.319149105369361,0.1472914883626395,0.1291220701042363,0.1399934250018292,0.010475658334090837,0.10621798276046068,0.00821648532385332,1.0576536151809146,-15.231612790465638,1.0710051915156138,0.1291220701042363,0.02456004773216325,0.6213616351187874,-26.001080454079165,0.3095138965755646,0.011198987688614402,1.0,-4.081696253584267
21.56000000000057,11.0,1.0041048054557018,1.0035090749572586,4.3191757404709845,0.147292869604209,0.12915539190213696,0.13999520141844915,0.010341024443250857,0.10630066914736397,0.008320569046969213,1.0575412847040355,-14.977591364661466,1.0708937681827897,0.12915539190213696,0.024556288294983165,0.6215790846134608,-25.742735923592534,0.3096958301090228,0.011209797154020167,1.0,-4.052458515941428
21.570000000000572,11.0,1.0041579870775794,1.0035422778920209,4.319204340047082,0.14729422202560627,0.12918985116926937,0.1399970065399353,0.010206431020959028,0.10638438964042216,0.008423306614735865,1.0574282618414845,-14.724306182040861,1.070781615102573,0.12918985116926937,0.024552359469854682,0.6218021253355009,-25.484964704780964,0.30988039975169307,0.01122105021857362,1.0,-4.022811221044906
21.580000000000574,11.0,1.0042109837113644,1.003575046393519,4.319234930522556,0.1472955451536099,0.1292254430552833,0.13999884028437137,0.010071898045419692,0.10646913078044001,0.008524698531860492,1.0573145589464534,-14.471783081984661,1.0706687445693366,0.1292254430552833,0.024548261739950953,0.6220307305587928,-25.227793472314215,0.3100675856395826,0.01123274580339407,1.0,-3.992757365165888
21.590000000000575,11.0,1.004263790268499,1.0036073536094514,4.319267538131793,0.14729683851517794,0.12926213246517348,0.14,0.009937388948079662,0.10655487911426452,0.008624745501698922,1.057200189275258,-14.220049804522354,1.0705551688840882,0.12926213246517348,0.024543995449102504,0.6222647323844162,-24.971253205319922,0.3102573976771741,0.011244875683143061,1.0,-3.9622999856641856
21.600000000000577,11.0,1.0043164016014718,1.0036393593228259,4.319302188909595,0.14729810163771315,0.1292995920262512,0.14,0.00980232151865948,0.10664162118503513,0.00872344491233373,1.057085178972364,-13.969152587837288,1.0704409088968552,0.1292995920262512,0.024539568916124074,0.6225026040721783,-24.715420517208976,0.3104501326238165,0.011257353249058088,1.0,-3.9314421606813035
21.61000000000058,11.0,1.0043688125720323,1.0036714013266497,4.319338908683319,0.14729933405132267,0.12933781013520654,0.14,0.00966670423247501,0.1067293434866872,0.008820790752016947,1.0569695471186573,-13.719116677730124,1.0703259897983959,0.12933781013520654,0.024534996331853347,0.6227442950234552,-24.460327850227085,0.31064577015070205,0.011270162127046922,1.0,-3.9001870088293025
21.62000000000058,11.0,1.0044210181315156,1.0037037492241017,4.319377723069898,0.14730053529140563,0.12937685892002468,0.14,0.009530701940932612,0.10681803245887095,0.008916778365001059,1.0568533072674249,-13.46996264058472,1.070210429427216,0.12937685892002468,0.02453028303660826,0.622990139254505,-24.205992391642692,0.3108442111929535,0.011283314914457939,1.0,-3.8685376888756644
21.63000000000058,11.0,1.004473013381685,1.0037365844964317,4.319418657478002,0.14730170490056127,0.1294167970927871,0.14,0.009394454273413844,0.10690767450250419,0.009011404620159104,1.0567364711740024,-13.221712290798493,1.0700942411638044,0.1294167970927871,0.024525429434714724,0.6232404052964186,-23.95243157326074,0.3110453719099714,0.011296825887973257,1.0,-3.836497399424035
21.640000000000583,11.0,1.0045247936126305,1.0037700054772953,4.319461737114266,0.14730284242972067,0.12945767015192952,0.14,0.009258076019359407,0.10699825599374993,0.009104667657028491,1.0566190494785466,-12.974388368269787,1.0699774360527217,0.12945767015192952,0.024520434057233115,0.6234952994029688,-23.69966404059222,0.31124918150435676,0.011310708012749323,1.0,-3.804069378590944
21.650000000000585,11.0,1.0045763543205415,1.0038040352626827,4.31950698699191,0.14730394743861155,0.12949951197596515,0.14,0.0091216601149271,0.10708976329552625,0.009196566650966586,1.0565010520475344,-12.728014279876223,1.0698600238879379,0.12949951197596515,0.02451529505948903,0.6237549740453225,-23.447709902715314,0.31145557971187277,0.011324971836033655,1.0,-3.7712569036785846
21.660000000000586,11.0,1.0046276912075491,1.0038386313771925,4.319554431940294,0.1473050194956429,0.12954234682227608,0.14,0.008985281387792865,0.10718218276683408,0.009287101613081624,1.0563824881543298,-12.482613897314408,1.069742013746577,0.12954234682227608,0.024510010861969314,0.6240195376331933,-23.196590639303274,0.3116645144829687,0.011339625331721528,1.0,-3.7380632908435767
21.670000000000588,11.0,1.0046788001661957,1.0038736965796229,4.319604096614159,0.14730605817730455,0.129586191266322,0.14,0.008849000190403078,0.10727550077027162,0.009376273227557297,1.0562633665950338,-12.238211401540216,1.0696234142470176,0.129586191266322,0.02450458034534359,0.6242890636098073,-22.9463288688249,0.31187594004155306,0.011354674170529742,1.0,-3.704491894761807
21.68000000000059,11.0,1.0047296772513332,1.0039090904261452,4.319656005501478,0.14730706306718522,0.12963105589281368,0.14,0.008712865568973438,0.10736970367809642,0.009464082723170937,1.0561436957848243,-11.994831164352792,1.0695042336818408,0.12963105589281368,0.02449900283507128,0.6245635982254286,-22.69694808453828,0.31208981534480484,0.011370122142099173,1.0,-3.6705461082894257
21.69000000000059,11.0,1.0047803186424114,1.0039446412790236,4.319710182929092,0.14730803375471024,0.12967694668908827,0.14,0.008576917875084328,0.1074647778771519,0.009550531773743248,1.0560234838516465,-11.75249765894077,1.0693844801020806,0.12967694668908827,0.02449327800529236,0.6248431668616088,-22.4484724095554,0.31230610289906335,0.011385971585213097,1.0,-3.6362293621199395
21.700000000000593,11.0,1.0048307205991907,1.0039801584455468,4.319766653065505,0.14730896983370514,0.12972386615472925,0.14,0.008441190846091823,0.1075607097729197,0.009635622422003947,1.0559027387289497,-11.511235392701213,1.0692641613868554,0.12972386615472925,0.024487405769898222,0.6251277790292236,-22.20092639209164,0.3125247678611377,0.011402223762826283,1.0,-3.6015451244374654
21.710000000000594,11.0,1.0048808794139206,1.0040154441054614,4.319825439920437,0.14730987090088443,0.12977181416622258,0.14,0.008305713226850281,0.1076574857929068,0.009719357021905068,1.0557814682424842,-11.271068857054535,1.0691432853093774,0.12977181416622258,0.024481386192247278,0.6254174322503402,-21.95433484583178,0.31274577735690795,0.01141887915997765,1.0,-3.5664969005662717
21.720000000000596,11.0,1.0049307913629275,1.0040503046637632,4.319886567340974,0.14731073655436266,0.1298207886409898,0.14,0.00817051001559238,0.1077550923895302,0.009801738195204829,1.0556596801848208,-11.032022490152944,1.069021859599232,0.1298207886409898,0.024475219423976444,0.6257121150422065,-21.708722732094373,0.3129690999591246,0.011435937704596857,1.0,-3.531088232616465
21.730000000000597,11.0,1.0049804526603783,1.004084561161432,4.319950059004337,0.1473115663922736,0.12987078604168292,0.14,0.008035603410330827,0.10785351604262444,0.00988276879895602,1.0555373823726084,-10.794120649319257,1.0688998919966863,0.12987078604168292,0.024468905671993862,0.6260118091949778,-21.464115076853993,0.3131947052812779,0.011453398921590792,1.0,-3.4953226991260538
21.7400000000006,11.0,1.0050298594167102,1.004118058394752,4.320015938407516,0.14731236001157544,0.12992180175533957,0.14,0.007901013520380223,0.1079527432616673,0.009962451901234686,1.055414582684332,-10.557387590766607,1.0687773902947542,0.12992180175533957,0.024462445187282893,0.6263164914993065,-21.220536914591573,0.3134225636576723,0.01147126203581085,1.0,-3.4592039146992697
21.7500000000006,11.0,1.0050790076038583,1.0041506724341627,4.320084228854139,0.14731311700710384,0.12997383037512658,0.14,0.00776675889475556,0.10805276058779498,0.010040790763030856,1.0552912890794655,-10.321847454696172,1.0686543623665512,0.12997383037512658,0.024455838266855,0.6266261350442406,-20.978013251084935,0.3136526458920421,0.01148952603791342,1.0,-3.422735529641241
21.760000000000602,11.0,1.0051278930289844,1.0041823162939203,4.320154953439139,0.14731383697092137,0.13002686590595783,0.14,0.007632856907179519,0.10815355459566015,0.010117788824675593,1.0551675096027706,-10.087524254259096,1.068530816178248,0.13002686590595783,0.024449085260497338,0.6269407101746144,-20.73656903830895,0.3138849230596841,0.01150818972637031,1.0,-3.385921229589118
21.770000000000604,11.0,1.005176511317925,1.0042129435791047,4.320228135031848,0.14731451949199392,0.13008090191160693,0.14,0.007499324030600579,0.10825511189517158,0.01019344969554276,1.0550432523791333,-9.854441867222727,1.0684067597902531,0.13008090191160693,0.024442186575639374,0.6272601851806439,-20.496229155995845,0.31411936636297655,0.011527251738614273,1.0,-3.3487647351395693
21.780000000000605,11.0,1.005224857909055,1.0042425500227137,4.320303796258239,0.14731516415620818,0.1301359316160478,0.14,0.0073661760250281205,0.10835741913314295,0.01026777714604387,1.0549185256058309,-9.622624029400278,1.068282201351395,0.1301359316160478,0.024435142675386462,0.6275845267703898,-20.25701839576483,0.3143559470321597,0.011546710576732748,1.0,-3.3112698014727426
21.790000000000607,11.0,1.005272928057732,1.0042711729169211,4.32038195948306,0.1473157705467255,0.13019194797044123,0.14,0.007233428060065383,0.10846046299486983,0.0103407751011588,1.0547933375487135,-9.392094329152785,1.068157149091717,0.13019194797044123,0.02442795406743824,0.627913700372259,-20.018961445233405,0.3145946362729163,0.011566564634048343,1.0,-3.273440217972792
21.80000000000061,11.0,1.0053207168509657,1.004298888533567,4.320462646792617,0.14731633824465398,0.13024894369411635,0.14,0.007101094787827722,0.10856423020564723,0.010412447634931274,1.0546676965479966,-9.162876202432146,1.0680316113197166,0.13024894369411635,0.024420621283922035,0.6282476703029563,-19.782082870919087,0.31483540525246934,0.011586812225452554,1.0,-3.23527980784489
21.81000000000061,11.0,1.005368219231465,1.0043258077154233,4.3205458799788845,0.14731686683000134,0.13030691129792105,0.14,0.00696919038201127,0.10866870753223513,0.010482798965513289,1.0545416110376917,-8.934992928039456,1.0679055964289739,0.13030691129792105,0.02441314485372962,0.6285863998387851,-19.546407099611184,0.3150782251247986,0.011607451619881755,1.0,-3.1967924277288136
21.82000000000061,11.0,1.0054154300297826,1.00435206989702,4.3206316805256035,0.14731735588286232,0.13036584309564284,0.14,0.006837728553920924,0.10877388178427597,0.01055183345047423,1.0544150895804931,-8.708467622882086,1.0677791129177414,0.13036584309564284,0.024405525270819673,0.628929851218732,-19.311958399012926,0.3153230670814441,0.01162848107441385,1.0,-3.157981967309232
21.830000000000613,11.0,1.0054623440029151,1.0043778358776037,4.320720069596867,0.14731780498478098,0.13042573120943973,0.14,0.006706722556727274,0.10887973981566577,0.010619555582205903,1.054288140917511,-8.48332323717809,1.067652169422917,0.13042573120943973,0.02439776296241638,0.6292779856107263,-19.078760858798827,0.31556990242275934,0.011649898866942163,1.0,-3.118852348922541
21.840000000000614,11.0,1.0055089558774364,1.0044032797181024,4.320811068028604,0.14731821372022275,0.13048656757376664,0.14,0.006576185186530387,0.10898626852587953,0.010685969983345612,1.0541607740300223,-8.259582549645415,1.067524774767831,0.13048656757376664,0.024389858261523144,0.6296307630674745,-18.84683837364198,0.31581870263935596,0.0116717033252291,1.0,-3.079407527160505
21.850000000000616,11.0,1.0055552603950686,1.0044285801641384,4.320904696323217,0.14731858167808679,0.13054834394060644,0.14,0.006446128785678545,0.10909345486125079,0.010751081402218313,1.0540329982087087,-8.03726816277939,1.067396938021134,0.13054834394060644,0.024381811387264456,0.6299881424906659,-18.6162146295779,0.3160694394893554,0.011693892846923185,1.0,-3.039651488470568
21.860000000000618,11.0,1.005601252358516,1.0044539120097866,4.321000974647473,0.14731890845318782,0.13061105188903105,0.14,0.00631656525419888,0.10920128581620597,0.010814894708348273,1.0539048231242305,-7.816402498396618,1.0672686685623411,0.13061105188903105,0.02437362243628178,0.6303500816241123,-18.38691309500371,0.3163220850668332,0.011716465911204987,1.0,-2.9995882507529537
21.87000000000062,11.0,1.0056469266754142,1.0044794378096906,4.3210999228336,0.1473191936476402,0.1306746828394665,0.14,0.006187506070232274,0.10930974843445462,0.010877414888130193,1.053776258892837,-7.597007793605355,1.0671399761484972,0.1306746828394665,0.024365291386538694,0.6307165370824754,-18.158957017007612,0.31657661184813407,0.01173942107783724,1.0,-2.9592218629546343
21.88000000000062,11.0,1.005692278398378,1.0045053003221531,4.321201560383398,0.14731943687208288,0.13073922807338673,0.14,0.006058962321009664,0.10941882981013742,0.01093864704075821,1.053647316130551,-7.379106097380086,1.067010870975834,0.13073922807338673,0.024356818113973274,0.6310874644232009,-17.932369423322587,0.31683299271471166,0.011762756976030887,1.0,-2.9185564046601105
21.890000000000622,11.0,1.0057373027593521,1.0045316160239,4.321305906475001,0.1473196377466913,0.13080467875722965,0.14,0.005930944742273653,0.10952851708893531,0.010998596374506104,1.0535180059908116,-7.162719267852797,1.0668813637306347,0.13080467875722965,0.024348202420462838,0.6314628182577642,-17.70717312944926,0.3170912009462491,0.011786472282017213,1.0,-2.8775959856790942
21.900000000000624,11.0,1.005781995196767,1.0045584699805983,4.32141297997187,0.1473197959019355,0.1308710259689567,0.14,0.005803463763330546,0.1096387974691434,0.011057268203435531,1.0533883401816782,-6.947868970392928,1.0667514656243047,0.1308710259689567,0.024339444070719043,0.6318425523951443,-17.483390750124013,0.31735121018529633,0.011810565689108097,1.0,-2.836344745631194
21.910000000000625,11.0,1.0058263513743695,1.0045859122889194,4.321522799433442,0.1473199109790534,0.13093826072554265,0.14,0.005676529554635129,0.1097496582027144,0.011114667944569445,1.0532583309609858,-6.734576676479529,1.0666211884092114,0.13093826072554265,0.024330542834299654,0.632226620007222,-17.261044713646356,0.31761299437803037,0.011835035871402323,1.0,-2.79480685352753
21.920000000000627,11.0,1.005870367191011,1.0046139562288527,4.321635383126822,0.1473199826302253,0.13100637400890686,0.14,0.005550152073327208,0.10986108659627598,0.011170801115533636,1.0531279911096927,-6.522863663292225,1.0664905443737156,0.13100637400890686,0.02432149852903271,0.632614973801169,-17.040157277614284,0.317876527695759,0.01185988144749488,1.0,-2.752986507349373
