t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
21.93000000000063,11.0,1.0059140387811096,1.0046425781828838,4.3217507490388725,0.14732001051844756,0.13107535678812504,0.14,0.005424341102716945,0.10997307001212689,0.011225673332629324,1.052997333886034,-6.312751013891357,1.0663595463166748,0.13107535678812504,0.024312311061157842,0.6330075661831561,-16.820750544118663,0.3181417844450243,0.011885100944919619,1.0,-2.710887933623935
21.94000000000063,11.0,1.0059573625059532,1.004671719295438,4.321868914888029,0.14731999431711862,0.1311452000363694,0.14,0.0052991062828149915,0.11008559586921554,0.011279290309253884,1.0528663729647931,-6.1042596178029,1.0662282075039653,0.1311452000363694,0.024302980458684238,0.6334043494005595,-16.602846472855717,0.3184087389752715,0.011910692770587471,1.0,-2.6685153869971567
21.95000000000063,11.0,1.006000334936432,1.004701288764836,4.321989898135216,0.1473199337093641,0.13121589474112313,0.14,0.0051744571291519326,0.1101986516441042,0.01133165785457387,1.052735122367231,-5.897410171803272,1.0660965416109078,0.13121589474112313,0.024293506894773498,0.6338052756498319,-16.3864668907231,0.31867736559367665,0.011936655188973203,1.0,-2.625873149803772
21.960000000000633,11.0,1.006042952828186,1.0047311685857483,4.322113715993285,0.1473198283871385,0.13128743190712888,0.14,0.005050403038803719,0.11031222487192055,0.011382781872320282,1.0526035963880218,-5.692223180674195,1.0659645626559746,0.13128743190712888,0.024283890699334308,0.6342102971421679,-16.171633496954918,0.31894763849276647,0.011962986310888147,1.0,-2.582965531634494
21.970000000000635,11.0,1.0060852130904958,1.0047612194944715,4.322240385434457,0.14731967805015198,0.1313598025525164,0.14,0.004926953284347418,0.11042630314729746,0.011432668359583847,1.0524718095254557,-5.4887189577348305,1.0658322849316035,0.1313598025525164,0.024274132358130505,0.6346193661246954,-15.958367863284165,0.31921953169990347,0.01198968409281381,1.0,-2.5397968689004493
21.980000000000636,11.0,1.0061271127505094,1.0047912878168488,4.3223699231954065,0.14731948240467738,0.13143299769870503,0.14,0.004804116996728808,0.1105408741253,0.011481323405491486,1.0523397764206393,-5.286917624971215,1.0656997229380931,0.13143299769870503,0.024264232500081508,0.6350324348571292,-15.746691429205013,0.3194930190494114,0.012016746345719491,1.0,-2.4963715243949682
21.990000000000638,11.0,1.0061686489145998,1.0048212128801801,4.322502345779691,0.1473192411622975,0.131507008355685,0.14,0.004681903139879595,0.11065592552233842,0.011528753189669361,1.0522075118099146,-5.086839112650504,1.065566891325784,0.131507008355685,0.024254191874887185,0.6354494555506651,-15.536625493008644,0.3197680741791258,0.012044170753676323,1.0,-2.452693886852642
22.00000000000064,11.0,1.0062098187287463,1.0048508346291782,4.32263766945739,0.14731895403865466,0.13158182550483205,0.14,0.004560320480941155,0.11077144511706424,0.01157496398042579,1.052075030493341,-4.888503158368331,1.0654338048496543,0.13158182550483205,0.024244011323675322,0.6358703802797878,-15.328191199521164,0.3200446705504879,0.012071954897643343,1.0,-2.408768370505756
22.01000000000064,11.0,1.006250619339846,1.0048800010811714,4.322775910261943,0.14731862075226307,0.1316574400810442,0.14,0.004439377559254276,0.11088742075124672,0.01161996213262745,1.051942347319899,-4.691929305534563,1.0653004783388293,0.1316574400810442,0.024233691746469947,0.6362951608781915,-15.1214095260183,0.32032278148534804,0.012100096283434275,1.0,-2.364599414638217
22.020000000000643,11.0,1.0062910478597895,1.0049085752686349,4.322917083984324,0.14731824102344032,0.13173384295682825,0.14,0.004319082658845036,0.11100384033062657,0.011663754085279648,1.0518094771882995,-4.4971369013856775,1.065166926681726,0.13173384295682825,0.02422323407016561,0.636723748834912,-14.916301267757403,0.32060238021711396,0.01212859236936172,1.0,-2.3201914831368793
22.030000000000644,11.0,1.0063311013339629,1.004936441346839,4.323061206164785,0.14731781457340867,0.13181102492958896,0.14,0.004199443786575469,0.11112069182574422,0.011706346358858255,1.0516764350605259,-4.304145094637175,1.0650331648257259,0.13181102492958896,0.024212639220563742,0.6371560952012838,-14.712887024640677,0.3208834399441399,0.012157440590185024,1.0,-2.2755490640403813
22.040000000000646,11.0,1.0063707767156058,1.0049635095887561,4.32320829208256,0.14731734112360562,0.13188897671406333,0.14,0.004080468659432318,0.11123796327274034,0.011747745552465261,1.051543235983829,-4.112972832948849,1.0648992077886992,0.13188897671406333,0.02420190810157106,0.6375921505230143,-14.51118719033295,0.3211659338804742,0.01218663837520548,1.0,-2.230676669085625
22.050000000000647,11.0,1.0064100708471448,1.0049897200467095,4.323358356743956,0.14731682039523558,0.13196768894045705,0.14,0.003962164701862975,0.11135564277412759,0.011787958340909706,1.0514098951158926,-3.9236388603866836,1.064765070678325,0.13196768894045705,0.02419104158393819,0.6380318648051985,-14.311221944967945,0.3214498352966164,0.01221618316041045,1.0,-2.185578833251736
22.06000000000065,11.0,1.0064489804492733,1.005015044727552,4.323511414869372,0.14731625210907953,0.13204715215857488,0.14,0.0038445390536051283,0.11147371849953307,0.011826991471811637,1.0512764277481452,-3.736161715054449,1.064630768714488,0.13204715215857488,0.024180040503976638,0.6384751875150274,-14.113011251768313,0.32173511754341644,0.012246072389249896,1.0,-2.140260114301799
22.07000000000065,11.0,1.00648750211816,1.0050394882020264,4.323667480879811,0.14731563598556863,0.1321273568471942,0.14,0.0037275985865419525,0.11159217868641252,0.0118648517628333,1.0511428493219304,-3.550559727051242,1.0644963172497,0.1321273568471942,0.024168905672601323,0.6389220676221767,-13.9165748579288,0.32202175405500133,0.012276303506045187,1.0,-2.0947250923222063
22.080000000000652,11.0,1.0065256323307759,1.005063086645614,4.323826568883464,0.14731497174511465,0.1322082934280046,0.14,0.0036113499292962925,0.11171101164073773,0.011901546099118462,1.0510091754335429,-3.366851016877243,1.0643617317829144,0.1322082934280046,0.024157637893245976,0.639372453674889,-13.721932299315698,0.32230971833169175,0.012306873941818675,1.0,-2.0489783692597543
22.090000000000654,11.0,1.0065633674579395,1.0050859053840395,4.32398869266293,0.14731425910867713,0.13228995228197526,0.14,0.0034957994955880922,0.11183020573765957,0.01193708143099917,1.050875421825492,-3.18505349433681,1.064227027962936,0.13228995228197526,0.024146237986242967,0.6398262939013026,-13.529102908175524,0.3225989838995563,0.01233778109349111,1.0,-2.003024568456599
22.100000000000655,11.0,1.006600703784318,1.005108035087852,4.324153865663604,0.14731349779853745,0.1323723237668894,0.14,0.0033809535140577607,0.11194974942214973,0.01197146477199643,1.0507416043628213,-3.0051848579587968,1.064092221578889,0.1323723237668894,0.024134706816807797,0.6402835363284206,-13.33810582276238,0.32288952425438844,0.012369022299569854,1.0,-1.9568683341829813
22.110000000000657,11.0,1.0066376375342991,1.0051295868235124,4.324322100983701,0.14731268753923957,0.13245539823371838,0.14,0.0032668180553078185,0.1120696312096238,0.01200470319710912,1.0506077389950117,-2.8272625948739893,1.0639573285367094,0.13245539823371838,0.024123045323500163,0.6407441289048728,-13.14895999768631,0.32318131279260776,0.012400594816674444,1.0,-1.910514331167833
22.12000000000066,11.0,1.006674164902393,1.0051506862203785,4.324493411366283,0.14731182805865045,0.1325391660402651,0.14,0.0031533990533600953,0.11218983968654847,0.012036803841345296,1.0504738417059774,-2.6513039810445993,1.0638223648223113,0.1325391660402651,0.024111254543428547,0.6412080196154458,-12.961684213432665,0.3234743227354153,0.01243249579635153,1.0,-1.8639672441273896
22.13000000000066,11.0,1.006710282086625,1.0051714670513618,4.324667809193566,0.1473109190890878,0.1326236175606768,0.14,0.00304070231907011,0.11231036351103517,0.012067773898431658,1.0503399284554782,-2.47732608171316,1.063687346453528,0.1326236175606768,0.024099335631809788,0.6416751565768078,-12.776297084029572,0.32376852705535986,0.01246472226795985,1.0,-1.8172317772917121
22.14000000000066,11.0,1.0067459853232719,1.0051920645481078,4.324845306483674,0.14730996036846178,0.13270874318980494,0.14,0.0029287335437653828,0.1124311914134211,0.012097620619608306,1.0502060151166024,-2.305345751901672,1.0635522894241778,0.13270874318980494,0.024087289873384196,0.6421454881047114,-12.592817061732333,0.32406389841047456,0.012497271127902113,1.0,-1.7703126539292318
22.150000000000663,11.0,1.006781270921254,1.0052126087785032,4.325025914889876,0.14730895164137547,0.13279453334207558,0.14,0.0028174982926624237,0.1125523121968384,0.012126351312408868,1.0500721174142187,-2.1353796367954905,1.0634172096445174,0.13279453334207558,0.02407511868452837,0.64261896274715,-12.411262438109642,0.3243604090924181,0.012530139136714902,1.0,-1.7232146158694583
22.160000000000664,11.0,1.0068161352945537,1.0052332184049968,4.3252096457022375,0.14730789266013455,0.1328809784450908,0.14,0.002707001988656005,0.11267371473777045,0.012153973339326423,1.0499382508692134,-1.967444171859228,1.0632821228826885,0.1328809784450908,0.02406282360579664,0.6430955292813522,-12.231651341260294,0.3246580309929395,0.012563322924221841,1.0,-1.6759424230236846
22.170000000000666,11.0,1.0068505749911516,1.0052539951174235,4.325396509851482,0.14730678318561974,0.13296806892889354,0.14,0.002597249888393882,0.11279538798659408,0.012180494116274596,1.049804430752669,-1.8015555825629155,1.0631470447116582,0.13296806892889354,0.02405040628570759,0.6435751366771327,-12.054001729320376,0.3249567355913655,0.012596819002512027,1.0,-1.6285008529039902
22.180000000000668,11.0,1.0068845867171714,1.0052750189951098,4.325586517914791,0.14730562298798427,0.13305579521185698,0.14,0.0024882470525821043,0.11291732096810492,0.012205921110781365,1.0496706720530296,-1.6377298836379028,1.0630119904655293,0.13305579521185698,0.024037868457579457,0.6440577340307678,-11.878331380871305,0.32525649396262424,0.012630623785521596,1.0,-1.580894700140382
22.19000000000067,11.0,1.006918167355181,1.0052963450028305,4.325779680123155,0.147304411847148,0.13314414768516428,0.14,0.0023799983143157344,0.11303950278202322,0.012230261839871092,1.049536989458072,-1.475982877836724,1.062876975208148,0.13314414768516428,0.024025211911705736,0.6445432704794073,-11.704657883039266,0.3255572768053117,0.0126647336123815,1.0,-1.5331287759962053
22.20000000000067,11.0,1.0069513139758999,1.0053180007656495,4.3259760063698325,0.14730314955306859,0.13323311669705457,0.14,0.0022725082477186576,0.11316192260347695,0.01225352386762979,1.049403397351872,-1.316330154210026,1.0627420137155668,0.13323311669705457,0.02401243846568287,0.6450316951037673,-11.532998618389424,0.32585905448256264,0.012699144771798475,1.0,-1.4852079078819493
22.210000000000672,11.0,1.0069840238428918,1.0053399857026701,4.326175506219444,0.14730183590578316,0.13332269253913387,0.14,0.00216578114123836,0.11328456968345892,0.012275714802477397,1.049269909825287,-1.1587870859882614,1.0626071204725653,0.13332269253913387,0.023999549936239647,0.6455229568335844,-11.363370751928198,0.32616179707560816,0.01273385352797076,1.0,-1.4371369388673447
22.220000000000674,11.0,1.0070162944101708,1.0053622715318424,4.326378188917188,0.14730047071522429,0.13341286543548006,0.14,0.002059820976965304,0.11340743334925553,0.012296842294201736,1.0491365406976372,-1.0033688281613622,1.0624723096820505,0.13341286543548006,0.023986548114850653,0.6460170043625478,-11.195791219201977,0.32646547443881035,0.01276885614145111,1.0,-1.3889207271918789
22.230000000000675,11.0,1.0070481233129855,1.0053848040921034,4.326584063397676,0.14729905380082334,0.13350362553609224,0.14,0.0019546314188466918,0.11353050300484485,0.012316914030827143,1.0490033035458701,-0.8500903149027279,1.062337595284831,0.13350362553609224,0.02397343474943968,0.6465137860841766,-11.030276716478085,0.32677005625289557,0.01280414888477159,1.0,-1.3405641457738535
22.240000000000677,11.0,1.0070795083523696,1.0054075063659733,4.326793138292947,0.1472975849909271,0.13359496291493292,0.14,0.0018502158101921518,0.11365376813126302,0.012335937735414065,1.0488702117369075,-0.6989662569843617,1.0622029909864295,0.13359496291493292,0.023960211534037268,0.6470132500539766,-10.86684369390499,0.3270755120703816,0.012839728053481582,1.0,-1.292072081717885
22.25000000000068,11.0,1.007110447474332,1.005430282531504,4.327005421939198,0.1472960641220594,0.13368686757271228,0.14,0.00174657718065388,0.11377721828693863,0.012353921162879002,1.0487372784591924,-0.5500111393196228,1.062068510287056,0.13368686757271228,0.023946880106463037,0.6475153439810688,-10.705508351797086,0.32738181134766325,0.01287558996847224,1.0,-1.243449435820966
22.26000000000068,11.0,1.0071409387447943,1.0054530228265823,4.327220922381931,0.14729449103806683,0.13377932944390053,0.14,0.001643718261598981,0.11390084310799585,0.012370872096929152,1.0486045167494102,-0.4032392187602488,1.0619341665107735,0.13377932944390053,0.023933442054029502,0.6480200152493292,-10.546286640198106,0.3276889234624154,0.012911730971598328,1.0,-1.1947011220772346
22.27000000000068,11.0,1.0071709803215667,1.0054756089751353,4.327439647379224,0.14729286558919363,0.1338723384069914,0.14,0.0015416415079089751,0.11402463230852777,0.01238679834718451,1.0484719395112068,-0.2586645222318652,1.0617999728301926,0.1338723384069914,0.023919898926191757,0.6485272109645119,-10.38919426142344,0.32799681771433375,0.012948147417013,1.0,-1.145832067181276
22.280000000000683,11.0,1.007200570424764,1.0054979199037954,4.32766160440297,0.14729118763113072,0.13396588429684594,0.14,0.0014403491238684507,0.11414857568084211,0.012401707746539354,1.048339559524173,-0.11630084525439068,1.0616659422838566,0.13396588429684594,0.023906252251819814,0.6490368780209816,-10.234246674742016,0.3283054633107021,0.012984835655856085,1.0,-1.0968472100302735
22.290000000000685,11.0,1.0072297073071064,1.0055198374704446,4.327886800638025,0.14728945702408677,0.1340599569174192,0.14,0.001339843089819992,0.11427266309568188,0.012415608148790572,1.0482073894421713,0.02383824915542045,1.06153208778445,0.1340599569174192,0.02389250355917177,0.6495489631790664,-10.081459102517728,0.3286148293384308,0.013021792019608656,1.0,-1.0477515012248373
22.300000000000686,11.0,1.0072583892255271,1.0055412519322964,4.328115242979287,0.14728767363192471,0.13415454605380098,0.14,0.0012401251874416819,0.11439688450242365,0.012428507426527065,1.0480754417816618,0.16173943123573403,1.0613984221171806,0.13415454605380098,0.023878654395912687,0.6500634131454079,-9.930846536748758,0.32892488472916104,0.013059012803717754,1.0,-0.9985499025686517
22.310000000000688,11.0,1.0072866144154144,1.0055620668998544,4.328346938026875,0.1472858373214053,0.1342496414819202,0.14,0.001141197020429141,0.11452122992925591,0.01244041346925138,1.0479437289019364,0.2973896049728313,1.0612649579288824,0.1342496414819202,0.02386470634648428,0.6505801746451537,-9.78242374492297,0.3292355982205636,0.01309649425191293,1.0,-0.9492473865670683
22.32000000000069,11.0,1.0073143810686611,1.005582203554054,4.328581892079587,0.14728394796157082,0.13434523297497541,0.14,0.0010430600287145986,0.11464568948333957,0.012451334181676352,1.0478122629799858,0.43077590844559915,1.0611317077096167,0.13434523297497541,0.023850661044984643,0.6510991944783937,-9.636205274389596,0.3295469383194478,0.013134232545075775,1.0,-0.8998489359245393
22.33000000000069,11.0,1.007341687316492,1.0056016039435647,4.3288201111269915,0.14728200542329717,0.1344413103059416,0.14,0.0009457154949175373,0.11477025335095205,0.012461277482126496,1.0476810559834406,0.5618857141436359,1.0609986837693437,0.1344413103059416,0.02383652018190147,0.6516204195542983,-9.492205454492629,0.3298588732719857,0.01317222379550691,1.0,-0.8503595430410191
22.340000000000693,11.0,1.007368531217789,1.0056202332271944,4.329061600840485,0.14728000957903206,0.13453786324612702,0.14,0.0008491645429086203,0.11489491179761546,0.01247025130096496,1.0475501196453385,0.690706629378192,1.0608658982129031,0.13453786324612702,0.023822285503758138,0.6521437968997464,-9.350438395967535,0.3301713710469185,0.013210464045915148,1.0,-0.8007842095074656
22.350000000000694,11.0,1.0073949107533633,1.0056380807790104,4.329306366563735,0.1472779603027288,0.13463488155977932,0.14,0.0007534081284489014,0.11501965516820901,0.01247826357896453,1.0474194654441036,0.8172264969058222,1.060733362916746,0.13463488155977932,0.023807958805912435,0.6526692736405434,-9.210917987589443,0.3304843993320262,0.01324894927541279,1.0,-0.7511279456003344
22.360000000000696,11.0,1.0074208238263291,1.005655160129029,4.329554413302934,0.14727585746997543,0.1347323549956595,0.14,0.0006584470236082884,0.11514447388706442,0.012485322265553173,1.0472891045917332,0.9414333958426422,1.060601089510668,0.1347323549956595,0.023793541919097282,0.6531967969581779,-9.073657890179863,0.33079792554726073,0.013287675410621307,1.0,-0.7013957697751928
22.370000000000697,11.0,1.0074462682684433,1.0056715077674705,4.329805745717313,0.14727370095830983,0.13483027327655708,0.14,0.0005642817968009306,0.11526935845804295,0.012491435316879965,1.0471590480322042,1.0633156429206378,1.0604690893672648,0.13483027327655708,0.02377903669121465,0.6537263140266849,-8.938671528481226,0.33111191687378594,0.013326638341032999,1.0,-0.6515927081595986
22.3800000000007,11.0,1.0074712418519993,1.005687180892971,4.3300603681103,0.14727149064770217,0.134928626087928,0.14,0.0004709127906840638,0.11539429946459212,0.01249661069366875,1.0470293064510885,1.1828617940987245,1.0603373736010127,0.134928626087928,0.023764444966258583,0.6542577719360839,-8.805972081580537,0.3314263402962415,0.013365833936787024,1.0,-0.601723794045068
22.3900000000007,11.0,1.007495742306606,1.0057022542327267,4.330318284421727,0.14726922642118004,0.1350274030670662,0.14,0.0003783401006262066,0.11551928756977975,0.012500856358851394,1.0468998902961637,1.3000606464970514,1.0602059530778865,0.1350274030670662,0.023749768562646816,0.6547911176110279,-8.675572472754363,0.33174116265551223,0.013405258067296474,1.0,-0.5517940673784543
22.400000000000702,11.0,1.0075197673399696,1.0057168161028247,4.330579498221389,0.14726690816556348,0.13512659379407255,0.14,0.0002865635561847546,0.11564431351630336,0.012504180274999154,1.0467708098075998,1.4149012405860721,1.0600748384352678,0.13512659379407255,0.023735009253291448,0.6553262977333749,-8.547485359672969,0.33205635070806094,0.013444906619644474,1.0,-0.501808574252564
22.410000000000704,11.0,1.0075433146616226,1.005730963909034,4.330844012704209,0.147264535772274,0.1352261877855363,0.14,0.00019558270740432926,0.11576936812647304,0.012506590401590568,1.0466420750556553,1.5273728625413128,1.0599440401109217,0.1352261877855363,0.02372016874904948,0.6558632586756074,-8.421723125659854,0.33237187118545386,0.01348477551206893,1.0,-0.45177236639615304
22.420000000000705,11.0,1.0075663820084262,1.0057447993099835,4.331111830687198,0.1472621091381784,0.13532617449173018,0.14,0.00010539681754112573,0.11589444230216636,0.01250809469217495,1.046513695982609,1.637465046645855,1.0598135683788599,0.13532617449173018,0.023705248687683787,0.6564019464526296,-8.298297872938912,0.33268769085055805,0.013524860705349539,1.0,-0.4016905006634322
22.430000000000707,11.0,1.0075889671706144,1.005758423276187,4.331382954608268,0.1472596281664268,0.13542654329770015,0.14,1.6004863037155648e-05,0.11601952702475475,0.012508701091497983,1.0463856824458568,1.745167577624401,1.059683433389333,0.13542654329770015,0.023690250628851894,0.6569423066960624,-8.177221418163638,0.33300377654567814,0.013565158207518937,1.0,-0.3515680385229752
22.44000000000071,11.0,1.0076110680171437,1.0057719312782538,4.33165738652692,0.14725709276724674,0.13552728352802995,0.14,-7.259445954888033e-05,0.11614461335500118,0.012508417532663074,1.0462580442586726,1.8504704927982782,1.0595536452097576,0.13552728352802995,0.023675176055651215,0.6574842846526,-8.058505290564321,0.3333200952287009,0.013605664073736468,1.0,-0.30141004554616035
22.45000000000071,11.0,1.0076326825191693,1.0057854088275595,4.3319351281267195,0.14725450285865602,0.13562838445505587,0.14,-0.00016040271996686783,0.11626969243292995,0.012507251934394815,1.046130791225768,1.9533640839648079,1.0594242138635643,0.13562838445505587,0.023660026382316016,0.6580278252068286,-7.942160732651157,0.3336366139968891,0.013646374400769759,1.0,-0.2512215908952775
22.46000000000071,11.0,1.00765380877058,1.0057989275715846,4.332216180719368,0.1472518583670633,0.13572983530936303,0.14,-0.00024742173613412355,0.11639475547766989,0.01250521219846373,1.0460039331712954,2.053838898941905,1.05929514936408,0.13572983530936303,0.023644802966941478,0.658572872923555,-7.828198703146855,0.33395330009539914,0.013687285317023724,1.0,-0.2010077468111919
22.470000000000713,11.0,1.0076744450046804,1.0058125421172965,4.332500545250164,0.14724915922773069,0.13583162529189916,0.14,-0.0003336535525836348,0.11651979378727277,0.0125023062073107,1.0458774799578792,2.151885742739775,1.059166461741362,0.13583162529189916,0.023629507127815072,0.659119372106257,-7.716629881645434,0.33427012091398967,0.013728392969833084,1.0,-0.15077358810069735
22.480000000000715,11.0,1.0076945896063112,1.0058262877182496,4.332788222304522,0.14724640538507822,0.1359337435862931,0.14,-0.0004191004180660318,0.116644798738509,0.012498541821892778,1.045751441496394,2.247495678369821,1.0590381610606705,0.1359337435862931,0.023614140161269507,0.6596672668634831,-7.607464674228729,0.33458704397253974,0.013769693509596382,1.0,-0.10052419162369834
22.490000000000716,11.0,1.0077142411189202,1.0058401789188653,4.333079212115239,0.14724359679282079,0.13603617937038323,0.14,-0.0005037647641102372,0.11676976178664299,0.01249392687975029,1.0456258277468324,2.340660027323906,1.0589102574321385,0.13603617937038323,0.023598703359485246,0.6602165011770474,-7.500713219432323,0.3349040369000881,0.013811183076101245,1.0,-0.05026463578005209
22.500000000000718,11.0,1.0077333982463512,1.0058542092028284,4.333373514570113,0.14724073341393296,0.13613892182582357,0.14,-0.0005876491866296796,0.11689467446519015,0.012488469193272534,1.0455006487120322,2.43137036979858,1.0587827610122842,0.13613892182582357,0.023583198026013167,0.660767018963771,-7.396385393654645,0.3352210674097006,0.013852857785373488,1.0,3.612436874581215e-12
22.51000000000072,11.0,1.0077520598493657,1.0058683516443943,4.333671129219562,0.14723781522044768,0.13624196014509996,0.14,-0.0006707564318071957,0.11701952838565745,0.012482176548130375,1.0453759144263208,2.5196185447416273,1.0586556819986879,0.13624196014509996,0.02356762548759936,0.6613187641252077,-7.294490815402143,0.3355381032757141,0.013894713719550882,1.0,0.05026463578726771
22.52000000000072,11.0,1.0077702249371618,1.005882560514979,4.333972055283853,0.14723484219310146,0.13634528353543365,0.14,-0.0007530893872577105,0.11714431523726883,0.012475056701821065,1.0452516349418952,2.605396649829308,1.0585290306200097,0.13634528353543365,0.023551987101092412,0.6618716805801387,-7.195038847805784,0.33585511231476367,0.013936746919800892,1.0,0.10052419163091286
22.530000000000722,11.0,1.0077878926543908,1.005896773752329,4.33427629165962,0.1472318143208457,0.13644888121955406,0.14,-0.0008346510785343098,0.11726902678667654,0.012467117382276625,1.045127820315373,2.6886970414604896,1.0584028171237374,0.13644888121955406,0.02353628425542756,0.6624257122782353,-7.098038599327713,0.3361720623760625,0.01397895338697351,1.0,0.15077358810791894
22.540000000000724,11.0,1.007805062264369,1.0059109161609932,4.334583836925354,0.1472287316002501,0.13655274243358848,0.14,-0.0009154446705798014,0.11739365487765856,0.012458366286480047,1.045004480597668,2.7695123348588297,1.0582770517643645,0.13655274243358848,0.023520518367843905,0.6629808031933885,-7.003498922211993,0.33648892134171,0.01402132908207411,1.0,0.20100774681840208
22.550000000000725,11.0,1.0078217331293553,1.0059249031797939,4.334894689345642,0.14722559403482863,0.13665685642249842,0.14,-0.0009954734733976234,0.11751819143080201,0.012448811079046253,1.0448816258287454,2.847835404345189,1.0581517447943072,0.13665685642249842,0.02350469087594159,0.6635368972990596,-6.9114284092495994,0.3368056571376099,0.014063869934368093,1.0,0.2512215909024933
22.560000000000727,11.0,1.0078379046888863,1.0059386450278842,4.335208846873962,0.14722240163432143,0.1367612124341177,0.14,-0.0010747409500678207,0.11764262844317219,0.012438459390733007,1.0447592660390799,2.9236593838146114,1.0580269064596677,0.1367612124341177,0.023488803226175234,0.6640939385299509,-6.821835388997887,0.3371222377557413,0.014106571850672486,1.0,0.3014100455533721
22.57000000000073,11.0,1.0078535764372365,1.0059520510257265,4.335526307153933,0.1472191544139673,0.1368657997126969,0.14,-0.0011532507255244129,0.1177669579879661,0.012427318816865263,1.0446374112581946,2.996977667423351,1.0579025470020667,0.1368657997126969,0.023472856860516287,0.6646518707354157,-6.734727920095949,0.33743863128560125,0.014149430727357967,1.0,0.3515680385301733
22.58000000000073,11.0,1.0078687479010893,1.0059650338820418,4.335847067519001,0.14721585239380247,0.1369706074928179,0.14,-0.0012310065945928539,0.11789117221414996,0.012415396915675994,1.0445160715301014,3.067783910461762,1.057778676667127,0.1369706074928179,0.02345685320282111,0.6652106376300222,-6.650113785267638,0.337754805951777,0.014192442461918784,1.0,0.4016905006706337
22.59000000000073,11.0,1.0078834186184802,1.0059775137429998,4.336171124990604,0.14721249559801705,0.13707562499470258,0.14,-0.0013080125274888,0.11801526334607965,0.01240270120657619,1.0443952569345107,3.1360720303650647,1.0576553057193816,0.13707562499470258,0.02344079364668962,0.6657701827482366,-6.568000485714947,0.33807073015346434,0.014235602963868155,1.0,0.4517723664033484
22.600000000000733,11.0,1.007897588119989,1.0059894218139676,4.336498476274935,0.14720908405439995,0.13718084142179682,0.14,-0.0013842726712429143,0.11813922368310366,0.012389239168391247,1.044274977611956,3.201836207779082,1.057532444462463,0.13718084142179682,0.023424679546196123,0.6663304494096584,-6.488395236482818,0.3383863725045645,0.014278908163147514,1.0,0.5018085742597436
22.610000000000735,11.0,1.0079112559130343,1.0060007033879106,4.336829117758511,0.1472056177938958,0.13728624596101105,0.14,-0.0014597913464380885,0.11826304559914849,0.012375018237604151,1.044155243790553,3.26507088760264,1.0574101032629257,0.13728624596101105,0.023408512210696224,0.6668913806990039,-6.411304963332381,0.33870170186899445,0.01432235401588478,1.0,0.551794067385635
22.620000000000736,11.0,1.0079244214699583,1.0060113201456633,4.337163045502763,0.14720209685029376,0.13739182778559106,0.14,-0.001534573039391196,0.1183867215422866,0.01236004580665491,1.04403606581205,3.3257707799243925,1.0572882925755933,0.13739182778559106,0.02339229290411986,0.6674529194625207,-6.336736301367604,0.3390166873865379,0.014365936504828427,1.0,0.6017237940522315
22.630000000000738,11.0,1.0079370842203972,1.0060212516303857,4.337500255237957,0.14719852126005897,0.1374975760610223,0.14,-0.001608622389094816,0.11851024403428792,0.012344329222345586,1.0439174541544536,3.3839308607576215,1.0571670229680163,0.1374975760610223,0.02337602284927003,0.6680150083248741,-6.2646955956884245,0.3393312984912874,0.014409651637751965,1.0,0.651592708166753
22.64000000000074,11.0,1.0079492435482162,1.0060304958400952,4.337840742356759,0.147194891062313,0.13760347995304176,0.14,-0.0016819441706882876,0.11863360567015607,0.012327875784393098,1.0437994194493945,3.43954637252342,1.0570463051418222,0.13760347995304176,0.023359703236292127,0.6685775897226305,-6.195188903838938,0.339645504917069,0.014453495440759086,1.0,0.7013957697823463
22.65000000000074,11.0,1.0079608987930655,1.0060390689255696,4.338184501907757,0.14719120629896026,0.13770952863729183,0.14,-0.0017545432763462765,0.1187567991176511,0.012310692744161906,1.0436819724925812,3.4926128242347705,1.0569261499489975,0.13770952863729183,0.02334333523465899,0.6691406059526807,-6.128221999859067,0.33995927669134723,0.01449746394841017,1.0,0.7511279456074683
22.660000000000743,11.0,1.0079720492563875,1.0060470040245824,4.338531528589287,0.1471874670149513,0.13781571130998502,0.14,-0.001826424694758133,0.1188798171168003,0.012292787303595572,1.043565124246403,3.543125991359208,1.0568065684016092,0.13781571130998502,0.023326920007497316,0.6697039992322881,-6.063800379525513,0.34027258412037775,0.014541553192518574,1.0,0.8007842095145973
22.670000000000744,11.0,1.0079826942115,1.0060543493040925,4.33888181674385,0.1471836732586673,0.1379220171982272,0.14,-0.001897593491688665,0.11900265247939969,0.012274166614350736,1.0434488858346374,3.591081915381988,1.0566875716741542,0.1379220171982272,0.023310458726751523,0.6702677117632296,-6.001929266241176,0.34058539776453256,0.014585759189996217,1.0,0.8503595430481387
22.680000000000746,11.0,1.0079928329171866,1.0060611653200093,4.33923536035341,0.14717982508240485,0.13802843556948996,0.14,-0.001968054792518381,0.11912529808850741,0.012254837777115547,1.0433332685300034,3.636476903103412,1.0565691710985252,0.13802843556948996,0.023293952587646577,0.6708316857959364,-5.942613616951251,0.34089768840833523,0.014630077930602708,1.0,0.8998489359316375
22.690000000000747,11.0,1.00800246463407,1.006067521834147,4.339592153035784,0.14717592254293488,0.13813495573950113,0.14,-0.0020378137680543418,0.11924774689793148,0.012234807841088196,1.0432182837357433,3.6793075257220185,1.0564513781521259,0.13813495573950113,0.023277402821196846,0.6713958636884553,-5.885858127579014,0.34120942702996704,0.014674505366873897,1.0,0.9492473865741619
22.70000000000075,11.0,1.0080115886429246,1.0060734942524383,4.339952188042308,0.14717196570210744,0.13824156707757612,0.14,-0.002106875625342952,0.11936999193171267,0.012214083803571708,1.0431039429632318,3.7195706177934396,1.0563342044404607,0.13824156707757612,0.023260810703477047,0.6719601879533343,-5.831667237442411,0.3415205847691117,0.014719037406056953,1.0,0.9985499025757311
22.71000000000075,11.0,1.0080202042640065,1.0060791598632037,4.340315458256888,0.14716795462747187,0.13834825900960546,0.14,-0.0021752456029867084,0.11949202628360393,0.012192672609640005,1.042990257807631,3.7572632761276736,1.0562176616759136,0.13834825900960546,0.023244177561079757,0.6725246012917168,-5.780045132346003,0.34183113290114114,0.014763669905621935,1.0,1.047751501231893
22.720000000000752,11.0,1.0080283108764472,1.0060845940605703,4.34068195619647,0.14716388939288141,0.13845502101838505,0.14,-0.0022429289714389067,0.11961384311654646,0.012170581151824391,1.0428772399238484,3.792382858711815,1.0561017616546913,0.13845502101838505,0.023227504772276784,0.6730890466113495,-5.7309957460930825,0.3421410428171813,0.014808398671972835,1.0,1.0968472100373226
22.730000000000754,11.0,1.0080359079367773,1.00608986673523,4.341051674012907,0.1471597700790537,0.13856184264154522,0.14,-0.002309931037698165,0.11973543566214268,0.012147816269774209,1.0427649010047957,3.8249269837254762,1.0559865162340414,0.13856184264154522,0.023210793764168743,0.673653467028666,-5.684522760453452,0.3424502860119025,0.01485321946280768,1.0,1.1458320671883
22.740000000000755,11.0,1.0080429949957006,1.0060950390024432,4.3414246034961455,0.1471555967740599,0.13866871346766124,0.14,-0.002376257153212158,0.11985679722012543,0.012124384749854725,1.0426532527635473,3.8548935286944657,1.0558719373115615,0.13866871346766124,0.023194046006317217,0.6742178058570698,-5.640629603706154,0.34275883408069036,0.01489812799250927,1.0,1.1947011220842414
22.750000000000757,11.0,1.008049571712344,1.00610016041795,4.341800736078556,0.1471513695737203,0.1387756231310741,0.14,-0.0024419127239164173,0.1199779211578228,0.012100293324653344,1.042542306920518,3.8822806298180947,1.0557580368081556,0.1387756231310741,0.023177263001761466,0.6747820065839025,-5.599319448053538,0.34306665872402586,0.014943119939654324,1.0,1.2434494358279637
22.76000000000076,11.0,1.0080556378653454,1.0061052668050754,4.342180062840235,0.1471470885818889,0.13888256130645105,0.14,-0.0025069032204162456,0.12009880090961737,0.012075548672383259,1.0424320751960645,3.9070866814659446,1.0556448266556961,0.13888256130645105,0.02316044627674901,0.6753460128417506,-5.560595206379224,0.3433737317604724,0.0149881909563148,1.0,1.2920720817248557
22.77000000000076,11.0,1.0080611933603014,1.0061103787844468,4.342562574515013,0.14714275391061388,0.13898951770346868,0.14,-0.00257123418753874,0.12021942997639916,0.012050157416187928,1.04232256930832,3.9293103358344497,1.0555323187896422,0.13898951770346868,0.02314359737007077,0.6759097683767131,-5.524459528693427,0.3436800251428087,0.015033336676378323,1.0,1.3405641457808137
22.78000000000076,11.0,1.0080662382332877,1.0061155010619747,4.342948261496916,0.14713836568016944,0.13909648206265446,0.14,-0.0026349112512947803,0.120339801925011,0.012024126123360996,1.0422138009753785,3.9489505027194047,1.0554205251466062,0.13909648206265446,0.023126717823732684,0.6764732170204466,-5.490914798935628,0.3439855109771115,0.015078552724256542,1.0,1.388920727198819
22.790000000000763,11.0,1.0080707726503502,1.0061206224925303,4.343337113846794,0.14713392401895856,0.13920344415280708,0.14,-0.002697940122450504,0.12045991038768596,0.011997461304513998,1.0421057819204613,3.966006349348914,1.0553094576659094,0.13920344415280708,0.023109809175736414,0.6770363026694549,-5.459963132470021,0.3442901615414212,0.01512383472187763,1.0,1.437136938874256
22.800000000000765,11.0,1.0080747969030648,1.0061257168999036,4.343729121298819,0.14712942906329296,0.13931039377028248,0.14,-0.0027603265961888,0.12057974906147627,0.011970169412726736,1.0419985238785074,3.9804773002201346,1.055199128293931,0.13931039377028248,0.023092872955664603,0.677598969274515,-5.43160637458726,0.3445939492998932,0.015169178292318586,1.0,1.485207907888848
22.810000000000766,11.0,1.0080783114004466,1.006130744597086,4.344124273266603,0.14712488095706347,0.13941732074053953,0.14,-0.0028220765471552167,0.12069931170767384,0.011942256842724413,1.041892038602284,3.9923630368656378,1.0550895489897179,0.13941732074053953,0.023075910683732243,0.6781611608438503,-5.405846100321613,0.3448968469131249,0.015214579061063228,1.0,1.533128776003082
22.820000000000768,11.0,1.0080813166576574,1.0061356545192277,4.3445225588486664,0.14712027985131673,0.13952421492143807,0.14,-0.0028831959208867053,0.12081859215122286,0.01191372993012297,1.041786337866243,4.001663497501359,1.0549807317301,0.13952421492143807,0.02305892387332939,0.6787228214588038,-5.382683615670706,0.34519882723981765,0.015260032655385284,1.0,1.5808947001472275
22.83000000000077,11.0,1.0080838132821046,1.006140386854144,4.34492396683307,0.14711562590376015,0.13963106620827986,0.14,-0.0029436907217069708,0.12093758428012535,0.011884594950777476,1.0416814334668432,4.008378876505147,1.0548726885127582,0.13963106620827986,0.023041914036426553,0.6792838953023093,-5.362119960013357,0.34549986333100835,0.015305534699537725,1.0,1.6285008529108211
22.84000000000077,11.0,1.0080858019576315,1.0061448760343599,4.345328485701025,0.14711091927821948,0.13973786453982204,0.14,-0.003003566998602658,0.12105628204484088,0.01185485812026468,1.0415773372181014,4.0125096236993425,1.0547654313558517,0.13973786453982204,0.023024882691523453,0.6798443266970647,-5.344155909671508,0.34579992841621565,0.015351080809059066,1.0,1.6759424230304831
22.850000000000772,11.0,1.008087283427582,1.0061490539406326,4.34573610362939,0.1471061601440738,0.13984459990492087,0.14,-0.0030628308298042972,0.12117467945768177,0.0118245255935131,1.0414740609419613,4.014056443425632,1.0546589722931958,0.13984459990492087,0.023007831372898826,0.6804040601510961,-5.3287919821510075,0.3460989958836792,0.015396666583177064,1.0,1.723214615876232
22.860000000000774,11.0,1.0080882584775503,1.006152853160538,4.346146808491987,0.14710134867569546,0.1399512623486989,0.14,-0.0031214883082234524,0.12129277059220543,0.01179360346458329,1.0413716164535982,4.013020293437383,1.054553323364667,0.1399512623486989,0.02299076164031087,0.6809630404047405,-5.316028440767646,0.34639703925339616,0.01544228759683107,1.0,1.7703126539359886
22.870000000000775,11.0,1.0080887279186332,1.006156210146316,4.3465605878597495,0.14709648505191983,0.1400578419780745,0.14,-0.0031795455281334872,0.12141054958260512,0.011762097766590499,1.0412700155421075,4.009402383624041,1.0544484966017105,0.1400578419780745,0.02297367508798389,0.6815212124771046,-5.305865299189192,0.346694032149534,0.015487939393884997,1.0,1.8172317772984345
22.880000000000777,11.0,1.0080886925719543,1.0061590681251515,4.346977428999758,0.14709156945556867,0.1401643289656623,0.14,-0.003237008575023681,0.12152801062310067,0.011730014471744047,1.0411692699479083,4.0032041746321365,1.0543445040086923,0.1401643289656623,0.022956573351754352,0.6820785217055706,-5.2983023254457855,0.34698994827047547,0.01553361748062057,1.0,1.8639672441340938
22.89000000000078,11.0,1.0080881532551569,1.006161379629601,4.34739731887328,0.1470866020730472,0.14027071355198825,0.14,-0.0032938835188032756,0.12164514796732998,0.011697359491472376,1.0410693913381506,3.994427376429733,1.054241357541102,0.14027071355198825,0.022939458113846917,0.6826349137768492,-5.293339045156693,0.3472847613621094,0.01557931732215818,1.0,1.9105143311745096
22.90000000000078,11.0,1.008087110771452,1.0061631085371598,4.347820244132977,0.14708158309403202,0.14037698604565946,0.14,-0.003350176411086092,0.12176195592774201,0.011664138676595657,1.0409703912818773,3.983073946880249,1.0541390690819443,0.14037698604565946,0.022922331104498338,0.6831903347461367,-5.290974743622859,0.3475784451951187,0.015625034340552388,1.0,1.9568683341896218
22.91000000000078,11.0,1.0080855659016779,1.006164231533345,4.348246191119469,0.14707651271126135,0.14048313682156124,0.14,-0.0034058932864659552,0.1218784288749917,0.011630357817505611,1.040872281226476,3.969146090382649,1.0540376504178857,0.14048313682156124,0.0229051941005473,0.6837447310438147,-5.291208466774386,0.34787097354863955,0.015670763916678078,1.0,2.0030245684632186
22.920000000000783,11.0,1.0080835193996738,1.0061647389416883,4.348675145857487,0.14707139112043469,0.14058915631718702,0.14,-0.003461040167615337,0.12199456123733635,0.011596022644313272,1.0407750724771174,3.952646256633019,1.0539371132167217,0.14058915631718702,0.022888048920778243,0.6842980494689229,-5.2940390208307475,0.34816232019997684,0.015716501392870924,1.0,2.0489783692663446
22.930000000000785,11.0,1.0080809719911064,1.006164634895041,4.349107094051857,0.14706621852022245,0.1406950350279253,0.14,-0.003515623072683438,0.12211034750003337,0.011561138826932502,1.0406787761800886,3.9335771395309997,1.0538374690075787,0.1406950350279253,0.022870897419046153,0.684850237173513,-5.299464971008719,0.3484524589244712,0.015762242080015282,1.0,2.0947250923287584
22.940000000000786,11.0,1.0080779243757254,1.0061639368538573,4.349542021083555,0.14706099511238352,0.14080076350107734,0.14,-0.0035696480254110985,0.12222578220473836,0.011525711975075828,1.040583403311048,3.911941676270001,1.0537387291648757,0.14080076350107734,0.022853741475240094,0.6854012416361669,-5.307484639279781,0.34874136349875073,0.015807981263825866,1.0,2.1402601143083286
22.950000000000788,11.0,1.0080743772328613,1.006162674507621,4.349979912006081,0.14705572110197968,0.140906332330076,0.14,-0.003623121065203627,0.12234085994890263,0.011489747638149238,1.040488964668185,3.8877430465882745,1.0536409048968374,0.140906332330076,0.02283658298567243,0.6859510106328813,-5.318096101736881,0.34902900771358747,0.015853714214223286,1.0,2.1855788332582264
22.96000000000079,11.0,1.008070331229828,1.0061608881236885,4.350420751542362,0.1470503966976755,0.1410117321488773,0.14,-0.0036760482571777664,0.12245557538516921,0.011453251305043455,1.0403954708702772,3.8609846721814076,1.0535440072387199,0.1410117321488773,0.022819423853250722,0.6864994922054451,-5.331297185714366,0.34931536538897345,0.01589943619287136,1.0,2.230676669092083
22.97000000000079,11.0,1.008065787032765,1.0061586264323967,4.35086452408239,0.14704502211210607,0.14111695362722276,0.14,-0.0037284357008371405,0.12256992322076624,0.011416228403831764,1.0403029323588042,3.831670216237892,1.0534480470505703,0.14111695362722276,0.0228022659787398,0.687046634632159,-5.347085467172605,0.34960041039115725,0.015945142460895654,1.0,2.275549064046815
22.980000000000793,11.0,1.0080607453193473,1.0061559441567929,4.351311213681737,0.14703959756229193,0.14122198746734857,0.14,-0.003780289536244874,0.12268389821689692,0.011378684301393643,1.0402113594030271,3.7998035830485724,1.0533530350188094,0.14122198746734857,0.022785111253823827,0.687592386404878,-5.365458268639132,0.34988411665069485,0.01599082828569201,1.0,2.3201914831432715
22.990000000000794,11.0,1.0080552067927144,1.006152899310329,4.351760804061071,0.14703412327008084,0.14132682440227642,0.14,-0.003831615947378464,0.12279749518812556,0.01134062430298998,1.0401207621068544,3.765388917643494,1.0532589816606852,0.14132682440227642,0.022767961556395315,0.6881366962141016,-5.386412657910818,0.3501664581785387,0.016036488945002758,1.0,2.3645994146445832
23.000000000000796,11.0,1.0080491721959242,1.0061495503939333,4.352213278606729,0.14702859946259253,0.1414314551956487,0.14,-0.0038824211626672933,0.12291070900175913,0.011302053651818193,1.0400311504160649,3.728430605409625,1.0531658973303366,0.1414314551956487,0.022750818748374365,0.6886795129430958,-5.4099454476831035,0.35044740907704464,0.016082119728692022,1.0,2.4087683705120875
23.010000000000797,11.0,1.008042642326226,1.006145953626351,4.35266862037237,0.14702302637264503,0.1415358706432707,0.14,-0.003932711452339588,0.12302353457722442,0.011262977528578947,1.0399425341244997,3.688933271634269,1.0530737922252185,0.1415358706432707,0.02273368467628036,0.6892207856728941,-5.436053196235553,0.3507269435476219,0.016127715939323866,1.0,2.4526938868589303
23.0200000000008,11.0,1.008035618048473,1.0061421603373526,4.353126812081662,0.14701740423914098,0.14164006157582287,0.14,-0.003982493123511732,0.12313596688544112,0.011223401051081293,1.0398549228781981,3.646901780945714,1.0529826763916261,0.14164006157582287,0.022716561174068044,0.68976046369593,-5.464732209040179,0.3510050358921566,0.01617327289051322,1.0,2.496371524401228
23.0300000000008,11.0,1.0080281003070424,1.0061382146436897,4.353587836131933,0.14701173330739548,0.14174401886250243,0.14,-0.0040317725134038085,0.12324800094819109,0.01118332927390584,1.0397683261767268,3.6023412366267453,1.0528925597283028,0.14174401886250243,0.022699450067650125,0.6902984965372081,-5.495978541101392,0.35128166050906645,0.0162187859033033,1.0,2.5397968689066723
23.040000000000802,11.0,1.008020090135717,1.0061341515121534,4.354051674598652,0.14700601382938985,0.14184773341497767,0.14,-0.0040805559817731485,0.12335963183748473,0.011142767188141693,1.0396827533712971,3.555256979794619,1.052803451987422,0.14184773341497767,0.022682353180510418,0.6908348339799091,-5.529787999835778,0.3515567918845615,0.0162642503014885,1.0,2.5829655316406726
23.050000000000804,11.0,1.0080115886650902,1.0061299952941223,4.354518309240587,0.1470002460639391,0.14195119619130356,0.14,-0.004128849903173304,0.12347085467492509,0.011101719721200089,1.0395982136596558,3.5056545884540418,1.0527153627725998,0.14195119619130356,0.02266527233973343,0.6913694260932608,-5.566156148240335,0.3518304045811944,0.01630966140776612,1.0,2.6258731498099204
23.060000000000805,11.0,1.0080025971271789,1.0061257587922006,4.3549877215054495,0.14699443027676637,0.1420543981992355,0.14,-0.0041766606600535106,0.12358166463107045,0.011060191736701775,1.0395147160783125,3.4535398764467313,1.0526283015339462,0.1420543981992355,0.022648209381361,0.6919022232588125,-5.605078307931619,0.35210247322500376,0.016355014539344778,1.0,2.668515387003259
23.070000000000807,11.0,1.0079931168570675,1.0061214428938923,4.35545989253582,0.1469885667404802,0.14215733049834567,0.14,-0.004223994637782058,0.12369205692479611,0.011018188034424283,1.0394322694929576,3.398918892339473,1.0525422775606765,0.14215733049834567,0.022631166154432746,0.6924331761912351,-5.646549561799005,0.3523729724912835,0.016400305003616136,1.0,2.710887933629998
23.08000000000081,11.0,1.0079831492915539,1.006117036779299,4.355934803175135,0.14698265573445723,0.14225998420110986,0.14,-0.004270858221275153,0.12380202682265588,0.010975713350292128,1.0393508825878492,3.3417979182771336,1.0524572999719501,0.14225998420110986,0.02261414452352535,0.6929622359538034,-5.690564756163764,0.35264187709483485,0.01644552809785525,1.0,2.7529865073554043
23.09000000000081,11.0,1.0079726959649047,1.006112518683243,4.356412433973548,0.14697669754463616,0.14236235047231968,0.14,-0.004317257794436147,0.12391156963824361,0.01093277235638552,1.0392705638557242,3.2821834688624225,1.0523733777069753,0.14236235047231968,0.022597146368782833,0.6934893539637023,-5.737118502028392,0.35290916178128173,0.016490679107880633,1.0,2.7948068535335135
23.10000000000081,11.0,1.0079617585019691,1.0061078571656994,4.356892765193433,0.1469706924632324,0.14246442052742764,0.14,-0.004363199741293067,0.12402068073155476,0.010889369660946594,1.039191321589044,3.2200822900843984,1.0522905195154804,0.14246442052742764,0.022580173584057315,0.6940144819899812,-5.786205175602466,0.3531748013262504,0.01653575331092954,1.0,2.8363447456371444
23.110000000000813,11.0,1.0079503386090176,1.006103012821428,4.357375776814379,0.1469646407883887,0.14256618562931675,0.14,-0.004408690449817176,0.12412935550834797,0.01084550980836007,1.0391131638739213,3.155501358351421,1.0522087339496133,0.14256618562931675,0.022563228072629875,0.6945375721404428,-5.837818917875191,0.3534387705366212,0.01658074597798794,1.0,2.8775959856850024
23.120000000000815,11.0,1.0079384380627745,1.006097940339753,4.3578614485375216,0.14695854282377604,0.14266763708460634,0.14,-0.004453736316391066,0.12423758941950624,0.010801197279093554,1.0390360985871714,3.0884478796269925,1.0521280293582287,0.14266763708460634,0.02254631174154587,0.6950585768432321,-5.891953633575488,0.3537010442612413,0.016625652379723743,1.0,2.9185564046659698
23.130000000000816,11.0,1.007926058698191,1.0060925908104041,4.358349759789086,0.1469523988781659,0.14276876623917686,0.14,-0.004498343751575984,0.1243453779603972,0.01075643648958375,1.038960133397239,3.018929288702995,1.052048413884324,0.14276876623917686,0.02252942649462768,0.6955774488211592,-5.948602989531206,0.3539615974036888,0.016670467792124097,1.0,2.959221862960457
23.140000000000818,11.0,1.0079132023955564,1.0060869141610405,4.358840689723102,0.14694620926499105,0.14286956447393864,0.14,-0.004542519185327998,0.12445271667023201,0.010711231792067726,1.038885275768956,2.946953248588058,1.0519698954660246,0.14286956447393864,0.02251257422501876,0.6960941410642842,-6.007760412722239,0.3542204049413789,0.01671518750229101,1.0,2.999588250758734
23.15000000000082,11.0,1.0078998710675628,1.0060808616077306,4.359334217223222,0.14693997430191608,0.14297002320082736,0.14,-0.00458626907176185,0.12455960113142238,0.01066558747436616,1.0388115329716963,2.8725276500023798,1.0518924818411035,0.14297002320082736,0.022495756808129767,0.6966086068016204,-6.069419088378701,0.3544774419465351,0.01675980681579479,1.0,3.039651488476298
23.16000000000082,11.0,1.007886066646935,1.0060743880013274,4.359830320903703,0.14693369431043624,0.1430701338598221,0.14,-0.0046295998920464765,0.12466602696893501,0.010619507759623411,1.0387389120906443,2.7956606109510997,1.0518161805549415,0.1430701338598221,0.022478976095307517,0.6971207994761505,-6.133571958227879,0.3547326836084479,0.016804321061440128,1.0,3.0794075271661963
