t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
23.170000000000822,11.0,1.007871791075192,1.0060674539589525,4.360328979109571,0.14692736961552108,0.14316988791701135,0.14,-0.0046725181554497786,0.1247719898496436,0.010572996806031425,1.0386674200399828,2.716360476333045,1.0517409989711641,0.14316988791701135,0.022462233909085014,0.6976306727247089,-6.200211719266354,0.354986105255917,0.016848725595886516,1.0,3.118852348928181
23.180000000000824,11.0,1.0078570462930503,1.006060027682709,4.360830169916095,0.14692100054531843,0.14326927686394564,0.14,-0.004715030398147968,0.1248774854816778,0.01052605870655202,1.0385970635771162,2.634635817552697,1.05166694428423,0.14326927686394564,0.022445532040292343,0.6981381803646494,-6.269330823182167,0.355237682376658,0.016893015806871987,1.0,3.157981967314827
23.190000000000826,11.0,1.0078418342328832,1.0060520863837705,4.361333871127683,0.14691458743092978,0.14336829221844,0.14,-0.004757143179545897,0.12498250961376971,0.010478697488664998,1.0385278493168444,2.5504954320856403,1.0515940235329466,0.14336829221844,0.02242887224710793,0.6986432763888555,-6.340921476495595,0.35548739063462725,0.016937187113949956,1.0,3.196792427734369
23.200000000000827,11.0,1.0078261568135505,1.0060436172510416,4.3618400602763625,0.1469081306062644,0.14346692552650006,0.14,-0.004798863076757476,0.1250870580345979,0.010430917114161256,1.038459783744386,2.4639483429708733,1.0515222436139582,0.14346692552650006,0.02241225625632402,0.6991459149684758,-6.4149756415697405,0.35573520588201496,0.01698123496909487,1.0,3.2352798078503913
23.21000000000083,11.0,1.00781001593779,1.006034617925889,4.362348714620032,0.1469016304079774,0.14356516836537955,0.14,-0.004840196677258435,0.12519112657212986,0.01038272147900155,1.0383928732265533,2.375003798193018,1.051451611294149,0.14356516836537955,0.0223956857660758,0.6996460504633293,-6.491485038232146,0.3559811041676044,0.017025154853728287,1.0,3.2734402179782536
23.22000000000083,11.0,1.0077934134922386,1.0060250964696942,4.362859811140643,0.14689508717548988,0.14366301234713963,0.14,-0.0048811505708988845,0.12529471109296317,0.010334114413252464,1.0383271240203615,2.2836712699471398,1.0513821332213251,0.14366301234713963,0.022379162450185827,0.7001436374375786,-6.570441146110453,0.3562250617392679,0.017068942276126604,1.0,3.311269801478156
23.23000000000083,11.0,1.007776351350021,1.0060150708348832,4.363373326542524,0.1468885012510883,0.14376044912282576,0.14,-0.004921731341058444,0.1253978075016667,0.010285099681106913,1.0382625422787672,2.1899604537656887,1.0513138159324427,0.14376044912282576,0.022362687963242346,0.7006386306807797,-6.651835207350331,0.3564670550449144,0.01711259276806053,1.0,3.348764735144928
23.240000000000833,11.0,1.0077588313757255,1.0060045678744884,4.363889237251011,0.14688187298009464,0.143857470386181,0.14,-0.004961945556942293,0.12550041174012236,0.010235680980987205,1.0381991340537415,2.0938812675347975,1.0512466658592765,0.143857470386181,0.02234626394583061,0.7011309852285985,-6.735658229527227,0.3567070607274341,0.017156101880339787,1.0,3.385921229594434
23.250000000000835,11.0,1.0077408554324712,1.0059936219464412,4.364407519411552,0.14687520271109591,0.14395406787722384,0.14,-0.00500179976637799,0.12560251978686807,0.010185861945725409,1.0381369052967497,1.9954438503941645,1.051180689331429,0.14395406787722384,0.022329892029532634,0.7016206563844328,-6.821900988587798,0.3569450556210707,0.0171994651799634,1.0,3.422735529646508
23.260000000000836,11.0,1.0077224253906816,1.0059822731876127,4.364928148889405,0.14686849079622008,0.14405023338485173,0.14,-0.0050413004906353365,0.12570412765644315,0.010135646142803385,1.038075861857568,1.894658561567128,1.0511158925771,0.14405023338485173,0.02231357384074183,0.7021075997366231,-6.91055403145487,0.3571810167451444,0.017242678245725174,1.0,3.45920391470448
23.270000000000838,11.0,1.0077035431381023,1.0059705655467475,4.365451101270067,0.1468617375914415,0.14414595874863603,0.14,-0.005080454220909414,0.1258052313987362,0.010085037074637794,1.0380160094818014,1.7915359791360508,1.0510522817220866,0.14414595874863603,0.02229731100349575,0.7025917711719569,-7.001607678350916,0.35741492130060715,0.017285736667580737,1.0,3.4953226991312203
23.28000000000084,11.0,1.007684210590549,1.0059585446754697,4.36597635186048,0.14685494345690014,0.1442412358593892,0.14,-0.005119267417191209,0.12590582709833595,0.010034038178888743,1.0379573538082998,1.6860868988071835,1.0509898627878018,0.1442412358593892,0.022281105140556742,0.7030731268820997,-7.095052024523132,0.35764674666758534,0.017328636045379625,1.0,3.5310882326215736
23.29000000000084,11.0,1.0076644297028512,1.0059462557814702,4.366503875691054,0.14684810875721638,0.14433605665884744,0.14,-0.005157746508824945,0.12600591087388527,0.009982652828769959,1.0378999003671046,1.5783223326888287,1.050928641689023,0.14433605665884744,0.022264957872903935,0.7035516233642891,-7.190876941390967,0.3578764704065168,0.01737137198977987,1.0,3.5664969005713285
23.300000000000843,11.0,1.007644202479454,1.005933741547333,4.367033647518513,0.14684123386178546,0.1444304131384947,0.14,-0.005195897896643986,0.12610547887743817,0.009930884333345878,1.0378436545787741,1.4682535081075372,1.0508686242322578,0.1444304131384947,0.02224887081774823,0.7040272174159232,-7.289072077134959,0.3581040702637154,0.0174139401235869,1.0,3.6015451244424765
23.310000000000844,11.0,1.007623530984171,1.0059210402134724,4.367565641829519,0.14683431914503559,0.1445242973375427,0.14,-0.005233727956597545,0.12620452729381973,0.009878735937798887,1.0377886217555383,1.3558918664885788,1.0508098161153103,0.1445242973375427,0.022232845585359068,0.704499866123027,-7.389626856813152,0.3583295241783819,0.01745633608494823,1.0,3.636229362124892
23.320000000000846,11.0,1.0076024173486282,1.0059081839133799,4.368099832844989,0.1468273649866368,0.14461770134092056,0.14,-0.005271243043228735,0.12630305233998845,0.009826210823661767,1.0377348071045784,1.2412490622896595,1.0507522229285928,0.14461770134092056,0.022216883775176655,0.7049695268467995,-7.49253048214991,0.35855281029607977,0.017498555531310057,1.0,3.670546108294332
23.330000000000847,11.0,1.0075808637790162,1.005895197335726,4.368636194525009,0.14682037177164967,0.14471061727690798,0.14,-0.0053084494936366244,0.12640105026440074,0.009773312109010326,1.0376822157336187,1.1243369620084087,1.0506958501584762,0.14471061727690798,0.02220098697146715,0.7054361572065626,-7.597771931098932,0.35877390698108746,0.017540594142623895,1.0,3.704491894766659
23.34000000000085,11.0,1.0075588725608486,1.0058820967700541,4.369174700574214,0.146813339890606,0.14480303731540367,0.14,-0.00534535363004629,0.12649851734637715,0.0097200428486255,1.0376308526583966,1.0051676432270085,1.050640703192678,0.14480303731540367,0.02218515673932973,0.7058997150647106,-7.705339957471464,0.35899279283323676,0.017582447625103973,1.0,3.738063290848369
23.35000000000085,11.0,1.0075364460615337,1.0058688895737986,4.369715324447479,0.14680626973951758,0.14489495366669528,0.14,-0.005381961761209697,0.12659544989547022,0.009666406034131889,1.0375807228116205,0.8837533936897258,1.0505867873274788,0.14489495366669528,0.0221693946214354,0.7063601585135608,-7.815223090788421,0.35920944670328026,0.017624111714958354,1.0,3.7712569036833288
23.360000000000852,11.0,1.0075135867306693,1.0058555740766997,4.370258039355764,0.1467991617198117,0.14498635858104586,0.14,-0.0054182801820435444,0.12669184425083352,0.009612404594134072,1.0375318310527784,0.7601067103766491,1.050534107776266,0.14498635858104586,0.022153702135736298,0.7068174458662062,-7.927409636465951,0.3594238477078933,0.017665582180218284,1.0,3.804069378595633
23.370000000000854,11.0,1.0074902970980821,1.0058421399180029,4.3708028182719545,0.14679201623819696,0.14507724434915875,0.14,-0.005454315171389557,0.12678769678059215,0.009558041394364078,1.0374841821780583,0.6342402985534641,1.0504826696788863,0.14507724434915875,0.022138080774563633,0.7072715356524629,-8.04188767651134,0.3596359752411454,0.017706854821599814,1.0,3.836497399428662
23.380000000000855,11.0,1.007466579769741,1.0058285687910313,4.371349633936538,0.14678483370646414,0.1451676033039179,0.14,-0.005490072987176076,0.12688300388121498,0.00950331923786483,1.0374377809294066,0.5061670707511107,1.050432478110988,0.1451676033039179,0.02212253200539086,0.7077223866226692,-8.158645070857268,0.3598458089859174,0.017747925473758,1.0,3.8685376888802416
23.390000000000857,11.0,1.0074424374217692,1.0058148355507643,4.371898458862964,0.14677761454123195,0.14525742782257203,0.14,-0.0055255598605535305,0.12697776197688884,0.009448240865226814,1.0373926320023195,0.37590014567351365,1.0503835380926905,0.14525742782257203,0.022107057272747678,0.7081699577552636,-8.277669459185125,0.3600533289180896,0.01778879000310172,1.0,3.9001870088338175
23.40000000000086,11.0,1.0074178727928687,1.0058009096241227,4.372449265342577,0.14677035916364878,0.1453467103298995,0.14,-0.0055607819880410525,0.1270719675188954,0.009392808954894596,1.0373487400515247,0.24345284699395894,1.0503358545958623,0.1453467103298995,0.02209165800149338,0.7086142082714342,-8.398948263324332,0.3602585153091908,0.017829444305636117,1.0,3.931442160685762
23.41000000000086,11.0,1.0073928886755377,1.0057867566492988,4.373002025449004,0.14676306799906316,0.14543544330166427,0.14,-0.005595745523012063,0.12716561698499174,0.009337026123554732,1.0373061096942315,0.10883870204159758,1.0502894325494843,0.14543544330166427,0.022076335601052616,0.7090550976534804,-8.5224686901123,0.36046134872414964,0.0178698843043921,1.0,3.9622999856685928
23.42000000000086,11.0,1.0073674879065104,1.0057723402615755,4.373556711041945,0.14675574147667747,0.14552361926827914,0.14,-0.005630456566723008,0.1272587068787949,0.009280894926612698,1.0372647455107962,-0.027928559631056338,1.0502442768426992,0.14552361926827914,0.02206109147011353,0.7094925856662366,-8.648217734535514,0.36066181001667885,0.017910105946113176,1.0,3.992757365170231
23.430000000000863,11.0,1.0073416733568754,1.0057576239377637,4.374113293770298,0.14674838002919985,0.1456112308182714,0.14,-0.005664921159690417,0.12735123372917195,0.009224417858756561,1.0372246520429338,-0.16683500778592852,1.0502003923254295,0.1456112308182714,0.022045927001288268,0.7099266323791829,-8.776182182968732,0.36085988032155475,0.0179501051971932,1.0,4.022811221049196
23.440000000000865,11.0,1.007315447922339,1.005742572810755,4.374671745074637,0.14674098409250888,0.14569827060113755,0.14,-0.005699145274236039,0.12744319408963595,0.009167597354603924,1.0371858337896767,-0.3078665131267435,1.050157783806642,0.14569827060113755,0.022030843585530348,0.7103571981869923,-8.90634861644162,0.3610555410446069,0.017989878040831173,1.0,4.052458515945661
23.450000000000866,11.0,1.0072888145140768,1.0057271553689837,4.3752320361890495,0.14673355410534378,0.14578473132994174,0.14,-0.0057331348075918,0.12753458453774874,0.009110435789418631,1.0371482952015931,-0.4510087490062335,1.0501164560505012,0.14578473132994174,0.022015842615731356,0.7107842438294485,-9.038703413680553,0.361248773855149,0.01802942047459308,1.0,4.081696253588435
23.460000000000868,11.0,1.0072617760505855,1.005711344962795,4.375794138142401,0.1467260905090335,0.14587060578259847,0.14,-0.005766895577577091,0.12762540167453126,0.009052935479885163,1.0371120406739696,-0.5962471931669483,1.050076413770898,0.14587060578259847,0.022000925489146922,0.7112077304049553,-9.17323275380738,0.361439560675644,0.01806872850796652,1.0,4.110521479097797
23.47000000000087,11.0,1.0072343354508857,1.0056951210508842,4.376358021759098,0.1467185937472739,0.14595588680265162,0.14,-0.005800433319380405,0.12771564212388178,0.008995098684920237,1.0370770745394757,-0.7435671295084169,1.0500376616249472,0.14595588680265162,0.02198609360876769,0.711627619381243,-9.309922618686095,0.36162788367563725,0.018107798162168377,1.0,4.138931279284095
23.48000000000087,11.0,1.0072064956293596,1.0056784701332036,4.376923657659467,0.1467110642659602,0.14604056729898016,0.14,-0.005833753684529708,0.12780530253200242,0.008936927606505602,1.0370434010611138,-0.892953649842165,1.050000204206045,0.14604056729898016,0.02197134838326564,0.7120438725997479,-9.4487587947712,0.3618137252662224,0.01814662546985668,1.0,4.166922782942178
23.490000000000872,11.0,1.0071782594924215,1.0056613863328945,4.377491016259861,0.14670350251308045,0.14612464024488403,0.14,-0.005866862241234783,0.12789437956683394,0.008878424390523955,1.0370110244259056,-1.044391655621564,1.0499640460371216,0.14612464024488403,0.021956691225882344,0.7124564522757837,-9.589726874560402,0.361997068097889,0.018185206476726938,1.0,4.1944931611415885
23.500000000000874,11.0,1.0071496299371296,1.005643871607056,4.378060067772637,0.14669590893867046,0.1462080986766094,0.14,-0.005899764475998881,0.1279828699174989,0.008819591127585617,1.0369799487398617,-1.1978658596305933,1.0499291915646425,0.1462080986766094,0.021942123552292508,0.712865320994436,-9.732812257646133,0.3621778950612371,0.018223537242910877,1.0,4.221639627512429
23.510000000000876,11.0,1.0071206098517531,1.0056259355838535,4.378630782206135,0.14668828399482992,0.1462909356915713,0.14,-0.0059324657960221905,0.12807077029375302,0.008760429853833171,1.036950178024343,-1.3533607876225802,1.0498956451537047,0.1462909356915713,0.021927646777915272,0.713270441703675,-9.87800015152412,0.3623561892896161,0.01826161384605675,1.0,4.248359438527004
23.520000000000877,11.0,1.0070912021182137,1.0056075950414667,4.379203129364808,0.14668062813579488,0.14637314444647334,0.14,-0.005964971532019525,0.12815807742544433,0.0087009425517204,1.0369217162140418,-1.5108607799100093,1.049863411084534,0.14637314444647334,0.021913262314844504,0.7136717777056016,-10.025275572214678,0.3625319341633447,0.018299432383414773,1.0,4.274649893777056
23.53000000000088,11.0,1.007061409616239,1.005588873060171,4.379777078849619,0.1466729418180602,0.1464547181556988,0.14,-0.005997286940734536,0.12824478806198014,0.008641131150765187,1.0368945671562257,-1.6703499929185353,1.0498324935503642,0.1464547181556988,0.02189897156904628,0.7140692926483179,-10.174623344936885,0.3627051133158504,0.018336988975164708,1.0,4.300508336246696
23.54000000000088,11.0,1.0070312352289803,1.0055697978944165,4.38035260005882,0.14666522550054284,0.14653565009008956,0.14,-0.006029417206913745,0.12833089897180133,0.008580997528277918,1.0368687346111467,-1.8318124007131313,1.0498028966566018,0.14653565009008956,0.021884775937827478,0.7144629505190406,-10.326028104838144,0.3628757106392609,0.018374279765926226,1.0,4.325932152580943
23.550000000000882,11.0,1.00700068184979,1.0055504016232892,4.38092966218922,0.14665747964477518,0.146615933576256,0.14,-0.0060613674444377486,0.12841640694186388,0.00852054351007507,1.0368442222529461,-1.9952317965182405,1.049774624420953,0.146615933576256,0.021870676808256016,0.7148527156400822,-10.479474298052837,0.3630437102892846,0.018411300927295936,1.0,4.350918773349815
23.560000000000883,11.0,1.0069697523897971,1.005530718647342,4.381508234238,0.14664970471511654,0.1466955619966467,0.14,-0.006093142696149134,0.1285013087771274,0.008459770871188044,1.0368210336706822,-2.1605917942557182,1.0497476807740678,0.1466955619966467,0.021856675556352484,0.7152385526689178,-10.63494618303093,0.3632090966894083,0.018448048658392526,1.0,4.3754656733080175
23.570000000000885,11.0,1.0069384497858969,1.0055107841058015,4.382088285005121,0.14664190117897025,0.14677452879015798,0.14,-0.006124747932746422,0.1285856013000509,0.0083986813365781,1.0367991723689163,-2.327875830113607,1.0497220695602856,0.14677452879015798,0.021842773547360476,0.7156204266018826,-10.792427832278992,0.3633718545321024,0.01848451918576187,1.0,4.399570371650167
23.580000000000886,11.0,1.0069067770087512,1.0054906322902841,4.382669783096348,0.14663406950699331,0.1468528274533878,0.14,-0.006156188050506273,0.12866928135009567,0.00833727658186784,1.0367786417672422,-2.497067164167563,1.0496977945378565,0.1468528274533878,0.021828972137040027,0.7159983027823924,-10.951903134507088,0.36353196877751104,0.018520708763479533,1.0,4.423230432261489
23.590000000000888,11.0,1.006874737070408,1.0054702951299492,4.383252696926873,0.14662621017328725,0.1469304515423655,0.14,-0.006187467868106256,0.12875234578323577,0.00827555823410156,1.0367594451985782,-2.668148882068877,1.049674859378313,0.1469304515423655,0.021815272673692782,0.7163721469127919,-11.11335579709303,0.363689424650339,0.018556613671063114,1.0,4.446443463964028
23.60000000000089,11.0,1.006842333031172,1.005449800818599,4.383836994725496,0.1466183236555586,0.1470073946744677,0.14,-0.006218592123048927,0.1288347914714761,0.008213527872537693,1.0367415859057896,-2.8411038967988693,1.049653267664511,0.1470073946744677,0.021801676500822126,0.716741925068678,-11.276769348842672,0.36384420763292596,0.018592230212011382,1.0,4.469207120758326
23.61000000000089,11.0,1.0068095680053986,1.0054291726458624,4.3844226445393035,0.1466104104352399,0.14708365053042066,0.14,-0.006249565467834117,0.12891661530237872,0.008151187029481194,1.0367250670366417,-3.0159149504975487,1.0496330228871982,0.14708365053042066,0.021788184960129364,0.7171076037150161,-11.442127142945084,0.3639963034574399,0.01862755471186229,1.0,4.49151910206049
23.620000000000893,11.0,1.0067764451659476,1.0054084280841127,4.385009614238758,0.14660247099756402,0.14715921285617362,0.14,-0.0062803924662544475,0.12899781417859751,0.008088537191151221,1.036709891637249,-3.1925646163535335,1.049614128440008,0.14715921285617362,0.021774799394325486,0.7174691497225402,-11.609412359923258,0.36414569809628367,0.018662583515419603,1.0,4.513377152934728
23.630000000000894,11.0,1.006742967747092,1.0053875781698616,4.3855978715230926,0.14659450583158715,0.14723407546428946,0.14,-0.00631107759044397,0.12907838501742197,0.008025579798584023,1.0366960626441037,-3.371035300544059,1.0495965876129647,0.14723407546428946,0.021761521149779507,0.7178265303827073,-11.778608010597202,0.3642923777516822,0.018697312985697146,1.0,4.534779064321214
23.640000000000896,11.0,1.0067091390457632,1.005366627203493,4.3861873839259005,0.14658651543015722,0.14730823223483097,0.14,-0.0063416252187077915,0.1291583247503299,0.007962316248561085,1.0366835828752838,-3.5513092442066156,1.0495804035847764,0.14730823223483097,0.021748351578362687,0.7181797134202427,-11.949696938798295,0.3644363288453263,0.018731739502048005,1.0,4.555722673259355
23.650000000000897,11.0,1.0066749624210878,1.00534557277609,4.386778118820796,0.1465785002898291,0.1473816771156252,0.14,-0.0063720396343427965,0.1292376303225496,0.00789874789455427,1.03667245502119,-3.733368525423867,1.049565579414277,0.1473816771156252,0.02173529203852178,0.7185286670024982,-12.122661823836548,0.36457753800922105,0.018765859459401478,1.0,4.576205863106407
23.6600000000009,11.0,1.00664044129226,1.005324406115931,4.387370043427027,0.14657046091072845,0.14745440412189542,0.14,-0.006402325025469613,0.12931629869263153,0.007834876047677757,1.0366626816353155,-3.9171950612028086,1.04955211803144,0.14745440412189542,0.021722343895445303,0.718873359745136,-12.297485182651029,0.3647159920787062,0.018799669268780926,1.0,4.5962265637513555
23.6700000000009,11.0,1.0066055791348654,1.0053031127329004,4.387963124814923,0.14656239779636965,0.14752640733510808,0.14,-0.006432485486170314,0.12939432683202948,0.007770701977634364,1.0366542651256825,-4.1027706094213015,1.04954002222851,0.14752640733510808,0.021709508520165156,0.7192137607128534,-12.47414937156613,0.3648516780861317,0.018833165357663766,1.0,4.615782751824153
23.680000000000902,11.0,1.0065703794758498,1.0052816733243977,4.388557329911075,0.146554311453435,0.14759768090148215,0.14,-0.006462525018117338,0.12947171172469113,0.007706226913649122,1.0366472077472377,-4.290076770739785,1.0495292946516799,0.14759768090148215,0.021696787287854027,0.7195498394172773,-12.652636587726041,0.3649845832590225,0.01886634417150006,1.0,4.634872450900212
23.690000000000904,11.0,1.0065348458873822,1.0052600648952763,4.389152625503157,0.14654620239152455,0.14766821902985314,0.14,-0.006492447533291201,0.12954845036665785,0.007641452045379811,1.0366415115955847,-4.479094990451588,1.049519937793717,0.14766821902985314,0.021684181575413408,0.7198815658103558,-12.832928870234833,0.365114695018154,0.018899202176121052,1.0,4.65349373170013
23.700000000000905,11.0,1.006498981979913,1.0052382620345832,4.389748978244325,0.14653807112288564,0.14773801598963124,0.14,-0.006522256856441588,0.1296245397656735,0.007576378523801599,1.0366371786022561,-4.66980656028398,1.0495119539878555,0.14773801598963124,0.021671692758540494,0.7202089102767664,-13.015008101045044,0.36524200098026394,0.0189317358599654,1.0,4.6716447122846825
23.710000000000907,11.0,1.00646279139476,1.0052162382850913,4.390346354657131,0.14652991816213434,0.14780706610851665,0.14,-0.006551956727955943,0.12969997694080185,0.007511007462065097,1.0366342105315232,-4.862192620138125,1.0495053454031387,0.14780706610851665,0.02165932220868493,0.7205318436240249,-13.198856005758062,0.3653664889610379,0.01896394173683963,1.0,4.689323558245028
23.72000000000091,11.0,1.0064262777965693,1.0051939675391306,4.390944721136952,0.1465217440259785,0.14787536377046678,0.14,-0.006581550806250391,0.12977475892205256,0.007445339936327452,1.0366326089786448,-5.056234159779871,1.04950011404121,0.14787536377046678,0.02164707129006084,0.720850337072832,-13.384454154383578,0.3654881469792896,0.018995816348640882,1.0,4.7065284828880785
23.73000000000091,11.0,1.0063894448660033,1.0051714253931001,4.391544043954916,0.14651354923295465,0.14794290341409133,0.14,-0.006611042669398992,0.12984888275001533,0.007379376986563184,1.0366323753693025,-5.251912020495676,1.049496261734466,0.14794290341409133,0.021634941357037762,0.721164362248895,-13.571783962185279,0.36560696326244857,0.01902735626775189,1.0,4.723257747417086
23.74000000000091,11.0,1.0063522962929832,1.0051485903969009,4.392144289260366,0.14650533430318752,0.14800967953142774,0.14,-0.006640435816124002,0.129922345475502,0.007313119617362504,1.0366335109599099,-5.449206896724894,1.0494937901453063,0.14800967953142774,0.021622933752000036,0.7214738911762777,-13.760826690660334,0.36572292625138114,0.019058558098358557,1.0,4.7395096611073715
23.750000000000913,11.0,1.0063148357707872,1.005125445140577,4.3927454230828955,0.14649709975818118,0.14807568666725807,0.14,-0.006669733665883859,0.12999514415919672,0.007246568798722641,1.036636016838315,-5.648099337683258,1.0494927007662345,0.14807568666725807,0.021611049804136896,0.7217788962736932,-13.951563448833424,0.36583602460409864,0.019089418478723242,1.0,4.755282581477186
23.760000000000915,11.0,1.0062770669912555,1.0051019771290322,4.393347411334045,0.14648884612064916,0.14814091941896912,0.14,-0.006698939558086925,0.13006727587131403,0.007179725466844949,1.0366398939245791,-5.848569748998706,1.049492994920329,0.14814091941896912,0.02159929082880666,0.7220793503537226,-14.14397519475041,0.36594624719864677,0.019119934081562002,1.0,4.77057491445372
23.770000000000916,11.0,1.0062389936412985,1.0050781794070225,4.393950219808725,0.14648057391438774,0.14820537243702028,0.14,-0.006728056750334499,0.13013873769126483,0.007112590524942605,1.0366451429714651,-6.050598394371609,1.0494946737618231,0.14820537243702028,0.021587658127681437,0.7223752266256585,-14.338042737258121,0.36605358313517855,0.019150101613751747,1.0,4.785385114534193
23.780000000000918,11.0,1.0062006194008346,1.0050540509091537,4.394553814186474,0.146472283664196,0.1482690404254833,0.14,-0.006757088416706525,0.13020952670733071,0.007045164844067834,1.0366517645642064,-6.254165397262564,1.0494977382763124,0.1482690404254833,0.021576152989584263,0.7226664986996526,-14.533746738068903,0.36615802173420997,0.019179917816589728,1.0,4.799711684942052
23.79000000000092,11.0,1.0061619479422186,1.0050295965234832,4.395158160032649,0.1464639758958426,0.1483319181431954,0.14,-0.006786037645092113,0.13027964001634654,0.006977449263959458,1.0366597591195663,-6.459250742625982,1.0495021892804648,0.1483319181431954,0.02156477669169644,0.7229531405945203,-14.731067713975953,0.36625955253583575,0.01920937946442898,1.0,4.813553177778254
23.80000000000092,11.0,1.0061229829311447,1.005004826870992,4.395763222799665,0.14645565113607767,0.148394000404663,0.14,-0.006814907435171325,0.13034907472339158,0.006909444593915766,1.0366691268839214,-6.6658342786779725,1.0495080274209283,0.148394000404663,0.02155353050111398,0.7232351267452526,-14.92998603924724,0.36635816529577514,0.019238483364364786,1.0,4.826908194167578
23.810000000000922,11.0,1.006083728028942,1.0049797578170931,4.3963689678283675,0.14644730991268604,0.14845528208110345,0.14,-0.006843700696318067,0.1304178279414897,0.006841151613687691,1.0366798679305842,-6.8738957187040155,1.0495152531724181,0.14845528208110345,0.021542415676237815,0.7235124320115809,-15.130481947986976,0.3664538499820029,0.01926722635470879,1.0,4.83977538440001
23.820000000000924,11.0,1.006044186896113,1.0049544097437793,4.396975360349651,0.14643895275457608,0.148515758101154,0.14,-0.0068724202462843165,0.1304858967913183,0.006772571074388311,1.036691982156482,-7.0834146428902045,1.0495238668351248,0.148515758101154,0.021531433468099815,0.7237850316853346,-15.332535536513172,0.3665465967706225,0.019295605304442024,1.0,4.852153448067153
23.830000000000926,11.0,1.006004363196909,1.004928806621932,4.397582365486395,0.1464305801918968,0.1485754234512231,0.14,-0.006901068810691691,0.1305532784009266,0.006703703699412416,1.0367054692784234,-7.294370500170423,1.0495338685314524,0.1485754234512231,0.02152058512115202,0.7240529014959872,-15.536126765566264,0.36663639604202203,0.019323617112962602,1.0,4.864041134193643
23.840000000000927,11.0,1.0059642606046932,1.0049029749322402,4.398189948255778,0.14642219275617407,0.14863427317536262,0.14,-0.006929649023523887,0.13061996990546298,0.006634550185356639,1.0367203288294475,-7.506742610072034,1.0495452582025016,0.14863427317536262,0.02150987187340462,0.7243160176133902,-15.741235462295341,0.3667232383775437,0.01935125870909609,1.0,4.8754372413635805
23.85000000000093,11.0,1.0059238828078105,1.0048769424891981,4.398798073572041,0.14641379098045784,0.1486923023748808,0.14,-0.006958163428182285,0.13068596844691174,0.006565111202931379,1.0367365601553429,-7.720510164554391,1.0495580356045051,0.1486923023748808,0.021499294956124116,0.7245743566488262,-15.947841322084363,0.366807114559105,0.01937852705269457,1.0,4.886340617841959
23.86000000000093,11.0,1.0058832335156571,1.0048507372266384,4.399406706249691,0.14640537539946946,0.1487495062073442,0.14,-0.006986614479721154,0.1307512711738385,0.006495387397855082,1.0367541624119718,-7.935652229815218,1.0495722003056314,0.1487495062073442,0.021488855592701847,0.7248278956519971,-16.15592391006587,0.36688801556878026,0.01940541913525573,1.0,4.896750161691045
23.870000000000932,11.0,1.0058423164646522,1.0048243860033201,4.400015811007173,0.1463969465497406,0.1488058798853895,0.14,-0.0070150045474466904,0.1308158752411448,0.006425379391725905,1.0367731345635207,-8.152147748067952,1.0495877516833974,0.1488058798853895,0.021478554996909507,0.7250766121060175,-16.36546266238458,0.36696593259190846,0.019431931980932148,1.0,4.906664820881769
23.880000000000933,11.0,1.0058011354238119,1.0047979134854275,4.400625352470998,0.14638850496973432,0.14886141867506314,0.14,-0.0070433359183673105,0.13087977780983112,0.006355087782862204,1.0367934753818782,-8.369975539268797,1.0496046889230308,0.14886141867506314,0.021468394370851983,0.7253204839191408,-16.57643688732229,0.3670408570196808,0.019458062649266656,1.0,4.916083593400023
23.890000000000935,11.0,1.0057596941996605,1.0047713411577113,4.401235295180258,0.1463800511999409,0.1489161178944597,0.14,-0.007071610800030881,0.13094297604676813,0.006284513147111276,1.0368151834473738,-8.589114302810348,1.0496230110169544,0.1489161178944597,0.02145837490246135,0.7255594894166298,-16.7888257662003,0.36711278045640944,0.019483808236471986,1.0,4.925005527347942
23.900000000000936,11.0,1.005717996640246,1.0047446865075174,4.401845603591512,0.14637158578294124,0.14896997291217903,0.14,-0.007099831323615358,0.1310054671244759,0.006213656038627854,1.0368382571506571,-8.809542619170156,1.049642716765445,0.14896997291217903,0.02144849776310644,0.7257936073310265,-17.002608354290654,0.3671816947265283,0.019509165878513104,1.0,4.933429721040107
23.910000000000938,11.0,1.0056760466380759,1.0047179624173233,4.4024562420839475,0.14636310926343432,0.14902297914587062,0.14,-0.007127999546750474,0.13106724822091068,0.006142516990623349,1.0368626946958763,-9.031238951519843,1.0496638047785192,0.14902297914587062,0.021438764105099227,0.7260228167918354,-17.217763581644665,0.36724759188097866,0.019534132752215987,1.0,4.941355323094665
23.92000000000094,11.0,1.0056338481318434,1.0046911767900277,4.403067174964739,0.14635462218822412,0.14907513206148376,0.14,-0.007156117454904409,0.13112831651925924,0.006071096516093951,1.0368884941046186,-9.254181647322222,1.049686273478892,0.14907513206148376,0.02142917505982511,0.7262470973184575,-17.434270254106377,0.36731046420722485,0.019558706078188395,1.0,4.948781532519379
23.93000000000094,11.0,1.0055914051068777,1.004664332420115,4.403678366474522,0.14634612510616654,0.14912642717255017,0.14,-0.007184186962582606,0.13118866920774025,0.005999395108534898,1.0369156532206363,-9.478348939906516,1.0497101211058217,0.14912642717255017,0.021419731736099002,0.7264664288128525,-17.65210705438757,0.36737030423581263,0.01958288312152259,1.0,4.95570759879258
23.940000000000943,11.0,1.0055487215943093,1.0046374271113423,4.404289780792888,0.14633761856807617,0.14917686004015476,0.14,-0.007212209913114553,0.13124830347941274,0.00592741324265148,1.0369441697147743,-9.703718950054135,1.0497353457195222,0.14917686004015476,0.021410435219259876,0.7266807915558332,-17.871252543393723,0.3674271047483418,0.019606661193310043,1.0,4.962132821939012
23.950000000000944,11.0,1.0055058016690064,1.00461045403041,4.404901382043801,0.14632910312659614,0.14922642627331095,0.14,-0.007240188077566101,0.1313072165319919,0.005855151375074126,1.0369740410899835,-9.930269687596216,1.0497619452059397,0.14922642627331095,0.02140128657080421,0.7268901662055679,-18.091685161742326,0.3674808587835619,0.019630037650748965,1.0,4.968056552600578
23.960000000000946,11.0,1.0054626494463947,1.004583402274477,4.405513134300872,0.14632057933603565,0.14927512152962477,0.14,-0.0072681231530039025,0.1313654055676719,0.005782609945089716,1.037005264685928,-10.157979053037472,1.0497899172814793,0.14927512152962477,0.021392286828731136,0.7270945337982062,-18.31338323155871,0.3675315596415762,0.019653009897884884,1.0,4.973478192101969
23.970000000000947,11.0,1.0054192690783224,1.004556257621201,4.406125001592383,0.1463120477521811,0.14932294151646297,0.14,-0.0072960167597304615,0.13142286779295617,0.005709789375395454,1.03703783768311,-10.386824839220052,1.0498192594974376,0.14932294151646297,0.021383437008232156,0.7272938757514533,-18.536324958413278,0.3675792008879561,0.019675575384587283,1.0,4.978397192511163
23.98000000000095,11.0,1.005375664748175,1.00452900342179,4.406736947906044,0.14630350893208738,0.1493698819922092,0.14,-0.007323870438288138,0.1314796004184955,0.005636690072880498,1.037071757106251,-10.616784733023861,1.0498499692439613,0.1493698819922092,0.02137473810290112,0.7274881738694121,-18.76048843348471,0.3676237763554533,0.01969773160619763,1.0,4.9828130566948055
23.99000000000095,11.0,1.0053318406654788,1.0045016215915363,4.407348937193384,0.14629496343385806,0.1494159387676593,0.14,-0.0073516856461623425,0.13153560065893383,0.005563312429439889,1.0371070198268604,-10.847836317111124,1.0498820437532856,0.1494159387676593,0.021366191086105938,0.7276774103487392,-18.985851635819273,0.36766528014502387,0.019719476102945107,1.0,4.98672533836845
24.000000000000952,11.0,1.0052878010602426,1.0044740936489267,4.407960933373798,0.14628641181642202,0.14946110770730375,0.14,-0.007379463754684512,0.13159086573276269,0.005489656822821279,1.037143622565147,-11.079957071708195,1.049915480102302,0.14946110770730375,0.02135779691231213,0.7278615677846577,-19.212392434613747,0.3677037066257234,0.019740806458201744,1.0,4.990133642141658
24.010000000000954,11.0,1.0052435501773087,1.004446401752968,4.408572900338197,0.14627785463931475,0.1495053847305951,0.14,-0.007407206045979109,0.13164539286218402,0.0054157236175020875,1.0371815618911153,-11.313124376425188,1.0499502752143564,0.1495053847305951,0.021349556518477596,0.7280406291774917,-19.44008859156223,0.36773905043526056,0.019761720299131223,1.0,4.993037623557969
24.020000000000955,11.0,1.0051990922709613,1.0044185296896755,4.409184801952309,0.14626929246247275,0.14954876581279758,0.14,-0.007434913710735291,0.13169917927298191,0.0053415131655927236,1.037220834225452,-11.54731551209437,1.04998642586052,0.14954876581279758,0.021341470824808497,0.7282145779368927,-19.668917763002664,0.36777130647905404,0.019782215294367266,1.0,4.995436989129699
24.030000000000957,11.0,1.0051544316000371,1.0043904637621104,4.40979660205961,0.14626072584604713,0.1495912469856161,0.14,-0.007462587846462754,0.1317522221944036,0.005267025807760771,1.0372614358399874,-11.782507662627065,1.0500239286604223,0.1495912469856161,0.021333540735486746,0.7283833978852605,-19.898857502081775,0.36780046993065174,0.01980228915513932,1.0,4.997331496367611
24.04000000000096,11.0,1.005109572423748,1.0043621935435842,4.410408264483982,0.14625215535024336,0.14963282433759628,0.14,-0.007490229456269926,0.13180451885904973,0.00519226187416916,1.0373033628582848,-12.018677916877873,1.0500627800828646,0.14963282433759628,0.021325767138698583,0.7285470732594853,-20.129885260675962,0.36782653623349143,0.01982193963506756,1.0,4.998720953805421
24.05000000000096,11.0,1.0050645189983856,1.0043337124613854,4.4110197530321065,0.14624358153519088,0.14967349401403626,0.14,-0.00751783944866713,0.13185606650277398,0.005117221685421654,1.0373466112565657,-12.255803270499815,1.0501029764465275,0.14967349401403626,0.02131815090620711,0.7287055887097895,-20.361978391157173,0.36784950110238346,0.019841164529980238,1.0,4.9996052210191415
24.06000000000096,11.0,1.0050192755750382,1.0043050181868454,4.411631031495683,0.14623500496084596,0.14971325221677112,0.14,-0.007545418637737555,0.13190686236459226,0.0050419055535089715,1.0373911768649728,-12.493860627792161,1.0501445139208783,0.14971325221677112,0.021310692892657194,0.7288589292975187,-20.59511414805704,0.36786936052695207,0.019859961679792246,1.0,4.9999842086412825
24.070000000000963,11.0,1.004973846398395,1.0042761128170385,4.4122420636535535,0.14622642618692988,0.14975209520382818,0.14,-0.007572967743687098,0.13195690368660126,0.004966313782749601,1.037437055369629,-12.73282680353146,1.0501873885276145,0.14975209520382818,0.021303393934378096,0.7290070804913977,-20.829269689531948,0.367886110776194,0.019878328968608215,1.0,4.999857878369879
24.080000000000965,11.0,1.0049282357066607,1.0042470028436772,4.412852813273788,0.14621784577290117,0.14979001928887098,0.14,-0.007600487393930433,0.1320061877139064,0.004890446670724378,1.0374842423152637,-12.972678524784747,1.0502315961426227,0.14979001928887098,0.021296254848113774,0.7291500281623066,-21.06442207879394,0.36789974840318074,0.019896264326378522,1.0,4.999226242972358
24.090000000000966,11.0,1.004882447732552,1.004217698914945,4.41346324411583,0.14620926427796035,0.1498270208409534,0.14,-0.0076279781237401645,0.13205471169455907,0.004814304509200426,1.0375327331085036,-13.213392432713375,1.0502771324986102,0.1498270208409534,0.021289276429768918,0.7292877585790617,-21.300548285520925,0.3679102702521363,0.019913765730762503,1.0,4.998089366284256
24.100000000000968,11.0,1.0048364867052957,1.0041882154054433,4.414073319932769,0.14620068226108446,0.1498630962840948,0.14,-0.007655440377359879,0.13210247287950314,0.004737887585046939,1.0375825230218936,-13.454945084358961,1.0503239931883772,0.1498630962840948,0.021282459453017086,0.7294202584027143,-21.537625187206338,0.3679176734632529,0.019930831206841373,1.0,4.996447363202763
24.11000000000097,11.0,1.0047903568535006,1.0041585698183433,4.414683004473804,0.14619210028108579,0.14989824209739258,0.14,-0.007682874508236681,0.13214946852253046,0.004661196181144296,1.0376336071980838,-13.697312954436192,1.050372173668583,0.14989824209739258,0.02127580466854475,0.7295475146837067,-21.775629570724647,0.3679219554798175,0.01994745882995069,1.0,4.99430039967511
24.12000000000097,11.0,1.0047440624087391,1.0041287820511873,4.4152922614869565,0.146183518896689,0.14993245481529993,0.14,-0.007710280779047229,0.13219569588024555,0.004584230577290933,1.0376859806544452,-13.940472437128813,1.050421669263928,0.14993245481529993,0.02126931280328651,0.7296695148594857,-22.014538133887136,0.36792311405370237,0.019963646724840606,1.0,4.9916486926818004
24.130000000000972,11.0,1.0046976076096423,1.004098873562552,4.4159010547220845,0.1461749386666213,0.14996573102818167,0.14,-0.007737659361286675,0.1322411522120393,0.004506991051113276,1.0377396382874462,-14.184399847903213,1.0504724751714734,0.14996573102818167,0.021262984560407653,0.7297862467540939,-22.254327487279628,0.3679211472499051,0.0199793930672536,1.0,4.988492510214678
24.140000000000974,11.0,1.0046509967062909,1.0040688664810313,4.41650934793421,0.1461663601497069,0.14999806738331592,0.14,-0.007765010334086164,0.13228583478007186,0.004429477878982819,1.0377945748768456,-14.429071425350608,1.0505245864649002,0.14999806738331592,0.02125682061951148,0.7298976985801451,-22.49497415618805,0.3679160534505989,0.019994696083342537,1.0,4.984832171249848
24.150000000000976,11.0,1.004604233964677,1.0040387826994985,4.417117104887194,0.14615778390496018,0.15002946058606206,0.14,-0.007792333682752173,0.13232974084926466,0.004351691336946332,1.037850785089394,-14.674463333060567,1.050577998098542,0.15002946058606206,0.021250821637362284,0.7300038589422626,-22.73645458273852,0.36790783135718846,0.020009554048951186,1.0,4.980668045715431
24.160000000000977,11.0,1.0045573236710101,1.004008642997929,4.417724289357742,0.1461492104916696,0.1500599074013167,0.14,-0.00781962929678065,0.132372867687302,0.004273631701674558,1.0379082634816923,-14.92055166153901,1.0506327049108384,0.1500599074013167,0.021244988249121688,0.7301047168428049,-22.978745128257387,0.36789647999185,0.02002396529029026,1.0,4.976000554454186
24.17000000000098,11.0,1.0045102701356519,1.0039784662357276,4.418330865139718,0.14614064046946657,0.15008940465509496,0.14,-0.007846896967619033,0.13241521256464195,0.0041952992514307065,1.0379670045024805,-15.167312430167142,1.0506887016272168,0.15008940465509496,0.02123932106953413,0.7302002616885297,-23.221822075645044,0.3678819986975471,0.020037928181461828,1.0,4.970830169180973
24.18000000000098,11.0,1.004463077696489,1.0039482686504808,4.41893679604876,0.14613207439837372,0.1501179492360568,0.14,-0.00787413638649781,0.1324567727545374,0.0041166942670622765,1.0380270024938765,-15.414721589203637,1.050745982862158,0.1501179492360568,0.021233820694583384,0.7302904832980274,-23.465661631970736,0.3678643871366757,0.02005144114496989,1.0,4.965157412435081
24.190000000000982,11.0,1.0044157507215796,1.0039180632944722,4.419542045927113,0.14612351283882785,0.1501455380970115,0.14,-0.00790134714224261,0.13249754553306684,0.004037817033013702,1.038088251692021,-15.66275502182524,1.0508045431205302,0.1501455380970115,0.021228487702834257,0.7303753719092285,-23.710239930987548,0.36784364528872726,0.02006450264947722,1.0,4.95898285752742
24.200000000000983,11.0,1.00436829361095,1.0038878596329375,4.420146578648653,0.14611495635167493,0.15017216825638866,0.14,-0.007928528719081895,0.1325375281791755,0.003958667838362581,1.0381507462268655,-15.911388546209567,1.0508643767981392,0.15017216825638866,0.02122332265690158,0.7304549181874179,-23.955533035737542,0.367819773449406,0.020077111209674346,1.0,4.952307128482575
24.210000000000985,11.0,1.0043207107974559,1.0038576633204168,4.420750358124033,0.1461064054981348,0.15019783679922707,0.14,-0.007955680495268458,0.13257671797472692,0.0038792469778716476,1.038214480121495,-16.16059791763528,1.0509254781816135,0.15019783679922707,0.021218326104526626,0.730529113230986,-24.201516941051427,0.36779277222671314,0.020089265385686245,1.0,4.945130899975744
24.220000000000987,11.0,1.0042730067466754,1.0038274761623436,4.421353348305862,0.14609786083973586,0.15022254087808493,0.14,-0.007982801741763246,0.1326151122045652,0.0037995547530564537,1.0382794472911745,-16.410358830607713,1.0509878414478182,0.15022254087808493,0.021213498579232767,0.7305979485766928,-24.4481675759191,0.36776264253922397,0.020100963781505467,1.0,4.937454897264556
24.230000000000988,11.0,1.0042251859558389,1.0037972962603332,4.421955513193882,0.1460893229382204,0.15024627771366855,0.14,-0.008009891621356124,0.13265270815658783,0.003719591473263078,1.038345641542089,-16.660646920995767,1.0510514606629087,0.15024627771366855,0.02120884060089264,0.7306614162037262,-24.695460805852022,0.36772938561490465,0.02011220504627956,1.0,4.9292798961157605
24.24000000000099,11.0,1.0041772529518558,1.0037671183309307,4.422556816840042,0.14608079235542365,0.1502690445951049,0.14,-0.00803694918836867,0.13268950312182942,0.0036393574567506973,1.0384130565703151,-16.911437768167144,1.0511163297812762,0.1502690445951049,0.021204352675613988,0.7307195085354158,-24.94337243500671,0.3676930029894512,0.020122987873467293,1.0,4.920606722726841
24.25000000000099,11.0,1.0041292122885304,1.0037369341794278,4.423157223353435,0.14607226965312983,0.15029083888001635,0.14,-0.008063973388653833,0.13272549439455633,0.003558853031777875,1.0384816859609154,-17.162706897123417,1.0511824426445109,0.15029083888001635,0.0212000352954218,0.7307722184397633,-25.19187820824132,0.3676534965061131,0.020133311001418366,1.0,4.91143625364251
24.260000000000993,11.0,1.0040810685431043,1.0037067333034289,4.423756696905021,0.14606375539290986,0.1503116579945038,0.14,-0.0080909630597093,0.13276067927237198,0.003478078537685501,1.0385515231874396,-17.41442978062541,1.0512497929806204,0.1503116579945038,0.021195888937656907,0.7308195392290383,-25.44095381306028,0.3676108683160877,0.020143173213947915,1.0,4.901769415666114
24.270000000000994,11.0,1.0040328263122857,1.0036765035947819,4.424355201732112,0.14605525013594695,0.1503314994330307,0.14,-0.008117916930936053,0.13279505505633313,0.003397034325979623,1.038622561611758,-17.666581841312215,1.0513183744035153,0.1503314994330307,0.021191914064251645,0.7308614646585673,-25.690574881510827,0.36756512088005955,0.02015257334157739,1.0,4.89160718576598
24.280000000000996,11.0,1.0039844902079518,1.0036462321047868,4.424952702142576,0.1460467544428554,0.1503503607581613,0.14,-0.008144833624149583,0.13282861905107696,0.0033157207614107477,1.038694794484412,-17.919138453806212,1.0513881804129113,0.1503503607581613,0.021188111120821373,0.7308979889243201,-25.940716992003438,0.36751625696879164,0.020161510261638135,1.0,4.880950590976677
24.290000000000997,11.0,1.0039360648527185,1.0036159058350234,4.425549162518746,0.1460382688734988,0.15036823960072807,0.14,-0.00817171165329661,0.13286136856495886,0.003234138223049534,1.0387682149452373,-18.17207494681985,1.051459204394592,0.15036823960072807,0.021184480535929966,0.730929106662452,-26.191355671175266,0.36746427966617634,0.020169982899521238,1.0,4.869800708295208
24.300000000001,11.0,1.003887554875577,1.0035855125154378,4.426144547321028,0.1460297939868147,0.15038513365973277,0.14,-0.008198549424692614,0.13289330091020105,0.0031522871053646126,1.0388428160242817,-18.42536660525311,1.0515314396210158,0.15038513365973277,0.02118102272047591,0.7309548129474275,-26.442466395802406,0.3674091923695846,0.02017799022923299,1.0,4.858158664572182
24.310000000001,11.0,1.0038389649077903,1.0035550413328975,4.426738821091231,0.14602133034064996,0.1504010407027618,0.14,-0.008225345236353376,0.1329244134030519,0.0030701678193019613,1.0389185906428362,-18.678988672302992,1.0516048792521389,0.1504010407027618,0.021177738067271808,0.7309751032926292,-26.694024594768134,0.36735099879192296,0.02018553127347071,1.0,4.846025636397913
24.320000000001002,11.0,1.0037902995792218,1.0035244835761794,4.427331948455622,0.14601287849161332,0.15041595856642828,0.14,-0.00825209727734455,0.13295470336395615,0.0029877807933714655,1.03899553161433,-18.93291635158149,1.0516795163363057,0.15041595856642828,0.02117462695103262,0.7309899736514427,-26.94600565118978,0.36728970296193525,0.020192605104519923,1.0,4.833402849983523
24.330000000001004,11.0,1.00374156351525,1.0034938331684558,4.427923894127764,0.1460044389949483,0.15042988515715552,0.14,-0.008278803626583953,0.13298416811773608,0.0029051264747414394,1.0390736316451286,-19.187124809252445,1.0517553438111302,0.15042988515715552,0.021171689728526753,0.7309994204201267,-27.198384904606012,0.3672253092243798,0.02019921084332738,1.0,4.820291581037013
24.340000000001005,11.0,1.0036927613343878,1.003463087063659,4.428514622911161,0.14599601240442994,0.15044281845206198,0.14,-0.008305462251558426,0.1330128049937835,0.002822205330346804,1.0391528833347703,-19.441589176192302,1.051832354504087,0.15044281845206198,0.021168926739265622,0.7310034404419007,-27.451137653382585,0.3671578222391494,0.020205347660770152,1.0,4.806693154634324
24.350000000001007,11.0,1.0036438976466926,1.0034322454905946,4.429104099701781,0.14598759927228785,0.15045475649995144,0.14,-0.008332071006957265,0.13304061132626313,0.0027390178480096675,1.0392332791760048,-19.696284550173278,1.051910541132815,0.15045475649995144,0.021166338305989747,0.731002031011516,-27.704239157057582,0.36708724697870054,0.020211014774835855,1.0,4.792608945085435
24.36000000000101,11.0,1.0035949770530095,1.0034013120360545,4.429692289490506,0.1459792001491549,0.15046569742248234,0.14,-0.00835862763309042,0.133067584454327,0.0026555645375762,1.0393148115539608,-19.951185998080895,1.0519898963049215,0.15046569742248234,0.021163924735891574,0.7309951898817638,-27.957664638985378,0.3670135887263351,0.020216211452297763,1.0,4.778040375795465
24.37000000000101,11.0,1.0035460041450537,1.0033702935660331,4.430279157365567,0.1459708155840423,0.15047563941522216,0.14,-0.008385129754642284,0.1330937217223406,0.0025718459320659224,1.0393974727450004,-20.20626855815254,1.0520704125172777,0.15047563941522216,0.021161686321424015,0.730982915269356,-28.211389288851613,0.3669368530721748,0.02022093700676735,1.0,4.762988919120808
24.38000000000101,11.0,1.003496983506295,1.0033391999920027,4.430864668515024,0.14596244612433837,0.15048458074866422,0.14,-0.008411574879611139,0.1331190204801203,0.002487862588834252,1.0394812549149692,-20.46150724224294,1.0521520821548138,0.15048458074866422,0.02115962334131452,0.7309652058611671,-28.465388265292425,0.366857045909597,0.020225190798286417,1.0,4.747456096220347
24.390000000001013,11.0,1.0034479197135697,1.0033080438966016,4.4314487882293525,0.14595409231582857,0.15049251976910988,0.14,-0.008437960398606004,0.13314347808318258,0.002403615090742764,1.0395661501170377,-20.71687703810757,1.052234897488809,0.15049251976910988,0.02115773606136762,0.7309420608199575,-28.719636698458363,0.36677417343106955,0.020228972232787492,1.0,4.731443476901712
24.400000000001015,11.0,1.0033988173393158,1.0032768400391605,4.432031481904171,0.14594575470273247,0.15049945489941072,0.14,-0.008464283584502408,0.13316709189300494,0.0023191040473356924,1.0396521502892755,-20.972352911702085,1.0523188506748282,0.15049945489941072,0.02115602473509773,0.7309134797894818,-28.97410969253705,0.3666882421250598,0.020232280761547553,1.0,4.714952679462623
24.410000000001016,11.0,1.003349680954292,1.0032456047674352,4.432612715043166,0.14593743382775323,0.15050538463932597,0.14,-0.00849054159289292,0.13318985927729868,0.0022343300960147067,1.039739247252074,-21.227909809481655,1.0524039337503444,0.15050538463932597,0.021154489604034862,0.7308794628976297,-29.228782328172457,0.3665992587712315,0.02023511588127706,1.0,4.697985370527353
