t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
24.420000000001018,11.0,1.003300515130629,1.0032143553653023,4.433192453261227,0.14592913023213527,0.15051030756587364,0.14,-0.008516731462612559,0.1332117776102933,0.0021492939032103325,1.039827432705658,-21.483522660706846,1.0524901386322902,0.15051030756587364,0.02115313089771193,0.7308400107592401,-29.48362966477105,0.3665072304384772,0.02023747713363218,1.0,4.680543264878274
24.43000000000102,11.0,1.0032513244450443,1.0031831093688468,4.433770662287824,0.14592084445572287,0.15051422233332265,0.14,-0.008542850116974476,0.13323284427303253,0.0020639961655430925,1.0399166982277417,-21.739166379737867,1.0525774571146367,0.15051422233332265,0.021151948833434325,0.7307951244769386,-29.738626742732475,0.3664121644821572,0.02023936410602349,1.0,4.662628125282573
24.44000000000102,11.0,1.0032021134820464,1.00315188388428,4.434347307970619,0.14591257703701663,0.1505171276730425,0.14,-0.008568894365293234,0.13325305665368214,0.0019784376109719254,1.0400070352715711,-21.994815868318128,1.052665880866171,0.1505171276730425,0.021150943615679384,0.7307448056407535,-29.993748585537773,0.3663140685424742,0.020240776431785873,1.0,4.644241762314093
24.450000000001022,11.0,1.0031528868369604,1.0031206949401308,4.434922356279325,0.1459043285132211,0.15051902239330725,0.14,-0.008594860904496127,0.13327241214784885,0.001892618999925605,1.0400984351643927,-22.250446017843537,1.0527554014285914,0.15051902239330725,0.021150115435294933,0.7306890563270659,-30.248970201749305,0.3662129505438426,0.0202417137907023,1.0,4.625386034170337
24.460000000001024,11.0,1.003103649118619,1.003089556903821,4.43549577330977,0.14589609942027962,0.1505199053789487,0.14,-0.008620746320999129,0.1332909081589107,0.0018065411264175486,1.0401908891063771,-22.50603171161423,1.0528460102150132,0.1505199053789487,0.021149464468626603,0.7306278790964505,-30.50426658697333,0.3661088186945509,0.02024217591010541,1.0,4.606062846484692
24.470000000001026,11.0,1.0030544049515795,1.0030584819891766,4.436067525288158,0.14588789029289292,0.15051977559104832,0.14,-0.00864654709247814,0.13330854209835832,0.001720204819142658,1.0402843881700763,-22.761547827070927,1.0529376985089371,0.15051977559104832,0.021148990876517306,0.7305612769912257,-30.759612725755964,0.3660016814870898,0.02024216256539987,1.0,4.586274152133829
24.480000000001027,11.0,1.003005158977757,1.0030274798764833,4.436637578575475,0.14587970166451714,0.1505186320667997,0.14,-0.008672259589279141,0.13332531138614725,0.001633610942556304,1.0403789233002885,-23.016969238018973,1.053030457463678,0.1505186320667997,0.021148694803414875,0.7304892535335795,-31.014983593497046,0.3658915476991824,0.020241673581263178,1.0,4.566021951040326
24.49000000000103,11.0,1.0029559158573877,1.0029965574607087,4.437205899672005,0.14587153406734163,0.1505164739192819,0.14,-0.008697880075938247,0.13334121345106084,0.0015467603979406137,1.0404744853143628,-23.27227081683899,1.0531242781022394,0.1505164739192819,0.021148576376522163,0.7304118127229745,-31.270354158369667,0.36577842639380365,0.020240708831833893,1.0,4.54530828997057
24.50000000000103,11.0,1.0029066802692763,1.0029657187373215,4.437772455221904,0.1458633880322428,0.15051330033761848,0.14,-0.00872340471192351,0.13335624573108373,0.0014596541244584114,1.0405710649027156,-23.52742743669732,1.0532191513175178,0.15051330033761848,0.02114863570516407,0.7303289590353668,-31.52569938329881,0.3656623269204212,0.020239268241280382,1.0,4.524135262327892
24.510000000001032,11.0,1.0028574569103121,1.0029349648282104,4.4383372120177755,0.14585526408871705,0.15050911058718527,0.14,-0.008748829552224502,0.133370405673786,0.001372293100200476,1.0406686526294577,-23.7824139737542,1.0533150678727554,0.15050911058718527,0.021148872880451704,0.7302406974227565,-31.78099422804466,0.3655432589152126,0.02023735178470611,1.0,4.502505007940989
24.520000000001033,11.0,1.0028082504942755,1.0029042941435482,4.438900137005193,0.14584716276479162,0.15050390400998873,0.14,-0.008774150547563808,0.13338369073671763,0.0012846783432292328,1.0407672389330964,-24.03720530937664,1.0534120184021416,0.15050390400998873,0.021149287975086598,0.7301470333135744,-32.03621365133243,0.36542123230073853,0.020234959487958063,1.0,4.480419712847689
24.530000000001035,11.0,1.002759065749988,1.002873702669123,4.439461197287141,0.14583908458691763,0.15049768002527708,0.14,-0.008799363544122751,0.1333960983878134,0.0011968109126223143,1.040866814127122,-24.29177633236225,1.0535099934114236,0.15049768002527708,0.02114988104340941,0.7300479726144008,-32.29133261307078,0.36529625728566484,0.0202320914274226,1.0,4.4578816090739934
24.540000000001037,11.0,1.002709907418892,1.0028431843627834,4.440020360128299,0.14583103007984682,0.15049043813018245,0.14,-0.008824464283163191,0.13340762610580834,0.0011086919095196553,1.0409673684003604,-24.546101941173713,1.0536089832784108,0.15049043813018245,0.02115065212169926,0.7299435217121412,-32.546326076671214,0.3651683443633994,0.020228747730310193,1.0,4.434892974408523
24.550000000001038,11.0,1.0026607802521672,1.0028127316390119,4.440577592959161,0.145822999766497,0.1504821779004743,0.14,-0.00884944840041263,0.13341827138066353,0.0010203224781760109,1.0410688918171427,-24.800157046187742,1.053708978253334,0.1504821779004743,0.021151601228550306,0.729833687476897,-32.80116901140357,0.36503750431070014,0.020224928574149523,1.0,4.41145613217231
24.56000000000104,11.0,1.0026116890075154,1.0027823359167243,4.441132863379935,0.1458149941678095,0.15047289899128372,0.14,-0.008874311425484283,0.1334280317140026,0.0009317038070191924,1.0411713743172237,-25.05391657195552,1.0538099684589723,0.15047289899128372,0.021152728365266115,0.7297184772648592,-33.05583639476967,0.3649037481853542,0.0202206341861235,1.0,4.387573450983976
24.57000000000104,11.0,1.0025626384457549,1.002751988203056,4.441686139164222,0.14580701380260416,0.15046260113788293,0.14,-0.008899048781195351,0.1334369046195588,0.0008428371297147744,1.0412748057154042,-25.30735545947764,1.0539119438905542,0.15046260113788293,0.02115403351640318,0.7295978989217559,-33.31030321494275,0.36476708732469165,0.020215864843663882,1.0,4.36324734452038
24.580000000001043,11.0,1.0025136333273728,1.0027216796847487,4.44223738826246,0.14579905918743571,0.1504512841562246,0.14,-0.008923655783344198,0.13344488762363255,0.000753723726234711,1.0413791757011492,-25.5604486684814,1.0540148944154817,0.1504512841562246,0.021155516649959964,0.729471960784903,-33.56454447308799,0.36462753334249165,0.020210620873004993,1.0,4.338480271272664
24.590000000001044,11.0,1.002464678409183,1.0026914022987683,4.442786578805132,0.14579113083645612,0.15043894794350496,0.14,-0.008948127640478198,0.1334519782655601,0.0006643649239302373,1.041484473837988,-25.81317117970864,1.0541188097728782,0.15043894794350496,0.021157177717651084,0.7293406716855555,-33.818535185722794,0.3644850981278453,0.020204902649807135,1.0,4.3132747342977815
24.600000000001046,11.0,1.0024157784412293,1.00266114925584,4.443333679105747,0.14578322926128764,0.15042559247849588,0.14,-0.008972459454136439,0.13345817409819252,0.0005747620986023042,1.041590689563064,-26.065497997197188,1.0542236795731519,0.15042559247849588,0.021159016654920246,0.7292040409498659,-34.07225038698352,0.36433979384314197,0.02019871059919831,1.0,4.2876332809655535
24.610000000001047,11.0,1.002366938164057,1.0026309154927777,4.443878657663628,0.14577535497090907,0.15041121782170702,0.14,-0.008996646219470217,0.1334634726883856,0.0004849166755694415,1.0416978121868778,-26.317404150557593,1.0543294932975726,0.15041121782170702,0.021161033380598947,0.7290620783986392,-34.32566513076278,0.36419163292255274,0.020192045195186872,1.0,4.261558502701204
24.62000000000105,11.0,1.0023181623064616,1.0026006980336897,4.444421483166522,0.1457675084715589,0.15039582411560656,0.14,-0.009020682825827242,0.1334678716175003,0.0003948301307287691,1.0418058308931912,-26.568864697245786,1.0544362402980296,0.15039582411560656,0.021163227796608237,0.7289147943472696,-34.57875449285401,0.36404062807284543,0.02018490696206522,1.0,4.235053034723454
24.63000000000105,11.0,1.00226945558379,1.0025704962449131,4.444962124493075,0.14575969026665705,0.15037941158433432,0.14,-0.009044564058360571,0.13347136848191382,0.000304503991606113,1.0419147347395026,-26.819854724810384,1.0545439097970921,0.15037941158433432,0.021165599787154626,0.7287621996025041,-34.831493572906766,0.3638867922712421,0.020177296473523777,1.0,4.208119555778222
24.640000000001052,11.0,1.0022208226968496,1.0025403119734169,4.445500550715215,0.1457519008567459,0.15036198053384042,0.14,-0.009068284598934329,0.13347396089354116,0.00021393983839426912,1.042024512657737,-27.07034935313975,1.0546524908883972,0.15036198053384042,0.02116814921814009,0.7286043054612108,-35.0838574964377,0.363730138768105,0.02016921435468248,1.0,4.180760787867863
24.650000000001054,11.0,1.0021722683314465,1.0025101495646802,4.446036731100483,0.1457441407394514,0.15034353135167408,0.14,-0.00909183902776839,0.13347564648036675,0.00012313930497691747,1.0421351534555963,-27.32032373668417,1.0547619725374822,0.15034353135167408,0.021170875936169554,0.7284411237067346,-35.33582141668295,0.36357068108728574,0.020160661281553888,1.0,4.15297949597611
24.660000000001055,11.0,1.0021237971585455,1.002480015761314,4.4465706351143615,0.1457364104094632,0.15032406450692273,0.14,-0.00911522182489305,0.13347642288698655,3.210407993784449e-05,1.0422466458182238,-27.569753066667868,1.0548723435830394,0.15032406450692273,0.021173779767783462,0.7282726666058851,-35.587360516514686,0.363408433027942,0.020151637982544556,1.0,4.124778487788615
24.670000000001057,11.0,1.0020754138350136,1.0024499194897443,4.44710223242263,0.1457287103585314,0.15030358055014062,0.14,-0.009138427371707836,0.13347628777516002,-5.9164092444522596e-05,1.0423589783103644,-27.81861257328681,1.0549835927386195,0.15030358055014062,0.02117686051861023,0.7280989469054602,-35.838450010312386,0.363243408665819,0.020142145238696313,1.0,4.09616061340918
24.68000000000106,11.0,1.002027123004884,1.0024198715468755,4.447631492893809,0.14572104107547937,0.15028208011356423,0.14,-0.009161449952082845,0.13347523882437193,-0.000150663411216411,1.0424721393788303,-28.06687752790284,1.0550957085947168,0.15028208011356423,0.021180117972671813,0.7279199778300102,-36.08906514587039,0.3630756223558572,0.020132183884135835,1.0,4.067128765071743
24.69000000000106,11.0,1.0019789293010504,1.0023898842038557,4.448158386601706,0.1457134030462272,0.15025956391132259,0.14,-0.009184283753539413,0.13347327373240403,-0.00024239201778007122,1.0425861173551858,-28.314523245230053,1.0552086796211786,0.15025956391132259,0.0211835518919132,0.7277357730795591,-36.33918120638014,0.3629050887334886,0.0201217548068795,1.0,4.037685876848067
24.70000000000106,11.0,1.0019308373472873,1.0023599707468789,4.448682883828104,0.14570579675382409,0.1502360327398457,0.14,-0.009206922868116973,0.13347039021591625,-0.0003343479949338939,1.0427009004586174,-28.561525085524117,1.055322494169848,0.1502360327398457,0.021187162015826627,0.7275463468281904,-36.58877351243811,0.36273182271627735,0.020110858948390594,1.0,4.00783492435119
24.710000000001063,11.0,1.0018828517604759,1.0023301449781643,4.449204955065602,0.14569822267848473,0.15021148747853533,0.14,-0.009229361292794946,0.13346658601103747,-0.0004265293659214438,1.042816476798713,-28.807858456777954,1.0554371404773026,0.15021148747853533,0.02119094806144969,0.7273517137241821,-36.83781742418438,0.36255583950560943,0.020099497304752554,1.0,3.9775789244347326
24.720000000001065,11.0,1.0018349771529065,1.0023004207013582,4.449724571020627,0.14569068129762613,0.15018592909020584,0.14,-0.009251592930371533,0.13346185887396592,-0.0005189340934835315,1.0429328343782989,-29.053498816918584,1.0555526066676413,0.15018592909020584,0.02119490972335189,0.7271518888889853,-37.08628834344827,0.36237715458560715,0.02008767092559808,1.0,3.946920934887986
24.730000000001066,11.0,1.0017872181345282,1.0022708112161995,4.450241702616609,0.14568317308590095,0.15015935862217109,0.14,-0.009273611589153408,0.13345620658157878,-0.0006115600789157341,1.0430499610960375,-29.298421676026617,1.055668880755198,0.15015935862217109,0.021199046673926702,0.7269468879196376,-37.334161715994895,0.3621957837252627,0.020075380914178712,1.0,3.9158640541268666
24.740000000001068,11.0,1.0017395793150248,1.0022413288458698,4.45075632099732,0.14567569851522338,0.15013177720699325,0.14,-0.00929541098327652,0.13344962693205148,-0.0007044051611257113,1.0431678447488395,-29.542602598560094,1.0557859506471194,0.15013177720699325,0.02120335856379877,0.7267367268897589,-37.58141303383526,0.3620117429775116,0.02006262842711506,1.0,3.884411420880809
24.75000000000107,11.0,1.0016920653055998,1.0022119845190438,4.4512683975303595,0.14566825805478487,0.15010318606327824,0.14,-0.00931698473292597,0.1334421177454862,-0.0007974671156919194,1.0432864730340436,-29.78601720559099,1.055903804145735,0.15010318606327824,0.021207845022271455,0.7265214223509517,-37.82801783755982,0.361825048677991,0.02004941467416548,1.0,3.8525662138755186
24.76000000000107,11.0,1.0016446807203743,1.0021827874254692,4.4517779038107435,0.1456608521710561,0.15007358649665042,0.14,-0.009338326364198402,0.13343367686454988,-0.0008907436539233777,1.0434058335514216,-30.028641177057768,1.0560224289507345,0.15007358649665042,0.021212505657728333,0.7263009913351298,-38.07395171865963,0.3616357174450284,0.020035740917441716,1.0,3.820331651511749
24.770000000001072,11.0,1.00159743017732,1.002153744759774,4.452284811664607,0.14565348132777467,0.15004297990045892,0.14,-0.009359429309431122,0.1334243021551216,-0.0009842324219204084,1.0435259138049726,-30.270450254022123,1.0561418126611708,0.15004297990045892,0.02121734005810594,0.7260754513557575,-38.319190321890744,0.36144376617807994,0.02002160847154947,1.0,3.787710991540027
24.780000000001074,11.0,1.001550318298674,1.0021248615642147,4.45278909315294,0.14564614598591574,0.15001136775659454,0.14,-0.009380286907285429,0.13341399150694944,-0.001077930999637376,1.04364670120468,-30.5114202409372,1.0562619427772912,0.15001136775659454,0.021222347791094838,0.7258448204094464,-38.563709347540865,0.3612492120577807,0.02000701870248079,1.0,3.7547075307313893
24.790000000001076,11.0,1.0015033497108041,1.0020961406759088,4.453290720575345,0.14563884660364612,0.1499787516359126,0.14,-0.009400892403519323,0.13340274283431647,-0.001171836899949923,1.043768183068169,-30.751527007910436,1.0563828067022834,0.1499787516359126,0.021227528404383352,0.7256091169757722,-38.807484553725445,0.3610520725437476,0.01999197302822331,1.0,3.7213246045442343
24.800000000001077,11.0,1.001456529043526,1.0020675827790313,4.453789666473779,0.14563158363626233,0.1499451331988342,0.14,-0.009421238951383248,0.1333905540767163,-0.0012659475677269181,1.0438903466224816,-30.990746492973724,1.0565043917440062,0.1499451331988342,0.0212328814256203,0.725368360017657,-39.05049175857478,0.3608523653750737,0.01997647291821468,1.0,3.687565586787213
24.81000000000108,11.0,1.0014098609288937,1.0020391865576077,4.45428590363622,0.14562435753611325,0.1499105141957254,0.14,-0.0094413196123877,0.13337742319953766,-0.0013602603789098985,1.0440131790059488,-31.229054704346147,1.056626685116787,0.1499105141957254,0.02123840636233248,0.7251225689805918,-39.292706842406425,0.36065010857012014,0.019960519893804835,1.0,3.6534338892782348
24.82000000000108,11.0,1.0013633499995118,1.0020109489396505,4.45477940510024,0.14561716875250955,0.1498748964671362,0.14,-0.009461127357293375,0.13336334819475837,-0.0014547726396003042,1.0441366672703127,-31.466427722689566,1.0567496739433413,0.1498748964671362,0.021244102701589555,0.724871763790845,-39.5341057498014,0.3604453204262038,0.019944115527913718,1.0,3.6189329614997003
24.830000000001082,11.0,1.0013170008864416,1.0019828654192688,4.4552701441564535,0.14561001773162252,0.14983828194412016,0.14,-0.009480655066921584,0.13334832708164812,-0.001549481585155695,1.0442607983830476,-31.70284170336063,1.0568733452568908,0.14983828194412016,0.0212499699096793,0.7246159648539133,-39.774664491674294,0.3602380195208099,0.01992726144541998,1.0,3.584066290249856
24.840000000001083,11.0,1.0012708182167864,1.0019549304399558,4.455758094351794,0.14560290491637518,0.14980067264839755,0.14,-0.009499895533234881,0.13333235790748052,-0.001644384379296225,1.044385559229964,-31.938272878650455,1.056997686003501,0.14980067264839755,0.02125600743165794,0.7243551930519464,-40.01435914729051,0.3600282247115981,0.019909959323229313,1.0,3.5488373992903943
24.850000000001085,11.0,1.0012248066110592,1.001927137819672,4.456243229492631,0.14559583074632904,0.1497620706927005,0.14,-0.009518841460069982,0.13331543874825377,-0.0017394781132195009,1.04451093661801,-32.17269756002321,1.0571226830446718,0.1497620706927005,0.021262214691020378,0.7240894697419725,-40.253165866315534,0.35981595513822784,0.019892210890976324,1.0,3.51324984899036
24.860000000001087,11.0,1.001178970680442,1.001899481196474,4.45672552364768,0.1455887956575696,0.14972247828096377,0.14,-0.009537485464160889,0.1332975677094204,-0.0018347598047248578,1.0446369172783194,-32.40609214034324,1.0572483231601313,0.14972247828096377,0.02126859108929952,0.7238188167531708,-40.49106087083209,0.35960123022213086,0.01987401793106426,1.0,3.4773072359663084
24.870000000001088,11.0,1.0011333150240487,1.0018719544731374,4.457204951150735,0.14558180008259478,0.1496818977088379,0.14,-0.009555820075577759,0.13327874292662548,-0.0019302263973433635,1.0447634878693979,-32.63843309610833,1.0573745930508334,0.1496818977088379,0.021275136005774506,0.7235432563856428,-40.72802045738518,0.3593840696686092,0.019855382278210248,1.0,3.4410131927188004
24.88000000000109,11.0,1.0010878442263034,1.0018445522396078,4.457681486603198,0.14557484445020882,0.14964033136412777,0.14,-0.009573837738332869,0.13325896256645378,-0.002025874759476471,1.044890634980342,-32.86969698967582,1.0575014793421045,0.14964033136412777,0.021281848797444453,0.7232628114089886,-40.96402099912116,0.3591644934665148,0.019836305820183718,1.0,3.40437138726533
24.89000000000109,11.0,1.0010425628545343,1.0018172701532602,4.458155104876437,0.1455679291854252,0.14959778172739951,0.14,-0.009591530810713567,0.13323822482718523,-0.002121701683535303,1.0450183451340118,-33.09986047149961,1.057628968586784,0.14959778172739951,0.021288728799062562,0.7229775050617477,-41.19903894794938,0.3589425218890343,0.019816790497648944,1.0,3.367385522769568
24.900000000001093,11.0,1.0009974754568751,1.001790105259916,4.458625781113983,0.14556105470938044,0.14955425137271264,0.14,-0.009608891565432487,0.13321652793955913,-0.0022177038850848697,1.045146604790166,-33.328900282371535,1.057757047268386,0.14955425137271264,0.02129577532328677,0.7226873610515379,-41.43305083674322,0.35871817549355006,0.01979683830332771,1.0,3.330059337167156
24.910000000001094,11.0,1.0009525865605466,1.0017630562412934,4.459093490733588,0.14555422143926136,0.14950974296838296,0.14,-0.009625912189778985,0.1331938701675469,-0.0023138780019899535,1.045275400348337,-33.556793255671266,1.0578857018041545,0.14950974296838296,0.021302987661141373,0.7223924035557264,-41.666033281662564,0.3584914751206601,0.01977645128234155,1.0,3.2923966027879095
24.920000000001096,11.0,1.0009079006705717,1.0017361235783246,4.459558209429176,0.14554742978824667,0.1494642592778434,0.14,-0.009642584785654884,0.13317024980913342,-0.0024102205935597858,1.045404718150517,-33.78351631963088,1.058014918547909,0.1494642592778434,0.02131036508242756,0.7220926572226629,-41.89796298446477,0.3582624418934447,0.019755631531019197,1.0,3.2544011259745576
24.930000000001098,11.0,1.0008634222689567,1.0017093096244485,4.460019913172719,0.14554068016546357,0.1494178031604677,0.14,-0.009658901369747397,0.1331456651971067,-0.002506728139695629,1.0455345444835265,-34.00904649960681,1.0581446837926822,0.1494178031604677,0.02131790683634441,0.7217881471730916,-42.12881673490207,0.3580310972151629,0.019734381196756114,1.0,3.2160767466980964
24.9400000000011,11.0,1.0008191558143482,1.0016826185868921,4.460478578216073,0.14553397297595927,0.1493703775725578,0.14,-0.009674853873467837,0.13312011469985635,-0.0026033970400378944,1.0456648655811183,-34.23336092036975,1.058274983773097,0.1493703775725578,0.02132561215211115,0.721478899002527,-42.35857141312667,0.35779746276846036,0.019712702477148687,1.0,3.1774273381696867
24.9500000000011,11.0,1.000775105742149,1.0016560564188284,4.4609341810928,0.14552730862068627,0.14932198556805915,0.14,-0.009690434143465099,0.13309359672218044,-0.00270022361311654,1.0457956676257896,-34.456436808397434,1.058405804667458,0.14932198556805915,0.021333480239606094,0.7211649387825494,-42.587203992118056,0.35756156051206567,0.019690597619656143,1.0,3.138456806449192
24.960000000001102,11.0,1.0007312764650607,1.0016296306290917,4.461386698620015,0.1455206874965007,0.14927263029936483,0.14,-0.009705633942038827,0.13306610970610078,-0.0027972040955042627,1.0459269367503652,-34.678251494181055,1.0585371325995978,0.14927263029936483,0.021341510289954707,0.7208462930626426,-42.81469154009791,0.3573234126790884,0.019668068920941712,1.0,3.0991690900504576
24.970000000001104,11.0,1.0006876723739946,1.0016033500204775,4.461836107900288,0.1455141099961708,0.14922231501794234,0.14,-0.009720444947939222,0.1330376521316867,-0.002894334640977319,1.0460586590394594,-34.89878241453231,1.0586689536404947,0.14922231501794234,0.021349701475910005,0.7205229888711384,-43.04101122287556,0.35708304177398886,0.019645118725641238,1.0,3.0595681595432502
24.980000000001105,11.0,1.0006442978392807,1.0015772243702104,4.462282386323607,0.14550757650839322,0.14917104307494294,0.14,-0.009734858757249776,0.1330082225178872,-0.0029916113196843497,1.0461908205306927,-35.11800711489608,1.0588012538097191,0.14917104307494294,0.021358052952374692,0.7201950537163401,-43.26614030625125,0.3568404705706957,0.019621749427156984,1.0,3.019658017151952
24.990000000001107,11.0,1.000601157212088,1.0015512640691762,4.462725511569458,0.14550108741781576,0.1491188179216167,0.14,-0.00974886688467097,0.13297781942337134,-0.0030890301173259345,1.046323407216025,-35.33590325165936,1.0589340190767786,0.1491188179216167,0.021366563856485006,0.7198625155863487,-43.490056158259506,0.3565957221100633,0.01959796346604475,1.0,2.9794426963511333
25.00000000000111,11.0,1.0005582548259648,1.0015254797379014,4.463165461608986,0.14549464310506083,0.14906564310963183,0.14,-0.009762460765008751,0.13294644144737677,-0.00318658693434772,1.046456405042985,-35.55244859445662,1.0590672353624289,0.14906564310963183,0.021375233307846804,0.7195254029486144,-43.71273625146929,0.356348819697775,0.019573763330684217,1.0,2.9389262614578553
25.01000000000111,11.0,1.000515594998399,1.0014998818380554,4.463602214707278,0.14548824394674953,0.14901152229133355,0.14,-0.009775631754795067,0.13291408723056627,-0.003284277585149534,1.0465897999160862,-35.76762102846831,1.0592008885399893,0.14901152229133355,0.021384060408399904,0.7191837447488201,-43.93415816513873,0.35609978690218214,0.019549151556202127,1.0,2.8981128072209645
25.02000000000111,11.0,1.0004731820323043,1.0014744802981221,4.464035749425755,0.14548189031552144,0.14895645921997847,0.14,-0.009788371133956808,0.132880755455892,-0.0033820977973109687,1.0467235776982557,-35.98139855671335,1.0593349644367624,0.14895645921997847,0.021393044242473933,0.718837570409772,-44.154299587435155,0.35584864755303414,0.019524130725339938,1.0,2.857006458407239
25.030000000001113,11.0,1.0004310202173394,1.001449284170624,4.4644660446246665,0.14547558258004842,0.14890045774993016,0.14,-0.009800670107554366,0.13284644484946762,-0.00348004321083385,1.0468577242124828,-36.19375930233398,1.059469448835515,0.14890045774993016,0.02140218387652433,0.7184869098297422,-44.37313831752704,0.3555954257402908,0.019498703467439208,1.0,2.815611369384505
25.040000000001115,11.0,1.0003891138309802,1.001424301336748,4.464893079465654,0.14546932110503985,0.14884352183669292,0.14,-0.009812519807803954,0.13281115418144765,-0.003578109377404103,1.046992225243546,-36.40468151086669,1.0596043274761329,0.14884352183669292,0.021411478359082338,0.7181317933801383,-44.59065226774921,0.3553401458115829,0.019472872459050692,1.0,2.773931723701819
25.050000000001116,11.0,1.0003474671392736,1.001399538271413,4.465316833414403,0.14546310625123776,0.14878565553723205,0.14,-0.009823911295546273,0.13277488226691442,-0.0036762917596702754,1.0471270665398553,-36.61414355251422,1.0597395860573418,0.14878565553723205,0.02142092672058452,0.7177722519043742,-44.80681946570625,0.3550828323718266,0.019446640423529407,1.0,2.731971733666645
25.060000000001118,11.0,1.0003060843972265,1.001374999878602,4.465737286243321,0.14545693837539997,0.1487268630100976,0.14,-0.00983483556205017,0.1327376279667718,-0.003774585730538981,1.0472622338153652,-36.82212392440541,1.059875210238562,0.1487268630100976,0.0214305279733564,0.7174083167158676,-45.02161805643017,0.3548235102809162,0.019420010130957264,1.0,2.6897356399191157
25.07000000000112,11.0,1.000264969848791,1.0013506894034645,4.466154418034232,0.14545081783027144,0.14866714851578394,0.14,-0.009845283530345195,0.1326993901886462,-0.003872986572486209,1.0473977127515022,-37.02860125285569,1.0600111856418026,0.14866714851578394,0.021440281111622814,0.7170400195971698,-45.23502630453412,0.3545622046524562,0.01939298439763407,1.0,2.647227711003506
25.08000000000112,11.0,1.0002241277264365,1.0013266084237353,4.466568209181053,0.14544474496454302,0.14860651641699515,0.14,-0.009855246056694744,0.13266016788779422,-0.003971489476882515,1.0475334889990096,-37.233554295622255,1.0601474978535603,0.14860651641699515,0.021450185111715914,0.7166673927988437,-45.44702259643834,0.3542989408510617,0.019365566086106064,1.0,2.6044522429368095
25.090000000001123,11.0,1.0001835622503104,1.001302756919253,4.4669786403924325,0.1454387201227985,0.1485449711791164,0.14,-0.009864713931651059,0.132619960068017,-0.004070089543329961,1.0476695481796758,-37.43696194416448,1.0602841324266397,0.1485449711791164,0.02146023893233849,0.7162904690394396,-45.65758544260914,0.3540337444906892,0.019337758104716104,1.0,2.5614135587745497
25.100000000001124,11.0,1.000143277627019,1.0012791334145836,4.467385692694307,0.14543274364545106,0.1484825173706393,0.14,-0.00987367788116511,0.13257876578258118,-0.004168781779011282,1.0478058758879658,-37.63880322590199,1.0604210748819214,0.1484825173706393,0.02147044151492671,0.715909281505395,-45.866693479833685,0.3537666414317149,0.01930956340664971,1.0,2.518116008173923
25.110000000001126,11.0,1.0001032780480643,1.0012557351867089,4.467789347432362,0.14542681586867062,0.14841915966357855,0.14,-0.009882128567684223,0.13253658413514638,-0.004267561098049111,1.04794245769238,-37.83905730647494,1.0605583107099248,0.14841915966357855,0.021480791784139194,0.7155238638511682,-46.07432547354341,0.3534976577773803,0.01928098498971219,1.0,2.474563966954147
25.120000000001127,11.0,1.000063567688002,1.0012325585263269,4.468189586274362,0.1454209371243044,0.14835490283403321,0.14,-0.00989005659096076,0.13249341428069883,-0.004366422320875539,1.0480792791366231,-38.0377034920097,1.0606958253721996,0.14835490283403321,0.021491288648374143,0.7151342502002127,-46.28046032014378,0.353226819870967,0.019252025895702976,1.0,2.4307618366542765
25.13000000000113,11.0,1.0000241507023855,1.001209599039444,4.4685863912123525,0.1454151077397923,0.14828975176250705,0.14,-0.009897452489295133,0.13244925542649152,-0.00446536017361035,1.0482163257405988,-38.23472123138178,1.0608336043025235,0.14828975176250705,0.021501931000258087,0.7147404751449202,-46.48507704934211,0.3529541542913893,0.01922268920919567,1.0,2.386714044088344
25.14000000000113,11.0,0.9999850312255777,1.001186851974127,4.468979744564698,0.1454093280380807,0.14822371143442128,0.14,-0.00990430674041659,0.1324041068329903,-0.004564369287451711,1.0483535830011081,-38.43009011848313,1.0609716329078809,0.14822371143442128,0.021512717717268183,0.7143425737477692,-46.688154826518044,0.35267968785008397,0.01919297805786619,1.0,2.3424250408979437
25.150000000001132,11.0,0.9999462133685147,1.0011643125563827,4.469369628977966,0.14540359833753655,0.14815678694033038,0.14,-0.009910609762919631,0.13235796781482614,-0.004663444198076851,1.048491036392522,-38.6237898944831,1.061109896569271,0.14815678694033038,0.02152364766207452,0.7139405815409053,-46.889672954996456,0.3524034475864847,0.019162895610817847,1.0,2.2978993031023798
25.160000000001133,11.0,0.9999077012165046,1.0011419763190048,4.469756027428643,0.14539791895186402,0.14808898347620011,0.14,-0.009916351917598876,0.13231083774175326,-0.004762579345057427,1.048628671367279,-38.81580045008712,1.0612483806423723,0.14808898347620011,0.02153471968293757,0.7135345345261785,-47.089610878333836,0.3521254607644326,0.01913244507813216,1.0,2.253141330646279
25.170000000001135,11.0,0.9998694988271414,1.001119839408126,4.470138923224696,0.14539229019002725,0.1480203063435399,0.14,-0.009921523509075103,0.13226271603961298,-0.004861769071289766,1.048766473356271,-39.006101827787305,1.0613870704580948,0.1480203063435399,0.021545932614111658,0.7131244691745808,-47.28794818260532,0.35184575486853154,0.019101629711522274,1.0,2.2081556469447836
25.180000000001137,11.0,0.9998316102284099,1.0010978988532542,4.470518300006996,0.14538671235618017,0.14795076094936607,0.14,-0.009926114787765727,0.1322136021913034,-0.004961007622442587,1.0489044277694484,-39.194674224100176,1.0615259513231092,0.14795076094936607,0.021557285275754706,0.7127104224244013,-47.4846645984992,0.3515643575998958,0.01907045280188829,1.0,2.162946798426446
25.190000000001138,11.0,0.9997940394170437,1.0010761527887775,4.470894141750602,0.14538118574960512,0.14788035280616743,0.14,-0.009930115951886864,0.13216349573775427,-0.005060289146424305,1.0490425199962552,-39.38149799179471,1.0616650085203811,0.14788035280616743,0.021568776474204698,0.7122924316797713,-47.67974000353911,0.35128129687314336,0.019038917680828184,1.0,2.117519354073725
25.20000000000114,11.0,0.9997567903571857,1.0010546006175112,4.471266432765932,0.145375710664663,0.14780908753177052,0.14,-0.009933517149681936,0.1321123962789071,-0.005159607692873161,1.049180735406372,-39.566553642102726,1.061804227309779,0.14780908753177052,0.021580405001780156,0.7118705348082058,-47.87315442411166,0.3509966008128063,0.019007027719408,1.0,2.0718779049612017
25.21000000000114,11.0,0.9997198669793872,1.0010332431094435,4.471635157699858,0.14537028739075328,0.14773697084913878,0.14,-0.009936308481817313,0.1320603034747005,-0.005258957212668177,1.0493190593505175,-39.74982184691631,1.0619435929288086,0.14773697084913878,0.02159216963672631,0.7114447701379009,-48.06488803753813,0.35071029775080276,0.018974786328253022,1.0,2.026027063791646
25.220000000001143,11.0,0.9996832731799622,1.0010120824325406,4.472000301536725,0.1453649162122863,0.14766400858614964,0.14,-0.009938480003864991,0.13200721704605986,-0.005358331557466449,1.0494574771614587,-39.931283440966396,1.062083090593474,0.14766400858614964,0.021604069143003196,0.7110151764546893,-48.25492117406674,0.35042241622348114,0.018942196957237437,1.0,1.9799714644297717
25.230000000001144,11.0,0.9996470128206982,1.0009911221152945,4.472361849599337,0.14535959740866677,0.14759020667532424,0.14,-0.00994002172891717,0.13195313677589204,-0.005457724479264997,1.0495959741551781,-40.11091942398471,1.0622227054993123,0.14759020667532424,0.02161610227010918,0.7105817929986976,-48.44323431886242,0.3501329849688204,0.018909263095273368,1.0,1.9337157614339784
25.240000000001146,11.0,0.9996110897289073,1.0009703669442158,4.472719787549933,0.14535433125428704,0.14751557115360578,0.14,-0.009940923630154086,0.13189806251008387,-0.005557129629989084,1.0497345356321768,-40.288710962850175,1.062362422822579,0.14751557115360578,0.02162826775294584,0.7101446594611824,-48.62980811399206,0.34984203292370364,0.018875988270446245,1.0,1.8872646295859188
25.250000000001148,11.0,0.9995755076977855,1.0009498228023042,4.473074101391165,0.14534911801853007,0.14744010816213618,0.14,-0.009941175643452649,0.1318419941585049,-0.0056565405611053495,1.0498731468789424,-40.464639393720596,1.0625022277215908,0.14744010816213618,0.021640564311666468,0.7097038159812458,-48.81462336038724,0.3495495892212644,0.018842376049244023,1.0,1.840622763418023
25.26000000000115,11.0,0.9995402704870338,1.0009294964573023,4.47342477746711,0.14534395796577937,0.14736382394621012,0.14,-0.009940767669699202,0.1317849316960138,-0.005755950723261253,1.0500117931694217,-40.63868622415426,1.062642105338156,0.14736382394621012,0.021652990651687683,0.7092593031435095,-48.997661019846866,0.34925568318895395,0.018808430036722976,1.0,1.7937948767390997
25.27000000000115,11.0,0.9995053818236844,1.000909395310815,4.473771802464329,0.1453388513554352,0.14728672485497887,0.14,-0.009939689577593058,0.13172687516346823,-0.005855353465949267,1.0501504597665503,-40.81083313521222,1.0627820407990887,0.14728672485497887,0.021665545463780564,0.7088111619746402,-49.178902217063246,0.34896034434418804,0.01877415387652748,1.0,1.7467857021579145
25.280000000001152,11.0,0.9994708454030655,1.0008895271207,4.474115163412984,0.14533379844193348,0.1472088173415165,0.14,-0.009937931205795114,0.131667824668738,-0.005954742037194974,1.050289131923873,-40.98106198355891,1.0629220192177569,0.1472088173415165,0.021678227424012157,0.7083594339414291,-49.35832824156751,0.3486636023924613,0.018739551248618484,1.0,1.6995999906048709
25.290000000001154,11.0,0.9994366648898325,1.0008698997106753,4.474454847688021,0.14532879947476626,0.14713010796273124,0.14,-0.009935482365374837,0.13160778038772114,-0.006054109583269531,1.0504277948868488,-41.149354803549095,1.0630620256955976,0.14713010796273124,0.021691035194293322,0.707904160948792,-49.53592054989921,0.34836548722378624,0.018704625871457402,1.0,1.6522425108519123
25.300000000001155,11.0,0.999402843918994,1.0008505206809601,4.474790843010424,0.14532385469850115,0.14705060337928688,0.14,-0.00993233284223971,0.1315467425653629,-0.006153449148426078,1.05056643389438,-41.31569380930421,1.0632020453236075,0.14705060337928688,0.021703967422397236,0.7074453853373103,-49.71166076756181,0.3480660289085129,0.01866938149921399,1.0,1.604718049030545
25.310000000001157,11.0,0.99936938609686,1.000831397133742,4.475123137448532,0.1453189643527975,0.14697031035564978,0.14,-0.009928472399324817,0.131484711516677,-0.006252753674658974,1.0507050341800312,-41.480061396784734,1.0633420631837407,0.14697031035564978,0.021717022742424496,0.7069831498818985,-49.88553069113583,0.3477652576943359,0.018633821922187935,1.0,1.5570314081481098
25.32000000000116,11.0,0.9993362950018461,1.00081253542615,4.475451719419413,0.14531412867241764,0.1468892357599463,0.14,-0.009923890779120148,0.13142168762776946,-0.006352016001485775,1.0508435809732484,-41.64244014584952,1.0634820643502167,0.1468892357599463,0.02173019977509192,0.7065174977894725,-50.057512290321085,0.34746320400199276,0.018597950965645545,1.0,1.5091874076024283
25.33000000000116,11.0,0.9993035741850759,1.0007939409620858,4.47577657769029,0.14530934788723135,0.1468073865639906,0.14,-0.009918577705859799,0.13135767135686427,-0.0064512288657548,1.050982059500429,-41.80281282230816,1.063622033890754,0.1468073865639906,0.021743497128154758,0.7060484726976266,-50.2275877100119,0.347159898422188,0.01856177248989635,1.0,1.4611908826946698
25.34000000000116,11.0,0.999271227170734,1.0007756180318477,4.476097701379987,0.1453046222222126,0.14672476984293756,0.14,-0.009912522888380015,0.13129266323533095,-0.006550384901476453,1.051120454986045,-41.9611623799537,1.0637619568677292,0.14672476984293756,0.021756913396597768,0.7055761186713663,-50.395739272284516,0.34685537171020586,0.01852529038892739,1.0,1.4130466841407356
25.350000000001163,11.0,0.9992392574561346,1.0007575697064919,4.476415079960393,0.1452999518974276,0.14664139277527702,0.14,-0.009905716022311328,0.13122666386871373,-0.006649476639680102,1.0512587526536106,-42.11747196259249,1.0639018183392646,0.14664139277527702,0.021770447162962125,0.705100480201661,-50.561949478412735,0.3465496547839019,0.01848850859078688,1.0,1.364759677581001
25.360000000001165,11.0,0.9992076685114856,1.0007397977908203,4.476728703257914,0.14529533712801349,0.1465572626422509,0.14,-0.00989814679330836,0.1311596739377619,-0.006748496508297791,1.0513969377268986,-42.27172490604362,1.0640416033603641,0.1465572626422509,0.021784096997313474,0.7046216022008832,-50.726201010747616,0.34624277871784115,0.018451431055477942,1.0,1.3163347430885495
25.370000000001166,11.0,0.9991764637793425,1.000722302836163,4.477038561454884,0.14529077812414884,0.1464723868277284,0.14,-0.009889804879390895,0.13109169419946126,-0.006847436832076343,1.0515349954309765,-42.423904740134084,1.0641812969840465,0.1464723868277284,0.021797861457526723,0.7041395300007564,-50.888476734686535,0.34593477474170403,0.01841406177641218,1.0,1.2677767746760251
25.380000000001168,11.0,0.999145646673763,1.000705084211083,4.477344645090936,0.14528627509101466,0.1463867728176096,0.14,-0.009880679954126559,0.13102272548806632,-0.006946289832517202,1.0516729109935932,-42.573995190663986,1.0643208842625722,0.1463867728176096,0.021811739089092078,0.7036543093475374,-51.04875970045482,0.3456256742359169,0.018376404778645626,1.0,1.219090679800998
25.39000000000117,11.0,0.9991152205791831,1.0006881402256929,4.477646945064281,0.14528182822874927,0.14630042819934594,0.14,-0.009870761689561192,0.1309527687161329,-0.007045047627845829,1.0518106696465617,-42.7219801813555,1.0644603502487724,0.14630042819934594,0.021825728425121253,0.7031659863979067,-51.20703314493959,0.345315508728967,0.018338464119351677,1.0,1.1702813788699722
25.40000000000117,11.0,0.9990851888490536,1.00067146830272,4.477945452632905,0.14527743773239574,0.14621336066136797,0.14,-0.009860039759290451,0.13088182487555097,-0.007143702233012716,1.0519482566274465,-42.867843835775915,1.0645996799975619,0.14621336066136797,0.02183982798612603,0.702674607714078,-51.36328049341447,0.34500430989398195,0.018300243886858688,1.0,1.1213538047411622
25.410000000001173,11.0,0.9990555548042839,1.000655065185896,4.478240159415651,0.14527310379184596,0.14612557799255912,0.14,-0.009848503841419443,0.1308098950385772,-0.007242245559722481,1.0520856571812884,-43.011570479243915,1.064738858567572,0.14612557799255912,0.021854036279959663,0.7021802202592334,-51.51748536130589,0.34469210954680163,0.018261748201222727,1.0,1.0723129022259328
25.420000000001174,11.0,0.9990263217315476,1.000638927175565,4.478531057393171,0.14526882659178125,0.146037088081593,0.14,-0.009836143621754945,0.1307369803588672,-0.00734066941649622,1.0522228565626268,-43.153144640706145,1.0648778710229863,0.146037088081593,0.02186835180158381,0.701682871392017,-51.66963155586929,0.3443789396421104,0.01822298121362627,1.0,1.0231636275890312
25.430000000001176,11.0,0.9989974928815125,1.0006230503792253,4.478818138908764,0.14526460631161264,0.1459478989165063,0.14,-0.009822948796543773,0.13066308207250682,-0.007438965508761402,1.052359840037639,-43.29255105460186,1.0650167024355566,0.1459478989165063,0.021882773032954068,0.7011826088621612,-51.81970307788393,0.3440648322723423,0.018183947105784526,1.0,0.9739109480477482
25.440000000001177,11.0,0.998969071467058,1.0006074309650885,4.479101396669063,0.14526044312542205,0.14585801858401828,0.14,-0.009808909075674943,0.1305882014990427,-0.007537125438972619,1.0524965928864143,-43.42977466269884,1.0651553378867185,0.14585801858401828,0.02189729844285036,0.700679480804817,-51.967684123311194,0.34374981966374873,0.018144650089229605,1.0,0.924559841269843
25.45000000000118,11.0,0.9989410606615433,1.0005920654064133,4.479380823744599,0.14525633720190678,0.14576745526914114,0.14,-0.009794014185337652,0.1305123400425111,-0.007635140706761398,1.0526331004051739,-43.56480061591766,1.06529376246988,0.14576745526914114,0.021911926487164873,0.7001735357366308,-52.11355908509882,0.34343393417475865,0.018105094406895374,1.0,0.8751152948705404
25.46000000000118,11.0,0.998913463597186,1.0005769507050482,4.4796564135702335,0.14525228870432869,0.14567621725466634,0.14,-0.009778253870914078,0.13043549919246536,-0.007733002709113798,1.0527693479087847,-43.69761427613449,1.0654319612927254,0.14567621725466634,0.02192665560862698,0.699664822550672,-52.25731255475371,0.34311720829262926,0.018065284330146387,1.0,0.8255823059084382
25.470000000001182,11.0,0.9988862833636051,1.0005620845840486,4.479928159945473,0.14524829779046963,0.14558431292068094,0.14,-0.00976161789982627,0.13035768052500127,-0.007830702740576631,1.0529053207330248,-43.82820121796747,1.06556991947961,0.14558431292068094,0.02194148423722217,0.6991533905121787,-52.39892932416212,0.34279967463001226,0.018025224160170807,1.0,0.7759658803804577
25.480000000001183,11.0,0.9988595230065713,1.0005474656406355,4.48019605703468,0.14524436461259435,0.14549175074427081,0.14,-0.009744096064048524,0.13027888570378038,-0.007928231993489845,1.0530410042369733,-43.95654723055326,1.0657076221739223,0.14549175074427081,0.021956410790276517,0.6986392892548883,-52.53839438725985,0.3424813659227759,0.01798491822614623,1.0,0.7262710327159714
25.490000000001185,11.0,0.9988331855270014,1.0005330934530279,4.480460099367189,0.14524048931742184,0.14539853929909843,0.14,-0.009725678182869568,0.13019911648105081,-0.008025581558246992,1.0531763838052228,-44.0826383193047,1.0658450545404288,0.14539853929909843,0.021971433672883074,0.6981225687771644,-52.675692941821595,0.3421623150263823,0.017944370885579583,1.0,0.6765027852699983
25.500000000001187,11.0,0.998807273880215,1.0005189686369624,4.4807202818373595,0.14523667204610496,0.14530468725492324,0.14,-0.009706354105782078,0.13011837469866525,-0.008122742423581925,1.0533114448501197,-44.20646070765367,1.0659822017675353,0.14530468725492324,0.02198655127809332,0.6976032794376932,-52.810810391147854,0.3418425549118441,0.017903586522523714,1.0,0.6266661678155993
25.510000000001188,11.0,0.9987817909754654,1.0005050928501833,4.480976599704567,0.14523291293421947,0.14521020337723095,0.14,-0.00968611371518735,0.13003666228909602,-0.008219705476884217,1.0534461728138047,-44.32800083878132,1.0661190490695185,0.14521020337723095,0.02200176198745303,0.6970814719520967,-52.94373234586486,0.3415221186624861,0.01786256954802776,1.0,0.5767662170356009
25.52000000000119,11.0,0.9987567396757397,1.0004914687456692,4.481229048593165,0.14522921211176112,0.14511509652683552,0.14,-0.009664946929169194,0.1299539812764468,-0.008316461504543028,1.0535805531702809,-44.44724537733261,1.0662555816886317,0.14511509652683552,0.022017064171220412,0.6965571973891962,-53.07444462558772,0.3412010394704333,0.01782132439861856,1.0,0.5268079760135428
25.53000000000119,11.0,0.9987321227978103,1.000478099876902,4.4814776244924355,0.14522556970314993,0.1450193756592326,0.14,-0.009642843704746218,0.1298703337774609,-0.008413001192318878,1.0537145714273646,-44.56418121111072,1.0663917848971678,0.1450193756592326,0.022032456188750427,0.6960305071663354,-53.202933260641544,0.34087935063212715,0.01777985553594505,1.0,0.47679649372397703
25.540000000001193,11.0,0.9987079431125101,1.0004649905606353,4.481722323756531,0.14522198582724224,0.14492304982419324,0.14,-0.009619794040688967,0.1297857220025254,-0.00850931512574749,1.0538482131286104,-44.67879545275889,1.066527643999477,0.14492304982419324,0.022047936388821597,0.6955014530458308,-53.32918449373326,0.3405570855457666,0.017738167446419966,1.0,0.426736824522261
25.550000000001194,11.0,0.9986842033451937,1.0004521457045619,4.481963143104448,0.14521846059734705,0.1448261281650331,0.14,-0.009595787980947124,0.1297001482566713,-0.008605393790575053,1.053981463855328,-44.791075441415565,1.0666631443339518,0.1448261281650331,0.022063503109722146,0.694970087129694,-53.453184781522786,0.3402342777067441,0.017696264639634997,1.0,0.37663402763367393
25.560000000001196,11.0,0.9986609061763384,1.0004395706086837,4.482200079620005,0.14521499412124655,0.14472861991793928,0.14,-0.009570815617970962,0.12961361494056925,-0.008701227573225776,1.0541143092284886,-44.9010087443528,1.0667982712750215,0.14472861991793928,0.02207915467958503,0.6944364618549038,-53.57492079626969,0.3399109607045775,0.01765415164905963,1.0,0.3264931666421738
25.570000000001198,11.0,0.9986380542422315,1.00042727075064,4.48243313075189,0.14521158650121896,0.144630534411186,0.14,-0.009544867096233922,0.12952612455152007,-0.008796806761304192,1.0542467349108666,-45.00858315858905,1.0669330102351924,0.144630534411186,0.022094889416331878,0.6939006299877485,-53.69437942730937,0.33958716821917617,0.01761183303022898,1.0,0.2763193089786251
25.5800000000012,11.0,0.9986156501356913,1.0004152515652545,4.4826622943137115,0.1452082378340612,0.1445318810643885,0.14,-0.009517932615671576,0.1294376796844404,-0.008892121544133352,1.0543787266091316,-45.113786712479865,1.0670673466671534,0.1445318810643885,0.022110705627860133,0.6933626446185805,-53.81154778259868,0.33926293401774854,0.017569313361350265,1.0,0.22611752540863816
25.5900000000012,11.0,0.9985936964067654,1.0004035182290836,4.482887568484118,0.1452049482111113,0.14443266938768473,0.14,-0.009490002435235845,0.12934828303284268,-0.008987162013326756,1.0545102700760947,-45.21660766728573,1.067201266065946,0.14443266938768473,0.022126601612044824,0.6928225591560296,-53.926413190170834,0.3389382919520804,0.017526597242605312,1.0,0.1758928895201507
25.600000000001202,11.0,0.998572195563354,1.0003920754600624,4.483108951806945,0.14520171771826706,0.144332908980783,0.14,-0.009461066876673363,0.12925793738980923,-0.009081918163397408,1.0546413511130939,-45.317034518710955,1.0673347539712494,0.144332908980783,0.022142575656704883,0.6922804273204971,-54.03896319955554,0.33861327595456797,0.017483689295372622,1.0,0.12565047721064493
25.610000000001204,11.0,0.9985511500717099,1.0003809273414883,4.483326443191383,0.14519854643600127,0.14423260953220257,0.14,-0.009431116327911993,0.12916664564896005,-0.00917637989240275,1.0547719555724475,-45.41505599842379,1.0674677959697576,0.14423260953220257,0.022158626039608748,0.6917363031385674,-54.14918558318364,0.338287920035913,0.017440594161511384,1.0,0.07539536617413084
25.620000000001205,11.0,0.9985305623567753,1.0003700771781547,4.483540041912183,0.14519543443937163,0.14413178081840594,0.14,-0.009400141246613092,0.12907441080541399,-0.009270537002624556,1.0549020693598878,-45.510661075551425,1.0676003776976302,0.14413178081840594,0.022174751028681796,0.6911902409371,-54.257068337851436,0.337962258282098,0.017397316504150218,1.0,0.025132635388027853
25.630000000001207,11.0,0.9985104348023212,1.0003595273909442,4.483749747609853,0.14519238179802435,0.14403043270284868,0.14,-0.009368132163835252,0.12898123595674296,-0.00936437920128464,1.0550316784372333,-45.60383895814811,1.0677324848430507,0.14403043270284868,0.02219094888195122,0.6906422953366229,-54.36259968606115,0.3376363248501859,0.01735386100566708,1.0,-0.025132635400162973
25.64000000000121,11.0,0.998490769750869,1.0003492794538893,4.483955560290855,0.1451893885761918,0.14392857513537266,0.14,-0.009335079687015468,0.12888712430391885,-0.009457896101293233,1.0551607688248548,-45.694579094653164,1.0678641031487424,0.14392857513537266,0.022207217847802618,0.6900925212467203,-54.465768077451834,0.337310153966961,0.017310232368007977,1.0,-0.07539536618626473
25.65000000000121,11.0,0.9984715695033837,1.000339333876067,4.4841574803277755,0.14518645483268278,0.14382621815119281,0.14,-0.009300974503660187,0.12879207915225274,-0.009551077222032234,1.0552893266042427,-45.782871175315,1.06799521841457,0.14382621815119281,0.02222355616523792,0.6895409738594861,-54.56656219022138,0.3369837799236317,0.017266435312051256,1.0,-0.1256504772227675
