t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
25.66000000000121,11.0,0.9984528363187357,1.0003296902280763,4.4843555084594495,0.14518358062086723,0.14372337187028916,0.14,-0.009265807384236102,0.1286961039123261,-0.009643911990169483,1.0554173379204705,-45.868705133607804,1.0681258165000618,0.14372337187028916,0.02223996206415231,0.6889877086449885,-54.66497093252478,0.3366572370737607,0.01722247457661829,1.0,-0.17589288953227844
25.670000000001213,11.0,0.9984345724129474,1.0003203472110818,4.484549645791038,0.14518076598865426,0.14362004649654153,0.14,-0.009229569185493502,0.12859920210091383,-0.009736389740505929,1.0555447889845726,-45.95207114762097,1.068255883326894,0.14362004649654153,0.022256433765723012,0.6884327813456965,-54.76098344390457,0.33633055982855115,0.017178354917891627,1.0,-0.22611752542076102
25.680000000001215,11.0,0.9984167799582416,1.0003113027641328,4.484739893794024,0.14517801097846575,0.14351625231699447,0.14,-0.00919225085350317,0.12850137734189843,-0.009828499716853395,1.0556716660758085,-46.03295964143427,1.0683854048812829,0.14351625231699447,0.022272969482833478,0.6878762479716494,-54.85458909671364,0.3360037826531561,0.01713408110859195,1.0,-0.276319308990733
25.690000000001216,11.0,0.9983994610819251,1.0003025542040282,4.4849262543061235,0.1451753156272054,0.14341199970108515,0.14,-0.00915384342672082,0.12840263336717544,-0.00992023107294261,1.0557979555437977,-46.1113612864746,1.0685143672162445,0.14341199970108515,0.022289567420488442,0.6873181647955617,-54.94577749751911,0.3356769400627636,0.01708965793689836,1.0,-0.3264931666542832
25.700000000001218,11.0,0.9983826178651448,1.0002940983903852,4.485108729531106,0.14517267996622546,0.14330729909981943,0.14,-0.009114338039109993,0.12830297401754961,-0.010011572873363376,1.0559236438105104,-46.18726700285128,1.0686427564537844,0.14330729909981943,0.022306225776380355,0.6867585883479214,-55.03453848854794,0.33535006661813077,0.01704509020625848,1.0,-0.37663402764577475
25.71000000000122,11.0,0.9983662523415596,1.0002859319075421,4.4852873220385066,0.14517010402129202,0.14320216104492858,0.14,-0.009073725923266551,0.12820240324362142,-0.010102514094534762,1.0560487173721733,-46.260667960673445,1.0687705587869119,0.14320216104492858,0.022322942741263275,0.686197575411944,-55.12086214904161,0.3350231969213367,0.017000382734074816,1.0,-0.42673682453434314
25.72000000000122,11.0,0.9983503664959756,1.000278051254437,4.485462034763224,0.14516758781255013,0.14309659614798315,0.14,-0.0090319984135937,0.12810092510666388,-0.010193043625707368,1.0561731628010524,-46.33155558134582,1.0688977604815808,0.14309659614798315,0.02233971649943213,0.6856351830185156,-55.20473879663419,0.33469636561157406,0.016955540351149385,1.0,-0.476796493736057
25.730000000001223,11.0,0.9983349622629925,1.000270453033222,4.485632871005021,0.14516513135449108,0.1429906150994057,0.14,-0.008989146949640148,0.12799854377948897,-0.01028315026999866,1.0562969667471844,-46.399921538840005,1.069024347878523,0.1429906150994057,0.02235654522908503,0.6850714684406402,-55.28615898866749,0.33436960736034277,0.016910567900822168,1.0,-0.5268079760256105
25.740000000001224,11.0,0.9983200415257067,1.0002631341277752,4.485799834427898,0.14516273465592205,0.14288422866744427,0.14,-0.008945163079489726,0.1278952635473037,-0.010372822745460315,1.056420115940045,-46.4657577609442,1.069150307395014,0.14288422866744427,0.02237342710267263,0.684506489187767,-55.365113523483146,0.33404295686730356,0.016865470238256564,1.0,-0.5767662170476552
25.750000000001226,11.0,0.9983056061145169,1.0002560918637853,4.485962929059389,0.14516039771994024,0.14277744769710968,0.14,-0.00890003846320142,0.1277910888085554,-0.010462049686181477,1.0565425971902496,-46.529056430485745,1.069275625526603,0.14277744769710968,0.022390360287114035,0.6839403029998614,-55.44159344163899,0.33371644885582374,0.016820252229232092,1.0,-0.6266661678276387
25.760000000001227,11.0,0.9982916578060665,1.0002493241432533,4.486122159289731,0.14515812054391217,0.1426702831090758,0.14,-0.00885376487630496,0.12768602407576546,-0.010550819643425155,1.056664397391141,-46.589809986530874,1.0694002888488074,0.1426702831090758,0.022407342944164542,0.6833729678415162,-55.51559002716541,0.3333901180695381,0.016774918750503937,1.0,-0.6765027852820131
25.77000000000123,11.0,0.9982781983223576,1.0002428295475692,4.486277529870977,0.14515590311945886,0.1425627458983966,0.14,-0.008806334213625311,0.12758007397635196,-0.010639121086803196,1.056785503520537,-46.64801112554984,1.0695242840188313,0.1425627458983966,0.022424373230515687,0.6828045418949379,-55.58709480869498,0.3330639992669505,0.016729474688645572,1.0,-0.726271032727978
25.78000000000123,11.0,0.9982652293300556,1.000236607404803,4.486429045916024,0.14515374543244777,0.1424548471333658,0.14,-0.008757738492831957,0.12747324325344003,-0.010726942405485738,1.0569059026424383,-46.70365280256182,1.0696475977772895,0.1424548471333658,0.022441449297983453,0.6822350835537224,-55.65609956059902,0.3327381272183198,0.016683924939576645,1.0,-0.7759658803924459
25.790000000001232,11.0,0.9982527524399984,1.000230657818871,4.486576712897585,0.1451516474629911,0.1423465979542541,0.14,-0.008707969858206932,0.12736553676666015,-0.01081427190944903,1.0570255819088366,-46.75672823224742,1.0697702169499785,0.1423465979542541,0.02245856929358898,0.6816646514159446,-55.7225963040585,0.3324125367013842,0.0166382744074606,1.0,-0.825582305920398
25.800000000001234,11.0,0.9982407692069161,1.000224981659759,4.486720536647116,0.14514960918545122,0.1422380095720692,0.14,-0.008657020584360686,0.1272569594929336,-0.010901097830760776,1.057144528561445,-46.807230890034354,1.0698921284496756,0.1422380095720692,0.022475731359859714,0.6810933042775962,-55.786577308194815,0.33208726249746995,0.016592528005381194,1.0,-0.8751152948824883
25.810000000001235,11.0,0.9982292811293494,1.0002195805161727,4.4868605233537195,0.14514763056845204,0.1421290932672017,0.14,-0.00860488308014945,0.12714751652724512,-0.01098740832490181,1.0572627299336068,-46.85515451315369,1.0700133192779588,0.1421290932672017,0.022492933634805975,0.6805211011251704,-55.84803509105223,0.3317623393868666,0.01654669065311182,1.0,-0.9245598412817689
25.820000000001237,11.0,0.9982182896497579,1.0002144566135036,4.4869966795630285,0.14514571157489617,0.1420198603883411,0.14,-0.008551549892075128,0.12703721308340182,-0.011073191472126518,1.0573801734520394,-46.900493101674435,1.0701337765270726,0.1420198603883411,0.02251017425232745,0.6799481011299618,-55.90696242071267,0.3314378021460588,0.01650076727786974,1.0,-0.9739109480596425
25.830000000001238,11.0,0.9982077961547879,1.0002096127017648,4.487129012176089,0.1451438521619871,0.1419103223510248,0.14,-0.008497013708352819,0.12692605449477862,-0.011158435278859265,1.0574968466386276,-46.94324091950345,1.0702534873817278,0.1419103223510248,0.02252745134239009,0.6793743636404813,-55.96335231631029,0.33111368554193826,0.016454762813311694,1.0,-1.0231636276009097
25.84000000000124,11.0,0.9981978019756742,1.0002050519192862,4.487257528448251,0.14514205228125474,0.14180049063654654,0.14,-0.00844126736228712,0.12681404621504935,-0.011243127679128873,1.0576127371122055,-46.98339249536667,1.0703724391209195,0.14180049063654654,0.02254476303124926,0.6787999481766255,-56.01719804902507,0.3307900243283679,0.01640868219807719,1.0,-1.072312902237786
25.85000000000124,11.0,0.998188308388736,1.000200777639128,4.487382235988073,0.14514031187858403,0.14169037679072247,0.14,-0.008384303835888618,0.12670119381890346,-0.011327256536037127,1.0577278325900936,-47.02094262376484,1.070490619119665,0.14169037679072247,0.02256210744201733,0.6782249144236218,-56.06849314319749,0.33046685324225444,0.016362530376566514,1.0,-1.1213538047529885
25.860000000001243,11.0,0.9981793166159295,1.0001967933058158,4.487503142756249,0.14513863089424467,0.14157999242253663,0.14,-0.008326116263684402,0.12658750300274774,-0.011410809643265156,1.057842120889777,-47.05588636589816,1.0706080148506742,0.14157999242253663,0.022579482694799577,0.6776493222250342,-56.117231377252196,0.33014420699772873,0.016316312296116,1.0,-1.1702813788817703
25.870000000001244,11.0,0.9981708278254149,1.0001931022705413,4.487620257064559,0.14513700926292078,0.1414693492030112,0.14,-0.008266697936073597,0.1264729795853928,-0.011493774726615646,1.0579555899301947,-47.088219050572846,1.0707246138859121,0.1414693492030112,0.022596886907401078,0.6770732315775202,-56.163406784816736,0.32982212028226443,0.016270032908468693,1.0,-1.2190906798127583
25.880000000001246,11.0,0.9981628431320961,1.0001897076323216,4.487733587574837,0.1451354469137398,0.14135845886390583,0.14,-0.008206042302961514,0.12635762950872412,-0.011576139445589476,1.0580682277331575,-47.11793627507951,1.0708404038980504,0.14135845886390583,0.02261431819553791,0.6764967026243733,-56.20701365563007,0.32950062775164685,0.016223697167042986,1.0,-1.2677767746877637
25.890000000001248,11.0,0.9981553635980965,1.0001866120929466,4.487843143297969,0.1451339437702989,0.14124733319636068,0.14,-0.008144142977451918,0.1262414588383569,-0.011657891394999297,1.058180022424502,-47.1450339060438,1.0709553726618315,0.14124733319636068,0.022631774673416892,0.675919795649273,-56.24804653657505,0.32917976402451227,0.016177310027060802,1.0,-1.3163347431002568
25.90000000000125,11.0,0.998148390233134,1.000183817832047,4.487948933592891,0.14513249975068823,0.14113598404971112,0.14,-0.00808099373917015,0.12612447376427485,-0.011739018106617852,1.0582909622351298,-47.16950808025746,1.0710695080552755,0.14113598404971112,0.02264925445420707,0.675342571070861,-56.28650023264048,0.328859563678763,0.016130876445218083,1.0,-1.3647596775926667
25.91000000000125,11.0,0.9981419239947681,1.0001813264081252,4.488050968165606,0.1451311147675103,0.14102442332995457,0.14,-0.00801658853817977,0.1260066806014521,-0.011819507050863614,1.058401035502124,-47.1913552054718,1.0711827980608268,0.14102442332995457,0.022666755650245188,0.6747650894354746,-56.32236980776536,0.32854006124519963,0.016084401377356807,1.0,-1.413046684152376
25.920000000001252,11.0,0.9981359657884976,1.0001791386895227,4.488149257068177,0.14512978872789473,0.14091266299832814,0.14,-0.007950921498635966,0.1258880857904582,-0.011899345638522858,1.0585102306696135,-47.21057196116722,1.07129523076642,0.14091266299832814,0.022684276373590627,0.6741874114108496,-56.355650585793235,0.3282212912027598,0.01603788977929555,1.0,-1.461190882706267
25.930000000001254,11.0,0.9981305164676932,1.0001772548182384,4.488243810697727,0.1451285215335083,0.14080071506991806,0.14,-0.007883986922319008,0.12576869589804576,-0.011978521222507844,1.0586185362897218,-47.22715529929525,1.071406794366463,0.14080071506991806,0.022701814736218063,0.6736095977796742,-56.386338151256766,0.32790328797459456,0.015991346605273512,1.0,-1.509187407613989
25.940000000001255,11.0,0.9981255768333607,1.0001756742077164,4.488334639795389,0.14512731308056032,0.14068859161195754,0.14,-0.007815779292689007,0.12564851761772003,-0.012057021099653986,1.0587259410234897,-47.24110244498065,1.071517477162819,0.14068859161195754,0.022719368850291594,0.6730317094317962,-56.414428350177396,0.3275860859218215,0.015944776807503187,1.0,-1.5570314081596417
25.950000000001257,11.0,0.9981211476337378,1.0001743955738542,4.488421755445223,0.14512616325980318,0.1405763047424397,0.14,-0.0077462932782907945,0.12552755777029076,-0.012134832512553253,1.0588324336417825,-47.25241089720232,1.0716272675657617,0.1405763047424397,0.022736936828379507,0.6724538073578935,-56.439917290803166,0.32726971934068083,0.015898185335563177,1.0,-1.6047180490420385
25.96000000000126,11.0,0.9981172295637359,1.0001734169974728,4.488505169073086,0.14512507195652913,0.140463866628276,0.14,-0.007675523736944467,0.12540582330440517,-0.012211942651426732,1.058938003026248,-47.26107842942874,1.0717361540949428,0.140463866628276,0.022754516783628397,0.6718759526409881,-56.46280134431729,0.3269542224561795,0.01585157713608104,1.0,-1.6522425108633743
25.97000000000126,11.0,0.9981138232642446,1.000172736014364,4.488584892445429,0.14512403905056342,0.14035128948371964,0.14,-0.007603465719383085,0.12528332129706218,-0.01228833865603461,1.0590426381703741,-47.2671030902278,1.0718441253804125,0.14035128948371964,0.02277210682981807,0.6712982064490735,-56.48307714545977,0.3266396294182978,0.015804957151347505,1.0,-1.6995999906162753
25.98000000000126,11.0,0.9981109293213256,1.0001723497282726,4.48866093766802,0.14512306441625492,0.14023858556872548,0.14,-0.007530114472949767,0.12516005895410734,-0.012364007617624167,1.0591463281804554,-47.27048320384202,1.0719511701636382,0.14023858556872548,0.02278970508160481,0.6707206300276707,-56.5007415931966,0.3263259742979333,0.015758330319961038,1.0,-1.7467857021692768
25.990000000001263,11.0,0.9981085482653249,1.000172254941036,4.4887333171845984,0.14512214792246536,0.1401257671872391,0.14,-0.007455465445371234,0.12503604361070797,-0.012438936580915194,1.059249062276738,-47.27121737072816,1.0720572772986077,0.1401257671872391,0.022807309654579448,0.6701432846918305,-56.51579185128757,0.3260132910824691,0.01571170157555607,1.0,-1.793794876750427
26.000000000001265,11.0,0.9981066805699386,1.0001724482932541,4.488802043775431,0.14512128943255817,0.14001284668540126,0.14,-0.0073795142886364795,0.12491128273180847,-0.012513112546123395,1.05935082979454,-47.26930446806059,1.0721624357529356,0.14001284668540126,0.02282491866537969,0.6695662318178244,-56.52822534884818,0.3257016136703704,0.01566507584632651,1.0,-1.8406227634293062
26.010000000001266,11.0,0.9981053266512675,1.0001729264085624,4.4888671305557875,0.14512048880438744,0.1398998364499845,0.14,-0.007302256862392997,0.12478578391256502,-0.01258652247101944,1.0594516201853732,-47.26474365020872,1.0722666346090168,0.1398998364499845,0.022842530231893053,0.6689895328360126,-56.53803978091027,0.3253909758679825,0.015618458054554507,1.0,-1.8872646295971565
26.020000000001268,11.0,0.9981044868668978,1.0001736860346524,4.488928590974327,0.14511974589028928,0.13978674890666304,0.14,-0.007223689237607245,0.12465955487875958,-0.012659153273023818,1.0595514230180743,-47.257534349177824,1.0723698630651906,0.13978674890666304,0.022860142473461215,0.668413249222959,-56.5452331089609,0.3250814113849597,0.015571853115904175,1.0,-1.9337157614451774
26.03000000000127,11.0,0.9981041615150403,1.0001747241743657,4.488986438811397,0.1451190605370756,0.1396735965183539,0.14,-0.007143807700048854,0.12453260348719283,-0.01273099183133857,1.059650227979856,-47.24767627501827,1.0724721104368617,0.1396735965183539,0.022877753511165833,0.6678374424940158,-56.54980356148129,0.32477295382958543,0.015525265939511501,1.0,-1.9799714644409065
26.04000000000127,11.0,0.9981043508337623,1.0001760382008165,4.489040688177256,0.14511843258603105,0.13956039178347882,0.14,-0.00706260875388065,0.12440493772605549,-0.012802024989112324,1.0597480248774414,-47.2351694162025,1.072573366157627,0.13956039178347882,0.022895361467945453,0.6672621741953876,-56.55174963439512,0.3244656367038722,0.015478701425886202,1.0,-2.026027063802732
26.050000000001273,11.0,0.9981050550003362,1.0001776259513488,4.489091353510221,0.1451178618729154,0.13944714723436483,0.14,-0.006980089124953237,0.1242765657152779,-0.012872239555641082,1.0598448036379613,-47.22001403997333,1.072673619780356,0.13944714723436483,0.022912964469107174,0.6666875058973155,-56.55107009164075,0.32415949339937666,0.015432164467823764,1.0,-2.071877904972246
26.060000000001274,11.0,0.99810627413073,1.000179485796193,4.489138449574752,0.14511734822796943,0.1393338754355886,0.14,-0.00689624576416531,0.12414749570685743,-0.012941622308602099,1.0599405543099134,-47.202210692660834,1.0727728609781837,0.1393338754355886,0.02293056064252281,0.6661134991867491,-56.547763965593695,0.32385455719271666,0.015385659948763696,1.0,-2.117519354084718
26.070000000001276,11.0,0.9981080082792493,1.0001816166792583,4.489181991459479,0.14511689147592713,0.1392205889822181,0.14,-0.0068110758509800085,0.12401773608516334,-0.013010159996321801,1.060035267063982,-47.181760199965574,1.0728710795454686,0.1392205889822181,0.022948148119045955,0.6655402156598208,-56.54183055755476,0.32355086124045557,0.015339192742567545,1.0,-2.162946798437395
26.080000000001277,11.0,0.998110257438341,1.0001840181294712,4.4892219945751926,0.1451164914360324,0.13910730049813316,0.14,-0.0067245767967574754,0.12388729536721878,-0.013077839340078215,1.0601289321938439,-47.15866366721166,1.0729682653986572,0.13910730049813316,0.022965725032757508,0.6649677169145928,-56.53326943813855,0.3232484385744693,0.015292767712237997,1.0,-2.2081556469556634
26.09000000000128,11.0,0.9981130215385591,1.0001866902428795,4.489258474652795,0.14511614792206107,0.13899402263425678,0.14,-0.00663674624821714,0.12375618220295967,-0.013144647036436951,1.0602215401168504,-47.132922479566695,1.0730644085770962,0.13899402263425678,0.022983289521356257,0.6643960645435982,-56.52208044769716,0.32294732209711197,0.015246389709784834,1.0,-2.253141330657104
26.10000000000128,11.0,0.9981163004486819,1.000189633636871,4.489291447741235,0.14511586074234809,0.138880768066853,0.14,-0.006547582090736137,0.12362440537546995,-0.013210569759621947,1.060313081374693,-47.10453830223019,1.0731594992437865,0.138880768066853,0.02300083972646549,0.6638253201266702,-56.50826369667877,0.32264754457706757,0.015200063575766098,1.0,-2.2978993031131574
26.110000000001282,11.0,0.9981200939759707,1.0001928493792622,4.489320930205434,0.1451156296998182,0.13876754949558243,0.14,-0.00645708245205967,0.12349197380119308,-0.013275594163919663,1.0604035466340835,-47.07351308058394,1.0732535276860808,0.13876754949558243,0.023018373793789723,0.6632555452225336,-56.49181956590864,0.32234913864392045,0.015153794138028,1.0,-2.342425040908665
26.120000000001284,11.0,0.9981244018665453,1.000196338896243,4.489346938724202,0.14511545459202066,0.13865437964173238,0.14,-0.006365245705641065,0.12335889653011912,-0.013339706886120349,1.0604929266874206,-47.039849040309775,1.0733464843164233,0.13865437964173238,0.02303588987339,0.6626868013613413,-56.472748706878,0.32205213678402944,0.015107586211462607,1.0,-2.386714044099007
26.130000000001285,11.0,0.9981292238058556,1.000200103863875,4.48936949028817,0.1451153352111666,0.1385412712463511,0.14,-0.006272070474114377,0.12322518274594749,-0.013402894547992195,1.060581212453433,-47.003548687472986,1.0734383596730162,0.1385412712463511,0.023053386119848064,0.6621191500367098,-56.45105204196493,0.3217565713365761,0.015061444597626868,1.0,-2.430761836664889
26.140000000001287,11.0,0.9981345594192179,1.0002041460886821,4.489388602197725,0.14511527134416793,0.13842823706819915,0.14,-0.006177555633055776,0.12309084176622455,-0.013465143758791839,1.0606683949779043,-46.964614808563894,1.0735291444205266,0.13842823706819915,0.02307086069236213,0.6615526526968274,-56.426730764602574,0.32146247448824855,0.01501537408415705,1.0,-2.474563966964684
26.150000000001288,11.0,0.9981404082723863,1.0002084673833613,4.4894042920609625,0.14511526277267722,0.13831528988191574,0.14,-0.006081700314290006,0.12295588304245608,-0.013526441117810123,1.060754465434461,-46.923050470508194,1.0736188293508768,0.13831528988191574,0.023088311754865604,0.6609873707365588,-56.39978633941576,0.32116987827004173,0.014969379444122594,1.0,-2.518116008184399
26.16000000000129,11.0,0.9981467698721267,1.0002130694435083,4.489416577791656,0.1451153092731275,0.13820244247603722,0.14,-0.005984503909413019,0.12282031616019407,-0.013586773216952943,1.0608394151253786,-46.87885902063716,1.0737074053840143,0.13820244247603722,0.02310573747608074,0.6604233654888276,-56.37022050230564,0.32087881455298406,0.014923465435725746,1.0,-2.561413558784972
26.17000000000129,11.0,0.9981536436667663,1.0002179537312081,4.48942547760724,0.1451154106167707,0.1380897076509159,0.14,-0.005885966073437665,0.12268415083909745,-0.01364612664335692,1.0609232354824614,-46.832044086618126,1.0737948635687786,0.1380897076509159,0.023123136029622408,0.6598606982155449,-56.3380352605263,0.3205893150432805,0.014877636802066236,1.0,-2.6044522429471684
26.180000000001293,11.0,0.9981610290466855,1.0002231213709654,4.489431010026802,0.14511556656971464,0.1379770982169272,0.14,-0.00578608672783576,0.12254739693296668,-0.01370448798203846,1.0610059180679918,-46.782609576356236,1.0738811950838059,0.1379770982169272,0.02314050559402194,0.6592994300997986,-56.303232892685685,0.32030141127998335,0.014831898270192188,1.0,-2.6472277110138083
26.190000000001294,11.0,0.9981689253447323,1.000228573062634,4.489433193869087,0.14511577689295765,0.13786462699233606,0.14,-0.005684866064145144,0.12241006442975144,-0.013761843818577198,1.0610874545756666,-46.73055967785011,1.073966391238476,0.13786462699233606,0.023157844352883657,0.6587396222365882,-56.26581594878176,0.3200151346296564,0.014786254551317664,1.0,-2.689735639929338
26.200000000001296,11.0,0.9981773318365368,1.000234309015124,4.489432048250495,0.1451160413424194,0.13775230680147435,0.14,-0.00558230454692521,0.12227216345153155,-0.013818180741831056,1.0611678368315827,-46.675898859020144,1.0740504434738891,0.13775230680147435,0.023175150494987237,0.6581813356249554,-56.22578725017339,0.31973051628364624,0.014740710340189662,1.0,-2.7319717336768012
26.210000000001298,11.0,0.9981862477407116,1.0002403289036685,4.489427592583074,0.1451163596689692,0.1376401504726915,0.14,-0.005478402917060365,0.12213370425447041,-0.01387348534668363,1.0612470567952792,-46.618631867494436,1.0741333433638918,0.1376401504726915,0.023192422214379182,0.6576246311590379,-56.183149889524685,0.3194475872531831,0.014695270314040679,1.0,-2.7739317237119154
26.2200000000013,11.0,0.9981956722189321,1.0002466318521333,4.489419846572497,0.14511673161845046,0.13752817083654506,0.14,-0.005373162194541148,0.12199469722874091,-0.013927744236820562,1.0613251065606102,-46.55876373036832,1.0742150826160373,0.13752817083654506,0.02320965771067613,0.6570695696205281,-56.137907230797445,0.3191663783666787,0.014649939133150233,1.0,-2.8156113693945333
26.2300000000013,11.0,0.9982056043758916,1.0002532164408091,4.489408830216008,0.14511715693170163,0.13741638072372342,0.14,-0.005266583681667492,0.12185515289842341,-0.013980944027537358,1.0614019783568152,-46.496299753919416,1.0742956530726167,0.13741638072372342,0.023226855189108848,0.6565162116695842,-56.09006290911757,0.3188869202641565,0.014604721438704856,1.0,-2.8570064584171986
26.240000000001302,11.0,0.9982160432591384,1.0002600807387216,4.489394563800342,0.1451176353445742,0.13730479296335227,0.14,-0.005158668965460467,0.12171508192137548,-0.014033071348574296,1.0614776645492519,-46.4312455233013,1.0743750467115767,0.13730479296335227,0.023244012861013626,0.6559646178381004,-56.03962083078036,0.3186092433950818,0.014559621854351279,1.0,-2.89811280723086
26.250000000001304,11.0,0.998226987858805,1.0002672223584663,4.48937706789959,0.14511816658794782,0.13719342038095164,0.14,-0.005049419920649945,0.12157449508907313,-0.01408411284697927,1.0615521576403475,-46.36360690219345,1.0744532556474369,0.13719342038095164,0.02326112894388296,0.6554148485208964,-55.986585173062814,0.31833337801319544,0.014514644983820883,1.0,-2.9389262614676657
26.260000000001305,11.0,0.9982384371072439,1.0002746385305308,4.489356363373027,0.1451187503877429,0.13708227579656687,0.14,-0.004938838712262306,0.12143340332642337,-0.014134055189997392,1.061625450270283,-46.29339003242308,1.0745302721321388,0.13708227579656687,0.02327820166181759,0.6548669639682096,-55.93096038416391,0.3180593541729363,0.014469795411733214,1.0,-2.979442696360872
26.270000000001307,11.0,0.9982503898785918,1.0002823261932006,4.489332471362866,0.1451193864649324,0.1369713720228226,0.14,-0.004826927798279423,0.12129181769154763,-0.01418288506798721,1.061697535217778,-46.220601333550455,1.0746060885558413,0.1369713720228226,0.02329522924566356,0.6543210242775431,-55.872751182991536,0.3177872017251284,0.014425077701930208,1.0,-3.0196580171616243
26.28000000000131,11.0,0.9982628449882858,1.0002902820934918,4.4893054132919685,0.14512007453555187,0.13686072186301765,0.14,-0.004713689932150433,0.12114974937553596,-0.014230589197363093,1.0617684054007182,-46.14524750242151,1.07468069744765,0.13686072186301765,0.023312209933324106,0.65377708938595,-55.81196255899022,0.31751695031307986,0.01438049639752423,1.0,-3.059568159552848
26.29000000000131,11.0,0.9982758011925574,1.000298502894066,4.489275210861474,0.14512081431071056,0.13675033810919243,0.14,-0.004599128165283961,0.12100720970217164,-0.014277154323562578,1.0618380538767924,-46.06733551268596,1.0747540914763314,0.13675033810919243,0.02332914197002821,0.653235219062172,-55.74859977192413,0.31724862936898246,0.014336056020399439,1.0,-3.0991690900599878
26.30000000000131,11.0,0.9982892571879322,1.0003069852809963,4.489241886048373,0.14512160549660266,0.13664023354006313,0.14,-0.004483245849724815,0.12086421012762602,-0.014322567224038943,1.0619064738441357,-45.98687261427716,1.0748262634509804,0.13664023354006313,0.02334602360849346,0.6526954728980859,-55.68266835159384,0.31698226810942015,0.014291761070338537,1.0,-3.138456806458632
26.310000000001313,11.0,0.9983032116107596,1.000315726067317,4.489205461103012,0.1451224477945206,0.13653042091913328,0.14,-0.004366046640432997,0.12072076224012328,-0.014366814711279532,1.0619736586418858,-45.9038663328607,1.074897206321641,0.13653042091913328,0.023362853109153273,0.6521579103010938,-55.61417409754099,0.31671789553232915,0.014247616025212202,1.0,-3.17742733817905
26.320000000001315,11.0,0.9983176630368026,1.000324722287372,4.489165958546538,0.14512334090087042,0.1364209129925387,0.14,-0.00424753449799864,0.1205768777595749,-0.014409883635847894,1.062039601750842,-45.818324469241084,1.0749669131799544,0.1364209129925387,0.02337962874024721,0.6516225904851188,-55.54312307867948,0.3164555404124458,0.014203625340010167,1.0,-3.216076746707388
26.330000000001316,11.0,0.9983326099809036,1.000333971277929,4.489123401168283,0.14512428450719056,0.13631172248716544,0.14,-0.004127713690787682,0.12043256853718362,-0.014451760889451383,1.0621042967941208,-45.7302550987379,1.0750353772598207,0.13631172248716544,0.02339634877793225,0.6510895724629008,-55.46952163289113,0.31619523129889815,0.014159793446321404,1.0,-3.2544011259837706
26.340000000001318,11.0,0.998348050896751,1.0003434707422383,4.489077812023097,0.14512527830017377,0.13620286210840507,0.14,-0.0040065887977035475,0.12028784655501651,-0.014492433408032931,1.0621677375377678,-45.639666570516674,1.0751025919380528,0.13620286210840507,0.023413011506481368,0.6505589150367189,-55.393376366642414,0.31593699651008106,0.014116124753036061,1.0,-3.2923966027970426
26.35000000000132,11.0,0.9983639841767569,1.000353218794475,4.489029214428637,0.14512632196169295,0.13609434453832814,0.14,-0.0038841647101124366,0.12014272392554708,-0.014531888174885132,1.062229917891544,-45.546567506894675,1.0751685507350748,0.13609434453832814,0.02342961521819436,0.6500306767907319,-55.31469415443499,0.315680864132339,0.01407262364439365,1.0,-3.3300593371762144
26.36000000000132,11.0,0.9983804081520558,1.000363213982779,4.488977631962624,0.1451274151688311,0.13598618243340577,0.14,-0.0037604466345516063,0.11999721289116612,-0.014570112223789643,1.062290831909598,-45.45096680259637,1.0752332473156618,0.13598618243340577,0.023446158213655782,0.6495049160815812,-55.23348213838477,0.3154268620146095,0.014029294481115624,1.0,-3.367385522778532
26.370000000001323,11.0,0.9983973210926287,1.0003734552903085,4.488923088460059,0.14512855759391535,0.13587838842266828,0.14,-0.0036354400945672327,0.11985132582366101,-0.014607092642177796,1.0623504737912586,-45.35287362398486,1.0752966754896713,0.13587838842266828,0.023462638801697477,0.6489816910307225,-55.14974772763113,0.31517501776661544,0.013986141599185426,1.0,-3.404371387274211
26.380000000001324,11.0,0.9984147212075486,1.0003839421145693,4.488865608010435,0.14512974890455438,0.13577097510557226,0.14,-0.0035091509330361648,0.11970507522366336,-0.014642816574312073,1.0624088378818055,-45.252297408250875,1.0753588292128262,0.13577097510557226,0.023479055299531523,0.6484610595155692,-55.063498597799196,0.3149253587551367,0.013943169309427145,1.0,-3.4410131927276044
26.390000000001326,11.0,0.9984326066453426,1.0003946742264456,4.488805214954929,0.14513098876367994,0.13566395504999465,0.14,-0.003381585314192248,0.11955847372006465,-0.014677271224489632,1.0624659186731922,-45.14924786256801,1.0754197025874839,0.13566395504999465,0.023495406032951763,0.6479430791613163,-54.97474269045336,0.3146779121005949,0.01390038189779618,1.0,-3.4773072359750277
26.400000000001327,11.0,0.9984509754944554,1.0004056517114226,4.488741933883582,0.1451322768295913,0.13555734079030837,0.14,-0.003252749725439097,0.11941153406939982,-0.014710443860265822,1.062521710804798,-45.043734963214746,1.0754792898634054,0.13555734079030837,0.023511689336458867,0.6474278073330786,-54.88348821248582,0.3144327046740136,0.01385778362474958,1.0,-3.5132498489990005
26.41000000000133,11.0,0.9984698257838003,1.0004168748958033,4.488675789632504,0.14513361275600184,0.13545114482540035,0.14,-0.0031226509792081636,0.1192642691551985,-0.014742321815694263,1.062576209064141,-44.935768954663416,1.075537585438491,0.13545114482540035,0.023527903553404762,0.6469153011278068,-54.78974363548984,0.3141897630940339,0.013815378724273176,1.0,-3.548837399298937
26.42000000000133,11.0,0.9984891554833762,1.0004283442621043,4.488606807281066,0.14513499619208806,0.13534537961666498,0.14,-0.0029912962147969346,0.11911669198730374,-0.014772892494587232,1.0626294083874828,-44.825360348631854,1.075594583859491,0.13534537961666498,0.023544047036312136,0.6464056173663099,-54.69351769517479,0.31394911372282697,0.013773171404313733,1.0,-3.5840662902583116
26.430000000001332,11.0,0.9985089625049295,1.00044006035756,4.488535012149109,0.14513642678253938,0.13524005758613933,0.14,-0.0028586928998748373,0.11896881570115803,-0.014802143373790901,1.0626813038604337,-44.71251992310764,1.075650279822652,0.13524005758613933,0.023560118147040284,0.6458988125858174,-54.594819390686446,0.31371078266348806,0.013731165845577216,1.0,-3.618932961508073
26.440000000001334,11.0,0.9985292447026358,1.000452023700369,4.488460429794173,0.1451379041676085,0.135135191114613,0.14,-0.0027248488319668307,0.11882065355705655,-0.014830062006477721,1.0627318907184118,-44.59725872133744,1.075704668174292,0.135135191114613,0.0235761152571119,0.6453949430326508,-54.49365798396577,0.3134747957568109,0.013689366201740936,1.0,-3.6534338892865197
26.450000000001335,11.0,0.9985499998737807,1.000464234688205,4.488383086008731,0.1451394279831616,0.13503079253957867,0.14,-0.0025897721401604845,0.1186722189393674,-0.014856636025453706,1.06278116434713,-44.479588050779405,1.0757577439113344,0.13503079253957867,0.023592036747902338,0.644894064654038,-54.390042999031486,0.31324117857680966,0.013647776598273244,1.0,-3.6875655867954076
26.460000000001337,11.0,0.9985712257594145,1.0004766935130693,4.488303006817441,0.14514099786072726,0.13492687415343077,0.14,-0.002453471286274822,0.1185235253557186,-0.01488185314647828,1.0628291202828775,-44.35951948203183,1.075809502181719,0.13492687415343077,0.02360788101097993,0.6443962330913299,-54.28398422128882,0.31300995642876905,0.01360640113266775,1.0,-3.721324604552345
26.47000000000134,11.0,0.9985929200449613,1.0004894000868956,4.488220218474409,0.14514261342754453,0.13482344820147232,0.14,-0.0023159550663098827,0.11837458643615195,-0.014905701171600729,1.0628757542128509,-44.23706484771971,1.075859938284817,0.13482344820147232,0.023623646448360135,0.6439015036722341,-54.17549169678009,0.3127811543450264,0.013565243873929208,1.0,-3.7547075307393967
26.48000000000134,11.0,0.9986150803607658,1.0005023539806979,4.488134747460452,0.14514427430660815,0.1347205268799744,0.14,-0.0021772326117168728,0.11822541593224341,-0.014928167992507499,1.0629210619754434,-44.11223624135231,1.0759090476717201,0.1347205268799744,0.023639331472580967,0.6434099314031787,-54.064575731334564,0.3125547970817748,0.013524308861101043,1.0,-3.7877109915479434
26.49000000000134,11.0,0.9986377042825636,1.0005155543803645,4.488046620480366,0.14514598011671234,0.13461812233424392,0.14,-0.002037313390572726,0.11807602771618989,-0.014949241593882681,1.0629650395603387,-43.98504601614681,1.0759568259455032,0.13461812233424392,0.023654934507126052,0.6429215709621192,-53.95124688983241,0.31233090911606654,0.01348360010468963,1.0,-3.820331651519578
26.500000000001343,11.0,0.9986607893318642,1.0005290000605824,4.48795586446019,0.1451477304724914,0.13451624665670622,0.14,-0.0018962072086440296,0.11792643577986246,-0.014968910056780001,1.06300768310878,-43.85550678381795,1.076003268861468,0.13451624665670622,0.02367045398643649,0.6424364766909751,-53.83551599526968,0.3121095146430396,0.013443121584874927,1.0,-3.8525662138832533
26.510000000001344,11.0,0.9986843329762455,1.000542689378018,4.4878625065444515,0.14514952498445813,0.13441491188473498,0.14,-0.0017539242108380315,0.11777665423382574,-0.014987161562006716,1.0630489889137318,-43.723631413326565,1.076048372327326,0.13441491188473498,0.023685888356043697,0.6419547025870667,-53.71739412785559,0.3118906375711037,0.0134028772513907,1.0,-3.88441142088845
26.520000000001346,11.0,0.998708332629556,1.000556620283602,4.487766574093398,0.14515136325903952,0.13431412999903172,0.14,-0.0016104748815471415,0.11762669730632339,-0.015003984393516911,1.0630889534199688,-43.58943302960865,1.076092132403413,0.13431412999903172,0.02370123607287014,0.6414763022972734,-53.59689262412515,0.31167430152202835,0.013362871024309445,1.0,-3.9158640541344063
26.530000000001348,11.0,0.9987327856520332,1.0005707903529397,4.487668094680204,0.14515324489861028,0.13421391292129362,0.14,-0.0014658700462358287,0.11747657934222962,-0.015019366941814827,1.0631275732243526,-43.45292501225099,1.0761345453028495,0.13421391292129362,0.02371649560508166,0.6410013291084231,-53.47402307587,0.3114605298251486,0.013323106792074562,1.0,-3.946920934895431
26.54000000000135,11.0,0.9987576893503445,1.000585196833209,4.487567096088145,0.14515516950152438,0.13411427251245556,0.14,-0.0013201208718756074,0.11732631480196669,-0.01503329770736738,1.0631648450759033,-43.31412099414641,1.0761756073917372,0.13411427251245556,0.02373166543240113,0.6405298359408408,-53.34879732920303,0.31124934551620564,0.013283588412935596,1.0,-3.977578924442086
26.55000000000135,11.0,0.9987830409775669,1.0005998367038558,4.487463606307726,0.1451571366621453,0.13401522057064116,0.14,-0.0011732388678416528,0.11717591826038815,-0.015045765304023871,1.0632007658760885,-43.17303486010738,1.0762153151893399,0.13401522057064116,0.023746744045950997,0.640061875340029,-53.221227483412605,0.31104077133382296,0.013244319712769485,1.0,-4.007834924358446
26.560000000001352,11.0,0.9988088377331186,1.0006147067479654,4.487357653533788,0.14515914597087512,0.1339167688292673,0.14,-0.0010252358864437094,0.11702540440562788,-0.015056758462442352,1.063235332678859,-43.029680745449966,1.076253665368276,0.1339167688292673,0.02376172994864678,0.6395974994696674,-53.091325890009095,0.3108348297173451,0.013205304487123298,1.0,-4.037685876855225
26.570000000001354,11.0,0.9988350767626645,1.0006298036307868,4.487249266162552,0.1451611970141833,0.13381892895516112,0.14,-0.0008761241233563588,0.11687478803791487,-0.015066266033522114,1.0632685426909454,-42.88407303454274,1.0762906547547124,0.13381892895516112,0.02377662165503775,0.639136760104053,-52.959105151511466,0.3106315428042429,0.013166546498725396,1.0,-4.067128765078807
26.580000000001355,11.0,0.9988617551580127,1.0006451239813963,4.487138472788624,0.14516328937463607,0.1337217125465555,0.14,-0.0007259161182008311,0.11672408406835365,-0.01507427699183986,1.063300393271892,-42.736226359321016,1.0763262803285083,0.1337217125465555,0.02379141769160644,0.6386797086205147,-52.82457812040308,0.3104309324266596,0.013128049478747555,1.0,-4.096160613416134
26.590000000001357,11.0,0.9988888699570249,1.0006606644736868,4.4870253022019595,0.14516542263092633,0.1336251311313587,0.14,-0.0005746247545423966,0.11657330751767023,-0.01508078043908919,1.063330881934173,-42.58615559777472,1.0763605392233664,0.1336251311313587,0.023806116596888992,0.6382263959928949,-52.68775789797159,0.31023302010988985,0.013089817126102209,1.0,-4.124778487795469
26.60000000000136,11.0,0.9989164181435589,1.0006764219027457,4.486909783384775,0.1451675963579051,0.13352919616517517,0.14,-0.00042226326028049765,0.11642247351492382,-0.015085765607522545,1.0633600063432695,-42.43387587239717,1.076393428726924,0.13352919616517517,0.02382071692156508,0.6377768727838743,-52.54865783312029,0.31003782706845007,0.01305185310658577,1.0,-4.152979495982868
26.61000000000136,11.0,0.998944396647463,1.000692393253094,4.486791945508418,0.14516981012661553,0.13343391902959967,0.14,-0.00026884520746034424,0.11627159729618401,-0.015089221863393289,1.0633877643176017,-42.27940254861027,1.0764249462808022,0.13343391902959967,0.023835217228749764,0.6373311891388118,-52.40729152122421,0.30984537420441965,0.013014161053256054,1.0,-4.18076078787452
26.62000000000136,11.0,0.9989728023446365,1.0007085757557588,4.486671817930207,0.14517206350432837,0.13333931103032565,0.14,-0.00011438451236345237,0.1161206942031735,-0.015091138710397587,1.0634141538284692,-42.12275123315363,1.0764550894806018,0.13333931103032565,0.023849616094156888,0.6368893947786097,-52.26367280291516,0.3096556821041519,0.012976744565634081,1.0,-4.2081195557847755
26.630000000001363,11.0,0.9990016320571705,1.0007249669316112,4.486549430190231,0.14517435605458115,0.13324538339545186,0.14,4.110456483730207e-05,0.11596977968187654,-0.015091505793115594,1.0634391729998374,-41.96393777244737,1.0764838560758094,0.13324538339545186,0.02386391210639203,0.6364515389936879,-52.11781576288441,0.30946877103623815,0.012939607210112537,1.0,-4.2350530347299005
26.640000000001365,11.0,0.999030882553579,1.0007415646191997,4.486424812008121,0.1451766873372196,0.13315214727358143,0.14,0.00019760742010094257,0.11581886928111282,-0.015090312900449992,1.0634628201081904,-41.8029782509193,1.0765112439696458,0.13315214727358143,0.023878103866986952,0.6360176706367396,-51.96973472856185,0.30928466094786666,0.01290275251818733,1.0,-4.261558502707547
26.650000000001366,11.0,0.9990605505491226,1.0007583669861406,4.486297993279806,0.1451790569084429,0.133059613732142,0.14,0.00035510910601677104,0.11566797865107711,-0.015087549969062083,1.0634850935821392,-41.63988898930693,1.0765372512188613,0.133059613732142,0.02389218999082856,0.6355878381169761,-51.81944426892235,0.3091033714630086,0.012866183987751044,1.0,-4.287633280971796
26.660000000001368,11.0,0.9990906327062291,1.0007753725238142,4.486169004074253,0.14518146432085108,0.13296779375555787,0.14,0.0005135943320929426,0.11551712354184453,-0.01508320708680496,1.0635059920021266,-41.47468654292372,1.076561876033445,0.13296779375555787,0.023906169106198534,0.6351620893932943,-51.666959193109456,0.30892492187899406,0.012829905081843338,1.0,-4.313274734303919
26.67000000000137,11.0,0.9991211256350058,1.0007925800258877,4.486037874630192,0.14518390912349605,0.13287669824353635,0.14,0.0006730474653194596,0.1153663198018414,-0.015077274496150248,1.0635255141000013,-41.30738769990024,1.0765851167762839,0.13287669824353635,0.023920039854988587,0.634740471968195,-51.512294549102855,0.30874933116494074,0.012793919228534387,1.0,-4.338480271278696
26.68000000000137,11.0,0.9991520258938364,1.0008099885521682,4.4859046353528464,0.14518639086193472,0.1327863380092422,0.14,0.0008334525305887241,0.11521558337628203,-0.015069742597612524,1.063543658758589,-41.13800947938806,1.0766069719627904,0.1327863380092422,0.023933800892847454,0.6343230328811109,-51.35546562233236,0.3085766179584746,0.012758229820852274,1.0,-4.36324734452631
26.690000000001373,11.0,0.999183329990054,1.000827597379715,4.48576931681067,0.14518890907828455,0.13269672377752673,0.14,0.000994793211283429,0.11506493030557113,-0.015060601953166304,1.0635604250112398,-40.966569129736015,1.0766274402604832,0.13269672377752673,0.023947450889283527,0.63390981870196,-51.19648793424569,0.3084068005636207,0.012722840216391237,1.0,-4.387573450989792
26.700000000001374,11.0,0.9992150343806732,1.0008454059438834,4.485631949732076,0.1451914633112807,0.13260786618320586,0.14,0.0011570528500214894,0.1149143767236722,-0.01504984328965872,1.0635758120413574,-40.79308412663371,1.0766465204885551,0.13260786618320586,0.023960988527771492,0.6335008755249244,-51.03537724084514,0.30823989694851717,0.012687753737431466,1.0,-4.411456132178018
26.710000000001376,11.0,0.9992471354731696,1.0008634137721146,4.4854925650022,0.14519405309633457,0.13251977576919324,0.14,0.0013202144491994694,0.11476393885644173,-0.015037457502212996,1.0635898191819977,-40.617572171222356,1.076664211617426,0.13251977576919324,0.023974412505689276,0.6330962489613677,-50.8721495311352,0.3080759247427166,0.012652973669650066,1.0,-4.434892974414128
26.720000000001377,11.0,0.9992796296262856,1.0008816204140885,4.485351193659659,0.14519667796559266,0.13243246298494443,0.14,0.001484260672185156,0.11461363301992947,-0.01502343565762595,1.0636024459152849,-40.44005118817997,1.0766805127683086,0.13243246298494443,0.02398772153465087,0.6326959841346145,-50.706821025689905,0.3079149012365308,0.012618503264180018,1.0,-4.457881609079489
26.73000000000138,11.0,0.9993125131508476,1.0009000253713796,4.485207866893333,0.14519933744799624,0.13234593818449936,0.14,0.001649173843832008,0.11446347561864471,-0.015007768997755808,1.0636136918721217,-40.260539323765194,1.0766954232127652,0.13234593818449936,0.02400091434022034,0.6323001256721663,-50.539408174953856,0.3077568433771871,0.012584345734976972,1.0,-4.480419712853076
26.74000000000138,11.0,0.9993457823105748,1.0009186280301545,4.485062616039164,0.14520203106933993,0.13226021162488832,0.14,0.0018149359517437569,0.11431348314378886,-0.01499044894290035,1.0636235568316479,-40.079054943839715,1.0767089423722627,0.13226021162488832,0.02401398966213604,0.6319087177001648,-50.369927657710655,0.3076017677679327,0.012550504260208671,1.0,-4.502505007946262
26.750000000001382,11.0,0.9993794333228654,1.0009374275998566,4.484915472576965,0.14520475835232974,0.13217529346443377,0.14,0.001981528647418518,0.11416367217145411,-0.014971467095164176,1.0636320407208177,-39.89561663185656,1.0767210698177565,0.13217529346443377,0.024026946254345965,0.6315218038371259,-50.19839637944942,0.3074496906660349,0.012516981981982894,1.0,-4.524135262333055
26.760000000001384,11.0,0.9994134623595432,1.0009564230608556,4.484766468127242,0.14520751881663993,0.1320911937610484,0.14,0.002148933247460849,0.1140140593607886,-0.014950815241813926,1.0636391436139994,-39.71024318681775,1.0767318052692516,0.1320911937610484,0.024039782884953474,0.6311394271875557,-50.024831470665994,0.30730062798053276,0.012483782005453642,1.0,-4.545308289975626
26.770000000001385,11.0,0.9994478655475545,1.0009756131233085,4.484615634448026,0.14521031197896805,0.1320079224706695,0.14,0.002317130735123074,0.11386466145212812,-0.014928485358619735,1.0636448657324595,-39.522953621206106,1.0767411485953764,0.1320079224706695,0.02405249833642192,0.6307616303364662,-49.849250285239414,0.30715459527100114,0.01245090739964623,1.0,-4.56602195104527
26.780000000001387,11.0,0.999482638969604,1.0009949961989408,4.484463003431706,0.14521313735308836,0.13192548944558977,0.14,0.002486101761729781,0.11371549526509439,-0.01490446961318157,1.063649207443912,-39.33376715888551,1.0767490998129052,0.13192548944558977,0.02406509140554033,0.6303884553431562,-49.671670398687006,0.3070116077452345,0.01241836119651147,1.0,-4.586274152138662
26.79000000000139,11.0,0.9995177786647262,1.001014570386825,4.4843086071018625,0.14521599444990307,0.1318439044328828,0.14,0.0026558266483547033,0.11356657769666022,-0.014878760368239608,1.0636521692619747,-39.14270323297462,1.0767556590862868,0.1318439044328828,0.024077560903592955,0.630019943735642,-49.4921096064739,0.3068716802575118,0.012386146391182854,1.0,-4.606062846489417
26.80000000000139,11.0,0.9995532806287883,1.0010343334736436,4.4841524776101,0.14521888277749206,0.1317631770729817,0.14,0.002826285387859395,0.11341792571918159,-0.014851350184967676,1.0636537518456,-38.94978148369581,1.0767608267271276,0.1317631770729817,0.024089905656472902,0.6296561365057433,-49.310585922264885,0.30673482730766183,0.012354265941811444,1.0,-4.625386034174943
26.81000000000139,11.0,0.9995891408149271,1.0010542829480324,4.48399464723286,0.14522180184116013,0.13168331689792726,0.14,0.0029974576463897284,0.11326955637839699,-0.014822231826247456,1.0636539559984983,-38.75502175618867,1.0767646031936444,0.13168331689792726,0.024102124504770478,0.6292970741026109,-49.12711757615766,0.3066010630375088,0.012322722769055685,1.0,-4.644241762318585
26.820000000001393,11.0,0.9996253551339238,1.001074416028133,4.48383514836823,0.14522475114348313,0.13160433333015736,0.14,0.003169322765957716,0.11312148679139397,-0.01479139825992287,1.063652782668444,-38.558444098309955,1.0767669890900378,0.13160433333015736,0.024114216303903355,0.6289427964288397,-48.94172301288085,0.30647040123137237,0.012291519756045005,1.0,-4.662628125286955
26.830000000001395,11.0,0.9996619194545262,1.0010947297007389,4.483674013532721,0.14522773018435267,0.1315262356807631,0.14,0.0033418597660991034,0.11297373414454341,-0.014758842662033526,1.0636502329465864,-38.36006875839296,1.0767679851658642,0.1315262356807631,0.02412617992427357,0.6285933428341188,-48.75442089000545,0.3063428553123572,0.012260659748359767,1.0,-4.680543264882542
26.840000000001396,11.0,0.9996988296037276,1.0011152207699487,4.483511275358033,0.14523073846101955,0.13144903314820028,0.14,0.003515047346453165,0.11282631569140143,-0.014724558420026155,1.063646308066702,-38.159916182991445,1.0767675923153461,0.13144903314820028,0.024138014251372127,0.6282487521109572,-48.565230076085605,0.3062184383421616,0.012230145553710292,1.0,-4.697985370531507
26.850000000001398,11.0,0.9997360813670162,1.0011358859129027,4.483346966587788,0.14523377546813693,0.13137273481674977,0.14,0.003688863888942129,0.11267924875057939,-0.014688539135942678,1.0636410094044018,-37.9580070145911,1.0767658115766137,0.13137273481674977,0.024149718185867433,0.6279090624892402,-48.374169648781056,0.30609716301885503,0.012199979941975615,1.0,-4.714952679466659
26.8600000000014,11.0,0.9997736704886088,1.0011567217398536,4.48318112007423,0.14523684069780324,0.13129734965509152,0.14,0.003863287460230458,0.11253255070358208,-0.014650778629585916,1.0636343384763731,-37.75436208929493,1.07676264413098,0.13129734965509152,0.024161290643673797,0.6275743116312542,-48.181258892937606,0.30597904167530704,0.012170165644785052,1.0,-4.731443476905634
26.8700000000014,11.0,0.9998115926716846,1.001177724855469,4.483013768774917,0.1452399336396054,0.1312228865149008,0.14,0.004038295814290521,0.1123862389926144,-0.014611270941658747,1.0636262969395465,-37.54900243448487,1.0767580913021415,0.1312228865149008,0.024172730556016084,0.6272445366268338,-47.98651729864187,0.3058640862782135,0.012140705355635483,1.0,-4.747456096224155
26.880000000001402,11.0,0.9998498435786343,1.0011988919186436,4.482844945749358,0.1452430537806631,0.13114935412934087,0.14,0.004213866394836924,0.11224033111835677,-0.014570010336878979,1.0636168865903304,-37.34194926645218,1.076752154555398,0.13114935412934087,0.0241840368694136,0.6269197739878972,-47.78996455921964,0.30575230842600043,0.012111601729372808,1.0,-4.7629889191245
26.890000000001404,11.0,0.9998884188313376,1.0012202196979523,4.482674684155643,0.14524620060567403,0.1310767611118218,0.14,0.004389976338319557,0.11209484463770947,-0.014526991307067224,1.0636061093637568,-37.133223988008766,1.0767448354968592,0.1310767611118218,0.024195208545787498,0.6266000596443488,-47.5916205692475,0.30564371934902024,0.012082857382953012,1.0,-4.778040375799041
