t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
26.900000000001405,11.0,0.9999273140114848,1.0012417051201703,4.482503017247039,0.14524937359696066,0.13100511595438447,0.14,0.004566602476275328,0.11194979716150635,-0.01448220857420791,1.063593967332775,-36.922848186061266,1.0767361358726866,0.13100511595438447,0.02420624456237215,0.6262854289379721,-47.391505422474374,0.3055383299065998,0.012054474894616193,1.0,-4.7926089450888965
26.910000000001407,11.0,0.9999665246609509,1.0012633453097313,4.482329978368569,0.14525257223451932,0.13093442702655675,0.14,0.004743721338617585,0.11180520635219798,-0.014435657093481855,1.0635804627074552,-36.71084362917132,1.0767260575683002,0.13093442702655675,0.024217143911705243,0.6259759166185986,-47.1896394097261,0.3054361505877613,0.0120264568042106,1.0,-4.806693154637664
26.92000000000141,11.0,1.0000060462822333,1.0012851376173844,4.482155600953572,0.14525579599607077,0.13086470257384056,0.14,0.004921309156292963,0.11166108992150463,-0.014387332056269376,1.0635655978342813,-36.497232265080314,1.0767146026076515,0.13086470257384056,0.02422790560159365,0.6256715568384774,-46.986043016793204,0.30533719150908056,0.011998805612926452,1.0,-4.820291581040236
26.93000000000141,11.0,1.0000458743389566,1.0013070796370516,4.481979918520251,0.14525904435711381,0.13079595071648392,0.14,0.005099341864523044,0.1115174656280394,-0.0143372288931236,1.063549375195393,-36.28203621821513,1.0767017731525,0.13079595071648392,0.02423852865518374,0.6253723831480527,-46.780736922322056,0.30524146241449795,0.011971523784035924,1.0,-4.83340284998663
26.94000000000141,11.0,1.0000860042564503,1.0013291692101076,4.481802964668212,0.14526231679098006,0.1307281794481977,0.14,0.005277795105996214,0.11137435127490172,-0.014285343276711986,1.0635317974079663,-36.06527778716752,1.0766875715016986,0.1307281794481977,0.02424901211075585,0.6250784284911456,-46.57374199556678,0.3051489726745193,0.011944613741454068,1.0,-4.846025636400901
26.950000000001413,11.0,1.0001264314223948,1.0013514044173073,4.481624773075005,0.14526561276889205,0.13066139663486717,0.14,0.005456644234101915,0.11123176470724172,-0.014231671124725847,1.0635128672234315,-35.84697944214845,1.0766720000904995,0.13066139663486717,0.02425935502191098,0.6247897252005176,-46.36507929428272,0.3050597312851251,0.011918077871261172,1.0,-4.858158664575052
26.960000000001415,11.0,1.000167151187537,1.0013737835588707,4.481445377492658,0.14526893176002262,0.13059561001338577,0.14,0.005635864316444361,0.1110897238097955,-0.0141762086027558,1.0634925875268435,-35.62716382242167,1.0766550614898698,0.13059561001338577,0.02426955645744628,0.6245063049936156,-46.15477006245712,0.30497374686743467,0.011891918520580034,1.0,-4.869800708297957
26.970000000001416,11.0,1.0002081588664657,1.0013963051238657,4.481264811744231,0.14527227323155625,0.130530827190432,0.14,0.005815430138301048,0.11094824650439192,-0.014118952127131995,1.0634709613361475,-35.4058537337131,1.0766367584057968,0.130530827190432,0.024279615501440824,0.624228198968273,-45.942835728108754,0.30489102766681275,0.011866137997984092,1.0,-4.880950590979308
26.980000000001418,11.0,1.0002494497384398,1.001418967750709,4.481083109720363,0.1452756366487521,0.13046705564140593,0.14,0.005995316206430762,0.11080735074743117,-0.01405989836772872,1.0634479918014468,-35.1830721456011,1.0766170936785762,0.13046705564140593,0.024289531253280004,0.623955437599063,-45.72929790102916,0.304811581552814,0.011840738573395706,1.0,-4.8916071857684935
26.99000000000142,11.0,1.0002910190482561,1.0014417701807925,4.480900305375852,0.14527902147500782,0.1304043027091949,0.14,0.006175496752614085,0.11066705452733548,-0.013999044250732283,1.0634236822042806,-34.958842188879615,1.0765960702820978,0.1304043027091949,0.024299302827675583,0.6236880507328322,-45.51417837050742,0.3047354160173935,0.011815722477812304,1.0,-4.901769415668507
27.00000000000142,11.0,1.0003328620071485,1.00146471120734,4.480716432726237,0.1452824271719245,0.1303425756032395,0.14,0.006355945737805319,0.11052737586197228,-0.013936386961368997,1.0633980359568085,-34.73318715290954,1.0765736913230894,0.1303425756032395,0.0243089293547706,0.6234260675857181,-45.297499103054506,0.3046625381757852,0.011791091903516317,1.0,-4.9114362536447835
27.010000000001423,11.0,1.0003749737937009,1.0014877896224088,4.4805315258444045,0.1452858531993714,0.130281881398416,0.14,0.006536636855994704,0.11038833279605034,-0.013871923946595475,1.0633710566010177,-34.50613048294216,1.076549960040351,0.130281881398416,0.024318409980186445,0.6231695167392293,-45.07928224008834,0.3045929547652293,0.011766849003939088,1.0,-4.920606722728997
27.020000000001424,11.0,1.000417349554763,1.0015110041643067,4.480345618857213,0.14528929901555113,0.13022222703396275,0.14,0.006717543538203752,0.11024994339848918,-0.013805652917747812,1.0633427478079294,-34.27769577742373,1.0765248798039677,0.13022222703396275,0.024327743865026195,0.6229184261364638,-44.85955009557675,0.3045266721441144,0.01174299589303317,1.0,-4.929279896117793
27.030000000001426,11.0,1.0004599844063553,1.0015343534680088,4.480158745942132,0.14529276407706398,0.13016361931262505,0.14,0.006898638956941872,0.11011222575976219,-0.013737571853148929,1.0633131133766394,-34.04790678528643,1.076498454114452,0.13016361931262505,0.024336930186064042,0.6226728230795663,-44.638325153726676,0.30446369629284453,0.011719534646507553,1.0,-4.937454897266468
27.040000000001427,11.0,1.0005028734345496,1.0015578360209487,4.479970941323907,0.14529624783897133,0.13010606489948104,0.14,0.007079896030119964,0.10997519798921393,-0.013667679000674638,1.06328215723357,-33.81678740320886,1.0764706866019194,0.13010606489948104,0.024345968135582145,0.6224327342252552,-44.41563006651699,0.3044040328118157,0.011696467300074426,1.0,-4.945130899977538
27.05000000000143,11.0,1.0005460116963176,1.0015814501260965,4.479782239271227,0.1452997497548583,0.13004957032112688,0.14,0.0072612874256869075,0.10983887821235194,-0.013595972880275819,1.0632498834314852,-33.58436167286741,1.0764415810252286,0.13004957032112688,0.024354856921606088,0.6221981855824619,-44.19148765136087,0.30434768692245906,0.011673795851019977,1.0,-4.952307128484247
27.06000000000143,11.0,1.0005893942203363,1.0016051938740305,4.479592674093416,0.1453032692768948,0.1299941419647032,0.14,0.007442785566023097,0.10970328456811354,-0.013522452286456725,1.06321629614868,-33.350653778162894,1.0764111412710888,0.1299941419647032,0.024363595767716708,0.6219692025087409,-43.96592088857407,0.30429466346671596,0.011651522256889184,1.0,-4.958982857528971
27.070000000001432,11.0,1.0006330160077441,1.0016290651251092,4.4794022801371245,0.14530680585589498,0.12993978607690318,0.14,0.007624362632350612,0.10956843520610811,-0.013447116290708576,1.0631813996880721,-33.11568804242714,1.0763793713532257,0.12993978607690318,0.024372183913196285,0.6217458097069123,-43.73895291896421,0.3042449669065064,0.011629648436452877,1.0,-4.96515741243651
27.080000000001434,11.0,1.0006768720328463,1.0016530615024846,4.479211091783036,0.14531035894137526,0.12988650876316027,0.14,0.007805990569531962,0.10943434828383522,-0.01336996424389705,1.0631451984763627,-32.87948892561478,1.0763462754114876,0.12988650876316027,0.0243806206128879,0.6215280312222128,-43.510607041266795,0.3041986013243261,0.011608176269106955,1.0,-4.970830169182281
27.090000000001435,11.0,1.000720957243767,1.0016771803959348,4.479019143442562,0.14531392798161089,0.12983431598668072,0.14,0.00798764109062669,0.1093010419638792,-0.013290995778603133,1.0631076970632132,-32.64208102147176,1.0763118577110276,0.12983431598668072,0.024388905137196826,0.6213158904388149,-43.28090670962784,0.30415557042268987,0.011587107594973745,1.0,-4.976000554455373
27.100000000001437,11.0,1.0007652665630513,1.0017014189762894,4.4788264695545505,0.14531751242369073,0.12978321356766512,0.14,0.00816928568185249,0.10916853441108042,-0.013210210811416217,1.0630689001203928,-32.403489054689935,1.076276122641458,0.12978321356766512,0.024397036772084865,0.6211094100772008,-43.04987553105187,0.30411587752480945,0.011566444215423837,1.0,-4.980668045716497
27.11000000000144,11.0,1.0008097948882195,1.0017257742194758,4.478633104581978,0.1453211117135713,0.12973320718253295,0.14,0.008350895607597358,0.10903684378968395,-0.013127609545178215,1.0630288124410159,-32.163737878043364,1.0762390747160353,0.12973320718253295,0.024405014818937146,0.6209086121913535,-42.81753726277387,0.3040795255751522,0.011546187892443948,1.0,-4.984832171250793
27.12000000000144,11.0,1.0008545370922826,1.0017502429389347,4.478439083008637,0.14532472529612903,0.1296843023629885,0.14,0.008532441915181932,0.10890598826046606,-0.013043192471177563,1.0629874389387552,-31.922852469503194,1.0762007185708928,0.1296843023629885,0.02441283859460019,0.6207135181653491,-42.583915809692556,0.30404651713875663,0.011526340349093639,1.0,-4.988492510215503
27.13000000000144,11.0,1.0008994880242263,1.0017748218245337,4.4782444393358105,0.14532835261521249,0.12963650449540534,0.14,0.008713895440260078,0.10877598597783897,-0.01295696037129288,1.0629447846470808,-31.680857929342615,1.0761610589642472,0.12963650449540534,0.024420507431283097,0.6205241487112552,-42.34903522170637,0.30401685440246357,0.011506903269220204,1.0,-4.991648692682501
27.140000000001443,11.0,1.0009446425094761,1.001799507486257,4.478049208078938,0.14533199311369394,0.12958981882005985,0.14,0.00889522681197838,0.10864685508693442,-0.01286891432008466,1.0629008547184657,-31.43777947722135,1.0761201007756371,0.12958981882005985,0.024428020676613024,0.6203405238664539,-42.112919691103606,0.3039905391747373,0.01148787829809916,1.0,-4.994300399675689
27.150000000001445,11.0,1.0009899953503505,1.0018242965001927,4.477853423764262,0.1453356462335205,0.12954425043049647,0.14,0.009076406458420477,0.10851861372066668,-0.01277905568683238,1.0628556544236787,-31.193642449259123,1.0760778490051717,0.12954425043049647,0.02443537769352547,0.6201626629913484,-41.87559354985675,0.3039675728867042,0.011469267041431884,1.0,-4.99644736320322
27.160000000001446,11.0,1.0010355413265173,1.0018491854548406,4.4776571209254685,0.14533931141576623,0.1294998042728668,0.14,0.009257404612039416,0.10839127999677535,-0.01268738613751812,1.0628091891509264,-30.948472295092802,1.0760343087727389,0.1294998042728668,0.024442577860377096,0.6199905847671977,-41.63708126699395,0.30394795659237983,0.011451071066391622,1.0,-4.998089366284591
27.170000000001448,11.0,1.0010812751954625,1.0018741709955057,4.477460334100299,0.14534298810068413,0.12945648514529493,0.14,0.009438191315171901,0.10826487201484865,-0.012593907636755913,1.062761464405135,-30.702294574917897,1.0759894853172545,0.12945648514529493,0.024449620570860402,0.6198243071937874,-41.39740744586415,0.30393169096853917,0.011433291900634707,1.0,-4.999226242972571
27.18000000000145,11.0,1.001127191692985,1.0018992498644175,4.47726309782717,0.14534667572775958,0.12941429769745838,0.14,0.009618736425987928,0.1081394078533277,-0.012498622449662697,1.0627124858070367,-30.45513495652482,1.0759433839958366,0.12941429769745838,0.024456505234160333,0.6196638475883918,-41.15659682147894,0.30391877631667297,0.011415931033387425,1.0,-4.999857878369969
27.19000000000145,11.0,1.0011732855337203,1.0019244189351955,4.477065446641766,0.14535037373576462,0.12937324642988898,0.14,0.009799009623945504,0.10801490556649236,-0.012401533143673,1.0626622590924042,-30.207019212312996,1.0758960102830086,0.12937324642988898,0.024463231274868748,0.6195092225831084,-40.914674257747336,0.30390921256215053,0.011398989914242602,1.0,-4.999984208641252
27.200000000001452,11.0,1.0012195514117104,1.0019496752398187,4.476867415073632,0.1453540815628139,0.129333335693563,0.14,0.009978980415813604,0.10789138318142925,-0.012302642590296033,1.0626107901111195,-29.957973216299322,1.0758473697698412,0.129333335693563,0.024469798133107318,0.6193604481237799,-40.67166474476625,0.3039029992552963,0.01138246995396685,1.0,-4.999605221018989
27.210000000001454,11.0,1.0012659840010154,1.0019750159870318,4.476669037642765,0.1453577986464218,0.12929456968944528,0.14,0.01015861814163399,0.10776885869498244,-0.012201953966812435,1.0625580848262985,-29.708022941114617,1.0757974681630884,0.12929456968944528,0.024476205264525257,0.619217539468527,-40.42759339604465,0.30390013557238466,0.011366372523959396,1.0,-4.998720953805146
27.220000000001455,11.0,1.0013125779563794,1.002000438571611,4.4764703488561945,0.14536152442356134,0.1292569524679785,0.14,0.010337891980603642,0.1076473500706875,-0.012099470757912538,1.0625041493133296,-29.457194454985522,1.0757463112842767,0.1292569524679785,0.024482452140380754,0.6190805111861208,-40.18248544574905,0.3039006203156219,0.011350698956839607,1.0,-4.997331496367215
27.230000000001457,11.0,1.0013593279139439,1.0020259405741339,4.4762713832045815,0.14536525833072458,0.12922048792872168,0.14,0.010516770957258698,0.10752687523568946,-0.011995196757274064,1.062448989759008,-29.205513918708228,1.0756939050688223,0.12922048792872168,0.0244885382474727,0.6189493771548246,-39.936366245859794,0.3039044519142959,0.011335450545445224,1.0,-4.99543698912918
27.24000000000146,11.0,1.001406228492015,1.0020515197513535,4.476072175158804,0.1453689998039847,0.12918517981994937,0.14,0.010695223947604887,0.10740745207764534,-0.011889136069077513,1.0623926124604888,-28.95300758261227,1.0756402555650653,0.12918517981994937,0.024494463088277633,0.6188241505613064,-39.689261263403644,0.3039116284258998,0.011320628544029293,1.0,-4.9930376235573295
27.25000000000146,11.0,1.0014532742918745,1.0020771740182193,4.475872759166575,0.1453727482790589,0.12915103173818693,0.14,0.010873219685148316,0.10728909844161173,-0.011781293109461995,1.0623350238244371,-28.69970178350809,1.0755853689333574,0.12915103173818693,0.024500226180799806,0.6187048438988596,-39.441196077547616,0.3039221475359394,0.011306234167029671,1.0,-4.990133642140897
27.26000000000146,11.0,1.0015004598986323,1.0021029014221186,4.475673169649056,0.1453765031913731,0.12911804712795294,0.14,0.011050726767331986,0.10717183212691825,-0.011671672607917656,1.062276230365993,-28.445622941631214,1.0755292514451031,0.12911804712795294,0.024505827058693735,0.6185914689668951,-39.19219637678411,0.3039360065596798,0.011292268590342174,1.0,-4.986725338367566
27.270000000001463,11.0,1.0015477798821149,1.0021287001109276,4.4754734409975,0.14538026397612697,0.12908622928143626,0.14,0.011227713661867533,0.1070556708840273,-0.011560279608614615,1.0622162387078942,-28.19079755757435,1.0754719094818395,0.12908622928143626,0.024511265271140767,0.6184840368697888,-38.94228795599879,0.30395320244344826,0.01127873295033565,1.0,-4.982813056693801
27.280000000001465,11.0,1.0015952287977752,1.0021545682966748,4.475273607569905,0.14538403006835984,0.12905558133810843,0.14,0.011404148712964413,0.1069406324113809,-0.011447119471669603,1.0621550555795378,-27.935252209206457,1.0754133495342955,0.12905558133810843,0.02451654038282327,0.6183825580155217,-38.69149671356712,0.3039737317648167,0.01126562834418008,1.0,-4.9783971925100365
27.290000000001466,11.0,1.0016428011876208,1.0021805042163467,4.47507370368769,0.14538780090301698,0.1290261062845086,0.14,0.011580000147897035,0.10682673435223514,-0.011332197874348134,1.062092687816031,-27.67901354858673,1.0753535782014754,0.1290261062845086,0.02452165197396032,0.6182870421151456,-38.439848648452745,0.30399759073413357,0.011252955830520411,1.0,-4.973478192100722
27.300000000001468,11.0,1.001690491581146,1.0022065060919607,4.474873763632397,0.14539157591501542,0.12899780695397994,0.14,0.011755236083498266,0.10671399429148297,-0.011215520812200919,1.0620291423573605,-27.422108298868682,1.0752926021897549,0.12899780695397994,0.02452659964012224,0.618197498181727,-38.18736985719967,0.3040247751956005,0.011240716428269855,1.0,-4.96805655259921
27.31000000000147,11.0,1.0017382944962583,1.0022325720917529,4.474673821642407,0.14539535453931005,0.12897068602654685,0.14,0.011929824532931121,0.10660242975246592,-0.011097094600134902,1.0619644262474404,-27.164563251199098,1.0752304283119911,0.12897068602654685,0.02453138299232825,0.61811393453023,-37.934086531023404,0.3040552806293135,0.011228911117617688,1.0,-4.962132821937521
27.32000000000147,11.0,1.0017862044401915,1.0022587002942966,4.474473911909685,0.14539913621095832,0.12894474602859612,0.14,0.012103733412109435,0.10649205819377548,-0.010976925873417566,1.0618985466332094,-26.906405261604053,1.0751670634866117,0.12894474602859612,0.024536001657006156,0.6180363587763128,-37.68002495284049,0.3040891021513413,0.011217540840171306,1.0,-4.955707598790968
27.330000000001473,11.0,1.001834215910395,1.0022848886572542,4.474274068576542,0.14540292036518487,0.1289199893328753,0.14,0.012276930546725295,0.10638289700604474,-0.010855021588615014,1.0618315107638077,-26.64766124787381,1.0751025147367412,0.1289199893328753,0.024540455275850314,0.6179647778364199,-37.425211494221514,0.3041262345157899,0.011206606497925842,1.0,-4.948781532517646
27.340000000001474,11.0,1.001882323395391,1.0023111349921523,4.474074325732407,0.1454067064374446,0.1288964181583151,0.14,0.012449383678961673,0.10627496350873097,-0.010731389024459593,1.0617633259895711,-26.38835818643991,1.075036789189308,0.1288964181583151,0.02454474350602691,0.6178991979274445,-37.16967261249374,0.30416667211598974,0.011196108954839835,1.0,-4.94135532309281
27.350000000001476,11.0,1.0019305213755967,1.0023374369461402,4.473874717410633,0.1454104938634847,0.12887403457002558,0.14,0.012621060474541618,0.10616827494688999,-0.010606035782650791,1.0616939997612225,-26.128523109247137,1.0749698940741355,0.12887403457002558,0.02454886601992899,0.6178396245666474,-36.913434847625446,0.3042104089858635,0.011186049035002523,1.0,-4.933429721038134
27.360000000001477,11.0,1.0019788043241047,1.0023637919916562,4.4736752775853,0.14541428207940485,0.12885284047921655,0.14,0.012791928529647473,0.10606284848794269,-0.010478969788584857,1.061623539628841,-25.8681831006206,1.0749018367230434,0.12885284047921655,0.024552822505423705,0.6177860625717614,-36.65652481931653,0.3042574388011855,0.011176427524265875,1.0,-4.925005527345849
27.37000000000148,11.0,1.0020271667074212,1.002390197424187,4.473476040168037,0.14541807052171724,0.12883283764325204,0.14,0.012961955378100298,0.10595870121843474,-0.010350199292014186,1.0615519532409274,-25.607365294130727,1.0748326245688788,0.12883283764325204,0.024556612665740368,0.6177385160613094,-36.39896922391614,0.30430775488126904,0.011167245169400267,1.0,-4.916083593397809
27.38000000000148,11.0,1.002075602986162,1.002416650368186,4.473277039004851,0.1454218586274039,0.1288140276656363,0.14,0.013131108498419669,0.10585585014079008,-0.010219732867636125,1.06147924834346,-25.34609686945137,1.074762265144604,0.1288140276656363,0.024560236219503137,0.6176969884547088,-36.14079483139462,0.30436135018995186,0.011158502677754211,1.0,-4.906664820879435
27.390000000001482,11.0,1.002124107615707,1.0024431477906064,4.473078307872963,0.1454256458339738,0.12879641199613065,0.14,0.013299355321134076,0.10575431217005872,-0.010087579415608838,1.061405432778775,-25.084405049219388,1.0746907660822684,0.12879641199613065,0.024563692900885142,0.6176614824731597,-35.8820284823524,0.30441821733762736,0.011150200718561687,1.0,-4.896750161688591
27.400000000001484,11.0,1.0021726750468203,1.0024696865213767,4.472879880477639,0.14542943157951854,0.12877999193076836,0.14,0.013466663235905424,0.10565410413065997,-0.009953748161996108,1.061330514484659,-24.82231709588581,1.0746181351120314,0.12877999193076836,0.02456698245942477,0.6176320001396081,-35.62269708487742,0.3044783485818838,0.01114233992107566,1.0,-4.886340617839387
27.410000000001485,11.0,1.0022212997262363,1.0024962632796566,4.472681790449032,0.14543321530276712,0.12876476861207137,0.14,0.013632999599032997,0.10555524275312135,-0.009818248659138318,1.0612545014931745,-24.55986030857107,1.074544380061125,0.12876476861207137,0.024570104660271166,0.6176085427801496,-35.36282761156801,0.3045417358299964,0.011134920876407214,1.0,-4.87543724136089
27.420000000001487,11.0,1.002269976097226,1.002522874704535,4.47248407133902,0.14543699644313993,0.1287507430290722,0.14,0.013798331740593028,0.10545774467081437,-0.00968109078595042,1.061177401929688,-24.29706201991158,1.0744695088528224,0.1287507430290722,0.024573059284023948,0.6175911110240232,-35.10244709638257,0.30460837063955937,0.011127944136132231,1.0,-4.864041134190832
27.43000000000149,11.0,1.0023186986001436,1.0025495173885912,4.472286756618035,0.1454407744408028,0.12873791601758403,0.14,0.013962626972039122,0.10536162641668753,-0.00954228474814593,1.0610992240117412,-24.033949592910897,1.0743935295053624,0.12873791601758403,0.024575846126800176,0.6175797048050159,-34.8415826315647,0.3046782442210607,0.011121410212934571,1.0,-4.852153448064223
27.44000000000149,11.0,1.002367461672968,1.0025761879128015,4.4720898796719,0.14544454873672064,0.12872628826027774,0.14,0.014125852593438015,0.10526690441999759,-0.00940184107838743,1.0610199760479908,-23.770550417782978,1.074316450130905,0.12872628826027774,0.024578465000231947,0.6175743233618438,-34.580261364539915,0.3047513474386532,0.011115319580663315,1.0,-4.839775384396963
27.45000000000149,11.0,1.0024162597518445,1.002602882881065,4.471893473798656,0.14544831877271103,0.12871586028693563,0.14,0.014287975901027095,0.10517359500303955,-0.009259770636362297,1.0609396664371376,-23.50689190879845,1.0742382789344602,0.12871586028693563,0.024580915731423483,0.6175749652392927,-34.31851049477713,0.3048276708122919,0.011109672674303368,1.0,-4.826908194164411
27.460000000001493,11.0,1.0024650872716347,1.0026295989526046,4.471697572205388,0.1454520839914985,0.12870663247466937,0.14,0.014448964194695407,0.10508171437787642,-0.009116084608783428,1.060858303666911,-23.243001501128617,1.074159024212848,0.12870663247466937,0.02458319816285984,0.6175816282890881,-34.056357270623494,0.3049072045195514,0.01110446988941576,1.0,-4.813553177774973
27.470000000001495,11.0,1.002513938666486,1.0026563328709668,4.471502208005053,0.14545584383676916,0.12869860504823238,0.14,0.014608784785628326,0.10499127864306922,-0.008970794509315217,1.0607758963129517,-22.978906647690682,1.0740786943536242,0.12869860504823238,0.024585312152455772,0.6175943096713576,-33.79382898618642,0.30498993839786803,0.011099711583111228,1.0,-4.799711684938654
27.480000000001496,11.0,1.0025628083704226,1.0026830814881251,4.4713074142133085,0.1454595977532262,0.12869177808015256,0.14,0.014767405003602657,0.10490230378040816,-0.008823912178423633,1.0606924530378146,-22.71463481598781,1.0739972978340655,0.12869177808015256,0.024587257573484737,0.6176130058550567,-33.530952978167235,0.30507586194542763,0.011095398073698973,1.0,-4.785385114530675
27.490000000001498,11.0,1.0026116908179659,1.0027098417828757,4.47111322374534,0.14546334518664625,0.12868615149117035,0.14,0.014924792204834308,0.1048148056516457,-0.008675449783151204,1.0606079825899604,-22.450213484955906,1.0739148432201335,0.12868615149117035,0.024589034314476673,0.6176377126197603,-33.26775662265643,0.3051649643239149,0.011091529640410651,1.0,-4.770574914450086
27.5000000000015,11.0,1.0026605804447886,1.0027366108724227,4.470919669412701,0.14546708558393667,0.128681725050527,0.14,0.0150809137795275,0.10472879999523226,-0.008525419816814529,1.0605224938027067,-22.185670141808682,1.0738313391654541,0.128681725050527,0.024590642279238316,0.6176684250568645,-33.004267331985766,0.3052572343603715,0.01108810652389097,1.0,-4.755282581473436
27.5100000000015,11.0,1.0027094716884022,1.0027633860171354,4.470726783920152,0.14547081839319403,0.12867849837634185,0.14,0.015235737159568885,0.1046443024230552,-0.008373835098626289,1.0604359955932219,-21.921032278884365,1.0737467944103116,0.12867849837634185,0.024592081386815377,0.6177051375710981,-32.74051255154317,0.3053526605491256,0.011085128926228248,1.0,-4.739509661103509
27.520000000001502,11.0,1.0027583589888804,1.0027901646180686,4.470534599862526,0.1454745430637633,0.12867647093599463,0.14,0.015389229826208883,0.10456132841718219,-0.008220708773239868,1.0603484969615626,-21.656327390494468,1.0736612177806535,0.12867647093599463,0.02459335157138256,0.6177478438819389,-32.476519756551724,0.3054512310536961,0.01108259701024929,1.0,-4.723257747413107
27.530000000001504,11.0,1.002807236789616,1.0028169442077326,4.470343149721589,0.1454782590462981,0.12867564204663132,0.14,0.015541359317948505,0.10447989332660933,-0.008066054310216716,1.060260006989573,-21.39158296977819,1.0735746181870822,0.12867564204663132,0.024594452782397927,0.6177965370258954,-32.2123164489513,0.30555293370943604,0.011080510900938348,1.0,-4.706528482883982
27.540000000001505,11.0,1.002856099538107,1.0028437224344988,4.470152465862933,0.1454819657928217,0.1286760108755135,0.14,0.015692093238108995,0.10440001236401508,-0.007909885503415228,1.0601705348399377,-21.126826505556192,1.0734870046238276,0.1286760108755135,0.024595384984391084,0.6178512093576186,-31.947930154128624,0.3056577560248235,0.011078870683948635,1.0,-4.689323558240817
27.550000000001507,11.0,1.0029049416867706,1.0028704970417461,4.469962580532882,0.14548566275678865,0.1286775764405943,0.14,0.01584139926279665,0.10432170060252069,-0.007752216470303331,1.0600800897551086,-20.862085479191574,1.0733983861677558,0.1286775764405943,0.0245961481570961,0.6179118525524206,-31.683388417777582,0.30576568518399105,0.011077676406524736,1.0,-4.671644712280357
27.56000000000151,11.0,1.002953757693774,1.0028972658425608,4.469773525855418,0.14548934939314673,0.128680337611046,0.14,0.015989245148749526,0.10424497297245781,-0.007593061651191105,1.0599886810562447,-20.597387361455734,1.073308771977332,0.128680337611046,0.02459674229545031,0.6179784576084179,-31.418718802704344,0.305876708049108,0.011076928077488347,1.0,-4.653493731695687
27.57000000000151,11.0,1.0030025420238802,1.0029240266915782,4.469585333829132,0.14549302515839924,0.1286842931077418,0.14,0.016135598741069207,0.1041698442581443,-0.007432435808385808,1.0598963181421834,-20.332759609396263,1.0732181712915594,0.1286842931077418,0.02459716740949163,0.6180510148483278,-31.153948885588342,0.30599081116186977,0.01107662566652667,1.0,-4.634872450895663
27.58000000000151,11.0,1.0030512891492989,1.0029507774551314,4.469398036324198,0.14549668951066697,0.12868944150387482,0.14,0.016280427981178125,0.10409632909466873,-0.007270354025268775,1.0598030104883231,-20.068229663212563,1.0731265934289622,0.12868944150387482,0.024597423524519338,0.6181295139221651,-30.889106253846535,0.30610798074598194,0.011076769105207048,1.0,-4.615782751819491
27.590000000001513,11.0,1.003099993550534,1.0029775159813301,4.469211665079376,0.14550034190975009,0.12869578122557906,0.14,0.016423700914748957,0.10402444196468469,-0.007106831705291944,1.0597087676455614,-19.80382494313887,1.073034047786479,0.12869578122557906,0.024597510680954626,0.6182139438096228,-30.624218502369633,0.30622820270977585,0.011077358286042165,1.0,-4.596226563746578
27.600000000001515,11.0,1.0031486497172226,1.0030042400714678,4.469026251699027,0.14550398181718943,0.1287033105524823,0.14,0.01656538569947527,0.10395419719521531,-0.006941884570897061,1.059613599239174,-19.53957284632919,1.0729405438384017,0.1287033105524823,0.024597428934422946,0.6183042928223489,-30.359313230354893,0.3063514626478693,0.011078393063161742,1.0,-4.576205863101517
27.610000000001516,11.0,1.0031972521489558,1.0030309474540464,4.468841827650172,0.14550760869632712,0.12871202761831577,0.14,0.016705450612913952,0.1038856089544692,-0.006775528662356019,1.059517514967757,-19.2755007437494,1.0728460911352988,0.12871202761831577,0.02459717835567339,0.6184005486062806,-30.09441803806521,0.30647774584311077,0.011079873251786533,1.0,-4.555722673254355
27.620000000001518,11.0,1.0032457953560763,1.003057635762671,4.468658424259549,0.14551122201236605,0.1287219304116738,0.14,0.01684386406057356,0.1038186912486682,-0.0066077803365313945,1.0594205246020765,-19.011635977080825,1.0727506993029228,0.1287219304116738,0.02459675903064686,0.618502698144839,-29.829560523645153,0.30660703726993155,0.011081798629020076,1.0,-4.534779064316098
27.63000000000152,11.0,1.0032942738604482,1.0030843025187863,4.4684760727107165,0.14551482123242862,0.12873301677658422,0.14,0.01698059458361359,0.10375345791888803,-0.006438656265558729,1.0593226379840608,-18.74800585562426,1.0726543780411295,0.12873301677658422,0.024596171060283892,0.618610727760912,-29.564768279835057,0.3067393215958237,0.01108416893265515,1.0,-4.513377152929509
27.64000000000152,11.0,1.003342682196193,1.0031109451200517,4.468294804041159,0.14551840582561407,0.1287452844132858,0.14,0.017115610866892894,0.10368992263791246,-0.006268173435450002,1.0592238650256327,-18.48463765321644,1.0725571371228133,0.1287452844132858,0.024595414560693092,0.6187246231201877,-29.300068890829575,0.3068745831845139,0.011086983862840433,1.0,-4.491519102055162
27.650000000001523,11.0,1.003391014910392,1.0031375608346993,4.4681146491394195,0.14552197526305455,0.12875873087880843,0.14,0.017248881746611544,0.1036280989071019,-0.006096349144617954,1.0591242157077603,-18.221558605148473,1.0724589863928304,0.12875873087880843,0.024594489662845206,0.6188443692330066,-29.035489928944585,0.30701280609730924,0.011090243080293695,1.0,-4.469207120752885
27.660000000001524,11.0,1.0034392665637513,1.0031641468021186,4.467935638742243,0.14552552901797045,0.12877335358788936,0.14,0.017380376218540383,0.10356800005327703,-0.00592320100232198,1.059023700079298,-17.958795905100285,1.0723599357669735,0.12877335358788936,0.024593396512796965,0.6189699504583448,-28.771058951494307,0.3071539740971351,0.011093946208395362,1.0,-4.446443463958477
27.670000000001526,11.0,1.003487431731232,1.0031907000395481,4.467757803431738,0.14552906656572384,0.128789149813527,0.14,0.01751006344553066,0.1035096392256185,-0.005748746927034337,1.058922328256091,-17.696376702074218,1.0722599952309289,0.128789149813527,0.024592135271354718,0.6191013505054459,-28.506803497450967,0.3072980706495397,0.01109809283111051,1.0,-4.423230432255826
27.680000000001527,11.0,1.0035355050026475,1.0032172174543166,4.467581173632547,0.14553258738387137,0.1288061166879355,0.14,0.01763791276573004,0.10345302939258323,-0.005573005144728693,1.0588201104198676,-17.434328097346246,1.072159174839268,0.1288061166879355,0.024590706114226354,0.6192385524378516,-28.24275108429317,0.30744507892654055,0.011102682494780263,1.0,-4.399570371644406
27.69000000000153,11.0,1.0035834809832314,1.0032436958611588,4.467405779609025,0.145536090952216,0.12882425120320884,0.14,0.017763893700208144,0.10339818333883836,-0.005395994187088753,1.0587170568173105,-17.172677141419555,1.0720574847144613,0.12882425120320884,0.024589109231866465,0.6193815386756902,-27.978929204743235,0.30759498180822953,0.011107714707244592,1.0,-4.375465673302149
27.70000000000153,11.0,1.0036313542941782,1.0032701320035007,4.467231651462434,0.145539576752858,0.12884355021223967,0.14,0.01788797596101188,0.10334511366221338,-0.005217732889638287,1.0586131777590597,-16.911450830993907,1.0719549350458764,0.12884355021223967,0.024587344829418104,0.6195302909992549,-27.715365323535337,0.30774776188608066,0.011113188937948736,1.0,-4.350918773343836
27.710000000001532,11.0,1.0036791195731671,1.0032965225777277,4.467058819128138,0.14554304427024506,0.12886401042962162,0.14,0.01801012945913802,0.1032938327706714,-0.0050382403897926906,1.0585084836187295,-16.650676105943916,1.0718515360888252,0.12886401042962162,0.024585413126730536,0.6196847905525492,-27.45208687422126,0.3079034014659209,0.011119104618319326,1.0,-4.3259321525748575
27.720000000001534,11.0,1.0037267714748708,1.0033228642591736,4.466887312372804,0.14554649299122227,0.12888562843236143,0.14,0.018130324312098378,0.10324435287930037,-0.004857536124830435,1.05840298483193,-16.39037984630476,1.0717472981635783,0.12888562843236143,0.02458331435830792,0.6198450178458683,-27.189121255964096,0.3080618825694745,0.011125461141761413,1.0,-4.300508336240505
27.730000000001535,11.0,1.0037743046714571,1.003349153728665,4.4667171607916165,0.14554992240508194,0.12890840066097828,0.14,0.018248530852153583,0.10319668600732482,-0.004675639829787373,1.058296691895311,-16.1305888692765,1.0716422316544119,0.12890840066097828,0.024581048773263676,0.6200109527601574,-26.92649583031623,0.3082231869383265,0.011132257863490333,1.0,-4.274649893770756
27.740000000001537,11.0,1.0038217138530912,1.003375387698236,4.466548393805491,0.14555333200361284,0.1289323234202686,0.14,0.018364719633864546,0.10315084397513924,-0.0044925715352711545,1.0581896153655905,-15.871329926233173,1.0715363470086383,0.1289323234202686,0.024578616635288063,0.6201825745498197,-26.664237918029997,0.30838729603540227,0.011139494100501697,1.0,-4.248359438520609
27.75000000000154,11.0,1.0038689937284424,1.0034015629349478,4.466381040658303,0.1455567212811501,0.12895739288041483,0.14,0.018478861442226047,0.10310683840136355,-0.004308351565197943,1.058081765858574,-15.612629699751537,1.0714296547356612,0.12895739288041483,0.024576018222669953,0.6203598618471646,-26.40237479587815,0.3085541910488275,0.011147169131707747,1.0,-4.221639627505931
27.76000000000154,11.0,1.003916139025203,1.0034276762815275,4.466215130414114,0.14556008973462517,0.12898360507784148,0.14,0.018590927300267512,0.1030646806999217,-0.004123000534449124,1.0579731540481152,-15.354514800648486,1.071322165405949,0.12898360507784148,0.024573253828281665,0.6205427926656661,-26.140933693482992,0.3087238528940063,0.01115528219834274,1.0,-4.194493161134983
27.77000000000154,11.0,1.0039631444906219,1.0034537246731983,4.466050691954422,0.145563436863616,0.12901095591626174,0.14,0.018700888476944955,0.10302438207714402,-0.003936539346452483,1.0578637906652177,-15.09701176503227,1.0712138896501173,0.12901095591626174,0.02457032375949485,0.6207313444039565,-25.879941790109388,0.3088962622164805,0.011163832503024882,1.0,-4.166922782935471
27.780000000001543,11.0,1.0040100048920588,1.0034797051497248,4.465887753975409,0.1455667621703983,0.12903944116768223,0.14,0.01880871649488894,0.10298595352889423,-0.0037489891906835023,1.0577536864969714,-14.840147051369344,1.0711048381579196,0.12903944116768223,0.024567228338243288,0.6209254938498338,-25.61942621153525,0.309071399394906,0.011172819210627702,1.0,-4.138931279277282
27.790000000001545,11.0,1.0040567150175597,1.0035056148624013,4.465726344985214,0.14557006515999654,0.12906905647338843,0.14,0.018914383138048413,0.10294940583772168,-0.0035603715400907587,1.0576428523855692,-14.583947037562213,1.0709950216772657,0.12906905647338843,0.024563967900984317,0.6211252171840363,-25.359414026886597,0.30924924454332425,0.011182241448298703,1.0,-4.1105214790908935
27.800000000001546,11.0,1.0041032696764538,1.0035314510756264,4.465566493301216,0.14557334534023603,0.1290997973450802,0.14,0.0190178604595454,0.10291474957003993,-0.003370708148443028,1.057531299227361,-14.328438018046457,1.0708844510132502,0.1290997973450802,0.024560542798594657,0.6213304899846227,-25.099932245447107,0.3094297775149968,0.011192098304707236,1.0,-4.081696253581431
27.810000000001548,11.0,1.004149663699976,1.0035572111631579,4.465408227047335,0.14557660222179553,0.12913165916579816,0.14,0.019119120789067356,0.10288199507333207,-0.003180021047600782,1.0574190379718147,-14.073646200895883,1.0707731370271685,0.12913165916579816,0.024556953396442337,0.6215412872305793,-24.841007813564058,0.30961297790419573,0.011202388831136226,1.0,-4.052458515938552
27.82000000000155,11.0,1.0041958919419076,1.0035828925994192,4.465251574151356,0.14557983531825977,0.12916463719108295,0.14,0.019218136740622144,0.10285115247338374,-0.0029883325447113084,1.0573060796206006,-13.819597704947965,1.07066109063555,0.12916463719108295,0.024553200074233533,0.6217575833062312,-24.582667611455058,0.3097988250498249,0.011213112040642886,1.0,-4.022811221041989
27.83000000000155,11.0,1.0042419492792356,1.0036084929462674,4.465096562342274,0.14558304414617293,0.1291987265500339,0.14,0.019314881220030444,0.10282223167154465,-0.002795665219328617,1.0571924352266198,-13.566318556941251,1.0705483228092099,0.1291987265500339,0.02454928322601129,0.6219793520053423,-24.324938450096024,0.3099872980380791,0.01122426690854361,1.0,-3.9927573651629262
27.840000000001552,11.0,1.0042878306128276,1.0036340098360572,4.464943219147661,0.14558622822509176,0.12923392224639257,0.14,0.019409327432390377,0.10279524234201921,-0.00260204192045776,1.0570781158930675,-13.313834688668956,1.0704348445723042,0.12923392224639257,0.02454520326009938,0.6222065665352576,-24.06784706809599,0.31017837570532514,0.011235852372489648,1.0,-3.9622999856611854
27.850000000001554,11.0,1.0043335308681138,1.0036594409517652,4.464791571891061,0.1455893870776393,0.12927021915968764,0.14,0.019501448889578388,0.1027701939291871,-0.0024074857635240634,1.0569631327724909,-13.062171934150122,1.0703206670013958,0.12927021915968764,0.02454096059906663,0.6224391995213397,-23.811420128589578,0.3103720366414937,0.011247867332775198,1.0,-3.931442160678269
27.860000000001556,11.0,1.0043790449957757,1.0036847840052887,4.464641647689411,0.1455925202295577,0.1293076120463372,0.14,0.01959121941759462,0.10274709564495452,-0.0022120201272685966,1.0568474970659598,-12.811356026814584,1.0702058012245494,0.1293076120463372,0.024536555679528824,0.6226772230109956,-23.55568421607373,0.3105682591928286,0.011260310651246497,1.0,-3.90018700882623
27.870000000001557,11.0,1.0044243679724307,1.0037100367150549,4.464493473450488,0.1455956272097615,0.12934609554081666,0.14,0.019678613163951614,0.10272595646613689,-0.002015668650570751,1.0567312200220786,-12.561412596705235,1.0700902584204468,0.12934609554081666,0.024531988952316595,0.6229206084784159,-23.30066583340949,0.31076702146486734,0.011273181153246591,1.0,-3.868537688872553
27.88000000000156,11.0,1.0044694948013115,1.003735196783822,4.464347075870381,0.1455987075503897,0.12938566415681702,0.14,0.01976360460496543,0.10270678513187365,-0.001818455229195198,1.0566143129362278,-12.312367167698946,1.0699740498175034,0.12938566415681702,0.024527260882171303,0.623169326828716,-23.04639139863818,0.31096830132576514,0.011286477625546474,1.0,-3.83649739942088
27.89000000000156,11.0,1.0045144205129308,1.003760261877964,4.464202481431002,0.14560176078685771,0.12942631228852483,0.14,0.01984616855319346,0.10268959014107597,-0.0016204040124684622,1.0564967871495703,-12.06424515474531,1.069857186692996,0.12942631228852483,0.02452237194794503,0.6234233484032162,-22.79288724201793,0.3111720764097685,0.011300198818568852,1.0,-3.8040693785877515
27.90000000000156,11.0,1.0045591401657286,1.0037852296089518,4.464059716397602,0.145604786457908,0.12946803421164962,0.14,0.01992628016431905,0.10267437974990805,-0.0014215393998805417,1.0563786540483078,-11.81707186111901,1.0697396803721977,0.12946803421164962,0.024517322642315258,0.6236826429829762,-22.54017960288383,0.31137832411919814,0.011314343444448108,1.0,-3.7712569036753667
27.910000000001563,11.0,1.0046036488466974,1.0038100975181834,4.46391880681634,0.14560778410566022,0.12951082408480133,0.14,0.0200039149446071,0.10266116196930278,-0.0012218860376166957,1.056259925062725,-11.57087247569709,1.0696215422275257,0.12951082408480133,0.02451211347194255,0.623947179794461,-22.288294626691197,0.3115870216285059,0.01132891017867995,1.0,-3.7380632908403157
27.920000000001565,11.0,1.0046479416719802,1.0038348630655964,4.46377977851185,0.14561075327565987,0.12955467595067355,0.14,0.020079048757913526,0.10264994456251243,-0.0010214688150164753,1.0561406116663945,-11.325672070250938,1.0695027836776954,0.12955467595067355,0.0245067449573243,0.6242169275139471,-22.03725836195667,0.31179814588695565,0.011343897659116878,1.0,-3.7044918947585086
27.930000000001566,11.0,1.004692013787441,1.0038595236225532,4.463642657084856,0.14561369351692607,0.12959958373737612,0.14,0.02015165783288761,0.10264073504269511,-0.000820312860962317,1.056020725375294,-11.081495596760654,1.0693834161868685,0.12959958373737612,0.02450121763280435,0.6244918542728035,-21.787096757273705,0.3120116736222557,0.011359304486350518,1.0,-3.670546108286092
27.940000000001568,11.0,1.0047358603692036,1.003884076469422,4.46350746790979,0.14561660438199836,0.12964554125957847,0.14,0.02022171876973547,0.10263354067053766,-0.0006184435401967519,1.0559002777469089,-10.838367884745338,1.069263451263776,0.12964554125957847,0.024495532046578627,0.6247719276619013,-21.53783565835515,0.3122275813428103,0.01137512922401015,1.0,-3.6362293621165627
27.95000000000157,11.0,1.0047794766241613,1.0039085187977494,4.463374236132438,0.1456194854269818,0.12969254221992121,0.14,0.020289208547396437,0.10262836845191582,-0.0004158864495716568,1.0557792803793817,-10.596313638617355,1.0691429004608648,0.12969254221992121,0.02448968876062966,0.6250571147371783,-21.289500805045495,0.3124458453414377,0.011391370398523941,1.0,-3.601545124434053
27.96000000000157,11.0,1.0048228577904572,1.003932847716811,4.463242986667612,0.14562233621159165,0.12974058021028553,0.14,0.020354104530364653,0.1026252251355921,-0.00021266741422628187,1.0556577449106237,-10.355357435055804,1.0690217753734323,0.12974058021028553,0.024483688350731427,0.6253473820246288,-21.04211782839181,0.31266644169855545,0.011408026499220231,1.0,-3.56649690056283
27.970000000001573,11.0,1.0048659991379354,1.003957060264318,4.463113744196822,0.14562515629919642,0.1297896487131063,0.14,0.02041638447550065,0.10262411721095234,-8.812483698143899e-06,1.0555356830174345,-10.115523720399729,1.0689000876387564,0.1297896487131063,0.02447753140641573,0.625642695525455,-20.795712247712434,0.31288934628519927,0.01142509597836544,1.0,-3.5310882326129884
27.980000000001574,11.0,1.0049088959685692,1.0039811534205774,4.462986533165986,0.14562794525686062,0.12983974110265514,0.14,0.020476026538695735,0.10262505090578149,0.0001956520720343914,1.0554131064146277,-9.876836808061919,1.0687778489352124,0.12983974110265514,0.02447121853091115,0.6259430207210588,-20.550309467675252,0.3131145347658921,0.01144257725099573,1.0,-3.495322699122543
27.990000000001576,11.0,1.0049515436168681,1.004005124125466,4.462861377783135,0.14563070265538605,0.1298908506463682,0.14,0.020533009281524267,0.10262803218407919,0.0004006997665762523,1.055290026854126,-9.639320875964435,1.0686550709814033,0.1298908506463682,0.02446475034116429,0.6262483225783284,-20.305934775427502,0.31334198260178164,0.011460468695423576,1.0,-3.459203914695718
28.000000000001577,11.0,1.0049939374502677,1.0040289692972009,4.462738302016146,0.1456334280693531,0.1299429705062873,0.14,0.020587311678011977,0.10263306674391606,0.0006063039012055523,1.0551664561240808,-9.402999963997543,1.0685317655352755,0.1299429705062873,0.024458127467773285,0.6265585655553684,-20.062613337700988,0.3135716650544248,0.01147876865319913,1.0,-3.422735529637655
28.01000000000158,11.0,1.0050360728695078,1.0040526858522352,4.462617329590485,0.14563612107716092,0.12999609374029542,0.14,0.02063891312092267,0.10264016001533115,0.0008124375690305186,1.0550424060480346,-9.167897971496608,1.0684079443932704,0.12999609374029542,0.024451350554923375,0.6268737136062504,-19.82037019795131,0.3138035571885408,0.011497475428803453,1.0,-3.3859212295855117
28.02000000000158,11.0,1.0050779453090053,1.0040762707251742,4.4624984839869635,0.14563878126106777,0.13005021330355004,0.14,0.02068779342831456,0.10264931715827123,0.001019073659208648,1.0549178884840154,-8.93403865474305,1.0682836193894332,0.13005021330355004,0.02444442026035803,0.6271937301867624,-19.57923027351924,0.31403763387538763,0.011516587290212483,1.0,-3.348764735135923
28.030000000001582,11.0,1.0051195502372225,1.0040997208877767,4.46238178843951,0.14564140820723087,0.13010532204974296,0.14,0.020733932849671066,0.10266054306057276,0.0012261848612312367,1.054792915323711,-8.70144562448441,1.0681588023945778,0.13010532204974296,0.024437337255320206,0.6275185782592803,-19.339218352811358,0.3142738697953874,0.011536102468817474,1.0,-3.3112698014690634
28.040000000001584,11.0,1.0051608831570407,1.0041230333662217,4.462267265932956,0.14564400150574586,0.13016141273266643,0.14,0.020777312072500442,0.1026738423359868,0.0014337436692703548,1.0546674984916353,-8.47014234348392,1.0680335053154344,0.13016141273266643,0.024430102224444136,0.6278482202990335,-19.100359092463744,0.314512239442877,0.011556019159044667,1.0,-3.273440217969081
28.050000000001585,11.0,1.0052019396061376,1.0041462052558634,4.462154939200843,0.14564656075068722,0.1302184780073495,0.14,0.020817912228028063,0.10268921932224785,0.0016417223865876109,1.054541649944265,-8.240152124081327,1.0679077400938195,0.1302184780073495,0.024422715865792012,0.6281826182985192,-18.86267701461221,0.3147527171274219,0.01157633551926295,1.0,-3.2352798078411387
28.060000000001587,11.0,1.005242715157376,1.004169233732829,4.4620448307232365,0.14564908554014758,0.13027651043164548,0.14,0.020855714897625194,0.1027066780791871,0.0018500931300042003,1.0544153816692188,-8.01149812578806,1.0677815187057866,0.13027651043164548,0.024415178890730457,0.6285217337738608,-18.62619650409201,0.31499527697850227,0.011597049671421457,1.0,-3.196792427725031
28.07000000000159,11.0,1.0052832054192051,1.0041921160618885,4.461936962724571,0.14565157547627824,0.13033550246761874,0.14,0.0208907021187541,0.10272622238689053,0.0020588278344311523,1.054288705684454,-7.78420335290004,1.0676548531608343,0.13033550246761874,0.024407492023902938,0.6288655277703108,-18.390941805711677,0.31523989294867255,0.011618159701108055,1.0,-3.1579819673054255
28.08000000000159,11.0,1.0053234060360743,1.0042148496005177,4.461831357171503,0.14565403016532907,0.1303954464828366,0.14,0.020922856390627964,0.10274785574390277,0.0022678982574592344,1.0541616340374518,-7.558290652132007,1.0675277555010616,0.1303954464828366,0.024399656003121235,0.629213960867257,-18.1569370215212,0.31548653881578786,0.011639663657428665,1.0,-3.118852348918703
28.09000000000159,11.0,1.0053633126888613,1.0042374317988212,4.4617280357708005,0.1456564492176891,0.13045633475195084,0.14,0.02095216068030037,0.1027715813654771,0.002477275984007086,1.0540341788043421,-7.3337827102827085,1.0674002378003693,0.13045633475195084,0.02439167157946384,0.6295669931848044,-17.924206108175675,0.3157351881874955,0.011661559553986945,1.0,-3.0794075271566355
28.100000000001593,11.0,1.0054029210953144,1.0042598601955215,4.461627019967241,0.1456588322479271,0.1305181594580778,0.14,0.020978598428266937,0.10279740218187215,0.0026869324310272945,1.0539063520891427,-7.110702051919157,1.067272312163637,0.1305181594580778,0.0243835395170937,0.629924584389112,-17.69277287421492,0.31598581450400787,0.011683845367921716,1.0,-3.0396514884666628
28.110000000001595,11.0,1.0054422270105072,1.004282132410283,4.461528330941545,0.14566117887483207,0.130580912694204,0.14,0.021002153554003478,0.10282532083669607,0.002896838852268766,1.0537781660229029,-6.889071037085835,1.0671439907258973,0.130580912694204,0.024375260593272326,0.6302866936980913,-17.46266097744942,0.3162383910409381,0.011706519040412512,1.0,-2.999588250749018
28.120000000001596,11.0,1.0054812262273018,1.0043042461328382,4.4614319896083305,0.14566348872145388,0.13064458646472515,0.14,0.021022810461637426,0.10285533968529849,0.0031069663430953014,1.0536496327628397,-6.668911859042619,1.0670152856515114,0.13064458646472515,0.024366835598377344,0.63065327988774,-17.233893922366136,0.31649289091328414,0.011729578477088744,1.0,-2.959221862950683
28.130000000001598,11.0,1.0055199145768194,1.0043261991094496,4.461338016614103,0.14566576141514384,0.13070917268687773,0.14,0.021040554045306192,0.10288746079321102,0.003317285845358482,1.0535207644915323,-6.450246542024297,1.0668862091333422,0.13070917268687773,0.02435826533580641,0.6310243012978562,-17.006495057516577,0.31674928707834804,0.011753021547531505,1.0,-2.9185564046561234
