t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
28.1400000000016,11.0,1.0055582879289142,1.0043479891274565,4.461246432335262,0.14566799658759483,0.13077466319215406,0.14,0.021055369694369774,0.10292168593463671,0.003527768152324202,1.0533915734160344,-6.2330969390251765,1.066756773391895,0.13077466319215406,0.02434955062197795,0.6313997158378191,-16.780487572972852,0.3170075523384282,0.01177684608579365,1.0,-2.877595985675079
28.1500000000016,11.0,1.005596342192645,1.0043696139987095,4.461157256876152,0.14567019387488117,0.13084104972787983,0.14,0.021067243298809546,0.10295801659098903,0.003738383913652359,1.0532620717670347,-6.017484729613729,1.0666269906744845,0.13084104972787983,0.024340692286282134,0.6317794809930676,-16.555894497780447,0.3172676593450015,0.011801049890115413,1.0,-2.83634474562715
28.160000000001602,11.0,1.0056340733167421,1.004391071542665,4.461070510067133,0.1456723529174978,0.1309083239586273,0.14,0.021076161254205944,0.10299645394948095,0.003949103640427471,1.053132271797961,-5.803431417768195,1.0664968732543547,0.1309083239586273,0.02433169117106006,0.632163553830885,-16.33273869745771,0.3175295806013032,0.011825630723368511,1.0,-2.794806853523451
28.170000000001604,11.0,1.0056714772900641,1.0044123595700325,4.4609862114626795,0.1456744733603992,0.13097647746771365,0.14,0.021082110466757314,0.10303699890176451,0.004159897710239608,1.0530021857841314,-5.590958329739744,1.0663664334298435,0.13097647746771365,0.02432254813156677,0.6325518910065517,-16.111042871510172,0.31779328846562527,0.011850586312977432,1.0,-2.752986507345266
28.180000000001606,11.0,1.0057085501420404,1.0044334758676574,4.4609043803395245,0.14567655485303693,0.13104550175867605,0.14,0.02108507835813836,0.10307965204262154,0.004370736372315876,1.052871826021853,-5.380086611942928,1.0662356835234843,0.13104550175867605,0.024313264035920743,0.632944448769422,-15.890829550969354,0.3180587551547202,0.011875914351111582,1.0,-2.7108879336198086
28.190000000001607,11.0,1.0057452879430966,1.0044544181855068,4.460825035694816,0.14567859704939684,0.13111538825675237,0.14,0.02108505287025142,0.10312441366870584,0.004581589752698244,1.052741204827559,-5.170837228869834,1.066104635881148,0.13111538825675237,0.024303839765048473,0.6333411829690185,-15.672121095953873,0.31832595274672787,0.01190161249480165,1.0,-2.668515386993004
28.20000000000161,11.0,1.0057816868050589,1.0044751842261197,4.460748196244313,0.14568059960803492,0.13118612831039445,0.14,0.021082022469919887,0.10317128377733743,0.004792427859470145,1.052610334536942,-4.963230961033625,1.0659733028711667,0.13118612831039445,0.024294276212607005,0.6337420490612725,-15.454939693249413,0.31859485318491093,0.011927678365795148,1.0,-2.625873149799593
28.21000000000161,11.0,1.0058177428815354,1.0044957716372862,4.460673880420605,0.1456825621921124,0.1312577131926907,0.14,0.02107597615329418,0.10322026206534932,0.005003220588026895,1.052479227504086,-4.757288402933524,1.065841696883482,0.1312577131926907,0.024284574284956468,0.634147002114404,-15.239307353939772,0.3188654282800536,0.011954109550960587,1.0,-2.5829655316302818
28.220000000001612,11.0,1.0058534523682725,1.0045161780079355,4.460602106371357,0.1456844844694295,0.13133013410294944,0.14,0.021066903450437213,0.10327134792798709,0.0052139377263930526,1.0523478961005635,-4.553029961053581,1.0657098303287533,0.13133013410294944,0.0242747349011123,0.6345559968155718,-15.025245911052016,0.3191376497147784,0.011980903602613849,1.0,-2.539796868896212
28.230000000001613,11.0,1.0058888115034863,1.0045364008676954,4.460532891957592,0.14568636611245844,0.1314033821680911,0.14,0.02105479442943317,0.10332454045786205,0.005424548960581025,1.0522163527146322,-4.350475851879895,1.0655777156375141,0.1314033821680911,0.024264758992609985,0.6349689874765103,-14.812777017199828,0.31941148904565464,0.012008058038138623,1.0,-2.4963715243907214
28.240000000001615,11.0,1.0059238165681677,1.004556437689765,4.46046625475198,0.14568820679837471,0.13147744844423695,0.14,0.021039639700742074,0.103379838443958,0.005635023879994376,1.0520846097503387,-4.1496460999531655,1.065445365259305,0.13147744844423695,0.02425464750349523,0.6353859280402705,-14.601922142301511,0.3196869177075955,0.012035570340436567,1.0,-2.452693886848363
28.250000000001616,11.0,1.005958463886364,1.0045762858972442,4.460402212037166,0.14569000620908845,0.1315523239181412,0.14,0.021021430421139936,0.1034372403706924,0.005845331982870427,1.0519526796266767,-3.950560535941678,1.0653127916618221,0.1315523239181412,0.02424440139024048,0.6358067720871452,-14.392702571301463,0.3199639070163532,0.01206343795802508,1.0,-2.4087683705014533
28.260000000001618,11.0,1.0059927498254375,1.0045959428722784,4.460340780804113,0.1456917640312736,0.13162799950867415,0.14,0.021000158297631438,0.10349674441703202,0.006055442681763348,1.051820574776734,-3.753238794743572,1.0651800073300604,0.13162799950867415,0.024234021621675955,0.6362314728408752,-14.185139401925058,0.32024242817152704,0.012091658305247438,1.0,-2.3645994146338905
28.27000000000162,11.0,1.0060266707963055,1.0046154059676868,4.460281977750469,0.1456934799563969,0.1317044660684154,0.14,0.020975815591443597,0.10355834845566378,0.006265325309066548,1.0516883076468249,-3.557700313620016,1.0650470247654682,0.1317044660684154,0.02422350917896422,0.6366599831754315,-13.979253542476306,0.3205224522605892,0.012120228762532,1.0,-2.3201914831325214
28.28000000000162,11.0,1.0060602232536606,1.004634672520436,4.460225819278954,0.1456951536807463,0.13178171438507452,0.14,0.020948395121573704,0.1036220500522208,0.006474949122573435,1.0515558906956397,-3.363964330352654,1.0649138564850746,0.13178171438507452,0.024212865055492507,0.6370922556209322,-13.775065709640735,0.3208039502616592,0.012149146676283046,1.0,-2.275549064036001
28.290000000001623,11.0,1.0060934036961804,1.0046537398664295,4.460172321495771,0.1456967849054579,0.13185973518304123,0.14,0.02091789026845256,0.10368784646456443,0.006684283311071786,1.0514233363934398,-3.1720498814283347,1.064780515020667,0.13185973518304123,0.02420209025676859,0.6375282423701587,-13.57259642630938,0.32108689304644955,0.01217840935851281,1.0,-2.2306766690812303
28.300000000001624,11.0,1.0061262086667258,1.0046726053555493,4.4601215002090315,0.14569837333654323,0.13193851912488255,0.14,0.0208842949773812,0.10375573464212229,0.006893296999977309,1.0512906572210743,-2.9819758002564805,1.0646470129178955,0.13193851912488255,0.02419118580053371,0.6379678952851381,-13.371866019533122,0.3213712513839854,0.012208014088408402,1.0,-2.1855788332473196
28.310000000001626,11.0,1.0061586347525335,1.0046912663667222,4.46007337092721,0.14569991868491525,0.13201805681284046,0.14,0.020847603761842637,0.10382571122528288,0.007101959256997876,1.0511578656691818,-2.7937607154098347,1.0645133627354118,0.13201805681284046,0.024180152716563933,0.6384111659033705,-13.172894618371831,0.3216569959432142,0.012237958111378379,1.0,-2.1402601142973614
28.320000000001627,11.0,1.0061906785854067,1.004709720321899,4.46002794885761,0.14570142066641478,0.13209833879037272,0.14,0.020807811706764157,0.10389777254484692,0.007310239097832209,1.051024974237296,-2.6074230488973296,1.064379577043994,0.13209833879037272,0.02416899204663816,0.6388580054444803,-12.97570215184494,0.3219440972965599,0.012268238639319168,1.0,-2.0947250923177396
28.33000000000163,11.0,1.0062223368419059,1.0047279646985048,4.459985248904857,0.1457028790018361,0.13217935554367283,0.14,0.020764914471611412,0.1039719146215359,0.007518105491899405,1.0508919954329234,-2.422981014464399,1.064245668425666,0.13217935554367283,0.0241577048445534,0.6393083648168469,-12.780308346933614,0.32223252592317325,0.01229885285126472,1.0,-2.0489783692552668
28.34000000000163,11.0,1.006253606243544,1.0047459970397976,4.459945285669418,0.14570429341695273,0.13226109750307521,0.14,0.02071890829313819,0.10404813316555811,0.007725527368098941,1.0507589417706598,-2.240452615919541,1.064111649472787,0.13226109750307521,0.024146292176002712,0.6397621946235836,-12.586732726562976,0.32252225221133396,0.01232979789321792,1.0,-2.003024568452108
28.350000000001632,11.0,1.0062844835569877,1.004763814962717,4.459908073446132,0.14570566364254287,0.1323435550446841,0.14,0.020669789988422782,0.10412642357623227,0.007932473620598068,1.0506258257713148,-2.0598556454935335,1.0639775327871754,0.1323435550446841,0.024134755118495575,0.6402194451696116,-12.39499460762053,0.3228132464623181,0.012361070877989874,1.0,-1.9568683341784627
28.360000000001634,11.0,1.0063149655942656,1.0047814161628068,4.459873626222779,0.14570698941441473,0.1324267184917834,0.14,0.02061755695736378,0.1042067809416693,0.008138913114648408,1.0504926599609685,-1.8812076822246655,1.0638433309791921,0.1324267184917834,0.024123094761339208,0.6406800664678303,-12.20511309904585,0.32310547889315444,0.012392668885809852,1.0,-1.9105143311632953
28.370000000001635,11.0,1.0063450492129857,1.0047987984161748,4.459841957678664,0.14570827047343232,0.13251057811637815,0.14,0.020562207185289505,0.1042892000385124,0.008344814692426976,1.0503594568700447,-1.7045260903742228,1.0637090566668295,0.13251057811637815,0.024111312205604415,0.6411440082459006,-12.017107099936887,0.32339891963999956,0.012424588964845079,1.0,-1.8639672441228332
28.380000000001637,11.0,1.0063747313165619,1.004815959578458,4.459813081183236,0.14570950656554024,0.13259512414065816,0.14,0.020503739245289504,0.10437367533173554,0.008550147178901683,1.0502262290324589,-1.5298280178685943,1.0635747224748102,0.13259512414065816,0.02409940856394138,0.6416112199525129,-11.830995297629096,0.3236935387608805,0.01245682813052132,1.0,-1.8172317772871291
28.39000000000164,11.0,1.006404008854447,1.0048328975807599,4.459787009794726,0.1457106974417891,0.13268034673845083,0.14,0.020442152300393368,0.10446020097450084,0.008754879387720908,1.0500929889846644,-1.3571303947717694,1.0634403410336666,0.13268034673845083,0.0240873849605778,0.6420816507638494,-11.646796165885277,0.3239893062388024,0.012489383366412879,1.0,-1.770312653924631
28.40000000000164,11.0,1.0064328788223746,1.004849610423038,4.459763756258829,0.1457118428583607,0.13276623603677284,0.14,0.020377446105801278,0.1045487708080749,0.0089589801271237,1.0499597492647692,-1.1864499317877437,1.0633059249788384,0.13276623603677284,0.024075242531204653,0.6425552495903916,-11.464527963063945,0.32428619198530717,0.012522251624148984,1.0,-1.7232146158648487
28.41000000000164,11.0,1.0064613382626035,1.0048660961652034,4.4597433330073954,0.14571294257659223,0.1328527821172753,0.14,0.02030962101078193,0.10463937836180433,0.0091624182058711,1.0498265224116239,-1.017803118790533,1.0631714869497666,0.1328527821172753,0.02406298242290483,0.6430319650833088,-11.284208730344671,0.32458416584355837,0.012555429823728575,1.0,-1.675942423019058
28.420000000001643,11.0,1.006489384264166,1.0048823529164628,4.459725752157179,0.1457139963630013,0.13293997501762586,0.14,0.020238677960320722,0.10473201685315071,0.009365162439195046,1.0496933209639507,-0.8512062233799543,1.0630370395889917,0.13293997501762586,0.024050605794026715,0.643511745640505,-11.105856289964262,0.32488319759050655,0.012588914853552562,1.0,-1.6285008528993474
28.430000000001645,11.0,1.0065170139631148,1.0048983788233634,4.459711025508593,0.1457150039893096,0.1330278047331097,0.14,0.020164618497043207,0.10482667918778515,0.009567181654765769,1.0495601574594102,-0.6866752894738263,1.0629025955412505,0.1330278047331097,0.02403811381415642,0.6439945394138358,-10.92948824351739,0.32518325694122074,0.012622703571091395,1.0,-1.580894700135715
28.440000000001646,11.0,1.0065442245427665,1.004914172057326,4.459699164544518,0.14571596523246627,0.1331162612179778,0.14,0.02008744476253338,0.10492335795974254,0.00976844469867441,1.0494270444337652,-0.5242261359215696,1.0627681674525973,0.1331162612179778,0.02402550766396042,0.6444802943149992,-10.755121970247108,0.32548431355097,0.012656792802497254,1.0,-1.533128775991523
28.450000000001648,11.0,1.0065710132339378,1.0049297308020309,4.459690180429127,0.14571687987467108,0.1332053343869992,0.14,0.020007159498901528,0.10502204545163574,0.009968920441430655,1.049293994419954,-0.3638743551533511,1.06263376796949,0.1332053343869992,0.02401278853512629,0.6449689580225472,-10.582774625399956,0.3257863370190428,0.01269117934324053,1.0,-1.4852079078772689
28.46000000000165,11.0,1.0065973773151724,1.0049450532415085,4.459684084006759,0.14571774770339618,0.1332950141168598,0.14,0.019923766049931346,0.1051227336349298,0.010168577783973733,1.0491610199471981,-0.20563531185476072,1.0624994097378853,0.1332950141168598,0.023999957630262973,0.6454604779881452,-10.41246313860489,0.3260892968914065,0.012725859958296273,1.0,-1.4371369388626416
28.47000000000165,11.0,1.0066233141129535,1.004960137549392,4.459680885800809,0.14571856851140763,0.13338529024760032,0.14,0.019837268362169758,0.1052254141702764,0.010367385663695387,1.0490281335400993,-0.04952414167223539,1.0623651054023677,0.13338529024760032,0.02398701616288542,0.6459548014431239,-10.244204212318657,0.32639316266387775,0.012760831382683272,1.0,-1.3889207271871615
28.480000000001652,11.0,1.0066488210019018,1.0049749818798106,4.459680596012665,0.1457193420967856,0.1334761525840944,0.14,0.01974767098595831,0.10533007840790848,0.010565313060471645,1.048895347717814,0.10444425005314815,1.062230867605244,0.1334761525840944,0.02397396535716946,0.6464518754049999,-10.078014320204566,0.3266979037849071,0.012796090320653049,1.0,-1.3405641457691229
28.490000000001654,11.0,1.0066738954049559,1.0049895843603684,4.459683224520664,0.14572006826294392,0.13356759089746625,0.14,0.019654979076220602,0.10543671738809533,0.01076232900270568,1.048762674993081,0.25625518952056003,1.0620967089856421,0.13356759089746625,0.023960806448016247,0.6469516466840927,-9.913909705679698,0.3270034896587616,0.012831633446991154,1.0,-1.2920720817131326
28.500000000001656,11.0,1.0066985347935322,1.0050039430875302,4.459688780879093,0.14572074681864852,0.13365959492653692,0.14,0.019559198393171384,0.10554532184165809,0.010958402573377416,1.0486301278713193,0.40589423567510075,1.061962642178591,0.13365959492653692,0.02394754068093508,0.647454061890107,-9.75190638041719,0.327309889648566,0.01286745740711189,1.0,-1.2434494358162012
28.510000000001657,11.0,1.006722736687666,1.0050180561245854,4.459697274317202,0.14572137757803502,0.1337521543792885,0.14,0.019460335302927567,0.10565588219054575,0.011153502916098486,1.048497718849785,0.5533471813845556,1.061828679814136,0.1337521543792885,0.023934169311867287,0.6479590674387385,-9.59202012285551,0.3276170730793465,0.01290355881640022,1.0,-1.1947011220724661
28.52000000000166,11.0,1.0067464986561314,1.0050319215021968,4.459708713738268,0.14572196036062504,0.13384525893420043,0.14,0.019358396777749393,0.10576838854847186,0.011347599241173949,1.0483654604165475,0.698600054586261,1.061694834516391,0.13384525893420043,0.023920693607269988,0.6484666095580391,-9.434266476858864,0.32792500924075574,0.012939934261968374,1.0,-1.1458320671764963
28.53000000000166,11.0,1.0067698183165408,1.0050455372215734,4.459723107718666,0.14572249499134146,0.13393889824172847,0.14,0.01925339039641602,0.10588283072161167,0.011540660831664704,1.0482333650496685,0.8416391194045405,1.0615611189026277,0.13393889824172847,0.023907114843837816,0.6489766342950472,-9.27866075024985,0.32823366739009385,0.012976580301398196,1.0,-1.0968472100254827
28.540000000001662,11.0,1.006792693335426,1.005058901259964,4.459740464506987,0.1457229813005234,0.1340330619256481,0.14,0.019145324344218062,0.1059991982093601,0.01173265704945341,1.0481014452162092,0.9824508772390255,1.061427545582345,0.1340330619256481,0.023893434308550794,0.6494890875221896,-9.125218013520566,0.32854301675498454,0.013013493464135398,1.0,-1.0477515012200271
28.550000000001663,11.0,1.006815121428302,1.0050720115783351,4.459760792023167,0.14572341912393974,0.13412773958453625,0.14,0.019034207413075904,0.10611748020515024,0.011923557341309872,1.0479697133713435,1.121022067821111,1.0612941271563514,0.13412773958453625,0.023879653298518985,0.6500039149441263,-8.973953098484865,0.32885302653691284,0.01305067025114689,1.0,-0.9985499025638316
28.560000000001665,11.0,1.0068371003597145,1.0050848661306293,4.459784097857654,0.14572380830280152,0.13422292079308026,0.14,0.018920049001205003,0.10623766559733257,0.01211333124495606,1.047838181957422,1.2573396702438366,1.0611608762158138,0.13422292079308026,0.023865773120870397,0.6505210621038778,-8.824880596991825,0.3291636659136988,0.01308810713524701,1.0,-0.9492473865622559
28.570000000001667,11.0,1.0068586279432745,1.0050974628743097,4.459810389270593,0.1457241486837746,0.13431859510348867,0.14,0.01880285911284016,0.10635974297011477,0.012301948395127483,1.0477068634030495,1.39139090396085,1.0610278053413393,0.13431859510348867,0.023851795092670228,0.6510404743894752,-8.678014859679536,0.3294749040426185,0.013125800561422459,1.0,-0.8998489359197092
28.580000000001668,11.0,1.0068797020416842,1.0051097997816711,4.459839673191041,0.14572444011899066,0.13441475204679,0.14,0.018682648357619347,0.10648370060456218,0.01248937852963049,1.0475757701221378,1.5231632297583573,1.0608949271020334,0.13441475204679,0.02383772054084499,0.6515620970401313,-8.533369994770016,0.3297867100627053,0.013163746947559592,1.0,-0.8503595430361801
28.59000000000167,11.0,1.0069003205667535,1.0051218748512423,4.459871956216212,0.1457246824660583,0.13451138113428102,0.14,0.018559427950116253,0.10660952647965873,0.01267559149539459,1.0474449145130136,1.6526443506928972,1.0607622540545596,0.13451138113428102,0.023823550801994896,0.6520858751530197,-8.39095986684508,0.3300990530984966,0.013201942684069044,1.0,-0.8007842095026186
28.60000000000167,11.0,1.0069204814794135,1.0051336861189233,4.459907244610733,0.14572487558807326,0.13460847185882843,0.14,0.01843320970896642,0.10673720827342845,0.012860557254516626,1.0473143089574923,1.7798222130046186,1.0606297987422193,0.13460847185882843,0.023809287222314506,0.6526117536894971,-8.250798095706266,0.3304119022624592,0.013240384134481814,1.0,-0.7511279455954709
28.610000000001673,11.0,1.0069401827897273,1.0051452316682112,4.459945544305943,0.14572501935362855,0.13470601369613713,0.14,0.018304006055802235,0.10686673336411728,0.013044245890297242,1.0471839658199562,1.9046850070006316,1.0604975736940248,0.13470601369613713,0.023794931157499498,0.6531396774811891,-8.112898055265275,0.33072522665750437,0.01327906763586535,1.0,-0.7013957697703221
28.620000000001674,11.0,1.0069594225569019,1.0051565096391326,4.459986860899208,0.1457251136368239,0.13480399610624583,0.14,0.018171830014480195,0.10699808883143531,0.013226627613266321,1.0470538974464452,2.0272211679042367,1.0603655914237735,0.13480399610624583,0.023780483972616936,0.6536695912371313,-7.977272872440851,0.3310389953810571,0.013317989498986698,1.0,-0.65159270815473
28.630000000001676,11.0,1.006978198889302,1.0051675182354474,4.460031199653269,0.14572515831727506,0.1349024085346345,0.14,0.018036695209453196,0.1071312614578591,0.013407672767197393,1.046924116163759,2.147419376683986,1.06023386442912,0.1349024085346345,0.023765947041956448,0.6542014395490923,-7.843935426100283,0.33135317752626997,0.013357146008493668,1.0,-0.6017237940401934
28.640000000001677,11.0,1.00699650994447,1.0051782557298816,4.460078565495611,0.14572515328012312,0.13500124041371311,0.14,0.01789861586472466,0.10726623772999415,0.013587351835108617,1.046794634278533,2.265268560843846,1.0601024051906587,0.13500124041371311,0.0237513217489521,0.6547351668987926,-7.712898346045133,0.3316677421862605,0.013396533423386543,1.0,-0.551794067373574
28.65000000000168,11.0,1.0070143539291483,1.0051887204671355,4.4601289630178735,0.14572509841604317,0.13510048116398873,0.14,0.017757606802072334,0.10740300383999728,0.013765635445249499,1.046665464076306,2.3807578951918247,1.0599712261709988,0.13510048116398873,0.02373660948610727,0.6552707176636478,-7.584174012047096,0.3319826584559103,0.013436147977698081,1.0,-0.5018085742476696
28.66000000000168,11.0,1.00703172909931,1.0051989108646162,4.460182396475273,0.14572499362125296,0.13520012019547017,0.14,0.017613683439585942,0.10754154568705883,0.013942494377071133,1.046536617820637,2.493876802573747,1.059840339813815,0.13520012019547017,0.02372181165476333,0.6558080361234951,-7.4577745528411326,0.33229789543534977,0.01347598588006682,1.0,-0.45177236639125384
28.670000000001682,11.0,1.0070486337601952,1.0052088254108755,4.460238869786074,0.14572483879752143,0.1353001469088552,0.14,0.01746686178967022,0.10768184887894448,0.014117899567179482,1.0464081077521747,2.6046149545826416,1.0597097585429613,0.1353001469088552,0.023706929665102322,0.6563470664665528,-7.333711845259032,0.33261342223218193,0.013516043314588336,1.0,-0.4016905006585465
28.680000000001684,11.0,1.00706506626635,1.005218462661884,4.460298386531081,0.1457246338521766,0.13540055069687976,0.14,0.01731715845722226,0.10782389873359643,0.014291822115270107,1.04627994608772,2.7129622722338262,1.0595794947615096,0.13540055069687976,0.023691964935999565,0.6568877527960466,-7.211997513327723,0.33292920796495107,0.013556316440995135,1.0,-0.35156803851807694
28.690000000001685,11.0,1.0070810250216737,1.0052278212354666,4.4603609499531665,0.14572437869811364,0.1355013209454879,0.14,0.017164590637346655,0.10796768028079391,0.0144642332900414,1.0461521450193123,2.8189089266168823,1.0594495608508039,0.1355013209454879,0.023676918894869243,0.6574300391360012,-7.092642927404736,0.33324522176493965,0.013596801394809137,1.0,-0.3014100455412589
28.700000000001687,11.0,1.0070965084794639,1.005236899804145,4.4604265629568305,0.1457240732538021,0.1356024470351729,0.14,0.01700917611326394,0.1081131782638727,0.014635104535085975,1.0460247167132828,2.922445339513883,1.0593199691695476,0.1356024470351729,0.023661792977635657,0.6579738694379946,-6.975659203390584,0.33356143277952455,0.013637494288081236,1.0,-0.2512215908903733
28.71000000000169,11.0,1.0071115151424654,1.0052456970865964,4.460495228107799,0.14572371744329315,0.13570391834219214,0.14,0.016850933253856698,0.10826037714150341,0.01480440747476024,1.0458976733093273,3.023562183989669,1.0591907320528318,0.13570391834219214,0.02364658862854418,0.658519187587193,-6.861057201916341,0.33387781017495083,0.013678391209173336,1.0,-0.2010077468062766
28.72000000000169,11.0,1.0071260435629166,1.0052542118385335,4.460566947632651,0.1457233111962259,0.13580572423975565,0.14,0.016689881011043434,0.10840926108952838,0.01497211392002704,1.0457710269195153,3.122250384956232,1.0590618618111727,0.13580572423975565,0.02363130730012889,0.6590659374084697,-6.748847527627055,0.3341943231383718,0.013719488224007826,1.0,-0.1507735880957803
28.73000000000169,11.0,1.0071400923425904,1.0052624428431765,4.46064172341848,0.14572285444783334,0.13590785409924439,0.14,0.01652603891708243,0.10855981400285683,0.015138195874274155,1.0456447896274201,3.2185011197050737,1.0589333707295714,0.13590785409924439,0.023615950452967875,0.659614062672434,-6.639040528411959,0.3345109408809166,0.013760781375026395,1.0,-0.10052419161878894
28.740000000001693,11.0,1.0071536601328308,1.0052703889018546,4.460719557012599,0.14572234713894777,0.13601029729147282,0.14,0.01635942708183663,0.10871201949741813,0.015302625539103117,1.0455189734871047,3.3123058184114584,1.0588052710665437,0.13601029729147282,0.023600519555675947,0.6601635071019857,-6.531646294760796,0.33482763264058496,0.013802266682609012,1.0,-0.05026463577514194
28.750000000001695,11.0,1.0071667456345792,1.0052780488253683,4.460800449622269,0.1457217892160051,0.13611304318781609,0.14,0.016190066189663954,0.10886586091217268,0.015465375320089477,1.0453935905221747,3.4036561646127605,1.0586775750531532,0.13611304318781609,0.023585016084767728,0.6607142143781112,-6.426674659106317,0.33514436768438505,0.01384394014534103,1.0,8.52283888872376e-12
28.760000000001696,11.0,1.00717934759839,1.0052854214261444,4.460884402114471,0.14572118063104886,0.1362160811613803,0.14,0.016017977496267627,0.10902132131118042,0.01562641783251289,1.0452686527248303,3.4925440956564127,1.0585502948920318,0.1362160811613803,0.02356944152449503,0.6612661281458904,-6.3241351951874725,0.3354611153110232,0.013885797740126528,1.0,0.050264635792186756
28.770000000001698,11.0,1.0071914648244344,1.0052925055119677,4.460971415015704,0.14572052134173297,0.13631940058818606,0.14,0.015843182825451163,0.10917838348572632,0.01578572590705433,1.0451441720549413,3.5789618031200896,1.058423442756427,0.13631940058818606,0.023553797366691265,0.6618191920205851,-6.224037217446097,0.33577784485365203,0.013927835422176526,1.0,0.10052419163583115
28.7800000000017,11.0,1.0072030961624898,1.005299299881275,4.461061488511827,0.14571981131132375,0.13642299084833132,0.14,0.01566570456571717,0.10933702995650277,0.015943272595460342,1.045020160439009,3.6629017332028253,1.0582970307892103,0.13642299084833132,0.02353808511076459,0.6623733495938495,-6.126389780518662,0.33609452568269965,0.013970049126538382,1.0,0.1507735881128182
28.7900000000017,11.0,1.0072142405119129,1.0053058033204039,4.461154622447923,0.14571905050870115,0.13652684132711637,0.14,0.015485565666677858,0.1094972429758484,0.016099031176171296,1.0448966297692968,3.744356587090692,1.058171071101905,0.13652684132711637,0.02352230626339205,0.6629285444394433,-6.031201678637729,0.33641112720811506,0.01401243476714051,1.0,0.2010077468233085
28.800000000001702,11.0,1.0072248968215993,1.0053120146027308,4.461250816328201,0.14571823890835892,0.13663094141612378,0.14,0.015302789635264685,0.109659004530043,0.01625297515991427,1.0447735919028383,3.823319321294001,1.0580455757737484,0.13663094141612378,0.02350646233852925,0.663484720119088,-5.938481445197595,0.3367276188818654,0.014054988237962415,1.0,0.2512215909073975
28.810000000001704,11.0,1.0072350640899266,1.005317932489787,4.461350069315937,0.14571737649040414,0.1367352805143781,0.14,0.015117400531972691,0.10982229634165824,0.016405078295257555,1.044651058660477,3.8997831479548712,1.0579205568506649,0.1367352805143781,0.023490554857172927,0.6640418201885137,-5.848237352246771,0.3370439702006811,0.014097705413086033,1.0,0.30141004555827355
28.820000000001706,11.0,1.007244741364682,1.0053235557344127,4.461452380233429,0.14571646324055543,0.13683984802938792,0.14,0.01492942296676969,0.10998709987196365,0.016555314574125735,1.0445290418259154,3.973741535130735,1.057796026344342,0.13683984802938792,0.02347458534731844,0.6645997882031233,-5.760477410095903,0.33736015070816494,0.014140582147442363,1.0,0.35156803853508045
28.830000000001707,11.0,1.0072539277429766,1.0053288830854505,4.461557747561997,0.14571549915014087,0.13694463337832868,0.14,0.014738882095156058,0.11015339632338757,0.01670365823727549,1.0444075531447452,4.0451882070442595,1.0576719962312107,0.13694463337832868,0.023458555343751072,0.6651585677242309,-5.67520936688526,0.3376761299982554,0.014183614276783333,1.0,0.40169050067553713
28.84000000000171,11.0,1.0072626223711472,1.005333913294079,4.46166616944201,0.14571448421609456,0.13704962598902515,0.14,0.014545803613737474,0.11032116664203276,0.016850083779727704,1.0442866043234926,4.114117144313469,1.0575484784514966,0.13704962598902515,0.023442466387959812,0.6657181023244677,-5.592440708239536,0.33799187771678746,0.014226797618351212,1.0,0.4517723664082298
28.85000000000171,11.0,1.0072708244446458,1.0053386451211528,4.461777643672938,0.14571341844095298,0.1371548153010144,0.14,0.014350213755836588,0.11049039152024594,0.016994565956157847,1.0441662070286326,4.180522584149881,1.0574254849082168,0.1371548153010144,0.023426320028002823,0.6662783355935767,-5.512178656932768,0.33830736356413765,0.014270127971330681,1.0,0.5018085742646292
28.860000000001712,11.0,1.0072785332079222,1.005343077345486,4.461892167713435,0.14571230183285042,0.13726019076665963,0.14,0.014152139287090137,0.11066105139924112,0.017137079786240128,1.0440463728856688,4.244399020530304,1.0573030274662099,0.13726019076665963,0.023410117818295682,0.6668392111443703,-5.43443017254821,0.3386225572978737,0.014313601116530466,1.0,0.5517940673905155
28.870000000001713,11.0,1.0072857479542976,1.0053472087724014,4.4620097386814574,0.14571113440551353,0.13736574185211972,0.14,0.013951607500665875,0.11083312647177616,0.017277600559947693,1.0439271134780683,4.305741204341878,1.0571811179511283,0.13736574185211972,0.023393861319632583,0.6674006726183127,-5.359201951273031,0.3389374287350255,0.014357212818024209,1.0,0.6017237940571151
28.880000000001715,11.0,1.007292468025836,1.0053510382422877,4.4621303533544,0.14570991617825618,0.13747145803844002,0.14,0.013748646212598054,0.11100659668488204,0.017416103842804218,1.0438084403463581,4.364544143499054,1.057059768148449,0.13747145803844002,0.02337755209889968,0.66796266369135,-5.286500425591064,0.3392519477548816,0.014400958822221852,1.0,0.6515927081716304
28.890000000001717,11.0,1.00729869281321,1.0053545646388256,4.462254008169274,0.14570864717597284,0.13757732882245705,0.14,0.013543283756668745,0.11118144174264438,0.01755256548108725,1.0436903649870757,4.420803103037333,1.0569389898024566,0.13757732882245705,0.023361191729049186,0.6685251280791922,-5.216331764120796,0.3395660843005849,0.014444834859258978,1.0,0.7013957697871993
28.900000000001718,11.0,1.0073044217555693,1.0053577868963313,4.4623806992229,0.14570732742913223,0.13768334371787294,0.14,0.013335548979498263,0.11135764110903687,0.017686961606981362,1.0435728988517807,4.474513605176225,1.0568187946152408,0.13768334371787294,0.02334478178895556,0.6690880095432846,-5.148701871427878,0.33987980838208415,0.014488836643179102,1.0,0.7511279456123231
28.91000000000172,11.0,1.0073096543404085,1.0053607040060417,4.462510422272144,0.14570595697377028,0.13778949225620615,0.14,0.01312547123530064,0.11153517401080582,0.017819268643679786,1.0434560533460941,4.525671429359094,1.0566991942456776,0.13778949225620615,0.02332832386319692,0.6696512518961485,-5.083616387842272,0.3401930900780704,0.014532959871815337,1.0,0.8007842095194442
28.92000000000172,11.0,1.0073143901034383,1.0053633150209633,4.462643172734181,0.1457045358514831,0.13789576398779316,0.14,0.012913080380628661,0.11171401944040556,0.017949463310435287,1.0433398398286284,4.5742726122622495,1.0565802003083886,0.13789576398779316,0.02331181954200398,0.6702147990071867,-5.021080689373725,0.34050589953906385,0.014577200227786118,1.0,0.8503595430529776
28.930000000001723,11.0,1.00731862862846,1.0053656190592564,4.46277894568678,0.14570306410941916,0.13800214848262424,0.14,0.012698406768708731,0.1118941561589841,0.018077522627553924,1.043224269610037,4.620313447786743,1.0564618243727508,0.13800214848262424,0.023295270421085937,0.6707785948075606,-4.9610998876091905,0.3408182069883189,0.014621553378594877,1.0,0.8998489359364764
28.940000000001724,11.0,1.007322369547246,1.0053676153057896,4.462917735868631,0.14570154180027153,0.13810863533145132,0.14,0.012481481244178888,0.11207556269941836,0.018203423921336736,1.0431093539519416,4.663790487012144,1.0563440779618274,0.13810863533145132,0.02327867810151413,0.6713425832964965,-4.903678829656182,0.341129982725874,0.01466601497731057,1.0,0.9492473865789918
28.950000000001726,11.0,1.0073256125394223,1.0053693030120794,4.463059537679702,0.1456999689822699,0.13821521414652668,0.14,0.012262335137040475,0.1122582173693986,0.018327144828962937,1.0429951040659557,4.70470053813697,1.056226972551349,0.13821521414652668,0.02326204418954603,0.6719067085457681,-4.848822098103606,0.34144119712924315,0.01471058066277375,1.0,0.9985499025805338
28.960000000001727,11.0,1.0073283573323597,1.0053706814944645,4.463204345181626,0.1456983457191718,0.1383218745626006,0.14,0.012041000256992535,0.1124420982545614,0.018448663303315852,1.0428815311126503,4.743040666385661,1.0561105195686769,0.1383218745626006,0.023245370296506612,0.6724709147055057,-4.796534011024612,0.3417518206564205,0.014755246060178863,1.0,1.0477515012366945
28.97000000000173,11.0,1.0073306037010645,1.0053717501308153,4.463352152098119,0.14569667208025444,0.138428606237833,0.14,0.011817508887509154,0.11262718322167058,0.018567957617750097,1.0427686462005372,4.778808193891809,1.0559947303917518,0.138428606237833,0.02322865803860665,0.6730351460095648,-4.746818621986555,0.34206182384835593,0.014800006781312883,1.0,1.0968472100421132
28.98000000000173,11.0,1.007332351468076,1.0053725083558052,4.463502951815449,0.14569494814030495,0.13853539885455177,0.14,0.011591893779534707,0.11281344992184544,0.018685006370797567,1.0426564603850688,4.812000699561298,1.0558796163480724,0.13853539885455177,0.023211909036805006,0.6735993467802156,-4.699679720112159,0.3423711773301107,0.014844858425048079,1.0,1.1458320671930884
28.990000000001732,11.0,1.0073336005033635,1.0053729556551234,4.463656737382909,0.1456931739796112,0.13864224212026618,0.14,0.011364188145561699,0.11300087579383593,0.018799788490813436,1.0425449846675907,4.8426160189012935,1.0557651887136426,0.13864224212026618,0.023195124916678328,0.6741634614340999,-4.655120830163312,0.34267985181458627,0.014889796577825867,1.0,1.1947011220890182
29.000000000001734,11.0,1.0073343507242245,1.0053730915588721,4.463813501513359,0.14569134968395187,0.13874912576836562,0.14,0.01113442565302794,0.11318943806734373,0.018912283240558075,1.0424342299943339,4.870652243834314,1.055651458711921,0.13874912576836562,0.023178307308237396,0.6747274344866538,-4.613145212642496,0.3429878181033682,0.0149348168140583,1.0,1.2434494358327113
29.010000000001735,11.0,1.0073346020951817,1.0053729156345554,4.463973236583775,0.14568947534458582,0.13885603955905365,0.14,0.010902640418063686,0.11337911376638901,0.019022470221715236,1.0423242072553625,4.8961077224810206,1.055538437512794,0.13885603955905365,0.02316145784586471,0.6752912105577934,-4.573755863961031,0.3432950470897038,0.014979914697069737,1.0,1.2920720817295994
29.020000000001737,11.0,1.007334354627876,1.0053724274798501,4.464135934635853,0.1456875510582411,0.13896297328010013,0.14,0.010668866998808924,0.11356987971272198,0.0191303293793458,1.042214927283632,4.918981058922496,1.0554261362315154,0.13896297328010013,0.023144578167967937,0.6758547343764629,-4.536955516528693,0.3436015097601235,0.015025085778132932,1.0,1.3405641457855444
29.03000000000174,11.0,1.0073336083809552,1.005371626715755,4.464301587376638,0.14568557692710343,0.1390699167476603,0.14,0.01043314038876944,0.11376171252927862,0.019235841006275088,1.042106400853827,4.939271112935875,1.0553145659276606,0.1390699167476603,0.023127669917113316,0.6764179507860472,-4.502746639060867,0.3439071771968718,0.015070325599075993,1.0,1.3889207272035364
29.04000000000174,11.0,1.0073323634599565,1.0053705129802237,4.464470186179189,0.1456835530588036,0.13917685980711136,0.14,0.010195496010119987,0.11395458864368004,0.01933898574741239,1.0419986386814923,4.956976999706787,1.0552037376040782,0.13917685980711136,0.023110734739544253,0.6769808047492102,-4.47113143666357,0.34421202058011335,0.015115629690122702,1.0,1.4371369388789679
29.05000000000174,11.0,1.00733062001718,1.0053690859226407,4.464641722083282,0.14568147956640481,0.13928379233375726,0.14,0.009955969706678197,0.11414848429177457,0.019439744604003304,1.041891651421827,4.9720980895182505,1.0550936622058318,0.13928379233375726,0.023093774285382344,0.6775432413528913,-4.442111851227107,0.3445160111899117,0.015160993573028402,1.0,1.4852079078935454
29.060000000001743,11.0,1.0073283782515543,1.0053673451994736,4.46481618579615,0.14567935656838849,0.13939070423356992,0.14,0.009714597736864589,0.11434337552122216,0.019538098937810566,1.041785449668812,4.984634007418447,1.0549843506191456,0.13939070423356992,0.02307679020814851,0.678105205812741,-4.415689561568312,0.34481912040760343,0.015206412759050353,1.0,1.5331287760077474
29.070000000001745,11.0,1.0073256384084897,1.0053652904712354,4.464993567693248,0.14567718418864026,0.13949758544407062,0.14,0.00947141676684407,0.11453923819512012,0.01963403047522648,1.0416800439540248,4.994584632857036,1.0548758136703347,0.13949758544407062,0.02305978416488211,0.678666643478916,-4.39186598383702,0.3451213197193639,0.015251882751405368,1.0,1.580894700151886
29.080000000001746,11.0,1.007322400779723,1.005362921400866,4.465173857819058,0.1456749625564343,0.13960442593493394,0.14,0.009226463863072437,0.11473604799566965,0.019727521311311697,1.0415754447456873,5.0019500993085995,1.0547680621247426,0.13960442593493394,0.02304275781581849,0.6792274998400814,-4.370642271779358,0.3454225807168392,0.015297399044483101,1.0,1.6285008529154639
29.090000000001748,11.0,1.0073186657031503,1.0053602376535586,4.465357045887928,0.14567269180641748,0.13971121570869122,0.14,0.008979776484951407,0.1149337804278825,0.019818553913763047,1.0414716624475973,5.006730793867429,1.0546611066856848,0.13971121570869122,0.023025712824302418,0.6797877205281668,-4.3520193171198205,0.34572287509936683,0.015342957124594752,1.0,1.6759424230351176
29.10000000000175,11.0,1.007314433562649,1.0053572388980738,4.465543121284944,0.14567037207859243,0.13981794480157245,0.14,0.008731392477667133,0.11513241082332683,0.019907111126807018,1.0413687073980071,5.008927356815984,1.0545549579933275,0.13981794480157245,0.023008650856673852,0.6803472513238092,-4.335997749951738,0.3460221746770513,0.01538855247106154,1.0,1.7232146158808501
29.11000000000175,11.0,1.0073097047878887,1.0053539248095502,4.465732073066825,0.14566800351830017,0.13992460328405174,0.14,0.008481350064404286,0.11533191434391159,0.019993176175017575,1.041266589868705,5.008540681180376,1.05444962662367,0.13992460328405174,0.022991573581965796,0.680906038160134,-4.322577939087469,0.34632045137143774,0.015434180555161527,1.0,1.7703126539405725
29.120000000001752,11.0,1.007304479854135,1.0053502950733875,4.46592388996286,0.1456655862762018,0.140031181261527,0.14,0.008229687838737593,0.1155322659857089,0.020076732667059442,1.0411653200638336,5.005571912256856,1.0543451230874377,0.140031181261527,0.022974482671948872,0.6814640271276303,-4.311759992569299,0.3466176772177318,0.015479836842333646,1.0,1.817231777303009
29.130000000001754,11.0,1.0072987592820424,1.0053463493902564,4.466118560375872,0.14566312050825947,0.14013766887509735,0.14,0.007976444757137602,0.11573344058281324,0.02015776459935381,1.0410649081188932,5.000022447115058,1.0542414578289954,0.14013766887509735,0.02295737980083125,0.6820211644791216,-4.303543758061743,0.3469138243675172,0.015525516791632174,1.0,1.8639672441386503
29.140000000001756,11.0,1.0072925436374411,1.0053420874818477,4.466316072383213,0.14566060637571718,0.14024405630205886,0.14,0.007721660130881991,0.11593541281123709,0.020236256359667647,1.0409653640996759,4.9918939340844695,1.054138641225278,0.14024405630205886,0.02294026664515306,0.6825773966336157,-4.297928823358787,0.3472088650899116,0.015571215856409922,1.0,1.9105143311790473
29.150000000001757,11.0,1.0072858335311201,1.0053375090971715,4.4665164137377875,0.14565804404508043,0.14035033375661984,0.14,0.0074653736183118435,0.11613815719284198,0.020312192730621945,1.040866698001239,4.981188272216449,1.0540366835847257,0.14035033375661984,0.022923144883596452,0.683132670181121,-4.294914516869535,0.34750277177374644,0.015616929484611665,1.0,1.9568683341941486
29.16000000000176,11.0,1.007278629618604,1.0053326140189593,4.466719571869108,0.14565543368809566,0.1404564914904492,0.14,0.007207625216710589,0.11634164809930425,0.020385558893123094,1.040768919746797,4.967907610724798,1.0539355951461702,0.1404564914904492,0.022906016196869654,0.6836869318868007,-4.294499908167682,0.34779551692934707,0.01566265311978453,1.0,2.0030245684677257
29.17000000000176,11.0,1.0072709325999303,1.0053274020699945,4.466925533884382,0.14565277548172958,0.14056251979331422,0.14,0.006948455254288333,0.11654585975611471,0.0204563404297116,1.0406720391867466,4.952054348406008,1.0538353860777903,0.14056251979331422,0.022888882267453198,0.6842401286953743,-4.296683808502505,0.3480870731904796,0.015708382200670414,1.0,2.0489783692708157
29.180000000001762,11.0,1.0072627432194237,1.0053218731190818,4.467134286569624,0.14565006960814716,0.14066840899371155,0.14,0.006687904382091769,0.11675076624661142,0.02052452332783087,1.0405760660975418,4.933631133035713,1.0537360664760222,0.14066840899371155,0.022871744779567736,0.6847922077357729,-4.301464771424136,0.3483774133168475,0.015754112162722194,1.0,2.094725092333217
29.190000000001763,11.0,1.007254062265474,1.0053160270862518,4.467345816390807,0.1456473162546903,0.14077414945926925,0.14,0.00642601356542849,0.11695634151604467,0.020590093983012894,1.0404810101807274,4.912640860751767,1.0536376463644845,0.14077414945926925,0.022854605418850676,0.6853431163243976,-4.308841093323027,0.34866651019444517,0.01579983843747467,1.0,2.1402601143127664
29.200000000001765,11.0,1.0072448905703144,1.0053098639471179,4.467560109495036,0.14564451561385527,0.14087973159748227,0.14,0.006162824075854945,0.11716255937567349,0.020653039201981055,1.040386881061827,4.889086675406986,1.0535401356929228,0.14087973159748227,0.022837465872359086,0.68589280197032,-4.318810814109577,0.3489543368389161,0.0158455564541257,1.0,2.185578833262651
29.210000000001767,11.0,1.0072352290098041,1.0053033837360927,4.467777151711753,0.14564166788327074,0.14098514585619712,0.14,0.005898377482642159,0.11736939350689274,0.020713346205669753,1.0402936882893425,4.862971967907059,1.0534435443361205,0.14098514585619712,0.02282032782828043,0.6864412123790131,-4.331371717810492,0.34924086639701535,0.015891261639163625,1.0,2.2306766690964857
29.220000000001768,11.0,1.0072250785032149,1.005296586548389,4.4679969285539824,0.14563877326567456,0.14109038272407243,0.14,0.005632715644141639,0.11757681746538991,0.020771002632158416,1.0402014413337197,4.834300375529815,1.0533478820928395,0.14109038272407243,0.02280319297578544,0.6869882954561126,-4.346521333243392,0.34952607214780096,0.01593694941693427,1.0,2.2755490640511793
29.23000000000177,11.0,1.0072144400130219,1.0052894725407648,4.468219425219598,0.1456358319688911,0.14119543273115928,0.14,0.005365880699324199,0.11778480468533094,0.02082599653951984,1.040110149586277,4.8030757812211675,1.0532531586847595,0.14119543273115928,0.02278606300493849,0.6875339993118306,-4.364256934731376,0.3498099275047978,0.01598261521070638,1.0,2.320191483147621
29.24000000000177,11.0,1.0072033145446992,1.0052820419308992,4.468444626592623,0.14563284420580772,0.14130028644943093,0.14,0.00509791505917323,0.11799332848357401,0.020878316408583952,1.0400198223581711,4.769302312870263,1.053159383755393,0.14130028644943093,0.022768939606485104,0.6880782722650245,-4.384575542794469,0.3500924060182666,0.01602825444279775,1.0,2.3645994146489095
29.250000000001773,11.0,1.0071917031465207,1.005274294995566,4.468672517244572,0.1456298101943514,0.14140493449317607,0.14,0.004828861397776496,0.11820236206391058,0.020927951145613067,1.0399304688794042,4.732984342570564,1.0530665668690393,0.14140493449317607,0.022751824471647746,0.6886210628466116,-4.407473924868709,0.3503734813760595,0.01607386253458759,1.0,2.4087683705163903
29.260000000001774,11.0,1.0071796069093628,1.0052662320676882,4.468903081435817,0.14562673015746472,0.1415093675195727,0.14,0.0045587626437089135,0.1184118785213327,0.020974890084889793,1.0398420982977563,4.69412648585589,1.0529747175097135,0.1415093675195727,0.022734719292004425,0.6891623198039661,-4.432948596072933,0.35065312740605886,0.0161194349074527,1.0,2.452693886863217
29.270000000001776,11.0,1.0071670269665116,1.0052578535323617,4.469136303116988,0.14562360432308152,0.14161357622911971,0.14,0.004287661971106582,0.11862185084632584,0.021019122991217633,1.0397547196777261,4.65273360091938,1.0528838450800826,0.14161357622911971,0.02271762575938148,0.6897019921046603,-4.460995820008611,0.3509313180779528,0.01616496698351986,1.0,2.4963715244054905
29.280000000001777,11.0,1.007153964493472,1.0052491598222306,4.46937216593041,0.1456204329241027,0.14171755136604497,0.14,0.004015602790654549,0.11883225192918617,0.021060640062331083,1.0396683419995476,4.608810787816058,1.0527939589004032,0.14171755136604497,0.022700545565585536,0.6902400289399325,-4.491611609515408,0.3512080275043322,0.016210454185468383,1.0,2.5397968689108947
29.29000000000178,11.0,1.0071404207077774,1.0052401514121887,4.469610653211571,0.14561721619837062,0.1418212837187712,0.14,0.003742628740644738,0.1190430545643616,0.021099431931217095,1.039582974158126,4.562363387643274,1.0527050682074552,0.1418212837187712,0.022683480402298273,0.6907763797286205,-4.524791727510778,0.3514832299427456,0.016255891937479436,1.0,2.5829655316448767
29.30000000000178,11.0,1.0071263968687991,1.0052308288140221,4.469851747990628,0.14561395438864425,0.1419247641203917,0.14,0.003468783678013343,0.11925423145481547,0.021135489668346018,1.0394986249620082,4.513396981702587,1.0526171821534938,0.1419247641203917,0.02266643196092835,0.6913109941210964,-4.560531687831799,0.3517568997978565,0.01630127566569431,1.0,2.6258731498140992
29.310000000001782,11.0,1.0071118942775537,1.0052211925708674,4.470095432993943,0.14561064774257282,0.1420279834489833,0.14,0.003194111669041433,0.11946575521641224,0.02116880478381128,1.0394153031323845,4.4619173906479,1.0525303098051848,0.1420279834489833,0.022649401932383496,0.6918438220023605,-4.598826756070759,0.35202901162221967,0.01634660079839082,1.0,2.668515387007419
29.320000000001784,11.0,1.0070969142765076,1.0052112432520295,4.470341690645651,0.14560729651266952,0.14213093262810006,0.14,0.0029186569803584805,0.119677598382324,0.021199369229377842,1.0393330173020567,4.407930673610217,1.0524444601425678,0.14213093262810006,0.022632392006945782,0.6923748134961016,-4.639671950464546,0.3522995401187438,0.01639186276664591,1.0,2.710887933634132
29.330000000001785,11.0,1.007081458249377,1.0052009814483183,4.470590503069268,0.14560390095628437,0.14223360262709167,0.14,0.002642464069589734,0.11988973340745702,0.021227175400439866,1.0392517760143942,4.351443127307054,1.0523596420579746,0.14223360262709167,0.022615403874104725,0.6929039189679161,-4.683062042794854,0.3525684601421598,0.016437057004966796,1.0,2.752986507359496
29.340000000001787,11.0,1.0070655276209233,1.0051904077681029,4.470841852089325,0.14560046133557691,0.14233598446144635,0.14,0.0023655775760204056,0.1201021326728975,0.02125221613788311,1.0391715877223897,4.2924612851375885,1.052275864355025,0.14233598446144635,0.02259843922232931,0.6934310890285351,-4.728991559278155,0.35283574669998086,0.016482178951201604,1.0,2.7948068535375854
29.35000000000179,11.0,1.0070491238567412,1.0051795228342046,4.471095719233042,0.1455969779174876,0.14243806919329724,0.14,0.0020880423115387514,0.12031476849037537,0.021274484729856772,1.0390924607875702,4.230991916251843,1.052193135747569,0.14243806919329724,0.02258149973902601,0.6939562745380797,-4.777454781545519,0.35310137495564736,0.016527224048001513,1.0,2.836344745641188
29.36000000000179,11.0,1.0070322484630405,1.0051683272820036,4.471352085732026,0.14559345097370932,0.14253984793158106,0.14,0.0018099032509074076,0.1205276131067454,0.021293974913450062,1.0390144034790965,4.167042024614713,1.052111464858663,0.14253984793158106,0.022564587110196627,0.6944794266083181,-4.828445747532317,0.35336532022831496,0.016572187742097257,1.0,2.8775959856890183
29.37000000000179,11.0,1.0070149029864213,1.0051568217583893,4.471610932524011,0.14558988078065777,0.14264131183251164,0.14,0.0015312055225996657,0.1207406387084846,0.02131068087627669,1.0389374239726774,4.1006188480412975,1.0520308602195265,0.14264131183251164,0.02254770302041696,0.6950004966067925,-4.8819582525039245,0.353627557995964,0.01661706548585753,1.0,2.9185564046699635
29.380000000001793,11.0,1.0069970890136415,1.0051450069220191,4.471872240254617,0.1455862676194414,0.14274245209987274,0.14,0.0012519943992791438,0.12095381742620501,0.02132459725796291,1.0388615303496334,4.031729857223312,1.0519513302685364,0.14274245209987274,0.022530849152600126,0.6955194361598371,-4.937985850017869,0.35388806389642236,0.016661852737285904,1.0,2.9592218629644225
