t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
29.390000000001795,11.0,1.006978808171377,1.0051328834446527,4.47213598927915,0.14558261177583096,0.1428432599853293,0.14,0.0009723152882968322,0.12116712133918082,0.021335719151541855,1.0387867305959508,3.9603827547369126,1.05187288335023,0.1428432599853293,0.022514027187792426,0.6960361971557165,-4.996521852917115,0.3541468137289845,0.016706544960045613,1.0,2.999588250762656
29.400000000001796,11.0,1.0069600621259767,1.0051204520132992,4.472402159664429,0.14557891354022823,0.14294372678869788,0.14,0.0006922137220962132,0.12138052247988909,0.021344042104754282,1.0387130326012122,3.8865854740322194,1.0517955277142452,0.14294372678869788,0.022497238805097283,0.6965507317477623,-5.057559334395052,0.354403783456185,0.016751137624914772,1.0,3.039651488480197
29.410000000001798,11.0,1.0069408525832098,1.0051077133336077,4.472670731190642,0.14557517320763394,0.14304384385826727,0.14,0.0004117353486997599,0.12159399283856287,0.021349562121249693,1.038640444157715,3.8103461784116734,1.051719271514366,0.14304384385826727,0.022480485681429088,0.6970629923574958,-5.121091129002695,0.354658949204816,0.016795626209568613,1.0,3.0794075271700647
29.4200000000018,11.0,1.0069211812880103,1.00509466813364,4.47294168335323,0.14557139107761594,0.14314360259112105,0.14,0.00013092592218577614,0.12180750436775592,0.021352275661696098,1.0385689729594743,3.7316732599856572,1.0516441228075037,0.14314360259112105,0.02246376949136941,0.6975729316779257,-5.187109833719261,0.3549122872683612,0.01684000619912323,1.0,3.1188523489320263
29.4300000000018,11.0,1.006901050024217,1.005081317168281,4.473214995364804,0.1455675674542762,0.14324299443335375,0.14,-0.0001501687070399882,0.12202102898691805,0.021352179644790973,1.0384986266012703,3.6505753386188036,1.051570089552715,0.14324299443335375,0.022447091907012346,0.6980805026763026,-5.255607809035062,0.3551637741078346,0.016884273086802574,1.0,3.1579819673186407
29.440000000001803,11.0,1.00688046061431,1.0050676612239147,4.473490646157089,0.14556370264621762,0.14334201088037926,0.14,-0.00043150260181007427,0.12223453858698005,0.02134927144817737,1.0384294125776987,3.567061260856053,1.0514971796101977,0.14334201088037926,0.022430454597758356,0.6985856585972816,-5.326577180029387,0.3554133863538065,0.016928422374098702,1.0,3.1967924277381377
29.450000000001804,11.0,1.0068594149191474,1.005053701123184,4.473768614382894,0.14555979696651047,0.14344064347713928,0.14,-0.000713029747950622,0.12244800503494734,0.021343548909262253,1.0383613382821861,3.4811400988372827,1.051425400740334,0.14344064347713928,0.02241385923027557,0.6990883529657594,-5.400009837531917,0.3556611008074966,0.016972449572138535,1.0,3.235279807854135
29.460000000001806,11.0,1.0068379148377018,1.0050394377295593,4.474048878418114,0.14555585073265848,0.1435388838184154,0.14,-0.000994704063848606,0.12266140017850127,0.021335010325939034,1.038294411006116,3.3928211491927045,1.0513547606026776,0.1435388838184154,0.02239730746812144,0.699588539589884,-5.475897439165014,0.35590689444277435,0.017016350200713966,1.0,3.2734402179819657
29.470000000001807,11.0,1.0068159623067972,1.005024871951465,4.474331416363761,0.14555186426656447,0.14363672354899748,0.14,-0.0012764794102863575,0.12287469585060726,0.021323654457212727,1.0382286379378523,3.3021139319272654,1.051285266755028,0.14363672354899748,0.02238080097175324,0.7000861725637408,-5.554231410558024,0.35615074440733424,0.017060119789747225,1.0,3.3112698014818354
29.48000000000181,11.0,1.0067935593008484,1.0050100047459225,4.474616206048018,0.14554783789449605,0.1437341543639369,0.14,-0.0015583096001180463,0.12308786387412854,0.02130948052372766,1.0381640261617997,3.209028189287931,1.0512169266524238,0.1437341543639369,0.02236434139829875,0.7005812062702449,-5.635002946480356,0.35639262802423133,0.01710375387964523,1.0,3.3487647351485803
29.49000000000181,11.0,1.006770707831604,1.0049948371213842,4.474903225028328,0.14554377194705043,0.1438311680087711,0.14,-0.0018401484079962893,0.12330087606644487,0.021292488208197652,1.0381005826575287,3.113573884617733,1.0511497476462197,0.1438311680087711,0.02234793040136624,0.7010735953838841,-5.718203012005377,0.3566325227933719,0.01714724802130715,1.0,3.385921229598054
29.500000000001812,11.0,1.0067474099478924,1.004979370139677,4.475192450593509,0.1455396667591197,0.14392775627974122,0.14,-0.0021219495801071964,0.12351370424407493,0.021272677655740237,1.0380383142987746,3.0157612011926935,1.0510837369831056,0.14392775627974122,0.022331569630989975,0.7015632948736188,-5.803822343744931,0.35687040639343653,0.017190597777593526,1.0,3.4227355296500805
29.510000000001813,11.0,1.0067236677353726,1.0049636049170871,4.475483859765895,0.14553552266985537,0.14402391102393333,0.14,-0.002403666844039254,0.12372632022730161,0.021250049474111073,1.0379772278526476,2.915600541050228,1.0510189018041836,0.14402391102393333,0.02231526073327343,0.702050260005052,-5.891851450979745,0.3571062566825196,0.017233798722254088,1.0,3.4592039147080254
29.520000000001815,11.0,1.0066994833162892,1.004947542624392,4.475777429303513,0.14553134002263293,0.14411962413953477,0.14,-0.002685253918430497,0.1239386958447992,0.02122460473384202,1.0379173299786322,2.8131025237977103,1.0509552491440122,0.14411962413953477,0.022299005350387313,0.7025344463435552,-5.98228061694108,0.35734005170025096,0.017276846441781676,1.0,3.4953226991347313
29.530000000001817,11.0,1.0066748588492322,1.0049311844859026,4.476073135702282,0.14552711916501612,0.14421488757598072,0.14,-0.002966664522807416,0.12415080293826142,0.02119634496828217,1.0378586272277426,2.708277985409676,1.0508927859296964,0.14421488757598072,0.02228280512034674,0.7030158097566045,-6.075099900024688,0.35757176966930176,0.01731973653518555,1.0,3.5310882326250566
29.540000000001818,11.0,1.0066497965289003,1.004914531777709,4.476370955198249,0.14552286044872084,0.14430969333412574,0.14,-0.003247852387363692,0.12436261336702936,0.021165272173538318,1.037801126041634,2.6011379770140124,1.050831518979957,0.14430969333412574,0.022266661676838693,0.7034943064163023,-6.170299135034138,0.35780138899621655,0.017362464614738886,1.0,3.5664969005747764
29.55000000000182,11.0,1.006624298585868,1.0048975858250009,4.476670863769843,0.14551856422957918,0.14440403346642836,0.14,-0.0035287712627003476,0.12457409901271839,0.021131388808321484,1.0377448327517167,2.491693763659227,1.0507714550042164,0.14440403346642836,0.02225057664907322,0.7039698928019784,-6.267867934451666,0.3580288882736418,0.017405026306363598,1.0,3.6015451244458765
29.56000000000182,11.0,1.006598367286357,1.0048803479987287,4.476972837140175,0.1455142308675027,0.14449790007708088,0.14,-0.003809374929647835,0.12478523178384301,0.021094697793692416,1.0376897535783451,2.3799568230743158,1.050712600601703,0.14449790007708088,0.022234551661526943,0.7044425257023993,-6.367795689678171,0.35825424628110236,0.01744741724943777,1.0,3.636229362128262
29.570000000001823,11.0,1.0065720049320075,1.0048628197118317,4.477276850779354,0.1455098607264457,0.14459128532217652,0.14,-0.0040896172090006955,0.12499598362043868,0.0210552025127111,1.0376358946298856,2.2659388444117843,1.0506549622605672,0.14459128532217652,0.022218588333956162,0.7049121622184356,-6.470071572392461,0.3584774419867873,0.01748963309858909,1.0,3.6705461082976667
29.580000000001824,11.0,1.0065452138596527,1.0048450024150757,4.477582879906841,0.14550545417436822,0.14468418140986927,0.14,-0.004369451971241667,0.12520632649867963,0.021012906809988553,1.037583261901916,2.149651726978255,1.0505985463569723,0.14468418140986927,0.022202688281081705,0.7053787597653629,-6.574684535796238,0.3586984545490455,0.017531669523132825,1.0,3.7044918947699568
29.590000000001826,11.0,1.0065179964410924,1.004826897592802,4.477890899493823,0.14550101158319845,0.144776580600474,0.14,-0.004648833146353393,0.12541623243549174,0.020967814991140477,1.0375318612764075,2.0311075789547357,1.0505433591542488,0.144776580600474,0.022186853112458663,0.7058422760750249,-6.681623315944724,0.35891726331746643,0.01757352220756571,1.0,3.7380632908516365
29.600000000001828,11.0,1.0064903550828666,1.0048085067587178,4.4782008842656325,0.14549653332879492,0.14486847520665344,0.14,-0.004927714733441169,0.12562567349315948,0.020919931822144164,1.0374816985208468,1.9103187161006507,1.050489406802007,0.14486847520665344,0.02217108443236204,0.7063026691984614,-6.790876433094572,0.3591338478347593,0.017615186852574273,1.0,3.7712569036865586
29.61000000000183,11.0,1.0064622922260262,1.0047898314519714,4.478512808704182,0.14549201979090826,0.14495985759345995,0.14,-0.005206050810597385,0.12583462178392585,0.020869262528598366,1.0374327792874314,1.7872976604492667,1.0504366953352775,0.14495985759345995,0.02215538383960307,0.7067598975077389,-6.902432193042157,0.3593481878375811,0.017656659175290697,1.0,3.8040693785988138
29.62000000000183,11.0,1.0064338103459027,1.0047708732337033,4.478826647050434,0.14548747135314255,0.14505072017851506,0.14,-0.005483795544477421,0.1260430494745845,0.020815812794885414,1.0373851091123258,1.6620571389883179,1.0503852306736796,0.14505072017851506,0.022139752927256166,0.7072139196983322,-7.016278688434026,0.35956026325823554,0.01769793490873559,1.0,3.8364973994318112
29.630000000001832,11.0,1.0064049119518728,1.0047516336841615,4.479142373306893,0.14548288840291615,0.14514105543212324,0.14,-0.005760903199965639,0.12625092879106303,0.02075958876323675,1.037338693414736,1.5346100823291096,1.0503350186205742,0.14514105543212324,0.02212419328274567,0.7076646947915729,-7.132403800231714,0.3597700542260859,0.0177390098043199,1.0,3.868537688883352
29.640000000001834,11.0,1.0063755995871202,1.004732114400444,4.47945996124014,0.14547827133142233,0.1452308558773836,0.14,-0.006037328149808785,0.12645823202299633,0.02070059703270313,1.0372935374962087,1.4049696233627722,1.0502860648622172,0.1452308558773836,0.02210870648746017,0.708112182136588,-7.250795199006985,0.3599775410691101,0.017779879630473266,1.0,3.9001870088368955
29.650000000001835,11.0,1.006345875828393,1.0047123169952183,4.479779384383377,0.1454736205335888,0.1453201140902552,0.14,-0.006313024884298746,0.12666493152828925,0.020638844658026616,1.0372496465398353,1.2731490959080967,1.050238374966961,0.1453201140902552,0.022093294116674017,0.7085563414123026,-7.37144034636685,0.3601827043147409,0.01782054017366542,1.0,3.931442160688801
29.660000000001837,11.0,1.0063157432857557,1.0046922430960994,4.480100616039013,0.14546893640803782,0.14540882269968192,0.14,-0.006587948020804035,0.12687099973766752,0.020574339148418348,1.0372070256094423,1.1391620333435086,1.0501919543844178,0.14540882269968192,0.022077957739405806,0.7089971326296834,-7.49432649636639,0.3603855246916394,0.017860987239068853,1.0,3.962299985671582
29.67000000000184,11.0,1.0062852046023365,1.0046718943460466,4.480423629281265,0.14546421935704468,0.1454969743876436,0.14,-0.0068620523133975375,0.1270764091592159,0.02050708846623885,1.03716567964887,1.0030221672321806,1.0501468084446834,0.1454969743876436,0.02206269891823596,0.7094345161335399,-7.619440696916915,0.3605859831304382,0.01790121665068388,1.0,3.992757365173187
29.68000000000184,11.0,1.0062542624540725,1.0046512724042884,4.480748396958797,0.1454594697864968,0.1455845618893726,0.14,-0.007135292662131254,0.1272811323829026,0.020437101025585328,1.0371256134811564,0.8647434259276479,1.0501029423574972,0.1455845618893726,0.022047519209167133,0.7098684526052002,-7.746769791220286,0.3607840607664389,0.017941224252121975,1.0,4.0228112210521125
29.69000000000184,11.0,1.0062229195494474,1.0046303789483177,4.4810748916973715,0.14545468810585166,0.14567157799323216,0.14,-0.007407624122895973,0.1274851420850893,0.020364385690782222,1.0370868318078539,0.7243399331801453,1.0500603612114985,0.14567157799323216,0.02203242016143926,0.7102989030634483,-7.876300419204632,0.36097973893924945,0.017981005906575375,1.0,4.052458515948537
29.700000000001843,11.0,1.006191178629229,1.0046092156762292,4.481403085902541,0.1454498747280946,0.14575801554099718,0.14,-0.007679001916483519,0.12768841103302545,0.02028895177477695,1.0370493392082458,0.5818260067208664,1.0500190699734344,0.14575801554099718,0.02201740331742312,0.710725828867499,-8.008019018988671,0.361172999195487,0.018020557497813623,1.0,4.081696253591276
29.710000000001845,11.0,1.0061590424662021,1.0045877843096618,4.481732951762348,0.14544503006969653,0.14584386742778407,0.14,-0.007949381438252356,0.12789091208932607,0.020210809037443125,1.0370131401386526,0.43721615684262854,1.0499790734873882,0.14584386742778407,0.022002470212391417,0.7111491917181412,-8.141911828322717,0.3613638232892127,0.01805987493007189,1.0,4.110521479100598
29.720000000001846,11.0,1.006126513864901,1.0045660865970532,4.482064461250064,0.14544015455057077,0.14592912660214286,0.14,-0.008218718267439695,0.12809261821643214,0.02012996768378844,1.036978238931726,0.29052508496753254,1.049940376474042,0.14592912660214286,0.02198762237438534,0.7115689536597287,-8.277964886069778,0.36155219318328,0.01809895412858193,1.0,4.138931279286845
29.730000000001848,11.0,1.0060935956613393,1.0045441243170612,4.482397586126941,0.1454352485940299,0.1460137860662588,0.14,-0.008486968176216247,0.1282935024810526,0.02004643836206998,1.036944639795698,0.1417676821997813,1.0499029835299214,0.1460137860662588,0.021972861324115286,0.7119850770827371,-8.41616403370794,0.3617380910517533,0.01813779104052462,1.0,4.166922782944892
29.74000000000185,11.0,1.0060602907227423,1.0045218992819112,4.482732297944997,0.14543031262674264,0.14609783887580335,0.14,-0.00875408713933895,0.128493538058587,0.019960232161816863,1.0369123468137404,-0.00904097212258382,1.04986689912667,0.14609783887580335,0.021958188574734718,0.7123975247244778,-8.556494916805168,0.3619214992795854,0.01817638163488327,1.0,4.194493161144261
29.75000000000185,11.0,1.0060266019472777,1.0044994133406147,4.483068568049813,0.14542534707868954,0.14618127814017562,0.14,-0.009020031343017765,0.128692698237528,0.019871360611759918,1.0368813639432821,-0.1618856118959794,1.0498321276103302,0.14618127814017562,0.021943605631679613,0.7128062596717415,-8.698942986516402,0.362102400465224,0.018214721902843872,1.0,4.2216396275150645
29.760000000001853,11.0,1.0059925322637895,1.0044766683818371,4.483406367583365,0.14542035238311965,0.14626409702242837,0.14,-0.009284757194312654,0.12889095642384263,0.019779835677670197,1.0368516950153095,-0.3167507857224253,1.0497986732006475,0.14626409702242837,0.02192911399261117,0.7132112453620112,-8.843493501141042,0.36228077742099873,0.01825280785892408,1.0,4.248359438529597
29.770000000001854,11.0,1.0059580846315346,1.004453666336246,4.4837456674868745,0.145415328976506,0.14634628873946715,0.14,-0.009548221329960138,0.1290882861453315,0.019685669760106078,1.0368233437337662,-0.4736208583975749,1.0497665399903562,0.14634628873946715,0.021914715147108327,0.7136124455857259,-8.990131527585255,0.36245661317543254,0.018290635540246868,1.0,4.274649893779598
29.780000000001856,11.0,1.0059232620399214,1.0044304091782625,4.484086438503678,0.1454102772985017,0.14642784656189595,0.14,-0.009810380625795034,0.12928466105596503,0.019588875692069834,1.036796313674853,-0.6324800123999265,1.0497357319445095,0.14642784656189595,0.021900410576668864,0.7140098244871369,-9.138841942963731,0.36262989097301673,0.01832820100820013,1.0,4.300508336249201
29.790000000001857,11.0,1.005888067508253,1.0044068989271573,4.484428651182127,0.14540519779189512,0.1465087638143297,0.14,-0.010071192205239221,0.12948005494019585,0.019489466736573736,1.0367706082864456,-0.7933122494013893,1.0497062528997938,0.1465087638143297,0.021886201754417033,0.7144033465670891,-9.289609436083174,0.362800594277345,0.018365500347734025,1.0,4.325932152583405
29.80000000000186,11.0,1.0058525040854738,1.0043831376474648,4.484772275878507,0.14540009090256564,0.1465890338751966,0.14,-0.010330613448672976,0.12967444171724624,0.019387456584117026,1.0367462308874502,-0.9561013917747051,1.0496781065639011,0.1465890338751966,0.021872090145080784,0.7147929766835965,-9.442418509054708,0.3629687067705317,0.018402529668676573,1.0,4.350918773352235
29.81000000000186,11.0,1.0058165748499188,1.0043591274485597,4.48511728275998,0.14539495707943872,0.1466686501769578,0.14,-0.010588602001961156,0.1298677954453701,0.019282859350074386,1.0367231846671947,-1.12083108412209,1.0496512965148415,0.1466686501769578,0.02185807720475576,0.71517868005422,-9.59725347882159,0.3631342123557688,0.0184392851056854,1.0,4.375465673310398
29.820000000001862,11.0,1.0057802829090694,1.0043348704835273,4.4854636418075495,0.14538979677444125,0.14674760620609983,0.14,-0.010845115785333037,0.1300600903260883,0.01917568957199592,1.0367014726848693,-1.2874847948065438,1.0496258262003397,0.14674760620609983,0.021844164380757362,0.7155604222573795,-9.754098478735875,0.363297095158161,0.018475762818434327,1.0,4.399570371652505
29.830000000001863,11.0,1.00574363139931,1.0043103689474528,4.485811322819054,0.1453846104424562,0.1468258955031612,0.14,-0.011100113002125711,0.13025130070839652,0.019065962206819987,1.0366810978688843,-1.4560458174944575,1.0496016989371884,0.1468258955031612,0.021830353111536926,0.715938169233921,-9.912937460168447,0.3634573395258124,0.01851195899273687,1.0,4.423230432263773
29.840000000001865,11.0,1.0057066234856886,1.0042856250750052,4.486160295412175,0.14537939854127782,0.146903511662787,0.14,-0.011353552147402024,0.13044140109294483,0.018953692627999386,1.0366620630163554,-1.6264972727077769,1.0495789179106565,0.146903511662787,0.021816644826468376,0.7163118872886257,-10.073754194077036,0.36361493003119405,0.01854786984022091,1.0,4.446443463966273
29.850000000001867,11.0,1.00566926236168,1.0042606411377366,4.486510529027475,0.14537416153156602,0.14698044833382626,0.14,-0.011605392016412752,0.13063036613618814,0.01883889662254084,1.0366443707925166,-1.798822109386071,1.0495574861738715,0.14698044833382626,0.02180304094571658,0.7166815430920198,-10.236532272612488,0.3637698514725537,0.018583491599085882,1.0,4.469207120760528
29.860000000001868,11.0,1.005631551248951,1.0042354194408118,4.4868619929314555,0.14536889987680085,0.1470566992192947,0.14,-0.011855591713232916,0.13081817065450654,0.018721590387960493,1.0366280237301677,-1.973003106455583,1.049537406647246,0.1470566992192947,0.021789542880132764,0.7170471036815232,-10.401255110749448,0.363922088874744,0.01861882053469086,1.0,4.491519102062652
29.87000000000187,11.0,1.0055934933971256,1.0042099623197365,4.4872146562196376,0.14536361404323678,0.14713225807645888,0.14,-0.012104110659091172,0.13100478962829493,0.01860179052915417,1.0366130242291827,-2.1490228744093742,1.0495186821178937,0.14713225807645888,0.021776152031008463,0.7174085364630265,-10.567905947866787,0.3640716274906177,0.018653852939235077,1.0,4.513377152936845
29.88000000000187,11.0,1.0055550920835512,1.0041842721369458,4.487568487819667,0.14535830449985657,0.14720711871695238,0.14,-0.012350908600559984,0.13119019820602063,0.018479514055183815,1.036599374555938,-2.3268638568973024,1.0495013152390829,0.14720711871695238,0.02176286979005339,0.7177658092128171,-10.736467849420922,0.3642184528027909,0.018688585133045336,1.0,4.534779064323286
29.890000000001873,11.0,1.0055163506130647,1.004158351278494,4.487923456494438,0.14535297171832517,0.14728127500667443,0.14,-0.01259594561806665,0.13137437170824878,0.01835477837598249,1.036587076842838,-2.5065083323206565,1.0494853085296683,0.14728127500667443,0.021749697539161242,0.7181188900782427,-10.90692370855471,0.36436255052390765,0.01872301346439478,1.0,4.5557226732613785
29.900000000001874,11.0,1.0054772723177554,1.0041322021511367,4.488279530845243,0.14534761617294306,0.14735472086592236,0.14,-0.012839182133885518,0.1315572856316342,0.018227601298975278,1.0365761330878356,-2.687938415438852,1.0494706643735803,0.14735472086592236,0.02173663665027389,0.7184677475795432,-11.079256247742146,0.3645039065982273,0.018757134309877944,1.0,4.5762058631083855
29.910000000001876,11.0,1.0054378605567282,1.0041058271795982,4.488636679314939,0.14534223834059923,0.14742745026947068,0.14,-0.01308057892014175,0.1317389156528791,0.01809800102562096,1.0365665451539112,-2.8711360589862016,1.049457385019284,0.14742745026947068,0.02172368848528277,0.7188123506114759,-11.253448020459725,0.3646425072033016,0.018790944075284664,1.0,4.596226563753288
29.920000000001878,11.0,1.0053981187158632,1.0040792288044176,4.488994870191141,0.14533683870072442,0.14749945724653585,0.14,-0.01332009710694132,0.13191923763265567,0.017965996147872254,1.036558314768649,-3.056083055292156,1.0494454725792886,0.14749945724653585,0.021710854395839904,0.7191526684442451,-11.429481412832782,0.36477833875035137,0.0188244391955781,1.0,4.615782751826044
29.93000000000188,11.0,1.0053580502075716,1.00405240948035,4.48935407160943,0.14533141773524336,0.14757073588088346,0.14,-0.013557698190144296,0.13209822761949314,0.017831605644557613,1.0365514435237995,-3.242761037915043,1.0494349290296576,0.14757073588088346,0.021698135723192093,0.7194886707251256,-11.607338645295517,0.36491138788604394,0.01885761613505604,1.0,4.634872450902058
29.94000000000188,11.0,1.00531765847055,1.0040253716753784,4.489714251556585,0.14532597592852708,0.1476412803108436,0.14,-0.013793344039219724,0.13227586185362802,0.017694848877684455,1.036545932874795,-3.4311514832817998,1.04942575620953,0.1476412803108436,0.021685533798134204,0.7198203274797479,-11.787001774306873,0.3650416414934925,0.018890471388498375,1.0,4.653493731701922
29.950000000001882,11.0,1.0052769469695304,1.003998117870373,4.49007537787383,0.14532051376734512,0.14771108472939778,0.14,-0.014026996904871969,0.13245211677081714,0.017555745588664143,1.036541784140383,-3.62123571233639,1.0494179558206493,0.14771108472939778,0.021673049940743358,0.7201476091134763,-11.968452693987174,0.3651690866934004,0.018923001480794448,1.0,4.671644712286432
29.960000000001884,11.0,1.005235919195026,1.0039706505593102,4.490437418260105,0.14531503174081667,0.14778014338421389,0.14,-0.014258619426671948,0.13262696900611248,0.017414315894462025,1.0365389985021989,-3.8129948921973025,1.049411529426934,0.14778014338421389,0.021660685460317467,0.7204704864127056,-12.151673137843849,0.3652937108454318,0.01895520296765747,1.0,4.689323558246731
29.970000000001885,11.0,1.0051945786630763,1.0039429722502082,4.490800340275353,0.14530953034036254,0.1478484505776709,0.14,-0.014488174640608142,0.1328003953975971,0.0172705802836707,1.0365375770043805,-4.006410037821144,1.0494064784540384,0.1478484505776709,0.021648441655217378,0.7207889305460013,-12.336644680466444,0.36541550154893143,0.018987072436043726,1.0,4.706528482889736
29.980000000001887,11.0,1.0051529289149874,1.0039150854664487,4.491164111343821,0.14530401005965582,0.14791600066698493,0.14,-0.014715625986355063,0.13297237299008158,0.017124559612509232,1.0365375205532033,-4.201462013677447,1.0494028041889478,0.14791600066698493,0.021636319812726637,0.7211029130657022,-12.52334873923338,0.3655344466445926,0.01901860650441785,1.0,4.7232577474187
29.99000000000189,11.0,1.00511097351707,1.0038869927486127,4.491528698757385,0.14529847139457286,0.14798278806421256,0.14,-0.014940937314668112,0.13314287903875982,0.016976275100749873,1.0365388299166993,-4.398131535429728,1.0494005077795479,0.14798278806421256,0.021624321208899504,0.7214124059089237,-12.711766576026594,0.3656505342153276,0.01904980182320731,1.0,4.739509661108939
30.00000000000189,11.0,1.005068716060377,1.0038586966565846,4.491894069678889,0.14529291484314416,0.14804880723636404,0.14,-0.015164072894475356,0.13331189101282404,0.01682574832757071,1.0365415057243628,-4.596399171624672,1.0493995902342763,0.14804880723636404,0.021612447108402804,0.7217173813990093,-12.901879298945248,0.36576375258756,0.01908065507474832,1.0,4.755282581478704
30.01000000000189,11.0,1.0050261601604389,1.003830199771889,4.492260191145494,0.14528734090550446,0.148114052705396,0.14,-0.015384997420091862,0.1334793865990377,0.01667300122733874,1.0365455484667376,-4.796245345389009,1.049400052421718,0.148114052705396,0.021600698764481757,0.7220178122465526,-13.09366786408012,0.3658740903319955,0.019111162974748387,1.0,4.7705749144551906
30.020000000001893,11.0,1.0049833094569984,1.0038015047001267,4.4926270300720565,0.14528175008384336,0.14817851904839777,0.14,-0.015603676017969359,0.13364534370526615,0.016518056085321423,1.0365509584952255,-4.997650336136693,1.049401895070286,0.14817851904839777,0.021589077418642327,0.7223136715509791,-13.287113077179441,0.3659815362654775,0.01914132227084793,1.0,4.785385114535615
30.030000000001895,11.0,1.0049401676137468,1.0037726140732104,4.492994553254508,0.1452761428823552,0.14824220089753898,0.14,-0.015820074253787952,0.1338097404639637,0.016360935533330553,1.0365577360216354,-5.20059428128071,1.0494051187678342,0.14824220089753898,0.02157758430074455,0.722604932801437,-13.482195595487621,0.3660860794514067,0.01917112974517264,1.0,4.79971168494343
30.040000000001896,11.0,1.0048967383180587,1.0037435305516078,4.4933627273732615,0.1452705198071893,0.1483050929402544,0.14,-0.016034158138999555,0.13397255523561724,0.016201662545296116,1.0365658811180456,-5.405057177954858,1.0494097239613702,0.1483050929402544,0.02156622062863857,0.7228915698782667,-13.678895929406885,0.3661877092012972,0.019200582212637728,1.0,4.813553177779585
30.050000000001898,11.0,1.0048530252807306,1.00371425682616,4.493731518996623,0.14526488136639967,0.14836718991922535,0.14,-0.016245894137642214,0.13413376661214474,0.01604026043277525,1.0365753937164446,-5.611018884741482,1.0494157109567348,0.14836718991922535,0.021554987608206826,0.7231735570539175,-13.8771944443292,0.3662864150754375,0.019229676522704423,1.0,4.8269081941688565
30.0600000000019,11.0,1.0048090322357197,1.0036847956194737,4.494100894584225,0.1452592280698951,0.1484284866325404,0.14,-0.016455249172715458,0.13429335342024906,0.01587675284039458,1.036586273608506,-5.818459123410037,1.0494230799182789,0.1484284866325404,0.02154388643311023,0.7234508689944034,-14.077071362356364,0.366382186884446,0.019258409559027384,1.0,4.839775384401243
30.0700000000019,11.0,1.0047647629398857,1.003655149686975,4.4944708204904735,0.14525356042938864,0.1484889779337794,0.14,-0.016662190632586282,0.13445129472472542,0.01571116374122774,1.036598520445362,-6.0273574806606405,1.049431830868636,0.1484889779337794,0.02153291828474222,0.7237234807605212,-14.278506764107235,0.3664750146903836,0.01928677824006838,1.0,4.852153448068338
30.080000000001903,11.0,1.0047202211727346,1.0036253218173168,4.494841262968006,0.1452478789583476,0.14854865873208548,0.14,-0.016866686377308593,0.1346075698317225,0.015543517432110262,1.036612133737343,-6.2376934098764085,1.04944196368841,0.14854865873208548,0.02152208433208029,0.7239913678089424,-14.48148059049488,0.36656488880772437,0.01931477951970732,1.0,4.86404113419478
30.090000000001904,11.0,1.0046754107361655,1.003595314832301,4.495212188171166,0.1452421841719429,0.14860752399221813,0.14,-0.017068704744866325,0.1347621582919565,0.015373838528891197,1.0366271128538556,-6.449446232880568,1.0494534781159628,0.14860752399221813,0.021511385731458926,0.7242545059930475,-14.6859726444791,0.36665179980389706,0.01934241038663609,1.0,4.875437241364671
30.100000000001906,11.0,1.0046303354542196,1.0035651315861458,4.495583562159496,0.1452364765869992,0.14866556873473424,0.14,-0.01726821455706473,0.1349150399038771,0.015202151961625445,1.0366434570231022,-6.6625951417075715,1.0494663737471566,0.14866556873473424,0.021500823626570176,0.7245128715646203,-14.891962592911199,0.36673573850137775,0.019369667865777422,1.0,4.8863406178430004
30.110000000001907,11.0,1.0045849991728322,1.0035347749643946,4.495955350901229,0.1452307567219437,0.14872278803607344,0.14,-0.01746518512548695,0.13506619471678535,0.015028482969703817,1.03666116533196,-6.8771192003750246,1.0494806500351679,0.14872278803607344,0.02149039914828903,0.724766441174831,-15.09942996831785,0.3668166959781896,0.0193965490182788,1.0,4.896750161692038
30.12000000000191,11.0,1.0045394057595867,1.0035042478821379,4.496327520276818,0.14522502509675633,0.1487791770286133,0.14,-0.017659586257390114,0.13521560303390245,0.014852857096926957,1.036680236725843,-7.09299734666564,1.0494963062902696,0.1487791770286133,0.021480113414473506,0.7250151918750544,-15.30835417068632,0.3668946635687622,0.01942305094130302,1.0,4.906664820882714
30.13000000000191,11.0,1.0044935591034694,1.0034735532820098,4.496700036082456,0.1452192822329188,0.14883473090085506,0.14,-0.017851388261244105,0.13536324541538888,0.014675300186520818,1.036700670008509,-7.3102083939186215,1.0495133416796552,0.14883473090085506,0.02146996752995397,0.7252591011184575,-15.518714469322667,0.3669696328655979,0.019449170769291625,1.0,4.916083593400919
30.140000000001912,11.0,1.0044474631146274,1.0034426941317571,4.497072864033621,0.14521352865336415,0.148889444897496,0.14,-0.018040561952361978,0.13550910268131355,0.014495838376095652,1.0367224638420083,-7.5287310328242425,1.0495317552272878,0.148889444897496,0.021459962586294488,0.7254981467607718,-15.730490004632463,0.367041595719702,0.01947490567336743,1.0,4.92500552734879
30.150000000001913,11.0,1.0044011217241249,1.003411673421646,4.497445969768636,0.1452077648824259,0.14894331431964447,0.14,-0.018227078658148654,0.13565315591457225,0.014314498092551706,1.0367456167465003,-7.748543833232023,1.0495515458137308,0.14894331431964447,0.02145009966177552,0.7257323070619702,-15.943659789990084,0.3671105442426405,0.01950025286259573,1.0,4.933429721040906
30.160000000001915,11.0,1.0043545388837014,1.0033804941617719,4.4978193188522315,0.14520199144578724,0.14899633452478508,0.14,-0.018410910223692678,0.13579538646375477,0.014131306046929418,1.0367701271002625,-7.969625245956035,1.0495727121760428,0.14899633452478508,0.021440379821137164,0.7259615606864335,-16.158202713527597,0.36717647080585075,0.019525209583278053,1.0,4.941355323095414
30.170000000001917,11.0,1.004307718565529,1.0033491593793102,4.498192876779132,0.1451962088704301,0.14904850092709868,0.14,-0.018592029016579192,0.1359357759459604,0.013946289229209822,1.0367959931395194,-8.19195360460076,1.0495952529076413,0.14904850092709868,0.02143080411559622,0.7261858867051013,-16.374097540027314,0.3672393680435435,0.01954977312032022,1.0,4.94878153252008
30.180000000001918,11.0,1.0042606647619672,1.0033176721159502,4.4985666089776455,0.14519041768458402,0.14909980899747613,0.14,-0.018770407932149957,0.1360743062495611,0.013759474903061812,1.0368232129584722,-8.415507127382158,1.0496191664582326,0.14909980899747613,0.021421373582620182,0.7264052645958383,-16.591322912733787,0.36729922885234195,0.019573940796751555,1.0,4.955707598793232
30.19000000000192,11.0,1.004213381485318,1.0032860354255349,4.498940480813267,0.1451846184176749,0.14915025426372716,0.14,-0.01894602039827864,0.13621095953691192,0.013570890600541933,1.0368517845092005,-8.640263918964408,1.049644451133699,0.14915025426372716,0.02141208924585353,0.7266196742448989,-16.809857355227415,0.3673560463930267,0.01959770997451576,1.0,4.962132821939615
30.20000000000192,11.0,1.0041658727675777,1.0032542523720303,4.499314457592297,0.14517881160027388,0.14919983231076725,0.14,-0.01911884038006273,0.13634571824700817,0.01338056411674413,1.03688170560169,-8.866201972300114,1.0496711050960665,0.14919983231076725,0.021402952114960256,0.7268290959481262,-17.02967927327035,0.3674098140915314,0.019621078054329593,1.0,4.9680565526011335
30.210000000001923,11.0,1.004118142660186,1.0032223260278392,4.4996885045654675,0.14517299776404524,0.14924853878068006,0.14,-0.019288842384623195,0.13647856509808878,0.013188523504404042,1.036912973903786,-9.093299170476596,1.0496991263634463,0.14924853878068006,0.0213939631855745,0.7270335104116594,-17.250766956705014,0.36746052563931897,0.01964404247667759,1.0,4.973478192102475
30.220000000001924,11.0,1.0040701952337718,1.0031902594725755,4.500062586931572,0.14516717744169538,0.14929636937297294,0.14,-0.019456001465420203,0.1366094830901857,0.01299479706845773,1.0369455869412274,-9.321533288573901,1.0497285128099918,0.14929636937297294,0.02138512343909798,0.7272328987533784,-17.4730985812955,0.3675081749950763,0.019666600721413532,1.0,4.978397192511618
30.230000000001926,11.0,1.0040220345778978,1.0031580557923143,4.500436669841116,0.14516135116692053,0.14934331984472926,0.14,-0.01962029322663361,0.13673845550761837,0.012799413360555165,1.0369795420976784,-9.550881995525627,1.0497592621659066,0.14934331984472926,0.021376433842629137,0.7274272425039315,-17.696652210625896,0.3675527563853509,0.019688750308416523,1.0,4.982813056695212
30.240000000001928,11.0,1.003973664800799,1.0031257180793534,4.5008107183999675,0.1451555194743547,0.14938938601078317,0.14,-0.019781693827375435,0.13686546592143334,0.012602401173532297,1.0370148366147418,-9.781322855989258,1.0497913720174277,0.14938938601078317,0.02136789534886192,0.7276165236078361,-17.921405797994773,0.3675942643055672,0.019710488798097215,1.0,4.986725338368807
30.25000000000193,11.0,1.003925090029121,1.0030932494323614,4.501184697673024,0.1451496828995181,0.14943456374387418,0.14,-0.019940179985813045,0.13699049819178824,0.012403789535841163,1.0370514675920892,-10.01283333222161,1.04982483980687,0.14943456374387418,0.021359508895888522,0.7278007244243161,-18.147337188278755,0.3676326935207041,0.019731813790874887,1.0,4.990133642141967
30.26000000000193,11.0,1.0038763144076523,1.0030606529569708,4.501558572687872,0.1451438419787641,0.149478848974924,0.14,-0.02009572898293588,0.13711353647027996,0.012203607705940481,1.0370894319874278,-10.24539078596586,1.0498596628326293,0.149478848974924,0.021351275407233906,0.7279798277289747,-18.374424119887415,0.3676680390669861,0.019752722928891193,1.0,4.993037623558228
30.270000000001932,11.0,1.0038273420990569,1.0030279317668327,4.5019323084384775,0.14513799724922744,0.14952223769315623,0.14,-0.020248318666486298,0.13723456520221655,0.012001885166647162,1.0371287266167208,-10.478972480339504,1.0498958382492611,0.14952223769315623,0.02134319579154246,0.7281538167142768,-18.60264422659589,0.3677002962520265,0.019773213894557846,1.0,4.995436989129908
30.280000000001934,11.0,1.0037781772836023,1.0029950889848285,4.502305869888855,0.14513214924877146,0.14956472594629883,0.14,-0.02039792745460639,0.13735356912883237,0.01179865161945101,1.037169348154218,-10.713555581732704,1.049933363067553,0.14956472594629883,0.021335270942638557,0.7283226749907985,-18.831975039522987,0.36772946065582535,0.019793284412216602,1.0,4.997331496367772
30.290000000001935,11.0,1.003728824158886,1.002962127744633,4.502679221976764,0.14512629851593567,0.1496063098408942,0.14,-0.020544534339155374,0.13747053328944617,0.011593936978793696,1.0372112931325865,-10.949117161716016,1.0499722341545883,0.1496063098408942,0.021327501739354257,0.7284863865887331,-19.062393989024596,0.36775552813235535,0.019812932248124256,1.0,4.998720953805532
30.300000000001937,11.0,1.0036792869395614,1.002929051192262,4.503052329617403,0.14512044558988302,0.14964698554241765,0.14,-0.020688118889252705,0.13758544302356202,0.011387771366313845,1.037254557943114,-11.185634198950083,1.050012448233881,0.14964698554241765,0.02131988904536492,0.7286449359584192,-19.293878406601284,0.36777849480979147,0.019832155210055068,1.0,4.999605221019204
30.31000000000194,11.0,1.0036295698570619,1.0028958624877242,4.50342515770711,0.14511459101034738,0.14968674927553643,0.14,-0.020828661254428726,0.13769828397291217,0.01118018510505861,1.037299138835798,-11.423083581105633,1.0500540018854714,0.14968674927553643,0.021312433709181507,0.7287983079717028,-19.52640552686665,0.367798357091567,0.019850951148665384,1.0,4.999984208641295
30.32000000000194,11.0,1.0035796771593237,1.0028625648065992,4.503797671127061,0.1451087353175806,0.1497255973243744,0.14,-0.020966142167633595,0.13780904208344227,0.010971208713664176,1.0373450319195887,-11.661442106790197,1.0500968915460849,0.1497255973243744,0.021305136563943745,0.7289464879230597,-19.759952489446356,0.36781511165745995,0.019869317956781665,1.0,4.999857878369841
30.33000000000194,11.0,1.0035296131105105,1.002829161341391,4.504169834746986,0.1451028790523002,0.14976352603266446,0.14,-0.021100542948323142,0.1379177036072379,0.01076087290050663,1.0373922331625645,-11.900686487479515,1.0501411135092784,0.14976352603266446,0.02129799842734938,0.7290894615303021,-19.994496340938017,0.3678287554638674,0.01988725357007922,1.0,4.999226242972271
30.340000000001943,11.0,1.0034793819907362,1.0027956553026676,4.504541613428877,0.14509702275563643,0.14980053180414804,0.14,-0.02123184550495294,0.1380242551043926,0.010549208557823736,1.0374407383920983,-12.140793349461518,1.0501866639256117,0.14980053180414804,0.021291020101623172,0.7292272149364728,-20.230014036884377,0.3678392857457829,0.019904755967945286,1.0,4.998089366284121
30.350000000001945,11.0,1.00342898809579,1.0027620499198726,4.504912972030706,0.1450911669690797,0.1498366111026508,0.14,-0.021360032337941925,0.13812868344481705,0.01033624675581015,1.0374905432951993,-12.381739235778523,1.0502335388028539,0.1498366111026508,0.021284202373237,0.7293597347098821,-20.46648244366767,0.3678467000162222,0.01992182317223857,1.0,4.996447363202577
30.360000000001946,11.0,1.0033784357368611,1.0027283484417915,4.505283875410139,0.14508531223442797,0.14987176045246633,0.14,-0.02148508654193143,0.138230975809989,0.010122018736686668,1.0375416434186324,-12.623500608184832,1.0502817340061696,0.14987176045246633,0.02127754601300894,0.7294870078460024,-20.703878340544115,0.36785099606800975,0.019938453249385014,1.0,4.994300399674875
30.370000000001948,11.0,1.003327729240265,1.002694554136511,4.50565428842827,0.14507945909373432,0.14990597643861395,0.14,-0.021606991808143017,0.1383311196946437,0.009906555908745574,1.0375940341692889,-12.866053849106978,1.0503312452583653,0.14990597643861395,0.021271051775831953,0.7296090217683143,-20.942178421547904,0.36785217197444436,0.01995464430904933,1.0,4.991648692681516
30.38000000000195,11.0,1.0032768729471702,1.0026606702910952,4.506024175953334,0.1450736080892542,0.1499392557070502,0.14,-0.021725732426691235,0.13842910290840488,0.00968988984037374,1.0376477108143887,-13.109375263610875,1.0503820681401166,0.1499392557070502,0.02126472040070844,0.729725764329234,-21.18135929751821,0.3678502260897798,0.019970394505589562,1.0,4.988492510214347
30.39000000000195,11.0,1.003225871213327,1.0026267002107208,4.506393502864441,0.14506775976339326,0.1499715949650195,0.14,-0.02184129328850215,0.13852491357735555,0.00947205225405378,1.0377026684818056,-13.35344108137794,1.0504341980902117,0.1499715949650195,0.021258552610558014,0.7298372238114419,-21.421397498041753,0.36784515705033755,0.01998570203770148,1.0,4.984832171249466
30.400000000001953,11.0,1.0031747284087962,1.0025926472175744,4.506762234055306,0.14506191465865467,0.1500029909812914,0.14,-0.02195365988730963,0.13861854014554903,0.009253075020345341,1.0377589021604285,-13.598227458684399,1.0504876304058677,0.1500029909812914,0.02125254911211034,0.7299433889286778,-21.662269473435494,0.36783696377478675,0.020000565148338725,1.0,4.980668045714999
30.410000000001954,11.0,1.003123448917677,1.0025585146492673,4.507130334437978,0.14505607331758705,0.15003344058650303,0.14,-0.022062818321321287,0.13870997137645946,0.00903299015184989,1.0378164067003879,-13.843710480393245,1.0505423602429769,0.15003344058650303,0.02124671059592291,0.7300442488271999,-21.9039515967821,0.3678256454656106,0.020014982126040116,1.0,4.976000554453705
30.420000000001956,11.0,1.003072037137838,1.002524305857005,4.507497768946576,0.1450502362827319,0.1500629406734398,0.14,-0.02216875529486506,0.13879919635437202,0.00881182979715602,1.0378751768135073,-14.08986616194659,1.0505983826164478,0.1500629406734398,0.021241037736141517,0.7301397930865877,-22.146420165871742,0.36781120160919856,0.020028951303966265,1.0,4.970830169180442
30.430000000001957,11.0,1.0030204974806456,1.0024900242036092,4.507864502541022,0.1450444040965715,0.15009148819735155,0.14,-0.022271458119835108,0.13888620448571246,0.008589626234772234,1.0379352070735708,-14.336670451370166,1.0506556924004997,0.15009148819735155,0.021235531190536526,0.7302300117210128,-22.389651405256306,0.3677936319770272,0.020042471061243947,1.0,4.965157412434501
30.44000000000196,11.0,1.002968834370692,1.0024556730613543,4.50823050021078,0.14503857730147654,0.15011908017622275,0.14,-0.02237091471708813,0.13897098550031586,0.008366411867043198,1.0379964919167952,-14.584099231278765,1.0507142843290305,0.15011908017622275,0.02123019160027622,0.7303148951799421,-22.63362146820759,0.3677729366255201,0.020055539822136963,1.0,4.9589828575267925
30.45000000000196,11.0,1.002917052245523,1.002421255809704,4.508595726978584,0.145032756439654,0.15014571369122184,0.14,-0.022467113617371914,0.1390535294526346,0.008142219214056423,1.0380590256421545,-14.832128320897363,1.0507741529959636,0.15014571369122184,0.021225019589951283,0.7303944343499494,-22.878306438774562,0.3677491158982237,0.020068156057007958,1.0,4.952307128481898
30.460000000001962,11.0,1.0028651555553636,1.0023867758332086,4.508960147904182,0.14502694205309474,0.15017138588689316,0.14,-0.02256004396259731,0.13913382672288518,0.007917080907535647,1.0381228024117966,-15.080733478078507,1.0508352928556113,0.15017138588689316,0.02122001576745947,0.7304686205551145,-23.123682333797117,0.36772217042499,0.02008031828269867,1.0,4.945130899975019
30.470000000001964,11.0,1.0028131487628404,1.0023522365194601,4.509323728088073,0.14502113468352137,0.15019609397154446,0.14,-0.022649695506611334,0.13921186801813407,0.007691029684726206,1.0381878162515397,-15.329890401332896,1.0508976982230818,0.15019609397154446,0.02121518072380346,0.7305374455582201,-23.36972510488912,0.3676921011231078,0.020092025061626793,1.0,4.93745489726378
30.480000000001965,11.0,1.002761036342703,1.0023176412572208,4.509686432675229,0.14501533487233612,0.15021983521763696,0.14,-0.022736058615830723,0.1392876443733223,0.00746409838227241,1.0382540610512176,-15.579574731867075,1.0509613632746762,0.15021983521763696,0.021210515033184493,0.7306009015622433,-23.616410640538,0.36765890919845756,0.020103275003501387,1.0,4.929279896114936
30.490000000001967,11.0,1.002708822781542,1.0022829934348259,4.510048226858845,0.14500954316056824,0.15024260696209432,0.14,-0.022819124269890245,0.13936114715222883,0.007236319930087548,1.0383215305652134,-15.829762055623558,1.0510262820483234,0.15024260696209432,0.02120601925279036,0.7306589812110988,-23.86371476809556,0.36762259614553694,0.020114066764547106,1.0,4.920606722725972
30.500000000001968,11.0,1.0026565125775027,1.002248296438906,4.510409075884056,0.14500376008882204,0.15026440660663648,0.14,-0.022898884062111213,0.13943236804837256,0.007007727345220621,1.0383902184129088,-16.0804279053307,1.051092448444002,0.15026440660663648,0.021201693922725223,0.7307116775906335,-24.1116132558292,0.36758316374815814,0.02012439904791986,1.0,4.91143625364159
30.51000000000197,11.0,1.0026041102399974,1.0022135536534984,4.510768945051675,0.14499798619722448,0.15028523161819676,0.14,-0.02297533019967829,0.13950129908585293,0.0067783537257169405,1.0384601180792035,-16.331547762557342,1.0511598562242257,0.15028523161819676,0.021197539565933524,0.7307589842299415,-24.360081814970197,0.36754061407998334,0.020134270603899183,1.0,4.901769415665145
30.52000000000197,11.0,1.0025516202894122,1.0021787684593926,4.511127799721913,0.1449922220253729,0.15030507952928343,0.14,-0.023048455503786147,0.13956793262012934,0.006548232244479942,1.0385312229149763,-16.583097059777035,1.051228499014498,0.15030507952928343,0.02119355668817266,0.7308008951024678,-24.609096101791465,0.3674949495055261,0.02014368023053146,1.0,4.891607185764963
30.530000000001973,11.0,1.002499047256811,1.002143944233969,4.511485605318105,0.14498646811228258,0.15032394793827333,0.14,-0.023118253409777245,0.13963226133873885,0.0063173961431301105,1.0386035261376647,-16.83505118243328,1.0512983703038088,0.15032394793827333,0.021189745777840607,0.7308374046265829,-24.858631719634655,0.36744617267974394,0.020152626773180474,1.0,4.88095059097561
30.540000000001974,11.0,1.002446395683636,1.0021090843513074,4.5118423273304264,0.14498072499633452,0.1503418345099741,0.14,-0.023184717966645174,0.1396942782619528,0.006085878725865112,1.038677020831774,-17.087385471018823,1.0513694634451445,0.1503418345099741,0.021186107305959285,0.7308685076675695,-25.108664220994136,0.3673942865498694,0.020161109125189987,1.0,4.869800708294093
30.550000000001976,11.0,1.0023936701214053,1.002074192182615,4.5121979313196015,0.1449749932152233,0.15035873697582047,0.14,-0.023247843837085114,0.1397539767433718,0.005853713353323658,1.038751699949444,-17.34007522315328,1.0514417716560023,0.15035873697582047,0.021182641726074106,0.7308941995377485,-25.359169109586077,0.36733929435463464,0.02016912622797028,1.0,4.858158664571021
30.560000000001978,11.0,1.0023408751314058,1.0020392710969248,4.512552382920616,0.14496927330590453,0.1503746531343996,0.14,-0.02330762629679789,0.13981135047045953,0.005620933436451288,1.0388275563110572,-17.593095695672876,1.0515152880189609,0.1503746531343996,0.021179349474159365,0.7309144759981225,-25.61012184241334,0.3672811996254952,0.020176677070836205,1.0,4.846025636396704
30.57000000000198,11.0,1.002288015284385,1.0020043244619783,4.512905647846415,0.14496356580454284,0.15038958085176166,0.14,-0.023364061234059597,0.13986639346501512,0.005387572430373319,1.0389045826057721,-17.84642210672378,1.0515900054821954,0.15038958085176166,0.021176230968584744,0.730929333259071,-25.86149783186682,0.367220006186573,0.020183760691848136,1.0,4.833402849982267
30.58000000000198,11.0,1.0022350951602383,1.0019693556452873,4.513257691891601,0.1449578712464595,0.15040351806196653,0.14,-0.02341714514872001,0.13991910008358432,0.005153663828273122,1.0389827713921982,-18.100029637865163,1.0516659168600928,0.15040351806196653,0.02117328660997662,0.7309387679819747,-26.113272447783693,0.3671557181560476,0.02019037617708969,1.0,4.820291581035707
30.590000000001982,11.0,1.0021821193476963,1.0019343680152377,4.513608480936117,0.1449521901660807,0.15041646276732817,0.14,-0.02346687515162832,0.1399694650178096,0.004919241155279201,1.0390621150989179,-18.353893436172175,1.0517430148338054,0.15041646276732817,0.02117051678129262,0.7309427772796315,-26.365421019599772,0.36708833994526935,0.020196522662434716,1.0,4.80669315463297
30.600000000001984,11.0,1.002129092444008,1.0018993649421406,4.513957980948933,0.14494652309688502,0.15042841303893945,0.14,-0.02351324896340734,0.14001748329471897,0.004684337962361728,1.0391426060252769,-18.60798861635094,1.0518212919518857,0.15042841303893945,0.02116792184749197,0.7309413587175264,-26.617918838346988,0.36701787625983573,0.020202199331327907,1.0,4.792608945084038
30.610000000001985,11.0,1.0020760190546245,1.0018643497992692,4.514306157991713,0.144940870571352,0.1504393670170834,0.14,-0.023556264913305036,0.14006315027695396,0.00444898782024037,1.0392242363419006,-18.862290262858146,1.0519007406308987,0.1504393670170834,0.02116550215573105,0.7309345103150814,-26.870741158856333,0.3669443321000567,0.020207405417179067,1.0,4.778040375794018
30.620000000001987,11.0,1.002022903792879,1.0018293259637023,4.514652978222484,0.14493523312091,0.15044932291171415,0.14,-0.023595921937786257,0.14010646166293672,0.00421322431330434,1.0393069980914058,-19.11677343202745,1.0519813531560473,0.15044932291171415,0.02116325803518372,0.7309222305468299,-27.123863201822513,0.3668677127615514,0.020212140202689046,1.0,4.762988919119314
30.63000000000199,11.0,1.0019697512796688,1.0017942968169424,4.514998407899287,0.1449296112758848,0.1504582790027161,0.14,-0.023632219579405145,0.1401474134869764,0.0039770810335464256,1.0393908831891423,-19.371413154195924,1.0520631216818457,0.1504582790027161,0.021161189796909733,0.730904518342523,-27.377260155897016,0.36678802383419784,0.0202164030194439,1.0,4.747456096218806
