t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
30.64000000000199,11.0,1.0019165661431344,1.0017592657453476,4.515342413383828,0.14492400556544796,0.15046623364053877,0.14,-0.023665157984849028,0.14018600211931484,0.0037405915745117057,1.0394758834238311,-19.62618443584603,1.05214603823278,0.15046623364053877,0.02115929773389332,0.7308813730891904,-27.63090717983916,0.36670527120379554,0.020220193248933274,1.0,4.731443476900123
30.65000000000199,11.0,1.0018633530183383,1.0017242361402114,4.515684961145114,0.14491841651756543,0.15047318524658596,0.14,-0.023694737903309115,0.14022222426611197,0.0035037895252643895,1.0395619904583089,-19.88106226174837,1.0522300947040153,0.15047318524658596,0.021157582120967845,0.730852794631862,-27.88477940463698,0.36661946105222976,0.020223510322364528,1.0,4.7149526794609855
30.660000000001993,11.0,1.0018101165469442,1.0016892113975824,4.516026017763081,0.14491284465894638,0.1504791323136457,0.14,-0.023720960684646186,0.1402560769693709,0.003266708464371057,1.03964919583029,-20.136021597109167,1.0523152828620752,0.1504791323136457,0.02115604321465408,0.7308187832743872,-28.138851935597195,0.36653059985718095,0.02022635372032288,1.0,4.697985370525672
30.670000000001995,11.0,1.0017568613768952,1.0016541949177034,4.51636554993221,0.1449072905149922,0.15048407340630907,0.14,-0.023743828277448253,0.14028755760680287,0.003029381953904389,1.0397374909530492,-20.39103738972484,1.0524015943455736,0.15048407340630907,0.02115468125326339,0.7307793397804193,-28.393099854540313,0.36643869439225807,0.02022872297410987,1.0,4.680543264876547
30.680000000001996,11.0,1.0017035921620914,1.0016191901041993,4.516703524465139,0.14490175460974553,0.1504880071615343,0.14,-0.023763343226690326,0.14031666389163253,0.002791843533467327,1.0398268671162536,-20.646084572144943,1.052489020665946,0.1504880071615343,0.021153496456693784,0.7307344653747581,-28.647498221880507,0.36634375172789224,0.020230617664727342,1.0,4.6626281252808
30.690000000001998,11.0,1.0016503135620662,1.0015842003629838,4.517039908296254,0.14489623746583946,0.1504909322890224,0.14,-0.02377950867161671,0.14034339387234337,0.002554126714239564,1.0399173154867185,-20.901138063836274,1.052577553208214,0.1504909322890224,0.021152489026452125,0.7306841617439784,-28.902022078799593,0.36624577923088397,0.020232037423569854,1.0,4.64424176231227
30.700000000002,11.0,1.0015970302416632,1.0015492291008963,4.517374668485281,0.14489073960444712,0.15049284757173115,0.14,-0.02379232834323991,0.1403677459323639,0.00231626497304764,1.0400088271092174,-21.156172773356094,1.0526671832317356,0.15049284757173115,0.021151659145542262,0.7306284310375718,-29.156646449371454,0.3661447845648845,0.02023298193222827,1.0,4.625386034168469
30.710000000002,11.0,1.0015437468707098,1.0015142797242316,4.517707772220855,0.14488526154523115,0.15049375186633726,0.14,-0.02380180656180958,0.14038971878969442,0.0020782917464591635,1.0401013929072966,-21.411163600528294,1.0527579018710271,0.15049375186633726,0.021151006978483298,0.7305672758689045,-29.41134634273929,0.3660407756903248,0.0202334509229513,1.0,4.606062846482785
30.720000000002003,11.0,1.001490468123691,1.0014793556370116,4.518039186824088,0.14487980380629348,0.15049364410370766,0.14,-0.023807948234138843,0.14040931149647518,0.0018402404249044035,1.040195003684101,-21.666085438626965,1.0528497001365225,0.15049364410370766,0.021150532671185565,0.7305006993160955,-29.666096755245203,0.36593376086452356,0.02023344417849506,1.0,4.586274152131873
30.730000000002004,11.0,1.0014371986794202,1.0014444602392414,4.5183688797521135,0.14487436690412506,0.1504925232894317,0.14,-0.023810758850693836,0.14042652343849563,0.0016021443468245884,1.0402896501232075,-21.920913176565485,1.052942568915418,0.1504925232894317,0.021150236350975463,0.7304287049232585,-29.92087267261639,0.3658237486421487,0.020232961532613225,1.0,4.566021951038325
30.740000000002006,11.0,1.0013839432207088,1.0014095969251724,4.518696818601634,0.14486895135355593,0.15049038850421012,0.14,-0.02381024448282404,0.1404413543346454,0.0013640367928493694,1.040385322789523,-22.17562170108745,1.0530364989725052,0.15049038850421012,0.021150118126483927,0.7303512967009098,-30.17564907210815,0.3657107478744917,0.020232002869679085,1.0,4.545308289968524
30.750000000002007,11.0,1.001330706434032,1.0013747690815724,4.5190229711124354,0.14486355766770553,0.15048723890443105,0.14,-0.023806411779523695,0.14045380423630727,0.0011259509800042435,1.040482012130159,-22.43018589896743,1.0531314809510206,0.15048723890443105,0.021150178087596706,0.7302684791273003,-30.430400924668714,0.3655947677101196,0.02023056812478739,1.0,4.524135262325798
30.76000000000201,11.0,1.0012774930091923,1.0013399800861733,4.519347305170907,0.14485818635793257,0.15048307372263928,0.14,-0.02379926796426829,0.14046387352669215,0.0008879200559495968,1.0405797084752864,-22.68458065921442,1.0532275053735034,0.15048307372263928,0.021150416305475265,0.7301802571492844,-30.685103197137096,0.36547581759470527,0.020228657284401128,1.0,4.50250500793885
30.77000000000201,11.0,1.0012243076389802,1.0013052333062045,4.519669788813533,0.14485283793378578,0.15047789226800087,0.14,-0.023788820831737945,0.14047156292011692,0.0006499770932524128,1.0406784020390767,-22.9387808752797,1.0533245626426861,0.15047789226800087,0.021150832832469605,0.7300866361830148,-30.939730854403884,0.3653539072707538,0.020226270386048868,1.0,4.48041971284551
30.780000000002012,11.0,1.0011711550188305,1.0012705320972026,4.519990390230382,0.14484751290295406,0.15047169392685839,0.14,-0.023775078744253275,0.14047687346122487,0.00041215508369146894,1.0407780829206443,-23.19276144727132,1.0534226430424043,0.15047169392685839,0.021151427702061305,0.7299876221150711,-31.19425886158358,0.3652290467778365,0.02022340751821461,1.0,4.4578816090717694
30.790000000002014,11.0,1.0011180398464758,1.0012358798020278,4.520309077768571,0.14484221177121756,0.15046447816317113,0.14,-0.023758050628304106,0.14047980652414954,0.00017448693259922035,1.0408787411049383,-23.446497284172633,1.0535217367384797,0.15046447816317113,0.021152200928863513,0.7298832213030914,-31.448662186216858,0.36510124645228503,0.02022006882087736,1.0,4.434892974406256
30.800000000002015,11.0,1.0010649668215956,1.001201279750173,4.52062581993572,0.14483693504239784,0.15045624451908005,0.14,-0.023737745970728252,0.14048036381162218,-6.299454676219452e-05,1.0409803664637411,-23.699963306065108,1.0536218337796903,0.15045624451908005,0.02115315250857846,0.7297734405768825,-31.702915800453084,0.36497051692721877,0.02021625448533778,1.0,4.411456132169994
30.810000000002017,11.0,1.0010119406454618,1.0011667352573368,4.520940585403387,0.1448316832183091,0.1504469926153456,0.14,-0.02371417481500865,0.14047854735402296,-0.0003002566387849513,1.041082948756644,-23.95313444635577,1.0537229240986925,0.1504469926153456,0.02115428241790611,0.7296582872388874,-31.956994683224384,0.36483686913204516,0.020211964753972765,1.0,4.387573450981618
30.82000000000202,11.0,1.0009589660205802,1.0011322496252226,4.521253343010489,0.14482645679870926,0.15043672215193987,0.14,-0.02368734775716741,0.14047435950837675,-0.0005372667310619233,1.041186477631975,-24.205985654011567,1.0538249975129852,0.15043672215193987,0.021155590614632833,0.7295377690655231,-32.2108738224842,0.36470031429293404,0.020207199921226576,1.0,4.363247344517986
30.83000000000202,11.0,1.0009060476503289,1.0010978261417072,4.52156406176671,0.1448212562812507,0.1504254329084545,0.14,-0.023657275941886213,0.1404678029572935,-0.0007739923198928594,1.041290942627893,-24.45849189579282,1.0539280437259047,0.1504254329084545,0.021157077037456423,0.729411894307335,-32.464528217354555,0.36456086393167986,0.02020196033245025,1.0,4.338480271270223
30.84000000000202,11.0,1.000853190238592,1.0010634680810722,4.5218727108558765,0.14481608216143185,0.15041312474470717,0.14,-0.023623971058142956,0.1404588807078539,-0.0010104010157487987,1.0413963331733296,-24.710628158497578,1.0540320523275868,0.15041312474470717,0.021158741606037316,0.7292806716903333,-32.717932880356635,0.3644185298662679,0.020196246384804394,1.0,4.313274734295297
30.850000000002023,11.0,1.0008003984893912,1.0010291787045489,4.522179259639337,0.14481093493254865,0.15039979760121194,0.14,-0.02358744533498852,0.14044759609044039,-0.0012464605486946787,1.0415026385890453,-24.962369451205046,1.054137012796014,0.15039979760121194,0.021160584221008333,0.7291441104165609,-32.97106283963058,0.3642733242102588,0.020190058527310657,1.0,4.287633280963027
30.860000000002024,11.0,1.0007476771065127,1.00099496126094,4.522483677659299,0.14480581508564597,0.1503854514996448,0.14,-0.02354771153721924,0.14043395275751436,-0.0014821387737676572,1.041609848088716,-25.213690807523985,1.054242914498019,0.1503854514996448,0.02116260476383195,0.7290022201644974,-33.22389314110186,0.36412525937209095,0.020183397260139103,1.0,4.261558502698631
30.870000000002026,11.0,1.0006950307931324,1.0009608189873758,4.522785934642167,0.14480072310946956,0.15037008654352488,0.14,-0.023504782960538262,0.14041795468233978,-0.001717403676311274,1.0417179507799175,-25.464567287850297,1.0543497466903269,0.15037008654352488,0.02116480309692543,0.7288550110907219,-33.47639885074396,0.36397434805608386,0.02017626313576321,1.0,4.235053034720839
30.880000000002028,11.0,1.000642464251438,1.000926755110029,4.52308600050185,0.1447956594904181,0.15035370291846367,0.14,-0.023458673427409482,0.14039960615765354,-0.0019522233772635573,1.041826935665317,-25.71497398161657,1.054457498520626,0.15035370291846367,0.02116717906346386,0.72870249382915,-33.72855505673368,0.3638206032598549,0.020168656757585075,1.0,4.2081195557755695
30.89000000000203,11.0,1.0005899821822488,1.000892772844872,4.523383845343055,0.14479062471249513,0.15033630089292505,0.14,-0.023409397281852484,0.14037891179428333,-0.0021865661383983033,1.0419367916436597,-25.964886009559397,1.054566159028633,0.15033630089292505,0.021169732487544283,0.7285446794930636,-33.98033687173073,0.3636640382759275,0.02016057878140631,1.0,4.18076078786517
30.90000000000203,11.0,1.0005375892846333,1.0008588753982994,4.5236794394645505,0.14478561925726194,0.15031788081862818,0.14,-0.023356969384794424,0.14035587651971326,-0.002420400367517728,1.0420475075109554,-26.214278525980937,1.054675717147178,0.15031788081862818,0.021172463174019617,0.7283815796750734,-34.23171943504508,0.36350466669042525,0.020152029914261453,1.0,4.1529794959733755
30.910000000002032,11.0,1.0004852902555257,1.0008250659676512,4.523972753362421,0.14478064360378975,0.15029844313109522,0.14,-0.023301405109046713,0.14033050557659782,-0.002653694623596691,1.0421590719615534,-26.46312672101726,1.0547861617033127,0.15029844313109522,0.021175370908588037,0.7282132064479975,-34.48267791489747,0.3633425023828516,0.020143010915225502,1.0,4.124778487785835
30.920000000002034,11.0,1.000433089789339,1.0007913477416037,4.524263757733298,0.14477569822861316,0.15027798835008213,0.14,-0.023242720334392952,0.14030280452122462,-0.0028864176218766813,1.0422714735893155,-26.71140582290667,1.054897481419438,0.15027798835008213,0.021178455457736618,0.7280395723650098,-34.733187510629726,0.3631775595248504,0.02013352259507703,1.0,4.096160613406359
30.930000000002035,11.0,1.000380992577579,1.0007577239002832,4.524552423477559,0.14477078360568282,0.15025651708028,0.14,-0.023180931442070507,0.1402727792219265,-0.0031185382389083555,1.0423847008887692,-26.959091100268743,1.055009664914431,0.15025651708028,0.021181716568705794,0.7278606904610837,-34.983223454917564,0.3630098525811359,0.020123565816062228,1.0,4.067128765068892
30.940000000002037,11.0,1.0003290033084555,1.000724197615252,4.524838721702521,0.14476590020631913,0.1502340300116029,0.14,-0.02311605530991856,0.14024043585744336,-0.0033500255175420357,1.042498742256256,-27.206157864375417,1.0551227007047947,0.1502340300116029,0.021185153969545793,0.7276765742525254,-35.232761016030054,0.3628393963071285,0.020113141492506082,1.0,4.03768587684517
30.95000000000204,11.0,1.000277126666492,1.0006907720491325,4.525122623725599,0.14476104849916588,0.15021052791984635,0.14,-0.023048109306735398,0.14020578091523458,-0.003580848671864391,1.0426135859911612,-27.45258147143508,1.05523657720584,0.15021052791984635,0.02118876736903056,0.7274872377381011,-35.48177550002729,0.36266620574965014,0.0201022505898914,1.0,4.007834924348254
30.96000000000204,11.0,1.0002253673321353,1.000657450355161,4.525404101077448,0.14475622895014426,0.1501860116672509,0.14,-0.02297711128671226,0.14016882118974208,-0.0038109770920822256,1.0427292202970389,-27.698337324875794,1.0553512827328453,0.1501860116672509,0.02119255645677032,0.727292695399906,-35.73024225303489,0.3624902962464537,0.020090894126007956,1.0,3.977578924431757
30.97000000000204,11.0,1.000173729981363,1.0006242356763284,4.5256831255050844,0.14475144202240695,0.15016048220274533,0.14,-0.022903079584364494,0.14012956378060495,-0.004040380349349158,1.042845633282895,-27.943400877624644,1.0554668055022591,0.15016048220274533,0.02119652090309792,0.7270929622024405,-35.97813666344503,0.3623116834237333,0.020079073169956684,1.0,3.9469209348849663
30.980000000002043,11.0,1.0001222192852892,1.0005911311445415,4.525959668974979,0.14474668817629283,0.15013394056278084,0.14,-0.022826033008266577,0.14008801609082613,-0.004269028200538539,1.0429628129643969,-28.187747634402175,1.0555831336329171,0.15013394056278084,0.021200660359095787,0.7268880535946214,-36.22543416415222,0.36213038319763713,0.020066788842250285,1.0,3.9158640541238072
30.990000000002045,11.0,1.0000708399097704,1.000558139879433,4.526233703676126,0.14474196786928153,0.15010638787165942,0.14,-0.022745990835630614,0.1400441858248915,-0.004496890592957346,1.0430807472651016,-28.43135315400856,1.0557002551472705,0.15010638787165942,0.021204974456649737,0.7266779855093894,-36.47211023481573,0.36194641177239806,0.020054042315131047,1.0,3.8844114208777167
31.000000000002046,11.0,1.000019596515007,1.0005252649871068,4.5265052020231,0.14473728155594862,0.15007782534200406,0.14,-0.022662972806528514,0.1399980809868423,-0.00472393766900285,1.0431994240177194,-28.674193051614512,1.0558181579726211,0.15007782534200406,0.021209462808432104,0.7264627743639047,-36.718140404091024,0.36175978563926714,0.020040834812403558,1.0,3.852566213872388
31.010000000002048,11.0,0.9999684937551446,1.00049250955882,4.526774136659071,0.1447326296879207,0.15004825427540974,0.14,-0.022576999117683183,0.13994970987830113,-0.004950139770760742,1.043318830965397,-28.916243001058564,1.0559368299423713,0.15004825427540974,0.02121412500786538,0.7262424370605617,-36.96350025184888,0.3615705215767554,0.020027167609002465,1.0,3.8203316515085817
31.02000000000205,11.0,0.9999175362778733,1.0004598766696624,4.527040480458816,0.14472801271383118,0.15001767606275418,0.14,-0.022488090416800832,0.13989908109645235,-0.0051754674445435005,1.043438955762974,-29.157478737137364,1.0560562587973066,0.15001767606275418,0.021218960629227557,0.7260169909864945,-37.20816541145667,0.36137863664833614,0.02001304203172239,1.0,3.7877109915368163
31.03000000000205,11.0,0.9998667287240227,1.0004273693770918,4.527304206531683,0.14472343107927593,0.14998609218490638,0.14,-0.022396267796074232,0.13984620353197735,-0.0053998914453672565,1.0435597859783317,-29.397876057909027,1.0561764321868765,0.14998609218490638,0.021223969227545058,0.7257864540147528,-37.45211157197034,0.3611841482034043,0.019998459457987193,1.0,3.754707530728141
31.040000000002053,11.0,0.9998160757271564,1.0003949907197063,4.527565288224549,0.14471888522676934,0.1499535042129975,0.14,-0.02230155278640883,0.13979108636694546,-0.0056233827413685435,1.0436813090936607,-29.63741082698517,1.0562973376704905,0.1499535042129975,0.02122915033870971,0.725550844503596,-37.6953144804202,0.3609870738744879,0.0199834213167889,1.0,3.7213246045409605
31.050000000002054,11.0,0.9997655819131614,1.0003627437160574,4.527823699124744,0.14471437559570063,0.1499199138090302,0.14,-0.02220396735093466,0.1397337390726608,-0.005845912518158065,1.0438035125068017,-29.87605897583393,1.05641896271883,0.1499199138090302,0.02123450347945716,0.7253101812972427,-37.93774994403599,0.3607874315773245,0.01996792908821362,1.0,3.6875655867838963
31.060000000002056,11.0,0.9997152518998368,1.0003306313635296,4.5280794130629465,0.14470990262229047,0.14988532272636765,0.14,-0.022103533878652937,0.1396741714074661,-0.006067452183111987,1.043926383532612,-30.11379650608011,1.056541294715187,0.14988532272636765,0.021240028147357037,0.7250644837260294,-38.17939383247809,0.36058523950980614,0.019951984303042253,1.0,3.6534338892748823
31.070000000002057,11.0,0.9996650902964767,1.0002986566375256,4.528332404116063,0.14470546673954754,0.14984973281017522,0.14,-0.022000275178088113,0.13961239341450388,-0.006287973369599032,1.0440499094042581,-30.350599491806122,1.056664320956796,0.14984973281017522,0.021245723820943124,0.724813771606481,-38.42022208012234,0.36038051615078126,0.019935588543593157,1.0,3.618932961496312
31.08000000000206,11.0,0.9996151017034519,1.00026682249069,4.5285826466100705,0.14470106837722588,0.14981314599786802,0.14,-0.021894214470845497,0.13954841541943558,-0.006507447941142763,1.0441740772746522,-30.58644408185351,1.0567880286561973,0.14981314599786802,0.02125158995962021,0.7245580652411536,-38.660210688259845,0.3601732802588685,0.019918743442541832,1.0,3.584066290246426
31.09000000000206,11.0,0.9995652907117871,1.0002351318525196,4.528830115122834,0.14469670796178183,0.1497755643196304,0.14,-0.021785375384953065,0.13948224802811957,-0.0067258479955199305,1.0442988742178165,-30.821306502125736,1.056912404942601,0.1497755643196304,0.021257626003706634,0.724297385418948,-38.89933572734286,0.3599635508714648,0.01990145068307601,1.0,3.5488373992869295
31.100000000002062,11.0,0.9995156619027349,1.0002035876290214,4.529074784486899,0.14469238591633188,0.14973698989887624,0.14,-0.021673781948233106,0.13941390212424828,-0.0069431458687912095,1.0444242872302505,-31.055163057891825,1.057037436863286,0.14973698989887624,0.021263831374553625,0.7240317534151905,-39.137573339261735,0.3597513473039382,0.019883711999231515,1.0,3.513249848986872
31.110000000002064,11.0,0.9994662198473466,1.000172192702668,4.529316629792257,0.14468810266061025,0.14969742495264007,0.14,-0.02155945858172509,0.1393433888669456,-0.007159314139266681,1.0445503032323569,-31.28799013608655,1.0571631113849804,0.14969742495264007,0.02127020547451308,0.7237611909912317,-39.37489973956326,0.35953668914765863,0.019865529175529514,1.0,3.4773072359627797
31.120000000002065,11.0,0.9994169691060402,1.000140949932443,4.52955562638908,0.14468385861092709,0.14965687179211593,0.14,-0.021442430092755593,0.13927071968832477,-0.007374325631402543,1.044676909069875,-31.519764207616323,1.0572894153952794,0.14965687179211593,0.02127674768695231,0.7234857203947682,-39.61129121968243,0.3593195962697473,0.019846904046399664,1.0,3.4410131927152374
31.130000000002067,11.0,0.9993679142281638,1.0001098621542233,4.529791749890423,0.14467965418012674,0.14961533282298742,0.14,-0.021322721668321887,0.13919590629100773,-0.0075881534196317975,1.0448040915153112,-31.750461829656956,1.0574163357040833,0.14961533282298742,0.02128345737633606,0.7232053643592165,-39.84672414920061,0.35910008881061417,0.01982783849651104,1.0,3.4043713872617265
31.14000000000207,11.0,0.9993190597515591,1.0000789321810755,4.5300249761749045,0.14467548977754638,0.14957281054599572,0.14,-0.021200358867958735,0.13911896064560647,-0.007800770832124884,1.0449318372693557,-31.98005964795928,1.0575438590450228,0.14957281054599572,0.021290333888294724,0.7229201461042081,-40.08117497809166,0.35887818718380826,0.01980833446081973,1.0,3.3673855227659315
31.15000000000207,11.0,0.9992704102021187,1.0000481628037927,4.530255281389353,0.144671365808975,0.14952930755730154,0.14,-0.021075367616917196,0.1390398949881672,-0.008012151454480981,1.045060132962381,-32.20853439914872,1.0576719720769068,0.14952930755730154,0.021297376549581238,0.722630089334973,-40.31462023892929,0.35865391207426445,0.019788393923701415,1.0,3.3300593371634997
31.16000000000207,11.0,0.9992219700933439,1.0000175567914524,4.530482641951422,0.14466728267661252,0.1494848265488964,0.14,-0.02094777419918009,0.13895872181757787,-0.008222269133350795,1.0451889651558874,-32.43586291302386,1.0578006613852118,0.1494848265488964,0.021304584668227294,0.7223352182421238,-40.54703654916355,0.358427284436706,0.01976801891952119,1.0,3.2923966027842138
31.170000000002073,11.0,0.9991737439258989,0.9999871168919319,4.5307070345521785,0.14466324077902948,0.14943937030903545,0.14,-0.02081760525036891,0.13887545389293976,-0.008431097979987522,1.0453183203440088,-32.66202211485654,1.0579299134835232,0.14943937030903545,0.021311957533472446,0.722035557501343,-40.77840061331053,0.35819832549446073,0.019747211531720096,1.0,3.25440112597083
31.180000000002075,11.0,0.9991257361871633,0.9999568458324681,4.530928436158661,0.1446592405111268,0.14939294172265666,0.14,-0.020684887750609116,0.13879010423090407,-0.00863861237372868,1.0454481849549735,-32.886989027688024,1.0580597148150501,0.14939294172265666,0.02131949441593324,0.7217311322731926,-41.008689225226966,0.35796705673793683,0.019725973893455245,1.0,3.2160767466943367
31.190000000002076,11.0,0.9990779513507838,0.9999267463200451,4.531146824016397,0.144655282264096,0.14934554377173584,0.14,-0.02054964901744899,0.13870268610297398,-0.008844786965404767,1.04557854535268,-33.11074077462421,1.0581900517541354,0.14934554377173584,0.02132719456754306,0.7214219682023895,-41.237879270299175,0.3577334999229852,0.01970430818632951,1.0,3.1774273381658884
31.200000000002078,11.0,0.9990303938762233,0.999896821041826,4.531362175651906,0.14465136642537987,0.14929717953573302,0.14,-0.02041191669854503,0.1386132130327729,-0.009049596680677426,1.0457093878381334,-33.333254581130255,1.058320910607743,0.14929717953573302,0.02133505722171714,0.7211080914177509,-41.46594772770922,0.35749767706961544,0.019682216641351724,1.0,3.138456806445362
31.21000000000208,11.0,0.9989830682083092,0.999867072665321,4.531574468875158,0.1446474933786332,0.1492478521919544,0.14,-0.020271718764440505,0.13852169879327986,-0.009253016723304518,1.0458406986510158,-33.55450777732162,1.0584522776170115,0.1492478521919544,0.02134308159338705,0.7207895285315655,-41.69287167265083,0.35725961046043886,0.019659701538243618,1.0,3.0991690900466113
31.22000000000208,11.0,0.9989359787767812,0.9998375038384432,4.5317836817820005,0.14464366350368413,0.1491975650158893,0.14,-0.020129083501333078,0.13842815740403244,-0.009455022578332625,1.0459724639712649,-33.77447780025207,1.0585841389587856,0.1491975650158893,0.02135126687897715,0.720466306638794,-41.918628278519925,0.3570193226386596,0.019636765204642956,1.0,3.0595681595393662
31.230000000002082,11.0,0.9988891299958375,0.9998081171894247,4.531989792756563,0.14463987717649585,0.14914632138162912,0.14,-0.019984039503627482,0.13833260312829826,-0.009655590015216512,1.04610466992055,-33.99314219620172,1.0587164807471643,0.14914632138162912,0.021359612256621214,0.7201384533168942,-42.143194819188984,0.3567768364069379,0.019613410017098667,1.0,3.0196580171480383
31.240000000002084,11.0,0.99884252626368,0.9997789153264709,4.532192780473618,0.14463613476912834,0.1490941247621823,0.14,-0.019836615666626645,0.13823505047021564,-0.009854695090864327,1.0462373025639091,-34.210478622960025,1.0588492890350636,0.1490941247621823,0.021368116886083928,0.7198059966248401,-42.366548671168985,0.3565321748254482,0.019589638399624326,1.0,2.979442696347183
31.250000000002085,11.0,0.9987961719620593,0.999749900837407,4.532392623900917,0.14463243664970107,0.14904097872984173,0.14,-0.019686841179069436,0.13813551417190412,-0.010052314152610311,1.0463703479112745,-34.42646485210583,1.0589825498157976,0.14904097872984173,0.02137677990894817,0.7194689651026469,-42.588667315863624,0.356285361210112,0.019565452824439104,1.0,2.938926261453876
31.260000000002087,11.0,0.9987500714558182,0.9997210762889867,4.532589302301492,0.14462878318235556,0.14898688695642917,0.14,-0.019534745515842056,0.1380340092105456,-0.010248423841111106,1.0465037919191191,-34.64107877128348,1.0591162490246613,0.14898688695642917,0.021385600448563382,0.7191273877700715,-42.80952834173415,0.35603641913040096,0.0195408558106801,1.0,2.8981128072169704
31.27000000000209,11.0,0.9987042290924345,0.9996924442261935,4.532782795235921,0.14462517472721836,0.14893185321380928,0.14,-0.019380358430137135,0.137930550795437,-0.010443001093169566,1.0466376204919723,-34.85429838648024,1.0592503725405387,0.14893185321380928,0.021394577610304985,0.7187812941268881,-43.02910944656625,0.3557853724088171,0.01951584992555138,1.0,2.8570064584032098
31.28000000000209,11.0,0.9986586492015632,0.9996640071713081,4.532973082564563,0.1446216116403648,0.14887588137399285,0.14,-0.019223709946325662,0.13782515436501502,-0.010636023144481413,1.046771819484123,-35.06610182429178,1.0593849061874945,0.14887588137399285,0.021403710481432928,0.7184307141508217,-43.2473884395941,0.35553224511759374,0.019490437782399377,1.0,2.8156113693804476
31.29000000000209,11.0,0.9986133360945767,0.9996357676230401,4.533160144449762,0.14461809427378255,0.14881897540953562,0.14,-0.0190648303522305,0.13771783558385373,-0.010827467532308458,1.0469063747011669,-35.276467334189604,1.0595198357364222,0.14881897540953562,0.02141299813137384,0.7180756782972779,-43.46434324376791,0.35527706157750705,0.01946462204186083,1.0,2.7739317236977334
31.300000000002093,11.0,0.9985682940641044,0.999607728055448,4.533343961358011,0.14461462297533606,0.1487611393938371,0.14,-0.01890375019153817,0.1376086103396358,-0.011017312098075195,1.0470412719016622,-35.48537329078315,1.0596551469066446,0.1487611393938371,0.021422439611691164,0.7177162174983165,-43.67995189790215,0.35501984635601747,0.019438405410884055,1.0,2.731971733662525
31.310000000002095,11.0,0.9985235273835709,0.999579890916971,4.533524514062087,0.144611198088731,0.14870237750139595,0.14,-0.01874050025624674,0.13749749474009842,-0.011205534989889767,1.0471764967987551,-35.69279819607615,1.0597908253675736,0.14870237750139595,0.021432033956234796,0.717352363161562,-43.894192558885905,0.354760624265257,0.019411790642760673,1.0,2.6897356399149692
31.320000000002096,11.0,0.9984790403067322,0.9995522586294916,4.533701783643149,0.14460781995347927,0.14864269400804506,0.14,-0.018575111579107406,0.13738450510995395,-0.011392114664989579,1.047312035061875,-35.89872068171696,1.0599268567403612,0.14864269400804506,0.021441780181141214,0.7169841471688773,-44.107043503830035,0.35449942035958065,0.019384780536185087,1.0,2.6472277109993474
31.330000000002098,11.0,0.9984348370672111,0.9995248335873259,4.533875751492805,0.14460448890486413,0.1485820932912114,0.14,-0.01840761542597691,0.13726965798778681,-0.011577029892110471,1.0474478723183371,-36.10311951124548,1.0600632265995633,0.1485820932912114,0.02145167728504167,0.71661160187536,-44.31848313228596,0.35423625993358604,0.01935737793589314,1.0,2.604452242932618
31.3400000000021,11.0,0.9983909218780304,0.9994976181564077,4.53404639931514,0.1446012052739061,0.14852057983021838,0.14,-0.01823804328805151,0.137152970122927,-0.011760259753778058,1.0475839941550318,-36.30597358233765,1.060199920474803,0.14852057983021838,0.02146172424909367,0.7162347601083682,-44.52848996839122,0.3539711685208612,0.01932958573171538,1.0,2.561413558770332
31.3500000000021,11.0,0.9983472989311432,0.9994706146736232,4.534213709128711,0.1445979693873288,0.1484581582064297,0.14,-0.018066426874357167,0.13703445847230095,-0.011941783648524893,1.0477203861201065,-36.507261929037476,1.060336923852462,0.1484581582064297,0.021471920037093487,0.715853655165858,-44.73704266303966,0.3537041718908811,0.01930140685845345,1.0,2.518116008169673
31.360000000002103,11.0,0.9983039723969638,0.9994438254461563,4.534377663268507,0.14459478156752528,0.1483948331034853,0.14,-0.017892798104030216,0.13691414019726086,-0.012121581293029237,1.0478570337246498,-36.706963723988196,1.0604742221773695,0.1483948331034853,0.021482263595574595,0.7154683208151563,-44.944119996038616,0.35343529604720353,0.019272844295475246,1.0,2.4745639669498725
31.370000000002104,11.0,0.9982609464238946,0.9994172527510796,4.53453824438787,0.14459164213252504,0.14833060930753805,0.14,-0.017717189098561292,0.13679203266039272,-0.012299632724178073,1.047993922444375,-36.905058280656306,1.0606118008545085,0.14833060930753805,0.02149275385394395,0.7150787912917667,-45.149700878271105,0.3531645672254607,0.019243901066610003,1.0,2.4307618366499932
31.380000000002106,11.0,0.9982182251378521,0.9993908988350879,4.534695435460391,0.1445885513959608,0.14826549170734504,0.14,-0.01753963217427812,0.13666815342230423,-0.012475918301052403,1.0481310377213529,-37.10152505554669,1.0607496452507137,0.14826549170734504,0.021503389724510463,0.7146851012973885,-45.353764353814526,0.3528920118904489,0.019214580239270022,1.0,2.386714044084029
31.390000000002107,11.0,0.9981758126417906,0.999364765914421,4.53484921978175,0.14458550966703598,0.14819948529453447,0.14,-0.01736015983446665,0.1365425202383934,-0.012650418706836778,1.0482683649656621,-37.29634365041468,1.0608877406963988,0.14819948529453447,0.021514170102729366,0.7142872859989761,-45.5562896021263,0.3526176567344864,0.01918488492514677,1.0,2.3424250408936054
31.40000000000211,11.0,0.9981337130152248,0.9993388561748451,4.534999580971539,0.1445825172504929,0.14813259516371655,0.14,-0.01717880476175443,0.1364151510555981,-0.012823114950650473,1.048405889557186,-37.48949381446875,1.0610260724872875,0.14813259516371655,0.02152509386716666,0.7138853810267802,-45.75725594012093,0.3523415286748746,0.019154818278571278,1.0,2.297899303098019
31.41000000000211,11.0,0.9980919303137509,0.9993131717718157,4.535146502975038,0.14457957444658062,0.14806482651262765,0.14,-0.01699559981040205,0.13628606400912802,-0.012993988369302288,1.0485435968472807,-37.680955446566855,1.061164625886139,0.14806482651262765,0.02153615987971492,0.7134794224728122,-45.956642824332114,0.3520636548516457,0.019124383496987783,1.0,2.2531413306418875
31.420000000002112,11.0,0.9980504685685654,0.9992877148308243,4.535289970064955,0.1445766815510237,0.1479961846422118,0.14,-0.016810577998685183,0.1361552774191792,-0.013163020628969159,1.0486814721605149,-37.87070859740261,1.061303386124504,0.1479961846422118,0.021547366985728317,0.7130694468889182,-46.154429853035644,0.3517840626246147,0.019093583820751457,1.0,2.2081556469403703
31.430000000002114,11.0,0.9980093317859842,0.9992624874477299,4.5354299668431315,0.1445738388549913,0.14792667495681083,0.14,-0.016623772501049017,0.13602280978763245,-0.013330193726796854,1.0488195007964762,-38.05873347168787,1.0614423384044767,0.14792667495681083,0.02155871401400397,0.7126554912852263,-46.35059676830272,0.35150277957160814,0.019062422531559063,1.0,2.162946798422027
31.440000000002115,11.0,0.9979685239469596,0.9992374916891759,4.535566478242207,0.14457104664506637,0.1478563029641751,0.14,-0.01643521664057296,0.1358886797947358,-0.0134954899924235,1.0489576680314223,-38.245010430323845,1.061581467900447,0.1478563029641751,0.02157019977709891,0.7122375931280894,-46.54512345817691,0.3512198334855853,0.01903090295360433,1.0,2.1175193540692767
31.450000000002117,11.0,0.997928049006597,0.9992127295931784,4.53569948952725,0.14456830520321565,0.14778507427559215,0.14,-0.016244943881193963,0.1357529062957723,-0.013658892089428172,1.0490959591201168,-38.42951999256406,1.0617207597608722,0.14778507427559215,0.021581823071297503,0.7118157903382352,-46.73798995870219,0.3509352523720226,0.01899902845207163,1.0,2.071877904956733
31.46000000000212,11.0,0.9978879108936717,0.9991882031695047,4.535828986297344,0.14456561480675978,0.14771299460592183,0.14,-0.01605298782008413,0.13561550831771385,-0.013820383016700402,1.0492343592975404,-38.61224283817005,1.061860199110059,0.14771299460592183,0.02159358267686158,0.7113901212887582,-46.929176456054265,0.3506490644465682,0.018966802433476468,1.0,2.0260270637871485
31.47000000000212,11.0,0.9978481135101444,0.9991639144000768,4.535954954487146,0.14456297572834415,0.14764006977365046,0.14,-0.015859382179974957,0.1354765050558614,-0.01397994610973392,1.0493728537806903,-38.793159809557515,1.0619997710499385,0.14764006977365046,0.02160547735808879,0.7109606248030275,-47.11866328858679,0.350361298132536,0.01893422834469298,1.0,1.9799714644252544
31.48000000000212,11.0,0.9978086607306779,0.9991398652394244,4.5360773803683925,0.14456038823590986,0.14756630570090856,0.14,-0.01566416080153149,0.13533591587047278,-0.014137565041845285,1.0495114277703539,-38.972251913931004,1.0621394606618582,0.14756630570090856,0.02161750586345449,0.7105273401525061,-47.30643094889797,0.3500719820578315,0.018901309672753403,1.0,1.933715761429458
31.490000000002123,11.0,0.9977695564021536,0.9991160576149151,4.536196250551385,0.1445578525926652,0.1474917084134939,0.14,-0.015467357635702339,0.13519376028337876,-0.01429322382531378,1.0496500664528805,-39.14950032541257,1.062279253008376,0.1474917084134939,0.021629666925767642,0.7100903070546196,-47.492460085894514,0.3497811450527921,0.01886804994436303,1.0,1.8872646295813715
31.500000000002125,11.0,0.9977308043431878,0.9990924934270089,4.536311551986418,0.14455536905705782,0.14741628404081897,0.14,-0.01526900673619741,0.13505005797458805,-0.014446906812447457,1.0497887550019427,-39.324886387156084,1.062419133135069,0.14741628404081897,0.02164195926238185,0.7096495656703283,-47.676731506864684,0.3494888161468195,0.01883445272615342,1.0,1.8406227634134575
31.510000000002126,11.0,0.9976924083436496,0.9990691745492938,4.536423271965179,0.14455293788274712,0.14734003881593555,0.14,-0.015069142251809331,0.13490482877888188,-0.01459859869657184,1.049927478580416,-39.49839161345519,1.0625590860723415,0.14734003881593555,0.02165438157515405,0.7092051566018203,-47.85922617944294,0.34919502456608376,0.01880052162269622,1.0,1.793794876734516
31.520000000002128,11.0,0.9976543721641788,0.9990461028283972,4.536531398122113,0.14455055931857705,0.14726297907546393,0.14,-0.014867798418903233,0.13475809268239933,-0.014748284512943055,1.0500662223420512,-39.66999769183924,1.0626990968372212,0.14726297907546393,0.021666932550814155,0.7087571208901945,-48.03992523372271,0.34889979973066054,0.018766260277953126,1.0,1.746785702153305
31.53000000000213,11.0,0.9976166995357053,0.9990232800838472,4.536635918435737,0.14454823360854957,0.14718511125952566,0.14,-0.014665009553891273,0.13460986981921366,-0.014895949639586532,1.0502049714334147,-39.83968648515652,1.062839150435212,0.14718511125952566,0.021679610860901168,0.7083055000126941,-48.21880996418947,0.34860317125138374,0.01873167237293886,1.0,1.6995999906002446
31.54000000000213,11.0,0.9975793941589682,0.9990007081077148,4.536736821229923,0.1445459609917984,0.14710644191171046,0.14,-0.014460810045636485,0.13446018046790087,-0.015041579798059038,1.0503437109955513,-40.00744003365073,1.0629792318620925,0.14710644191171046,0.02169241516215502,0.7078503358806193,-48.39586183181712,0.34830516892764607,0.0186967616272943,1.0,1.652242510847286
31.550000000002132,11.0,0.9975424597040372,0.9989783886642243,4.536834095175142,0.14454374170256337,0.14702697767884787,0.14,-0.014255234348215906,0.13430904504810076,-0.015185161054136665,1.0504824261659051,-40.173240557019376,1.063119326105741,0.14702697767884787,0.021705344096439556,0.7073916708358343,-48.57106246597716,0.34800582274331004,0.018661531797072257,1.0,1.6047180490258945
31.560000000002134,11.0,0.9975058998098338,0.9989563234892258,4.5369277292896655,0.14454157597016512,0.14694672531108705,0.14,-0.014048316973104602,0.13415648411707168,-0.015326679818428748,1.050621102080107,-40.33707045646837,1.063259418148003,0.14694672531108705,0.021718396291017666,0.7069295476490812,-48.744393666459196,0.3477051628652337,0.018625986674918965,1.0,1.5570314081434435
31.570000000002135,11.0,0.9974697180836543,0.998934514289588,4.537017712940727,0.1445394640189803,0.1468656916615496,0.14,-0.01384009248215512,0.13400251836623941,-0.015466122846916196,1.0507597238737498,-40.49891231674602,1.0633994929664965,0.1468656916615496,0.021731570358745015,0.7064640095162462,-48.91583740546251,0.34740321963880716,0.018590130090165295,1.0,1.5091874075977385
31.580000000002137,11.0,0.9974339181006927,0.9989129627425153,4.537104035845649,0.1445374060684172,0.14678388368628792,0.14,-0.013630595480005281,0.1338471686177411,-0.01560347724141678,1.0508982766842845,-40.65874890817134,1.063539535536472,0.14678388368628792,0.021744864898106665,0.705995100055894,-49.085375829503164,0.34710002358575964,0.018553965907147467,1.0,1.4611908826899653
31.59000000000214,11.0,0.9973985034035651,0.998891670494953,4.537186688072928,0.14453540233289194,0.14670130844415297,0.14,-0.013419860606657619,0.13369045582096478,-0.01573873044997683,1.051036745652781,-40.81656318864814,1.0636795308326634,0.14670130844415297,0.021758278493521778,0.7055228633066708,-49.252991261413015,0.3467956054014777,0.01851749802580209,1.0,1.413046684136034
31.60000000000214,11.0,0.9973634775018348,0.9988706391628095,4.537265660043274,0.144533453021805,0.1466179730964467,0.14,-0.013207922530461214,0.13353240104908556,-0.015871870267189513,1.0511751159257565,-40.9723383056615,1.063819463831108,0.1466179730964467,0.021771809715462463,0.7050473437235352,-49.41866620226082,0.34648999595067065,0.018480730381091305,1.0,1.3647596775762771
31.61000000000214,11.0,0.997328843871538,0.998849870330391,4.537340942530622,0.14453155833951822,0.14653388490678992,0.14,-0.01299481594069729,0.1333730254955988,-0.016002884834440317,1.0513133726570854,-41.12605759826632,1.0639593195110337,0.14653388490678992,0.02178545712052081,0.7045685861749328,-49.58238333323204,0.34618322626496645,0.018443666941319135,1.0,1.3163347430838124
31.620000000002143,11.0,0.9972946059547094,0.9988293655498227,4.537412526663094,0.1445297184853324,0.14644905124093652,0.14,-0.012780575540270511,0.1332123504708512,-0.01613176264008106,1.05145150100973,-41.277704599061074,1.0640990828567014,0.14644905124093652,0.021799219251764947,0.7040866359400578,-49.744125517606086,0.3458753275400363,0.018406311709257075,1.0,1.2677767746712751
31.630000000002145,11.0,0.9972607671589102,0.9988091263404684,4.537480403923922,0.14452793365346506,0.14636347956638537,0.14,-0.012565236038784011,0.13305039739857072,-0.016258492519530397,1.0515894861576502,-41.42726303614428,1.0642387388592667,0.14636347956638537,0.021813094638773164,0.7036015387048389,-49.90387580260338,0.34556633113157487,0.018368668720420825,1.0,1.219090679796227
31.640000000002146,11.0,0.997227330856755,0.9987891541885869,4.53754456615234,0.144526204033029,0.1462771774522335,0.14,-0.012348832145173683,0.13288718781239556,-0.016383063655304498,1.0517273132875924,-41.57471683506188,1.0643782725186337,0.1462771774522335,0.02182708179788839,0.7031133405593128,-50.06161742129256,0.3452562685529206,0.018330742043263768,1.0,1.1702813788651896
31.650000000002148,11.0,0.9971943003854407,0.9987694505469826,4.537605005544417,0.1445245298080111,0.1461901525687742,0.14,-0.012131398560828788,0.1327227433524034,-0.01650546557697642,1.051864967600981,-41.7200501207338,1.0645176688453357,0.1461901525687742,0.021841179232329862,0.7026220879936521,-50.21733379443575,0.34494517147091935,0.01829253577800003,1.0,1.1213538047363856
31.66000000000215,11.0,0.9971616790462754,0.9987500168347775,4.537661714653874,0.1445229111572515,0.14610241268724036,0.14,-0.011912969972452836,0.13255708576164132,-0.01662568816106361,1.0520024343156866,-41.86324721937255,1.0646569128623782,0.14610241268724036,0.02185538543247227,0.7021278278950951,-50.371008532380245,0.34463307170349844,0.01825405405687857,1.0,1.0723129022211368
31.67000000000215,11.0,0.9971294701042082,0.9987308544374314,4.537714686392838,0.14452134825442361,0.14601396567937375,0.14,-0.01169358104526208,0.13239023688265722,-0.016743721630848273,1.052139698667907,-42.00429266037828,1.06479598960711,0.14601396567937375,0.021869698875966487,0.701630607543894,-50.52262543687515,0.3443200012150852,0.018215301043295672,1.0,1.0231636275842246
31.680000000002153,11.0,0.9970976767873602,0.9987119647067482,4.5377639140325705,0.1445198412680141,0.14592481951719333,0.14,-0.011473266415828909,0.13222221865403333,-0.016859556556125966,1.052276745914028,-42.143171178227206,1.064934884133109,0.14592481951719333,0.021884118027910064,0.7011304746102663,-50.672168502887814,0.344005992114592,0.018176280930829104,1.0,0.9739109480429232
31.690000000002154,11.0,0.9970663022865562,0.9986933489610389,4.537809391204148,0.1445183903613038,0.14583498227250735,0.14,-0.011252060685417342,0.1320530531069226,-0.016973183852885754,1.0524135613324272,-42.27986771433789,1.0650735815120183,0.14583498227250735,0.02189864134105596,0.700627477150231,-50.81962192042637,0.34369107665128057,0.018136997943051788,1.0,0.9245598412650086
31.700000000002156,11.0,0.9970353497548584,0.9986750084854051,4.537851111899103,0.14451699569234866,0.14574446211650996,0.14,-0.011029998413180253,0.13188276236158877,-0.01708459478292371,1.0525501302253155,-42.41436741892171,1.0652120668354497,0.14574446211650996,0.021913267256075075,0.7001216636018766,-50.96497007636156,0.3433752872111112,0.018097456333395774,1.0,0.8751152948657146
31.710000000002157,11.0,0.9970048223071004,0.998656944532053,4.537889070470025,0.14451565741396166,0.14565326731941594,0.14,-0.010807114109302685,0.13171136862395036,-0.017193780953386924,1.052686437920604,-42.54665565282069,1.0653503252168248,0.14565326731941594,0.021927994201632172,0.6996130827816821,-51.108197556161,0.3430586563138747,0.01805766038375263,1.0,0.825582305903595
31.72000000000216,11.0,0.996974723019424,0.9986391583207235,4.537923261631122,0.14451437567369468,0.14556140624990446,0.14,-0.010583442228523698,0.1315388941821298,-0.017300734316251364,1.0528224697737194,-42.67671798932318,1.0654883417932501,0.14556140624990446,0.021942820594651767,0.6991017838801337,-51.24928914568448,0.3427412166088576,0.018017614404481637,1.0,0.7759658803756067
31.73000000000216,11.0,0.9969450549288171,0.998621651039173,4.537953680458735,0.14451315061382128,0.1454688873747751,0.14,-0.010359017163282913,0.13136536140300803,-0.01740544716773354,1.0529582111694367,-42.80454021596789,1.0656261017273898,0.1454688873747751,0.02195774484053365,0.6985878164583138,-51.38822983293516,0.3424230008722444,0.017977322733877234,1.0,0.726271032711113
31.740000000002162,11.0,0.9969158210326542,0.9986044238435255,4.537980322391817,0.1445119823713198,0.14537571925834164,0.14,-0.010133873237379576,0.13119079272878528,-0.017507912147635415,1.0530936475237196,-42.93010833632562,1.065763590209325,0.14537571925834164,0.021972765333332558,0.6980712304432535,-51.525004809789216,0.3421040420028306,0.017936789737468865,1.0,0.6765027852651242
31.750000000002164,11.0,0.9968870242882386,0.9985874778588414,4.538003183232374,0.14451087107785696,0.14528191056194437,0.14,-0.009908044699435514,0.13101521067354882,-0.01760812223862534,1.0532287642855906,-43.05340857176519,1.0659007924584125,0.14528191056194437,0.021987880455873236,0.6975520761237992,-51.65959947367715,0.341784373018454,0.017896019806826598,1.0,0.6266661678107187
31.760000000002165,11.0,0.9968586676123481,0.9985708141794958,4.538022259145853,0.14450981685977202,0.1451874700434791,0.14,-0.00968156571635298,0.13083863781984809,-0.01770607076545361,1.0533635469388807,-43.1744273632037,1.066037693725169,0.1451874700434791,0.022003088580165815,0.6970304041468772,-51.79199942936354,0.34146402705320633,0.017855017360387887,1.0,0.576766217030732
31.770000000002167,11.0,0.9968307538807828,0.9985544338695124,4.538037546661498,0.14450881983806138,0.1450924065566461,0.14,-0.009454470367321444,0.1306610968152781,-0.017801751394105086,1.0534979810041465,-43.2931513728304,1.066174279293104,0.1450924065566461,0.022018388067381253,0.6965062655120425,-51.92219049054662,0.3411430373519807,0.01781378684137494,1.0,0.5268079760086598
31.78000000000217,11.0,0.996803285927916,0.9985383379629316,4.53804904267267,0.14450788012836377,0.14499672905060737,0.14,-0.009226792637092363,0.1304826103690716,-0.017895158130888444,1.0536320520404368,-43.40956748582338,1.066310534480597,0.14499672905060737,0.02203377726820731,0.6959797115683428,-52.05015868157315,0.3408214372688084,0.01777233271812207,1.0,0.47679649371908894
31.79000000000217,11.0,0.9967762665462481,0.9985225274640289,4.538056744437107,0.144506997840946,0.1449004465691932,0.14,-0.00899856641012342,0.13030320124870065,-0.017986285321462854,1.0537657456471314,-43.523662812036555,1.0664464446427486,0.1449004465691932,0.02204925452302754,0.6954507940089182,-52.175890239081006,0.34049926026173416,0.017730659483308594,1.0,0.42673682451735967
31.80000000000217,11.0,0.9967496984859647,0.9985070033473479,4.538060649577164,0.1445061730806891,0.14480356825033325,0.14,-0.008769825464336689,0.13012289227648818,-0.018075127649803305,1.053899047465759,-43.63542468767322,1.0665819951732247,0.14480356825033325,0.02206481816211721,0.6949195648667065,-52.29937161362164,0.3401765398895098,0.017688771653261604,1.0,0.37663402762876863
31.810000000002173,11.0,0.9967235844544969,0.9984917665578298,4.53806075608,0.14450540594707495,0.1447061033254161,0.14,-0.008540603465041319,0.12994170632623037,-0.01816168013710484,1.0540319431817953,-43.744840676939,1.0667171715061035,0.1447061033254161,0.022080466505882503,0.6943860765098832,-52.42058947128233,0.33985330980805895,0.017646673767510078,1.0,0.3264931666372828
31.820000000002175,11.0,0.9966979271160856,0.9984768180107505,4.538057062297725,0.1445046965341739,0.14460806111854807,0.14,-0.00831093395907867,0.12975966631983007,-0.018245938140627017,1.0541644185265275,-43.8518985736721,1.066851959117738,0.14460806111854807,0.022096197865009378,0.6938503816367482,-52.53953069525657,0.3395296037661201,0.017604370387515982,1.0,0.27631930897372226
31.830000000002176,11.0,0.9966727290913502,0.9984621585915483,4.538049566947512,0.1445040449306321,0.14450945104591842,0.14,-0.008080850368802905,0.12957679522394228,-0.0183278973524801,1.0542964592787996,-43.95658640295568,1.0669863435285853,0.14450945104591842,0.02211201054077576,0.6933125332713339,-52.65618238745333,0.3392054556016295,0.017561866097030927,1.0,0.2261175254037328
31.840000000002178,11.0,0.9966479929568599,0.998447789155554,4.5380382691116585,0.14450345121966027,0.14441028261503872,0.14,-0.007850385986334196,0.12939311604663184,-0.018407553798349626,1.0544280512668085,-44.058892422710706,1.0671203103050333,0.14441028261503872,0.022127902825263043,0.6927725847583438,-52.7705318700551,0.33888089923820464,0.01751916550124031,1.0,0.17589288951524334
31.85000000000218,11.0,0.9966237212447095,0.9984337105277455,4.538023168237619,0.1445029154790223,0.14431056542401582,0.14,-0.007619573967784177,0.1292086518340444,-0.01848490383616684,1.0545591803699452,-44.158805125264415,1.0672538450612432,0.14431056542401582,0.02214387300150728,0.6922305897582057,-52.88256668702639,0.3385559686809189,0.017476273225647893,1.0,0.1256504772057272
31.86000000000218,11.0,0.996599916442099,0.9984199235023737,4.538004264137987,0.14450243778102476,0.14421030916070574,0.14,-0.007388447327744518,0.1290234256670908,-0.01855994415472026,1.0546898325205756,-44.2563132388979,1.067386933460972,0.14421030916070574,0.022159919343731464,0.6916866022416898,-52.99227460563945,0.3382306980119211,0.017433193915558136,1.0,0.07539536616921211
31.870000000002182,11.0,0.9965765809909156,0.9984064288425983,4.537981556990438,0.1445020181925066,0.14410952360201792,0.14,-0.007157038933532145,0.1288374606581457,-0.018632671772210972,1.0548199937057505,-44.351405729376935,1.067519561219381,0.14410952360201792,0.022176040117693682,0.6911406764853923,-53.09964361801985,0.33790512138754514,0.017389932236378892,1.0,0.025132635383126392
