t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
31.880000000002184,11.0,0.996553717287322,0.9983932272800828,4.537955047337641,0.14450165677483004,0.14400821861303878,0.14,-0.006925381499814032,0.12865077994776086,-0.018703084034754545,1.0549496499691078,-44.4440718014537,1.0676517141048851,0.14400821861303878,0.022192233580731045,0.6905928670660538,-53.204661942555504,0.3375792730334699,0.01734649287140532,1.0,-0.025132635405073316
31.890000000002185,11.0,0.9965313276813463,0.9983803195145929,4.537924736087113,0.1445013535838711,0.14390640414618847,0.14,-0.006693507583210967,0.1284634067013938,-0.01877117861482631,1.0550787874125156,-44.534300900351866,1.06778337794091,0.14390640414618847,0.02220849798214293,0.6900432288554779,-53.307318025419235,0.33725318724103204,0.017302880522739462,1.0,-0.07539536619117457
31.900000000002187,11.0,0.9965094144764766,0.9983677062136683,4.5378906245110535,0.1445011086700113,0.14380409024036592,0.14,-0.006461449576966205,0.1282753641061521,-0.018836953509654097,1.0552073921979062,-44.62208271322703,1.0679145386077245,0.14380409024036592,0.022224831563334862,0.6894918170151226,-53.40760054197476,0.3369268983633398,0.017259099909658994,1.0,-0.12565047722768524
31.91000000000219,11.0,0.9964879799292592,0.9983553880123308,4.537852714246115,0.1445009220781298,0.14370128702004376,0.14,-0.006229239705751177,0.1280866753675541,-0.0189004070395591,1.0553354505490204,-44.707407170603354,1.0680451820442252,0.14370128702004376,0.022241232558054387,0.6889386869906174,-53.50549839819801,0.3366004408108864,0.017215155768194594,1.0,-0.1758928895371947
31.92000000000219,11.0,0.9964670262489013,0.9983433655128278,4.537811007293156,0.1445007938475956,0.14359800469440273,0.14,-0.005996910020443003,0.12789736370630672,-0.01896153784624394,1.0554629487531006,-44.79026444778985,1.0681752942497225,0.14359800469440273,0.02225769919273035,0.6883838945065963,-53.60100073211649,0.3362738490480047,0.017171052851287893,1.0,-0.22611752542565752
31.93000000000219,11.0,0.9964465555968763,0.9983316392844435,4.537765506016934,0.14450072401226094,0.14349425355629994,0.14,-0.005764492393257881,0.12770745235510014,-0.01902034489102973,1.0555898731626998,-44.87064496626957,1.0683048612857082,0.14349425355629994,0.022274229686541153,0.6878274955605148,-53.69409691512671,0.3359471575880738,0.017126795926872437,1.0,-0.2763193089956359
31.940000000002193,11.0,0.9964265700865347,0.9983202098634527,4.53771621314578,0.14450071260045477,0.1433900439814283,0.14,-0.005532018512574011,0.12751696455542078,-0.019076827453044214,1.0557162101973923,-44.94853939506935,1.0684338692776394,0.1433900439814283,0.0222908222517125,0.6872695464176205,-53.784776553370435,0.33562040099025603,0.017082389777637267,1.0,-0.3264931666591831
31.950000000002195,11.0,0.9964070717827174,0.9983090777531185,4.537663131771205,0.14450075963497683,0.14328538642720004,0.14,-0.00529951987831756,0.12732592355438246,-0.019130985127359737,1.0558419463454485,-45.02393865210059,1.0685623044166923,0.14328538642720004,0.02230747509383922,0.686710103604703,-53.873029489109115,0.3352936138544911,0.017037839201095487,1.0,-0.3766340276506712
31.960000000002196,11.0,0.9963880627013745,0.9982982434237815,4.5376062653474944,0.1445008651330924,0.14318029143185296,0.14,-0.005067027796982426,0.1271343526015765,-0.019182817823084012,1.0559670681655875,-45.0968339054806,1.0686901529615125,0.14318029143185296,0.02232418641202341,0.6861492239047318,-53.95884580199446,0.33496683081807244,0.016993149008184227,1.0,-0.4267368245392445
31.970000000002198,11.0,0.9963695448091877,0.9982877073130647,4.537545617691243,0.14450102910652737,0.14307476961337656,0.14,-0.004834573377035467,0.12694227494594104,-0.019232325761402602,1.0560915622886504,-45.16721657482692,1.068817401239954,0.14307476961337656,0.022340954399168216,0.6855869643508483,-54.04221581038443,0.33464008655135674,0.016948324022985628,1.0,-0.47679649374095384
31.9800000000022,11.0,0.9963515200231969,0.99827746982619,4.537481192980857,0.14450125156146407,0.14296883166844473,0.14,-0.0046021875243592025,0.12674971383265032,-0.019279509473576484,1.056215415419302,-45.23507833252554,1.068944035650812,0.14296883166844473,0.02235777724218984,0.6850233822203375,-54.1231300726021,0.33431341575324836,0.016903369081976986,1.0,-0.5268079760304848
31.9900000000022,11.0,0.9963339902104325,0.9982675313362471,4.53741299575602,0.14450153249853737,0.14286248837132218,0.14,-0.0043699009377974884,0.1265566925000241,-0.01932436979889297,1.0563386143377045,-45.300411104975666,1.0690700426655453,0.14286248837132218,0.022374653122274636,0.6844585350285604,-54.201579388191156,0.3339868531470298,0.016858289033431208,1.0,-0.5767662170525327
32.0000000000022,11.0,0.996316957187551,0.9982578921845959,4.537341030917107,0.1445018719128315,0.14275575057284687,0.14,-0.004137744104608543,0.1263632341764578,-0.0193669078825727,1.0564611459012194,-45.36320707381076,1.0691954088299844,0.14275575057284687,0.02239158021503798,0.6838924805231826,-54.2775547991058,0.3336604334768404,0.016813088736049808,1.0,-0.6266661678325105
32.0100000000022,11.0,0.9963004227204769,0.9982485526813666,4.537265303724577,0.1445022697938776,0.14264862919919222,0.14,-0.0039057472963857642,0.12616936207737386,-0.019407125173633948,1.0565829970459935,-45.42345867708832,1.069320120766035,0.14264862919919222,0.022408556690928016,0.6833252766776567,-54.35104759098007,0.3333341915023845,0.01676777305972644,1.0,-0.6765027852868697
32.0200000000022,11.0,0.9962843885240491,0.9982395131058837,4.537185819798306,0.14450272612565118,0.14254113525083734,0.14,-0.003673940564641598,0.12597509940219456,-0.019445023422713252,1.056704154788656,-45.48115861046042,1.0694441651733806,0.14254113525083734,0.022425580715378986,0.6827569816854533,-54.42204929426846,0.33300816199579863,0.01672234688392976,1.0,-0.7262710327328099
32.0300000000022,11.0,0.9962688562616727,0.998230773707083,4.537102585116894,0.14450324088657104,0.14243327980128137,0.14,-0.0034423537369255852,0.125780469331337,-0.019480604679844964,1.0568246062279376,-45.53629982831202,1.069567528831115,0.14243327980128137,0.02244265044900077,0.6821876539532022,-54.490551685385604,0.3326823797363903,0.01667681509701644,1.0,-0.7759658803972354
32.040000000002195,11.0,0.9962538275449765,0.998222334704125,4.537015606016931,0.14450381404949775,0.14232507399594602,0.14,-0.0032110164126460394,0.12558549502323024,-0.01951387129220159,1.0569443385462927,-45.58887554487603,1.0696901985994596,0.14232507399594602,0.02245976404792337,0.6816173520948597,-54.55654678787348,0.3323568795069071,0.01663118259604352,1.0,-0.825582305925171
32.05000000000219,11.0,0.9962393039334763,0.9982141962866374,4.5369248891922185,0.14450444558173367,0.14221652905092874,0.14,-0.0029799579592277303,0.1253901996113556,-0.019544825901791976,1.0570633390114803,-45.63887923532191,1.0698121614213851,0.14221652905092874,0.02247691966403093,0.6810461349251482,-54.620026873509566,0.3320316960893879,0.016585454286105,1.0,-0.8751152948872355
32.06000000000219,11.0,0.9962252869342443,0.9982063586152122,4.536830441692957,0.14450513544502264,0.1421076562517708,0.14,-0.002749207508298268,0.12519460620130982,-0.019573471443123377,1.0571815949782197,-45.686304636814626,1.0699334043242572,0.1421076562517708,0.022494115445099015,0.6804740614529815,-54.680984463348345,0.33170686426056173,0.01653963507888591,1.0,-0.9245598412864899
32.07000000000219,11.0,0.9962117780015843,0.9981988218216855,4.536732270924892,0.14450588359555092,0.14199846695219484,0.14,-0.0025187939519900615,0.12499873786789187,-0.019599811140824184,1.0572990938897162,-45.7311457495487,1.0700539144214722,0.14199846695219484,0.022511349535167525,0.6799011908750344,-54.73941232883389,0.3313824187878732,0.016493729892813593,1.0,-0.9739109480643455
32.08000000000219,11.0,0.9961987785367136,0.9981915860094405,4.536630384648421,0.14450668998394844,0.1418889725727433,0.14,-0.0022887459394850818,0.12480261765221393,-0.019623848507231673,1.0574158232792312,-45.77339683775045,1.0701736789140548,0.1418889725727433,0.022528620074761526,0.6793275825687379,-54.795303492829305,0.33105839442419327,0.016447743652484664,1.0,-1.0231636276055858
32.090000000002185,11.0,0.9961862898874506,0.9981846512535796,4.536524790977669,0.14450755455529032,0.14177918459970995,0.14,-0.0020590918730733487,0.12460626855883643,-0.01964558733994369,1.0575317707716687,-45.813052430660754,1.0702926850922767,0.14177918459970995,0.0225459252010891,0.6787532960866488,-54.848651230601114,0.3307348259052916,0.016401681287397142,1.0,-1.0723129022424172
32.10000000000218,11.0,0.9961743133479103,0.9981780176009988,4.536415498379513,0.14450847724909963,0.14166911458351275,0.14,-0.0018298599053119813,0.12440971355292783,-0.019665031719334234,1.0576469240850856,-45.850107323478376,1.0704109203372247,0.14166911458351275,0.022563263048335377,0.6781783911483602,-54.899449070839076,0.33041174794352146,0.01635554773174276,1.0,-1.1213538047576006
32.11000000000218,11.0,0.9961628501582049,0.9981716850704443,4.536302515672578,0.14450945799935,0.14155877413761983,0.14,-0.0016010779352149118,0.12421297555744945,-0.01968218600603755,1.0577612710322224,-45.88455657828654,1.070528372122374,0.14155877413761983,0.022580631747882565,0.6776029276349567,-54.947690796597804,0.3300891952253263,0.016309347923518486,1.0,-1.1702813788863544
32.12000000000218,11.0,0.9961519015041521,0.9981656536525789,4.536185852026197,0.1445104967344695,0.14144817493692577,0.14,-0.0013727736055274553,0.12401607745036555,-0.019697054838399227,1.0578747995220261,-45.916395524938,1.070645028015164,0.14144817493692577,0.02259802942858689,0.6770269655809825,-54.99337044625592,0.32976720240483526,0.016263086804065484,1.0,-1.2190906798173224
32.13000000000218,11.0,0.9961414685169898,0.9981599233097801,4.536065516959323,0.1445115933773443,0.14133732871666754,0.14,-0.0011449742990571332,0.12381904206187912,-0.019709643129894518,1.0579874975611239,-45.9456197619272,1.0707608756785119,0.14133732871666754,0.02261545421699085,0.6764505651689431,-55.0364823144054,0.329445804102116,0.016216769317162878,1.0,-1.2677767746922988
32.140000000002175,11.0,0.9961315522730978,0.9981544939761098,4.535941520339416,0.14451274784532356,0.14122624727067484,0.14,-0.0009177071363081213,0.12362189217169359,-0.019719956066518066,1.058099353255327,-45.972225157214275,1.0708759028723573,0.14122624727067484,0.022632904237582793,0.6758737867207435,-55.077020952755554,0.3291250348958142,0.016170400408520014,1.0,-1.3163347431047454
32.15000000000217,11.0,0.9961221537937257,0.9981493655571787,4.535813872381279,0.14451396005022468,0.14111494245024178,0.14,-0.0006909989720193521,0.12342465050630085,-0.0197279991041423,1.058210354811022,-45.99620784903854,1.070990097455157,0.14111494245024178,0.02265037761313932,0.6752966906921956,-55.114981171023,0.32880492932145217,0.016123985025832205,1.0,-1.3647596775971342
32.16000000000217,11.0,0.9961132740447295,0.998144537929793,4.535682583645873,0.14451522989833912,0.14100342616249367,0.14,-0.0004648763927074806,0.12322733973629577,-0.01973377796584808,1.0583204905367265,-46.017564246688536,1.071103447385395,0.14100342616249367,0.022667872464790902,0.6747193376648827,-55.15035803770293,0.3284855218655695,0.016077528116553375,1.0,-1.4130466841568137
32.17000000000217,11.0,0.9961049139363125,0.9981400109419534,4.535547665039083,0.14451655729043847,0.14089171036898404,0.14,-0.00023936571384508554,0.1230299824737176,-0.01973729863922842,1.0584297488444387,-46.03629103124849,1.0712159407230495,0.14089171036898404,0.022685386912410527,0.6741417883395059,-55.183146880933,0.3281668469617607,0.01603103462853331,1.0,-1.4611908827106825
32.18000000000217,11.0,0.9960970743227752,0.9981357844126179,4.535409127810448,0.14451794212178165,0.14077980708418344,0.14,-1.4492977303770527e-05,0.12283260126941843,-0.01973856737366516,1.0585381182510618,-46.0523851563129,1.071327565631049,0.14077980708418344,0.02270291907482815,0.6735641035285744,-55.213343289266014,0.3278489389861049,0.015984509509125257,1.0,-1.5091874076183742
32.190000000002165,11.0,0.9960897560022708,0.9981318581315572,4.5352669835518675,0.14451938428212216,0.14066772837397665,0.14,0.00020971605115199798,0.12263521861045902,-0.019737590677579703,1.0586455873797989,-46.06584384867216,1.0714383103767247,0.14066772837397665,0.022720467070097713,0.6729863441492255,-55.24094311243692,0.3275318322530651,0.01593795770455056,1.0,-1.557031408163979
32.20000000000216,11.0,0.9960829597165688,0.9981282318592692,4.535121244196252,0.1445208836557163,0.14055548635418247,0.14,0.0004332358843505135,0.12243785691753224,-0.01973437531566047,1.0587521449615729,-46.076664608967064,1.0715481633332329,0.14055548635418247,0.02273802901564473,0.6724085712160723,-55.26594246205288,0.3272155610112422,0.015891384158552138,1.0,-1.6047180490463442
32.21000000000216,11.0,0.9960766861508248,0.9981249053268518,4.534971922016157,0.14452244012133164,0.14044309318890974,0.14,0.0006560413158248624,0.12224053854241441,-0.01972892830606583,1.0588577798363132,-46.08484521231072,1.0716571129809682,0.14044309318890974,0.022755603028682608,0.671830845833605,-55.28833771237097,0.32690015943847905,0.015844793813017146,1.0,-1.6522425108676484
32.22000000000216,11.0,0.9960709359333576,0.9981218782360695,4.534819029622367,0.144524053552256,0.14033056108903744,0.14,0.0008781074220926555,0.12204328576544465,-0.019721256917605488,1.0589624809543787,-46.09038370888152,1.0717651479089503,0.14033056108903744,0.022773187226276574,0.6712532291888474,-55.308125500902385,0.3265856616376126,0.015798191605990077,1.0,-1.6995999906205341
32.23000000000216,11.0,0.996065709635433,0.9981191502594665,4.534662579962451,0.14452572381630754,0.14021790231066672,0.14,0.001099409564816134,0.12184612079303253,-0.01971136866689974,1.0590662373777955,-46.09327842448619,1.0718722568161863,0.14021790231066672,0.02279077972574947,0.6706757825442886,-55.325302729127515,0.32627210163259157,0.01575158247230538,1.0,-1.7467857021735032
32.240000000002155,11.0,0.9960610077710552,0.9981167210404064,4.534502586319284,0.1445274507758445,0.14010512915351175,0.14,0.0013199233927815301,0.12164906575519428,-0.01969927131551867,1.0591690382816132,-46.09352796108939,1.0719784285130423,0.14010512915351175,0.02280837864485262,0.6700985672303029,-55.339866563091654,0.3259595133640262,0.01570497134222781,1.0,-1.7937948767546208
32.25000000000215,11.0,0.9960568307967658,0.9981145901933501,4.534339062309523,0.14452923428777645,0.13999225395914527,0.14,0.0015396248435416426,0.12145214270311767,-0.019684972867102184,1.0592708729551878,-46.091131197308606,1.0720836519225636,0.13999225395914527,0.022825982102000084,0.6695216446370201,-55.351814434004005,0.32564793068364883,0.015658363140930952,1.0,-1.8406227634334507
32.26000000000215,11.0,0.9960531791114489,0.998112757304144,4.5341720218820685,0.14453107420357517,0.13987928910957784,0.14,0.0017584901456121904,0.12125537360675581,-0.0196684815644611,1.0593717308034485,-46.086087288886624,1.0721879160817998,0.13987928910957784,0.02284358821651153,0.6689450762077904,-55.36114403879972,0.3253373873517852,0.015611762787684336,1.0,-1.8872646296012676
32.27000000000215,11.0,0.9960500530561454,0.998111221930242,4.534001479316466,0.14453297036928706,0.1397662470254118,0.14,0.001976495819809132,0.12105878035244996,-0.019649805886661254,1.0594716013481307,-46.07839566912146,1.0722912101431066,0.1397662470254118,0.0228611951089159,0.6683689234307688,-55.36785334071483,0.3250279170314947,0.015565175195719278,1.0,-1.9337157614492553
32.28000000000215,11.0,0.9960474529138734,0.9981099836011825,4.5338274492212935,0.14453492262554526,0.13965314016430871,0.14,0.0021936186811020164,0.12086238474058168,-0.01962895454609106,1.059570474228984,-46.068056049272656,1.0723935233754058,0.13965314016430871,0.022878800901183688,0.6677932478319454,-55.37194056979257,0.32471955328527724,0.015518605271656195,1.0,-1.9799714644449673
32.290000000002145,11.0,0.9960453789094578,0.998109041818905,4.533649946532508,0.14453693080758268,0.1395399810191688,0.14,0.0024098358398629283,0.12066620848325431,-0.01960593648551326,1.0596683392050477,-46.05506841892862,1.072494845165447,0.1395399810191688,0.022896403716851806,0.6672181109667401,-55.37340422333038,0.32441232956977806,0.015472057913886382,1.0,-2.0260270638067586
32.30000000000214,11.0,0.9960438312093657,0.9981083960582691,4.533468986511752,0.14453899474524573,0.13942678211656742,0.14,0.0026251247035259384,0.12047027320200401,-0.019580760875103104,1.0597651861557573,-46.03943304634775,1.0725951650190575,0.13942678211656742,0.022914001681448252,0.6666435744131541,-55.37224306640759,0.3241062792325159,0.015425538013310092,1.0,-2.071877904976222
32.31000000000214,11.0,0.9960428099215521,0.9981080457675148,4.533284584744639,0.14454111426300853,0.13931355601487566,0.14,0.0028394629775907454,0.12027460042554054,-0.0195534371094726,1.0598610050821708,-46.02115047875957,1.0726944725623409,0.13931355601487566,0.02293159292258329,0.6660696997631516,-55.368456132264626,0.323801435506202,0.015379050451784962,1.0,-2.11751935408866
32.32000000000214,11.0,0.9960423150953129,0.9981079903685753,4.53309675713899,0.14454328917998732,0.1392003153026601,0.14,0.003052828667076901,0.1200792115875178,-0.019523974804681873,1.0599557861080726,-46.00022154264132,1.0727927575428895,0.1392003153026601,0.022949175570301558,0.6654965486156382,-55.36204272274766,0.3234978315057311,0.015332600102146765,1.0,-2.1629467984413018
32.33000000000214,11.0,0.9960423467211456,0.9981082292576423,4.532905519923056,0.14454551930995588,0.1390870725968724,0.14,0.003265200077518793,0.11988412802433436,-0.019492383795239716,1.0600495194811508,-45.97664734395541,1.0728900098309517,0.1390870725968724,0.022966747757200544,0.6649241825682687,-55.35300240863881,0.3231955002232295,0.015286191826784989,1.0,-2.2081556469595514
32.340000000002135,11.0,0.9960429047306188,0.9981087618055138,4.532710889643691,0.14454780446136156,0.13897384054110276,0.14,0.003476555816010918,0.11968937097296396,-0.019458674131092823,1.0601421955740347,-45.950429268357254,1.0729862194205846,0.13897384054110276,0.022984307618803938,0.6643526632098579,-55.34133503005862,0.3228944745241219,0.015239830478089862,1.0,-2.2531413306609567
32.35000000000213,11.0,0.9960439889962517,0.9981095873579375,4.532512883164499,0.1445501444373415,0.1388606318037288,0.14,0.003686874791988426,0.11949496156881632,-0.01942285607460629,1.060233804885424,-45.92156898136599,1.0730813764307836,0.1388606318037288,0.023001853293700077,0.6637820521120914,-55.32704069674882,0.32259478714212775,0.015193520897163132,1.0,-2.2978993031169743
32.36000000000213,11.0,0.9960455993313999,0.9981107052359841,4.5323115176639535,0.14455253903573953,0.1387474590761957,0.14,0.003896136218185131,0.11930092084362799,-0.019384940097535157,1.0603243380411382,-45.89006842850614,1.0731754711065926,0.1387474590761957,0.023019382923795892,0.6632124108220153,-55.31011978836781,0.32229647067554557,0.015147267913396968,1.0,-2.34242504091243
32.37000000000213,11.0,0.9960477354901519,0.9981121147362703,4.532106810633473,0.14455498804912395,0.13863433507119235,0.14,0.004104319611328178,0.1191072697233837,-0.01934493687798827,1.06041378579517,-45.855929835413214,1.0732684938202202,0.13863433507119235,0.023036894654575802,0.6626438008540632,-55.29057295476369,0.321999557582916,0.015101076343862138,1.0,-2.386714044102737
32.38000000000213,11.0,0.9960503971672336,0.9981138151311942,4.531898779875481,0.14455749126480547,0.13852127252083615,0.14,0.004311404792779472,0.118914029026268,-0.019302857297384884,1.060502139030686,-45.81915570790709,1.0733604350720802,0.13852127252083615,0.023054386635321427,0.6620762836821559,-55.268401116203215,0.32170408017890717,0.015054950992841185,1.0,-2.4307618366685824
32.390000000002125,11.0,0.9960535839979221,0.9981158056690612,4.531687443501422,0.144560048464856,0.13840828417484283,0.14,0.00451737188908069,0.11872121946064741,-0.019258712437405706,1.0605893887609867,-45.779748832031316,1.0734512854918277,0.13840828417484283,0.023071857019387795,0.6615099207318184,-55.24360546359498,0.32141007063015337,0.015008896651652606,1.0,-2.474563966968357
32.40000000000212,11.0,0.9960572955579681,0.9981180855741816,4.53147281992975,0.14456265942612778,0.1382953827985868,0.14,0.004722201332226061,0.11852886162308304,-0.01921251357693936,1.060675526130582,-45.73771227405485,1.0735410358394089,0.1382953827985868,0.023089303964291753,0.660944773371601,-55.21618745861178,0.3211175609502512,0.014962918096775052,1.0,-2.518116008188035
32.41000000000212,11.0,0.9960615313635283,0.9981206540468829,4.531254927883889,0.14456532392027338,0.13818258117138402,0.14,0.004925873860279706,0.11833697599637384,-0.019164272189024938,1.0607605424160425,-45.69304938044662,1.0736296770060552,0.13818258117138402,0.023106725632121027,0.6603809029059402,-55.18614883390436,0.3208265829966285,0.014917020090810681,1.0,-2.561413558788556
32.42000000000212,11.0,0.9960662908711053,0.9981235102636252,4.531033786390165,0.14456804171376583,0.1380698920844909,0.14,0.005128370517396286,0.11814558294763038,-0.019113999937791167,1.0608444290269778,-45.64576377780872,1.0737172000152562,0.1380698920844909,0.02312412018965774,0.6598183705664254,-55.15349159318315,0.320537168465292,0.014871207381177597,1.0,-2.6044522429507158
32.43000000000212,11.0,0.9960715734774981,0.9981266533769187,4.530809414775699,0.14457081256791976,0.13795732833936594,0.14,0.0053296726542620965,0.11795470272637924,-0.019061708675392898,1.0609271775069462,-45.59585937278312,1.0738035960237176,0.13795732833936594,0.02314148580859254,0.6592572375044213,-55.11821801129689,0.3202493488879411,0.014825484699349354,1.0,-2.647227711017318
32.440000000002115,11.0,0.9960773785197607,0.9981300825152001,4.53058183266628,0.1445736362389129,0.1378449027456657,0.14,0.0055297619279719434,0.11776435546269814,-0.01900741043894705,1.0610087795343066,-45.54334035191671,1.0738888563222948,0.1378449027456657,0.02315882066582309,0.6586975647825771,-55.08033063432673,0.3199631556268942,0.014779856760971603,1.0,-2.689735639932826
32.45000000000211,11.0,0.9960837052751704,0.9981337967828638,4.530351059984202,0.14457651247780773,0.13773262811937154,0.14,0.005728620302082155,0.11757456116538158,-0.01895111744746776,1.0610892269230887,-45.48821118149591,1.0739729723368945,0.13773262811937154,0.023176122943636863,0.6581394133668664,-55.039832279599345,0.3196786198711691,0.01473432826506766,1.0,-2.731971733680252
32.46000000000211,11.0,0.9960905529612041,0.9981377952601934,4.53011711694608,0.14457944103057474,0.13762051728087388,0.14,0.0059262300465157125,0.11738533972013719,-0.018892842098802425,1.0611685116238654,-45.43047660734498,1.074055935629382,0.13762051728087388,0.023193390829908192,0.6575828441184578,-54.99672603567756,0.31939577263224816,0.01468890389316458,1.0,-2.7739317237153136
32.47000000000211,11.0,0.996097920735525,0.9981420770032269,4.5298800240606285,0.14458242163811494,0.13750858305313243,0.14,0.006122573737540549,0.11719671088781278,-0.018832596966567555,1.0612466257245297,-45.37014165459437,1.0741377378984116,0.13750858305313243,0.023210622518314267,0.6570279177860334,-54.95101526232848,0.31911464474093504,0.014643588308906738,1.0,-2.815611369397894
32.48000000000211,11.0,0.9961058076959779,0.9981466410437896,4.529639802126417,0.14458545403628384,0.1373968382595419,0.14,0.006317634257131111,0.11700869430265386,-0.018770394797089057,1.0613235614511132,-45.30721162740373,1.0742183709803044,0.1373968382595419,0.023227816208592975,0.6564746949967668,-54.90270359048868,0.3188352668413624,0.014598386157715729,1.0,-2.8570064584205213
32.490000000002105,11.0,0.9961142128805922,0.9981514863895092,4.529396472229595,0.14458853795591575,0.1372852957222648,0.14,0.0065113947931332294,0.11682130947059192,-0.018706248506343857,1.061399311168504,-45.241692108664765,1.0742978268498318,0.1372852957222648,0.023244970106775703,0.6559232362495311,-54.851794922172346,0.3185576693891585,0.01455330206657863,1.0,-2.8981128072341455
32.5000000000021,11.0,0.9961231352675957,0.9981566120238553,4.529150055741595,0.14459167312284818,0.1371739682601021,0.14,0.006703838838499121,0.11663457576756318,-0.018640171176905387,1.061473867381265,-45.17358895965712,1.07437609762103,0.1371739682601021,0.023262082425303844,0.6553736019058278,-54.79829343032236,0.31828188264611024,0.014508340642604839,1.0,-2.938926261470927
32.5100000000021,11.0,0.9961325737754367,0.9981620169061578,4.528900574316795,0.14459485925794754,0.13706286868660045,0.14,0.0068949501908960875,0.11644851243785785,-0.018572176054894366,1.0615472227342713,-45.102908319675336,1.0744531755479545,0.13706286868660045,0.023279151383378386,0.6548258521821245,-54.74220355871605,0.3180079366765277,0.014463506473748942,1.0,-2.9794426963640945
32.5200000000021,11.0,0.9961425272628153,0.9981676999717425,4.528648049890173,0.1445980960771347,0.13695200980810993,0.14,0.007084712952156846,0.11626313859249988,-0.01850227654693408,1.0616193700134857,-45.029656605620396,1.0745290530254334,0.13695200980810993,0.023296175207027127,0.6542800471416782,-54.68353002172963,0.3177358613435971,0.014418804127055991,1.0,-3.0196580171647947
32.5300000000021,11.0,0.9961529945287226,0.998173660132204,4.528392504674917,0.14460138329141148,0.136841404421727,0.14,0.007273111527447196,0.11607847320765717,-0.018430486217113237,1.06169030214658,-44.953840511552336,1.074603722589771,0.136841404421727,0.023313152129384843,0.6537362466860988,-54.622277804163716,0.3174656863043888,0.014374238149025392,1.0,-3.0595681595559805
32.540000000002095,11.0,0.996163974312491,0.9981798962755984,4.5281339611600195,0.1446047206068873,0.13673106531347498,0.14,0.007460130624811823,0.11589453512308204,-0.018356818783954267,1.0617600122036022,-44.87546700821557,1.074677176919472,0.13673106531347498,0.023330080390913083,0.6531945105479622,-54.558452161005974,0.31719744100746594,0.014329813064875834,1.0,-3.0991690900630813
32.55000000000209,11.0,0.996175465293852,0.9981864072666674,4.5278724421078405,0.14460810772480703,0.13662100525619475,0.14,0.007645755254111708,0.11571134304058203,-0.018281288117390358,1.061828493397619,-44.794543342520925,1.0747494088359026,0.13662100525619475,0.023346958239549243,0.6526548982820489,-54.49205861714725,0.31693115468779876,0.014285533377822877,1.0,-3.1384568064617007
32.56000000000209,11.0,0.9961874660930041,0.9981931919472092,4.5276079705516485,0.14461154434157833,0.1365112370076581,0.14,0.00782997072631239,0.1155289155225209,-0.018203908235750688,1.0618957390852768,-44.71107703699888,1.0748204113039275,0.1365112370076581,0.023363783930965817,0.6521174692577728,-54.42310296710393,0.3166668563636388,0.014241403569144884,1.0,-3.17742733818208
32.57000000000209,11.0,0.9961999752706893,0.9982002491363807,4.527340569793135,0.14461503014880078,0.13640177330854983,0.14,0.008012762652459898,0.11534727099034965,-0.018124693302754225,1.0619617427673882,-44.625075889215246,1.0748901774325348,0.13640177330854983,0.023380555728751754,0.6515822826509337,-54.351591274685624,0.3164045748326575,0.01419742809749495,1.0,-3.216076746710366
32.58000000000209,11.0,0.9962129913282796,0.9982075776310558,4.527070263399899,0.14461856483329433,0.1362926268804328,0.14,0.008194116942560808,0.11516642772316768,-0.018043657624514983,1.062026498089546,-44.53654797114936,1.074958700475453,0.1362926268804328,0.02339727190452153,0.6510493974353351,-54.277529872602635,0.3161443386674944,0.014153611397732612,1.0,-3.2544011259867096
32.590000000002085,11.0,0.9962265127078722,0.9982151762062815,4.526797075202916,0.14462214807712914,0.13618381042383468,0.14,0.008374019804623933,0.1149864038563137,-0.017960815646556584,1.0620899988425527,-44.44550162854261,1.0750259738317145,0.13618381042383468,0.023413930738288256,0.6505188723753005,-54.20092536214867,0.31588617621283666,0.01410995788191161,1.0,-3.2923966027999425
32.60000000000208,11.0,0.9962405377923947,0.9982230436156052,4.526521029293975,0.14462577955765532,0.13607533661622478,0.14,0.008552457743431802,0.11480721737998656,-0.01787618195083883,1.0621522389630123,-44.35194548020786,1.0750919910462025,0.13607533661622478,0.023430530518470057,0.6499907660173017,-54.121784612708,0.3156301155813341,0.014066471937425442,1.0,-3.330059337179076
32.61000000000208,11.0,0.9962550649057195,0.9982311785914537,4.526242150023094,0.14462945894753385,0.13596721810997026,0.14,0.008729417559209585,0.1146288861378957,-0.017789771252796023,1.0622132125337482,-44.25588841730418,1.0751567458101792,0.13596721810997026,0.023447069542216273,0.649465136681866,-54.04011476136558,0.31537618464963235,0.01402315792762161,1.0,-3.3673855227813676
32.62000000000208,11.0,0.9962700923127875,0.9982395798455116,4.525960461995912,0.14463318591476745,0.13585946753043315,0.14,0.008904886346493418,0.11445142782594113,-0.017701598398388505,1.0622729137843054,-44.15733960257912,1.0752202319618003,0.13585946753043315,0.023463546115520425,0.6489420424559267,-53.95592321239344,0.3151244110553916,0.013980020190709264,1.0,-3.4043713872769943
32.63000000000208,11.0,0.9962856182197424,0.9982482460690714,4.525675990071059,0.14463696012273208,0.13575209747393166,0.14,0.009078851492680118,0.1142748599909229,-0.017611678361167206,1.0623313370913818,-44.056308469573345,1.0752824434865809,0.13575209747393166,0.02347995855338611,0.6484215411846389,-53.86921763673611,0.31487482219330176,0.01393706303926226,1.0,-3.441013192730349
32.640000000002075,11.0,0.9963016407740735,0.9982571759333159,4.525388759357497,0.14464078123020943,0.1356451205056919,0.14,0.00925130067649832,0.11409920002927983,-0.017520026239351977,1.0623884769792038,-43.9528047217904,1.075343374517854,0.1356451205056919,0.023496305180094077,0.6479036904632783,-53.780005971509006,0.3146274452112916,0.013894290760432648,1.0,-3.4773072359777335
32.65000000000207,11.0,0.9963181580647688,0.9982663680895872,4.525098795211852,0.14464464889141912,0.13553854915791988,0.14,0.009422221866638741,0.11392446518585726,-0.01742665725292494,1.0624443281199167,-43.84683833183404,1.0754030193371895,0.13553854915791988,0.023512584329342827,0.6473885476295976,-53.68829641940975,0.3143823070074834,0.013851707615268098,1.0,-3.513249849001667
32.66000000000207,11.0,0.996335168122478,0.9982758211696046,4.524806123235702,0.1446485627560522,0.1354323959277879,0.14,0.009591603320164815,0.11375067255270403,-0.01733158674073972,1.0624988853339845,-43.73841954050759,1.075461372374808,0.1354323959277879,0.023528794344366846,0.6468761697557683,-53.594097448094,0.3141394342263595,0.013809317837849357,1.0,-3.5488373993015765
32.67000000000207,11.0,0.9963526689196851,0.9982855337856409,4.524510769272869,0.1446525224693046,0.13532667327539158,0.14,0.009759433580804278,0.11357783906789806,-0.017234830157645577,1.0625521435904797,-43.62755885587928,1.0755184282099601,0.13532667327539158,0.02354493357821033,0.6463666136403902,-53.497417789588674,0.3138988532550842,0.013767125635654126,1.0,-3.5840662902609117
32.68000000000207,11.0,0.9963706583708898,0.9982955045306937,4.524212759406663,0.14465652767191148,0.13522139362180435,0.14,0.009925701477363408,0.11340598151440076,-0.01713640307162813,1.062604098007433,-43.51426705231472,1.0755741815712823,0.13522139362180435,0.02356100039381763,0.6458599358007753,-53.398266439595965,0.31366059022055515,0.01372513518845066,1.0,-3.6189329615106223
32.690000000002065,11.0,0.9963891343328001,0.9983057319785577,4.523912119957131,0.1446605780001817,0.1351165693471337,0.14,0.010090396122081957,0.11323511651893987,-0.01703632116096809,1.062654743852079,-43.398555169473795,1.0756286273371172,0.1351165693471337,0.023576993164268263,0.6453561924654254,-53.29665265682633,0.313424670986138,0.01368335064860339,1.0,-3.6534338892890297
32.70000000000206,11.0,0.9964080946045335,0.9983162146838562,4.523608877478262,0.14466467308603323,0.1350122127883692,0.14,0.010253506908539906,0.11306526055092064,-0.01693460021141655,1.0627040765411833,-43.28043451126839,1.0756817605358446,0.1350122127883692,0.02359291027287459,0.6448554395653945,-53.192585962256665,0.3131911211472601,0.013641776139914612,1.0,-3.687565586797878
32.71000000000206,11.0,0.9964275369278283,0.9983269511821183,4.52330305875519,0.1446688125570287,0.1349083362375815,0.14,0.010415023510159188,0.11289642992136517,-0.016831256113388735,1.0627520916412097,-43.15991664479465,1.0757335763461264,0.1349083362375815,0.02360875011340431,0.6443577327274764,-53.08607613839441,0.3129599660294684,0.013600415758010916,1.0,-3.7213246045547765
32.72000000000206,11.0,0.9964474589872642,0.9983379399897212,4.522994690801362,0.14467299603641162,0.13480495193982633,0.14,0.010574935878094605,0.11272864078187975,-0.016726304859177032,1.0627987848685754,-43.037013399221784,1.0757840700972088,0.13480495193982633,0.02362451109026867,0.6438631272659535,-52.97713322851104,0.3127312306842928,0.0135592735698498,1.0,-3.754707530741801
32.73000000000206,11.0,0.9964678584104925,0.9983491796039352,4.522683800855699,0.1446772231431429,0.13470207209118498,0.14,0.01073323423932207,0.1125619091236499,-0.016619762540182464,1.062844152089891,-42.9117368646509,1.0758332372691302,0.13470207209118498,0.023640191618522072,0.6433716781748379,-52.86576753576352,0.31250493988610173,0.013518353612317853,1.0,-3.7877109915502967
32.740000000002055,11.0,0.9964887327684757,0.9983606685028632,4.52237041637973,0.14468149349193826,0.1345997088368106,0.14,0.010889909094677824,0.11239625077646309,-0.016511645344166298,1.0628881893220188,-42.784099390939524,1.0758810734929298,0.1345997088368106,0.023655790124247022,0.6428834401205635,-52.75198962244512,0.3122811181291329,0.013477659893703007,1.0,-3.820331651521892
32.75000000000205,11.0,0.9965100795757368,0.9983724051454087,4.522054565054708,0.14468580669330566,0.13449787426897938,0.14,0.011044951216849702,0.11223168140775878,-0.016401969552521732,1.0629308927323189,-42.65411358649124,1.0759275745508472,0.13449787426897938,0.023671305044526098,0.6423984674342593,-52.63581030903635,0.31205978962447023,0.013437196391807772,1.0,-3.852566213885529
32.76000000000205,11.0,0.9965318962906169,0.9983843879713356,4.521736274778709,0.14469016235358334,0.13439658042506078,0.14,0.01119835164815941,0.11206821652170565,-0.016290751537566192,1.0629722586387296,-42.52179231700962,1.075972736376481,0.13439658042506078,0.023686734827676435,0.6419168141039572,-52.51724067333951,0.31184097829644364,0.013396967054278279,1.0,-3.884411420890686
32.77000000000205,11.0,0.9965541803155432,0.9983966154012236,4.521415573663715,0.1446945600749787,0.13429583928564848,0.14,0.011350101698588633,0.11190587145830579,-0.01617800775985539,1.0630122835098579,-42.387148704221126,1.0760165550549252,0.13429583928564848,0.023702077933408852,0.6414385337674867,-52.39629204954488,0.31162470778007834,0.013356975798491585,1.0,-3.9158640541366148
32.78000000000205,11.0,0.9965769289973057,0.9984090858365369,4.521092490032673,0.1446989994556069,0.13419566277253828,0.14,0.011500192943463411,0.11174466139252569,-0.01606375476551788,1.0630509639650947,-42.250196124561235,1.0760590268228916,0.13419566277253828,0.02371733283290702,0.6409636797045739,-52.27297602724349,0.311411001417669,0.013317226510545172,1.0,-3.946920934897589
32.790000000002046,11.0,0.9966001396273423,0.9984217976596538,4.520767052416546,0.14470348008953074,0.13409606274684382,0.14,0.011648617221338559,0.11158460133345374,-0.01594800918361171,1.0630882967746227,-42.110948207830305,1.0761001480687844,0.13409606274684382,0.0237324980090299,0.6404923048297492,-52.14730445045555,0.311199882256347,0.013277723045521116,1.0,-3.9775789244442055
32.80000000000204,11.0,0.9966238094420344,0.9984347492339632,4.52043928955133,0.14470800156680036,0.13399705100699344,0.14,0.011795366631607213,0.11142570612348406,-0.015830787723504904,1.0631242788594946,-41.96941883581035,1.0761399153327906,0.13399705100699344,0.023747571956399486,0.640024461684567,-52.01928941658643,0.3109913730443147,0.013238469226729504,1.0,-4.007834924360527
32.81000000000204,11.0,0.9966479356230102,0.9984479389040268,4.520109230375078,0.14471256347349365,0.13389863928688991,0.14,0.01194043353235874,0.11126799043752639,-0.015712107172277293,1.0631589072915697,-41.82562214085462,1.0761783253069124,0.13389863928688991,0.023762553181652678,0.6395602024307966,-51.8889432754164,0.31078549622877516,0.013199468846346442,1.0,-4.037685876857267
32.82000000000204,11.0,0.9966725152974576,0.998461364995685,4.519776904024885,0.14471716539175733,0.1338008392539639,0.14,0.012083810537984324,0.11111146878224187,-0.015591984392145073,1.0631921792935934,-41.67957250444072,1.0762153748349974,0.1338008392539639,0.023777440203402847,0.6390995788427977,-51.756278627946415,0.31058227395307264,0.013160725663548836,1.0,-4.067128765080811
32.83000000000204,11.0,0.9966975455384453,0.9984750258163605,4.519442339833874,0.144721806899848,0.13370366250722632,0.14,0.012225490516727361,0.11095615549530449,-0.015470436317911323,1.063224092239085,-41.53128455568797,1.0762510609127336,0.13370366250722632,0.023792231552516096,0.63864264230026,-51.62130832534364,0.3103817280530939,0.013122243405682067,1.0,-4.096160613418109
32.840000000002036,11.0,0.9967230233652535,0.9984889196552215,4.519105567328151,0.14472648757217388,0.13360712057546695,0.14,0.012365466588455137,0.1108020647446878,-0.015347479954437547,1.0632546436522892,-41.38077316984829,1.0762853806876278,0.13360712057546695,0.02380692577221509,0.6381894437814379,-51.48404546778314,0.31018388005568215,0.013084025767538063,1.0,-4.124778487797396
32.850000000002034,11.0,0.9967489457437138,0.9985030447834676,4.518766616223759,0.14473120697933717,0.13351122491523595,0.14,0.012503732121970978,0.11064921052797694,-0.015223132374141,1.063283831208135,-41.22805346675659,1.0763183314589546,0.13351122491523595,0.0238215214181202,0.6377400338553196,-51.34450340324362,0.3099887511747179,0.013046076410533406,1.0,-4.1529794959847575
32.86000000000203,11.0,0.9967753095865559,0.9985173994546597,4.51842551642361,0.14473596468817643,0.1334159869091024,0.14,0.012640280732793996,0.11049760667170544,-0.015097410714516816,1.0633116527320892,-41.073140809254895,1.0763499106776908,0.1334159869091024,0.023836017058460373,0.637294462675277,-51.20269572633184,0.30979636230935725,0.013008398963174423,1.0,-4.180760787876371
32.87000000000203,11.0,0.9968021117537663,0.9985319819048738,4.5180822980143995,0.14474076026180982,0.13332141786373944,0.14,0.012775106280563414,0.11034726683071676,-0.014970332175683259,1.0633381062000555,-40.916050801581264,1.0763801159464346,0.13332141786373944,0.023850411274161522,0.6368527799717801,-51.05863627703813,0.3096067340413846,0.0129709970202984,1.0,-4.208119555786588
32.88000000000203,11.0,0.9968293490529524,0.9985467903531638,4.517736991263509,0.14474559325967845,0.13322752900806362,0.14,0.012908202866493745,0.11019820448755022,-0.014841914017953857,1.0633631897381841,-40.75679928772552,1.0764089450192795,0.13322752900806362,0.023864702659033735,0.6364150350454916,-50.9123391395005,0.3094198866323409,0.012933874143591173,1.0,-4.235053034731685
32.890000000002026,11.0,0.9968570182397181,0.9985618230017563,4.517389626615899,0.14475046323759025,0.133134331491396,0.14,0.013039564830821027,0.11005043295185107,-0.014712173559433758,1.0633869016227844,-40.595402349754,1.076436395801678,0.133134331491396,0.023878889819706366,0.635981276760183,-50.76381864063544,0.30923584002104454,0.012897033859872668,1.0,-4.261558502709283
32.900000000002024,11.0,0.9968851160180457,0.9985770780364783,4.517040234690988,0.1447553697477644,0.1330418363816668,0.14,0.013169186750281198,0.10990396535980453,-0.01458112817364242,1.0634092402800497,-40.43187630610282,1.0764624663503024,0.1330418363816668,0.023892971375959676,0.6355515535362899,-50.61308934890348,0.3090546138214119,0.012860479662473513,1.0,-4.287633280973495
32.91000000000202,11.0,0.9969136390406895,0.9985925536268876,4.516688846279505,0.14476031233887582,0.13295003879246342,0.13999963040831007,0.013297033778017331,0.10975881467359333,-0.014448795287161618,1.0634302047873212,-40.266238745554205,1.0764871548728547,0.13295003879246342,0.02390694583232877,0.6351258394932964,-50.46016824642418,0.30887624318435325,0.012824211247098125,1.0,-4.3132747343055815
32.92000000000202,11.0,0.9969425839160965,0.9986084123362737,4.516335492340359,0.1447652905562935,0.1328585340419284,0.13999659231880884,0.013422324888496873,0.1096149936705686,-0.014315195788242287,1.063449810922751,-40.09853287823622,1.0765104682893822,0.1328585340419284,0.023920818466395558,0.6347022544937738,-50.305130836377344,0.30870115753167415,0.012788123682725324,1.0,-4.33848027128032
32.93000000000202,11.0,0.996971947291597,0.9986251602909859,4.515980203998769,0.14477030394455848,0.1327671586805347,0.13999357608643184,0.013544731427918344,0.10947251487779146,-0.014180358032044425,1.0634680738748414,-39.928785638472,1.0765324273170835,0.1327671586805347,0.023934611105407365,0.6342800492479159,-50.14802532104853,0.3085295385863801,0.012752154991622548,1.0,-4.363247344527897
32.940000000002016,11.0,0.9970017259775806,0.9986432190464248,4.51562301255083,0.14477535205100214,0.1326760672716339,0.1399905819633104,0.013664519480474063,0.10933139053822467,-0.014044309501727904,1.0634849948879117,-39.75700493816343,1.0765530418298568,0.1326760672716339,0.02394833323359477,0.6338599441344362,-49.98885182576866,0.3083612587627482,0.01271633334448085,1.0,-4.387573450991342
32.950000000002014,11.0,0.9970319170383442,0.9986628320579871,4.515263949475603,0.14478043442829303,0.13258539025795316,0.1399876102154291,0.013781910262756575,0.10919163263256568,-0.013907075238657963,1.063500572015595,-39.58320142752962,1.0765723129009575,0.13258539025795316,0.02396198370192308,0.6334425408429732,-49.82761051130882,0.3081962193215132,0.012680691447380127,1.0,-4.411456132179531
32.96000000000201,11.0,0.9970625178363955,0.9986840784454935,4.514903046453015,0.1447855506355414,0.13249523384587306,0.13998466112610594,0.013897079916293464,0.10905325290138954,-0.013768678299518073,1.063514801571291,-39.40738789889608,1.0765902372298173,0.13249523384587306,0.023975557118296374,0.6330283263042332,-49.66430366607265,0.3080343463901726,0.0126452601936726,1.0,-4.434892974415604
32.97000000000201,11.0,0.9970935260374441,0.9987068928912778,4.514540335384266,0.14479070023821247,0.1324056827511496,0.13998173499694244,0.01401016465737745,0.108916262862818,-0.013629140184196243,1.0635276788495338,-39.22957880845608,1.0766068094235315,0.1324056827511496,0.023989047030846034,0.632617687643415,-49.49893636532679,0.3078755862826019,0.0126100662013756,1.0,-4.457881609080928
32.98000000000201,11.0,0.9971249395814965,0.9987310890424287,4.514175848411945,0.14479588280703992,0.1323168038324765,0.13997883214657597,0.014121267589988579,0.1087806738262039,-0.013488481201611368,1.0635391984895264,-39.04978990269875,1.0766220231212544,0.1323168038324765,0.02400244734600746,0.6322109299870668,-49.33151643006396,0.30771990112469094,0.012575131311031627,1.0,-4.480419712854479
32.990000000002006,11.0,0.9971567566261822,0.9987563849218606,4.513809617937515,0.1448010979161479,0.13222864967722633,0.1399759529076186,0.01423046543025433,0.10864649690250035,-0.013346720766829683,1.0635493546821058,-38.86803793169489,1.0766358715267943,0.13222864967722633,0.024015752817900454,0.6318082933640584,-49.16205408582456,0.30756726516923116,0.012540472994172122,1.0,-4.5025050079476365
33.000000000002004,11.0,0.997188975468818,0.9987824293499391,4.513441676634309,0.1448063451405943,0.13214126175096047,0.13997309762219168,0.014337814415113892,0.10851374301198251,-0.013203877634633418,1.0635581413216733,-38.68434043167193,1.0766483476621382,0.13214126175096047,0.024028959084731318,0.6314099672375146,-48.99056153161769,0.30741766185888214,0.012506105099397563,1.0,-4.524135262334386
33.010000000002,11.0,0.9972215944538935,0.9988088285571083,4.513072057454643,0.14481162405354986,0.13205467299965193,0.13997026663647502,0.014443355186918333,0.10838242288991225,-0.013059970079052578,1.063565552146083,-38.498715561564964,1.076659444505507,0.13205467299965193,0.024042062516865012,0.6310161023491978,-48.81705252290501,0.3072710815614047,0.012472038647980736,1.0,-4.54530828997692
33.020000000002,11.0,0.9972546118726198,0.9988351722073336,4.512700793630165,0.14481693422331798,0.1319689099228267,0.13996746029468723,0.014547116687595008,0.10825254709063463,-0.012915016029070333,1.0635715808758877,-38.311181981002015,1.07666915509166,0.1319689099228267,0.024055060017012332,0.6306268200720375,-48.641542013952915,0.3071275198550705,0.012438282547359944,1.0,-4.56602195104653
33.030000000002,11.0,0.9972880258609601,0.9988610580526409,4.51232791866504,0.1448222752103919,0.13188399418696123,0.13996467893289885,0.01464911919169029,0.10812412599049702,-0.012769033169813052,1.06357622134964,-38.1217587597907,1.0766774726046493,0.13188399418696123,0.024067948839652548,0.6302422196508426,-48.46404587297543,0.3069869762342181,0.012404844169248048,1.0,-4.586274152139886
33.040000000001996,11.0,0.9973218343021347,0.9988861144477755,4.5119534663220255,0.14482764656472358,0.13179994386180208,0.13996192287305229,0.01474937663255893,0.1079971697898956,-0.012622039017064405,1.0635794676461219,-37.930465311236986,1.0766843904689334,0.13179994386180208,0.024080726456511194,0.6298623837425807,-48.28458066782623,0.3068494531307809,0.012371729790002714,1.0,-4.606062846490605
33.050000000001994,11.0,0.9973560347389758,0.9989100199997976,4.511577470601898,0.14483304782336046,0.1317167743569373,0.1399591924175282,0.014847898366014661,0.1078716885146831,-0.012474050971444706,1.0635813141852082,-37.73732134338567,1.0766899024343692,0.1317167743569373,0.02409339047138795,0.6294873826225114,-48.103163512221066,0.3067149551647761,0.012338944907008681,1.0,-4.6253860341760955
33.06000000000199,11.0,0.9973906243007234,0.99893251971227,4.5111999657170765,0.14483847850857517,0.13163449912406297,0.1399564878445453,0.014944690493571167,0.10774769201711515,-0.012325086357245718,1.0635817558020975,-37.5423468236502,1.0766940026480638,0.13163449912406297,0.02410593857655618,0.6291172773561492,-47.91981196001863,0.3065834885607138,0.012306494455403105,1.0,-4.644241762319703
33.07000000000199,11.0,0.9974255996479109,0.9989534371101264,4.510820986060574,0.14484393812658397,0.13155313017886253,0.13995380940462826,0.015039756845903751,0.10762518997646842,-0.01217516244980581,1.063580787793872,-37.345561953364246,1.0766966857076639,0.13155313017886253,0.024118368538213766,0.6287521221769886,-47.734543934952725,0.306455060694766,0.012274382951621914,1.0,-4.662628125288039
33.08000000000199,11.0,0.9974609569379369,0.9989726819903979,4.510440566171645,0.14484942616691532,0.1314726784830531,0.1399511573183102,0.015133099702252267,0.10750419189942949,-0.012024296494428299,1.0635784059416842,-37.146987149523035,1.0766979466942457,0.1314726784830531,0.024130678197741232,0.6283919662447464,-47.54737768458682,0.3063296797381968,0.01224261458673881,1.0,-4.680543264883591
33.090000000001986,11.0,0.9974966918128021,0.9989902536252082,4.510058740699652,0.1448549421024552,0.13139315421992173,0.1399485317751713,0.015224720308048584,0.107384707120327,-0.01187250571915847,1.0635746065149536,-36.946643031634494,1.0766977811865315,0.13139315421992173,0.02414286547712313,0.6280368549248025,-47.35833174907755,0.30620735438873514,0.012211193288861975,1.0,-4.697985370532521
33.100000000001984,11.0,0.9975327994093353,0.9990062394384878,4.509675544367738,0.14486048539016128,0.13131456698779329,0.13994593293424212,0.01531461923654015,0.10726674480125907,-0.011719807343199776,1.0635693862659634,-36.74455041202778,1.0766961852613468,0.13131456698779329,0.024154928379964673,0.6276868306897587,-47.16742493768992,0.3060880936745024,0.01218012277010222,1.0,-4.714952679467646
