t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
33.11000000000198,11.0,0.9975692743911208,0.9990208093715341,4.509291011937884,0.1448660554724043,0.13123692593173256,0.13994336092573345,0.015402796632537241,0.1071503139321526,-0.011566218582332175,1.063562742423894,-36.54073028837541,1.0766931554873165,0.13123692593173256,0.024166864982873733,0.6273419337272653,-46.97467630810416,0.3059719068257669,0.012149406567448185,1.0,-4.7314434769065805
33.12000000000198,11.0,0.9976061110002864,0.9990342063379478,4.508905178178845,0.14487165177886566,0.13116023982940445,0.1399408158539886,0.015489252368310447,0.10703542333077895,-0.011411756652353775,1.0635546726962977,-36.33520383750534,1.0766886889192835,0.13116023982940445,0.02417867341543668,0.6270022023215321,-46.78010514564467,0.30585880320750775,0.012119048084272065,1.0,-4.7474560962250685
33.13000000000198,11.0,0.9976433031263855,0.999046733333337,4.508518077838285,0.14487727372889414,0.13108451714417316,0.13993829780149697,0.015573986136428686,0.10692208164274188,-0.01125643877129859,1.0635451752843341,-36.12799240985069,1.0766827831005574,0.13108451714417316,0.02419035182991431,0.6266676730662449,-46.58373094126052,0.3057487923024339,0.012089050633586517,1.0,-4.76298891912538
33.140000000001976,11.0,0.9976808443888351,0.9990587379022887,4.5081297456202165,0.14488292073420472,0.13100976605674983,0.13993580683375947,0.01565699750107724,0.10681029734144717,-0.011100282160949571,1.0635342489150779,-35.919117524149115,1.0766754360782838,0.13100976605674983,0.02420189836433799,0.6263383809623717,-46.38557336855718,0.30564188373742607,0.012059417483975828,1.0,-4.778040375799888
33.150000000001974,11.0,0.9977187282287887,0.9990705947682686,4.507740216168596,0.14488859220178746,0.13093599448375276,0.13993334300475943,0.01573828592392973,0.1067000787280593,-0.010943304047978622,1.0635218928914432,-35.70860086218116,1.0766666464349086,0.13093599448375276,0.02421331110370311,0.6260143594432419,-46.18565226101321,0.30553808733525145,0.01203015190273552,1.0,-4.792608945089711
33.16000000000197,11.0,0.9977569480059525,0.9990826874961186,4.507349524057572,0.14489428753688785,0.13086321009127985,0.13993090636276706,0.015817850780179415,0.10659143393144756,-0.010785521664887103,1.0635081071567207,-35.49646426354859,1.0766564133357424,0.13086321009127985,0.024224588045118834,0.6256956403711638,-45.98398759123913,0.30543741318446777,0.012001257195077678,1.0,-4.806693154638445
33.17000000000197,11.0,0.9977954970956995,0.9990953900803082,4.506957703788622,0.14490000614591797,0.13079142030812882,0.13992849695619752,0.015895691373857684,0.10648437090812377,-0.01062695225079749,1.063492892368456,-35.28272972057541,1.0766447365900023,0.13079142030812882,0.024235727072116794,0.62538225403463,-45.78059945421296,0.3053398717065815,0.011972736733718032,1.0,-4.820291581040986
33.18000000000197,11.0,0.9978343689819147,0.9991090493339493,4.506564789794418,0.14490574743916523,0.13072063234306314,0.1399261148392422,0.015971806961106172,0.10637889744217283,-0.010467613052056565,1.063476249974098,-35.067419373535515,1.0766316167200891,0.13072063234306314,0.024246725942558164,0.6250742291747642,-45.57550805624738,0.30524547371186517,0.011944593976919469,1.0,-4.8334028499873485
33.190000000001966,11.0,0.9978735573412898,0.9991239688955489,4.506170816449006,0.14491151083317574,0.1306508532078093,0.13992376007701066,0.016046196784960914,0.1062750211451786,-0.010307521322550889,1.0634581822801894,-34.85055550642271,1.0766170550321288,0.1306508532078093,0.024257582292475332,0.624771593055722,-45.36873371077913,0.30515423042991746,0.011916832469643472,1.0,-4.846025636401588
33.200000000001964,11.0,0.9979130561152717,0.9991403955769919,4.505775818083541,0.14491729575270892,0.13058208974627292,0.13992143274994898,0.016118860122913775,0.10617274945614857,-0.010146694323610485,1.0634386925064196,-34.632160543482094,1.0766010536799382,0.13058208974627292,0.024268293657291072,0.6244743715877081,-45.160296841792004,0.3050661535071182,0.011889455832157982,1.0,-4.858158664575708
33.21000000000196,11.0,0.9979528595665257,0.9991585086503834,4.5053798290066105,0.14492310163218028,0.1305143486691808,0.13991913295733785,0.016189796346053054,0.10607208964144214,-0.009985149323376616,1.063417784817544,-34.41225704668204,1.0765836157145838,0.1305143486691808,0.024278857508467425,0.6241825895014363,-44.950217994307394,0.3049812549684552,0.011862467731196508,1.0,-4.869800708298581
33.22000000000196,11.0,0.9979929623175632,0.9991784125217137,4.504982883527949,0.14492892791653703,0.13044763659166286,0.13991686081972168,0.01625900498534924,0.10597304879470823,-0.009822903595538165,1.0633954643275392,-34.19086771421801,1.07656474511274,0.13044763659166286,0.024289271303042943,0.6238962705636979,-44.738517851167565,0.3048995471405146,0.01183587184108302,1.0,-4.880950590979901
33.23000000000196,11.0,0.9980333593700679,0.9992001330718192,4.504585015984232,0.14493477406153674,0.1303819600715518,0.13991461648017242,0.016326485801054558,0.10587563383683897,-0.009659974417385307,1.0633717370733868,-33.968015380074114,1.0765444467788883,0.1303819600715518,0.02429953254110369,0.623615437821041,-44.52521725422285,0.3048210425447291,0.011809671795534321,1.0,-4.891607185769056
33.240000000001956,11.0,0.9980740461043954,0.9992236177677866,4.504186260765552,0.14494063953342998,0.13031732564446433,0.13991240010435027,0.016392238847901835,0.10577985151594628,-0.009496379067185907,1.0633466099586362,-33.7437230145372,1.0765227265188717,0.13031732564446433,0.024309638825773777,0.623340113848597,-44.31033722783664,0.30474575376272806,0.011783871136270371,1.0,-4.9017694156690395
33.250000000001954,11.0,0.9981150182596648,0.9992487394692707,4.503786652341165,0.1449465238080746,0.13025373985327554,0.13991021187937838,0.016456264531593934,0.10568570840736782,-0.009332134820946997,1.0633200906698044,-33.51801372550819,1.0764995909849986,0.13025373985327554,0.02431958791989048,0.6230703209861468,-44.093899002266,0.3046736932907663,0.011758473263611253,1.0,-4.911436253645286
33.26000000000195,11.0,0.9981562718957648,0.9992753036835706,4.503386225283177,0.1449524263695368,0.13019120926878464,0.13990805201160708,0.0165185636504738,0.10559321091370791,-0.009167258948684306,1.0632921875714523,-33.29091076034259,1.0764750475957265,0.13019120926878464,0.024329377793726632,0.622806081538271,-43.87592403450408,0.30460487338977293,0.011733481393311759,1.0,-4.920606722729469
33.27000000000195,11.0,0.9981978033394358,0.9993030588648059,4.5029850142869385,0.14495834670825575,0.13012974049991585,0.1399059207233912,0.0165791374190849,0.1055023652649175,-0.009001768710361454,1.063262909587643,-33.06243750793094,1.076449104435321,0.13012974049991585,0.024339006659205777,0.6225474179224084,-43.656434024481925,0.3045393059457261,0.011708898523581927,1.0,-4.929279896118237
33.28000000000195,11.0,0.9982396091172874,0.9993317092184145,4.502583054187108,0.14496428431886957,0.13006934019276828,0.1399038182490514,0.0166379874720797,0.10541317751841575,-0.008835681351691478,1.0632322660784888,-32.83261750070861,1.0764217701407124,0.13006934019276828,0.024348472987771364,0.6222943527540052,-43.43545092515444,0.3044770023525664,0.011684727417655732,1.0,-4.937454897266883
33.290000000001946,11.0,0.9982816858791913,0.9993609293627606,4.502180379968562,0.1449702386978133,0.13001001501822457,0.1399017448302234,0.01669511584762476,0.10532565355925326,-0.00866901410000339,1.0632002667212377,-32.60147441627857,1.0763930537839759,0.13001001501822457,0.024357775510057255,0.6220469088601989,-43.21299694537457,0.304417973421548,0.011660970598378978,1.0,-4.945130899977923
33.300000000001944,11.0,0.9983240303158688,0.9993903801242913,4.501777026771592,0.1449762093408095,0.1299517716500726,0.13989970071082583,0.016750524953612622,0.1052397991003156,-0.008501784160361953,1.0631669214037642,-32.369032078412246,1.0763629647588648,0.1299517716500726,0.024366913198720128,0.6218051092275755,-42.98909454572941,0.3043622293281493,0.011637630361039628,1.0,-4.952307128484604
33.31000000000194,11.0,0.9983666390747067,0.9994197247006373,4.501373029891093,0.1449821957403734,0.129894616735406,0.13989768613188988,0.016804217519613862,0.10515561968256372,-0.008334008712101736,1.0631322401375474,-32.13531445723003,1.0763315126791728,0.129894616735406,0.024375885236043872,0.62156897688936,-42.76376642767104,0.30430977959339545,0.011614708796357292,1.0,-4.958982857529301
33.32000000000194,11.0,0.9984095086778442,0.9994486444216348,4.500968424769771,0.14498819738345411,0.12983855686035464,0.13989570132649778,0.016856196539903334,0.10507312067530639,-0.008165704905890187,1.063096232994261,-31.900345668468276,1.0762987072952592,0.12983855686035464,0.02438469097098442,0.6213385347677481,-42.537035517582574,0.3042606330987502,0.011592207825646614,1.0,-4.965157412436811
33.33000000000194,11.0,0.9984526354463922,0.9994768533695509,4.500563246985629,0.14499421374932214,0.12978359851466487,0.1398937465150663,0.01690646521378364,0.10499230727649908,-0.007996889861378835,1.0630589100678225,-31.664149971836615,1.076264558432704,0.12978359851466487,0.024393329870049184,0.6211138054903862,-42.308924947367046,0.3042147981297315,0.011570129240197343,1.0,-4.970830169182555
33.340000000001936,11.0,0.9984960154342901,0.9995041111856081,4.500157532234315,0.14500024430780215,0.1297297480581131,0.1398918219011907,0.01695502688844766,0.10491318451306343,-0.007827580665443317,1.063020281460728,-31.426751768545564,1.076229075954789,0.1297297480581131,0.02440180146789563,0.6208948112006012,-42.07945803390488,0.30417228243719924,0.011548474742407144,1.0,-4.97600055445562
33.350000000001934,11.0,0.9985396443747839,0.9995302334859856,4.499751316307091,0.14500628851793035,0.12967701169219542,0.13988992766823652,0.017001885010528767,0.10483575724122152,-0.007657794370955466,1.0629803572908885,-31.188175598183616,1.0761922697476356,0.12967701169219542,0.024410105322916698,0.620681573384132,-41.84865825953132,0.30413309330899263,0.011527245984051257,1.0,-4.980668045716717
33.36000000000193,11.0,0.9985835176418577,0.9995550994337596,4.499344635065415,0.14501234582709535,0.1296253954390087,0.13988806397682382,0.017047043089683384,0.10476003014684021,-0.0074875479959832505,1.0629391477133276,-30.948446135155695,1.0761541497245666,0.1296253954390087,0.024418240982208392,0.6204741127283949,-41.61654925547109,0.3040972376370876,0.011506444595241867,1.0,-4.984832171250987
33.37000000000193,11.0,0.9986276302281997,0.9995786561548625,4.498937524413254,0.14501841567069626,0.1295749051291324,0.13988623096330785,0.01709050467741588,0.10468600774578195,-0.007316858523278603,1.0628966629492909,-30.707588184945752,1.0761147258442578,0.1295749051291324,0.0244262079598611,0.6202724490304933,-41.38315479003783,0.3040647219727758,0.01148607220439438,1.0,-4.988492510215669
33.38000000000193,11.0,0.9986719767404681,0.9996009198419531,4.498530020268336,0.14502449747232815,0.12952554639903902,0.13988442873930737,0.017132273362038486,0.10461369438425984,-0.007145742899897397,1.0628529133151423,-30.46562668045618,1.0760740081358406,0.12952554639903902,0.024434005729959817,0.6200766011621418,-41.14849876240948,0.30403555256041653,0.011466130444420523,1.0,-4.991648692682642
33.390000000001926,11.0,0.9987165514117884,0.9996219735502495,4.498122158533561,0.14503059064447796,0.12947732469732906,0.13988265739228364,0.017172352778428157,0.10454309423919654,-0.006974218036794705,1.0628079092434999,-30.222586678645193,1.0760320067237583,0.12947732469732906,0.02444163373483813,0.6198865870932022,-40.912605202500295,0.3040097353428973,0.011446620947093877,1.0,-4.994300399675805
33.400000000001924,11.0,0.9987613481305905,0.9996419618472868,4.4977139750698,0.14503669458969173,0.12943024529854744,0.1398809169871218,0.017210746630317963,0.10447421131858796,-0.006802300808255545,1.0627616612904796,-29.978493357640282,1.075988731845416,0.12943024529854744,0.0244490914066628,0.6197024239700322,-40.675498276395416,0.30398727593804153,0.011427545324024678,1.0,-4.996447363203311
33.41000000000192,11.0,0.9988063604841363,0.9996610826273034,4.497305505671169,0.1450428087021509,0.1293843133222384,0.13987920756861935,0.017247458720877934,0.10440704946187387,-0.006630008051058493,1.062714180124424,-29.73337201442171,1.0759441938557446,0.1293843133222384,0.02445637819966827,0.6195241282382157,-40.43720229649347,0.30396817958506217,0.011408905140434775,1.0,-4.998089366284658
33.42000000000192,11.0,0.9988515818144142,0.9996795765312517,4.496896786043771,0.14504893236957772,0.12933953375461144,0.13987752916474616,0.01728249298688081,0.10434161234031852,-0.006457356563311861,1.0626654764943306,-29.48724806309376,1.0758984032146808,0.12933953375461144,0.024463493628400803,0.6193517157945333,-40.19774173460825,0.30395245106572144,0.011390701881112967,1.0,-4.999226242972613
33.43000000000192,11.0,0.9988970052835323,0.9996977145210265,4.496487851788689,0.1450550649753759,0.12929591147015423,0.13987588179050475,0.01731585353173834,0.10427790345740458,-0.006284363102948642,1.0626155611781083,-29.24014703368973,1.0758513704555484,0.12929591147015423,0.024470437307576434,0.6191852021519438,-39.95714123631326,0.3039400946098314,0.011372936916861746,1.0,-4.999857878369988
33.440000000001916,11.0,0.99894262394534,0.9997157842367566,4.496078738389801,0.14506120590090155,0.1292534512499702,0.139874265452195,0.0173475446516983,0.10421592614924369,-0.006111044385922419,1.0625644449138991,-28.992094571355803,1.0758031061348985,0.1292534512499702,0.024477208988121495,0.619024602596015,-39.71542563431027,0.30393111378939597,0.01135561147133997,1.0,-4.999984208641246
33.450000000001914,11.0,0.9989884308197738,0.9997340758129788,4.495669481206759,0.1450673545277581,0.12921215779512224,0.1398726801518713,0.01737757085233549,0.10415568358500624,-0.005937417084186825,1.0625121383191432,-28.743116435736358,1.0757536207664677,0.12921215779512224,0.024483808585367094,0.6188699323185834,-39.47261995905616,0.3039255114160976,0.011338726596527095,1.0,-4.999605221018959
33.46000000000191,11.0,0.9990344189663586,0.9997528678440961,4.495260115473202,0.14507351024000567,0.12917203573302574,0.13987112589177597,0.01740593685203906,0.10409717876737197,-0.005763497823573126,1.0624586518040875,-28.49323850032748,1.0757029247439907,0.12917203573302574,0.024490236195536294,0.6187212065122574,-39.22874944491408,0.30392328945016966,0.011322283156581243,1.0,-4.998720953805094
33.47000000000191,11.0,0.9990805815533984,0.9997724141704919,4.494850676300031,0.14507967242618608,0.12913308961608108,0.13986960267853574,0.017432647571339693,0.10404041453300168,-0.005589303181704252,1.0624039954868394,-28.242486751561948,1.0756510282589005,0.12913308961608108,0.024496492098553438,0.6185784404161134,-38.98383953080672,0.30392444892834525,0.011306281824793103,1.0,-4.99733149636714
33.48000000000191,11.0,0.9991269119196756,0.9997929321037758,4.494441198683338,0.14508584048107095,0.12909532391283973,0.13986811052692671,0.01745770810896266,0.10398539355302908,-0.005414849686082747,1.0623481791173688,-27.99088728741809,1.075597941219788,0.12909532391283973,0.024502576746259802,0.6184416493087821,-38.73791585473954,0.30392898991961204,0.011290723091397522,1.0,-4.995436989129084
33.490000000001906,11.0,0.9991734036258866,0.9998145926293625,4.494031717516377,0.14509201380705916,0.129058742992466,0.1398666494630347,0.017481123706328067,0.10393211833357036,-0.005240153812477501,1.0622912120165413,-27.738466315380226,1.0755436731802468,0.129058742992466,0.02450849073737504,0.6183108484500406,-38.49100424252593,0.3039369115112657,0.011275607285622317,1.0,-4.99303762355721
33.500000000001904,11.0,0.9992200504935913,0.9998375130191113,4.493622267604731,0.14509819181516534,0.1290233511041109,0.13986521952667186,0.017502899703766228,0.10388059121624794,-0.005065231983711398,1.0622331030354184,-27.4852501496362,1.075488233281188,0.1290233511041109,0.024514234781084707,0.6181860529769593,-38.24313069126755,0.3039482118245036,0.011260934605239123,1.0,-4.990133642140757
33.5100000000019,11.0,0.9992668466300992,0.9998617521609625,4.493212883683788,0.14510437392556336,0.12898915235364627,0.13986382077294854,0.017523041493204078,0.10383081437872413,-0.00489010056890703,1.062173860537286,-27.231265207490488,1.075431630212063,0.12898915235364627,0.024519809653416588,0.6180672777681313,-37.99432134914878,0.30396288806013105,0.011246705155588992,1.0,-4.986725338367404
33.5200000000019,11.0,0.9993137864384132,0.999887308776289,4.492803600437453,0.14511055956767038,0.1289561506799326,0.1398624532729414,0.017541554471490778,0.10378278983523986,-0.0047147758832067534,1.0621134924032916,-26.976538005027674,1.0753738721937094,0.1289561506799326,0.02452521615021642,0.6179545372888737,-37.74460249303443,0.3039809365667909,0.011232918989606,1.0,-4.982813056693618
33.5300000000019,11.0,0.9993608646120892,0.9999141225523792,4.492394452517026,0.14511674817977877,0.12892434983285805,0.13986111711344326,0.017558443998574425,0.10373651943715405,-0.004539274187938765,1.0620520060597147,-26.721095152134843,1.0753149669832558,0.12892434983285805,0.024530455041670948,0.6178478454332592,-37.494000505919296,0.3040023529221747,0.011219576148496136,1.0,-4.978397192509835
33.540000000001896,11.0,0.9994080761155938,0.9999420780763234,4.491985474559206,0.1451229392082659,0.12889375335594133,0.1398598123958255,0.017573715365701376,0.10369200487347927,-0.0043636116911539855,1.0619894085230883,-26.46496334707572,1.0752549218994703,0.12889375335594133,0.0245355270326959,0.6177472153819256,-37.24254185604872,0.3040271320246082,0.01120667669780538,1.0,-4.973478192100499
33.550000000001894,11.0,0.9994554161514241,0.9999710113239022,4.4915767012022165,0.14512913210642997,0.12886436457408096,0.13985853923408367,0.0175873737746004,0.10364924767141073,-0.004187804548427857,1.0619257064578675,-26.208169370801546,1.0751937438649344,0.12886436457408096,0.024540432732571414,0.6176526594844514,-36.990253079303365,0.30405526817787165,0.01119422075413835,1.0,-4.968056552598966
33.56000000000189,11.0,0.9995028801158591,1.0000007183398223,4.491168167099152,0.14513532633301826,0.12883618658832677,0.13985729775217662,0.01759942433097081,0.1036082491968464,-0.004011868863799224,1.0618609062399906,-25.950740081250345,1.0751314394599654,0.12883618658832677,0.024545172636848748,0.6175641891815544,-36.73716076624974,0.30408675516850336,0.011182208503436559,1.0,-4.96213282193726
33.57000000000189,11.0,0.9995504635457219,1.0000309656473425,4.49075990692784,0.14514152135052646,0.1288092222769487,0.1398560880807996,0.01760987205067216,0.10356901065489754,-0.003835820690710152,1.0617950140198242,-25.692702407830804,1.0750680149822343,0.1288092222769487,0.024549747122317712,0.6174818149682829,-36.483291554456905,0.3041215863222723,0.01117064020704707,1.0,-4.955707598790688
33.58000000000189,11.0,0.9995981620589078,1.000061501853119,4.49035195539663,0.14514771662335835,0.1287834743028547,0.1398549103537575,0.017618721878428445,0.10353153309039054,-0.0036596760328202554,1.0617280357783299,-25.434083346290777,1.0750034765059024,0.1287834743028547,0.024554156454788086,0.6174055464018475,-36.22867212617511,0.30415975454050037,0.011159516195112625,1.0,-4.948781532517347
33.590000000001886,11.0,0.9996459712916774,1.0000920698671771,4.4899443472457925,0.14515391161593807,0.12875894512552777,0.13985376470411717,0.01762597871531199,0.10349581738836156,-0.0034834508445856747,1.0616599773711264,-25.174909954095668,1.0749378299344223,0.12875894512552777,0.024558400808483233,0.617335392147698,-35.97332921114041,0.3042012523117078,0.01114883685239397,1.0,-4.9413553230924965
33.600000000001884,11.0,0.9996938868358046,1.0001224191415807,4.489537117244382,0.1451601057908701,0.12873563701599428,0.139852651260329,0.017631647451909815,0.10346186427454694,-0.003307161031533498,1.061590844557428,-24.91520934638638,1.0748710810422821,0.12873563701599428,0.0245624802934029,0.6172713600555283,-35.71728959313611,0.30424607170064755,0.011138602592910458,1.0,-4.9334297210377995
33.61000000000188,11.0,0.9997419041786132,1.0001523173441156,4.489130300182647,0.14516629860723562,0.1287135520725002,0.13985157014250102,0.017635733002515447,0.10342967431587256,-0.0031308224501943494,1.0615206430120363,-24.655008692514834,1.0748032355025499,0.1287135520725002,0.024566394987919286,0.6172134572531213,-35.460580119326366,0.3042942043185102,0.011128813833333123,1.0,-4.925005527345497
33.62000000000188,11.0,0.9997900186487354,1.0001815609231421,4.488723930860301,0.14517248951910652,0.1286926922349397,0.13985052145900106,0.01763824033640571,0.1033992479209455,-0.0029544509077045382,1.061449378321381,-24.394335213087793,1.074734298898829,0.1286926922349397,0.02457014497166277,0.6171616902440336,-35.20322771032999,0.30434564128063485,0.011119470962799773,1.0,-4.916083593397439
33.63000000000188,11.0,0.9998382253700949,1.0002099840853718,4.488318044071129,0.14517867797434708,0.1286730592959366,0.1398495053035409,0.017639174502027927,0.1033705853405512,-0.0027780621611286217,1.0613770559661357,-24.133216177385,1.0746642767223915,0.1286730592959366,0.0245737303551723,0.6171160649948233,-34.945259369556794,0.3044003731582645,0.011110574315837285,1.0,-4.906664820879049
33.640000000001876,11.0,0.9998865192261743,1.0002374657942934,4.487912674584598,0.14518486341375644,0.12865465490719039,0.13984852175287268,0.017638540641302325,0.10334368666815841,-0.0026016719165862455,1.0613036812945407,-23.871678900984524,1.0745931743567942,0.12865465490719039,0.024577151302635592,0.6170765869997166,-34.68670219017224,0.3044583899332101,0.011102124151817595,1.0,-4.896750161688193
33.650000000001874,11.0,0.9999348948360957,1.000263934500347,4.48750785712524,0.14519104527058962,0.12863748058019314,0.1398475708651935,0.017636343992225884,0.10331855184043341,-0.0024252958282947852,1.0612292594919757,-23.609750743397466,1.0745209970540925,0.12863748058019314,0.02458040804491785,0.6170432613128557,-34.427583358358895,0.30451968096281934,0.0110941206413138,1.0,-4.88634061783897
33.66000000000187,11.0,0.9999833465434516,1.0002893704273759,4.487103626350709,0.14519722297047458,0.12862153768099238,0.13984665267932037,0.017632589879090527,0.10329518063776374,-0.0022489494976476185,1.0611537955523755,-23.34745910551696,1.0744477499075265,0.12862153768099238,0.0245835008815737,0.6170160925421854,-34.167930152141885,0.30458423496115883,0.011086563863243817,1.0,-4.875437241360458
33.67000000000187,11.0,1.000031868418201,1.0003138053598346,4.4867000168294044,0.14520339593172474,0.1286068274195205,0.13984576721465905,0.017627283691270895,0.10327357268479043,-0.0020726484724483195,1.0610772942572433,-23.08483142670702,1.074373437826144,0.1286068274195205,0.024586430171376926,0.6169950848035983,-33.90776993535794,0.30465204000077784,0.011079453810738627,1.0,-4.8640411341903835
33.68000000000187,11.0,1.0000804542713178,1.0003373199942298,4.486297063018603,0.14520956356602724,0.12859335083481188,0.139844914471953,0.017620430853096614,0.10325372745094663,-0.001896408246403928,1.0609997601668073,-22.821895181405083,1.0742980655164918,0.12859335083481188,0.02458919631271276,0.6169802416399659,-33.64713014710895,0.30472308353875177,0.011072790407540976,1.0,-4.852153448063762
33.69000000000187,11.0,1.000129097681283,1.000360039031523,4.485894799243977,0.1452157252794695,0.1285811087773949,0.13984409443476087,0.01761203678731721,0.10323564425099983,-0.0017202442589550945,1.0609211976268418,-22.55867787515042,1.074221637475854,0.1285811087773949,0.024591799715908396,0.6169715659107858,-33.3860382873968,0.3047973524633866,0.011066573531421459,1.0,-4.83977538439649
33.700000000001864,11.0,1.000177792030975,1.0003821242894975,4.485493259681295,0.14522188047385207,0.12857010189118406,0.13984330707157822,0.017602106876658724,0.10321932224559373,-0.0015441718954835892,1.0608416107927252,-22.29520704003518,1.074144158000102,0.12857010189118406,0.02459424077060509,0.6169690596650178,-33.12452190007891,0.3048748331616027,0.011060803042361528,1.0,-4.8269081941639245
33.71000000000186,11.0,1.0002265305530382,1.0004037662014258,4.485092478340999,0.14522802854822284,0.12856033059673608,0.13984255233849133,0.017590646427148082,0.10320476044178621,-0.0013682064878989958,1.0607610036705275,-22.03151022962308,1.0740656312077095,0.12856033059673608,0.024596519811798744,0.6169727240090634,-32.86260855459592,0.30495551160034984,0.011055478811924778,1.0,-4.81355317777447
33.72000000000186,11.0,1.0002753063814673,1.000425174134106,4.484692489056163,0.14523416890055857,0.1285517950778109,0.13984183018222587,0.017577660637057874,0.10319195769357968,-0.001192363315567585,1.0606793801728578,-21.767615013443958,1.0739860610795955,0.1285517950778109,0.02459863708848621,0.6169825589836827,-32.60032582811414,0.3050393734150162,0.01105060075304058,1.0,-4.799711684938137
33.73000000000186,11.0,1.000324112606876,1.0004465660056119,4.484293325474235,0.14524030092951426,0.12854449527289308,0.13984114054343966,0.01756315457480498,0.10318091270244069,-0.001016657606508273,1.06059674418605,-21.50354897122102,1.0739054515129067,0.12854449527289308,0.024600592737946524,0.6169985634621912,-32.337701289407775,0.3051264039987202,0.01104616884289453,1.0,-4.785385114530145
33.74000000000186,11.0,1.0003729423328105,1.0004681577049157,4.4838950210527,0.14524642403615906,0.12853843087261244,0.139840483360099,0.017547133167808066,0.1031716240178067,-0.0008411045387572135,1.060513099643572,-21.23933968700856,1.0738238063851664,0.12853843087261244,0.024602386768724012,0.6170207350799941,-32.07476248590243,0.3052165885831546,0.011042183140231462,1.0,-4.770574914449544
33.750000000001855,11.0,1.0004217887304634,1.000490152814737,4.483497609058679,0.14525253762562013,0.1285336013236639,0.13983985857077688,0.017529601203668782,0.10316409003757882,-0.0006657192417811178,1.0604284506002617,-20.975014743438688,1.073741129624272,0.1285336013236639,0.024604019053954214,0.6170490702028504,-31.811536934736164,0.30530991230685917,0.011038643793620918,1.0,-4.755282581472887
33.76000000000185,11.0,1.0004706450892753,1.0005127331146584,4.483101122572254,0.14525864110856104,0.12853000583882923,0.1398392661177203,0.017510563343160784,0.10315830900860064,-0.0004905167978203449,1.0603428013018774,-20.71060171625006,1.0736574252791944,0.12853000583882923,0.024605489335639177,0.6170835639357887,-31.5480521183066,0.30540636026385826,0.0110355510402372,1.0,-4.739509661102943
33.77000000000185,11.0,1.0005195048611468,1.0005360502958198,4.48270559449317,0.14526473390243078,0.12852764341226505,0.1398387059495448,0.017490024143670124,0.10315427902712458,-0.0003155122430475344,1.0602561562450492,-20.446128169251242,1.0735726975862168,0.12852764341226505,0.024606797239227127,0.6171242101711177,-31.2843354842486,0.3055059175306386,0.011032905194692907,1.0,-4.72325774741253
33.78000000000185,11.0,1.0005683616963386,1.0005602192529448,4.482311057550365,0.1452708154324319,0.12852651283873026,0.13983817802343737,0.01746798809077682,0.10315199803926785,-0.0001407205684490605,1.0601685202235847,-20.181621649826045,1.0734869510260652,0.12852651283873026,0.02460794229714206,0.6171710016705592,-31.020414449476764,0.3056085691716688,0.011030706632121844,1.0,-4.706528482883395
33.79000000000185,11.0,1.000617209469556,1.0005853132393439,4.481917544313708,0.14527688513216977,0.12852661273471316,0.13983768230677307,0.017444459634296333,0.1031514638414613,3.3843279634685885e-05,1.0600798983590571,-19.91710968502378,1.0734001903683366,0.12852661273471316,0.02460892397808123,0.6172239301704544,-30.756316407134754,0.305714300223076,0.011028955762650896,1.0,-4.689323558240218
33.800000000001845,11.0,1.000666042295214,1.000611361077749,4.481525087207216,0.1452829424439611,0.12852794155974775,0.1398372187780799,0.017419443225674153,0.10315267408089478,0.00020816439933978983,1.059990296114682,-19.652619778233902,1.0733124207010478,0.12852794155974775,0.024609741719621672,0.6172829865005284,-30.4920687355331,0.30582309566102234,0.011027653005183418,1.0,-4.671644712279756
33.81000000000184,11.0,1.0007148545314024,1.0006383465200515,4.481133718522935,0.1452889868187967,0.128530497635865,0.13983678742731928,0.01739294335293451,0.1031556262559625,0.00038222793347288857,1.059899719293697,-19.388179406378274,1.0732236474446142,0.128530497635865,0.024610394960236176,0.6173481607025343,-30.22769880749944,0.30593494035895463,0.011026798760086,1.0,-4.653493731695077
33.82000000000184,11.0,1.0007636407726157,1.0006662097470351,4.480743470434703,0.1452950177159685,0.1285342791633325,0.13983638825548217,0.01736496456972883,0.10316031771671219,0.0005560190700282025,1.0598081740248237,-19.123816017508297,1.0731338763512435,0.1285342791633325,0.02461088316754057,0.6174194421358993,-29.963233998812395,0.3060498190394536,0.011026393383889568,1.0,-4.634872450895037
33.83000000000184,11.0,1.0008123958318402,1.000694850898441,4.480354375011006,0.14530103460238877,0.1285392842316451,0.13983602127353248,0.017335511516494456,0.10316674566530054,0.0007295230429567761,1.059715666738535,-18.85955702866961,1.0730431134922467,0.1285392842316451,0.024611205860354417,0.617496819561243,-29.698701694626184,0.30616771622937866,0.011026437170821107,1.0,-4.615782751818857
33.84000000000184,11.0,1.000861114713085,1.000724135430776,4.479966464226201,0.14530703695164088,0.12854551082487173,0.13983568650076117,0.017304588931958603,0.10317490715645743,0.0009027251331007134,1.0596222041388483,-18.59542982387505,1.0729513652367175,0.12854551082487173,0.024611362622085152,0.6175802811926492,-29.4341292927289,0.3062886162236366,0.011026930339364385,1.0,-4.596226563745935
33.850000000001835,11.0,1.0009097925758705,1.0007539010174191,4.479579769969467,0.14531302424281553,0.1285529568211543,0.13983538396263862,0.017272201654475988,0.10318479909795973,0.001075610669190327,1.0595277931753757,-18.33146175202393,1.072858638225995,0.1285529568211543,0.024611353104959446,0.6176698147145515,-29.169544203284442,0.30641250306158085,0.011027873028283664,1.0,-4.576205863100873
33.86000000000183,11.0,1.000958424693548,1.0007839656376434,4.479194324050986,0.14531899595919273,0.12856161998696766,0.13983511368827897,0.01723835461417425,0.10319641825111515,0.0012481650288084073,1.0594324410202618,-18.06768012463565,1.072764939348372,0.12856161998696766,0.024611177024856715,0.6177654072631178,-28.90497384477116,0.3065393605205522,0.011029265299489145,1.0,-4.555722673253704
33.87000000000183,11.0,1.0010070064075731,1.000814136451254,4.478810158204966,0.14532495158683914,0.12857149796726058,0.13983487570764164,0.017203052817813314,0.1032097612312551,0.0014203736392378844,1.0593361550535798,-17.804112213299298,1.0726702757182607,0.12857149796726058,0.024610834148164534,0.6178670453764838,-28.640445636538157,0.3066691721290362,0.011031107149248699,1.0,-4.5347790643154395
33.88000000000183,11.0,1.0010555330800173,1.0008442190244793,4.4784273040893,0.14533089061319018,0.1285825882725686,0.13983467004860906,0.01716630132819097,0.10322482450823514,0.0015922219781278571,1.0592389428599387,-17.540785246769175,1.0725746546633077,0.1285825882725686,0.02461032427228465,0.6179747149187201,-28.375986988521323,0.3068019211951274,0.011033398522944111,1.0,-4.513377152928838
33.89000000000183,11.0,1.0011040000466347,1.0008740264637688,4.478045793281817,0.14533681252568814,0.1285948882652239,0.13983449673408177,0.0171281052418554,0.10324160440694116,0.0017636955739427005,1.0591408122370514,-17.27772640771025,1.0724780837218089,0.1285948882652239,0.024609647203060497,0.6180884009898235,-28.1116252893559,0.3069375908511075,0.011036139335862883,1.0,-4.491519102054483
33.900000000001825,11.0,1.0011524025727407,1.0009033880249392,4.477665657273218,0.14534271681054173,0.12860839514600164,0.13983435577922806,0.01708846966741487,0.10326009710779877,0.0019347800061895128,1.0590417712161577,-17.014962829122823,1.0723805706513556,0.12860839514600164,0.024608802731287457,0.6182080878299238,-27.847387893735362,0.30707616410594685,0.011039329491295154,1.0,-4.4692071207522
33.91000000000182,11.0,1.0012007358139807,1.000932156797453,4.477286927456995,0.14534860295166702,0.12862310594340026,0.13983424718901646,0.017047399708351535,0.10328029864728405,0.002105460905448017,1.058941828091936,-16.752521590544376,1.0722821234483235,0.12862310594340026,0.024607790612268286,0.6183337587327762,-27.583302110638225,0.3072176239046213,0.01104296890059105,1.0,-4.446443463957795
33.92000000000182,11.0,1.0012489947837933,1.0009602161140745,4.476909635116711,0.14535447042985916,0.12863901750617995,0.13983417095614314,0.01700490045132466,0.10330220491843382,0.0022757239532554497,1.0588409914592125,-16.49042971412714,1.072182750376289,0.12863901750617995,0.024606610549958358,0.6184653959743797,-27.319395193134156,0.3073619531822754,0.011047057494876984,1.0,-4.4232304322551395
33.93000000000182,11.0,1.0012971743290258,1.0009874844023603,4.476533811411195,0.1453603187222323,0.12865612650086133,0.1398341270594454,0.016960976962992175,0.10332581167135424,0.0024455548819152105,1.0587392702520029,-16.22871416074458,1.0720824600004748,0.12865612650086133,0.02460526218875159,0.6186029807699279,-27.055694331093626,0.3075091349132694,0.01105159523460401,1.0,-4.399570371643706
33.94000000000182,11.0,1.0013452691147433,1.0010139182735085,4.476159487358245,0.1453661473019527,0.12867442941386076,0.13983411546286795,0.01691563429462753,0.10335111451372751,0.0026149394743132976,1.058636673780911,-15.96740182624743,1.0719812612244672,0.12867442941386076,0.024603745113269713,0.6187464932602477,-26.792226647103035,0.30765915214483863,0.011056582109399138,1.0,-4.375465673301445
33.950000000001815,11.0,1.00139327361881,1.0010395137319994,4.475786693817533,0.14537195563827404,0.1286939225586686,0.13983413611502069,0.016868877495214374,0.10337810891131718,0.0027838635638241915,1.058533211764387,-15.706519538006365,1.071879163325087,0.1286939225586686,0.024602058856762,0.6188959125327861,-26.529019195947843,0.3078119880156748,0.011062018131460297,1.0,-4.350918773343127
33.96000000000181,11.0,1.0014411821363502,1.0010643054813546,4.4754154614734025,0.14537774319687055,0.12871460208712268,0.13983418894933802,0.016820711631218038,0.10340679018847317,0.0029523130343808174,1.0584288943502567,-15.446094051830189,1.071776175981502,0.12871460208712268,0.024600202917366868,0.6190512166742015,-26.266098967506487,0.3079676257554339,0.011067903322486573,1.0,-4.325932152574155
33.97000000000181,11.0,1.0014889887937184,1.0010883643929391,4.475045820818265,0.1453835094404492,0.1287364640035319,0.13983427388482134,0.016771141810717954,0.10343715352863858,0.003120273820768283,1.05832373212484,-15.18615204931652,1.0716723092950802,0.1287364640035319,0.024598176780467208,0.6192123828487953,-26.003492892452158,0.3081260486642918,0.011074237694565128,1.0,-4.300508336239799
33.98000000000181,11.0,1.0015366875711613,1.00111179329221,4.474677802137232,0.14538925382960866,0.12875950418075433,0.13983439082731708,0.016720173210291067,0.10346919397486086,0.0032877319091732652,1.0582177361082346,-14.926720135657986,1.0715675737975514,0.12875950418075433,0.02459597994500365,0.6193793873975897,-25.741227849938838,0.3082872400775556,0.01108102122767296,1.0,-4.2746498937700474
33.99000000000181,11.0,1.0015842723329538,1.001134721294862,4.474311435494583,0.14539497582390182,0.12878371837624067,0.1398345396712605,0.01666781110102955,0.10350290643030959,0.0034546733380009936,1.0581109177357515,-14.667824837865739,1.0714619804461178,0.12878371837624067,0.024593611950992078,0.6195522059464023,-25.479330676212253,0.308451183316204,0.011088253845176053,1.0,-4.248359438519889
34.000000000001805,11.0,1.0016317368634546,1.00115729699096,4.473946750722544,0.14540067488305003,0.1288091022468247,0.13983472030179242,0.016614060871558145,0.10353828565880381,0.0036210841989383694,1.0580032888267834,-14.409492603341915,1.0713555406055335,0.1288091022468247,0.024591072405694296,0.61973081351427,-25.217828173080303,0.3086178616295469,0.011095935391554634,1.0,-4.221639627505208
34.0100000000018,11.0,1.0016790749072753,1.0011796808258235,4.473583777412742,0.14540635046825057,0.1288356513608068,0.13983493259714067,0.01655892804550413,0.10357532628535107,0.0037869506382230897,1.0578948615436747,-14.15174979869608,1.0712482660183311,0.1288356513608068,0.024588361005651475,0.6199151846115066,-24.956747115059,0.3087872581348522,0.011104065612972686,1.0,-4.194493161134258
34.0200000000018,11.0,1.001726280211591,1.0012020370580006,4.473222544910567,0.1454120020435152,0.12886336120655315,0.1398351764311477,0.01650241829216223,0.10361402279669989,0.003952258858052094,1.0577856483442176,-13.894622708678348,1.07114016876578,0.12886336120655315,0.024585477552553373,0.6201052933198808,-24.69611425426108,0.3089593557599879,0.011112644141923714,1.0,-4.166922782934755
34.0300000000018,11.0,1.0017733465685572,1.0012245256889145,4.4728630823125375,0.14541762907697828,0.12889222719694454,0.13983545167582107,0.016444537429314093,0.10365436954190664,0.004116995118059496,1.0576756619314367,-13.638137535100613,1.0710312612226187,0.12889222719694454,0.02458242196179467,0.6203011133486582,-24.43595632246205,0.30913413719422134,0.011121670490072295,1.0,-4.138931279276565
34.0400000000018,11.0,1.0018202678558317,1.0012472947518332,4.472505418466594,0.14542323104211374,0.1289222446696194,0.13983575820378377,0.016385291418305137,0.10369636073291742,0.004281145736782474,1.0575649152049456,-13.382320395615785,1.0709215560093954,0.1289222446696194,0.02457919426291017,0.6205026180630303,-24.176300029874113,0.30931158485020044,0.011131144047198262,1.0,-4.110521479090165
34.050000000001795,11.0,1.0018670380733263,1.0012704733234645,4.4721495819751516,0.1454288074188086,0.12895340888357132,0.1398360958905101,0.01632468635262449,0.10373999044516398,0.004444697093045187,1.0574534212175197,-13.12719732225902,1.0708110659461827,0.12895340888357132,0.02457579459225667,0.6207097804857126,-23.917172060647367,0.3094916808419174,0.011141064086119503,1.0,-4.081696253580703
34.06000000000179,11.0,1.0019136513745353,1.0012941655793166,4.471795601200562,0.14543435769424484,0.12898571501254172,0.13983646461624397,0.016262728440987917,0.10378525261817298,0.004607635627198708,1.0573411931396657,-12.872794259667605,1.0706998040110836,0.12898571501254172,0.02457222317935672,0.6209225732733821,-23.65859906558956,0.30967440697593007,0.011151429775311954,1.0,-4.052458515937825
34.07000000000179,11.0,1.0019601020910724,1.001318446157297,4.47144350427258,0.14543988136355543,0.1290191581367261,0.1398368642675148,0.01619942398791238,0.10383214105618671,0.004769947842177984,1.057228244234304,-12.619137062957803,1.070587783306298,0.1290191581367261,0.024568480328279314,0.6211409686749628,-23.400607652551777,0.3098597447587482,0.011162240193902755,1.0,-4.022811221041272
34.08000000000179,11.0,1.0020063847494076,1.0013433570253603,4.47109331909729,0.14544537793022824,0.12905373323371608,0.13983729473818599,0.016134779373617736,0.10388064942879338,0.004931620304358056,1.0571145878420565,-12.366251495257965,1.0704750170335149,0.12905373323371608,0.024564566396723858,0.6213649384781128,-23.143224375550293,0.31004767541514927,0.011173494350325198,1.0,-3.992757365162211
34.09000000000179,11.0,1.002052494079178,1.0013689059727908,4.470745073366937,0.14545084690624696,0.12908943517006255,0.1398377559299956,0.016068801035918262,0.10393077127156496,0.005092639644218174,1.0570002373766567,-12.114163224949117,1.0703615184792479,0.12908943517006255,0.024560481775046206,0.6215944539525968,-22.88647572352422,0.31023817991488495,0.011185191200842366,1.0,-3.9622999856604713
34.100000000001785,11.0,1.0020984250128706,1.0013950667640534,4.470398794570054,0.145456287811969,0.12912625869463087,0.1398382477525734,0.01600149545631857,0.10398249998670084,0.005252992556844489,1.0568852063287326,-11.862897822694325,1.0702473010095843,0.12912625869463087,0.024556226867679224,0.6218294857991735,-22.630388109766667,0.3104312390034745,0.011197329666365989,1.0,-3.9314421606775456
34.11000000000178,11.0,1.0021441726770868,1.001421780913248,4.470054510001252,0.1454617001757538,0.12916419843452914,0.13983877012294393,0.015932869151758622,0.10403582884367599,0.005412665802320408,1.056769508275459,-11.612480758356291,1.0701323780727736,0.12916419843452914,0.024551802078791565,0.6220700041107224,-22.374987862854677,0.3106268332312272,0.011209908644254755,1.0,-3.900187008825508
34.12000000000178,11.0,1.0021897323759925,1.001448960960542,4.4697122467701265,0.1454670835333665,0.12920324889423843,0.1398393229645497,0.015862928673122667,0.10409075097989257,0.005571646206067035,1.056653156892595,-11.362937397920664,1.0700167632071877,0.12920324889423843,0.02454720780417414,0.6223159783523342,-22.12030121999457,0.31082494297671903,0.01122292701800465,1.0,-3.8685376888718452
34.13000000000178,11.0,1.0022350995679257,1.0014764950623343,4.469372031808719,0.145472437427192,0.12924340445801924,0.1398399062058502,0.015791680610551723,0.10414725940133511,0.005729920659204994,1.0565361659658734,-11.114293000538625,1.0699004700516512,0.12924340445801924,0.02454244442931678,0.6225673773624623,-21.86635432287133,0.3110255484612145,0.011236383657226328,1.0,-3.8364973994201748
34.14000000000178,11.0,1.0022802698364273,1.0015042526488123,4.469033891877119,0.14547776140530244,0.12928465939542272,0.13984051977857315,0.01571913160510921,0.10420534698322963,0.005887476118999312,1.0564185493980318,-10.866572715785363,1.0697835123549155,0.12928465939542272,0.024537512334572645,0.6228241693773179,-21.613173216493372,0.31122862975118604,0.011250277415949247,1.0,-3.8040693785870494
34.150000000001775,11.0,1.0023252388572153,1.0015320908558312,4.468697853566833,0.1454830550204284,0.1293270078689385,0.1398411636157067,0.015645288364832866,0.10426500647070785,0.006044299609446479,1.0563003212093318,-10.61980158120043,1.0696659039813636,0.1293270078689385,0.02453241190577507,0.6230863220738407,-21.36078385047345,0.3114341667462386,0.011264607121479156,1.0,-3.7712569036746557
34.16000000000177,11.0,1.0023700023627682,1.0015598614091894,4.468363943301693,0.14548831782888563,0.1293704439434142,0.13984183764933472,0.015570157684320074,0.10432623047947825,0.0062003782220406475,1.0561814955292002,-10.374004520161796,1.0695476589103068,0.1293704439434142,0.024527143549682467,0.6233538026303975,-21.10921208255636,0.3116421391564521,0.011279371562711313,1.0,-3.7380632908396083
34.17000000000177,11.0,1.0024145561062745,1.0015874176240298,4.468032187336199,0.14549354938951256,0.1294149615956346,0.13984254180842112,0.015493746464653319,0.10438901149650562,0.006355699116739209,1.0560620865786132,-10.129206340082304,1.0694287912272773,0.1294149615956346,0.024521707711728707,0.6236265777957304,-20.858483683430624,0.31185252646752887,0.011294569473269057,1.0,-3.7044918947578056
34.18000000000177,11.0,1.0024588958266911,1.0016146211843753,4.467702611751301,0.14549874926267023,0.12946055472327447,0.13984327601664887,0.015416061732020508,0.10445334188070139,0.006510249523122384,1.055942108643273,-9.885431730901349,1.0693093151065163,0.12946055472327447,0.02451610489434803,0.6239046139609543,-20.608624342118453,0.31206530789930037,0.011310199515318803,1.0,-3.6705461082854054
34.19000000000177,11.0,1.0025030172165696,1.001641348386275,4.467375242447749,0.1455039170093531,0.12950721715182176,0.13984404019041632,0.01533711065224122,0.10451921386362638,0.006664016741721758,1.0558215760390213,-9.64270526379596,1.069189244784951,0.12950721715182176,0.024510335673542043,0.6241878772251797,-20.359659670983852,0.3122804623591864,0.01132626026457767,1.0,-3.636229362115881
34.200000000001765,11.0,1.0025469158941416,1.0016674955601348,4.4670501051372655,0.1455090521904536,0.12955494263910483,0.1398448342370825,0.015256900540368212,0.10458661955020745,0.006816988145468865,1.0557005030718214,-9.40105139002585,1.0690685945290022,0.12955494263910483,0.024504400711728314,0.6244763334499723,-20.11161520946581,0.31249796839784744,0.011342750197726554,1.0,-3.601545124433376
34.21000000000176,11.0,1.002590587380918,1.0016929834332062,4.466727225331893,0.14551415436621296,0.12960372487647276,0.1398456580535398,0.01517543886346473,0.10465555091946908,0.0069691511812075575,1.0555789039951275,-9.16049443979937,1.0689473785963206,0.12960372487647276,0.024498300765461806,0.6247699482953233,-19.864516425900696,0.3127178041693939,0.011359667684495717,1.0,-3.566496900562146
34.22000000000176,11.0,1.0026340270857794,1.0017177602485092,4.466406628331926,0.14551922309588425,0.12965355748663465,0.13984651152517574,0.015092733236478417,0.10472599982528,0.007120493371198623,1.0554567929678855,-8.92105862104974,1.0688256111951666,0.12965355748663465,0.024492036687058197,0.6250686872343961,-19.61838871691128,0.31293994740017317,0.011377010984949809,1.0,-3.53108823261231
34.23000000000176,11.0,1.0026772302961962,1.0017418035194585,4.466088339212923,0.14552425793762025,0.1297044340182888,0.13984739452526504,0.015008791411398492,0.10479795799711464,0.00727100231454995,1.0553341840163253,-8.682768018020505,1.0687033064444342,0.1297044340182888,0.02448560941986531,0.6253725155455698,-19.373257404146713,0.31316437536899977,0.01139477825205756,1.0,-3.4953226991218833
34.24000000000176,11.0,1.0027201921768754,1.0017651203657922,4.465772382812322,0.1455292584485903,0.1297563479381635,0.13984830691481243,0.014923621260837155,0.10487141704082818,0.007420665688509394,1.0552110910022694,-8.445646589578883,1.0685804783372874,0.1297563479381635,0.024479019987765402,0.6256813982835668,-19.12914772849549,0.3133910649007293,0.011412967540184447,1.0,-3.459203914695064
34.250000000001755,11.0,1.0027629077757683,1.001787746445049,4.4654587837161825,0.14553422418531692,0.1298092926213783,0.13984924854284608,0.014837230757744596,0.10494636843944366,0.007569471249571314,1.0550875276001124,-8.20971816720438,1.0684571407109733,0.1298092926213783,0.024472269479807497,0.6259953002334102,-18.88608484203378,0.31361999237372234,0.01143157681742583,1.0,-3.4227355296370088
34.26000000000175,11.0,1.0028053720370318,1.001809743558627,4.465147566246571,0.145539154704215,0.12986326134083823,0.13985021924713753,0.014749627952635236,0.10502280355394909,0.007717406834367833,1.0549635072836756,-7.9750064526259425,1.068333307224806,0.12986326134083823,0.024465359031632578,0.626314185851261,-18.64409379833875,0.3138511337383064,0.011450603980712692,1.0,-3.385921229584859
34.27000000000175,11.0,1.002847579820209,1.0018311960728987,4.464838754450062,0.14554404956230527,0.12991824725717177,0.13985121885530719,0.01466082095122348,0.10510071362410232,0.007864460360330616,1.0548390433230528,-7.741535015126723,1.068208991347365,0.12991824725717177,0.024458289805582997,0.6266380192007494,-18.40319954187392,0.3140844645454349,0.01147004687329839,1.0,-3.348764735135278
34.28000000000175,11.0,1.0028895259246235,1.0018522063474844,4.464532372087763,0.14554890831806833,0.12997424340991487,0.1398522471862556,0.014570817893879318,0.10518008976924144,0.008010619826138378,1.0547141487907847,-7.50932728855735,1.0680842063531923,0.12997424340991487,0.02445106297143009,0.6269667638901476,-18.163426897257438,0.31431995998095497,0.011489903301401372,1.0,-3.311269801468439
34.29000000000175,11.0,1.0029312051177497,1.001872889406157,4.464228442627214,0.14555373053239623,0.1300312427112426,0.13985330405184682,0.014479626939457813,0.10526092298909868,0.008155873311978503,1.0545888365756524,-7.2784065681371395,1.067958965328178,0.1300312427112426,0.02444367968948659,0.6273003830189977,-17.924800559141364,0.3145575949037238,0.011510171048671684,1.0,-3.273440217968464
34.300000000001745,11.0,1.00297261216616,1.001893367116161,4.463926989236373,0.14555851576959838,0.13008923794242783,0.13985438925875976,0.01438725625396653,0.10534320416461623,0.008300208979670437,1.054463119401682,-7.048796007122691,1.067833281182117,0.13008923794242783,0.02443614109789498,0.6276388391380113,-17.687345083528967,0.3147973438803897,0.011530847888773735,1.0,-3.2352798078405303
