t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
34.31000000000174,11.0,1.0030137418675573,1.001913762159297,4.463628034779844,0.14556326359841446,0.1301482217537777,0.13985550261041757,0.014293714005617436,0.10542692405876279,0.008443615072707654,1.0543370098497584,-6.82051861345189,1.0677071666662106,0.1301482217537777,0.024428448304749738,0.6279820942278587,-17.45108488085544,0.3150391812161747,0.01155193159249621,1.0,-3.196792427724431
34.32000000000174,11.0,1.0030545890823763,1.0019341920828035,4.46333160181738,0.14556797359298818,0.130208186667846,0.13985664390890226,0.014199008366023308,0.10551207331735042,0.0085860799162801,1.0542105203789547,-6.593597246454627,1.067580634393037,0.130208186667846,0.02442060238583814,0.6283301096983004,-17.21604421127026,0.31528308097777336,0.011573419930646854,1.0,-3.1579819673048206
34.33000000000174,11.0,1.0030951487634865,1.0019547637083503,4.463037712604562,0.1455726453337589,0.1302691250853702,0.1398578129567657,0.014103147516646014,0.10559864246985179,0.008727591917336708,1.0540836633449788,-6.368054613709132,1.0674536968562387,0.1302691250853702,0.024412604387624666,0.6286828464063133,-16.982247182080407,0.31552901700484726,0.011595310672134944,1.0,-3.118852348918107
34.34000000000174,11.0,1.0031354159826507,1.0019755681558067,4.462746389095492,0.14557727840823254,0.1303310292937445,0.1398590095586531,0.014006139660268258,0.10568662193021837,0.008868139564738262,1.0539564510135873,-6.1439132681169575,1.0673263664476116,0.1303310292937445,0.02440445533505202,0.6290402646932376,-16.749717747256856,0.315776962913429,0.011617601579109882,1.0,-3.0794075271560626
34.350000000001735,11.0,1.0031753859525694,1.001996676704421,4.462457652947223,0.14558187241159898,0.13039389147665453,0.13986023352266716,0.013907993035029403,0.10577600199770093,0.00900771142953867,1.0538288955677522,-5.92119560521965,1.0671986554695587,0.13039389147665453,0.024396156242459097,0.6294023244337827,-16.5184797084105,0.316026892087853,0.01164029039706413,1.0,-3.0396514884660997
34.36000000000173,11.0,1.0032150540435703,1.0020181376714716,4.462171525525594,0.14558642694717222,0.1304577037240772,0.13986148466141363,0.01380871592962607,0.10586677285767342,0.009146296165414541,1.0537010091078616,-5.699923860767708,1.067070576141661,0.1304577037240772,0.02438770812652404,0.6297689850926661,-16.2885567168449,0.31627877766473766,0.011663374844636951,1.0,-2.999588250748465
34.37000000000173,11.0,1.0032544157942767,1.0020399744364994,4.461888027912041,0.14559094162663747,0.13052245804174106,0.1398627627926854,0.01370831669805267,0.10595892458246199,0.009283882509246118,1.053572803645378,-5.480120108522194,1.0669421406008663,0.13052245804174106,0.024379112019336978,0.6301402057827675,-16.059972275931127,0.31653259251285176,0.011686852602980389,1.0,-2.9592218629501255
34.38000000000173,11.0,1.0032934669158842,1.0020621846840554,4.461607180910967,0.145595416070099,0.1305881463588853,0.13986406773976065,0.01360680377175022,0.10605244713218057,0.009420459281833061,1.053444291091197,-5.261806258233064,1.066813360895643,0.1305881463588853,0.024370368979831067,0.6305159453171088,-15.832749743088922,0.3167883092099909,0.011710721305347489,1.0,-2.9185564046555763
34.39000000000173,11.0,1.0033322032899814,1.0020847408787867,4.461329005057198,0.145599849905932,0.1306547605336634,0.13986539933130898,0.013504185667954444,0.10614733035557401,0.009556015388714839,1.0533154832404037,-5.045004053730338,1.066684248975153,0.1306547605336634,0.024361480102309537,0.6308961622495038,-15.606912330827532,0.3170459000212219,0.011734978530040506,1.0,-2.8775959856745565
34.400000000001725,11.0,1.0033706209601645,1.0021075919282467,4.461053520623086,0.14560424277045148,0.13072229235598043,0.1398667574009181,0.013400470993834512,0.10624356399086991,0.009690539821052314,1.0531863917558397,-4.829735071054882,1.0665548166752479,0.13072229235598043,0.024352446520873164,0.6312808149004245,-15.382483106285118,0.31730533688360124,0.011759621795949325,1.0,-2.8363447456266395
34.41000000000172,11.0,1.003408716117976,1.0021306659338147,4.460780747624807,0.1456085943074188,0.13079073354709903,0.13986814178627133,0.013295668445136966,0.1063411376666393,0.009824021656525931,1.0530570281527898,-4.616020716542458,1.0664250757032927,0.13079073354709903,0.024343269409242946,0.6316698613631551,-15.159484989022495,0.3175665913971357,0.011784648562627892,1.0,-2.794806853522951
34.42000000000172,11.0,1.0034464850839662,1.0021538738804763,4.460510705827514,0.14561290416741393,0.1308600757566988,0.13986955232802245,0.013189786800551911,0.1064400409026662,0.009956450060195259,1.0529274037872944,-4.403882224794422,1.0662950376242601,0.1308600757566988,0.024333949975875294,0.6320632594918517,-14.937940746910987,0.31782963482621507,0.011810056233934003,1.0,-2.7529865073447786
34.43000000000172,11.0,1.0034839242848836,1.0021771140735187,4.460243414748997,0.14561717200710864,0.13093031055751272,0.13987098886842872,0.013082834911941121,0.10654026311082544,0.01008781428528365,1.0527975298499224,-4.193340656481846,1.0661647138501327,0.13093031055751272,0.024324489454877186,0.6324609668714146,-14.717872990270969,0.3180944381118872,0.011835842165496529,1.0,-2.710887933619317
34.44000000000172,11.0,1.0035210302281776,1.002200277098604,4.459978893661618,0.1456213974884774,0.13100142943836843,0.13987245124981051,0.012974821691873972,0.10664179359596769,0.01021810367384851,1.0526674173665083,-3.9844168959454733,1.0660341156345736,0.13100142943836843,0.02431488909367487,0.6328629407729534,-14.499304164566025,0.3183609718941676,0.011862003674996173,1.0,-2.6685153869925395
34.450000000001715,11.0,1.0035577994750888,1.0022232510602842,4.459717161592397,0.14562558027798775,0.13107342379649187,0.13987393931291714,0.012865756099952802,0.10674462155681065,0.01034730765732114,1.0525370772064788,-3.7771316485894957,1.065903254074111,0.13107342379649187,0.024305150138727395,0.6332691380995862,-14.282256542133034,0.31862920654437166,0.011888538053956767,1.0,-2.6258731497991405
34.46000000000171,11.0,1.0035942286136592,1.002245926844671,4.459458237321146,0.14562972004580976,0.13114628492985722,0.13987545289527778,0.012755647129267939,0.10684873608683493,0.010475415756907643,1.052406520098658,-3.5715054380790066,1.0657721401164824,0.13114628492985722,0.024295273820841307,0.6336795153276238,-14.066752213556835,0.3188991122030733,0.011915442580597067,1.0,-2.5829655316298417
34.47000000000171,11.0,1.003630314232966,1.0022682031549952,4.459202139376742,0.14563381646508478,0.13122000403073583,0.13987699182961802,0.012644503795009837,0.10695412617518321,0.01060241758386539,1.052275756653634,-3.36755860339455,1.06564078457597,0.13122000403073583,0.0242852613415468,0.6340940284503269,-13.852813079270499,0.3191706588240384,0.011942714531805065,1.0,-2.5397968688957846
34.48000000000171,11.0,1.003666052899802,1.0022899910840672,4.458948886031608,0.14563786921128777,0.131294572180779,0.13987855594241652,0.012532335125739175,0.10706078070756177,0.010728302839676893,1.0521447973912632,-3.1653112957884466,1.065509198154962,0.131294572180779,0.024275113861878608,0.6345126329277944,-13.640460841966553,0.3194438162167741,0.011970351192414023,1.0,-2.496371524390292
34.49000000000171,11.0,1.0037014411388896,1.0023112180133562,4.458698495294676,0.14564187796171477,0.1313699803486528,0.13988014505266982,0.01241915015910508,0.10716868846714324,0.01085306131615933,1.0520136527711332,-2.964783475730225,1.0653773914702338,0.1313699803486528,0.02426483249481877,0.6349352836501243,-13.429717000355573,0.3197185540888744,0.011998349862353153,1.0,-2.452693886847946
34.500000000001705,11.0,1.003736475417522,1.0023318306642492,4.458450984903053,0.14564584239511788,0.1314462193900885,0.13988175897092037,0.012304957941658423,0.10727783813547044,0.010976682895549941,1.0518823332238418,-2.7659949099016337,1.0652453750820816,0.1314462193900885,0.0242544183019425,0.6353619349149539,-13.220602844568349,0.319994842081115,0.012026707859832033,1.0,-2.408768370501065
34.5100000000017,11.0,1.0037711521352999,1.0023517971710145,4.458206372312773,0.14564976219150585,0.13152328005060607,0.13988339749859058,0.012189767533162643,0.10738821829336108,0.011099157550613411,1.0517508491807444,-2.56896516832017,1.0651131595241636,0.13152328005060607,0.02424387229456371,0.635792540422243,-13.013139453381427,0.32027264979544146,0.01205542252084534,1.0,-2.364599414633516
34.5200000000017,11.0,1.0038054676193775,1.0023711080935669,4.457964674688995,0.1456536370321167,0.1316011529707083,0.13988506042765003,0.012073588014971215,0.10749981742181376,0.01122047534481305,1.0516192111001446,-2.373713621651022,1.06498075533193,0.1316011529707083,0.024233195439142867,0.6362270532863691,-12.80734769323718,0.32055194681497035,0.012084491195071843,1.0,-2.320191483132161
34.5300000000017,11.0,1.0038394181253565,1.002389776340649,4.457725908896039,0.14565746659956327,0.13167982869277775,0.13988674754062663,0.011956428501007504,0.10761262390291629,0.011340626432580386,1.0514874294883427,-2.1802594387412504,1.0648481730676886,0.13167982869277775,0.024222388666161693,0.6366654260622203,-12.603248218812363,0.32083270271334474,0.01211391123829067,1.0,-2.275549064035654
34.5400000000017,11.0,1.0038729998436966,1.0024078360276543,4.457490091487685,0.14566125057814253,0.13175929766933211,0.1398884586109547,0.011838298150706,0.10772662602075714,0.01145960105970293,1.0513555149145877,-1.98862158439784,1.0647154233408895,0.13175929766933211,0.02421145288147044,0.6371076107834018,-12.400861474761099,0.32111488705547403,0.012143680002400611,1.0,-2.2306766690808817
34.550000000001695,11.0,1.0039062089112503,1.0024253403428123,4.457257238698082,0.1456649886542922,0.1318395502717024,0.13989019340363992,0.011719206182193215,0.10784181196234155,0.011577389563847447,1.0512234780193863,-1.7988188174104656,1.0645825168225698,0.1318395502717024,0.02420038897906868,0.6375535590076316,-12.200207698265531,0.3213984693917781,0.012173794826212355,1.0,-2.185578833247001
34.56000000000169,11.0,1.00393904142729,1.0024423585429247,4.457027366433645,0.14566868051717247,0.13192057679845204,0.1398919516762022,0.011599161884489978,0.10795816981851344,0.011693982375208077,1.0510913295169195,-1.6108696887837386,1.0644494642537763,0.13192057679845204,0.024189197853416736,0.6380032218640623,-12.001306921609743,0.32168341924629024,0.012204253023793209,1.0,-2.140260114297057
34.57000000000169,11.0,1.003971493473192,1.002458972239126,4.456800490266219,0.1456723258593432,0.13200236748288005,0.1398937331798492,0.011478174627584686,0.10807568758488445,0.011809370017268334,1.05095908019229,-1.4247925401427621,1.0643162764482725,0.13200236748288005,0.024177880410457275,0.6384565500983338,-11.804178974446858,0.32196970610326087,0.012235051875183686,1.0,-2.0947250923174505
34.58000000000169,11.0,1.0040035611347855,1.0024752711640785,4.45657662542774,0.14567592437750454,0.13208491249903914,0.13989553766082005,0.011356253869411609,0.10819435316277093,0.011923543107647984,1.0508267408951655,-1.2406055022507672,1.0641829642904799,0.13208491249903914,0.02416643757614995,0.6389134941107296,-11.608843485240499,0.3222572993939062,0.012266188619689334,1.0,-2.0489783692549928
34.59000000000169,11.0,1.0040352405262631,1.002491348633655,4.456355786806549,0.14567947577326557,0.1321682019658281,0.13989736486183288,0.011233409159021601,0.10831415436013984,0.012036492359002159,1.0506943225316931,-1.0583264935744503,1.0640495387300304,0.1321682019658281,0.024154870301558544,0.6393740039834395,-11.415319881449442,0.32254616848528556,0.012297660451112243,1.0,-2.003024568451832
34.600000000001685,11.0,1.0040665278144978,1.0025072969265776,4.456137988945447,0.1456829797539055,0.13225222594939606,0.13989921452356704,0.01110965013650897,0.10843507889256368,0.012148208579934311,1.0505618360565525,-0.8779732188421322,1.0639160107746837,0.13225222594939606,0.024143179564299136,0.6398380294967445,-11.22362738830602,0.322836282675806,0.012329464516254798,1.0,-1.9568683341782187
34.61000000000168,11.0,1.004097419242613,1.0025232028047624,4.455923246041457,0.14568643603309206,0.13233697446354642,0.1399010863861087,0.010984986529231827,0.10855711438418442,0.012258682675890973,1.0504292924668537,-0.6995631675352247,1.0637823914833038,0.13233697446354642,0.024131366366410698,0.6403055201316931,-11.033785026182828,0.3231276111962138,0.012361597917263847,1.0,-1.9105143311630666
34.62000000000168,11.0,1.0041279111517105,1.0025391433863782,4.455711571947227,0.1456898443315254,0.13242243746881985,0.1399029801902934,0.01085942814571264,0.10868024836868621,0.012367905650005274,1.0502967027994166,-0.523113612278714,1.0636486919606107,0.13242243746881985,0.024119431729041563,0.6407764250618522,-10.845811606630532,0.3234201232184582,0.012394057716805386,1.0,-1.86396724412262
34.63000000000168,11.0,1.0041579999997705,1.0025551825617245,4.455502980173912,0.1456932043774798,0.13250860487053465,0.13990489567888414,0.010732984867844825,0.10880446829027624,0.012475868603869823,1.0501640781324915,-0.3486416071066619,1.0635149233550658,0.13250860487053465,0.024107376684600498,0.6412506931353403,-10.659725727317545,0.3237137878708466,0.012426840944094918,1.0,-1.8172317772869317
34.64000000000168,11.0,1.0041876823768923,1.0025713681124544,4.455297483895278,0.1456965159072194,0.1325954665164567,0.13990683259753353,0.01060566664275256,0.10892976150467278,0.012582562738230463,1.0500314295921358,-0.17616398560726573,1.0633810968607837,0.1325954665164567,0.02409520226777133,0.6417282728513481,-10.475545766413637,0.32400857425951635,0.01245994460378982,1.0,-1.7703126539244496
34.650000000001675,11.0,1.004216955016234,1.0025877296573753,4.45509509595279,0.14569977866527403,0.13268301219480846,0.13990879069548934,0.010477483475700239,0.1090561152800999,0.012687979353601423,1.0498987683632415,-0.005697358967068724,1.063247223723888,0.13268301219480846,0.024082909506240653,0.6422091123351847,-10.29328987674037,0.32430445149441484,0.012493365684127167,1.0,-1.7232146158646664
34.66000000000167,11.0,1.0042458148002287,1.0026042775059107,4.454895828861322,0.14570299240456328,0.13277123163300014,0.13991076972601582,0.010348445424814029,0.10918351679828797,0.012792109850818292,1.0497661057043317,0.16274188604945533,1.0631133152530987,0.13277123163300014,0.02407049941248939,0.6426931593153198,-10.112975980261002,0.32460138871671224,0.012527101164711767,1.0,-1.6759424230189088
34.67000000000167,11.0,1.0042742587618856,1.0026210024546995,4.4546996948151785,0.14570615688636931,0.1328601144975733,0.13991276944651787,0.010218562598554637,0.10931195315547942,0.012894945731551198,1.0496334529649602,0.32913758913582175,1.0629793828338396,0.1328601144975733,0.02405797297753807,0.6431803611061736,-9.934621763292608,0.3248993551246668,0.012561148022278094,1.0,-1.6285008528992142
34.68000000000167,11.0,1.0043022840812252,1.0026378765176303,4.454506705694046,0.14570927188016283,0.1329496503959496,0.13991478961836873,0.010087845157044029,0.10944141136343964,0.012996478598812342,1.0495008216040376,0.493473818425316,1.0628454379446926,0.1329496503959496,0.024045331167613142,0.6436706646012674,-9.75824467286701,0.3251983199986826,0.012595503234783345,1.0,-1.5808947001355982
34.69000000000167,11.0,1.0043298880771232,1.0026548545346365,4.454316873068578,0.14571233716329426,0.13303982887961163,0.13991683000645666,0.009956303316521087,0.10957187835047304,0.013096700157491467,1.0493682232075174,0.6557348723743258,1.0627114921747527,0.13303982887961163,0.02403257492393786,0.6441640162761051,-9.58386191439468,0.32549825271904004,0.012630163781548635,1.0,-1.5331287759914227
34.700000000001666,11.0,1.0043570681950547,1.002671876564118,4.454130208205253,0.1457153525205693,0.13313063944908193,0.1399188903784783,0.00982394735755962,0.10970334096244472,0.013195602214955632,1.0492356695035907,0.8159052814790886,1.062577557240216,0.13313063944908193,0.02401970516596777,0.6446603622039063,-9.411490450801454,0.3257991227787781,0.012665126641536777,1.0,-1.4852079078771685
34.71000000000166,11.0,1.0043838219914114,1.0026888709284667,4.45394672207028,0.14571831774373176,0.13322207156005234,0.1399209705040195,0.00969078763576589,0.1098357859638087,0.013293176681743988,1.0491031723740496,0.9739698097935685,1.0624436449986767,0.13322207156005234,0.024006722797651026,0.6451596480816126,-9.241147003039975,0.3261008997879737,0.012700388788402812,1.0,-1.4371369388625745
34.72000000000166,11.0,1.004410147115213,1.0027057577544822,4.453766425332304,0.14572123263088121,0.13331411463043052,0.13992307015347122,0.009556834594434904,0.10996920003864354,0.01338941557238096,1.0489707438607119,1.1299134562165083,1.062309767459802,0.13331411463043052,0.023993628716233353,0.6456618192653553,-9.072848051820857,0.32640355347108885,0.012735947183700844,1.0,-1.3889207271871116
34.73000000000166,11.0,1.0044360412881435,1.002722452829632,4.4535893283637655,0.14572409698585584,0.13340675804775814,0.13992518909683707,0.009422098778049226,0.1101035697916968,0.013484311006319362,1.0488383961664083,1.2837214555421244,1.062175936791324,0.13340675804775814,0.023980423822418356,0.6461668208121314,-8.906609840111566,0.3267070536571369,0.012771798767181704,1.0,-1.3405641457690898
34.74000000000166,11.0,1.0044615022838965,1.0027388715850871,4.45341544124083,0.14572691061761023,0.13349999117633138,0.13992732710249267,0.009286590845267312,0.11023888174943967,0.013577855209018996,1.0487061416502617,1.4353792792823996,1.0620421653198309,0.13349999117633138,0.023967109031423423,0.6466745975243483,-8.742448376251362,0.3270113702648928,0.012807940448536448,1.0,-1.2920720817131164
34.750000000001656,11.0,1.0044865279078339,1.0027549330137937,4.453244773741873,0.1457296733396201,0.13359380336357649,0.13992948393595653,0.009150321580462195,0.11037512236113287,0.01367004051314748,1.048573992817957,1.584872636292136,1.0619084655263122,0.13359380336357649,0.023953685283381446,0.6471850939934042,-8.580379437038697,0.3273164732844087,0.012844369098275554,1.0,-1.2434494358162023
34.760000000001654,11.0,1.0045111159779176,1.0027705633396675,4.4530773353445605,0.14573238496934132,0.13368818394516238,0.13993165935873222,0.009013301902746074,0.1105122779999052,0.013760859359884471,1.0484419623079466,1.732187473239417,1.0617748500369482,0.13368818394516238,0.0239401535522269,0.6476982546385975,-8.420418570429204,0.32762233275722985,0.012881081538817528,1.0,-1.1947011220724675
34.77000000000165,11.0,1.0045352643078014,1.0027856992695288,4.452913135221663,0.1457350453277488,0.13378312224845515,0.13993385312727671,0.008875542871650849,0.11065033496384558,0.013850304300301187,1.0483100628746467,1.877309974974161,1.0616413316099569,0.13378312224845515,0.0239265148526045,0.6482140237384775,-8.262581097630832,0.32792891875706265,0.012918074539933199,1.0,-1.145832067176532
34.78000000000165,11.0,1.0045589706928426,1.0028002906830633,4.452752182235775,0.14573765423897714,0.13387860759437475,0.13993606499214073,0.00873705568950503,0.1107892794771089,0.013938367996778582,1.0481783073705158,2.0202265648509843,1.0615079231198064,0.13387860759437475,0.02391277024363837,0.6487323454527982,-8.106882114055205,0.3282362013736216,0.012955344813465103,1.0,-1.096847210025536
34.79000000000165,11.0,1.0045822328996432,1.0028143026452125,4.45259448493317,0.14574021153007735,0.13397462929743242,0.13993829469732139,0.008597851700028858,0.11092909769103639,0.014025043224431743,1.0480467087281764,2.160923905061915,1.0613746375401443,0.13397462929743242,0.02389892083002854,0.6492531638337204,-7.95333648928373,0.3285441507004939,0.012992889013233637,1.0,-1.047751501220098
34.800000000001646,11.0,1.004605048659549,1.0028277166602306,4.452440051537049,0.14574271703090091,0.13407117666444615,0.13994054197985245,0.008457942384038769,0.11106977568528988,0.014110322872504268,1.0479152799442706,2.2993888970229643,1.0612414879269185,0.13407117666444615,0.023884967760040232,0.6497764228271945,-7.801958865790766,0.32885273682932586,0.013030703735712216,1.0,-0.9985499025639197
34.810000000001644,11.0,1.00462741566634,1.0028405311234567,4.452288889940496,0.14574517057411387,0.13416823899197527,0.13994280656964983,0.008317339352313408,0.11121129946899988,0.014194199945705557,1.0477840340660118,2.435608681855234,1.0611084874029635,0.13416823899197527,0.023870912221078632,0.650302066264709,-7.652763656671418,0.3291619298486437,0.013068785523654654,1.0,-0.9492473865623443
34.82000000000164,11.0,1.0046493315781366,1.0028527609665723,4.452141007699421,0.14574757199533903,0.13426580556324869,0.13994508818961385,0.00817605433706739,0.11135365498192656,0.014276667565468401,1.0476529841812618,2.569570640975648,1.0609756491451625,0.13426580556324869,0.023856755433430396,0.6508300378490111,-7.505765042545648,0.3294716998487704,0.013107130871238954,1.0,-0.8998489359198326
34.83000000000164,11.0,1.0046707940233577,1.002864436528445,4.451996412025789,0.1457499211334168,0.13436386564489383,0.13994738655598046,0.008034099182622767,0.11149682809563292,0.01435771897111681,1.0475221434123563,2.7012623968046254,1.0608429863748376,0.13436386564489383,0.02384249864305346,0.6513602811358403,-7.360976967976304,0.32978201693033216,0.013145736230749754,1.0,-0.8503595430363214
34.84000000000164,11.0,1.0046918006103638,1.0028756017208758,4.451855109781431,0.14575221783077197,0.13446240848427526,0.13994970137890048,0.007891485836825002,0.11164080461466917,0.01443734752094391,1.0473915249135899,2.8306718135701874,1.0607105123516491,0.13446240848427526,0.023828143114144565,0.6518927395161248,-7.218413137665511,0.3300928512171772,0.013184598018297742,1.0,-0.8007842095027777
34.850000000001636,11.0,1.0047123489402605,1.0028863115896023,4.451717107472659,0.14575446193386563,0.13456142330761725,0.13995203236321585,0.007748226343579218,0.11178557027776743,0.014515546693207416,1.0472611418716622,2.957786998190962,1.0605782403708535,0.13456142330761725,0.023813690122606014,0.6524273562008266,-7.078087012898293,0.3304041728691474,0.013223712619953525,1.0,-0.7511279455956477
34.860000000001634,11.0,1.0047324366221966,1.0028966293970079,4.451582411245907,0.14575665329371157,0.13466089931938888,0.13995437920939355,0.007604332837465477,0.11193111075904613,0.01459231008706238,1.0471310075081504,3.0825963011949087,1.0604461837633212,0.13466089931938888,0.023799140951045114,0.652964074211778,-6.940011808502442,0.33071595209419963,0.013263076396578501,1.0,-0.7013957697705169
34.87000000000163,11.0,1.004752061290383,1.0029066233737558,4.451451026884551,0.14575879176643056,0.13476082570343123,0.13995674161457067,0.00745981754140268,0.1120774116692234,0.014667631423453198,1.0470011350828412,3.205088317625779,1.060314355897426,0.13476082570343123,0.023784496885822976,0.6535028363819122,-6.804200490549153,0.3310281591595467,0.013302685686670819,1.0,-0.6515927081549426
34.88000000000163,11.0,1.0047712206219936,1.0029163632986227,4.451322959806993,0.14576087721381692,0.13486119162525387,0.13995911927366,0.007314692766370395,0.11222445855683943,0.014741504545993527,1.0468715378966358,3.3252518879069446,1.060182770181681,0.13486119162525387,0.023769759216487454,0.6540435853632645,-6.6706657750023295,0.331340764395905,0.013342536807247698,1.0,-0.6017237940404239
34.89000000000163,11.0,1.0047899123550823,1.002925917071429,4.45119821506606,0.14576290950389012,0.13496198623615302,0.13996151188046416,0.0071689709144927005,0.1123722369094876,0.014813923421860416,1.046742229292785,3.4430760986034272,1.0600514400669654,0.13496198623615302,0.023754929237668664,0.6545862636466508,-6.539420127357448,0.33165373819971156,0.013382626053008218,1.0,-0.5517940673738223
34.900000000001626,11.0,1.0048081343056676,1.0029353474406932,4.451076797349672,0.14576488851140612,0.1350631986781623,0.1399639191287453,0.007022664483716162,0.11252073215505466,0.01488488214272756,1.0466132226554532,3.5585502830680906,1.0599203790471685,0.1350631986781623,0.023740008253125815,0.6551308135887375,-6.410475763224658,0.33196705102738233,0.013422949693859477,1.0,-0.5018085742479359
34.910000000001624,11.0,1.0048258843831903,1.002944709037883,4.450958710982722,0.14576681411830567,0.13516481808999622,0.13996634071320252,0.006875786074461543,0.11266992966297071,0.014954374925755562,1.0464845314049622,3.6716640219389705,1.059789600657315,0.13516481808999622,0.02372499758127823,0.6556771774471101,-6.283844649599883,0.33228067338586353,0.013463503969909602,1.0,-0.45177236639153817
34.92000000000162,11.0,1.004843160603639,1.0029540458527233,4.4508439599299985,0.14576868621407937,0.13526683361305467,0.1399687763303133,0.006728348396577322,0.11281981474546922,0.015022396114651263,1.0463561689892877,3.782407143492373,1.0596591184685793,0.13526683361305467,0.023709898561941313,0.6562252974190044,-6.159538506769851,0.33259457581735696,0.013504285086820687,1.0,-0.40169050065883105
34.93000000000162,11.0,1.0048599610997662,1.002963389260933,4.4507325477999915,0.1457705046960347,0.1353692343973533,0.13997122567900205,0.006580364276403489,0.11297037265885815,0.015088940180798455,1.0462281488719443,3.890769723850504,1.0595289460797677,0.1353692343973533,0.023694712563097013,0.6567751156820193,-6.037568810378976,0.3329087288818562,0.013545289210248806,1.0,-0.35156803851839713
34.94000000000162,11.0,1.0048762841279613,1.002972756687905,4.450624477849344,0.14577226946945346,0.13547200960657385,0.13997368846110947,0.006431846662485974,0.11312158860480259,0.015154001724452146,1.0461004845167652,3.996742087075961,1.0593990971054439,0.13547200960657385,0.023679440987070737,0.6573265744321966,-5.917946793425604,0.3332231031362941,0.01358651246064139,1.0,-0.301410045541597
34.950000000001616,11.0,1.0048921280715182,1.002982150959954,4.450519752987712,0.14577398044763584,0.13557514842216878,0.13997616438164434,0.006282808629851755,0.11327344773161971,0.015217575475983357,1.0459731893703443,4.100314805174605,1.059269585161168,0.13557514842216878,0.023664085275536106,0.6578796159182155,-5.800683447933684,0.3335376691151948,0.013627950909663733,1.0,-0.2512215908907294
34.960000000001614,11.0,1.0049074914402052,1.0029915603618527,4.450418375782766,0.14577563755183034,0.13567864004595553,0.13997865314881128,0.006133263381803894,0.11342593513558624,0.01527965629715551,1.045846276843264,4.201478698050703,1.0591404238465447,0.13567864004595553,0.023648646912502822,0.6584341824676488,-5.685789525951349,0.3338523973125601,0.013669600577129914,1.0,-0.20100774680665057
34.97000000000161,11.0,1.004922372866226,1.0030009593854075,4.450320348465079,0.1457772407110557,0.135782473701151,0.1399811544738191,0.005983224249144603,0.11357903586225886,0.015340239182404439,1.0457197602912112,4.300224833457536,1.059011626727136,0.135782473701151,0.023633127425261694,0.6589902165043505,-5.573275539828425,0.33416725816633286,0.013711457431179281,1.0,-0.15077358809617214
34.98000000000161,11.0,1.0049367710968296,1.003010310120984,4.450225672932646,0.14577878986182516,0.1358866386319207,0.1399836680704831,0.005832704686943968,0.11373273490780719,0.015399319260100753,1.0455936529973593,4.396544526976064,1.0588832073163836,0.1358866386319207,0.023617528382819327,0.6595476605560755,-5.463151761545963,0.3344822220484117,0.01375351738809559,1.0,-0.10052419161919862
34.99000000000161,11.0,1.0049506849839789,1.0030195642150477,4.450134350754819,0.14578028494778916,0.13599112410161932,0.13998619365464596,0.005681718269155478,0.11388701722035935,0.015456891793766237,1.0454679681568073,4.490429342058332,1.0587551790585972,0.13599112410161932,0.02360185139240595,0.660106457253152,-5.3554282212905635,0.3347972592597539,0.013795776316406098,1.0,-0.05026463577556947
35.000000000001606,11.0,1.004964113471622,1.0030286652903064,4.450046383175452,0.1457817259193136,0.1360959193898405,0.13998873094344902,0.005530278681244838,0.1140418677013592,0.015512952183226686,1.0453427188641242,4.581871090160927,1.0586275553140374,0.1360959193898405,0.02358609809405708,0.660666549318092,-5.250114705242577,0.33511234003017065,0.013838230041287359,1.0,8.077525032074551e-12
35.010000000001604,11.0,1.0049770555812163,1.0030375517050165,4.449961771115116,0.14578311273301636,0.13620101378882637,0.13999127965449237,0.0053783997118048155,0.1141972712069349,0.015567495965686478,1.0452179181044283,4.670861830975948,1.058500349346852,0.13620101378882637,0.023570270153923833,0.661227879549,-5.147220752801775,0.33542743452372814,0.013880874349978754,1.0,0.0502646357917237
35.0200000000016,11.0,1.0049895103962183,1.0030461595145244,4.4498805151722856,0.1457844453512845,0.13630639659964972,0.13999383950492802,0.005226095243855672,0.11435321254927769,0.015620518816716202,1.045093578748194,4.757393872761293,1.0583735743163833,0.13630639659964972,0.023554369256988342,0.6617903907991427,-5.046755653497527,0.33574251284843404,0.01392370499751633,1.0,0.10052419163535041
35.0300000000016,11.0,1.0050014770463012,1.003054425489678,4.449802615623439,0.14578572374179552,0.13641205712856566,0.13999641021053044,0.005073379246499199,0.11450967649803011,0.01567201655115473,1.0449697135494227,4.841459772756371,1.0582472432719188,0.13641205712856566,0.023538397100058867,0.6623540259554805,-4.948728443927176,0.33605754506901186,0.01396671771403549,1.0,0.15077358811231983
35.0400000000016,11.0,1.0050129546920468,1.003062290047741,4.44972807242208,0.14578694787706606,0.13651798468391024,0.13999899148479117,0.004920265767554166,0.11466664778168287,0.015721985123931265,1.0448463351469446,4.923052337664462,1.0581213691507514,0.13651798468391024,0.023522355385212662,0.662918727918209,-4.853147904783018,0.3363725012205895,0.014009908208918995,1.0,0.20100774682279254
35.050000000001596,11.0,1.0050239425113947,1.0030697209396406,4.449656885196742,0.14578811773406494,0.13662405681029932,0.14,0.004766560150538585,0.11482411108783983,0.015770420196551355,1.044723460742812,5.00215714466611,1.0579959660256943,0.13662405681029932,0.023506245720032556,0.6634839093882943,-4.760037831508606,0.33668746257498594,0.01405324305115467,1.0,0.251221590906864
35.060000000001594,11.0,1.0050344397121387,1.0030769848548169,4.449589053248268,0.14578923329462473,0.13672983309285183,0.14,0.0046114746420585495,0.11498205103794364,0.015817311497686334,1.0446011272051263,5.078739589885958,1.057871064237763,0.13672983309285183,0.023490083023238077,0.6640474809890098,-4.66946977673695,0.3370028202414309,0.014096592259853848,1.0,0.30141004555772266
35.07000000000159,11.0,1.0050444456266452,1.00308449053525,4.449524575549219,0.14579029454831965,0.13683538461672992,0.14,0.004455178037960722,0.11514045212567874,0.015862645691643154,1.0444793543244084,5.1527994562574655,1.0577466950844194,0.13683538461672992,0.023473887748021723,0.6646097805522485,-4.581447184463804,0.3373184554422223,0.014139953888479322,1.0,0.35156803853451213
35.08000000000159,11.0,1.0050539598013666,1.0030925092973206,4.449463450749516,0.1457913014951134,0.136940808449221,0.14,0.004297887582117799,0.11529929872319629,0.01590641178309474,1.044358155565811,5.224337291506407,1.0576228779899997,0.136940808449221,0.02345766687659731,0.6651712617386326,-4.4959654696230364,0.3376342313046402,0.014183346237382415,1.0,0.40169050067495154
35.09000000000159,11.0,1.005062982052132,1.003101181553148,4.449405677187775,0.14579225414690222,0.13704618170911903,0.14,0.004139783139108066,0.11545857510292766,0.015948600762957177,1.0442375416983238,5.293352034186132,1.0574996261232144,0.13704618170911903,0.023441421060297785,0.6657322808968882,-4.413020521490961,0.337950033534959,0.014226788747675618,1.0,0.4517723664076271
35.100000000001586,11.0,1.0050715124868042,1.0031105301415246,4.449351252906241,0.14579315252802746,0.13715156287351857,0.14,0.003981009650311812,0.11561826545560464,0.01598920524302371,1.0441175218459169,5.359841463500302,1.0573769493383587,0.13715156287351857,0.023425148539571852,0.6662931056872495,-4.332609748065913,0.3382657665084774,0.014270298428915827,1.0,0.5018085742640094
35.110000000001584,11.0,1.005079551500074,1.003120477063454,4.4493001756669335,0.14579399667492873,0.1372569944735635,0.14,0.0038216821896295827,0.1157783539048026,0.01602821913073404,1.0439981040415076,5.423802555152373,1.057254855721824,0.1372569944735635,0.023408847079419974,0.6668539289598729,-4.254732308055106,0.3385813494030747,0.014313888622659629,1.0,0.5517940673898787
35.12000000000158,11.0,1.0050870997448247,1.0031308620815578,4.449252442967069,0.1457947866350954,0.13736250606935163,0.14,0.0036618915413373365,0.11593882451849764,0.016065637358356793,1.0438792955310112,5.48523175665507,1.057133352379054,0.13736250606935163,0.023392514810295795,0.6674148832294128,-4.179388959726687,0.3388967128485174,0.014357568932240734,1.0,0.6017237940564615
35.13000000000158,11.0,1.0050941580848578,1.0031414622741535,4.449208052052142,0.14579552246548044,0.13746811700134012,0.14,0.003501709359202243,0.11609966131818951,0.016101455666385874,1.0437611029629026,5.544125197092762,1.05701244582855,0.13746811700134012,0.023376150494771916,0.6679760537135075,-4.10658175941189,0.33921179621849146,0.014401345665334955,1.0,0.6515927081709599
35.14000000000158,11.0,1.0051007275339416,1.0031520118986017,4.449166999925428,0.1457962042305414,0.13757383873159415,0.14,0.003341192557455297,0.11626084828610393,0.016135670434853703,1.0436435325305813,5.60047884518492,1.0568921422065498,0.13757383873159415,0.023359753519656346,0.6685374892541881,-4.03631373081112,0.3395265455280594,0.014445222447837455,1.0,0.7013957697865121
35.150000000001576,11.0,1.0051068091861566,1.0031622220035359,4.449129283353037,0.14579683200006935,0.1376796767446297,0.14,0.003180386876914576,0.11642236937091385,0.016168278554422433,1.0435265900964736,5.6542886273507085,1.056772447389019,0.1376796767446297,0.023343323779343627,0.6690992110935257,-3.9685885626319783,0.3398409118404867,0.014489200831612514,1.0,0.7511279456116193
35.160000000001574,11.0,1.0051124041424004,1.0031717992434468,4.449094898864017,0.14579740584696002,0.13778563204603883,0.14,0.00301932969758284,0.11658420849233667,0.01619927732928901,1.0434102813057315,5.705550515213357,1.0566533670813398,0.13778563204603883,0.023326861537495254,0.6696612197470888,-3.9034103574575503,0.3401548500703509,0.01453328082007368,1.0,0.8007842095187241
35.17000000000157,11.0,1.0051175134376522,1.0031804633503771,4.449063842745337,0.14579792584506712,0.13789170232165857,0.14,0.0028580522149819765,0.11674634954489017,0.01622866440493753,1.0432946116877797,5.754260589925393,1.0565349068952525,0.13789170232165857,0.023310367307813436,0.6702235003035482,-3.8407834362632385,0.34046831808523387,0.014577461288510028,1.0,0.8503595430522413
35.18000000000157,11.0,1.0051221379732058,1.0031879627333533,4.4490361110319405,0.14579839206726483,0.13799788282201228,0.14,0.0026965811011462892,0.11690877640102568,0.01625643771498037,1.0431795867414633,5.800415089030486,1.0564170724173267,0.13799788282201228,0.023293841767655605,0.6707860264681687,-3.780712193612007,0.340781276022765,0.014621740299734762,1.0,0.899848935935724
35.19000000000157,11.0,1.005126278457558,1.0031940877196928,4.4490116994923,0.14579880458382474,0.13810416703038725,0.14,0.002534939759282928,0.11707147291380546,0.01628259544249814,1.0430652119999935,5.8440104402182165,1.0562998692668584,0.13810416703038725,0.023277285704357928,0.671348763626803,-3.7232009947989604,0.34109368576933985,0.014666115331812786,1.0,0.9492473865782057
35.200000000001566,11.0,1.0051299353590009,1.0031986810271516,4.448990603610204,0.14579916346119254,0.13821054716193482,0.14,0.002373149260591123,0.11723442291925074,0.016307135992268244,1.0429514930749415,5.885043285359129,1.05618330314035,0.13821054716193482,0.023260699986964454,0.6719116711477957,-3.668254105109273,0.3414055105535264,0.014710583436179713,1.0,0.9985499025797494
35.210000000001564,11.0,1.005133108872235,1.0032016451562435,4.4489728185636634,0.14579946876122313,0.13831701453266942,0.14,0.0022112290358509146,0.1173976102384544,0.01633005797108405,1.0428384356812077,5.923510497395255,1.0560673798411178,0.13831701453266942,0.023244085553966017,0.6724747040959412,-3.615875641971651,0.3417167146337764,0.014755141346423827,1.0,1.0477515012358942
35.22000000000156,11.0,1.0051357989005263,1.0032029465143664,4.448958339201987,0.14579972054090862,0.13842355982796747,0.14,0.0020491973770940253,0.11756101867952819,0.016351360173998204,1.0427260456477287,5.959409192106653,1.0559521052951168,0.13842355982796747,0.023227443407741726,0.6730378144873057,-3.5660695420738135,0.34202726306190323,0.014799785553793974,1.0,1.0968472100412976
35.23000000000156,11.0,1.005138005054092,1.003202616219142,4.4489471600221515,0.14579991885260699,0.138530173293828,0.14,0.0018870717928776148,0.11772463203943477,0.016371041574818255,1.0426143289203358,5.992736736315739,1.0558374855565242,0.138530173293828,0.023210774608481886,0.673600952184567,-3.518839537287667,0.34233712151205925,0.014844512363391781,1.0,1.1458320671922573
35.24000000000156,11.0,1.0051397266645778,1.0032007476679248,4.448939275145635,0.1458000637447526,0.13863684486969863,0.14,0.0017248692524088338,0.11788843410574056,0.0163891013195746,1.0425032915637744,6.0234907537098294,1.055723526808195,0.13863684486969863,0.023194080262738476,0.6741640655130933,-3.4741891349284666,0.3426462561727863,0.014889317940411245,1.0,1.1947011220881718
35.250000000001556,11.0,1.0051409628146948,1.0031974910984414,4.448934678296805,0.14580015526300905,0.13874356427701212,0.14,0.0015626063451233962,0.11805240865831391,0.016405538721984546,1.0423929397695826,6.051669129195142,1.0556102353629349,0.13874356427701212,0.023177361504395578,0.6747271016583476,-3.432121599548384,0.34295463369095774,0.014934198352160616,1.0,1.2434494358318497
35.260000000001554,11.0,1.005141712381354,1.0031930454920228,4.448933362783907,0.1458001934517995,0.13885032107600803,0.14,0.0014002993794459684,0.11821653947098489,0.016420353260191336,1.0422832798749782,6.077270012403085,1.055497617671247,0.13885032107600803,0.023160619468532883,0.6752900069009672,-3.392639934960273,0.34326222116591887,0.01497914960954003,1.0,1.292072081728723
35.27000000000155,11.0,1.0051419740900258,1.0031876482801299,4.4489353214835505,0.1458001783561375,0.1389571047003593,0.14,0.0012379644387978672,0.11838081031317647,0.016433544574262895,1.042174318396055,6.100291820775996,1.055385680339954,0.1389571047003593,0.023143855260011437,0.6758527267337174,-3.3557468661431797,0.3435689861818749,0.015024167705691368,1.0,1.3405641457846533
35.28000000000155,11.0,1.0051417465775454,1.0031815634028765,4.448940546829379,0.14580011002366386,0.13906390447805883,0.14,0.0010756174109710082,0.11854520495151319,0.016445112464105856,1.0420660620756756,6.1207332424543175,1.05527443016438,0.13906390447805883,0.023127069921078287,0.6764152059033435,-3.321444821953584,0.34387489687011635,0.015069248655949746,1.0,1.3889207272026307
35.29000000000155,11.0,1.0051410284602338,1.0031750683288176,4.448949030805448,0.14579998850678969,0.1391707096452692,0.14,0.0009132740037316456,0.11870970715140994,0.0164550568875936,1.041958517944694,6.138593239038219,1.0551638741744842,0.1391707096452692,0.023110264401188036,0.6769773884123244,-3.2897359193922973,0.3441799219888868,0.015114388529330282,1.0,1.437136938878048
35.300000000001546,11.0,1.005139818404016,1.003168440677277,4.448960764944579,0.145799813864841,0.1392775093579035,0.14,0.0007509497559187173,0.11887430067864291,0.0164633779588224,1.0418516933921065,6.153871048184281,1.0550540196931326,0.1392775093579035,0.023093439534000063,0.6775392175097583,-3.2606219511233214,0.3444840310056698,0.015159583475783132,1.0,1.4852079078925942
35.310000000001544,11.0,1.0051381151931769,1.0031619450872618,4.448975740331708,0.1457995861661041,0.13938429270544286,0.14,0.0005886600528017261,0.1190389693009035,0.016470075946493426,1.0417455962387088,6.166566185890418,1.0549448744026377,0.13938429270544286,0.02307659602431005,0.678100635698301,-3.2341043771803797,0.3447871941746842,0.01520482974171682,1.0,1.5331287760067998
35.32000000000154,11.0,1.0051359177945314,1.003155820949425,4.44899394761204,0.1457993054896742,0.13949104872845028,0.14,0.00042642014875377,0.11920369678933714,0.016475151272483064,1.041640234807368,6.1766784483115265,1.054836446414174,0.13949104872845028,0.023059734447699664,0.6786615847706605,-3.2101843220179607,0.3450893825932544,0.015250123676389116,1.0,1.5808947001509244
35.33000000000154,11.0,1.005133225414053,1.0031502715633858,4.4490153770035965,0.14579897192702432,0.13959776644149777,0.14,0.00026424520074774804,0.11936846692006889,0.01647860451069199,1.0415356179833852,6.184207912907917,1.054728744333842,0.13959776644149777,0.023042855263183486,0.679222005888194,-3.188862577082155,0.34539056823366304,0.015295461723785774,1.0,1.6285008529144884
35.34000000000154,11.0,1.005130037543428,1.003145455203389,4.4490400183135,0.1457985855832246,0.13970443486042738,0.14,0.00010215031091226345,0.11953326347571958,0.01648043638627746,1.0414317552585128,6.189154938785889,1.054621777318991,0.13970443486042738,0.023025958838773213,0.6797818397006019,-3.170139609061308,0.34569072393993505,0.015340840405713518,1.0,1.6759424230341293
35.350000000001536,11.0,1.0051263539945139,1.003141478476032,4.449067860957246,0.14579814657775914,0.13981104303370295,0.14,-5.9849422103741556e-05,0.11969807024691641,0.016480647775356957,1.041328656754016,6.191520166100324,1.0545155551190168,0.13981104303370295,0.02300904548736511,0.6803410265065479,-3.154015572907096,0.3459898233952231,0.015386256294115835,1.0,1.7232146158798316
35.360000000001534,11.0,1.005122174920298,1.003138392238337,4.449098893980032,0.14579765504490969,0.13991758007476063,0.14,-0.00022173884858955883,0.1198628710338033,0.01647923970524304,1.0412263332200349,6.191304514513455,1.054410088096357,0.13991758007476063,0.022992115509826577,0.6808995064399498,-3.140490328573122,0.34628784105336874,0.015431705975800193,1.0,1.7703126539395582
35.37000000000153,11.0,1.0051175008216067,1.0031361902199118,4.449133106079161,0.14579711113369442,0.14002403519385054,0.14,-0.0003835027127897517,0.12002764964755637,0.016476213355232108,1.0411247960102488,6.188509180722784,1.0543053872248545,0.14002403519385054,0.022975169241528887,0.6814572196725769,-3.1295634600485895,0.34658475204762296,0.015477186016452949,1.0,1.817231777301982
35.38000000000153,11.0,1.005112332539505,1.0031348103634836,4.4491704856264995,0.14579651500737195,0.14013039772632546,0.14,-0.0005451256031500096,0.12019238991190985,0.016471570057918702,1.0410240570339238,6.183135635196738,1.0542014640650599,0.14013039772632546,0.02295820709734911,0.6820141066133776,-3.121234294758498,0.34688053207906766,0.015522692922366497,1.0,1.8639672441376107
35.39000000000153,11.0,1.0051066712340038,1.0031341387706127,4.449211020689988,0.14579586684254126,0.14023665715549335,0.14,-0.0007065919113564134,0.12035707566469765,0.016465311300968614,1.0409241286887805,6.175185618287304,1.0540983307180432,0.14023665715549335,0.022941229611480235,0.6825701080906001,-3.1155019218264806,0.3471751572985048,0.015568223107315298,1.0,1.9105143311779957
35.400000000001526,11.0,1.005100518350315,1.0031340160199878,4.449254699053268,0.14579516682788662,0.1403428031280719,0.14,-0.0008678858039405379,0.12052169075941443,0.016457438729238032,1.0408250237802323,6.164661135963566,1.05399599976124,0.1403428031280719,0.02292423746816872,0.6831251655008543,-3.112365207545494,0.34746860418858316,0.015613772865995225,1.0,1.9568683341930848
35.410000000001524,11.0,1.0050938755744752,1.0031342455180723,4.4493015082325895,0.1457944151626317,0.14044882546128806,0.14,-0.0010289912084007757,0.12068621906679906,0.016447954147108316,1.0407267554332826,6.151564455412911,1.053894484171347,0.14044882546128806,0.02290723152099647,0.6836792209146904,-3.111822806934809,0.3477608494579892,0.01565933835743101,1.0,2.0030245684666346
35.42000000000152,11.0,1.005086744780609,1.0031346034530992,4.449351435490319,0.14579361205478056,0.14055471414151954,0.14,-0.0011898918142420056,0.12085064447644185,0.016436859520882703,1.0406293370041277,6.135898100769163,1.053793797240454,0.14055471414151954,0.0228902127991847,0.6842322171324687,-3.1138731705397,0.3480518699551378,0.015704915597534456,1.0,2.048978369269729
35.43000000000152,11.0,1.0050791279724727,1.0031348498547565,4.449404467844543,0.14579275771923095,0.14066045931505652,0.14,-0.0013505710881020483,0.12101495089841548,0.01642415698110137,1.040532781997649,6.1176648491905725,1.0536939524916904,0.14066045931505652,0.0228731825013083,0.6847840976895593,-3.1185145463842288,0.348341642607659,0.015750500464077343,1.0,2.0947250923321192
35.44000000000152,11.0,1.0050710272221257,1.0031347402188646,4.449460592074434,0.14579185237585088,0.14076605127213676,0.14,-0.0015110123010850796,0.12117912226492811,0.016409848824641964,1.0404371039965383,6.096867727476875,1.0535949636005046,0.14076605127213676,0.02285614197734706,0.6853348068132966,-3.1257449771969177,0.3486301443876536,0.015796088709245232,1.0,2.1402601143116575
35.450000000001516,11.0,1.0050624446086753,1.0031340371379602,4.449519794721289,0.14579089624760805,0.14087148042682018,0.14,-0.0016711985637983262,0.12134314253199595,0.016393937516505225,1.0403423166056835,6.073510009321465,1.0534968443266979,0.14087148042682018,0.02283909270214294,0.6858842893438445,-3.135562293880016,0.34891735230750176,0.015841675981899284,1.0,2.1855788332615314
35.460000000001514,11.0,1.0050533821599714,1.0031325213878217,4.449582062085331,0.14578988955883898,0.1409767372944829,0.14,-0.0018311128660619125,0.12150699568113188,0.01637642569122276,1.0402484334140654,6.047595213253095,1.0533996084607982,0.1409767372944829,0.022822036243047218,0.6864324906280478,-3.147964106168249,0.3492032434379717,0.015887257852947617,1.0,2.23067666909534
35.47000000000151,11.0,1.0050438417999457,1.003130001954378,4.449647380218566,0.14578883253373573,0.14108181246961982,0.14,-0.001990738116546209,0.12167066572104611,0.01635731615386504,1.0401554679740355,6.0191271012273075,1.0533032697867488,0.14108181246961982,0.022804974225942756,0.6869793564022934,-3.1629477920093407,0.3494877949442664,0.015932829843341153,1.0,2.2755490640500393
35.48000000000151,11.0,1.0050338253039675,1.0031263245433801,4.44971573491419,0.14578772539511614,0.14118669660646227,0.14,-0.0021500571779159983,0.12183413668935503,0.016336611880671665,1.0400634337959962,5.988109677758478,1.0532078420608273,0.14118669660646227,0.022787908303384004,0.6875248326803861,-3.1805104870988674,0.3497709841336451,0.015978387451337166,1.0,2.320191483146471
35.49000000000151,11.0,1.005023334264168,1.0031213781950081,4.4497871116931815,0.14578656836353,0.14129138040412223,0.14,-0.002309052894504615,0.12199739265429467,0.016314316019366372,1.039972344354976,5.954547189436944,1.0531133390049705,0.14129138040412223,0.022770840128116157,0.6880688656593204,-3.200649075903277,0.35005278850509747,0.01602392617455398,1.0,2.3645994146477505
35.500000000001506,11.0,1.0050123700661735,1.0031150997214835,4.449861495788811,0.14578536165673506,0.14139585459756931,0.14,-0.0024677081102544296,0.12216041771643615,0.01629043188924141,1.0398822131043322,5.918444124645265,1.0530197743111822,0.14139585459756931,0.02275377133472571,0.6886114016543342,-3.223360185355345,0.35033318579109307,0.016069441525424718,1.0,2.408768370515222
35.510000000001504,11.0,1.005000933878125,1.003107475793278,4.449938872129964,0.14578410548955995,0.14150010995536555,0.14,-0.002626005675316734,0.12232319601040123,0.01626496298111918,1.0397930534910627,5.879805213258029,1.0529271616524924,0.14150010995536555,0.02273670353122738,0.6891523870726093,-3.2486401820817035,0.35061215398691403,0.016114929039592808,1.0,2.45269388686204
35.5200000000015,11.0,1.0049890266522523,1.0030985426153045,4.450019225324107,0.14578280007415154,0.1416041372837187,0.14,-0.0027839284421906085,0.12248571170657727,0.01623791295730149,1.0397048789674637,5.838635426139771,1.0528355146954682,0.1416041372837187,0.02271963830095982,0.6896917684272578,-3.2764851735106313,0.3508896713596713,0.016160384275651172,1.0,2.496371524404289
