t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
35.5300000000015,11.0,1.0049766491386776,1.0030883832503827,4.450102539640828,0.14578144562058643,0.14170792743612165,0.14,-0.002941459252766343,0.12264794901283213,0.016209285651603806,1.0396177029944493,5.7949399742810845,1.052744847109251,0.14170792743612165,0.022702577213967783,0.690229492390565,-3.306891012729202,0.35116571643360295,0.016205802805846818,1.0,2.5397968689097
35.5400000000015,11.0,1.0049638019105374,1.0030771227586441,4.450188798996768,0.14578004233780867,0.14181147132730135,0.14,-0.0030985809185860025,0.12280989217623017,0.016179085069556454,1.039531539032758,5.748724307452339,1.0526551725667048,0.14181147132730135,0.022685521846462667,0.6907655058818525,-3.3398533067241574,0.3514402679536739,0.016251180201194183,1.0,2.5829655316436746
35.550000000001496,11.0,1.0049504853989957,1.0030649214241874,4.450277986942726,0.14577859043484193,0.14191475994924038,0.14,-0.0032552761983723477,0.12297152548475127,0.01614731538881909,1.039446400520069,5.699994112337029,1.052566504734318,0.14191475994924038,0.022668473805566348,0.6912997561785331,-3.375367427074317,0.35171330482588725,0.01629651201164818,1.0,2.6258731498128887
35.560000000001494,11.0,1.0049366999362712,1.0030519664272386,4.450370086653565,0.14577709012221107,0.1420177843875678,0.14,-0.003411527775819545,0.1231328332690151,0.016113980959822097,1.039362300833628,5.648755310146997,1.0524788572489008,0.1420177843875678,0.022651434756184526,0.6918321910401728,-3.413428521950996,0.351984806042167,0.016341793743595383,1.0,2.668515387006201
35.57000000000149,11.0,1.0049224458044543,1.0030384623890383,4.450465080921434,0.14577554161350015,0.1421205358360148,0.14,-0.0035673182417196303,0.123293799904013,0.016079086306610618,1.0392792532396413,5.595014053801388,1.052392243680763,0.1421205358360148,0.022634406446916274,0.6923627588314664,-3.4540315282695144,0.3522547505944532,0.016387020838634022,1.0,2.7108879336328915
35.58000000000149,11.0,1.0049077232876562,1.0030246212634224,4.450562952152636,0.145773945126968,0.14222300560712395,0.14,-0.0037226300835426773,0.12345440981084889,0.016042636127833892,1.0391972708323165,5.538776724795409,1.0523066774845797,0.14222300560712395,0.022617390731751133,0.6928914086312014,-3.497171182702706,0.35252311738569975,0.016432188655427202,1.0,2.7529865073582642
35.59000000000149,11.0,1.0048925327249179,1.0030106520728177,4.4506636823682975,0.14577230088714208,0.1423251851379089,0.14,-0.003877445684615899,0.12361464745849059,0.01600463529779028,1.0391163664667216,5.480049929927899,1.0522221719407585,0.1423251851379089,0.02260038958494545,0.6934180903163124,-3.5428420304488633,0.35278988514513143,0.016477292456212295,1.0,2.794806853536347
35.60000000000149,11.0,1.0048768745613215,1.0029967509840683,4.450767253208803,0.1457706091263127,0.14242706598981913,0.14,-0.004031747333817504,0.1237744973655314,0.01596508886742985,1.039036552690005,5.418840498059202,1.0521387400909952,0.14242706598981913,0.022583405107527307,0.6939427546138128,-3.591038431022061,0.3530550323577908,0.01652232740175891,1.0,2.836344745639944
35.610000000001484,11.0,1.004860749394881,1.002983092195013,4.4508736459418055,0.14576887008585745,0.14252863984233197,0.14,-0.004185517246762138,0.12393394410196099,0.015924002065200706,1.038957841676288,5.355155477102442,1.0520563946726034,0.14252863984233197,0.022566439524124245,0.6944653531128826,-3.641754560401585,0.35331853720868145,0.016567288551883826,1.0,2.877595985687768
35.62000000000148,11.0,1.0048441580170377,1.0029698200540333,4.450982841473424,0.1457670840173341,0.14262989848139432,0.14,-0.004338737595939612,0.12409297229094364,0.01588138029763955,1.0388802451695387,5.289002131383941,1.0519751480562454,0.14262989848139432,0.022549495170887737,0.694985838240658,-3.6949844096435496,0.35358037755274274,0.01661217087579676,1.0,2.9185564046686934
35.63000000000148,11.0,1.0048271014449386,1.0029570427678927,4.451094820362124,0.14576525118329198,0.14273083378310197,0.14,-0.0044913905488526695,0.12425156661060063,0.015837229149615727,1.0388037744385854,5.220387939521631,1.051895012191483,0.14273083378310197,0.022532574475165733,0.6955041632012758,-3.7507217800479347,0.3538405309053544,0.016656969267852813,1.0,2.9592218629631475
35.64000000000148,11.0,1.0048095809441,1.0029448279688755,4.451209562834635,0.14576337185776886,0.14283143769465162,0.14,-0.004643458310177373,0.12440971179579313,0.015791554384172662,1.0387284402467774,5.149320592876631,1.051815998563724,0.14283143769465162,0.022515679929109304,0.6960202818878009,-3.8089602755658705,0.35409897445807825,0.01670167856827241,1.0,2.9995882507613896
35.65000000000148,11.0,1.0047915980405566,1.002933200317201,4.451327048803205,0.1457614463264524,0.14293170221397017,0.14,-0.0047949231652033575,0.12456739263990134,0.015744361941939778,1.0386542528373697,5.075807994604922,1.0517381181649557,0.14293170221397017,0.022498814059910992,0.6965341487749902,-3.8696932933967014,0.35435568511358995,0.016746293588689357,1.0,3.0396514884789267
35.660000000001475,11.0,1.0047731545221055,1.0029221412136837,4.451447257883417,0.14575947488650537,0.1430316193701765,0.14,-0.0049457675204640505,0.12472459399659563,0.01569565794011749,1.038581221934642,4.9998582592721315,1.0516613814795577,0.1430316193701765,0.022481979399194368,0.6970457188049743,-3.932914013668641,0.35461063953571503,0.016790809136695343,1.0,3.07940752716879
35.67000000000147,11.0,1.004754252428798,1.0029115905924444,4.451570169411794,0.14575745784606686,0.1431311812064903,0.14,-0.005095973938549103,0.1248813007815956,0.01564544867108626,1.0385093567586927,4.921479712932102,1.0515857984847141,0.1431311812064903,0.022465178454670956,0.6975549472771964,-3.998615389422469,0.3548638142101277,0.01683522003971475,1.0,3.118852348930748
35.68000000000147,11.0,1.0047348940333356,1.0029014506656542,4.4516957624624505,0.14575539552345956,0.14323037976691108,0.14,-0.005245525164688236,0.12503749797441355,0.015593740600704356,1.038438666051109,4.840680893553228,1.0515113786638728,0.14323037976691108,0.022448413686467036,0.6980617897525139,-4.066790137869135,0.3551151855060801,0.01687952116539747,1.0,3.157981967317345
35.69000000000147,11.0,1.0047150818125001,1.0028915913995837,4.451824015862094,0.14575328824614467,0.1433292070878409,0.14,-0.005394404143038489,0.12519317062007987,0.01554054036639188,1.0383691581076884,4.757470551627567,1.0514381310304182,0.1433292070878409,0.022431687489968412,0.6985662019809366,-4.13743073373068,0.35536472973544186,0.01692370743618408,1.0,3.1967924277368525
35.70000000000147,11.0,1.0046948184111542,1.0028818574231526,4.451954908202803,0.14575113634947803,0.14342765519486295,0.14,-0.005542594022448055,0.1253483038308485,0.015485854775103417,1.0383008408139531,4.671857650810463,1.051366064158059,0.14342765519486295,0.02241500218660303,0.6990681398578791,-4.210529405350303,0.355612423201071,0.016967773838857274,1.0,3.235279807852848
35.710000000001465,11.0,1.004674106600669,1.0028720760080263,4.4520884178520905,0.14574894017533002,0.14352571610481918,0.14,-0.0056900781516392995,0.12550288278788213,0.015429690801297379,1.0382337216794288,4.583851368428462,1.0512951862138824,0.14352571610481918,0.022398360022345812,0.6995675594121149,-4.286078133631885,0.3558582422327505,0.017011715425409437,1.0,3.273440217980675
35.72000000000146,11.0,1.004652949233871,1.0028620657151708,4.4522245229599315,0.14574670007063573,0.14362338183203704,0.14,-0.0058368400661940045,0.12565689274291741,0.015372055584995931,1.038167807866909,4.493461095744128,1.0512255049903263,0.14362338183203704,0.02238176317397289,0.700064416822498,-4.364068653992255,0.35610216320454735,0.01705552730941212,1.0,3.3112698014805435
35.73000000000146,11.0,1.0046313491987133,1.00285164528042,4.45236320146259,0.14574441638594457,0.14372064439816973,0.14,-0.005982863468593946,0.12581031901991158,0.01531295643001244,1.0381031062139026,4.400696437872311,1.0511570279324869,0.14372064439816973,0.02236521376134072,0.700558668461498,-4.444492460783273,0.3563441625375283,0.017099204657148922,1.0,3.348764735147274
35.74000000000146,11.0,1.0046093093729027,1.002840642309606,4.45250443108319,0.14574208947403766,0.1438174958437858,0.14,-0.006128132205048764,0.12596314701667238,0.015252400802395904,1.0380396232447873,4.305567213318265,1.0510897621583108,0.1438174958437858,0.022348713863756205,0.70105027095624,-4.527340813567032,0.35658421668627677,0.017142742674072012,1.0,3.3859212295967462
35.75000000000146,11.0,1.0045868325816119,1.0028289013725367,4.452648189329214,0.1457397196886749,0.14391392824021396,0.14,-0.006272630242143251,0.1261153622064737,0.015190396329112513,1.0379773651730335,4.208083453138531,1.051023714470001,0.14391392824021396,0.02233226553835177,0.701539181258838,-4.612604744517278,0.35682230211346877,0.017186136591236453,1.0,3.4227355296487847
35.760000000001455,11.0,1.0045639215602236,1.0028162911232414,4.452794453487171,0.14573730738352814,0.14400993370024234,0.14,-0.006416341646135748,0.12626695013965897,0.015126950796948247,1.0379163378947194,4.108255399778987,1.0509588913564105,0.14400993370024234,0.02231587083758173,0.7020253567164251,-4.700275065853698,0.3570583952573,0.017229381649471152,1.0,3.4592039147067295
35.77000000000145,11.0,1.004540578923768,1.002802710128761,4.452943200614878,0.14573485291134536,0.14410550438627878,0.14,-0.0065592505676968504,0.12641789644523477,0.01506207215159395,1.037856546974936,4.006093505675885,1.0508952989871665,0.14410550438627878,0.02229953182421788,0.702508755131997,-4.790342376677984,0.3572924724980122,0.01727247308857353,1.0,3.4953226991334354
35.78000000000145,11.0,1.0045168071443655,1.0027880911574236,4.4530944075318555,0.14573235662337955,0.14420063251479057,0.14,-0.006701341234434333,0.12656818683245574,0.014995768496846177,1.037797997630297,3.901608431745181,1.0508329432004804,0.14420063251479057,0.022283250581413446,0.7029893348065136,-4.882797068216054,0.35752451012722836,0.017315406138211316,1.0,3.5310882326237483
35.79000000000145,11.0,1.0044926085375756,1.0027724037567034,4.453248050808449,0.14572981886910266,0.14429531035679335,0.14,-0.006842597951733254,0.1267178070924019,0.014928048093839404,1.0377406947107233,3.7948110458847366,1.050771829487269,0.14429531035679335,0.022267029216838524,0.7034670545583167,-4.977629326974098,0.3577544843268835,0.017358176014490724,1.0,3.5664969005734686
35.80000000000145,11.0,1.0044679852581169,1.0027556550348973,4.453404106754327,0.14572723999621037,0.1443895302340466,0.14,-0.006983005112596585,0.12686674309954793,0.01485891936022784,1.0376846426840227,3.685712421616599,1.0507119629747619,0.1443895302340466,0.02225086986030929,0.7039418737154411,-5.074829135484299,0.35798237116178977,0.017400777921551317,1.0,3.6015451244445815
35.810000000001445,11.0,1.0044429393049643,1.002737888648665,4.453562551407017,0.14572462035091024,0.14448328451147588,0.14,-0.00712254721551131,0.12701498081332374,0.014788390869224725,1.0376298456265516,3.5743238369872654,1.0506533484128604,0.14448328451147588,0.022234774654964134,0.7044137520811351,-5.174386270518685,0.3582081465869937,0.01744320705783387,1.0,3.6362293621269695
35.82000000000144,11.0,1.004417472535388,1.002719182082731,4.453723360521149,0.14572196027847242,0.1445765655866835,0.14,-0.0072612088886802595,0.12716250627966447,0.014716471348431253,1.0375763072223252,3.4606567738001237,1.0505959901662272,0.1445765655866835,0.0222187457432758,0.7048826498760294,-5.2762902991519685,0.35843178647280954,0.01748545862883702,1.0,3.670546108296375
35.83000000000144,11.0,1.0043915866870838,1.0026996423865309,4.453886509559009,0.14571926012400943,0.14466936587768725,0.14,-0.007398974918394918,0.12730930563254728,0.014643169678399699,1.0375240307725195,3.3447229172285904,1.0505398922144722,0.14466936587768725,0.022202785248793596,0.7053485276617204,-5.380530572908644,0.3586532666455372,0.017527527860990516,1.0,3.704491894768668
35.84000000000144,11.0,1.0043652834071775,1.0026794006019413,4.454051973682934,0.14571652023344206,0.14476167781013408,0.14,-0.007535830279087774,0.1274553650955126,0.014568494890903089,1.037473019215785,3.2265341558131952,1.0504850581620364,0.14476167781013408,0.02218689525598367,0.7058113462531327,-5.487096220837931,0.3588725629411644,0.01756941001840146,1.0,3.7380632908503375
35.85000000000144,11.0,1.0043385642865903,1.0026586051723938,4.454219727750014,0.14571374095460043,0.14485349380562756,0.14,-0.0076717601618410125,0.12760067098316644,0.014492456166907471,1.0374232751589092,3.106102581799912,1.0504314912583268,0.14485349380562756,0.022171077790178816,0.7062710666292273,-5.595976142241947,0.359089651269405,0.01761110042034156,1.0,3.7712569036852632
35.860000000001435,11.0,1.0043114308980248,1.0026374146652288,4.4543897463094,0.14571092263840293,0.14494480627204687,0.14,-0.0078067499995251866,0.12774520970266084,0.01441506283427719,1.037374800916284,2.9834404917464252,1.0503791944275158,0.14494480627204687,0.022155334799491874,0.7067276498486091,-5.707158999794977,0.3593045076815593,0.017652594456467992,1.0,3.804069378597533
35.87000000000143,11.0,1.0042838848356965,1.0026159901644387,4.454562003602429,0.1457080656400552,0.14503560759729195,0.14,-0.007940785485690549,0.12788896775515068,0.014336324365256581,1.037327598555874,2.858560387288266,1.0503281703066596,0.14503560759729195,0.022139668140528968,0.7071810569797399,-5.820633213784454,0.359517108438889,0.01769388759825446,1.0,3.8364973994305345
35.88000000000143,11.0,1.0042559277548955,1.002594487698547,4.4547364735656325,0.145705170320209,0.14512589014685268,0.14,-0.00807385258626736,0.12803193173722408,0.01425625037379774,1.0372816699483822,2.7314749759445975,1.0502784212897742,0.14512589014685268,0.022124079569698682,0.7076312490511766,-5.93638695825989,0.35972743007543495,0.017734975409405176,1.0,3.86853768888208
35.89000000000143,11.0,1.0042275614095004,1.002573051059543,4.4549131298365445,0.14570223704602625,0.14521564626553704,0.14,-0.008205937543250885,0.1281740883423058,0.01417485061281231,1.0372370168168112,2.602197171836368,1.050229949575072,0.14521564626553704,0.022108570740010932,0.7080781870252315,-6.054408159150589,0.3599354494514074,0.017775853547513532,1.0,3.9001870088356165
35.90000000000143,11.0,1.0041987876857126,1.0025518053426634,4.455091945762107,0.1456992661920974,0.14530486828312816,0.14,-0.008337026870619657,0.12831542436203303,0.014092134971424097,1.0371936407829068,2.470740096204376,1.0501827572123572,0.14530486828312816,0.022093143204317097,0.7085218317970278,-6.174684494839471,0.3601411437931409,0.017816517763200857,1.0,3.931442160687527
35.910000000001425,11.0,1.004169608630477,1.0025308514969498,4.455272894409365,0.14569625814117207,0.14539354852348346,0.14,-0.008467107343234581,0.12845592668760414,0.01400811347230038,1.0371515434078364,2.3371170776244496,1.0501368461475258,0.14539354852348346,0.022077798424076808,0.7089621442177545,-6.297203398965251,0.36034449071929275,0.01785696389417886,1.0,3.9622999856703247
35.92000000000142,11.0,1.0041400264733498,1.0025102621231012,4.45545594857801,0.14569321328466917,0.145481679316174,0.14,-0.008596165980269688,0.12859558231110127,0.013922796269122155,1.0371107262250332,2.2013416518560884,1.0500922182616486,0.145481679316174,0.022062537782699686,0.7093990851385491,-6.421952065197262,0.3605454682527195,0.017897187855541744,1.0,3.992757365171935
35.93000000000142,11.0,1.0041100436408987,1.0024900786921183,4.4556410808142894,0.145690132022945,0.14556925300933535,0.14,-0.008724190025557632,0.1287343783267886,0.013836193644236702,1.0370711907640588,2.0634275613003776,1.050048875402665,0.14556925300933535,0.022047362601793612,0.7098326154682558,-6.54891745343788,0.36074405481743094,0.017937185626640813,1.0,4.022811221050866
35.94000000000142,11.0,1.004079662763094,1.0024703102884631,4.455828263425734,0.14568701476530949,0.14565626198278514,0.14,-0.008851166926550413,0.12887230193238816,0.013748316006517472,1.0370329385650785,1.9233887540633552,1.0500068194085832,0.14565626198278514,0.022032274158908526,0.7102626962398313,-6.6780862969655175,0.3609402292263816,0.017976953237890735,1.0,4.052458515947287
35.95000000000142,11.0,1.004048886671535,1.0024509339081462,4.4560174684961,0.14568386192979263,0.14574269866013048,0.14,-0.008977084314257644,0.12900934043033516,0.013659173889428469,1.0369959711847545,1.7812393826738118,1.049966052121909,0.14574269866013048,0.022017273704649384,0.7106892886772519,-6.809445109724403,0.3611339706616658,0.018016486757394506,1.0,4.081696253590033
35.960000000001415,11.0,1.0040177183897512,1.0024318962681036,4.456208667899981,0.14568067394267536,0.14582855551861457,0.14,-0.009101929986512935,0.12914548122901512,0.01356877794927638,1.0369602901950834,1.636993802528308,1.0499265753959859,0.14582855551861457,0.022002362477533483,0.7111123542547664,-6.942980193137154,0.3613252586506158,0.01805578227856742,1.0,4.110521479099363
35.97000000000141,11.0,1.0039861611161796,1.0024131170136743,4.45640183331652,0.14567745123780962,0.14591382509639947,0.14,-0.009225691895190125,0.12928071184398413,0.013477138963610188,1.036925897177219,1.4906665701462862,1.0498883910946906,0.14591382509639947,0.02198754171545037,0.7115318547448682,-7.078677641938257,0.3615140730448534,0.018094835911642786,1.0,4.138931279285629
35.98000000000141,11.0,1.0039542182007568,1.0023944931469317,4.4565969362417475,0.14567419425576175,0.1459984999964278,0.14,-0.009348358139060098,0.1294150198991737,0.013384267829720508,1.036892793712911,1.3422724413462468,1.0498515010874467,0.1459984999964278,0.02197281266248619,0.7119477522482265,-7.216523348495201,0.36170039400275966,0.01813364377776745,1.0,4.166922782943684
35.99000000000141,11.0,1.0039218931163545,1.0023759044441538,4.4567939479991,0.1456709034428218,0.14608257288708087,0.14,-0.0094699169620035,0.129548393128081,0.01329017556318452,1.0368609813760383,1.1918263694341338,1.0498159072419402,0.14608257288708087,0.0219581765709933,0.7123600092048571,-7.3565030054720575,0.36188420198083027,0.01817220200778602,1.0,4.194493161143061
36.00000000000141,11.0,1.0038891894264967,1.0023572195883708,4.4569928397478344,0.14566757924992518,0.14616603649991342,0.14,-0.009590356756202734,0.12968081937494427,0.013194873296403007,1.0368304617267086,1.0393435034915968,1.0497816114169545,0.14616603649991342,0.02194363469885766,0.7127685883861573,-7.49860210671806,0.3620654777353359,0.018210506743964783,1.0,4.221639627513865
36.010000000001405,11.0,1.003856110750959,1.0023383027136947,4.457193582489098,0.14566422213153873,0.1462488836249661,0.14,-0.00970966606954482,0.12981228659590363,0.013098372277082018,1.0368012363096937,0.8848391868333982,1.0497486154575069,0.1462488836249661,0.021929188302863584,0.7131734528696344,-7.642805946632395,0.36224420233344634,0.01824855414646466,1.0,4.248359438528407
36.0200000000014,11.0,1.0038226607309073,1.0023190200440284,4.4573961470695584,0.14566083254456158,0.14633110710476072,0.14,-0.009827833615348114,0.12994278286014618,0.013000683866629371,1.0367733066586158,0.7283289556597167,1.0497169211940856,0.14633110710476072,0.021914838628912605,0.7135745660011693,-7.789099618209491,0.3624203571760295,0.018286340400208337,1.0,4.274649893778427
36.0300000000014,11.0,1.0037888429952362,1.0022992463093707,4.457600504182629,0.1456574109472911,0.14641269982764482,0.14,-0.009944848283348628,0.13007229635103454,0.012901819538445427,1.0367466743060951,0.5698285379200171,1.0496865304471232,0.14641269982764482,0.021900586901003292,0.7139718913492122,-7.937468010443017,0.36259392402688895,0.01832386172555283,1.0,4.30050833624804
36.0400000000014,11.0,1.003754661129669,1.0022788706391186,4.457806624367407,0.14565395779849974,0.14649365472189418,0.14,-0.010060699149490426,0.1302008153672178,0.012801790876108306,1.036721340799767,0.4093538523523593,1.049657445037116,0.14649365472189418,0.02188643430990102,0.7143653926583428,-8.087895805400589,0.36276488504846355,0.01836111438682108,1.0,4.325932152582256
36.0500000000014,11.0,1.0037201186500293,1.002257801661499,4.4580144780055875,0.14565047355666197,0.1465739647511745,0.14,-0.010175375483559235,0.13032832832372387,0.012700609571471075,1.0366973077227992,0.24692100765114125,1.0496296668000364,0.1465739647511745,0.021872382003524416,0.7147550338074348,-8.240367475757562,0.3629332228385681,0.018398094701692493,1.0,4.350918773351087
36.060000000001395,11.0,1.003685218980861,1.0022359715803917,4.458224035316664,0.14564695867936328,0.14665362291235154,0.14,-0.010288866752952652,0.1304548237530324,0.01259828742270151,1.036674576717359,0.08254630168314822,1.0496031976069513,0.14665362291235154,0.02185843107989753,0.7151407787788034,-8.394867283136502,0.36309892046615283,0.01843479904718888,1.0,4.375465673309263
36.07000000000139,11.0,1.0036499654403046,1.002213339053745,4.458435266351861,0.14564341362291378,0.14673262223590566,0.14,-0.010401162622221793,0.1305802903061281,0.012494836332303836,1.0366531495088602,-0.08375377932636387,1.0495780393863077,0.14673262223590566,0.021844582583867053,0.7155225916418846,-8.551379277772108,0.36326196150078005,0.018471223862951122,1.0,4.399570371651381
36.08000000000139,11.0,1.0036143612318171,1.0021898907577145,4.458648140987226,0.14563983884217777,0.1468109557891971,0.14,-0.010512252948004064,0.13070471675353423,0.012390268305169117,1.036633027928594,-0.2519625617299531,1.0495541941467699,0.1468109557891971,0.021830837508079064,0.7159004365546111,-8.709887299765445,0.3634223300336139,0.018507365652070232,1.0,4.423230432262672
36.09000000000139,11.0,1.0035784094429858,1.0021656415854034,4.458862628916405,0.1456362347906225,0.1468886166825126,0.14,-0.010622127769520595,0.13082809198632706,0.012284595446698948,1.0366142139327204,-0.4220631855979976,1.049531663998567,0.1468886166825126,0.021817196798106432,0.7162742777834629,-8.870374981967478,0.3635800106886584,0.01854322097702195,1.0,4.446443463965184
36.10000000000139,11.0,1.0035421130513449,1.0021406334953744,4.4590786996436025,0.1456326019205753,0.1469655980772224,0.14,-0.010730777295894667,0.13095040501713204,0.012177829961039844,1.0365967096155597,-0.5940386061199989,1.0495104511711886,0.1469655980772224,0.021803661361479643,0.7166440797402287,-9.032825754489604,0.3637349886209926,0.018578786453581474,1.0,4.469207120759444
36.110000000001385,11.0,1.0035054749367704,1.0021149330893995,4.459296322477199,0.14562894068367252,0.1470418931955448,0.14,-0.010838191891196725,0.13107164498110305,0.012069984149458757,1.0365805172159142,-0.7678715953159864,1.04949055802575,0.1470418931955448,0.02179023207976792,0.717009807033359,-9.197222850589567,0.3638872495046206,0.01861405874189721,1.0,4.491519102061582
36.12000000000138,11.0,1.0034684978997215,1.0020886280585308,4.459515466524481,0.145625251531471,0.14711749533093207,0.14,-0.010944362058986634,0.13119180113688603,0.011961070408870993,1.0365656391157356,-0.9435447440653116,1.0494719870606966,0.14711749533093207,0.021776909822408954,0.7173714245287559,-9.363549313497067,0.36403677950913926,0.018649034535115606,1.0,4.513377152935789
36.13000000000138,11.0,1.0034311846843285,1.0020618226887228,4.459736100687873,0.14562153491618834,0.14719239785831073,0.14,-0.011049278427680331,0.13131086286756874,0.011851101230519108,1.0365520778310062,-1.1210404644438832,1.0494547409102395,0.14719239785831073,0.021763695461344917,0.7177288974157854,-9.531788003852746,0.3641835652691148,0.01868371054896923,1.0,4.534779064322245
36.14000000000138,11.0,1.0033935380051213,1.0020346326582161,4.459958193662971,0.1456177912915318,0.14726659424295557,0.14,-0.011152931738889038,0.1314288196816181,0.011740089198786354,1.0365398359957003,-1.300340992322107,1.0494388223354845,0.14726659424295557,0.021750589884691668,0.7180821912708445,-9.701921607105628,0.3643275938464735,0.018718083510324904,1.0,4.555722673260361
36.15000000000138,11.0,1.0033555605760323,1.002007179389917,4.460181713938598,0.14561402111357136,0.14734007804772006,0.14,-0.011255312839097198,0.131545661213806,0.011628046990109372,1.0365289163400393,-1.48142839016981,1.0494242342089897,0.14734007804772006,0.021737594008530207,0.7184312721157042,-9.873932640484867,0.36446885269214957,0.01875215014778615,1.0,4.576205863107383
36.160000000001375,11.0,1.0033172551402305,1.0019795842373231,4.460406629798991,0.14561022484161285,0.1474128429377856,0.14,-0.011356412676076233,0.1316613772261247,0.011514987371951687,1.036519321664739,-1.6642845499898868,1.049410979493901,0.1474128429377856,0.021724708785772012,0.7187761064647313,-10.047803459117217,0.3646073296090058,0.01878590718507775,1.0,4.596226563752295
36.17000000000137,11.0,1.0032786244993313,1.0019519627863145,4.460632909328138,0.14560640293902608,0.14748488268258575,0.14,-0.01145622230050769,0.13177595760869204,0.011400923201786322,1.0365110548134262,-1.8488911962914594,1.0493990612194013,0.14748488268258575,0.021711935211302654,0.7191166613573033,-10.223516260920098,0.36474301271761245,0.018819351336340436,1.0,4.615782751825067
36.18000000000137,11.0,1.0032396715405774,1.0019244195438115,4.460860520416179,0.14560255587398754,0.14755619115515978,0.14,-0.0115547328721749,0.1318893923806463,0.011285867426040068,1.0365041186451338,-2.0352298890323435,1.0493884824543087,0.14755619115515978,0.021699274323291787,0.7194529043752381,-10.4010530901462,0.3648758904299335,0.018852479304753894,1.0,4.6348724509010975
36.19000000000137,11.0,1.0032003992607228,1.0018970432603767,4.461089430767667,0.1455986841201012,0.1476267623289714,0.14,-0.011651935670503655,0.13200167169103005,0.011169833078952958,1.0364985160087468,-2.223282026453341,1.0493792462807638,0.1476267623289714,0.021686727200877637,0.7197848036442795,-10.580395839582268,0.36500595143029535,0.018885287785082583,1.0,4.653493731700987
36.20000000000137,11.0,1.0031608107855194,1.00186990309887,4.461319607911442,0.14559478815686716,0.14769659027285273,0.14,-0.01174782210808517,0.13211278581966224,0.01105283328131551,1.036494249721054,-2.413028847753861,1.049371355769764,0.14769659027285273,0.02167429495845197,0.7201123278217973,-10.761526251403433,0.3651331846650262,0.018917773467393706,1.0,4.671644712285515
36.210000000001365,11.0,1.003120909383951,1.0018430458158656,4.461551019211751,0.14559086846997726,0.14776566914464,0.14,-0.011842383746019314,0.13222272517799669,0.010934881239061835,1.036491322549257,-2.604451435578387,1.0493648139599887,0.14776566914464,0.021661978737780623,0.7204354460736873,-10.944425917092584,0.3652575793404844,0.018949933043762763,1.0,4.689323558245825
36.22000000000136,11.0,1.0030806984766165,1.00181649407099,4.461783631880244,0.14558692555142325,0.14783399318430518,0.14,-0.011935612309498689,0.1323314803099658,0.01081599024170589,1.0364897371984483,-2.797530718303138,1.0493596238408258,0.14783399318430518,0.02164977969871951,0.72075412804448,-11.129076276659378,0.3653791249271896,0.01898176321586385,1.0,4.7065284828888485
36.23000000000136,11.0,1.0030401816379644,1.001790245922243,4.46201741298839,0.1455829598994149,0.14790155670748345,0.14,-0.012027499701913302,0.132439041892808,0.01069617366062821,1.0364894963038618,-2.9922474721444923,1.049355788340012,0.14790155670748345,0.02163769900977578,0.7210683438259652,-11.315458617605518,0.36549781116962543,0.019013260702657638,1.0,4.723257747417831
36.24000000000136,11.0,1.0029993625923739,1.0017642755074527,4.462252329479905,0.14557897201811193,0.14796835409987893,0.14,-0.012118038016571908,0.1325454007378772,0.010575444947233321,1.0364906024271163,-3.1885823231207606,1.0493533103156742,0.14796835409987893,0.021625737839573878,0.7213780639278894,-11.503554074043201,0.36561362809742337,0.01904442224758436,1.0,4.739509661108089
36.25000000000136,11.0,1.002958245204374,1.0017385348553272,4.462488348182733,0.1455749624171846,0.1480343798133421,0.14,-0.01220721954458509,0.1326505477914335,0.010453817631006841,1.0364930580553622,-3.3865157489215183,1.0493521925521712,0.1480343798133421,0.0216138973501895,0.7216832592559481,-11.693343626341093,0.3657265660364652,0.019075244623840325,1.0,4.75528258147788
36.260000000001355,11.0,1.002916833463568,1.0017129567157927,4.462725435820195,0.14557093161122459,0.14809962836374232,0.14,-0.012295036778744828,0.1327544741354139,0.010331305317515395,1.0364968656016436,-3.5860280807451015,1.0493524377584846,0.14809962836374232,0.02160217869317589,0.7219839010993857,-11.884808101662772,0.365836615616397,0.019105724639165215,1.0,4.770574914454381
36.27000000000135,11.0,1.0028751314650686,1.0016874582534683,4.4629635590209515,0.1455668801190346,0.14816409433107192,0.14,-0.012381482412676503,0.13285717098818314,0.010207921686389773,1.0365020274052064,-3.7870995051695466,1.0493540485679085,0.14816409433107192,0.02159058300824117,0.7222799611311314,-12.077928175420983,0.3659437677740334,0.01913585913538237,1.0,4.785385114534828
36.28000000000135,11.0,1.0028331433864468,1.001661945410019,4.463202684327486,0.14556280846283065,0.14822777236122492,0.14,-0.012466549336417165,0.13295862970526423,0.01008368048933644,1.0365085457297296,-3.9897100661083793,1.0493570275373822,0.14822777236122492,0.02157911142532061,0.7225714114197296,-12.272684374009794,0.36604801374862694,0.019165644989511517,1.0,4.799711684942663
36.29000000000135,11.0,1.002790873462348,1.0016363177132293,4.463442778202896,0.14555871716739407,0.1482906571695902,0.14,-0.012550230628292747,0.13305884178004965,0.009958595548210705,1.0365164227587564,-4.193839666901452,1.0493613771451962,0.1482906571695902,0.02156776506885443,0.7228582244533952,-12.469057078404433,0.36614934507089614,0.01919507910848248,1.0,4.813553177778839
36.30000000000135,11.0,1.0027483259580094,1.0016104732940405,4.463683807035876,0.14555460675921206,0.14835274354549802,0.14,-0.01263251954502792,0.13315779884449347,0.009832680753182898,1.0365256605868776,-4.399468072564794,1.0493670997857314,0.14835274354549802,0.021556545064529194,0.7231403731727964,-12.667026528801905,0.3662477535439327,0.01922415842552158,1.0,4.826908194168139
36.310000000001345,11.0,1.0027055051429445,1.0015843138684222,4.46392573714384,0.14555047776564597,0.14841402635727555,0.14,-0.01271340951069222,0.1332554926697858,0.009705950061009697,1.0365362612065778,-4.60657491221234,1.0493741977604152,0.14841402635727555,0.02154545254696636,0.7234178310104001,-12.866572829753474,0.36634323121877765,0.019252879893400875,1.0,4.839775384400547
36.32000000000134,11.0,1.0026624152660264,1.0015577494477652,4.4641685347742435,0.1455463307141626,0.14847450055697708,0.14,-0.012792894106364194,0.1333519151670106,0.009578417493412678,1.0365482264907018,-4.8151396816310985,1.049382673264592,0.14847450055697708,0.02153448866789454,0.723690571931639,-13.0676759556461,0.36643577036495933,0.019281240478276052,1.0,4.852153448067661
36.33000000000134,11.0,1.0026190605331058,1.0015307025597924,4.464412166104243,0.14554216613166251,0.14853416118422869,0.14,-0.012870967061690053,0.13344705838778728,0.00945009713555257,1.0365615581710874,-5.025141745982157,1.0493925283702235,0.14853416118422869,0.021523654603550914,0.7239585704739704,-13.270315756061631,0.3665253634385518,0.019309237154001478,1.0,4.864041134194126
36.34000000000134,11.0,1.002575445088164,1.0015031117895128,4.464656597238898,0.14553798454393185,0.1485930033686012,0.14,-0.012947622249541879,0.1335409145248982,0.009321003134573682,1.0365762578145548,-5.236560342576951,1.049403765005149,0.1485930033686012,0.021512951560426888,0.7242218017796069,-13.474471960661422,0.36661200304985214,0.019336866896337464,1.0,4.8754372413640406
36.35000000000134,11.0,1.002531572998802,1.0014749344873244,4.46490179420821,0.1455337864752394,0.14865102233037494,0.14,-0.013022853684120816,0.13363347591290106,0.009191149698184586,1.0365923267973127,-5.4493745836800365,1.0494163849297555,0.14865102233037494,0.021502380778988396,0.7244802416202678,-13.680124183416787,0.36669568193509655,0.019364126681020947,1.0,4.886340617842395
36.360000000001335,11.0,1.0024874482466541,1.0014461485330133,4.465147722963301,0.14552957244809162,0.14870821337915419,0.14,-0.013096655523580747,0.13372473502872767,0.009060551093234127,1.036609766279579,-5.663563459265765,1.0494303897124002,0.14870821337915419,0.021491943534507646,0.7247338664095271,-13.887251925817617,0.36677639293129,0.019391013482426223,1.0,4.896750161691459
36.37000000000133,11.0,1.0024430747230668,1.0014167530920828,4.465394349372125,0.14552534298315278,0.14876457191053757,0.14,-0.013169022076823023,0.13381468449226788,0.008929221644242367,1.0366285771817876,-5.879105839678329,1.0494457807049316,0.14876457191053757,0.02148164113499621,0.7249826532027828,-14.095834578995522,0.3668541289577637,0.01941752427439303,1.0,4.906664820882156
36.38000000000133,11.0,1.002398456230122,1.0013867683502022,4.465641639215068,0.14552109859932696,0.14882009340118318,0.14,-0.013239947813839248,0.13390331706693875,0.008797175731844235,1.0366487601637018,-6.095980478145133,1.049462559019797,0.14882009340118318,0.021471474916612637,0.7252265796858063,-14.305851424835442,0.3669288830059476,0.019443656034708268,1.0,4.916083593400387
36.39000000000133,11.0,1.0023535964868375,1.001356234259575,4.465889558180827,0.1455168398139931,0.14887477340243968,0.14,-0.013309427379258998,0.1339906256602373,0.008664427791112336,1.0366703156077348,-6.314166013100507,1.0494807255100145,0.14887477340243968,0.021461446236526717,0.7254656241517679,-14.517281636018252,0.36700064813565003,0.01946940574958535,1.0,4.925005527348285
36.40000000000133,11.0,1.0023084991401288,1.0013252083770556,4.466138071862911,0.14551256714337574,0.14892860753333154,0.14,-0.013377455607586297,0.134076603324276,0.008530992309735986,1.036693243606892,-6.53364097031059,1.0495002807529819,0.14892860753333154,0.021451556464362767,0.7256997654709852,-14.730104275366866,0.3670694174802715,0.019494770421447104,1.0,4.933429721040427
36.410000000001325,11.0,1.0022631677799045,1.0012937629153933,4.4663871457571,0.14550828110302935,0.14898159147309914,0.14,-0.013444027539676717,0.13416124325629913,0.008396883826039392,1.0367175439579335,-6.754383764781266,1.0495212250388677,0.14898159147309914,0.021441806972535123,0.7259289830541491,-14.944298294585654,0.3671351842554479,0.01951974707548904,1.0,4.941355323094963
36.42000000000132,11.0,1.0022176059574837,1.001261981162622,4.466636745260115,0.14550398220840782,0.1490337209545062,0.14,-0.013509138438104862,0.13424453879917853,0.00826211692684185,1.0367432161591732,-6.976372702489412,1.0495435583637167,0.1490337209545062,0.021432199126859078,0.7261532568161595,-15.159842532889279,0.36719794177586085,0.019544332768409858,1.0,4.948781532519656
36.43000000000132,11.0,1.0021718172063812,1.0012299534521403,4.466886835669715,0.14549967097548858,0.14908499175778345,0.14,-0.013572783801557409,0.13432648344188725,0.008126706245165531,1.0367702594126766,-7.1995859819439545,1.049567280427185,0.14908499175778345,0.021422734277748195,0.7263725671403279,-15.376715715651413,0.36725768347134596,0.019568524594738512,1.0,4.955707598792833
36.44000000000132,11.0,1.0021258050644177,1.0011977728822943,4.467137382186352,0.14549534792141786,0.14913539970614187,0.14,-0.013634959376397249,0.1344070708199496,0.007990666457815548,1.0367986726295864,-7.424001695641229,1.0495923906342037,0.14913539970614187,0.021413413753087602,0.7265868948490218,-15.59489645349715,0.3673144029056225,0.019592319693283566,1.0,4.962132821939244
36.45000000000132,11.0,1.0020795730960665,1.0011655309930385,4.467388349916446,0.1454910135651437,0.14918494066289442,0.14,-0.013695661165205708,0.13448629471586632,0.007854012282856404,1.0368284544376383,-7.649597831452551,1.0496188880997988,0.14918494066289442,0.02140423885307499,0.7267962211817837,-15.814363241983672,0.3673680937927449,0.019615715251047744,1.0,4.968056552600791
36.460000000001315,11.0,1.0020331249139627,1.0011333136041094,4.467639703877257,0.14548666842800503,0.14923361053018203,0.14,-0.013754885432191943,0.1345641490595144,0.007716758477020606,1.0368596031894108,-7.876352273998467,1.0496467716558584,0.14923361053018203,0.021395210847506577,0.7270005277822473,-16.035094462102368,0.36741875000980095,0.019638708506462186,1.0,4.973478192102161
36.47000000000131,11.0,1.00198646419856,1.0011011970080628,4.467891409003261,0.1454823130342465,0.14928140524951572,0.14,-0.013812628704962082,0.1346406279285205,0.00757891983308149,1.0368921169702536,-8.104242806062189,1.0496760398587002,0.14928140524951572,0.021386330975251222,0.727199796695408,-16.257068381545416,0.36746636560660045,0.01966129674939615,1.0,4.978397192511335
36.48000000000131,11.0,1.0019395947150296,1.001069244690856,4.46814343015388,0.14547794791143456,0.14932832080357103,0.14,-0.013868887773600624,0.13471572554860833,0.007440511177220963,1.0369259936047677,-8.333247110071623,1.0497066909963457,0.14932832080357103,0.0213776004459918,0.7273940103733987,-16.480263156825384,0.36751093480939545,0.019683477320427734,1.0,4.982813056694956
36.49000000000131,11.0,1.0018925203266396,1.001037504724459,4.4683957321223176,0.14547357359075425,0.14937435321900863,0.14,-0.013923659687399725,0.1347894362939196,0.007301547366419406,1.0369612306610887,-8.56334276968147,1.0497387230944433,0.14937435321900863,0.021369020443579214,0.7275831516887623,-16.704656836044084,0.3675524520201446,0.019705247608673027,1.0,4.986725338368581
36.50000000000131,11.0,1.001845245004045,1.0010060079414425,4.468648279645261,0.1454691906071725,0.1494194985697319,0.14,-0.013976941750271199,0.13486175468730902,0.00716204328588625,1.0369978254526997,-8.794507271461583,1.0497721339202577,0.1494194985697319,0.021360592130380086,0.7277672039521741,-16.930227362115236,0.3675909118112697,0.019726605047630037,1.0,4.990133642141771
36.510000000001305,11.0,1.0017977728301102,1.0009747669629874,4.468901037413116,0.14546479949946098,0.14946375298027617,0.14,-0.014028731515366266,0.13493267540061413,0.007022013846540612,1.0370357750374917,-9.026718006692581,1.049806920984229,0.14946375298027617,0.02135231665219373,0.727946150933064,-17.15695257629845,0.3676263089184442,0.019747547112961162,1.0,4.993037623558062
36.5200000000013,11.0,1.0017501080001165,1.0009437761098015,4.46915397008048,0.14546040081007677,0.14950711262854313,0.14,-0.014079026780349946,0.13500219325489987,0.006881473982542656,1.0370750762148522,-9.259952273238802,1.0498430815392332,0.14950711262854313,0.021344195142464075,0.7281199768779723,-17.384810221577844,0.36765863823037975,0.019768071317280096,1.0,4.995436989129774
36.5300000000013,11.0,1.0017022548174221,1.0009130121835217,4.4694070422764876,0.14545599508490814,0.1495495737477248,0.14,-0.014127825583622466,0.13507030322067892,0.006740438648869095,1.037115725521013,-9.494187277477298,1.0498806125778,0.1495495737477248,0.02133622872586023,0.7282886665257853,-17.613777945900498,0.3676878947798008,0.019788175208850074,1.0,4.997331496367668
36.5400000000013,11.0,1.0016542176848577,1.0008824360652828,4.46966021861475,0.14545158287289695,0.14959113262715695,0.14,-0.014175126202002342,0.13513700041810783,0.006598922818918611,1.0371577192238577,-9.729400136243669,1.0499195108279242,0.14959113262715695,0.021328418520114804,0.7284522051170191,-17.843833304832696,0.36771407373700804,0.01980785636975446,1.0,4.998720953805459
36.5500000000013,11.0,1.0016060010923404,1.0008519950405397,4.469913463702576,0.14544716472555547,0.14963178561166554,0.14,-0.014220927150729534,0.13520228011715937,0.006456941482129406,1.037201053318201,-9.965567878746022,1.0499597727484016,0.14963178561166554,0.02132076563600917,0.7286105783942827,-18.07495376356783,0.3677371704056178,0.019827112415136097,1.0,4.999605221019163
36.560000000001295,11.0,1.001557609601355,1.00082162572651,4.470166742149229,0.14544274119640113,0.1496715290997711,0.14,-0.01426522718517903,0.1352661377377709,0.006314509641588024,1.0372457235223793,-10.20266744841658,1.0500013945245599,0.1496715290997711,0.02131327117558504,0.7287637725951395,-18.30711669826664,0.36775718022384596,0.019845940995777252,1.0,4.999984208641287
36.57000000000129,11.0,1.001509047827093,1.0007912574521425,4.470420018573029,0.14543831284033448,0.14971035954077583,0.14,-0.014308025304320848,0.13532856884996888,0.006171642311611757,1.03729172527736,-10.440675704664317,1.0500443720654384,0.14971035954077583,0.021305936228298322,0.728911774436444,-18.540299396585922,0.36777409877114664,0.019864339800079105,1.0,4.999857878369865
36.58000000000129,11.0,1.0014603204191301,1.0007608159222885,4.47067325760715,0.14543388021298825,0.1497482734309331,0.14,-0.014349320755648709,0.1353895691739689,0.006028354515289428,1.0373390537488336,-10.67956942450421,1.0500887010032194,0.1497482734309331,0.021298761865812782,0.7290545710912603,-18.774479057623193,0.36778792177952074,0.01988230655870978,1.0,4.999226242972329
36.59000000000129,11.0,1.0014114320415841,1.0007302269862561,4.470926423904046,0.14542944387007842,0.1497852673094403,0.14,-0.014389113040301493,0.13544913458025087,0.005884661281970211,1.0373877038327948,-10.919325304060742,1.0501343766955873,0.1497852673094403,0.021291749135775678,0.7291921501617786,-19.009632791364137,0.36779864515154514,0.01989983905029323,1.0,4.99808936628421
36.60000000000129,11.0,1.0013623873536928,1.000699420330233,4.47117948213849,0.14542500436678327,0.14982133775413803,0.14,-0.014427401918697125,0.1355072610896088,0.0057405776446987754,1.0374376701648556,-11.159919959935038,1.050181394231431,0.14982133775413803,0.021284899054924807,0.7293244996477357,-19.245737617759808,0.36780626497995544,0.01991693510548995,1.0,4.996447363202702
36.610000000001286,11.0,1.0013131909917214,1.000668332919076,4.471432397009305,0.14542056225717917,0.1498564813779812,0.14,-0.014464187414799268,0.13556394487317486,0.0055961186376005,1.0374889471326683,-11.401329930469442,1.0502297484398935,0.1498564813779812,0.021278212602746857,0.7294516079166875,-19.482770465867983,0.3678107775723717,0.019933592614260157,1.0,4.994300399675034
36.62000000000128,11.0,1.0012638475530267,1.0006369120280152,4.471685133239875,0.1454161180937552,0.14989069482623624,0.14,-0.0144994698191942,0.13561918225241676,0.005451299293228679,1.03754152889136,-11.643531676924724,1.050279433902611,0.14989069482623624,0.021271690715567747,0.7295734636759038,-19.72070817303135,0.3678121794760659,0.019949809529203145,1.0,4.991648692681709
36.63000000000128,11.0,1.001214361582985,1.0006051177274546,4.471937655577649,0.14541167242702607,0.14992397477480204,0.14,-0.014533249690324934,0.13567296969910878,0.005306134639891011,1.0375954093807591,-11.886501584611116,1.0503304449685384,0.14992397477480204,0.021265334282267765,0.7296900559494399,-19.959527484559104,0.3678104675022196,0.01996558387067942,1.0,4.988492510214574
36.64000000000128,11.0,1.0011647375653434,1.0005729247122548,4.472189928792831,0.14540722580525775,0.14995631792999797,0.14,-0.014565527853308557,0.13572530383527595,0.005160639698974854,1.0376505823437547,-12.130215964015468,1.0503827757706286,0.14995631792999797,0.02125914414144386,0.7298013740623625,-20.199205053868813,0.3678056387487637,0.01998091372882458,1.0,4.984832171249729
36.65000000000128,11.0,1.0011149799163799,1.0005403234003436,4.472441917676533,0.14540277877431435,0.14998772102963384,0.14,-0.014596305396732567,0.1357761814331115,0.005014829482294365,1.0377070413446778,-12.374651051960877,1.0504364202435246,0.14998772102963384,0.021253121080539113,0.7299074076323752,-20.439717443328945,0.36779769061927925,0.01999579726433033,1.0,4.980668045715298
36.660000000001276,11.0,1.0010650929830682,1.0005073202610897,4.472693587038656,0.14539833187762807,0.15001818084545315,0.14,-0.014625583667291275,0.13582559941486802,0.004868718989481857,1.0377647797865703,-12.619783012843506,1.0504913721411693,0.15001818084545315,0.02124726583698057,0.7300081465701009,-20.681041125856577,0.36778662083853,0.020010232709388894,1.0,4.976000554454039
36.670000000001274,11.0,1.0010150810452494,1.000473937372447,4.472944901705793,0.14539388565628997,0.15004769418665662,0.14,-0.014653364262814661,0.13587355485272293,0.004722323205439829,1.0378237909268857,-12.86558793997013,1.0505476250535795,0.15004769418665662,0.02124157910071051,0.7301035810865213,-20.923152487078454,0.3677724274630637,0.020024218364410998,1.0,4.970830169180813
36.68000000000127,11.0,1.000964948321621,1.0004402112417434,4.473195826519422,0.14538944064925136,0.15007625790411347,0.14,-0.014679649024406383,0.1359200449686187,0.004575657097868825,1.0378840678905858,-13.112041857018859,1.05060517242188,0.15007625790411347,0.021236061518377664,0.7301937017066107,-21.166027828198043,0.36775510888698293,0.020037752596704393,1.0,4.965157412434907
36.69000000000127,11.0,1.000914698979174,1.0004061909604443,4.4734463263346775,0.14538499739362262,0.15010386889500868,0.14,-0.014704440028125876,0.1359650671340788,0.004428735614875673,1.0379456036807249,-13.359120719629235,1.0506640075511469,0.15010386889500868,0.021230713698080987,0.7302784992871467,-21.409643369173125,0.3677346638434124,0.02005083383570694,1.0,4.958982857527236
36.70000000000127,11.0,1.0008643371455537,1.00037193579323,4.473696366019884,0.1453805564250502,0.15013052410760785,0.14,-0.01472773957675122,0.13600861887000015,0.004281573682666634,1.0380083911861098,-13.606800417127412,1.0507241236206648,0.15013052410760785,0.0212255362147011,0.7303579650374936,-21.653975252239587,0.36771109140470937,0.020063460569896923,1.0,4.952307128482378
36.710000000001266,11.0,1.0008138669236868,1.000337512327504,4.473945910457085,0.14537611827815047,0.1501562205453833,0.14,-0.014749550192963257,0.13605069784642293,0.00413418620331409,1.0380724231865315,-13.855056774354162,1.0507855136915947,0.1501562205453833,0.021220529614863468,0.7304320905387606,-21.898999545431394,0.3676843909777696,0.020075631343239277,1.0,4.945130899975537
36.720000000001264,11.0,1.0007632924079242,1.000302991327847,4.474194924543678,0.1453716834869751,0.15018095527063513,0.14,-0.014769874613615619,0.13609130188227833,0.003986588052588502,1.0381376923560488,-14.103865553588875,1.050848170712324,0.15018095527063513,0.02121569442109525,0.7305008677613396,-22.144692245919156,0.3676545623005949,0.020087344750859135,1.0,4.937454897264335
36.73000000000126,11.0,1.0007126177008896,1.0002684444513357,4.474443373195237,0.1453672525854844,0.15020472540719215,0.14,-0.014788715785773343,0.1361304289451149,0.0038387940778380654,1.0382041912647524,-14.353202456534493,1.0509120875218962,0.15020472540719215,0.02121103113516271,0.7305642890785409,-22.391029283149592,0.36762160543952016,0.020098599438180813,1.0,4.929279896115529
36.74000000000126,11.0,1.0006618469302055,1.00023394098387,4.474691221349564,0.1453628261080017,0.15022752814199702,0.14,-0.014806076864789797,0.13616807715080384,0.0036908190958967763,1.038271912380122,-14.603043126326824,1.0509772568522002,0.15022752814199702,0.0212065402397376,0.7306223472740372,-22.637986521441448,0.36758552078702766,0.020109394098638763,1.0,4.9206067227266
36.75000000000126,11.0,1.0006109842642918,1.000199544752632,4.474938433971914,0.1453584045896263,0.1502493607256956,0.14,-0.014821961214102175,0.1362042447632235,0.003542677891005307,1.0383408480684613,-14.853363149545586,1.0510436713295779,0.1502493607256956,0.021202222198759463,0.7306750355436044,-22.885539762146564,0.36754630906286423,0.020119727473715845,1.0,4.911436253642259
36.760000000001256,11.0,1.0005600339264875,1.0001653113593736,4.475184976061314,0.1453539885665828,0.1502702204724094,0.14,-0.014836372406324183,0.13623893019392294,0.003394385212724358,1.0384109905972518,-15.104138058196664,1.0511113234766432,0.1502702204724094,0.0211980774564216,0.7307223474913724,-23.13366474530936,0.3675039713180965,0.02012959835389095,1.0,4.901769415665853
36.770000000001254,11.0,1.0005090002068475,1.0001312858600395,4.475430812657833,0.14534957857648953,0.15029010475881074,0.14,-0.01484931422533664,0.13627213200176477,0.003245955773833503,1.0384823321388335,-15.355343331652081,1.051180205714855,0.15029010475881074,0.02119410643505134,0.7307642771210595,-23.382337150906558,0.3674585089428117,0.020139005580958033,1.0,4.89160718576571
