t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
36.78000000000125,11.0,1.0004578874710828,1.0000975009928672,4.475675908850617,0.145345175158532,0.1503090110226801,0.14,-0.014860790668975776,0.13630384889254657,0.0030974042482060566,1.0385548647758922,-15.606954398531002,1.0512503103684145,0.1503090110226801,0.021190309532094834,0.7308008188228494,-23.63153259971957,0.3674099236753252,0.020147948049874197,1.0,4.880950590976396
36.79000000000125,11.0,1.0004067001662624,1.000063976028861,4.475920229786476,0.14534077885353272,0.1503269367617583,0.14,-0.01487080595075857,0.13633407971860126,0.002948745268658846,1.0386285805086442,-15.858946638535173,1.0513216296697372,0.1503269367617583,0.021186687116873434,0.7308319673603161,-23.881226654059688,0.36735821761577536,0.020156424712102314,1.0,4.869800708294918
36.80000000000125,11.0,1.0003554428230585,1.0000307162865059,4.476163740678777,0.14533639020391365,0.15034387953245656,0.14,-0.014879364501432901,0.13636282347837558,0.0027999934247875413,1.0387034712636625,-16.111295384234783,1.0513941557665578,0.15034387953245656,0.021183239527400713,0.7308577178555461,-24.131394818472966,0.36730339323835426,0.020164434578313996,1.0,4.858158664571887
36.810000000001246,11.0,1.0003041200544813,0.9999977133207185,4.476406406816402,0.1453320097535526,0.15035983694946634,0.14,-0.014886470968402066,0.13639007931598712,0.0026511632607952355,1.038779528903932,-16.363975922837458,1.0514678807305455,0.15035983694946634,0.021179967067754945,0.7308780657780487,-24.382012540587514,0.36724545340563386,0.020171976720415583,1.0,4.846025636397609
36.820000000001244,11.0,1.0002527365512215,0.9999649457630208,4.476648193572519,0.14532763804753995,0.1503748066859411,0.14,-0.014892130213648713,0.1364158465207595,0.002502269273335531,1.0388567452394337,-16.61696349795765,1.0515427965669377,0.1503748066859411,0.021176870006457217,0.7308930069366825,-24.633055212305624,0.3671844013806496,0.020179050273883767,1.0,4.833402849983212
36.83000000000124,11.0,1.0002012970738747,0.9999323807595007,4.476889066412933,0.14532327563184708,0.15038878647473058,0.14,-0.014896347309294677,0.13644012452673632,0.002353325909386387,1.0389351120377952,-16.870233311417397,1.051618895224802,0.15038878647473058,0.021173948575939953,0.7309025374772709,-24.884498171377924,0.3671202408374113,0.020185654437642954,1.0,4.8202915810366935
36.84000000000124,11.0,1.0001498064424685,0.9998999759255991,4.47712899090381,0.14531892305292154,0.15040177411046457,0.14,-0.014899127531223466,0.13646291291217388,0.0022043475641793328,1.0390146210339648,-17.123760525107237,1.051696168607117,0.15040177411046457,0.021171202973587724,0.7309066538859939,-25.136316703578842,0.3670529758681593,0.020191788475255417,1.0,4.806693154633997
36.85000000000124,11.0,1.0000982695238263,0.9998676817138092,4.477367932718591,0.14531458085722654,0.15041376745246018,0.14,-0.014900476350878378,0.13648421139901373,0.0020553485792009648,1.0390952639386886,-17.37752026292729,1.0517746085801305,0.15041376745246018,0.021168633363660816,0.7309053529981194,-25.38848604524682,0.36698261098608254,0.020197451711216712,1.0,4.792608945085107
36.860000000001236,11.0,1.0000466912173995,0.999835444073011,4.47760585764397,0.14531024959074626,0.15042476442842273,0.14,-0.014900399425367472,0.1365040198523356,0.001906343240286764,1.0391770324446286,-17.631487612838264,1.05185420698126,0.15042476442842273,0.021166239880961044,0.7308986320133236,-25.640981386541718,0.3669091511257615,0.02020264353087183,1.0,4.778040375795128
36.870000000001234,11.0,0.9999950764402581,0.9998032072665768,4.477842731584845,0.1453059297984779,0.1504347630384772,0.14,-0.014898902586817253,0.13652233827979168,0.0017573457758162311,1.0392599182302829,-17.88563762902148,1.0519349556250412,0.1504347630384772,0.02116402263491449,0.7308864885143894,-25.893777874947485,0.36683260163811526,0.02020736337606858,1.0,4.762988919120465
36.88000000000123,11.0,0.999943430111951,0.9997709167120579,4.4780785205682045,0.14530162202393274,0.15044376135938028,0.14,-0.014895991831342548,0.13653916683102368,0.0016083703550185877,1.0393439129611919,-18.13994533415902,1.0520168463067838,0.15044376135938028,0.021161981714419662,0.7308689204891636,-26.146850619169474,0.3667529682828483,0.02021161074184307,1.0,4.74745609622
36.89000000000123,11.0,0.9998917571399452,0.9997385217070065,4.478313190745961,0.145297326808667,0.15045175754858606,0.14,-0.014891673308321973,0.13655450579706316,0.0014594310863865717,1.0394290082885749,-18.394385721823248,1.0520998708037108,0.15045175754858606,0.021160117192737762,0.7308459263536247,-26.400174693162576,0.36667025721784974,0.020215385172727165,1.0,4.731443476901357
36.90000000000123,11.0,0.9998400624063055,0.9997059779136358,4.478546708396798,0.1452930446918619,0.15045874984792046,0.14,-0.014885953310515287,0.1365683556097167,0.0013105420161947288,1.0395151958456514,-18.648933758965253,1.0521840208736895,0.15045874984792046,0.0211584291321296,0.7308175049745229,-26.653725140182388,0.36658447498788826,0.020218686259090977,1.0,4.714952679462263
36.910000000001226,11.0,0.999788350756206,0.9996732494897055,4.478779039927139,0.14528877620996908,0.1504647365864183,0.14,-0.014878838265922623,0.13658071684093673,0.0011617171271069292,1.0396024672420534,-18.90356438847116,1.0522692882517042,0.1504647365864183,0.021156917587763682,0.7307836556888593,-26.90747697667453,0.3664956285106472,0.020221513634352647,1.0,4.697985370526992
36.920000000001224,11.0,0.9997366269887656,0.9996403107715018,4.479010151871377,0.14528452189643423,0.15046971618253754,0.14,-0.014870334731041601,0.13659159020217876,0.001012970336860126,1.0396908140569623,-19.15825253177426,1.0523556646445869,0.15046971618253754,0.021155582610649502,0.7307443783206165,-27.161405195886857,0.3664037250654436,0.02022386697216364,1.0,4.680543264877909
36.93000000000122,11.0,0.9996848958505767,0.9996071474390255,4.479240010891556,0.14528028228150902,0.1504736871453185,0.14,-0.01486044938637232,0.13660097654374573,0.000864315497002934,1.0397802278315191,-19.41297309148369,1.052443141724477,0.1504736871453185,0.021154424249489698,0.730699673192235,-27.415484771148677,0.36630877228181075,0.020225745985457975,1.0,4.662628125282205
36.94000000000122,11.0,0.9996331620321629,0.9995737571184892,4.4794685837766846,0.14527605789215392,0.15047664807467429,0.14,-0.014849189033849575,0.13660887685412004,0.0007157663916705812,1.039870700061247,-19.667700954009444,1.052531711121643,0.15047664807467429,0.021153442551235923,0.7306495411310516,-27.669690658706585,0.3662107781304605,0.02022715042568135,1.0,4.644241762313719
36.95000000000122,11.0,0.9995814301674578,0.9995401494054535,4.479695837441921,0.14527184925203415,0.15047859766096383,0.14,-0.014836560595928805,0.13661529225928337,0.0005673367363758636,1.0399622221890166,-19.92241099216103,1.0526213644172546,0.15047859766096383,0.021152637560482655,0.730593983471148,-27.923997800136554,0.3661097509169689,0.02022808008305344,1.0,4.62538603416996
36.960000000001216,11.0,0.9995297048362504,0.9995063453193802,4.479921738927816,0.14526765688160354,0.15047953468386077,0.14,-0.014822571116297367,0.13662022402202434,0.0004190401768017181,1.04005478559898,-20.177078067701498,1.0527120931366558,0.15047953468386077,0.02115200931796889,0.7305330020505534,-28.178381124414148,0.3660056992776304,0.020228534788096893,1.0,4.60606284648432
36.970000000001214,11.0,0.9994779905694018,0.999472376227247,4.480146255399839,0.14526348129826824,0.15047945801087204,0.14,-0.014807227761527486,0.13662367354123423,0.00027089028758193063,1.040148381611839,-20.431677033849116,1.0528038887435645,0.15047945801087204,0.02115155785829791,0.7304665992053057,-28.432815549657594,0.36589863217781793,0.02022851441313191,1.0,4.586274152133451
36.98000000000121,11.0,0.9994262918565139,0.9994382822980398,4.480369354148358,0.145259323016618,0.1504783665958317,0.14,-0.014790537823028804,0.1366256423511902,0.00012290057106153644,1.0402430014814743,-20.686182737726025,1.052896742635463,0.1504783665958317,0.02115128320735813,0.7303947777622279,-28.687275984706318,0.36578855891264284,0.020228018874762756,1.0,4.5660219510399465
36.99000000000121,11.0,0.9993746131556173,0.9994041105705394,4.4805910025892635,0.1452551825487114,0.15047625947730825,0.14,-0.014772508719366195,0.13662613212082622,-2.4915543962530457e-05,1.040338636392956,-20.940570022754738,1.0529906461403085,0.15047625947730825,0.021151185379664247,0.7303175410302574,-28.941737330620825,0.3656754891076205,0.020227048135515638,1.0,4.545308289970189
37.00000000000121,11.0,0.9993229589043598,0.9993699127339483,4.480811168265317,0.14525106040439634,0.15047313577759774,0.14,-0.014753147997632665,0.13662514465299117,-0.00017254470352058183,1.0404352774615726,-21.194813731023554,1.053085590514433,0.15047313577759774,0.02115126437605269,0.7302348927940752,-29.196174482251607,0.3655594327210865,0.02022560220571882,1.0,4.5241352623275075
37.010000000001206,11.0,0.9992713335321176,0.9993357427318316,4.481029818848365,0.14524695709164864,0.15046899470211014,0.14,-0.01473246333417072,0.13662268188369406,-0.0003199736297600689,1.0405329157325052,-21.448888705630754,1.0531815669414284,0.15046899470211014,0.021151520182081312,0.7301468373096142,-29.45056233002765,0.3654404000453692,0.020223681145469345,1.0,4.502505007940611
37.020000000001204,11.0,0.9992197414724148,0.9993016543063392,4.481246922142415,0.14524287311690925,0.1504638355393806,0.14,-0.014710462534143598,0.13661874588133655,-0.00046718912223670125,1.0406315421807633,-21.70276979302892,1.053278566531652,0.1504638355393806,0.021151952767142993,0.7300533793028202,-29.704875761977405,0.3653184017065939,0.020221285065008986,1.0,4.480419712847308
37.0300000000012,11.0,0.9991681871750391,0.9992676985999752,4.481462446087625,0.14523880898540192,0.15045765766180902,0.14,-0.014687153529693298,0.13661333884593227,-0.0006141780591946972,1.0407311477108026,-21.9564318453913,1.0533765803219015,0.15045765766180902,0.02115256208453637,0.7299545239727285,-29.959089666089273,0.365193448663147,0.020218414124568238,1.0,4.457881609073612
37.0400000000012,11.0,0.9991166751172641,0.9992339219273726,4.481676358765116,0.14523476520141398,0.1504504605269074,0.14,-0.014662544377033848,0.13660646310831376,-0.0007609273988230479,1.0408317231553268,-22.20984972301397,1.0534755992747697,0.1504504605269074,0.021153348072505605,0.7298502769981597,-30.213178933041757,0.3650655522012594,0.020215068534103937,1.0,4.434892974408143
37.0500000000012,11.0,0.9990652098136443,0.999200363818919,4.481888628402562,0.14523074226852536,0.15044224367906073,0.14,-0.0146366432524076,0.13659812112932682,-0.0009074241804764457,1.0409332592729799,-22.46299829676944,1.0535756142772892,0.15044224367906073,0.02115431065604315,0.7297406445481266,-30.46711845924144,0.3649347239285918,0.02021124855166116,1.0,4.411456132171926
37.060000000001196,11.0,0.999013795823927,0.9991670554237098,4.482099223380429,0.1452267406897737,0.15043300675152677,0.14,-0.01460945844736733,0.13658831549901296,-0.0010536555258524897,1.0410357467446352,-22.7158524506157,1.0536766161384623,0.15043300675152677,0.021155449749233394,0.729625633294702,-30.72088315010452,0.36480097576487336,0.020206954481177063,1.0,4.387573450983594
37.070000000001194,11.0,0.998962437758721,0.9991340183406137,4.482308112238708,0.14522276096774617,0.150422749468612,0.14,-0.014580998363459108,0.1365770489357803,-0.0011996086401182997,1.04113917616808,-22.96838708416662,1.0537785955854684,0.150422749468612,0.021156765258111356,0.7295052504281703,-30.9744479235816,0.3646643199316649,0.02020218667121927,1.0,4.3632473445200075
37.08000000000119,11.0,0.9989111402826782,0.9991012639244866,4.482515263683989,0.14521880360459286,0.15041147164754481,0.14,-0.014551271507172558,0.13656432428556337,-0.0013452708129857412,1.0412435380514273,-23.22057711530803,1.0538815432584714,0.15041147164754481,0.021158257083243412,0.729379503671417,-31.22778771363905,0.3645247689391621,0.02019694551152165,1.0,4.338480271272289
37.09000000000119,11.0,0.9988599081150673,0.999068793091232,4.482720646596679,0.14521486910196085,0.15039917320013507,0.14,-0.014520286484976386,0.13655014452097264,-0.0014906294197342856,1.0413488228051397,-23.472397482859858,1.053985449704042,0.15039917320013507,0.021159925122279502,0.7292484012942322,-31.48087747378595,0.36438233557414645,0.020191231431748384,1.0,4.31327473429741
37.10000000000119,11.0,0.9988087460277381,0.9990365966220476,4.482924230038195,0.14521095796084985,0.1503858541338306,0.14,-0.014488051999164808,0.13653451274043382,-0.0016356719221905136,1.0414550207333078,-23.723823149255153,1.0540903053675132,0.1503858541338306,0.02116176927185025,0.7291119521247995,-31.733692180403864,0.36423703288693143,0.020185044899889006,1.0,4.287633280965184
37.110000000001186,11.0,0.9987576588406094,0.999004655942522,4.483125983257928,0.14520707068139704,0.15037151455211176,0.14,-0.01445457684463769,0.13651743216731768,-0.0017803858696688597,1.0415621220245597,-23.974829103222255,1.0541961005845073,0.15037151455211176,0.021163789428545403,0.7289701655576559,-31.986206835770428,0.3640888741792747,0.020178386420434645,1.0,4.261558502700834
37.120000000001184,11.0,0.9987066514149184,0.9989729443312727,4.483325875699824,0.1452032077625993,0.1503561546543982,0.14,-0.014419869906313776,0.13649890614906057,-0.0019247588998841001,1.0416701167429616,-24.22539036245425,1.0543028255721247,0.1503561546543982,0.021165985489234856,0.7288230515588738,-32.23839647084914,0.363937872995728,0.020171256535161306,1.0,4.235053034723097
37.13000000000118,11.0,0.998655728644578,0.9989414284925185,4.483523877008438,0.14519936970198496,0.15033977473489643,0.14,-0.014383940158281872,0.136478938156276,-0.0020687787398466074,1.0417789948197362,-24.475481976227936,1.054410470420287,0.15033977473489643,0.021168357350111532,0.728670620664752,-32.49023614760564,0.3637840431135645,0.020163655822139977,1.0,4.208119555777864
37.14000000000118,11.0,0.9986048954460682,0.9989100704113937,4.483719957034314,0.14519555699525008,0.15032237518137279,0.14,-0.014346796662898398,0.13645753178185713,-0.0022124332067481977,1.0418887460458206,-24.725079027983035,1.0545190250836505,0.15032237518137279,0.0211709049052034,0.7285128839791888,-32.741700961088526,0.3636273985394635,0.02015558489833344,1.0,4.180760787867509
37.15000000000118,11.0,0.9985541567473524,0.9988788293984067,4.483914085838631,0.1451917701358739,0.15030395647316877,0.14,-0.01430844857115926,0.13643469074007067,-0.002355710208847042,1.0419993600660336,-24.97415663782554,1.0546284793745622,0.15030395647316877,0.02117362804381425,0.7283498531655908,-32.99276604107232,0.3634679535058174,0.020147044420115563,1.0,4.15297949597576
37.160000000001176,11.0,0.9985035174763421,0.9988476642227008,4.484106233697048,0.14518800961473077,0.15028451917911062,0.14,-0.014268905123191455,0.13641041886564167,-0.002498597746356299,1.0421108263747245,-25.222689964963465,1.0547388229573365,0.15028451917911062,0.021176526647684116,0.7281815404370338,-33.24340655353199,0.3633057224705635,0.020138035086273817,1.0,4.124778487788266
37.170000000001174,11.0,0.99845298254945,0.9988165352310121,4.484296371102727,0.14518427591971428,0.1502640639552657,0.14,-0.014228175649010188,0.1363847201128296,-0.002641083912338685,1.042223134313209,-25.470654210067448,1.0548500453440957,0.1502640639552657,0.021179600587755195,0.7280079585441673,-33.49359770190107,0.3631407201179455,0.0201285576400608,1.0,4.096160613408834
37.18000000000117,11.0,0.9984025568607542,0.9987854063515056,4.4844844687685725,0.14518056953538883,0.15024259154315694,0.14,-0.014186269568464693,0.1363575985544952,-0.0027831568936056423,1.042336273068783,-25.71802461757394,1.0549621358922028,0.15024259154315694,0.021182849720994143,0.7278291207642149,-33.74331472826732,0.36297296136296986,0.020118612871389868,1.0,4.067128765071414
37.19000000000117,11.0,0.998352245272258,0.9987542468896426,4.484670497628737,0.14517689094268302,0.15022010276789532,0.14,-0.0141431963914328,0.13632905838115866,-0.0029248049716177637,1.0424502316751252,-25.96477647792219,1.055075083803234,0.15022010276789532,0.021186273887577572,0.727645040888843,-33.992532914640144,0.3628024613530626,0.020108201619691644,1.0,4.037685876847739
37.20000000000117,11.0,0.9983020526056691,0.998723033034032,4.484854428839483,0.14517324061863623,0.15019659853720188,0.14,-0.014098965716507372,0.13629910390004857,-0.0030660165233777513,1.042564999013835,-26.210885129764343,1.0551888781232823,0.15019659853720188,0.021189872908469222,0.7274557332157108,-34.24122758428859,0.36262923547346393,0.02009732477481016,1.0,4.007834924350868
37.210000000001166,11.0,0.9982519836360415,0.9986917490061039,4.485036233779529,0.1451696190362065,0.15017207984081807,0.14,-0.014053587229144016,0.1362677395341421,-0.0032067800223111002,1.042680563816549,-26.456325962146707,1.0553035077442627,0.15017207984081807,0.021193646583867274,0.727261212542031,-34.48937410335329,0.3624532993502434,0.02008598327949157,1.0,3.977578924434417
37.220000000001164,11.0,0.9982020430875264,0.9986603878054248,4.4852158840500085,0.14516602666414707,0.15014654775023564,0.14,-0.014007070699436408,0.13623496982119643,-0.0033470840391222095,1.042796914667482,-26.701074416680317,1.0554189614058997,0.15014654775023564,0.021197594692190895,0.7270614941597011,-34.73694788263043,0.3622746688507778,0.020074178129094802,1.0,3.9469209348876717
37.23000000000116,11.0,0.9981522356313777,0.9986289515224116,4.48539335147421,0.14516246396695176,0.1501200034194917,0.14,-0.013959425978141982,0.13620079941277186,-0.0034869172426222057,1.0429140400057746,-26.945105989731534,1.055535227697996,0.1501200034194917,0.021201716989971055,0.7268565938562144,-34.983924379655896,0.36209336008642523,0.02006191037195357,1.0,3.9158640541265695
37.24000000000116,11.0,0.9981025658862426,0.9985974512119307,4.485568608097256,0.1451589314048705,0.1500924480859845,0.14,-0.013910662992916434,0.13616523307324674,-0.003626268400517686,1.04303192812744,-27.188396234624587,1.0556522950626228,0.1500924480859845,0.021206013212408305,0.7266465279163865,-35.23027910104789,0.3619093894109563,0.02004918110902324,1.0,3.884411420880514
37.25000000000116,11.0,0.9980530384206617,0.9985659063417821,4.48574162618587,0.1451554294339893,0.1500638830716198,0.14,-0.013860791744170986,0.13612827567882468,-0.0037651263801584296,1.0431505671866608,-27.43092076387191,1.0557701517959126,0.1500638830716198,0.021210483074406934,0.7264313131264055,-35.47598760503663,0.3617227734176053,0.020035991493122355,1.0,3.852566213875231
37.260000000001156,11.0,0.9980036577575974,0.9985343438507333,4.485912378228404,0.14515195850636817,0.15003430978427926,0.14,-0.013809822300551833,0.13608993221653468,-0.003903480149242248,1.043269945196358,-27.67265525143846,1.0558887860492772,0.15003430978427926,0.021215126271887975,0.7262109667800866,-35.721025504113676,0.36153352893631663,0.02002234272742165,1.0,3.82033165151147
37.270000000001154,11.0,0.9979544283807175,0.9985027968680915,4.4860808369352405,0.14514851907022677,0.15000372971904866,0.14,-0.013757764795058525,0.13605020778322416,-0.004041318776477659,1.0433900500280069,-27.913575435027685,1.05600818582996,0.15000372971904866,0.021219942483275456,0.7259855066846114,-35.96536846777925,0.36134167302880804,0.02000823606470267,1.0,3.7877109915397504
37.28000000000115,11.0,0.9979053547420821,0.9984713031627687,4.486246975239703,0.14514511157016619,0.1499721444594362,0.14,-0.013704629421335213,0.1360091075845458,-0.004178631432208368,1.0435108694109305,-28.153657118391642,1.0561283390009166,0.1499721444594362,0.02122493137065478,0.7257549511663471,-36.20899222518993,0.361147222984889,0.019993672805403956,1.0,3.7547075307311326
37.29000000000115,11.0,0.99785644127082,0.9984399034010908,4.486410766299548,0.1451417364474135,0.14993955567799247,0.14,-0.013650426431185858,0.13596663693393818,-0.004315407389006926,1.0436323909311847,-28.39287617364102,1.0562492332801832,0.14993955567799247,0.02123009258073811,0.7255193190739592,-36.45187256776439,0.36095019631677255,0.019978654297610546,1.0,3.721324604543987
37.30000000000115,11.0,0.9978076923823457,0.9984086392998777,4.4865721834991,0.14513839414007473,0.1499059651367861,0.14,-0.013595166132412295,0.13592280125160064,-0.004451636022243938,1.0437546020304964,-28.631208543557293,1.056370856239962,0.1499059651367861,0.021235425745150232,0.7252786297803349,-36.693985351542885,0.36075061075659715,0.01996318193609134,1.0,3.6875655867869686
37.310000000001146,11.0,0.9977591124876474,0.9983775517654703,4.486731200452047,0.14513508508338258,0.14987137468732756,0.14,-0.013538858887685357,0.13587760606346244,-0.00458730681064252,1.0438774900054864,-28.868630243882013,1.056493195305729,0.14987137468732756,0.02124093048020023,0.7250329031813242,-36.935306499358994,0.3605484842543548,0.01994725716283575,1.0,3.653433889278
37.320000000001144,11.0,0.9977107060021828,0.9983466791076179,4.4868877910048965,0.14513180970992376,0.1498357862699978,0.14,-0.013481515114287024,0.1358310570001466,-0.004722409336824923,1.0440010420076364,-29.105117365572497,1.0566162377556738,0.1498357862699978,0.021246606385859443,0.7247821596910705,-37.17581200270462,0.36034383497700084,0.019930881467115722,1.0,3.6189329614994747
37.33000000000114,11.0,0.9976624773539505,0.9983160554119657,4.487041929241042,0.14512856844983557,0.1497992019132525,0.14,-0.013423145284169491,0.13578315979592812,-0.004856933287858236,1.0441252450441925,-29.34064607701862,1.0567399707208145,0.1497992019132525,0.02125245304424361,0.7245264202352816,-37.415477923380344,0.3601366813106962,0.019914056386749004,1.0,3.584066290249635
37.34000000000114,11.0,0.9976144309903484,0.9982857091456894,4.487193589485367,0.14512536173095902,0.14976162373244326,0.14,-0.013363759924581109,0.13573392028768677,-0.0049908684558045615,1.0442500859802994,-29.575192626205588,1.0568643811860496,0.14976162373244326,0.021258470017534753,0.7242657062414416,-37.65428039489955,0.3599270418634236,0.01989678350941678,1.0,3.5488373992901963
37.35000000000114,11.0,0.9975665713834981,0.9982556620582471,4.487342746309298,0.1451221899789414,0.14972305392868793,0.14,-0.01330336961841655,0.13568334441385446,-0.005124204738275549,1.04437555154242,-29.808733342830372,1.0569894559923716,0.14972305392868793,0.021264656845699257,0.7240000396282226,-37.89219562376473,0.3597149354709155,0.019879064474838337,1.0,3.513249848990172
37.360000000001136,11.0,0.9975189030337952,0.9982259284234881,4.487489374536177,0.1451190536172818,0.1496834947875924,0.14,-0.013241985004631196,0.13563143821335685,-0.00525693213899163,1.0445016283231212,-30.04124464036253,1.0571151818403184,0.1496834947875924,0.02127101304398139,0.7237294427930867,-38.129199890609094,0.3595003812018871,0.01986090097651431,1.0,3.477307235966125
37.370000000001134,11.0,0.9974714304715301,0.9981965146525716,4.487633449246834,0.14511595306731667,0.14964294867839678,0.14,-0.013179616777632797,0.13557820782454952,-0.005389040768338941,1.0446283027870942,-30.27270301807038,1.0572415452946984,0.14964294867839678,0.02127753810050212,0.7234539386011174,-38.36526955131751,0.3592833983664745,0.019842294762920813,1.0,3.4410131927186285
37.38000000000113,11.0,0.9974241582565258,0.998167419288438,4.487774945785207,0.1451128887481457,0.1496014180532849,0.14,-0.01311627568613305,0.13552365948414852,-0.005520520843920971,1.044755561278143,-30.50308506300727,1.0573685327904985,0.1496014180532849,0.021284231474314796,0.7231735503742572,-38.60038103826724,0.3590640065228448,0.019823247639844666,1.0,3.404371387265162
37.39000000000113,11.0,0.9973770909758273,0.9981386333741016,4.487913839763878,0.14510986107650045,0.14955890544717382,0.14,-0.013051972530871703,0.13546779952615556,-0.005651362691089206,1.04488339002688,-30.732367451985304,1.0574961306396813,0.14955890544717382,0.021291092593846313,0.7228883018825994,-38.834510861672314,0.3588422254849879,0.019803761471558573,1.0,3.3673855227694256
37.40000000000113,11.0,0.9973302332395749,0.9981101411698421,4.488050107069384,0.14510687046656132,0.1495154134780055,0.14,-0.012986718161187516,0.13541063438077797,-0.005781556743447809,1.0450117751588726,-30.96052695354168,1.0576243250387118,0.1495154134780055,0.021298120855890522,0.7225982173381177,-39.067635611098176,0.35861807532927603,0.0197838381809573,1.0,3.3300593371670253
37.410000000001126,11.0,0.9972835896752748,0.9980819211776067,4.4881837238671904,0.14510391732973082,0.1494709448474598,0.14,-0.01292052347061412,0.13535217057334378,-0.005911093543319259,1.0451407027027413,-31.187540429912904,1.057753102076446,0.1494709448474598,0.021305315625439487,0.7223033213909992,-39.29973195727359,0.35839157639950114,0.019763479750541123,1.0,3.2923966027877842
37.420000000001124,11.0,0.9972371649207513,0.9980539474174643,4.488314666606201,0.14510100207437285,0.1494255023421351,0.14,-0.012853399391446974,0.13529241472321243,-0.006039963742158532,1.0452701585980175,-31.413384839033853,1.0578824477420148,0.1494255023421351,0.021312676235961895,0.7220036391286648,-39.530776654068,0.3581627493110284,0.019742688221293422,1.0,3.2544011259744448
37.43000000000112,11.0,0.9971909636161251,0.9980261908904646,4.488442912022743,0.1450981251055291,0.1493790888350963,0.14,-0.012785356888510235,0.13523137354268164,-0.006168158100910906,1.0454001287023422,-31.63803723656634,1.0580123479324444,0.1493790888350963,0.021320201990460683,0.7216991960775151,-39.76074654076916,0.35793161495310244,0.01972146569276463,1.0,3.216076746697996
37.44000000000112,11.0,0.9971449903951982,0.9979986211538187,4.488568437143956,0.1450952868246248,0.14933170728762474,0.14,-0.012716406952476278,0.1351690538358909,-0.006295667490303776,1.0455305987980066,-31.861474777965206,1.0581427884597443,0.14933170728762474,0.021327892162768407,0.7213900182062557,-39.98961854447499,0.3576981944895589,0.019699814320833366,1.0,3.177427338169606
37.45000000000112,11.0,0.9970992498766471,0.9979712079317653,4.48869121929056,0.14509248762917598,0.1492833607511252,0.14,-0.012646560592869838,0.1351054624977226,-0.0064224828910706255,1.0456615545974768,-32.08367472058485,1.0582737550572558,0.1492833607511252,0.021335745999366943,0.7210761319310222,-40.2173696827128,0.35746250935859614,0.01967773631741583,1.0,3.138456806449125
37.460000000001116,11.0,0.9970537466554281,0.9979439226842841,4.488811236079003,0.14508972791251062,0.14923405236893786,0.14,-0.012575828831273506,0.13504060651270106,-0.006548595394104662,1.0457929817481375,-32.30461442582274,1.0584052333851905,0.14923405236893786,0.021343762721129207,0.7207575641205487,-40.44397706606965,0.3572245812713667,0.01965523394848946,1.0,3.099169090050404
37.470000000001114,11.0,0.9970084852947788,0.9979167400602562,4.488928465423007,0.14508700806351454,0.14918378537799307,0.14,-0.012504222694895983,0.13497449295389044,-0.006673996200547216,1.045924865836283,-32.524271361292435,1.058537209035348,0.14918378537799307,0.02135194152491244,0.7204343421010116,-40.66941790080348,0.35698443220952814,0.019632309532021486,1.0,3.0595681595432027
37.48000000000111,11.0,0.9969634703191634,0.9978896391683707,4.4890428855345865,0.14508432846641167,0.14913256311028042,0.14,-0.012431753210595642,0.1349071289817921,-0.00679867662181366,1.0460571923903832,-32.74262310302286,1.05866966753511,0.14913256311028042,0.021360281585129433,0.7201064936604824,-40.893669491480615,0.3567420844235961,0.01960896543795122,1.0,3.0196580171519183
37.49000000000111,11.0,0.9969187062084583,0.997862604609166,4.489154474924584,0.14508168950058717,0.14908038899388598,0.14,-0.012358431399854874,0.13483852184324197,-0.006922628079564105,1.0461899468841447,-32.959647337667455,1.0588025943508772,0.14908038899388598,0.021368782054616595,0.7197740470510041,-41.116709243380306,0.3564975604308084,0.01958520408596691,1.0,2.9794426963511067
37.50000000000111,11.0,0.9968741973936094,0.9978356272240849,4.489263212402855,0.1450790915404586,0.14902726655368503,0.14,-0.012284268274567078,0.1347686788703084,-0.007045842105627541,1.0463231147393435,-33.1753218647159,1.0589359748911809,0.14902726655368503,0.021377442065310334,0.7194370309890702,-41.338514664846336,0.35625088301388597,0.019561027945846774,1.0,2.9389262614578575
37.51000000000111,11.0,0.9968299482539169,0.9978087045318492,4.48936907707818,0.14507653495539868,0.14897319941169535,0.14,-0.012209274833645756,0.1346976074791911,-0.007168310341888381,1.0464566813289229,-33.38962459869652,1.0590697945096825,0.14897319941169535,0.021386260728162715,0.7190954746537999,-41.55906336935948,0.35600207522042027,0.01953643953634607,1.0,2.898112807220981
37.520000000001104,11.0,0.9967859631160249,0.9977818408377389,4.489472048358049,0.14507402010971104,0.14891819128718162,0.14,-0.012133462060295419,0.13462531516912116,-0.007290024540142525,1.0465906319803686,-33.60253357136425,1.0592040385083552,0.14891819128718162,0.021395237132885967,0.7187494076836374,-41.778333077542136,0.3557511603640282,0.019511441426315397,1.0,2.857006458407263
37.5300000000011,11.0,0.9967422462546055,0.9977550470173612,4.4895721059484215,0.1450715473626561,0.14886224599652828,0.14,-0.012056840919912826,0.13455180952126286,-0.0074109765619292,1.0467249519797188,-33.81402693386722,1.0593386921409729,0.14886224599652828,0.02140437034705088,0.7183988601710878,-41.99630161890832,0.355498162026426,0.019486036234255433,1.0,2.8156113693845435
37.5400000000011,11.0,0.996698801894656,0.9977283399915375,4.48966922985358,0.14506911706852446,0.14880536745286066,0.14,-0.011979422358644631,0.13447709819761713,-0.007531158378345844,1.0468596265761518,-34.02408295888364,1.059473740617164,0.14880536745286066,0.021413659415188167,0.7180438626558747,-42.21294693359605,0.35524310405898096,0.019460226629628607,1.0,2.773931723701873
37.5500000000011,11.0,0.9966556342152411,0.9977017419234239,4.48976340037621,0.14506672957675085,0.14874755966592748,0.14,-0.011901217301628186,0.13440118893992695,-0.007650562069846325,1.0469946409872155,-34.23268004274421,1.059609169106991,0.14874755966592748,0.021423103357652015,0.7176844461187448,-42.42824707397868,0.3549860105870165,0.019434015333286727,1.0,2.7319717336667217
37.5600000000011,11.0,0.9966127473544572,0.9976752791814443,4.489854598117773,0.14506438523206067,0.14868882674187472,0.14,-0.011822236651580775,0.1343240895685848,-0.007769179826024031,1.0471299804046135,-34.43979670753025,1.0597449627461608,0.14868882674187472,0.02143270116966848,0.7173206419745128,-42.64218020632472,0.3547269060125539,0.019407405118212054,1.0,2.689735639919208
37.570000000001095,11.0,0.9965701454153355,0.9976489811217014,4.489942803979262,0.14506208437464055,0.14862917288340738,0.14,-0.011742491286779455,0.1342458079815425,-0.007887003945378128,1.047265630000364,-34.645411603165456,1.0598811066417069,0.14862917288340738,0.021442451820572122,0.71695248206683,-42.8547246124984,0.35446581501814245,0.019380398809764852,1.0,2.647227711003613
37.58000000000109,11.0,0.9965278324723649,0.9976228787509404,4.490027999162402,0.14505982734032175,0.1485686023900834,0.14,-0.01166199205887447,0.13416635215322342,-0.008004026835058735,1.047401574933096,-34.84950350950275,1.060017585878021,0.1485686023900834,0.02145235425348774,0.7165799986637987,-43.065858691813474,0.35420276256894645,0.0193529992861697,1.0,2.6044522429369255
37.59000000000109,11.0,0.9964858125782885,0.9975970033360908,4.490110165171329,0.14505761446076668,0.1485071196590797,0.14,-0.011580749789864675,0.13408573013343725,-0.008120241010585236,1.047537800354223,-35.05205133842504,1.060154385522983,0.1485071196590797,0.02146240738543452,0.7162032244562068,-43.275560963032255,0.35393777391528847,0.019325209478347975,1.0,2.5614135587746816
37.60000000000109,11.0,0.9964440897708284,0.997571385026589,4.49018928381473,0.1450554460636469,0.14844472918617857,0.14,-0.01149877526866544,0.13400395004629792,-0.008235639095533752,1.0476742914138162,-35.25303413596036,1.0602914906340326,0.14844472918617857,0.021472610107920648,0.7158221925573625,-43.48381006654998,0.35367087459302227,0.019297032368887967,1.0,2.5181160081740783
37.61000000000109,11.0,0.9964026680789941,0.9975460515551189,4.490265337208478,0.14505332247280403,0.1483814355670064,0.14,-0.01141607924717497,0.13392102008914475,-0.008350213821186767,1.0478110332657895,-35.45243108442368,1.0604288862638278,0.1483814355670064,0.021482961288064675,0.7154369365049636,-43.69058476678913,0.3534020904222409,0.019268470991428175,1.0,2.474563966954319
37.620000000001085,11.0,0.9963615515286645,0.9975210270761723,4.490338307778661,0.14505124400838343,0.14831724349862857,0.14,-0.01133267243560826,0.1338369485314673,-0.008463958026140493,1.0479480110723043,-35.65022150459451,1.0605665574653282,0.14831724349862857,0.021493459770109472,0.7150474902654707,-43.89586395475705,0.35313144750556075,0.019239528429310634,1.0,2.430761836654465
37.63000000000108,11.0,0.9963207441471676,0.9974963311951547,4.490408178264994,0.14504921098693407,0.14825215778103776,0.14,-0.011248565497935292,0.13375174371383436,-0.00857686465586447,1.0480852100072673,-35.84638485792582,1.0607044892961155,0.14825215778103776,0.02150410437720765,0.7146538882387911,-44.099626650741776,0.35285897222366885,0.01921020781342452,1.0,2.3867140440885413
37.64000000000108,11.0,0.9962802499666392,0.9974719782302917,4.4904749317245125,0.1450472237214681,0.1481861833189048,0.14,-0.011163769046709737,0.13366541404682766,-0.008688926762214166,1.0482226152587433,-36.04090074879287,1.0608426668218047,0.1481861833189048,0.021514893913526106,0.7142561652651801,-44.30185200715333,0.352584691231134,0.019180512321395754,1.0,2.3424250408981577
37.65000000000108,11.0,0.9962400730260007,0.9974479767375974,4.490538551535448,0.14504528252147775,0.1481193251230021,0.14,-0.01107829363837004,0.13357796800998065,-0.00880013750289257,1.0483602120305258,-36.23374892676999,1.0609810751185202,0.1481193251230021,0.021525827166151333,0.7138543566310419,-44.502519311334304,0.35230863144996455,0.019150445174726874,1.0,2.2978993031026107
37.66000000000108,11.0,0.9962002173714659,0.9974243293169558,4.490599021401214,0.14504338769290637,0.1480515883115804,0.14,-0.010992149768483395,0.1334894141507229,-0.008910490140865205,1.0484979855427887,-36.4249092889354,1.0611196992744651,0.1480515883115804,0.021536902906988696,0.7134484980751448,-44.701607988398194,0.3520308200635196,0.01912000963713588,1.0,2.253141330646535
37.670000000001075,11.0,0.9961606870555584,0.9974010327027141,4.490656325354349,0.1450415395380758,0.14798297811142508,0.14,-0.010905347867437687,0.13339976108333063,-0.009019978043729787,1.0486359210319731,-36.61436188219324,1.061258524390658,0.14798297811142508,0.0215481198945241,0.7130386257937569,-44.899097604049466,0.3517512845100466,0.019089209014157317,1.0,2.208155646945057
37.68000000000107,11.0,0.9961214861346912,0.997378078129444,4.490710447760371,0.14503973835557213,0.14791349985851027,0.14,-0.01081789829674007,0.1333090174878836,-0.009128594683045329,1.0487740037504125,-36.80208690560024,1.0613975355810388,0.14791349985851027,0.02155947687482034,0.712624776443548,-45.094967867139516,0.35147005247564655,0.01905804664980022,1.0,2.1629467984267365
37.69000000000107,11.0,0.996082618665429,0.9973554519501298,4.490761373321383,0.1450379844400946,0.14784315899839492,0.14,-0.010729811345670248,0.13321719210922917,-0.009236333633625618,1.048912218965468,-36.98806471269328,1.0615367179721065,0.14784315899839492,0.021570972582567495,0.7122069871436476,-45.289198632257204,0.35118715188867133,0.01902652592743325,1.0,2.117519354074025
37.70000000000107,11.0,0.9960440886996099,0.9973331364731204,4.490809087079389,0.1450362780822741,0.1477719610862737,0.14,-0.01064109722846368,0.13312429375595325,-0.009343188572803609,1.049050551958843,-37.172275813802436,1.0616760567023318,0.1477719610862737,0.021582605741309862,0.711785295475397,-45.4817699020102,0.35090261091406477,0.018994650268162317,1.0,2.0718779049615192
37.71000000000107,11.0,0.99600590027856,0.9973111109734488,4.490853574419225,0.14503461956846883,0.14769991178671765,0.14,-0.010551766081992986,0.13303033129935898,-0.009449153279667867,1.049188988025992,-37.354700878347494,1.0618155369215618,0.14769991178671765,0.02159437506348273,0.7113597394804482,-45.67266182923331,0.35061645794930657,0.018962423130857428,1.0,2.0260270637919895
37.720000000001065,11.0,0.9959680574266669,0.9972893528276662,4.490894821071046,0.14503300918054665,0.1476270168732116,0.14,-0.010461827963771875,0.13293531367245312,-0.009554221634279427,1.0493275124759096,-37.535320737107305,1.0619551437905783,0.1476270168732116,0.021606279249999794,0.7109303576573451,-45.86185471900852,0.3503287216205735,0.018929848011972276,1.0,1.9799714644301327
37.73000000000106,11.0,0.9959305641446078,0.9972678387159611,4.490932813112345,0.14503144719566174,0.14755328222753078,0.14,-0.010371292850237301,0.1328392498689402,-0.009658387616869261,1.0494661106313468,-37.71411638446183,1.0620948624809803,0.14755328222753078,0.021618316989649524,0.710497188956936,-46.04932903059191,0.3500394307796413,0.018896928445647106,1.0,1.9337157614343572
37.74000000000106,11.0,0.9958934244025359,0.9972465458327331,4.490967536969479,0.14502993388603655,0.14747871383910616,0.14,-0.0102801706350662,0.132742148942225,-0.009761645307019352,1.0496047678294538,-37.89106898060639,1.062234678175457,0.14747871383910616,0.02163048695842793,0.7100602727774075,-46.2350653792873,0.3497486145013047,0.018863668004303436,1.0,1.8872646295863076
37.75000000000106,11.0,0.9958566421335282,0.9972254530482019,4.490998979418709,0.14502846951875653,0.14740331780441562,0.14,-0.010188471127489995,0.13264402000442319,-0.00986398888282592,1.0497434694228844,-38.06615985374117,1.0623745760684897,0.14740331780441562,0.021642787818820435,0.709619648959106,-46.419044538271976,0.3494563020811502,0.018830070298317892,1.0,1.8406227634184302
37.76000000000106,11.0,0.995820221227574,0.9972045419667361,4.491027127586795,0.14502705435558666,0.14732710032665244,0.14,-0.010096204050169977,0.13254487222538042,-0.009965412620045428,1.049882200781115,-38.239370502243716,1.0625145413673953,0.14732710032665244,0.021655218219334794,0.7091753577807075,-46.60124744048325,0.34916252303412065,0.018796138976582045,1.0,1.793794876739541
37.770000000001055,11.0,0.9957841655263592,0.9971837978331822,4.491051968951173,0.14502568865281645,0.1472500677152611,0.14,-0.010003379037429816,0.1324447148317001,-0.010065910891220275,1.0500209472919289,-38.41068259681935,1.0626545592936487,0.1472500677152611,0.021667776794290116,0.7087274399548396,-46.78165518058568,0.34886730709040714,0.01876187772680445,1.0,1.7467857021583661
37.78000000000105,11.0,0.9957484788190532,0.9971632102470679,4.491073491339789,0.14502437266113868,0.14717222638602925,0.14,-0.00991000563258121,0.13234355710577994,-0.010165478164781427,1.0501596943629636,-38.58007798265344,1.0627946150843255,0.14717222638602925,0.02168046216368723,0.7082759366263537,-46.960249016938285,0.34857068419342235,0.018727290273310535,1.0,1.699599990605341
37.79000000000105,11.0,0.9957131648392561,0.997142773654249,4.491091682930668,0.14502310662556597,0.1470935828611905,0.14,-0.009816093285380967,0.13224140838485776,-0.010264109004126326,1.050298427422763,-38.74753868155821,1.0629346939934743,0.1470935828611905,0.021693272933963628,0.7078208893716107,-47.13701037389061,0.3482726844954823,0.018692380379101585,1.0,1.6522425108524008
37.80000000000105,11.0,0.9956782272632054,0.9971224875968357,4.491106532251298,0.1450218907853873,0.14701414376971372,0.14,-0.009721651349304083,0.13213827806006648,-0.01036179806667003,1.0504371319217396,-38.91304689412239,1.0630747812932868,0.14701414376971372,0.021706207698487665,0.7073623401985394,-47.31192084397099,0.3479733383521767,0.018657151842664157,1.0,1.604718049031044
37.81000000000105,11.0,0.9956436697092786,0.9971023567140117,4.491118028177925,0.14502072537416352,0.14693391584784013,0.14,-0.00962668907852221,0.13203417557549876,-0.010458540102867179,1.0505757933323903,-39.07658500187384,1.0632148622748696,0.14693391584784013,0.021719265038750213,0.7069003315488623,-47.48496219033831,0.34767267631708654,0.018621608497849506,1.0,1.557031408148627
37.820000000001045,11.0,0.9956094957387666,0.9970823904984532,4.491126159934841,0.1450196106197616,0.1468529059395134,0.14,-0.009531215625249667,0.13192911042728175,-0.010554329955204668,1.0507143971489978,-39.23813556944803,1.0633549222485121,0.1468529059395134,0.021732443525563947,0.706434906300186,-47.656116349248066,0.3473707291345096,0.018585754211937908,1.0,1.5091874076029725
37.83000000000104,11.0,0.9955757088578326,0.9970626028248013,4.491130917093774,0.14501854674442252,0.14677112099700088,0.14,-0.009435240036890391,0.1318230921626618,-0.010649162557168728,1.0508529288866368,-39.397681346768614,1.0634949465433863,0.14677112099700088,0.021745741720503132,0.7059661077696358,-47.825365432610845,0.3470675277327485,0.018549592884902856,1.0,1.4611908826952331
37.84000000000104,11.0,0.9955423125205162,0.9970430112771582,4.491132289573432,0.1450175339648587,0.14668856808108857,0.14,-0.009338771254123468,0.1317161303790998,-0.010743032932186565,1.0509913740797034,-39.555205271225375,1.0636349205066613,0.14668856808108857,0.021759158177118168,0.7054939797156615,-47.992691730486065,0.34676310321464243,0.018513128447153727,1.0,1.4130466841413172
37.85000000000104,11.0,0.9955093101325939,0.9970236363113986,4.491130267639296,0.14501657249237412,0.14660525436150654,0.14,-0.009241818108681132,0.13160823472337707,-0.010835936192547566,1.0511297182798234,-39.71069046986255,1.0637748295020397,0.14660525436150654,0.021772691442212045,0.7050185663413966,-48.158077713596235,0.34645748685121497,0.018476364859115788,1.0,1.364759677581593
37.86000000000104,11.0,0.9954767050560748,0.9970045002957585,4.491124841903692,0.1450156625329999,0.1465211871166214,0.14,-0.009144389322592261,0.13149941489071235,-0.010927867538309311,1.0512679470536546,-39.86412026154509,1.063914658907911,0.1465211871166214,0.02178634005657482,0.7045399122942718,-48.32150603565329,0.34615071007148723,0.01843930610843636,1.0,1.3163347430891603
37.870000000001035,11.0,0.9954445006140769,0.9969856264778497,4.491116003326199,0.1450148042876373,0.14643637373338808,0.14,-0.009046493507010422,0.13138968062388942,-0.011018822256194457,1.0514060459802994,-40.015478159122885,1.0640543941151641,0.14643637373338808,0.02180010255579482,0.7040580626671703,-48.482959535696864,0.3458428044568298,0.018401956210889102,1.0,1.267776774676672
37.88000000000103,11.0,0.9954127000958254,0.9969670379287361,4.4911037432144045,0.14501399795220057,0.14635082170658426,0.14,-0.008948139162420543,0.13127904171239618,-0.011108795718482807,1.0515440006489931,-40.16474787155965,1.0641940205248976,0.14635082170658426,0.021813977470327647,0.7035730629955164,-48.64242124015363,0.34553380173261533,0.018364319208533618,1.0,1.219090679801655
37.89000000000103,11.0,0.9953813067615056,0.9969487565150602,4.491088053225,0.14501324371775126,0.1462645386380622,0.14,-0.008849334678822707,0.13116750799157453,-0.01119778338190449,1.0516817966569232,-40.311913306038534,1.0643335235461766,0.1462645386380622,0.02182796332538996,0.7030849592542382,-48.79987436480414,0.345223733763112,0.018326399169755064,1.0,1.170281378870648
37.90000000000103,11.0,0.9953503238467198,0.9969308019479274,4.491068925365203,0.1450125417706167,0.14617753223556826,0.14,-0.008750088336702155,0.13105508934178134,-0.0112857807865408,1.0518194196075545,-40.45695857002223,1.0644728885940715,0.14617753223556826,0.02184205864043144,0.7025937978520777,-48.955302316566105,0.34491263254505644,0.018288200188925127,1.0,1.1213538047418572
37.91000000000103,11.0,0.9953197545663223,0.9969131909518352,4.491046351994486,0.14501189229248665,0.1460898103115969,0.14,-0.008650408307890545,0.13094179568756045,-0.011372783554731794,1.051956855109386,-40.59986797328023,1.0646121010880487,0.1460898103115969,0.021856261928442446,0.702099625625665,-49.10868869517852,0.34460053020441683,0.018249726387181357,1.0,1.072312902226638
37.920000000001025,11.0,0.9952896021174361,0.9968959365916017,4.491020325826522,0.14501129546048275,0.14600138078196367,0.14,-0.008550302656883946,0.1308276369968255,-0.011458787389997655,1.0520940887754286,-40.74062602986413,1.0647511464509032,0.14600138078196367,0.021870571694934667,0.7016024898315742,-49.26001729472289,0.34428745899152713,0.01821098191242896,1.0,1.0231636275897553
37.93000000000102,11.0,0.9952598696815043,0.9968790477856958,4.4909908399313325,0.14501075144719694,0.14591225166460536,0.14,-0.008449779341651698,0.13071262328005345,-0.011543788075968666,1.05223110622327,-40.87921746004952,1.064890010108287,0.14591225166460536,0.021884986436935414,0.7011024381390761,-49.409272105101365,0.3439734512796248,0.018171970939442235,1.0,0.9739109480484999
37.94000000000102,11.0,0.9952305604252718,0.996862529025599,4.490957887737519,0.14501026042069687,0.14582243107815437,0.14,-0.008348846214771166,0.13059676458948882,-0.011627781475326103,1.0523678930757339,-41.01562719222936,1.065028677488776,0.14582243107815437,0.021899504641906736,0.7005995186213955,-49.55643731344863,0.34365853956096004,0.018132697669862096,1.0,0.9245598412706135
37.95000000000102,11.0,0.9952016775006526,0.9968463803104097,4.490921463034539,0.14500982254449746,0.1457319272408994,0.14,-0.008247511023738385,0.1304800710183584,-0.011710763528750253,1.0525044349618868,-41.149840364778505,1.0651671340245426,0.1457319272408994,0.02191412478718541,0.7000937797489378,-49.70149730569093,0.34334275644549606,0.01809316633438887,1.0,0.8751152948713298
37.96000000000102,11.0,0.9951732240434861,0.9968305972952654,4.490881559974915,0.14500943797750007,0.14564074846975011,0.14,-0.008145781411173003,0.13036255270009653,-0.011792730253871047,1.0526407175186465,-41.281842327884014,1.0653053651524238,0.14564074846975011,0.021928845339015353,0.6995852703818639,-49.84443666791249,0.34302613465787557,0.01805338119041165,1.0,0.8255823059092376
37.970000000001015,11.0,0.9951452031712423,0.9968151716425054,4.490838173076325,0.14500910687390184,0.1455489031793819,0.14,-0.008043664914590132,0.13024421980758083,-0.011873677744218554,1.0527767263923467,-41.411618645350565,1.0654433563153702,0.1455489031793819,0.021943664752453417,0.6990740397641766,-49.98524018802082,0.34270870703420275,0.018013346523765288,1.0,0.7759658803812761
37.98000000000101,11.0,0.995117617979786,0.9968000915541066,4.49079129722348,0.14500882938307902,0.1454563998817408,0.14,-0.007941168965421186,0.13012508255237856,-0.011953602168166802,1.052912447240505,-41.539155096392676,1.0655810929640586,0.1454563998817408,0.0219585814711788,0.698560137519317,-50.12389285733979,0.3423905065197812,0.017973066647137933,1.0,0.7262710327168262
37.99000000000101,11.0,0.9950904715393462,0.9967853424570775,4.4907409276697425,0.14500860564944998,0.14536324718556157,0.14,-0.007838300887944183,0.13000515118400338,-0.012032499767868986,1.0530478657333775,-41.6644376774085,1.06571856055856,0.14536324718556157,0.021973593927862387,0.6980436136463856,-50.26037987239813,0.34207156616502277,0.017932545900435654,1.0,0.6765027852708632
38.00000000000101,11.0,0.9950637668898812,0.9967709078054268,4.49068706003843,0.14500843581232328,0.14526945379595496,0.14,-0.007735067898042347,0.12988443598918298,-0.012110366858178822,1.0531829675554165,-41.78745260374298,1.0658557445699048,0.14526945379595496,0.021988700544512484,0.6975245185167549,-50.39468663669359,0.3417519191205173,0.01789178864886111,1.0,0.6266661678164829
38.01000000000101,11.0,0.9950375070360477,0.9967567699586608,4.49062969032376,0.14500832000573866,0.14517502851421873,0.14,-0.0076314771015264515,0.12976294729113755,-0.012187199825558956,1.053317738406323,-41.908186311444105,1.0659926304814822,0.14517502851421873,0.022003899733294027,0.6970029028723623,-50.526798762619414,0.3414315986324914,0.01785079928313247,1.0,0.5767662170365032
