t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
38.020000000001005,11.0,0.9950116949419996,0.9967429110932198,4.490568814891431,0.14500825835830655,0.1450799802375709,0.14,-0.007527535492606763,0.1296406954488692,-0.012262995126972405,1.0534521640019165,-42.02662545900968,1.0661292037901733,0.1450799802375709,0.022019189897177265,0.6964788178236594,-50.65670207331999,0.34111063803768205,0.017809582217548303,1.0,0.526807976014455
38.030000000001,11.0,0.9949863335262477,0.9967293141028901,4.490504430478817,0.1450082509930543,0.1449843179587142,0.14,-0.007423249952713484,0.1295176908564625,-0.012337749288759957,1.0535862300746595,-42.14275692911939,1.0662654500071982,0.1449843179587142,0.022034569430708986,0.6959523148471093,-50.78438260458901,0.34078907075703607,0.01776814188932229,1.0,0.4767964937249255
38.040000000001,11.0,0.994961425656799,0.9967159634459263,4.490436534194792,0.14500829802728452,0.1448880507655243,0.14,-0.007318627249141008,0.12939394394239653,-0.012411458905505726,1.0537199223739921,-42.25656783035706,1.0664013546587365,0.1448880507655243,0.022050036720685128,0.6954234457833393,-50.909826606712734,0.3404669302913118,0.017726482757874692,1.0,0.42673682452321915
38.050000000001,11.0,0.9949369741467836,0.9967028458995082,4.490365123519229,0.14500839957245215,0.14479118784030498,0.14,-0.007213674034579565,0.12926946516886798,-0.012484120638893674,1.053853226666686,-42.36804549890535,1.066536903286392,0.14479118784030498,0.022065590146489303,0.6948922628330348,-51.03302054618206,0.34014425021482825,0.017684609303009233,1.0,0.3766340276346506
38.060000000001,11.0,0.9949129817507447,0.9966899511875971,4.490290196302181,0.14500855573406476,0.14469373845899622,0.14,-0.007108396846833009,0.12914426503112597,-0.012555731216559075,1.053986128737094,-42.47717750021923,1.0666720814475636,0.14469373845899622,0.02208122808045259,0.6943588185527173,-51.153951107394406,0.33982106417100333,0.017642526025518218,1.0,0.3264931666431689
38.070000000000995,11.0,0.9948894511617341,0.9966772724553268,4.490211750762823,0.14500876661160944,0.14459571199011648,0.14,-0.007002802109145223,0.1290183540568183,-0.01262628743094068,1.0541186143877768,-42.583951630664586,1.0668068747159085,0.14459571199011648,0.022096948887635047,0.6938231658486345,-51.272605194112664,0.33949740586775257,0.01760023744546918,1.0,0.2763193089796297
38.08000000000099,11.0,0.9948663850093157,0.9966648065701702,4.4901297854882065,0.14500903229850912,0.144497117893612,0.14,-0.0068968961308241705,0.12889174280534907,-0.01269578613813868,1.0542506694403206,-42.688355919121854,1.0669412686820023,0.144497117893612,0.02211275092563833,0.6932853579701352,-51.38896993090619,0.3391733090740966,0.017557748103157692,1.0,0.22611752540966096
38.09000000000099,11.0,0.9948437858585341,0.9966525542391818,4.490044299431886,0.14500935288210917,0.14439796571949606,0.14,-0.00679068510838754,0.1287644418672478,-0.012764224256780247,1.054382279736704,-42.79037862854951,1.0670752489543138,0.14439796571949606,0.022128632543947972,0.6927454485013829,-51.50303266438159,0.33884880761747715,0.017515062558436073,1.0,0.17589288952120943
38.10000000000099,11.0,0.9948216562098572,0.9966405199405397,4.489955291912501,0.1450097284436934,0.14429826510636296,0.14,-0.0066841751270720895,0.1286364618635498,-0.01283159876689901,1.0545134311411322,-42.890008257503354,1.067208801160622,0.14429826510636296,0.02214459208324733,0.692203491352177,-51.61478096436481,0.3385239353813133,0.017472185391351303,1.0,0.12565047721171285
38.11000000000099,11.0,0.9947999985000578,0.9966287116763531,4.489862762612372,0.14501015905852765,0.14419802577993768,0.14,-0.006577372162401507,0.12850781344518752,-0.012897906708830119,1.0546441095425338,-42.9872335416142,1.0673419109499425,0.14419802577993768,0.02216062787442907,0.6916595407483181,-51.72420262492155,0.33819872630364,0.017429121201331596,1.0,0.07539536617521674
38.120000000000985,11.0,0.9947788151039538,0.9966171405618057,4.489766711576171,0.14501064479592865,0.14409725755162725,0.14,-0.006470282081868228,0.12837850729239314,-0.012963145182121636,1.0547743008574257,-43.082043455025236,1.067474563994973,0.14409725755162725,0.02217673823793282,0.6911136512219999,-51.831285665462595,0.3378732143763543,0.017385874609096668,1.0,0.025132635389131627
38.13000000000098,11.0,0.9947581083368888,0.9966058202733938,4.489667139209735,0.14501118571935284,0.14399597031701294,0.14,-0.006362910646827424,0.1282485541141117,-0.01302731134446373,1.0549039910334945,-43.174427211785485,1.0676067459951015,0.14399597031701294,0.022192921482782367,0.6905658776012651,-51.93601833169145,0.33754743364331263,0.017342450255332452,1.0,-0.025132635399050317
38.14000000000098,11.0,0.9947378804578025,0.9965947663852057,4.489564046279067,0.14501178188650057,0.14389417405480504,0.14,-0.00625526351361444,0.12811796464742506,-0.013090402410632746,1.0550331660533565,-43.26437426722065,1.0677384426797947,0.14389417405480504,0.02220917590602986,0.6900162750018418,-52.03838909665894,0.3372214182014107,0.01729885280167781,1.0,-0.07539536618511666
38.15000000000098,11.0,0.9947181336727132,0.9965839956268538,4.489457433909553,0.14501243334943037,0.14379187882549743,0.14,-0.006147346235289841,0.12798674965698617,-0.01315241565145051,1.0551618119386976,-43.35187431926152,1.0678696398124352,0.14379187882549743,0.022225499792370713,0.6894648988174757,-52.1383866618589,0.3368952021978099,0.017255086930630652,1.0,-0.1256504772216108
38.16000000000098,11.0,0.9946988701384221,0.9965735250995789,4.489347303585424,0.14501314015467648,0.14368909477061106,0.14,-0.006039164262330421,0.12785491993446382,-0.013213348392754542,1.0552899147545018,-43.43691730976089,1.068000323194358,0.14368909477061106,0.022241891413958447,0.6889118047131445,-52.23599995835487,0.33656881983014864,0.01721115734498473,1.0,-0.17589288953110435
38.170000000000975,11.0,0.994680091966241,0.9965633714885309,4.489233657149476,0.14501390234336461,0.14358583211182022,0.14,-0.005930722943563782,0.1277224862979976,-0.013273198014378058,1.0554174606132536,-43.51949342578398,1.0681304786690218,0.14358583211182022,0.022258349030563607,0.6883570486180268,-52.3312181480209,0.3362423053439427,0.017167068767535643,1.0,-0.22611752541956964
38.18000000000097,11.0,0.9946618012255464,0.9965535503087621,4.489116496803036,0.1450147199513191,0.14348210115030832,0.14,-0.005822027526677653,0.12758945959166296,-0.013331961949135782,1.055544435679015,-43.5995931008874,1.0682600921261605,0.14348210115030832,0.02227487088994029,0.6878006867198104,-52.424030624838394,0.3359156930301607,0.017122825940058144,1.0,-0.27631930898953333
38.19000000000097,11.0,0.9946439999469786,0.9965440752195461,4.488995825106159,0.14501559300915706,0.14337791226632032,0.14,-0.005713083158346288,0.12745585068494655,-0.01338963768181286,1.0556708261711882,-43.67720701639059,1.0683891495057678,0.14337791226632032,0.022291455228473672,0.687242775460372,-52.5144270162838,0.33558901722327217,0.017078433622637022,1.0,-0.3264931666530488
38.20000000000097,11.0,0.9946266901251222,0.9965349574387363,4.488871644978021,0.14501652154236463,0.1432732759185803,0.14,-0.005603894884574134,0.12732167047223145,-0.013446222748157436,1.0557966183680165,-43.75232610263069,1.0685176368018963,0.1432732759185803,0.022308100271996017,0.6866833715311532,-52.60239718477454,0.33526231229688797,0.017033896592728838,1.0,-0.37663402764452353
38.21000000000097,11.0,0.9946098737205328,0.9965262052825478,4.488743959697476,0.1450175055713518,0.1431682026438506,0.14,-0.005494467650726587,0.12718692987229263,-0.013501714733873314,1.055921798609717,-43.824941540212905,1.068645540066106,0.1431682026438506,0.022324804236609926,0.6861225318694797,-52.68793122910598,0.33493561266036503,0.016989219643808378,1.0,-0.4267368245330841
38.220000000000965,11.0,0.9945935526610108,0.996517823850499,4.488612772903712,0.14501854511148346,0.1430627030564035,0.14,-0.005384806301664491,0.12705163982780243,-0.013556111273614828,1.0560463533012947,-43.895044761247114,1.0687728454106338,0.1430627030564035,0.02234156532959521,0.6855603136547788,-52.77101948591411,0.3346089527547633,0.016944407584398746,1.0,-0.4767964937347814
38.23000000000096,11.0,0.9945777288420565,0.9965098148676449,4.488478088596971,0.1450196401730853,0.1429567878473259,0.14,-0.005274915582124118,0.12691581130484605,-0.01360941004998346,1.0561702689150914,-43.962627450568824,1.0688995390112417,0.1429567878473259,0.02235838175019786,0.6849967743041357,-52.85165253108821,0.3342823670482019,0.016899465236895735,1.0,-0.5268079760243185
38.24000000000096,11.0,0.994562404126488,0.9965021766882374,4.48833991113924,0.14502079076142485,0.142850467783749,0.14,-0.00516480013716758,0.1267794552924471,-0.013661608792528436,1.0562935319931526,-44.02768154694279,1.0690256071098292,0.142850467783749,0.022375251690299663,0.6844319714675625,-52.92982118112563,0.33395589003183856,0.016854397436585976,1.0,-0.5767662170463559
38.25000000000096,11.0,0.9945475803432344,0.9964949044583236,4.488198245254901,0.1450219968766687,0.1427437537079074,0.14,-0.005054464512882995,0.1266425828021031,-0.013712705276753482,1.0564161291495477,-44.090199244242775,1.0691510360168697,0.1427437537079074,0.022392173334827174,0.6838659630223474,-53.005516494372785,0.33362955621575496,0.016809209030273282,1.0,-0.6266661678263058
38.26000000000096,11.0,0.9945332592853655,0.9964879904258527,4.488053096031231,0.14502325851381792,0.1426366565360845,0.14,-0.0049439131572361905,0.12650520486733083,-0.013762697323130731,1.0565380470726142,-44.15017299260708,1.069275812113773,0.1426366565360845,0.02240914486216444,0.6832988070669532,-53.078729772251634,0.3333034001260706,0.016763904876619037,1.0,-0.6765027852806731
38.270000000000955,11.0,0.9945194427074482,0.9964814243811786,4.487904468918739,0.14502457566262583,0.14252918725725613,0.14,-0.004833150421431953,0.12636733254322155,-0.013811582796127233,1.0566592725274622,-44.2075954995559,1.069399921855287,0.14252918725725613,0.02242616444412718,0.6827305619130509,-53.14945256029632,0.3329774563004656,0.016718489845077133,1.0,-0.7262710327266222
38.28000000000095,11.0,0.9945061323223525,0.9964751942043661,4.487752369731282,0.14502594830750143,0.14242135693180016,0.14,-0.004722180561111955,0.12622897690600593,-0.013859359603242007,1.056779792358618,-44.26245973108252,1.0695233517720109,0.14242135693180016,0.022443230245880325,0.6821612860777624,-53.21767664913827,0.33265175928635105,0.016672968815664733,1.0,-0.7759658803910747
38.29000000000095,11.0,0.9944933297976545,0.9964692864914202,4.487596804645917,0.14502737642740401,0.14231317669002672,0.14,-0.004611007737862993,0.12609014905262836,-0.013906025694058436,1.0568995934929974,-44.31475891270486,1.069646088473123,0.14231317669002672,0.022460340425624507,0.6815910382747141,-53.28339407537327,0.3323263436382504,0.01662734667820193,1.0,-0.8255823059190204
38.30000000000095,11.0,0.9944810367517982,0.9964636872280748,4.4874377802024785,0.14502885999573328,0.14220465773071136,0.14,-0.004499636020712572,0.1259508601003309,-0.013951579059311821,1.0570186629430565,-44.364486530482644,1.0697681186493517,0.14220465773071136,0.022477493134437154,0.6810198774051403,-53.3465971224556,0.3320012439158631,0.016581628333375276,1.0,-0.8751152948810781
38.31000000000095,11.0,0.9944692547501904,0.9964583824781316,4.487275303302863,0.1450303989802214,0.14209581131952875,0.14,-0.004388069387819937,0.12581112118624635,-0.013996017729971055,1.0571369878103694,-44.411636331998494,1.0698894290762049,0.14209581131952875,0.022494686515765087,0.6804478625480207,-53.407278321426375,0.3316764946816275,0.01653581869094933,1.0,-0.9245598412803437
38.320000000000945,11.0,0.9944579853013985,0.9964533590533879,4.487109381210024,0.14503199334283073,0.1419866487878104,0.14,-0.004276311727591686,0.12567094346700033,-0.014039339776336578,1.0572545552892532,-44.45620232731247,1.0700100066174778,0.1419866487878104,0.022511918705392205,0.6798750529520908,-53.46543045178315,0.3313521305002367,0.016489922670912878,1.0,-0.9739109480582113
38.33000000000094,11.0,0.9944472298552035,0.9964486642602935,4.486940021546682,0.14503364303971067,0.1418769460348926,0.13999739879920545,-0.0041648067181708215,0.1255303381150967,-0.014081544530908622,1.0573713631215724,-44.49819409317632,1.0701298417812843,0.1418769460348926,0.022529188361149793,0.6793004018926124,-53.52107678462613,0.33102841968028485,0.016443882239130354,1.0,-1.0231636275994642
38.34000000000094,11.0,0.994436989848021,0.9964447659289901,4.486767232294261,0.14503534802256765,0.1417662026608627,0.1399938032796711,-0.004054513034248808,0.12538931627181615,-0.014122640177204254,1.057487430682061,-44.537638275588776,1.070248948087947,0.1417662026608627,0.0225465150727472,0.6787215747317054,-53.57428335872366,0.33070589517463744,0.016397545596013512,1.0,-1.072312902236326
38.35000000000094,11.0,0.9944272668466109,0.9964422451268806,4.486591021796474,0.1450371082429203,0.14165456119702177,0.13999020496009965,-0.003945187280017415,0.12524788896941483,-0.014162637975106415,1.057602753479903,-44.574520309360715,1.070367336014386,0.14165456119702177,0.02256392131251859,0.6781392575084992,-53.62503604982885,0.3303844522731221,0.016350928738403873,1.0,-1.121353804751506
38.36000000000094,11.0,0.9944180626742749,0.9964414770106464,4.486411398772062,0.1450389236557256,0.14154218135577293,0.1399866042051877,-0.0038365541829471494,0.12510606714279113,-0.014201546185421054,1.0577173194947345,-44.60882631233941,1.0704850004594888,0.14154218135577293,0.02258141121116161,0.6775542073121752,-53.673313043932595,0.3300639794094552,0.016304070303380828,1.0,-1.1702813788802742
38.370000000000935,11.0,0.9944093794847705,0.996442641248903,4.486228372335508,0.14504079422135135,0.1414291947834222,0.1399830014010509,-0.003728391144409371,0.12496386165710867,-0.014239370579682543,1.0578311134893394,-44.64054515021024,1.0706019283320793,0.1414291947834222,0.022598980474611438,0.6769670455538828,-53.719093635892214,0.32974439629564867,0.016257009723434936,1.0,-1.219090679811257
38.38000000000093,11.0,0.9944012197880163,0.9964457417179029,4.48604195202233,0.14504271990605375,0.14131570733926943,0.13997939695762815,-0.003620523963837996,0.12482128333010938,-0.014276114950307055,1.057944118402775,-44.66966783313081,1.0707181025205958,0.14131570733926943,0.0226166217372677,0.6763782717542464,-53.76235960479484,0.3294256481985499,0.016209782532735362,1.0,-1.2677767746862492
38.39000000000093,11.0,0.9943935864341337,0.9964506312120106,4.4858521478154785,0.1450447006811974,0.1412018030366158,0.13997579130839374,-0.0035128194501605203,0.12467834294960406,-0.014311781559089803,1.0580563160757743,-44.69618704097216,1.0708335039550543,0.1412018030366158,0.02263432716388981,0.6757882834831099,-53.803095531691326,0.32910770051238336,0.016162418851236905,1.0,-1.316334743098729
38.40000000000093,11.0,0.9943864825623878,0.9964570391312272,4.485658970169926,0.1450467365214461,0.1410875482274783,0.139972184907789,-0.003405177575252827,0.12453505128686117,-0.014346371507949863,1.0581676876459565,-44.720096757366534,1.07094811264106,0.1410875482274783,0.022652089548729895,0.6751973965240281,-53.84128861714342,0.3287905341546264,0.016114943422638535,1.0,-1.364759677591135
38.41000000000093,11.0,0.9943799115221913,0.9964646008804767,4.485462430033057,0.14504882740216674,0.1409729954050045,0.13996857822682182,-0.003297524341531466,0.12439141910667083,-0.01437988503413256,1.0582782137955993,-44.741391991563056,1.071061908169252,0.1409729954050045,0.022669902636100896,0.6746058627564788,-53.87692830102428,0.32847414188676616,0.016067376318159618,1.0,-1.4130466841508147
38.420000000000925,11.0,0.9943738767736571,0.9964728880119457,4.48526253885901,0.14505097329629066,0.1408581864069186,0.13996497174730527,-0.0031898057697298254,0.12424745717479523,-0.014412321739505815,1.0583878749417983,-44.76006856919434,1.0711748699772285,0.1408581864069186,0.022687761075274336,0.6740138849936748,-53.91000584193758,0.32815852548084107,0.016019733844451982,1.0,-1.4611908827047018
38.43000000000092,11.0,0.9943683817752822,0.9964814382196081,4.485059308615666,0.14505317417087432,0.14074315499998516,0.13996136595520933,-0.0030819830448936547,0.12410317626340694,-0.014443680765561177,1.0584966514064889,-44.776122976189754,1.0712869775072023,0.14074315499998516,0.02270566023602045,0.6734216288289708,-53.94051393136061,0.32784369357948046,0.015972029419884334,1.0,-1.5091874076124117
38.44000000000092,11.0,0.994363429866213,0.9964897842927206,4.484852751783566,0.1450554299835907,0.14062792890968634,0.13995776133359222,-0.0029740287010448507,0.12395858715500192,-0.014473960925190526,1.0586045235751111,-44.789552243249396,1.0713982103258015,0.14062792890968634,0.0227235960029803,0.6728292318755209,-53.96844637303119,0.3275296600873916,0.015924274323389644,1.0,-1.5570314081580527
38.45000000000092,11.0,0.9943590241501906,0.9964974811285775,4.484642881346556,0.14505774067936483,0.1405125313872602,0.13995415835555508,-0.0028659236726523707,0.1238137006451703,-0.014503160800783925,1.0587114720398996,-44.800353861114175,1.0715085482303537,0.1405125313872602,0.022741564602881598,0.6722368108745437,-53.99379783383901,0.32721644296125163,0.01587647828592839,1.0,-1.6047180490404378
38.46000000000092,11.0,0.9943551673876938,0.9965041299320584,4.484429710774447,0.14506010618734672,0.1403969824044965,0.13995055747762752,-0.0027576550442824366,0.12366852754452137,-0.0145312788164664,1.0588174777201524,-44.80852571908552,1.0716179713453182,0.1403969824044965,0.022759562482535797,0.6716444671143873,-54.01656366049997,0.3269040632818117,0.01582864993159567,1.0,-1.6522425108617456
38.470000000000915,11.0,0.9943518619020036,0.9965093988027822,4.484213253998449,0.14506252641838205,0.14028129955662524,0.13994695913394484,-0.0026492143485803976,0.123523078679989,-0.01455831329068282,1.058922521953224,-44.81406606104521,1.0717264602043792,0.14028129955662524,0.022777586236047614,0.6710522905396668,-54.03673975092191,0.32659254453469566,0.015780797090225226,1.0,-1.6995999906146526
38.48000000000091,11.0,0.9943491095039336,0.9965130390336473,4.48399352538051,0.14506500126311198,0.1401654987380959,0.13994336373151572,-0.002540596291715602,0.12337736489568879,-0.014584262473992173,1.059026586553669,-44.81697345452266,1.0718339958126113,0.1401654987380959,0.022795632570614642,0.6704603628476627,-54.05432246777602,0.3262819120433297,0.015732927012875396,1.0,-1.7467857021676434
38.49000000000091,11.0,0.9943469114388324,0.996514896608915,4.483770539677994,0.14506753059079158,0.1400495946424614,0.13993977164681357,-0.0024317978107378235,0.1232313970534551,-0.014609124575844385,1.059129653842887,-44.81724676935875,1.0719405596856766,0.1400495946424614,0.02281369829633795,0.6698687597993106,-54.0693085819975,0.32597219252001597,0.015685046514266908,1.0,-1.7937948767487832
38.50000000000091,11.0,0.9943452683582189,0.9965149185888923,4.4835443120053595,0.14507011424887956,0.1399336011263231,0.13993618322384457,-0.0023228173882393066,0.12308518603315291,-0.014632897783273802,1.0592317066553218,-44.81488516326143,1.0720461338668772,0.1399336011263231,0.022831780326577053,0.6692775529177478,-54.08169523576939,0.3256634137145746,0.015637162069252974,1.0,-1.8406227634276524
38.51000000000091,11.0,0.9943441803171139,0.996513154284294,4.483314857794634,0.14507275206341044,0.1398175314686409,0.13993259877377004,-0.002213654565773382,0.12293874273283355,-0.014655580273774529,1.0593327283302227,-44.80988807214934,1.0721507009265472,0.1398175314686409,0.022849875677603212,0.6686868107066284,-54.09147991651747,0.3253556041535608,0.015589279882289246,1.0,-1.8872646295954765
38.520000000000906,11.0,0.9943436467968206,0.9965097513498076,4.483082192756489,0.14507544384012122,0.13970139854921687,0.1399290185760786,-0.002104309611381694,0.12279207806878317,-0.01467717022411531,1.0594327026994466,-44.80225520361423,1.0722542439511127,0.13970139854921687,0.022867981459658772,0.6680965994868844,-54.09866043564487,0.3250487929569758,0.015541405943068763,1.0,-1.9337157614434881
38.5300000000009,11.0,0.9943436667516699,0.9965049471447852,4.482846332843714,0.1450781893662676,0.13958521496688656,0.13992544288122744,-0.001994783302582237,0.1226452029754977,-0.01469766581643661,1.0595316140811717,-44.79198653226977,1.0723567465304984,0.13958521496688656,0.022886094855949633,0.6675069839389777,-54.10323490810729,0.32474300973251075,0.01549354608078814,1.0,-1.9799714644392243
38.5400000000009,11.0,0.9943442386770995,0.9964990559115793,4.48260729421868,0.14508098841303269,0.13946899311277114,0.1399218719146019,-0.0018850767957587222,0.12249812840560614,-0.014717065242631739,1.0596294472884151,-44.77908229605574,1.0724581927526475,0.13946899311277114,0.022904213088598184,0.6669180274160008,-54.10520173053797,0.3244382845323882,0.015445706015059756,1.0,-2.026027063801041
38.5500000000009,11.0,0.994345360695464,0.9964924524963861,4.482365093226227,0.14508384073840486,0.13935274521328028,0.1399183058815812,-0.001775191554038713,0.12235086532975543,-0.014735366707734768,1.0597261876574422,-44.7635429929185,1.0725585672124147,0.13935274521328028,0.022922333375424913,0.6663297920959405,-54.10455955794482,0.32413464786957735,0.01539789141303436,1.0,-2.0718779049705467
38.5600000000009,11.0,0.9943470306551824,0.996485553476594,4.482119746373081,0.14508674609037958,0.1392364833537913,0.13991474497344877,-0.0016651293127256106,0.12220342473646442,-0.014752568432792355,1.059821821098682,-44.745369377519665,1.0726578550396202,0.1392364833537913,0.02294045288156021,0.6657423390255361,-54.10130727952632,0.3238321307749896,0.015350107943226225,1.0,-2.11751935408301
38.570000000000896,11.0,0.994349246238284,0.996478796655317,4.4818712703146,0.14508970421032946,0.139120219492637,0.13991118937385047,-0.0015548920637230013,0.12205581763195039,-0.014768668657498174,1.0599163341683753,-44.72456245786659,1.0727560419480326,0.139120219492637,0.022958568672745434,0.6651557281070829,-54.09544399562204,0.3235307648801601,0.0153023613269553,1.0,-2.162946798435663
38.580000000000894,11.0,0.994352005071101,0.9964726199352628,4.48161968184928,0.1450927148363793,0.13900396547323843,0.1399076392654835,-0.0014444820437334305,0.12190805503992996,-0.01478366564270147,1.0600097141560878,-44.701123491945744,1.0728531143035438,0.13900396547323843,0.022976677676333535,0.664570018072462,-54.08696899778415,0.32323058250960723,0.015254657380418101,1.0,-2.2081556469539403
38.59000000000089,11.0,0.994355304832811,0.9964674405874122,4.4813649979210615,0.14509577770662827,0.1388877330396025,0.13990409483669278,-0.0013339017159175182,0.12176014800139555,-0.014797557672772011,1.0601019491802066,-44.67505398455627,1.0729490592067656,0.1388877330396025,0.022994776656006494,0.6639852664783983,-54.075881754254034,0.32293161676358756,0.015207002045399518,1.0,-2.2531413306553736
38.60000000000089,11.0,0.9943591433567345,0.9964636358877133,4.481107235629133,0.1450988925620694,0.13877153385897883,0.13990055628766376,-0.001223153737395788,0.12161210757436929,-0.014810343057715922,1.0601930282819174,-44.64635568462983,1.073043864582669,0.13877153385897883,0.02301286220418411,0.6634015297497265,-54.06218190249957,0.32263390157795957,0.015159401403709446,1.0,-2.29789930311142
38.61000000000089,11.0,0.9943635187197306,0.9964615260081355,4.480846412244545,0.14510205914907473,0.13865537955261464,0.13989702383592437,-0.00111224091037615,0.12146394483363773,-0.01482202013488401,1.0602829415074801,-44.615030583324426,1.0731375192682564,0.13865537955261464,0.02303093075423309,0.662818863283143,-54.04586924991516,0.32233747174527516,0.015111861673338502,1.0,-2.3424250409069205
38.620000000000886,11.0,0.9943684293156863,0.9964613599243166,4.4805825452326715,0.14510527722133804,0.13853928173491553,0.13989349772090717,-0.0010011661159388674,0.12131567087047221,-0.014832587270104981,1.06037167996917,-44.581080913174866,1.0732300130888162,0.13853928173491553,0.02304897861252989,0.6622373216189958,-54.02694378300091,0.3220423628945225,0.01506438918723051,1.0,-2.386714044097241
38.630000000000884,11.0,0.994373873909918,0.9964633049437499,4.480315652280256,0.14510854654119304,0.13842325205822947,0.13988997820737226,-0.0008899322353817518,0.12116729679234133,-0.014842042858089525,1.0604592358769518,-44.54450914848023,1.0733213369136816,0.13842325205822947,0.023067002007863917,0.6616569586712174,-54.005405684408665,0.32174861142149846,0.015016990356905784,1.0,-2.4307618366631174
38.64000000000088,11.0,0.9943798516722699,0.9964674402776285,4.480045751325629,0.14511186688025735,0.1383073022604612,0.1398864655875483,-0.0007785420641431839,0.12101883372262358,-0.014850385322004661,1.0605456025358453,-44.505318007024734,1.0734114826843033,0.1383073022604612,0.023084997153636117,0.6610778280020208,-53.98125535633777,0.32145625437495284,0.014969671622824372,1.0,-2.4745639669629225
38.65000000000088,11.0,0.9943863621877304,0.9964737548818119,4.479772860590525,0.1451152380193853,0.13819144421168894,0.13988296018191268,-0.0006669982253630358,0.12087029280032859,-0.014857613112179667,1.0606307743070098,-44.463510453106174,1.0735004434098951,0.13819144421168894,0.023102960317134994,0.6604999831202958,-53.95449344823069,0.3211653293069949,0.01492243939744528,1.0,-2.518116008182632
38.66000000000088,11.0,0.9943934054444781,0.9964821495886583,4.479496998611881,0.14511865974794427,0.1380756899554123,0.13987946233859727,-0.0005553030912561208,0.12072168517983539,-0.014863724703981233,1.0607147465340967,-44.41908970171443,1.0735882131288361,0.1380756899554123,0.02312088788906086,0.6599234777770202,-53.92512088616621,0.3208758740968545,0.014875300006670582,1.0,-2.5614135587832
38.670000000000876,11.0,0.9944009818003299,0.9964924433505462,4.479218184272057,0.1451221318624621,0.1379600517406837,0.13987597243147123,-0.0004434587194148132,0.12057302203065579,-0.014868718594970522,1.0607975154398865,-44.37205922360124,1.0736747868375205,0.1379600517406837,0.023138776446632522,0.6593483662318362,-53.89313890125921,0.32058792676254605,0.014828259635126562,1.0,-2.604452242945377
38.680000000000874,11.0,0.9944090919295626,0.9965043832272494,4.478936436825975,0.14512565416472087,0.1378445420424478,0.13987249085701328,-0.00033146680923773486,0.12042431453722895,-0.01487259330151949,1.0608790780008963,-44.32242275090972,1.073760160391295,0.1378445420424478,0.0231566228042049,0.6587747034687099,-53.85854905445956,0.3203015252782948,0.014781324280625828,1.0,-2.647227711012013
38.69000000000087,11.0,0.994417736752973,0.996517657580591,4.478651775923898,0.14512922645939905,0.13772917356778241,0.13986901803014193,-0.0002193286830810548,0.12027557389875164,-0.014875347355115113,1.0609594318097582,-44.27018428296123,1.0738443303848195,0.13772917356778241,0.023174424046616113,0.6582025453399959,-53.82135325555713,0.320016707408173,0.014734499721360407,1.0,-2.6897356399275543
38.70000000000087,11.0,0.9944269173547784,0.9965319117985973,4.478364221628728,0.14513284855138064,0.13761395924777134,0.13986555437921686,-0.00010704529298455334,0.12012681132904593,-0.014876979298600292,1.0610385749358107,-44.215348091816224,1.0739272940209534,0.13761395924777134,0.02319217754277436,0.6576319486291052,-53.78155377499913,0.3197335105717414,0.01468779150083248,1.0,-2.731971733675014
38.71000000000087,11.0,0.9944366348905149,0.9965467657652981,4.4780737944270665,0.14513652024286564,0.13749891221568336,0.13986210034046193,5.382747888471595e-06,0.11997803805646368,-0.014877487682609667,1.061116505794622,-44.15791872723405,1.0740090489781993,0.13749891221568336,0.02320988093831658,0.6570629710272439,-53.73915324759957,0.3194519717471309,0.01464120492765734,1.0,-2.7739317237101253
38.720000000000866,11.0,0.9944468904904452,0.9965618322217439,4.477780515233494,0.14514024133042325,0.13738404577414337,0.1398586563520797,0.0001179551136841761,0.11982926532382482,-0.014876871062422645,1.0611932230351526,-44.09790102076099,1.07408959328635,0.13738404577414337,0.023227532129452225,0.6564956710328987,-53.69415466851373,0.3191721274222046,0.014594745093988136,1.0,-2.8156113693927405
38.730000000000864,11.0,0.9944576851631144,0.9965767351376008,4.477484405387935,0.1451440116021277,0.1372693733535428,0.13985522284834148,0.00023067169791751718,0.11968050438838417,-0.01487512799542131,1.0612687254519226,-44.03530008871671,1.0741689252190039,0.1372693733535428,0.0232451292208502,0.6559301077821684,-53.64656138222558,0.3188940135837288,0.014548416904597971,1.0,-2.8570064584153885
38.74000000000086,11.0,0.9944690197036101,0.9965911272245399,4.477185486646249,0.14514783083491242,0.13715490846692152,0.1398518002539294,0.0003435325384975596,0.11953176652182014,-0.014872257039267147,1.0613430119255691,-43.97012133403787,1.0742470432091937,0.13715490846692152,0.023262670473438874,0.6553663408367726,-53.59637706650604,0.3186176657510391,0.014502225119346675,1.0,-2.898112807229049
38.75000000000086,11.0,0.9944808946107749,0.99660470577772,4.476883781164525,0.14515169879226397,0.13704066466444542,0.13984838897879187,0.00045653774114007284,0.11938306301023789,-0.014868256750843346,1.0614160813930762,-43.90237044698458,1.0743239457919227,0.13704066466444542,0.02328015424730247,0.6548044299475988,-53.5436057132211,0.31834311903566626,0.014456174396580613,1.0,-2.938926261465867
38.76000000000086,11.0,0.9944933100171218,0.9966172261233499,4.476579311477844,0.14515561522235992,0.13692665549227864,0.13984498941374487,0.0005696874097658733,0.11923440515417925,-0.014863125685932463,1.0614879328447242,-43.83205340487761,1.0743996315741895,0.13692665549227864,0.023297578946812027,0.6542444348236046,-53.48825160871861,0.31807040822106414,0.014410269338443341,1.0,-2.9794426963590723
38.770000000000856,11.0,0.9945062656345381,0.9966285120741051,4.476272100474514,0.14515957985673136,0.1368128944590428,0.13984160192701162,0.0006829815895351143,0.11908580426863265,-0.014856862399532007,1.0615585653426376,-43.75917647109483,1.0744740992301152,0.1368128944590428,0.023314942973427975,0.6536864149284578,-53.430319316013694,0.3177995678458345,0.014364514528855923,1.0,-3.0196580171598244
38.780000000000854,11.0,0.994519760718055,0.9966384629463908,4.475962171366982,0.14516359240950558,0.1366993950126375,0.13983822686184524,0.0007964202274629018,0.11893727168303728,-0.014849465446654846,1.0616279780531945,-43.6837461936306,1.074547347516096,0.1366993950126375,0.023332244691436445,0.6531304293268432,-53.36981366103448,0.31753063227877104,0.014318914562479499,1.0,-3.059568159551034
38.79000000000085,11.0,0.994533794049065,0.9966470568631209,4.475649547660755,0.1451676525772542,0.13658617052873437,0.13983486453532581,0.0009100031529093444,0.11878881874127763,-0.014840933383425117,1.0616961702845318,-43.60576940353944,1.0746193752989326,0.13658617052873437,0.023349482409888225,0.6525765365946283,-53.30673972450647,0.3172636357730969,0.014273474060359958,1.0,-3.0991690900581736
38.80000000000085,11.0,0.9945483639384206,0.9966543502471659,4.475334253122738,0.14517176003944474,0.1364732343109831,0.13983151523836462,0.001023730077948426,0.11864045680166643,-0.014831264768269015,1.061763141520024,-43.52525321357107,1.0746901815885834,0.1364732343109831,0.02336665438209453,0.652024794799847,-53.24110284035344,0.3169986124894114,0.014228197670498204,1.0,-3.1384568064568326
38.81000000000085,11.0,0.9945634682488937,0.9966604735941885,4.4750163117503865,0.14517591445946393,0.13636059960203806,0.13982817923689178,0.001137600615977341,0.118492197236916,-0.014820458163007677,1.0618288914392988,-43.44220501726759,1.0747597655670569,0.13636059960203806,0.023383758822358623,0.6514752615553719,-53.17290860084113,0.31673559648413985,0.014183090055079863,1.0,-3.1774273381772513
38.820000000000846,11.0,0.9945791044355604,0.9966656237902755,4.474695747743016,0.14518011548615403,0.13624827960280578,0.13982485677414594,0.0012516143138249225,0.11834405143409982,-0.014808512133692563,1.06189341992029,-43.35663248869899,1.0748281266056576,0.13624827960280578,0.02340079393715799,0.6509279941330265,-53.10216286770861,0.3164746216588781,0.014138155864026655,1.0,-3.2160767467055913
38.830000000000844,11.0,0.9945952696018523,0.9966700534009243,4.474372585476472,0.14518436275578198,0.1361362874973061,0.1398215480739357,0.0013657706926957225,0.11819603079460764,-0.014795425251071396,1.0619567270179984,-43.26854358294002,1.074895264264437,0.1361362874973061,0.023417757966918255,0.6503830496266221,-53.02887178801738,0.3162157216774314,0.014093399699693636,1.0,-3.2544011259819747
38.84000000000084,11.0,0.9946119605683061,0.9966740574968689,4.474046849482187,0.1451886558943392,0.13602463647896862,0.13981825334469616,0.0014800692904234358,0.11804814673409789,-0.014781196090631785,1.0620188129185457,-43.17794653726025,1.0749611782698778,0.13602463647896862,0.0234346492331612,0.6498404851412122,-52.95304181286592,0.3159589298524222,0.01404882607775388,1.0,-3.2923966027952356
38.85000000000084,11.0,0.9946291739504918,0.996677958691412,4.473718564431412,0.14519299452005863,0.13591333977556672,0.13981497278413146,0.0015945097001563435,0.11790041068245181,-0.014765823232234679,1.0620796778703352,-43.08484987293324,1.0750258684696374,0.13591333977556672,0.023451466184890205,0.6493003579895079,-52.87467971657007,0.31570427901795073,0.014004439385311505,1.0,-3.330059337174411
38.86000000000084,11.0,0.9946469062422296,0.9966820911385249,4.473387755125152,0.14519737824602574,0.13580241066860432,0.13981170658420844,0.0017090915980503274,0.11775283408373304,-0.014749305259413379,1.0621393220964108,-42.989262397440115,1.0750893347658992,0.13580241066860432,0.02346820743918524,0.6487627258694247,-52.79379261432061,0.31545180139249007,0.013960243846732324,1.0,-3.3673855227767446
38.870000000000836,11.0,0.9946651539000227,0.9966867842790341,4.4730544464900746,0.14520180668275878,0.13569186250542617,0.13980845493625482,0.0018238147571641439,0.11760542839615527,-0.014731640758460217,1.0621977456948657,-42.891193206830174,1.0751515770314164,0.13569186250542617,0.023484871810457636,0.6482276470060179,-52.71038797592179,0.31520152845212024,0.013916243496046785,1.0,-3.404371387272427
38.880000000000834,11.0,0.9946839134246556,0.9966923471196278,4.472718663580295,0.14520627944063616,0.13558170870166875,0.13980521803591553,0.0019386790435376167,0.11745820509205958,-0.014712828317462038,1.062254948535277,-42.79065168792699,1.0752125950145401,0.13558170870166875,0.02350145832516669,0.6476951802392039,-52.62447363414053,0.31495349082043933,0.013872442162361139,1.0,-3.441013192725824
38.89000000000083,11.0,0.9947031814361165,0.9966990537910423,4.472380431584781,0.14521079613206098,0.1354719627338744,0.13980199608773064,0.0020536843945404004,0.11731117565790079,-0.01469286652546419,1.0623109301598361,-42.68764752009578,1.0752723882407802,0.1354719627338744,0.023517966219913502,0.6471653850494005,-52.53605778651903,0.31470771818728466,0.013828843470058114,1.0,-3.4773072359732393
38.90000000000083,11.0,0.9947229547384033,0.9967071310550745,4.472039775839716,0.14521535637326421,0.13536263812279808,0.1397987893091228,0.002168830780865605,0.11716435159424096,-0.014671753971935628,1.0623656896975866,-42.58219067631567,1.0753309559190642,0.13536263812279808,0.023534394922621896,0.646638321518103,-52.445148990213575,0.31446423926306954,0.013785450852571568,1.0,-3.513249848997217
38.91000000000083,11.0,0.9947432303713166,0.9967167483241683,4.471696721845066,0.14521995978567032,0.13525374840876725,0.1397955979336138,0.0022841181550414813,0.1170177444157459,-0.014649489246682919,1.0624192257987581,-42.474291423360405,1.0753882968604531,0.13525374840876725,0.023550744018588445,0.6461140502268419,-52.3517561502736,0.31422308177084385,0.013742267579042598,1.0,-3.5488373992971707
38.920000000000826,11.0,0.9947640056470297,0.9967280106248134,4.4713512952843075,0.1452246059967687,0.1351453071217888,0.13979242221312943,0.002399546391755103,0.11687136565117999,-0.014626070940326278,1.0624715365941644,-42.36396032098027,1.0754444094159135,0.1351453071217888,0.023567013204872117,0.6455926321067841,-52.25588850246595,0.3139842724761879,0.01369929679282277,1.0,-3.584066290256551
38.930000000000824,11.0,0.9947852781699984,0.9967409547847498,4.471003522046197,0.1452292946404621,0.13503732774912605,0.13978926241929984,0.0025151152252529396,0.11672522684339305,-0.0146014976453913,1.0625226196822872,-42.25120822006838,1.075499291437779,0.13503732774912605,0.023583202237235236,0.6450741282534331,-52.157555592148306,0.3137478372492448,0.013656541555384167,1.0,-3.618932961506319
38.94000000000082,11.0,0.9948070458395972,0.9967555489634584,4.470653428247373,0.1452340253568858,0.134929823703555,0.1397861188437117,0.0026308241898996276,0.1165793395492933,-0.01457576795801521,1.062572472143646,-42.13604625989405,1.0755529402672566,0.134929823703555,0.02359931087527209,0.644558599726168,-52.05676725135319,0.31351380115151956,0.013614004894016787,1.0,-3.6534338892847593
38.95000000000082,11.0,0.9948293068357145,0.9967716954800867,4.470301040254558,0.14523879779171925,0.13482280829538415,0.13978299179711948,0.0027466725696515537,0.11643371533980029,-0.01454888048020845,1.062621090579696,-42.01848586457145,1.075605352747686,0.13482280829538415,0.02361533883073007,0.6440461073527356,-51.95353357608824,0.31328218853782186,0.013571689845901975,1.0,-3.6875655867936548
38.96000000000082,11.0,0.9948520595883447,0.9967892367359414,4.469946384705171,0.14524361159503485,0.13471629471050156,0.1397798816076734,0.0028626593605660666,0.11628836579977304,-0.014520833822557323,1.062668471170866,-41.898538738996685,1.0756565252607595,0.13471629471050156,0.02363128572421263,0.6435367115567625,-51.84786490606612,0.3130530231614215,0.013529599496204834,1.0,-3.7213246045506
38.970000000000816,11.0,0.9948753027329685,0.9968079638824849,4.469589488525284,0.14524846641974873,0.13461029599631932,0.139776788618267,0.0029787832496578903,0.11614330252790937,-0.014491626607224452,1.06271460974689,-41.776216864523256,1.0757064537808778,0.13461029599631932,0.023647151054254523,0.643030472224466,-51.73977180865754,0.3128263282709612,0.013487737007130473,1.0,-3.7547075307376714
38.980000000000814,11.0,0.9948990350541483,0.9968276277619157,4.469230378943952,0.145253361919759,0.13450482505639777,0.13977371318314774,0.0030950426112955065,0.11599853713661464,-0.014461257471070483,1.0627595018617166,-41.65153249466719,1.0757551339410252,0.13450482505639777,0.023662934180799757,0.6425274486206163,-51.62926506815761,0.3126021266907323,0.013446105631847975,1.0,-3.7877109915462253
38.99000000000081,11.0,0.9949232554202861,0.9968479515476967,4.468869083503205,0.1452582977478666,0.1343998946535744,0.13977065566396615,0.003211435520489747,0.11585408125183919,-0.014429725068728147,1.0628031428648514,-41.524498151101255,1.075802561102945,0.1343998946535744,0.02367863432480293,0.6420276993593679,-51.51635568136951,0.31238044087637984,0.013404708718646038,1.0,-3.8203316515178694
39.00000000000081,11.0,0.9949479627128494,0.9968686444437649,4.468505630063145,0.14526327355358545,0.13429551742029017,0.13976761642546273,0.003327959780263512,0.11570994651288619,-0.014397028075468254,1.0628455279625084,-41.3951266201521,1.0758487304242423,0.13429551742029017,0.02369425058223197,0.6415312824265752,-51.401054859125644,0.312161292941358,0.013363549698540292,1.0,-3.852566213881542
39.01000000000081,11.0,0.9949731557535685,0.9968894157647341,4.468140046801889,0.14526828898094962,0.13419170587432658,0.13976459583100365,0.0034446129593815322,0.11556614457219214,-0.01436316518973797,1.062886652262776,-41.263430949943974,1.075893636915827,0.13419170587432658,0.02370978195068743,0.6410382552474088,-51.28337403330271,0.311944704653466,0.013322632064011374,1.0,-3.884411420886748
39.020000000000806,11.0,0.9949988332331328,0.9969099887164682,4.467772362210312,0.14527334366642453,0.13408847243756114,0.13976159423818119,0.0035613924355807347,0.11542268709508416,-0.014328135135289282,1.0629265108016348,-41.12942444825552,1.075937275484667,0.13408847243756114,0.023725227364718098,0.640548674786901,-51.16332486796724,0.31173069740649406,0.01328195933904541,1.0,-3.915864054132726
39.030000000000804,11.0,0.9950249936447668,0.9969301132265223,4.467402605081814,0.14527843723702127,0.1339858294545293,0.1397586119946855,0.0036782954379333266,0.11527958575951815,-0.014291936662875046,1.0629650985488874,-40.99312068104638,1.0759796409586693,0.1339858294545293,0.023740585735200277,0.6400625976653039,-51.04091927293727,0.3115192921684222,0.01324153504498834,1.0,-3.946920934893761
39.0400000000008,11.0,0.9950516352257694,0.9969495772340764,4.467030804497558,0.14528356930870176,0.13388378920859872,0.13975564943463803,0.0037953190839162543,0.1151368522558019,-0.014254568551543417,1.0630024103956135,-40.85453347155241,1.0760207280929577,0.13388378920859872,0.023755855987992167,0.6395800802731557,-50.916169417840976,0.3113105094185314,0.013201362666377616,1.0,-3.9775789244404267
39.0500000000008,11.0,0.99507875590965,0.9969682159366775,4.466656989807829,0.14528873948514653,0.13378236393311244,0.13975270687555041,0.003912460405970736,0.11499449828630719,-0.014216029609610468,1.0630384411270193,-40.71367689976121,1.0760605315590028,0.13378236393311244,0.023771037096983482,0.6391011788674053,-50.789087744653436,0.3111043690807619,0.013161445619656417,1.0,-4.0078349243567875
39.0600000000008,11.0,0.995106353290944,0.9969859185989745,4.466281190610342,0.14529394735693907,0.13368156581594662,0.13974978461604062,0.004029716364443242,0.114852535565173,-0.014176318675433737,1.0630731853860163,-40.57056530204188,1.0760990459202249,0.13368156581594662,0.02378612810817042,0.6386259496353448,-50.65968697719387,0.31090089046442676,0.013121787232800289,1.0,-4.037685876853578
39.070000000000796,11.0,0.9951344246041419,0.9970026326542757,4.465903436726458,0.14529919250119847,0.13358140699650248,0.13974688293439727,0.004147083844940003,0.11471097581800162,-0.01413543461813335,1.0631066376346217,-40.4252132706777,1.0761362655992373,0.13358140699650248,0.023801128150942708,0.6381544487143208,-50.527980125808085,0.3107000922203318,0.013082390730809454,1.0,-4.0671287650771735
39.080000000000794,11.0,0.9951629667174667,0.997018364963873,4.465523758176323,0.14530447448167158,0.1334818995550442,0.1397440020880436,0.004264559639877541,0.11456983078154699,-0.01409337633841938,1.0631387921197042,-40.27763565305764,1.0761721848430006,0.1334818995550442,0.023816036436252394,0.6376867321625496,-50.39398048684365,0.31050199231878056,0.01304325923665038,1.0,-4.096160613414523
39.09000000000079,11.0,0.9951919761415194,0.9970331802361805,4.465142185154014,0.1453097928492728,0.13338305549564788,0.13974114231390689,0.004382140416617414,0.11442911220339369,-0.014050142769672645,1.0631696428498778,-40.127847550330046,1.0762067976923924,0.13338305549564788,0.02383085224118834,0.6372228558823566,-50.25770163641167,0.31030660805702137,0.013004395782063803,1.0,-4.124778487793871
39.10000000000079,11.0,0.9952214490521057,0.9970471967421143,4.464758748003711,0.1453151471430395,0.13328488672383793,0.13973830382965663,0.004499822674291276,0.11428883184162325,-0.01400573287940431,1.063199183588775,-39.975864315353306,1.0762400979622264,0.13328488672383793,0.023845574881765367,0.6367628754991379,-50.1191574189235,0.3101139560921988,0.01296580332842618,1.0,-4.152979495981274
39.11000000000079,11.0,0.9952513813259048,0.9970605795863411,4.464373477197882,0.14532053689145158,0.1331874050220203,0.13973548683573495,0.004617602695294376,0.11414900146446368,-0.013960145671177303,1.0632274078679793,-39.82170154989286,1.076272079236639,0.1331874050220203,0.02386020367734224,0.6363068462112835,-49.97836193152631,0.3099240525055511,0.012927484797836378,1.0,-4.18076078787294
39.120000000000786,11.0,0.9952817685870577,0.9970735319040566,4.463986403318324,0.14532596161404807,0.13309062202431224,0.13973269151806667,0.00473547649464881,0.11400963284991723,-0.013913380187028406,1.0632543090212527,-39.66537510104319,1.0763027348830698,0.13309062202431224,0.023874737910019636,0.6358548226202732,-49.83532950568107,0.30973691288452554,0.012889443106842728,1.0,-4.2081195557832105
39.130000000000784,11.0,0.9953126062622804,0.9970862844411215,4.463597557040765,0.14533142082325992,0.13299454919425296,0.139729918051306,0.004853439774013063,0.11387073778536154,-0.013865435510377099,1.0632798802388155,-39.506901056983345,1.0763320580860134,0.13299454919425296,0.023889176783928167,0.6354068585619288,-49.69007468777147,0.30955255242246504,0.012851681202768922,1.0,-4.2350530347283595
39.14000000000078,11.0,0.9953438896417521,0.9970990840413109,4.463206969123555,0.14533691402637147,0.13289919780730153,0.13972716660245538,0.00497148788418289,0.11373232806711939,-0.013816310769355895,1.0633041146387037,-39.346295742211105,1.0763600418996024,0.13289919780730153,0.02390351938852942,0.6349630069529015,-49.542612220465635,0.30937098602377894,0.012814202096221684,1.0,-4.261558502706022
39.15000000000078,11.0,0.9953756139428146,0.9971121816041716,4.462814670400749,0.14534244072751637,0.13280457893999922,0.13972443733467688,0.005089615799893948,0.11359441549999362,-0.013766005140455907,1.0633270053501371,-39.18357571246467,1.0763866793160723,0.13280457893999922,0.023917764670169036,0.6345233196677083,-49.39295702667281,0.30919222840563076,0.012777008888449178,1.0,-4.287633280970287
39.16000000000078,11.0,0.9954077743734406,0.9971258200899384,4.462420691779688,0.1453480004296162,0.13271070346709224,0.13972173041111233,0.005207818109644352,0.11345701189676448,-0.013714517852352134,1.0633485456028329,-39.018757749570476,1.0764119633454108,0.13271070346709224,0.02393191141452022,0.6340878474582066,-49.241124197348924,0.3090162941875748,0.012740104788635543,1.0,-4.313274734302418
39.170000000000776,11.0,0.9954403661925069,0.997140223133479,4.46202506424297,0.14535359263617326,0.1326175820668142,0.13971904599852966,0.005326089021193553,0.11332012907764848,-0.013661848189749843,1.063368728815392,-38.85185885646197,1.0764358871004167,0.1326175820668142,0.023945958242021673,0.633656639922359,-49.0871289842736,0.30884319796272675,0.01270349312093785,1.0,-4.338480271277211
39.180000000000774,11.0,0.9954733847641106,0.9971555847897892,4.461627818854486,0.1453592168528377,0.13252522523366767,0.1397163842706272,0.005444422381756714,0.11318377886971938,-0.013607995497103923,1.0633875486762643,-38.682896252578956,1.0764584438808507,0.13252522523366767,0.023959903616512557,0.6332297455233357,-48.93098679815902,0.3086729543425889,0.01266717732037929,1.0,-4.363247344524844
39.19000000000077,11.0,0.9955068256035089,0.9971720608699672,4.461228986769015,0.1453648725886818,0.13243364329730464,0.1397137454108443,0.005562811710496746,0.11304797310629312,-0.013552959182069238,1.063404999211613,-38.51188736982602,1.0764796272505137,0.13243364329730464,0.02397374586592914,0.6328072116549547,-48.77271321191639,0.30850557797384903,0.012631160917275772,1.0,-4.38757345098835
39.20000000000077,11.0,0.9955406844126955,0.9971897622437589,4.460828599244723,0.14537055935712928,0.13234284644610914,0.13971112961455595,0.005681250240877095,0.11291272362628013,-0.013496738718576345,1.0634210748357062,-38.33884984921561,1.0764994311019491,0.13234284644610914,0.02398748321300859,0.632389084747906,-48.61232396846559,0.308341083531689,0.012595447514448514,1.0,-4.411456132176595
39.21000000000077,11.0,0.9955749571041614,0.9972087503859638,4.460426687657763,0.14537627667650393,0.1322528447518115,0.13970853709055714,0.00579973096613387,0.11277804227350902,-0.013439333649462173,1.0634357703818176,-38.16380153820731,1.0765178497048253,0.1322528447518115,0.024001113812058023,0.6319754103976759,-48.4498349917384,0.30817948568341846,0.012560040755348795,1.0,-4.4348929744127155
39.220000000000766,11.0,0.9956096398119667,0.9972290353339749,4.460023283518117,0.14538202407018158,0.13216364819411225,0.1397059680617808,0.005918246686029333,0.11264394089602629,-0.013380743588636805,1.0634490811129287,-37.98676048874645,1.076534877735868,0.13216364819411225,0.02401463578878193,0.6315662335073179,-48.28526239970333,0.3080207990397891,0.012524944293838245,1.0,-4.457881609078096
