t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
39.230000000000764,11.0,0.9956447288898684,0.9972505761079953,4.459618418485764,0.14538780106634802,0.13207526668144262,0.13970342276522862,0.0060367900476564484,0.1125104313453767,-0.013320968222808696,1.0634610027146845,-37.80774495586638,1.0765505102901096,0.13207526668144262,0.024028047277758747,0.6311615984211086,-48.1186225173049,0.30786503809013305,0.012490161759437755,1.0,-4.4804197128517025
39.24000000000076,11.0,0.9956802208968627,0.9972732835297654,4.459212124386245,0.14539360719738326,0.13198771006699972,0.1397009014511329,0.006155353578645689,0.11237752547586814,-0.01326000731283592,1.0634715312736385,-37.62677339672993,1.076564742875198,0.13198771006699972,0.02404134645495784,0.6307615490410411,-47.94993188816132,0.30771221713957186,0.012455696730946462,1.0,-4.502505007944917
39.25000000000076,11.0,0.9957161125710897,0.9972970252639335,4.458804433224774,0.1453994419989115,0.13190098815772586,0.1396984043814008,0.0062739297083238,0.11224523514382469,-0.013197860694806317,1.0634806632462694,-37.44386446989209,1.0765775713922672,0.13190098815772586,0.02405453156139246,0.6303661289087682,-47.77920728333486,0.30756235024886447,0.01242155271511074,1.0,-4.524135262331731
39.26000000000076,11.0,0.9957524007935793,0.9973216328053874,4.458395377198101,0.14540530500856913,0.13181511071602944,0.13969593182742993,0.006392510776309118,0.11211357220682949,-0.013134528280965146,1.0634883954243968,-37.25903703459754,1.0765889921079481,0.13181511071602944,0.024067600915877355,0.6299753812469352,-47.60646570613966,0.30741545118933544,0.012387733133277347,1.0,-4.545308289974315
39.270000000000756,11.0,0.9957890825437709,0.9973469100489755,4.45798498870347,0.14541119576455763,0.1317300874541577,0.13969348406740761,0.0065110890281997735,0.11198254852295876,-0.013070010060624802,1.0634947249028346,-37.07231014990649,1.076599001623098,0.1317300874541577,0.02408055291651155,0.6295893489556353,-47.43172439261576,0.3072715334161809,0.012354241320109531,1.0,-4.566021951043981
39.280000000000754,11.0,0.9958261548490953,0.9973726430093112,4.457573300344156,0.14541711380405528,0.1316459280220272,0.13969106138323117,0.0066296565996516454,0.11185217595000613,-0.013004306101175525,1.0634996490548263,-36.88370307348783,1.0766075968436217,0.1316459280220272,0.02409338603069167,0.6292080745642165,-47.25500080735147,0.3071306100637685,0.0123210805296156,1.0,-4.586274152137395
39.29000000000075,11.0,0.9958636147311453,0.9973986102112238,4.457160344931236,0.14542305866156865,0.1315626419901469,0.13968866405720143,0.006748205491672682,0.11172246634469601,-0.012937416549301917,1.063503165519323,-36.69323525996321,1.0766147749584993,0.1315626419901469,0.02410609877590493,0.6288316001454521,-47.07631263534618,0.30699269396426443,0.012288253950828165,1.0,-4.606062846488172
39.30000000000075,11.0,0.9959014591510775,0.9974245932475387,4.456746155481435,0.14542902986730477,0.13148023882965373,0.13968629236864974,0.006866727540666778,0.11159343156188346,-0.01286934163247718,1.063505272202827,-36.50092635874594,1.076620533428888,0.13148023882965373,0.02411868969374063,0.628459967201859,-46.89567777071896,0.30685779768724486,0.012255764729174098,1.0,-4.625386034173728
39.31000000000075,11.0,0.995939684956882,0.9974503870001992,4.456330765211092,0.14543502694564397,0.13139872789153967,0.13968394659065836,0.006985214386866306,0.11146508345373747,-0.012800081660767236,1.0635059672965765,-36.306796211380366,1.0766248699907495,0.13139872789153967,0.024131157320582776,0.6280932165362463,-46.71311430356023,0.3067259335950225,0.01222361599067084,1.0,-4.644241762317394
39.320000000000746,11.0,0.9959782888350116,0.9974758090455049,4.455914207526438,0.1454410494137854,0.13131811838767937,0.13968162698702835,0.0071036574457974955,0.11133743386890477,-0.012729637028939127,1.0635052493078765,-36.110864848459435,1.0766277826717023,0.13131811838767937,0.02414350015883488,0.6277313881225625,-46.528640506423415,0.3065971139096878,0.01219181086668955,1.0,-4.662628125285781
39.330000000000744,11.0,0.9960172672686202,0.9975007078096559,4.455496516010587,0.14544709678063034,0.13123841937520642,0.13967933380963227,0.0072220478854483905,0.11121049465165117,-0.012658008218828717,1.0635031171027531,-35.91315248623103,1.076629269821027,0.13123841937520642,0.024155716652224858,0.6273745209889101,-46.342274821944734,0.3064713507804935,0.012160352515655736,1.0,-4.680543264881392
39.34000000000074,11.0,0.996056616504298,0.997524969107538,4.455077724407768,0.14545316854595247,0.13115963974644734,0.13967706729627077,0.007340376613084759,0.11108427764097822,-0.012585195801889935,1.063499569955625,-35.71367952306931,1.0766293301500958,0.13115963974644734,0.02416780516828593,0.6270226531281702,-46.15403585290795,0.30634865634886443,0.012129244138609146,1.0,-4.697985370530381
39.35000000000074,11.0,0.9960963325287577,0.9975485207802692,4.454657866605447,0.14545926419989377,0.13108178822481353,0.13967482766912392,0.007458634272302839,0.11095879466971392,-0.012511200441825772,1.0634946076007756,-35.51246653597519,1.0766279627791728,0.13108178822481353,0.02417976399028969,0.6266758214431487,-45.963942355856176,0.30622904279920543,0.012098488987270718,1.0,-4.714952679465564
39.36000000000074,11.0,0.9961364110564211,0.9975713352427874,4.4542369766150935,0.14546538322280478,0.13100487336729716,0.13967261513385942,0.007576811251420096,0.11083405756357709,-0.012436022897192756,1.0634882302802193,-35.309534277287675,1.0766251672858185,0.13100487336729716,0.024191591319788475,0.6263340617334618,-45.77201323888097,0.30611252239209075,0.012068090362588008,1.0,-4.731443476904564
39.370000000000736,11.0,0.996176847528321,0.9975934298555976,4.4538150885523695,0.14547152508543396,0.13092890357303374,0.13967042987942724,0.0076948977021355225,0.11071007814021638,-0.01235966402386785,1.063480438782624,-35.104903671760695,1.0766209437496315,0.13092890357303374,0.024203285289762705,0.6259974087248555,-45.57826756379452,0.3059991074758216,0.012038051604690462,1.0,-4.747456096223106
39.380000000000734,11.0,0.996217637122185,0.9976148651406216,4.453392236617552,0.14547768924945262,0.13085388709671503,0.1396682720785358,0.007812883566179069,0.11058686820822568,-0.012282124777286579,1.063471234469109,-34.89859581411177,1.0766152927885755,0.13085388709671503,0.024214843987093743,0.6256658961367413,-45.38272455235499,0.3058888104731109,0.012008376073980241,1.0,-4.762988919123478
39.39000000000073,11.0,0.9962587747730355,0.997635740964451,4.452968455076971,0.14548387516828662,0.1307798320656897,0.13966614188877455,0.007930758607818583,0.1104644395661385,-0.012203406214383644,1.0634606192827714,-34.69063196711454,1.0766082155827932,0.1307798320656897,0.024226265482299267,0.6253395567826706,-45.18540359584406,0.30578164384710665,0.011979067127013208,1.0,-4.778040375798046
39.40000000000073,11.0,0.9963002552031484,0.9976561909083367,4.452543778246165,0.1454900822882123,0.13070674649816535,0.1396640394543145,0.00804851244748514,0.11034280400140468,-0.012123509495199716,1.0634485957408175,-34.48103356022014,1.076599713883181,0.13070674649816535,0.024237547863216503,0.625018422689618,-44.986324266786305,0.3056776200446082,0.011950128086939342,1.0,-4.792608945087929
39.41000000000073,11.0,0.9963420729597903,0.9976763751272724,4.452118240475379,0.14549631004966104,0.13063463832131977,0.13966196490809574,0.008166134594428831,0.11022197328935279,-0.012042435884152906,1.0634351669095274,-34.26982218867415,1.0765897900034633,0.13063463832131977,0.024248689269547676,0.6247025252277593,-44.78550633156657,0.30557675142845153,0.011921562213986922,1.0,-4.806693154636728
39.42000000000073,11.0,0.9963842224588058,0.9976964720690367,4.451691876137907,0.14550255788866903,0.13056351538666217,0.13965991837438513,0.008283614473615974,0.11010195919214114,-0.011960186751011048,1.0634203363643222,-34.057019613000826,1.0765784467962094,0.13056351538666217,0.024259687924592578,0.6243918952339312,-44.58296976246746,0.30547905019905597,0.011893372677403207,1.0,-4.820291581039323
39.430000000000724,11.0,0.9964266980318887,0.9977166694716506,4.451264719621609,0.1455088252384034,0.13049338548164674,0.13965789997157518,0.008400941445214138,0.10998277345770051,-0.011876763571629381,1.0634041081384011,-33.84264775872455,1.0765656876148233,0.13049338548164674,0.024270542161284672,0.6240865631196035,-44.37873474784849,0.30538452831710305,0.0118655625331024,1.0,-4.833402849985747
39.44000000000072,11.0,0.996469493975229,0.9977371550860905,4.450836805323798,0.14551511153069127,0.13042425633615,0.13965590981508455,0.00851810481430143,0.10986442781867024,-0.011792167928541744,1.0633864866647242,-33.62672871615281,1.076551516264829,0.13042425633615,0.024281250439669264,0.623786558951626,-44.17282169917989,0.3052931974317552,0.011838134706012585,1.0,-4.846025636400048
39.45000000000072,11.0,0.9965126045972128,0.997758107574912,4.450408167649533,0.14552141619748252,0.13035613562333573,0.13965394802021827,0.008635093830151819,0.1097469339913287,-0.011706401511506828,1.0633674767161587,-33.40928474004925,1.0765359369487975,0.13035613562333573,0.02429181135500639,0.6234919124999647,-43.96525125444095,0.3052050688207622,0.011811091983778513,1.0,-4.858158664574228
39.46000000000072,11.0,0.9965560242629361,0.9977796880213474,4.449978841013161,0.14552773867217916,0.13028903095517352,0.13965201470485097,0.008751897675830095,0.10963030367451812,-0.011619466118110525,1.0633470833491647,-33.19033824904414,1.0765189542096898,0.13028903095517352,0.024302223635376468,0.6232026532494905,-43.756044277223175,0.30512015334803266,0.011784437016580161,1.0,-4.869800708297167
39.47000000000072,11.0,0.9965997474334939,0.99780203244515,4.449548859842821,0.1455340783907734,0.13022294987315167,0.13965010999180735,0.008868505449326908,0.10951454854856273,-0.011531363654516116,1.0633253118552206,-32.9699118246536,1.076500572877331,0.13022294987315167,0.024312486130006215,0.6229188103768595,-43.545221851874,0.3050384614399688,0.011758172326981148,1.0,-4.880950590978548
39.480000000000715,11.0,0.9966437686982946,0.9978252456649797,4.44911825858748,0.14554043479274528,0.1301578998355045,0.13964823401083096,0.00898490613889738,0.10939968027417832,-0.011442096136434711,1.063302167723555,-32.74802820982859,1.0764807980221966,0.1301578998355045,0.024322597789651196,0.6226404126976298,-43.332805275056636,0.304960003081236,0.011732300325525575,1.0,-4.891607185767761
39.49000000000071,11.0,0.9966880827990192,0.9978493967752349,4.448687071725962,0.1455468073216858,0.1300938882025182,0.13964638690005426,0.009101088595680484,0.10928571049137085,-0.011351665690358765,1.0632776566169981,-32.524710307007666,1.076459634919672,0.1300938882025182,0.024332557641892693,0.6223674885922301,-43.11881604478449,0.30488478782855777,0.01170682333291409,1.0,-4.901769415667806
39.50000000000071,11.0,0.9967326846442706,0.9978745164217114,4.448255333777336,0.14555319542562137,0.13003092222153062,0.13964456880690904,0.0092170415067305,0.10917265081832131,-0.011260074555069981,1.063251784361579,-32.29998117569718,1.076437089026659,0.13003092222153062,0.024342364763927673,0.6221000659201178,-42.903275847918145,0.30481282483796956,0.011681743602501158,1.0,-4.911436253644114
39.51000000000071,11.0,0.9967775693144248,0.9979005959700145,4.447823079311985,0.14555959855703496,0.129969009013355,0.13964277988844326,0.009332753371753877,0.10906051285025416,-0.011167325083400317,1.0632245569484438,-32.07386402965775,1.0764131659708271,0.129969009013355,0.024352018256382207,0.6218381719340231,-42.68620654756749,0.30474412290063346,0.011657063343904515,1.0,-4.920606722728359
39.52000000000071,11.0,0.9968227320566756,0.9979275885670187,4.44739034296265,0.1455660161725889,0.12990815556153767,0.13964102031104034,0.009448212486194957,0.10894930815828723,-0.01107341974419673,1.0631959805457456,-31.846382233809663,1.0763878715515258,0.12990815556153767,0.024361517220894677,0.6215818332045888,-42.46763017157008,0.3046786904806661,0.011632784742288939,1.0,-4.929279896117191
39.530000000000705,11.0,0.9968681682707268,0.9979554120049848,4.446957159434775,0.14557244773257305,0.1298483687056509,0.13963929024956537,0.009563406932870694,0.10883904828826112,-0.010978361124412504,1.0631660615165257,-31.61755930100857,1.0763612117497696,0.1298483687056509,0.024370860744235116,0.6213310755657088,-42.24756890328393,0.30461653575050307,0.01160890997446245,1.0,-4.937454897265896
39.5400000000007,11.0,0.9969138734860324,0.9979839532130065,4.446523563515502,0.14557889270011137,0.12978965513890478,0.13963758988598932,0.009678324582588882,0.1087297447595475,-0.0108821519312387,1.0631348064387147,-31.387418888832055,1.0763331927440183,0.12978965513890478,0.02438004789008133,0.6210859240851656,-42.0260450752962,0.30455766661545625,0.011585441214686883,1.0,-4.9451308999769985
39.5500000000007,11.0,0.9969598433318627,0.998013074126277,4.446089590080759,0.1455853505401726,0.12973202141034773,0.13963591940756678,0.009792953104117874,0.10862140906383626,-0.010784794994181153,1.0631022221223023,-31.15598479653178,1.0763038209276332,0.12973202141034773,0.024389077700044434,0.6208464030661273,-41.80308116686672,0.30450209072567663,0.011562380636682365,1.0,-4.952307128483742
39.5600000000007,11.0,0.9970060735017927,0.9980426186235677,4.445655274099974,0.1455918207184383,0.1296754739310353,0.13963427900466127,0.009907279982176498,0.10851405266390252,-0.010686293266997077,1.0630683156200424,-30.923280962266894,1.076273102923868,0.1296754739310353,0.024397949202767676,0.6206125360777726,-41.57869980477801,0.30444981547146105,0.01153973040474271,1.0,-4.958982857528501
39.5700000000007,11.0,0.9970525597144428,0.9980724201787684,4.445220650638088,0.14559830270008794,0.1296200189830585,0.1396326688683291,0.010021292541173316,0.10840768699235528,-0.010586649829420643,1.0630330942281478,-30.68933146069988,1.0762410455946716,0.1296200189830585,0.02440666143067862,0.6203843460116564,-41.35292376758907,0.30440084796082023,0.011517492660633007,1.0,-4.965157412436076
39.580000000000695,11.0,0.9970992976724403,0.9981023098469286,4.444785754854651,0.14560479594856265,0.12956566273036713,0.13963108918777958,0.010134977972495962,0.10830232345037015,-0.010485867888630925,1.062996565475072,-30.454160500998423,1.0762076560401639,0.12956566273036713,0.024415213441738297,0.6201618551577076,-41.12577599229381,0.3043551949821853,0.011495669503961213,1.0,-4.970830169181882
39.59000000000069,11.0,0.9971462830216139,0.9981321241976409,4.444350621999942,0.14561129992436983,0.12951241122952953,0.13962954014783485,0.010248323361663564,0.10819797340640863,-0.01038395078044512,1.0629587370976674,-30.21779242522132,1.076172941586999,0.12951241122952953,0.024423604343996902,0.619945085289784,-40.897279582579564,0.3043128629530867,0.011474262970446698,1.0,-4.976000554455008
39.60000000000069,11.0,0.9971935113123824,0.998161712820397,4.443915287408201,0.1456178140839867,0.12946027043922947,0.1396280219265087,0.010361315712897085,0.1080946481949269,-0.010280901970250585,1.062919617005457,-29.980251707035766,1.076136909764911,0.12946027043922947,0.02443183331996495,0.6197340577521924,-40.66745781745334,0.30427385786154715,0.011453275010400613,1.0,-4.980668045716168
39.61000000000069,11.0,0.9972409779651518,0.998190945055324,4.443479786488171,0.14562433787891615,0.12940924622696495,0.13962653469281572,0.01047394196805318,0.10799235911507639,-0.01017672505371821,1.0628792132352993,-29.74156295065954,1.0760995682722545,0.12940924622696495,0.024439899647839738,0.619528793536151,-40.436334158986966,0.30423818520447854,0.01143270746823729,1.0,-4.984832171250499
39.62000000000069,11.0,0.9972886782413076,0.9982197156474184,4.4430441547113215,0.1456308707549388,0.12935934437173396,0.13962507860491094,0.010586189017492753,0.10789111742939807,-0.010071423757364157,1.0628375338995861,-29.501750889892442,1.0760609249325923,0.12935934437173396,0.02444780271744924,0.6193293133368523,-40.20393225822662,0.3042058499275657,0.011412562067484358,1.0,-4.988492510215245
39.630000000000685,11.0,0.9973366072210935,0.9982479490805463,4.4426084275981506,0.14563741215159534,0.1293105705625863,0.13962365380863817,0.010698043702538629,0.10779093436251147,-0.009965001939044782,1.0627945871319973,-29.26084038710211,1.0760209876453017,0.1293105705625863,0.024455542038803863,0.619135637586348,-39.970275958234794,0.3041768563753104,0.011392840401269033,1.0,-4.991648692682283
39.64000000000068,11.0,0.9973847597893116,0.9982756024148797,4.442172640703131,0.14564396150192263,0.12926293039246986,0.13962226043654943,0.010809492808369764,0.10769182109979876,-0.009857463588475852,1.0627503810350427,-29.018856432007937,1.0759797643339932,0.12926293039246986,0.02446311724251354,0.6189477864564685,-39.73538929383134,0.3041512082524215,0.011373543930738741,1.0,-4.994300399675507
39.65000000000068,11.0,0.9974331306293941,0.9983026665261094,4.441736829598846,0.1456505182324527,0.12921642934806205,0.13962089860742957,0.010920523048602276,0.10759378878608311,-0.009748812827863785,1.062704923633575,-28.77582414014381,1.075937262896713,0.12921642934806205,0.02447052807171489,0.6187657798321907,-39.49929648770017,0.30412890860226593,0.011354673989303659,1.0,-4.9964473632030755
39.66000000000068,11.0,0.9974817142259864,0.998329165722335,4.441301029859944,0.14565708176347303,0.12917107279629034,0.1396195684263399,0.011031121042874764,0.10749684852429989,-0.009639053912728695,1.062658222837518,-28.53176875089563,1.075893491161698,0.12917107279629034,0.02447777436668659,0.6185896372578249,-39.26202194319895,0.3041099598017748,0.011336231795636514,1.0,-4.998089366284485
39.67000000000068,11.0,0.9975305048757811,0.9983551557909399,4.440865277047484,0.14566365150953267,0.12912686596883094,0.13961826998516522,0.011141273289889647,0.10740101137415835,-0.009528191232976846,1.0626102864165679,-28.28671562505605,1.0758484568519935,0.12912686596883094,0.024484856043369908,0.6184193778614261,-39.02359023422599,0.3040943635728467,0.011318218470086721,1.0,-4.999226242972503
39.680000000000675,11.0,0.997579496705953,0.9983807206003408,4.440429606694271,0.14567022688016912,0.1290838139461853,0.1396170033636303,0.01125096613897597,0.10730628835079126,-0.0094162293142514,1.0625611219877482,-28.040690241893085,1.0758021675611233,0.1290838139461853,0.02449177306849978,0.6182550202666762,-38.78402609316617,0.30408212101017307,0.01130063505698683,1.0,-4.999857878369941
39.69000000000067,11.0,0.9976286836992077,0.9984059674461839,4.439994054291663,0.14567680728081892,0.12904192164244502,0.1396157686307261,0.011360185762359587,0.1072126904233896,-0.009303172819567189,1.062510737016109,-27.793718195751143,1.0757546307410595,0.12904192164244502,0.024498525433348687,0.6180965824989648,-38.54335439770021,0.30407323261786595,0.01128348254559328,1.0,-4.999984208641262
39.70000000000067,11.0,0.9976780597241555,0.9984310213867139,4.4395586552783115,0.14568339211386935,0.12900119379254055,0.13961456584647058,0.01146891813162687,0.10712022851381955,-0.009189026551203803,1.0624591388267746,-27.54582519227084,1.0757058537022908,0.12900119379254055,0.024505113129316945,0.6179440818978632,-38.30160015780317,0.3040676983533691,0.011266761892791693,1.0,-4.9996052210190385
39.71000000000067,11.0,0.9977276185695079,0.9984560188534828,4.4391234450311305,0.14568998077980064,0.1289616349429627,0.1396133950639134,0.011577149000382814,0.10702891349521955,-0.009073795452804057,1.0624063346260966,-27.29703704433214,1.075655843624724,0.1289616349429627,0.024511536127300122,0.6177975350435888,-38.05878850378536,0.304065517672927,0.01125047404090574,1.0,-4.998720953805235
39.72000000000067,11.0,0.9977773539804328,0.9984811008522597,4.438688458858754,0.1456965726783662,0.12892324944658973,0.13961225633128474,0.011684863894441705,0.10693875619057547,-0.00895748461161006,1.0623523315283963,-27.04737966784201,1.0756046075770025,0.12892324944658973,0.024517794363051047,0.6176569577044059,-37.81494467639891,0.3040666895716703,0.011234619932134583,1.0,-4.9973314963673445
39.730000000000665,11.0,0.9978272596953461,0.9985064060810819,4.438253731997546,0.14570316720975746,0.12888604146217444,0.1396111496941838,0.011792048110749909,0.10684976737127326,-0.008840099260753678,1.062297136584727,-26.796879077506233,1.0755521525411929,0.12888604146217444,0.02452388772947221,0.617522364810454,-37.57009401950936,0.3040712126163132,0.011219200515323095,1.0,-4.995436989129351
39.74000000000066,11.0,0.9978773294814214,0.9985320642907901,4.437819299610156,0.14570976377570122,0.12885001495811688,0.13961007519770183,0.011898686724495983,0.10676195775562866,-0.008721644781515566,1.062240756809604,-26.54556138270737,1.0754984854392118,0.12885001495811688,0.02452981607662762,0.617393770455352,-37.324261975827326,0.30407908496588637,0.011204216748533117,1.0,-4.993037623557539
39.75000000000066,11.0,0.9979275571672005,0.9985581901949276,4.437385196786473,0.14571636178044123,0.1288151737198547,0.13960903288838064,0.012004764603302132,0.10667533800739483,-0.008602126705477765,1.0621831992027266,-26.293452783584694,1.0754436131576075,0.1288151737198547,0.024535579218546443,0.6172711879234333,-37.077474085456544,0.30409030437736806,0.011189669593013056,1.0,-4.990133642141149
39.76000000000066,11.0,0.9979779366708516,0.9985848782051143,4.4369514585467185,0.1457229606315641,0.12878152136012846,0.13960802281591692,0.012110266427238836,0.1065899187342493,-0.008481550716502405,1.0621244707627364,-26.040579567399178,1.0753875425674664,0.12878152136012846,0.024541176946172236,0.6171546297403387,-36.829755987128046,0.3041048681991989,0.011175560004354764,1.0,-4.98672533836786
39.77000000000066,11.0,0.9980284620228548,0.998612198224213,4.436518119846339,0.1457295597406346,0.12874906133057462,0.13960704503453653,0.012215176711872971,0.10650571048626215,-0.008359922652493542,1.06206457849182,-25.786968105206846,1.0753302805371352,0.12874906133057462,0.02454660904411906,0.6170441077384674,-36.581133421268625,0.304122773351875,0.011161888917655027,1.0,-4.982813056694136
39.780000000000655,11.0,0.9980791273821851,0.9986401926757468,4.436085215582251,0.14573615852361838,0.12871779693322394,0.13960609960397924,0.012319479831771313,0.10642272375434773,-0.008237248506924732,1.0620035293905905,-25.53264484882994,1.0752718339362732,0.12871779693322394,0.024551875309347042,0.6169396331293701,-36.33163223420043,0.3041440162976562,0.011148657232051901,1.0,-4.978397192510414
39.79000000000065,11.0,0.9981299270453812,0.9986688748875466,4.435652780599981,0.1457427564010776,0.12868773133075512,0.13960518659005502,0.012423160042362547,0.10634096896870239,-0.008113534430136269,1.06194133044415,-25.277636328087393,1.0752122096309684,0.12868773133075512,0.024556975569359027,0.6168412165751276,-36.08127838249737,0.30416859300604293,0.011135865795768501,1.0,-4.97347819210114
39.80000000000065,11.0,0.9981808554482428,0.9986982288815727,4.435220849701154,0.1457493527981385,0.12865886755417885,0.1396043060647533,0.01252620149770306,0.10626045649723004,-0.0079887867304343,1.0618779886014187,-25.02196914819977,1.0751514144707213,0.12865886755417885,0.02456190969733286,0.6167488682490819,-35.83009793641061,0.3041964989177477,0.011123515391391647,1.0,-4.9680565525996725
39.81000000000065,11.0,0.9982319071602478,0.9987282105550251,4.434789457650826,0.14575594714423878,0.1286312085070946,0.13960345810590818,0.012628588262536822,0.10618119664395777,-0.007863011875038605,1.0618135107502342,-24.76566998727348,1.07508945526911,0.1286312085070946,0.024566677622861306,0.6166625978793097,-35.57811708176562,0.30422772891336186,0.01111160672714846,1.0,-4.962132821938027
39.82000000000065,11.0,0.9982830768721282,0.9987587501728589,4.434358639184155,0.14576253887267418,0.12860475696581633,0.139602642796444,0.01273030431729752,0.1061031996474423,-0.007736216490944843,1.061747903691698,-24.50876559374519,1.0750263387807006,0.12860475696581633,0.024571279336512025,0.6165824147679682,-35.32536211949926,0.30426227728818445,0.011100140432369395,1.0,-4.955707598791518
39.830000000000645,11.0,0.9983343593773564,0.9987897560311113,4.4339284290119325,0.14576912741997244,0.12857951557576652,0.13960186022324383,0.012831333556739072,0.10602647567916802,-0.007608407365769607,1.0616811741172065,-24.251282783691078,1.0749620716773343,0.12857951557576652,0.024575714887643506,0.6165083277858384,-35.07185946246353,0.3043001377405198,0.011089117057413538,1.0,-4.9487815325182405
39.84000000000064,11.0,0.9983857495485708,0.9988211190973627,4.4334988618245905,0.14577571222513033,0.12855548684402993,0.13960111047570334,0.012931659781902083,0.10595103484193638,-0.007479591448641611,1.0616133285910685,-23.993248437902224,1.0748966605269192,0.12855548684402993,0.024579984376081304,0.6164403453403996,-34.81763562966345,0.3043413033729081,0.011078537081850158,1.0,-4.941355323093449
39.85000000000064,11.0,0.9984372423101937,0.9988527183915747,4.433069972294353,0.14578229272875542,0.12853267312917077,0.13960039364404234,0.013031266687374393,0.10587688716824589,-0.007349775851200152,1.0615443735416406,-23.734689498661837,1.0748301117776842,0.12853267312917077,0.024584087937726325,0.6163784753208766,-34.56271723780325,0.30438576670786976,0.011068400924184341,1.0,-4.9334297210388165
39.86000000000064,11.0,0.9984888326086473,0.9988844268392237,4.432641795075306,0.14578886837215832,0.12851107662913527,0.13959970981746023,0.013130137845258377,0.10580404261866147,-0.007218967848737651,1.0614743152622435,-23.475632966191185,1.0747624317502973,0.12851107662913527,0.024588025726535206,0.6163227250254812,-34.30713099108767,0.3044335197172574,0.011058708958786637,1.0,-4.925005527346576
39.87000000000064,11.0,0.9985405153816702,0.9989161173101476,4.432214364801267,0.14579543859644242,0.12849069936867025,0.1395990590822256,0.013228256688385176,0.10573251108017143,-0.00708717488150846,1.0614031599227907,-23.216105894768933,1.074693626639321,0.12849069936867025,0.024591797893969654,0.6162731010778847,-34.050903669636824,0.3044845538633318,0.01104946153245984,1.0,-4.9160835933985805
39.880000000000635,11.0,0.9985922855282473,0.9989476685525515,4.431787716081439,0.14580200284163725,0.1284715431873231,0.13959844151979173,0.013325606494629105,0.10566230236453068,-0.006954404556202376,1.0613309135915334,-22.956135388556266,1.074623702524694,0.1284715431873231,0.024595404568563777,0.6162296093405438,-33.794062117598806,0.30453886014712245,0.011040658981785733,1.0,-4.906664820880252
39.89000000000063,11.0,0.9986441378806132,0.9989789707407655,4.431361883493939,0.14580856054591937,0.12845360972940895,0.13959785720502785,0.013422170374774223,0.10559342620658842,-0.00682066464755778,1.0612575822652235,-22.695748597204652,1.0745526653926014,0.12845360972940895,0.02459884583773998,0.6161922548341672,-33.53663323184033,0.3045964291616148,0.01103230165052604,1.0,-4.896750161689455
39.90000000000063,11.0,0.9986960671796615,0.9990099303788785,4.430936901577387,0.14581511114495885,0.12843690043663739,0.13959730620464794,0.013517931265096733,0.10552589226259905,-0.006685963100074718,1.0611831719056914,-22.43497271132616,1.0744805211644364,0.12843690043663739,0.024602121733269037,0.6161610416689363,-33.278643951840024,0.30465725114282194,0.011024389900599785,1.0,-4.8863406178402915
39.91000000000063,11.0,0.9987480680549093,0.9990404743365636,4.43051280482085,0.14582165407142358,0.1284214165443492,0.13959678857590838,0.013612871926323239,0.10545971010851592,-0.0065503080297701745,1.0611076884793753,-22.173834957941917,1.074407275731513,0.1284214165443492,0.024605232222572965,0.616135972995852,-33.02012125176946,0.30472131601765745,0.011016924122239685,1.0,-4.875437241361845
39.92000000000063,11.0,0.9988001350099263,0.9990705528392212,4.430089627652482,0.14582818875466516,0.12840715908128902,0.13959630436563217,0.013706974948726192,0.10539488923826731,-0.0064137077259135,1.0610311379970359,-21.912362596001547,1.074332934992784,0.12840715908128902,0.024608177205848323,0.6161170509794621,-32.761092134852774,0.3047886134419141,0.011009904735637902,1.0,-4.864041134191832
39.930000000000625,11.0,0.9988522624138582,0.999100141287631,4.429667404427275,0.14583471462060055,0.12839412887297963,0.13959585360959978,0.013800222763403869,0.10533143906201567,-0.006276170652679011,1.0609535265501868,-21.650582912072906,1.0742575048924983,0.12839412887297963,0.024610956519727552,0.6161042767949444,-32.50158363040917,0.30485913282733046,0.011003332189077435,1.0,-4.852153448065271
39.94000000000062,11.0,0.9989044444993769,0.9991292408405019,4.4292461694143785,0.14584123109179534,0.12838232654816728,0.13959543633232893,0.013892597658706929,0.10526936890440075,-0.006137705450659242,1.0608748603417284,-21.38852321627348,1.0741809914549334,0.12838232654816728,0.0246135699466838,0.6160976506478566,-32.24162279335261,0.30493286335622416,0.010997206951519442,1.0,-4.839775384398056
39.95000000000062,11.0,0.998956675367071,0.9991578777539829,4.428825956784424,0.14584773758774347,0.12837175254759392,0.1395950525472471,0.01398408180040081,0.10520868800276871,-0.005998320938194031,1.0607951457087414,-21.126210838491236,1.0741034008136174,0.12837175254759392,0.024616017228985942,0.6160971718132457,-31.98123670574461,0.30500979398420053,0.01099152950087582,1.0,-4.826908194165551
39.96000000000062,11.0,0.9990089489959851,0.9991861015325094,4.428406800597334,0.1458542335253291,0.12836240713379277,0.13959470225724155,0.014074657253138584,0.1051494055053888,-0.005858026112489332,1.060714389136435,-20.863673124898792,1.0740247392332467,0.12836240713379277,0.02461829808557873,0.6161028386872374,-31.72045247981227,0.30508991342975444,0.01098630030909458,1.0,-4.8135531777761615
39.97000000000062,11.0,0.9990612592597258,0.9992139820015112,4.427988734791008,0.145860718319449,0.12835429040147456,0.13959438545555214,0.014164306002482058,0.10509153046966006,-0.00571683015051745,1.060632597262984,-20.600937434759558,1.073945013123225,0.12835429040147456,0.02462041223017345,0.616114648847732,-31.459297261727237,0.3051732101585115,0.01098151982763117,1.0,-4.799711684939889
39.980000000000615,11.0,0.9991135999472968,0.9992416054627473,4.427571793171282,0.14586719138376475,0.12834740228657254,0.1395941021269599,0.014253009973926478,0.10503507186031001,-0.005574742409710369,1.060549776876408,-20.33803113745397,1.0738642290428486,0.12834740228657254,0.024622359388300354,0.6161325991126043,-31.197798235264333,0.30525967235863627,0.01097718847222373,1.0,-4.785385114531958
39.99000000000061,11.0,0.9991659647876189,0.9992690701338438,4.427156009403448,0.14587365213155043,0.1283417425739101,0.1395938522492079,0.014340751048961597,0.10498003854758732,-0.005431772428476454,1.0604659349050782,-20.074981609675252,1.073782393698892,0.1283417425739101,0.02462413931161349,0.6161566855927887,-30.935982624555223,0.3053492879175444,0.010973306609991776,1.0,-4.770574914451417
40.00000000000061,11.0,0.9992183474765266,0.9992964811053271,4.426741417005562,0.1458800999765951,0.12833731090226916,0.13959363579458234,0.014427511075997407,0.1049264393054501,-0.005287929926581284,1.060381078404227,-19.811816232696703,1.0736995139372785,0.12833731090226916,0.024625751788128206,0.6161869037320359,-30.67387769537089,0.305442044400031,0.010969874550786527,1.0,-4.755282581474814
40.01000000000061,11.0,0.9992707417049449,0.999323945066374,4.426328049343686,0.14588653433412058,0.1283341067667494,0.13959345273157614,0.01451327187607987,0.10487428280975077,-0.005143224805445793,1.0602952145412465,-19.54856238962332,1.0736155967310466,0.1283341067667494,0.024627196647266838,0.6162232483302036,-30.41151075436963,0.30553792903231136,0.010966892542565089,0.9999987593562498,-4.739509661104935
40.02000000000061,11.0,0.999323141186915,0.9993515650571484,4.425915939629091,0.14589295462167148,0.1283321295183521,0.13959330302655326,0.01459801524340859,0.1048235776364181,-0.004997667148413333,1.0602083505825568,-19.285247462543758,1.0735306491671672,0.1283321295183521,0.024628473759347718,0.616265713547823,-30.14890914607439,0.3056369286945113,0.010964360770754413,0.9999901493999991,-4.723257747414582
40.030000000000605,11.0,0.9993755396861721,0.9993794354991092,4.425505120917374,0.14589936025994005,0.12833137836118155,0.13959318664533535,0.014681722941525227,0.10477433225963673,-0.004851267221033514,1.0601204938842888,-19.021898829518108,1.0734446784347218,0.12833137836118155,0.024629583030113353,0.6163142928929711,-29.88610024773882,0.3057390299240323,0.010962279364436911,0.999967004818748,-4.706528482885506
40.0400000000006,11.0,0.9994279310400708,0.9994076377363036,4.425095626109358,0.14590575067348976,0.1283318523476785,0.13959310355463614,0.014764376696076331,0.10472655505002333,-0.004704035471403506,1.0600316518890829,-18.758543861348002,1.073357691816833,0.1283318523476785,0.0246305243905693,0.6163689791912661,-29.623111462131245,0.30584421892794633,0.010960648403468432,0.9999223807999965,-4.689323558242389
40.0500000000006,11.0,0.9994803091798099,0.9994362362905017,4.424687487953528,0.14591212529134817,0.12833355037292843,0.13959305372327832,0.014845958186212621,0.10468025427279919,-0.0045559825305891335,1.059941832129778,-18.49520991812212,1.0732696966880706,0.12833355037292843,0.02463129778410135,0.6164297645451016,-29.359970208991367,0.305952481606242,0.010959467930907608,0.9998495507812446,-4.671644712281979
40.0600000000006,11.0,0.9995326681461001,0.9994652759950808,4.424280739049738,0.14591848354744638,0.12833647116880176,0.1395930371231401,0.014926449036130968,0.10463543808595796,-0.004407119213132896,1.0598510422404896,-18.231924345545547,1.073180700518416,0.12833647116880176,0.024631903152101335,0.6164966402864236,-29.096703915636052,0.3060638035825256,0.010958737965836452,0.9997420041999924,-4.653493731697359
40.0700000000006,11.0,0.9995850020996552,0.9994947801264876,4.423875411853825,0.1459248248808899,0.12834061329875626,0.13959305372979094,0.015005830808381249,0.10459211453842812,-0.004257456517639399,1.0597592899744825,-17.968714471090475,1.0730907108840686,0.12834061329875626,0.024632340419886725,0.6165695969288338,-28.83334000745245,0.3061781702384986,0.010958458515342585,0.9995934442437397,-4.634872450897383
40.080000000000595,11.0,0.9996373053261483,0.999524749601575,4.423471538682747,0.14593114873605412,0.12834597515436502,0.13959310352279306,0.01508408500096281,0.10455029156822912,-0.004107005627409897,1.05966658322724,-17.705607600040736,1.0729997354844925,0.12834597515436502,0.024632609484924343,0.6166486241266496,-28.569905899129736,0.30629556675125047,0.010958629586573091,0.9993977855999868,-4.6157827518212615
40.09000000000059,11.0,0.9996895722355436,0.999555163256056,4.423069151719872,0.14593745456250645,0.12835255495386164,0.1395931864856617,0.01516119304876587,0.10450997700062124,-0.00395577791108428,1.059572930062903,-17.442631011502677,1.0729077821643722,0.12835255495386164,0.024632710208336045,0.6167337106442193,-28.306428987099263,0.3064159781275755,0.010959251193964393,0.9991491522062336,-4.596226563748397
40.10000000000059,11.0,0.9997417973559837,0.9995859791681961,4.422668283019989,0.14594374181476452,0.1283603507432581,0.13959330260549213,0.015237136330376183,0.10447117854624913,-0.0038037849232428664,1.059478338741443,-17.1798119544724,1.0728148589385835,0.1283603507432581,0.024632642411123496,0.6168248443408768,-28.042936643846485,0.30653938923323854,0.01096032336396463,0.99884187499998,-4.576205863103386
40.11000000000059,11.0,0.999793975322669,0.9996171369416945,4.422268964513685,0.145950009951909,0.12836936039992022,0.1395934518722787,0.01531189617997833,0.10443390379927973,-0.003651038404914076,1.0593828177441338,-16.917177644040258,1.0727209740178605,0.12836936039992022,0.02463240587529629,0.6169220121725899,-27.779456214264073,0.30666578481347984,0.010961846134329618,0.9984704896687261,-4.555722673256273
40.12000000000059,11.0,0.9998461008623937,0.999648560818189,4.4218712280107555,0.14595625843707363,0.12837958163862997,0.139593634277965,0.015385453904340624,0.10439816023553591,-0.003497550283936591,1.059286375794746,-16.65475525781344,1.0726261358327356,0.12837958163862997,0.024632000350129916,0.6170252002121517,-27.51601501422188,0.3067951495055442,0.010963819550199806,0.998029734399972,-4.534779064318074
40.130000000000585,11.0,0.9998981687745935,0.9996801634537699,4.42147510520235,0.14596248673684398,0.12839101201920364,0.13959384981527484,0.015457790803046267,0.10436395521062725,-0.0033433326751351315,1.0591890218747149,-16.39257193259605,1.0725303530535297,0.12839101201920364,0.024631425562540686,0.6171343936837228,-27.252640331032925,0.30692746783862496,0.010966243654210582,0.9975145476312176,-4.513377152931529
40.14000000000058,11.0,0.9999501739099117,0.9997118501652776,4.421080627661653,0.14596869432059534,0.12840364895538095,0.1395940984763854,0.015528888191331913,0.10433129595808019,-0.003188397880279498,1.059090765230613,-16.13065476136674,1.0724336346045358,0.12840364895538095,0.02463068123112719,0.6172495770109832,-26.98935942568426,0.30706272422540504,0.010969118476400657,0.996920065799963,-4.491519102057231
40.15000000000058,11.0,1.0000021111473816,0.9997435234349709,4.420687826842951,0.14597488065980832,0.12841748972373937,0.13959438025150817,0.01559872742308549,0.10430018958746984,-0.0030327583878125,1.0589916153737338,-15.869030790542606,1.0723359896711013,0.12841748972373937,0.024629767081623108,0.6173707338712351,-26.72619953595228,0.3072009029430609,0.010972444018750494,0.9962416210937081,-4.469207120755004
40.16000000000058,11.0,1.0000539753713689,0.9997750874543679,4.420296734079016,0.1459810452273947,0.1284325314722922,0.13959469512744693,0.015667289913249505,0.10427064308255547,-0.0028764268723495204,1.0588915820715852,-15.60772701751652,1.0722374276991447,0.1284325314722922,0.024628682863187028,0.6174978472534838,-26.46318788016965,0.30734198811058644,0.01097622024309304,0.9954747391999529,-4.446443463960648
40.17000000000058,11.0,1.0001057614494038,0.9998064524916394,4.419907380576854,0.14598718749707001,0.1284487712273786,0.13959504308620263,0.015734557156907303,0.10424266329942222,-0.0027194161939703004,1.0587906753327945,-15.34677038839867,1.0721379583872557,0.1284487712273786,0.024627428362812998,0.6176308995107587,-26.200351660519758,0.3074859636595655,0.010980447055765617,0.9946151370561976,-4.423230432258055
40.180000000000575,11.0,1.0001574642119668,0.9998375388796585,4.419519797411877,0.14599330694280363,0.1284662058988443,0.13959542410368914,0.01580051074494801,0.10421625696463072,-0.0025617393973350667,1.058688905386596,-15.086187795912364,1.072037591672385,0.1284662058988443,0.024626003417536887,0.6177698724056957,-25.937718065668584,0.30763281330738446,0.010985124298154401,0.9936587205999421,-4.399570371646677
40.19000000000057,11.0,1.0002090784351751,0.999868280444764,4.419134015520708,0.14599940303837328,0.1284848322826816,0.13959583814861984,0.015865132374660057,0.10419143067337625,-0.0024034097106695354,1.0585862826593853,-14.826006077352174,1.071936337710667,0.1284848322826816,0.024624407922579902,0.617914747142427,-25.67531427191101,0.3077825205320396,0.010990251738274068,0.9926015825186865,-4.375465673304471
40.20000000000057,11.0,1.0002605988271633,0.9998986272262005,4.4187500656928185,0.14600547525704602,0.12850464706113346,0.13959628518161385,0.01592840385518779,0.1041681908876586,-0.002244440544669198,1.0584828177505154,-14.566252012526645,1.0718342068553228,0.12850464706113346,0.024622641835023894,0.618065504383167,-25.41316744257952,0.3079350685519018,0.010995829066197204,0.9914399999999306,-4.350918773346209
40.21000000000057,11.0,1.0003120200187585,0.9999285473732754,4.41836797856132,0.1460115230714006,0.128525646800641,0.13959676515455968,0.015990307108508406,0.1041465439344629,-0.002084845491372696,1.0583785214095889,-14.306952321617596,1.0717312096338876,0.128525646800641,0.024620705173047056,0.6182221242499597,-25.151304725629455,0.3080904403144332,0.011001855894380606,0.9901704324811745,-4.325932152577282
40.22000000000057,11.0,1.0003633365588325,0.9999580281480498,4.417987784593189,0.1460175459532997,0.12854782794761344,0.13959727801026214,0.016050824165853433,0.1041264960039519,-0.0019246383230474375,1.0582734045172437,-14.048133662888294,1.0716273567267973,0.12854782794761344,0.024618598010881038,0.6183845863104664,-24.889753249405338,0.3082486184917393,0.01100833176169462,0.9887895193999184,-4.300508336242981
40.230000000000565,11.0,1.0004145429144888,0.9999870760048878,4.4176095140793015,0.14602354337401224,0.12857118682314433,0.1395978236823831,0.016109937161670584,0.10410805314766888,-0.001763832991126283,1.0581674780710133,-13.789822630209812,1.0715226589492692,0.12857118682314433,0.024616320470224357,0.6185528695527295,-24.628540116782634,0.308409585486002,0.011015256139698072,0.9872940779436622,-4.274649893773292
40.24000000000056,11.0,1.0004656334760098,1.0000157157618752,4.4172331971245935,0.14602951480448098,0.12859571961691058,0.1395984020956731,0.016167628325575834,0.10409122127675123,-0.001602443625214813,1.058060753176973,-13.532045750381489,1.071417127237813,0.12859571961691058,0.024613872709451666,0.6187269523507791,-24.367692398218946,0.30857332344055644,0.011022628441690243,0.9856811007999058,-4.248359438523186
40.25000000000056,11.0,1.000516602566261,1.0000439889216926,4.416858863638699,0.14603545971572057,0.1286214223815981,0.13959901316647763,0.016223879974844424,0.10407600616015317,-0.0014404845321772256,1.0579532410473111,-13.274829480267929,1.071310772642161,0.1286214223815981,0.024611254911930766,0.6189068124284041,-24.107237124191776,0.30873981425885666,0.011030448032790212,0.9839477539061493,-4.2216396275085595
40.26000000000056,11.0,1.0005674444540504,1.0000719512378544,4.416486543327352,0.1460413775793291,0.12864829102817105,0.13959965680348904,0.0162786745080796,0.10406241342287756,-0.001277970195293904,1.0578449530032106,-13.018200203772537,1.0712036063226795,0.12864829102817105,0.024608467274838966,0.6190924268241439,-23.847201277615923,0.3089090396248454,0.011038714240120776,0.9820913741998927,-4.194493161137663
40.27000000000056,11.0,1.0006181533707625,1.000099669655391,4.4161162656848285,0.14604726786808792,0.1286763213228982,0.13960033290870302,0.01633199440183475,0.10405044854421565,-0.0011149152734677395,1.0577359004819331,-12.762184228705872,1.0710956395527864,0.1286763213228982,0.024605509999731604,0.6192837718635067,-23.58761178676267,0.309080981024542,0.011047426360224086,0.980109467368636,-4.166922782938202
40.280000000000555,11.0,1.0006687235294418,1.0001272187822623,4.415748059987621,0.14605313005662243,0.1287055088865077,0.1396010413785315,0.016383822210957272,0.10404011685599479,-0.0009513346004458351,1.0576260950461551,-12.506807783611482,1.0709868837250929,0.1287055088865077,0.024602383286194466,0.6194808231424577,-23.32849551928492,0.3092556197653079,0.011056583665934615,0.9779997055998793,-4.138931279280074
40.29000000000055,11.0,1.000719149145404,1.0001546770661744,4.4153819552895035,0.14605896362209467,0.12873584919568556,0.1396017821050157,0.016434140573140882,0.10403142354083393,-0.0007872431840178366,1.0575155483938008,-12.25209701461429,1.0708773503597666,0.12873584919568556,0.024599087329036325,0.6196835555246129,-23.069879277591145,0.3094329369898032,0.011066185409257589,0.9757599253311224,-4.110521479093726
40.30000000000055,11.0,1.0007694244573975,1.000182122862445,4.415017980418065,0.14606476804489554,0.12876733758694395,0.13960255497708082,0.016482932217822266,0.1040243736304075,-0.0006226562051462015,1.0574042723663284,-11.998077982360895,1.0707670511132648,0.12876733758694395,0.024595622319362888,0.6198919431537661,-22.811789795780737,0.3096129136838911,0.011076230820282293,0.9733881249998656,-4.081696253584315
40.31000000000055,11.0,1.0008195437483283,1.00020963058009,4.4146561639726976,0.14607054280930754,0.12879996926236895,0.13960335988177228,0.016530179978592935,0.10401897200371842,-0.0004575890169885983,1.0572922789534913,-11.7447766591014,1.0706559977855068,0.12879996926236895,0.02459198844957738,0.6201059594806727,-22.55425373824853,0.3097955306754505,0.011086719104445595,0.9708824627936087,-4.052458515941487
40.32000000000055,11.0,1.0008695013646016,1.000237267085989,4.414296534324019,0.14607628740410833,0.1288337392971231,0.13960419670541455,0.01657586680897566,0.10401522338538163,-0.00029205714378067744,1.0571795802934223,-11.492218925957513,1.0705442023238996,0.1288337392971231,0.02458818592137021,0.6203255773033658,-22.297297699609434,0.30998076862624485,0.011097649435105454,0.9682412543998516,-4.022811221044976
40.330000000000545,11.0,1.0009192917332164,1.000265088532382,4.413939119614563,0.14608200132309151,0.12886864264755885,0.1396050653346412,0.016619975799503528,0.10401313234391962,-0.00012607627955197993,1.0570661886668862,-11.24043057038942,1.070431676822774,0.12886864264755885,0.024584214956098943,0.6205507688158454,-22.040948205790613,0.3101686080147582,0.011109020945504495,0.9654629707560947,-3.9927573651659642
40.34000000000054,11.0,1.0009689093758711,1.0002931377493067,4.41358394776057,0.1460876840654827,0.12890467415959705,0.13960596565724795,0.01666249019552113,0.10401270329007158,4.033771333380491e-05,1.0569521164856228,-10.989437283865264,1.0703184335174811,0.12890467415959705,0.02458007580615312,0.6207815056623425,-21.785231715719082,0.3103590291140186,0.011120832718982515,0.9625462357998377,-3.9622999856642855
40.35000000000054,11.0,1.001018348919491,1.0003214423157165,4.413231046454654,0.14609333513623596,0.12894182857642533,0.13960689756283373,0.016703393413994266,0.1040139404751181,0.00020716880581217199,1.0568373762751229,-10.739264659705373,1.0702044847729257,0.12894182857642533,0.024575768766168977,0.6210177589915682,-21.53017462316643,0.3105520119650954,0.011133083779630994,0.9594898242185808,-3.93144216068141
40.36000000000054,11.0,1.0010676051027712,1.0003500133881538,4.412880443169067,0.14609895404620102,0.12898010054483358,0.13960786094320196,0.01674266905808977,0.10401684798922305,0.0003744008039094649,1.0567219806529373,-10.489938191059489,1.0700898430669044,0.12898010054483358,0.02457129418262269,0.6212594995058353,-21.27580325813338,0.3107475363486917,0.011145773082739863,0.9562926591998238,-3.9001870088294215
40.37000000000054,11.0,1.0011166727785232,1.0003788453294349,4.412532165159265,0.1461045403121584,0.12901948461982088,0.13960885569250872,0.01678030092886562,0.10402142975979395,0.0005420173506652625,1.056605942303836,-10.241483268965538,1.0699745209692368,0.12901948461982088,0.024566652461171873,0.6215066975020264,-21.02214388748292,0.3109455817585737,0.011158899509340183,0.9529538101810667,-3.8685376888757963
40.380000000000535,11.0,1.0011655469118161,1.0004079161412236,4.412186239467492,0.14611009345672468,0.1290599752668937,0.13960988170715546,0.016816273032990048,0.10402768954986216,0.000710001928154291,1.056489273953795,-9.99392518042589,1.0698585311180435,0.1290599752668937,0.02456184407051682,0.6217593228994653,-20.769222714279692,0.31114612737805497,0.011172461861782258,0.9494724905998098,-3.8364973994241742
40.39000000000053,11.0,1.0012142225741016,1.0004371886660992,4.4118426929260774,0.1461156130081385,0.12910156686230362,0.13961093888543613,0.01685056958694517,0.1040356309564836,0.0008783378595652652,1.0563719883445875,-9.74728910644383,1.069741886194888,0.12910156686230362,0.02455686954272161,0.6220173452547556,-20.517065875734204,0.311349152063087,0.011186458863799934,0.9458480556435528,-3.804069378591108
40.40000000000053,11.0,1.0012626949337022,1.000466612488788,4.411501552160175,0.14612109849994007,0.129144253690918,0.13961202712696075,0.016883175017108676,0.10404525740916042,0.0010470083113036737,1.0562540982109745,-9.501600119960685,1.0696245989005715,0.129144253690918,0.024551729469632643,0.6222807337606574,-20.265699439564173,0.3115546343313894,0.011200889161604707,0.9420799999997959,-3.771256903678762
