t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
40.41000000000053,11.0,1.0013109592432037,1.0004961264346046,4.411162843589699,0.1461265494705658,0.12918802994255782,0.13961314633188698,0.016914073957234876,0.10405657216828355,0.0012159962950797894,1.0561356162617386,-9.256883183659026,1.0695066819332808,0.12918802994255782,0.02454642449636225,0.6225494572330115,-20.0151493990872,0.3117625523606835,0.011215751330745887,0.938167955606039,-3.7380632908437623
40.42000000000053,11.0,1.001359010824436,1.0005256615355298,4.4108265934302695,0.1461319654628794,0.1292328897070114,0.13961429640000006,0.016943251243662222,0.10406957832359616,0.0013852846699597735,1.0560165551659717,-9.013163147603011,1.0693881479705203,0.1292328897070114,0.024540955311924587,0.6228234840859159,-19.765441667038477,0.31197288399440926,0.011231043882476062,0.9341116893997823,-3.704491894762006
40.430000000000526,11.0,1.0014068450518208,1.0005551443151037,4.410492827693007,0.1461373460236661,0.12927882696835838,0.13961547722968828,0.016970691909367314,0.10408427879267715,0.001554856144361554,1.0558969275448817,-8.77046474670782,1.0692690096558273,0.12927882696835838,0.024535322638541614,0.6231027822992881,-19.516602068705637,0.31218560675337403,0.011246765273398157,0.9299111010685255,-3.6705461082896393
40.44000000000052,11.0,1.0014544573349384,1.0005845002293798,4.410161572183097,0.14614269070311717,0.12932583559941432,0.13961668871686495,0.016996381178300962,0.10410067631944443,0.0017246932779936414,1.0557767459691825,-8.528812598057598,1.0691492795907471,0.12932583559941432,0.024529527220459323,0.6233873193832744,-19.268656334695187,0.31240069785344715,0.011262913914837948,0.9255662207997688,-3.6362293621201736
40.45000000000052,11.0,1.0015018431011766,1.0006136570977635,4.409832852497094,0.14614799905433076,0.12937390935690746,0.13961793075388976,0.017020304461069058,0.10411877347267734,0.0018947784837406846,1.0556560229614524,-8.288231198096929,1.0690289703320621,0.12937390935690746,0.024523569813500446,0.623677062343795,-19.02163009383138,0.31261813422603596,0.011279488181640217,0.9210772070310121,-3.601545124437714
40.46000000000052,11.0,1.0015489977793142,1.000642548359153,4.409506694019002,0.14615327063285624,0.12942304187781598,0.13961920322854093,0.01704244735267396,0.10413857264455763,0.002065094029517214,1.0555347710023035,-8.04874491974166,1.0689080943936504,0.12942304187781598,0.02451745117642035,0.623971977652828,-18.775548866654752,0.31283789253944894,0.011296486419668711,0.9164443441997555,-3.5664969005665292
40.47000000000052,11.0,1.0015959167848252,1.0006711160013975,4.409183121915215,0.14615850499630373,0.12947322667733036,0.13962050602308712,0.017062795633106226,0.104160076049229,0.0022356220401113895,1.055413002538948,-7.810378009457878,1.06878666425195,0.12947322667733036,0.024511172064809,0.6242720312270832,-18.530438059848414,0.3130599492183329,0.01131390695112064,0.9116680404934991,-3.531088232616738
40.480000000000516,11.0,1.0016425955075976,1.0006993130292883,4.408862161128487,0.1461637017040395,0.12952445714853342,0.13962183901350186,0.017081335270883957,0.10418328572137515,0.002406344499050992,1.055290729994536,-7.573154584362651,1.0686646923536547,0.12952445714853342,0.02450473322802348,0.6245771884168797,-18.286322961843798,0.31328428045913076,0.01133174807691335,0.9067488255997427,-3.4953226991263424
40.490000000000514,11.0,1.0016890293026277,1.0007271053613533,4.408543836371081,0.146168860316982,0.1295767265640956,0.13962320206885542,0.017098052430036148,0.10420820351481669,0.0025772432505205356,1.055167965776567,-7.337098629401104,1.0685421911241562,0.1295767265640956,0.02449813540949933,0.6248874140079177,-18.043228739783313,0.31351086224192315,0.011350008077651089,0.9016873484559864,-3.4592039146995672
40.50000000000051,11.0,1.0017352134841013,1.0007544730750983,4.408228172117375,0.14617398039750854,0.12963002807925147,0.13962459505091074,0.01711293347910428,0.1042348311011276,0.002748300001359886,1.0550447222831594,-7.10223399462806,1.0684191729751853,0.12963002807925147,0.024491379349761564,0.6252026722326548,-17.801180437635317,0.3137396703340414,0.011368685209837592,0.8964843749997302,-3.4227355296415674
40.51000000000051,11.0,1.0017811433231043,1.0007814109525794,4.407915192596135,0.14617906150947724,0.12968435473625026,0.1396260178139392,0.01712596500249211,0.10426316996827227,0.002919496323165145,1.0549210119058765,-6.8685843926328625,1.068295650310395,0.12968435473625026,0.024484465792154953,0.6255229267929713,-17.560202975490647,0.31397068028947983,0.011387777701600897,0.8911407859184741,-3.385921229589461
40.52000000000051,11.0,1.0018268140490219,1.000807928313745,4.407604921782735,0.14618410321836336,0.12973969946945801,0.13962747020476154,0.017137133812608812,0.10429322141926393,0.0030908136545070458,1.054796847028574,-6.63617339610989,1.0681716355277622,0.12973969946945801,0.02447739549008435,0.6258481408895561,-17.320321149591734,0.314203867441989,0.011407283746599807,0.8856575743997182,-3.348764735139922
40.530000000000506,11.0,1.0018722208545152,1.0008340481586457,4.4072973833915805,0.14618910509150304,0.12979605511053488,0.13962895206300768,0.017146426961729966,0.10432498657084614,0.0032622333032712603,1.0546722400222137,-6.4050244355661174,1.0680471410183543,0.12979605511053488,0.024470169214950595,0.6261782772546501,-17.081559632783296,0.31443920689309146,0.011427201496789125,0.8800358438809623,-3.3112698014731112
40.540000000000504,11.0,1.001917358903787,1.0008598056732003,4.406992600868989,0.14619406669843354,0.12985341439351095,0.1396304632215803,0.01715383175326954,0.104358466352198,0.0034337364491144116,1.0545472032359593,-6.175160797151887,1.0679221791612687,0.12985341439351095,0.02446278776372736,0.6265132981862228,-16.843942974934567,0.31467667349921025,0.01144752905550198,0.8742768057997066,-3.273440217973178
40.5500000000005,11.0,1.0019622233437044,1.000885246182299,4.4066905973867305,0.14619898761131356,0.1299117699587009,0.13963200350729627,0.01715933575051662,0.10439366150366468,0.003605304146021223,1.0544217489854164,-5.946605620564481,1.0677967623151696,0.1299117699587009,0.02445525196535057,0.626853165577411,-16.60749560301511,0.31491624185553024,0.011468264472381869,0.8683817773434509,-3.235279807845299
40.5600000000005,11.0,1.0020068093172112,1.0009104226595507,4.406391395836446,0.1462038674054041,0.12997111435585038,0.1396335727416723,0.0171629267836291,0.10443057257551375,0.0037769173249408115,1.0542958895392585,-5.719381896999884,1.067670902807176,0.12997111435585038,0.024447562684898408,0.6271978409414257,-16.372241820333375,0.31515788628452657,0.011489405739166075,0.8623521791996954,-3.19679242772924
40.5700000000005,11.0,1.002051111978369,1.0009353929217604,4.406095018825049,0.14620870565958832,0.1300314400455463,0.13963517074181564,0.017164592953136992,0.10446919992671824,0.003948556796474242,1.0541696371056597,-5.493512467084522,1.0675446129203077,0.1300314400455463,0.02443972082523216,0.6275472854262893,-16.138205804808987,0.3154015808249704,0.011510950788019291,0.8561895333059399,-3.1579819673096687
40.580000000000496,11.0,1.0020951265082974,1.0009602166493279,4.405801488671238,0.1462135019569062,0.13009273939931787,0.13963679732137593,0.017164322630828205,0.10450954372376677,0.0041202032535862495,1.0540430038199413,-5.269020018755812,1.0674179048807138,0.13009273939931787,0.024431727325723792,0.6279014598202327,-15.905411606056301,0.31564729922688195,0.011532897492203213,0.8498954605996848,-3.1188523489229953
40.590000000000494,11.0,1.0021388481312594,1.000984952378343,4.405510827403139,0.14621825588508106,0.13015500469863536,0.13963845229151167,0.01716210445848418,0.10455160393950065,0.0042918372743123104,1.0539160017347406,-5.045927085052897,1.0672907908461091,0.13015500469863536,0.024423583158357423,0.628260324548189,-15.673883141348941,0.31589501495352035,0.011555243670173913,0.8434716787684297,-3.079407527160976
40.60000000000049,11.0,1.0021822721301434,1.0010096546093799,4.405223056757068,0.14622296703701435,0.13021822813252681,0.13964013546182674,0.017157927344018803,0.1045953803519781,0.004463439324441219,1.0537886428139402,-4.824256041779183,1.0671632828966588,0.13021822813252681,0.02441528932127182,0.6286238396574033,-15.443644190480727,0.3161447011869814,0.011577987090195588,0.8369199999996747,-3.039651488471065
40.61000000000049,11.0,1.0022253938606347,1.0010343711689056,4.404938198177358,0.14622763501122793,0.13028240179499342,0.13964184664123297,0.017151780457304477,0.10464087254336497,0.004634989760155296,1.0536609389308438,-4.60402910504172,1.0670353930292853,0.13028240179499342,0.02440684683072666,0.6289919647982256,-15.214718389853987,0.3163963308423713,0.011601125478045905,0.83024232873092,-2.9995882507534684
40.62000000000049,11.0,1.0022682087634533,1.0010591409439562,4.4046562728171255,0.1462322594122364,0.13034751768191255,0.13964358563869972,0.017143653225170447,0.10468807989885173,0.0048064688306251645,1.0535329018710469,-4.385268328654514,1.066907133156097,0.13034751768191255,0.024398256712048334,0.6293646591988507,-14.98712922604561,0.3166498765845954,0.011624656524309718,0.8234406593996653,-2.9592218629551663
40.630000000000486,11.0,1.0023107123741337,1.0010839920904442,4.40437730153983,0.14623683985083377,0.1304135676885508,0.13964535226385877,0.01713353532772771,0.10473700160559608,0.004977856680560733,1.053404543339602,-4.167995601439848,1.066778515107118,0.1304135676885508,0.024389519990711914,0.6297418816404776,-14.760900029288138,0.31690531085091694,0.011648577892976455,0.8165170741934108,-2.9185564046606545
40.640000000000484,11.0,1.0023529003299483,1.0011089407909513,4.4041013049214355,0.14624137594428646,0.1304805436077242,0.1396471463274386,0.017121416696132152,0.10478763665169104,0.0051491333527294465,1.0532758749720053,-3.952232644447229,1.0666495506371694,0.1304805436077242,0.024380637684218925,0.6301235904339165,-14.536053967163205,0.3171626058740944,0.011672887228480368,0.8094737407996564,-2.8775959856796565
40.65000000000048,11.0,1.0023947683737289,1.001133990608723,4.403828303252955,0.14624586731642492,0.13054843712893555,0.13964896764151205,0.017107287512428626,0.10483998382515797,0.005320278790465057,1.053146908347861,-3.7380010081361665,1.0665202514362386,0.13054843712893555,0.024371610795728,0.6305097434006819,-14.312614038933225,0.31742173370525767,0.011697582162050798,0.8023129101559022,-2.8363447456317754
40.66000000000048,11.0,1.0024363123544846,1.0011591324564468,4.403558316543174,0.14625031359763546,0.13061723983900525,0.13965081601954996,0.0170911382124512,0.10489404171296489,0.0054912728401886445,1.0530176550061143,-3.5253220695721414,1.0663906291424314,0.13061723983900525,0.0243624403097914,0.6309002978619537,-14.090603070668216,0.31768266623597735,0.01172266031502794,0.7950369141996482,-2.7948068535281365
40.67000000000048,11.0,1.0024775282248721,1.0011843451679723,4.4032913645213005,0.14625471442475566,0.13068694322399485,0.1396526912762835,0.0170729594913972,0.10494980870007009,0.005662095253971176,1.0528881264603704,-3.3142170296780478,1.0662606953563694,0.13068694322399485,0.024353127190900468,0.6312952106359524,-13.870043711522412,0.31794537521669114,0.011748119301566832,0.7876481636183943,-2.7529865073499993
40.680000000000476,11.0,1.0025184120357218,1.0012095966324868,4.403027466639347,0.14625906944088163,0.13075753867230444,0.13965459322738602,0.017052742311828295,0.10500728296849172,0.005832725692167098,1.052758334213105,-3.104706910585101,1.0661304616556762,0.13075753867230444,0.02434367238444142,0.6316944380435464,-13.650958431042486,0.31820983227045474,0.011773956727762387,0.7801491455996407,-2.7108879336245724
40.690000000000474,11.0,1.0025589599279607,1.0012348454255535,4.402766642074026,0.14626337829510114,0.13082901747895032,0.13965652168899434,0.017030477914075776,0.10506646249640418,0.006003143726136134,1.0526282897676766,-2.8968125531130804,1.0659999396084983,0.13082901747895032,0.024334076820119264,0.6320979359228143,-13.433369517558889,0.31847600890163397,0.011800170189200437,0.772542421580887,-2.6685153869978135
40.70000000000047,11.0,1.0025991681223856,1.0012600428488518,4.402508909728005,0.14626764064216763,0.130901370850461,0.1396584764770962,0.01700615782794726,0.10512734505726222,0.006173328841080381,1.052498004637243,-2.6905546144072887,1.065869140784881,0.130901370850461,0.024324341417230527,0.6325056596499432,-13.217299077467333,0.31874387650038627,0.011826757266383872,0.7648306249996337,-2.625873149804448
40.71000000000047,11.0,1.0026390329078336,1.0012851352730816,4.402254288230374,0.14627185614213373,0.13097458990999006,0.13966045740681654,0.0169797738849283,0.10518992821895407,0.006343260438999357,1.0523674903502087,-2.485953565729067,1.0657380767653404,0.13097458990999006,0.024314467091213484,0.6329175641643235,-13.002769035184892,0.3190134063413735,0.011853715519575043,0.7570164590433804,-2.582965531635197
40.72000000000047,11.0,1.002678550628365,1.001310066666778,4.402002795936236,0.14627602445996438,0.13104866570245016,0.13966246429163992,0.016951318230448625,0.10525420934298467,0.006512917841768884,1.0522367584521333,-2.2830296904043452,1.0656067591461493,0.13104866570245016,0.024304454760598056,0.633333603996204,-12.789801133427778,0.3192845695808057,0.011881042483018217,0.7491026943996275,-2.539796868901172
40.730000000000466,11.0,1.0027177176700994,1.0013347811876698,4.4017544509253765,0.14628014526514987,0.1311235891989322,0.1396644969426072,0.016920783334768597,0.10532018558369038,0.006682280294335858,1.052105820504563,-2.0818030818997966,1.065475199541388,0.1311235891989322,0.024294305353559236,0.6337537332925153,-12.578416933500971,0.31955733725050367,0.01190873565864892,0.7410921670058747,-2.4963715243957103
40.740000000000464,11.0,1.0027565304483566,1.0013592257124966,4.401509270999996,0.14628421823133933,0.13119935130020915,0.13966655516752705,0.016888162002048734,0.10538785388748603,0.006851326968013781,1.0519746880813656,-1.8822936419997025,1.0653434095820429,0.13119935130020915,0.024284019813461902,0.6341779058390512,-12.368637815329754,0.319831680251389,0.011936792511751646,0.7329877757996219,-2.452693886853396
40.75000000000046,11.0,1.002794985395723,1.0013833521874151,4.401267273681557,0.14628824303601212,0.13127594283922003,0.13966863877023944,0.01685344737734082,0.10545721099214544,0.0070200369638588975,1.051843372763677,-1.6845210790496339,1.065211400912867,0.13127594283922003,0.02427359910263665,0.6346060750772008,-12.160484976887357,0.3201075693491649,0.011965210466904429,0.7247924804683694,-2.4087683705065297
40.76000000000046,11.0,1.0028330789516051,1.0014071196917687,4.4010284762068395,0.1462922193602051,0.1313533545821451,0.13967074754996647,0.01681663295072211,0.10552825342611598,0.00718838931610186,1.051711886134442,-1.488504906219591,1.0650791851878827,0.1313533545821451,0.024263044204199575,0.6350381941126675,-11.953979432924326,0.3203849751710405,0.01199398690662765,0.7165092991996171,-2.3645994146390263
40.77000000000046,11.0,1.0028708075537531,1.001430496123854,4.400792895523301,0.14629614688830808,0.1314315772285833,0.1396728813007803,0.01677771255947913,0.10560097750786755,0.007356362995610603,1.0515802397737248,-1.2942644397623297,1.0649467740655656,0.1314315772285833,0.024252356121670485,0.635474215717649,-11.749142012834055,0.3206638682085525,0.012023119171554065,0.7081413064308649,-2.320191483137701
40.780000000000456,11.0,1.0029081676321319,1.0014534594369489,4.400560548283926,0.1463000253079377,0.13151060141040255,0.13967503981121193,0.016736680387501535,0.10567537934527642,0.007523936913361712,1.0514484452557868,-1.1018187972212936,1.0648141792047245,0.13151060141040255,0.024241535876458154,0.6359140923239243,-11.545993357673796,0.32094421882248475,0.012052604561926358,0.699691630599613,-2.275549064041223
40.790000000000454,11.0,1.0029451556054019,1.0014759983763302,4.4003314508417235,0.14630385430989595,0.13159041769007607,0.13967722286401746,0.016693530963385078,0.1057514548350435,0.007691089923896794,1.0513165141487093,-0.911186895574596,1.0646814122620467,0.13159041769007607,0.024230584503622195,0.6363577760105408,-11.344553916439299,0.32122599725286843,0.012082440340570353,0.6911634518933611,-2.2306766690864785
40.80000000000045,11.0,1.0029817678801365,1.0014981126926712,4.400105619244056,0.14630763358821489,0.13167101655862778,0.1396794302361113,0.01664825915745871,0.10582919966214727,0.007857800828756777,1.0511844580168153,-0.7223874493074322,1.0645484848919526,0.13167101655862778,0.02421950304672121,0.6368052184872139,-11.144843941919264,0.3215091736336635,0.012112623739065524,0.6825599999996095,-2.18557883325261
40.81000000000045,11.0,1.0030180008527783,1.001519812831964,4.399883069227028,0.14631136284028545,0.1317523884336996,0.13968166169866628,0.01660086017869558,0.10590860929933076,0.008024048379882135,1.0510522884263789,-0.5354389684089008,1.0644154087492403,0.1317523884336996,0.02420829255172084,0.6372563710755111,-10.946883486076155,0.3217937180099254,0.012143151961226378,0.673884551855858,-2.140260114302693
40.82000000000045,11.0,1.0030538509142013,1.0015411191267842,4.399663816210091,0.14631504176706378,0.13183452365796836,0.13968391701737473,0.0165513295719468,0.10598967900662243,0.00818981128298572,1.050920016953981,-0.35035975631082955,1.0642821954945594,0.13183452365796836,0.02419695406137057,0.63771118469049,-10.750692395547539,0.3220796003565921,0.012174022188839239,0.6651404293996068,-2.094725092323129
40.830000000000446,11.0,1.0030893144566266,1.001562060536509,4.399447875291065,0.14631867007334576,0.13191741249863417,0.13968619595285517,0.016499663216869465,0.1060724038308907,0.0083550682009046,1.0507876551971023,-0.16716790779847118,1.0641488568024908,0.13191741249863417,0.024185488610360545,0.6381696098266613,-10.55629030737289,0.32236679059938567,0.012205231586294083,0.6563309973183558,-2.048978369260697
40.840000000000444,11.0,1.0031243878825349,1.0015826730043187,4.399235261241723,0.14632224746809647,0.13200104514771063,0.13968849826118399,0.016445857328076463,0.10615677860543188,0.008519797756946827,1.0506552147861488,0.014118693088084869,1.0640154043716896,0.13200104514771063,0.024173897221827327,0.6386315965479974,-10.363696645224291,0.32265525863233213,0.012236777303607206,0.6474596607996049,-2.0030245684575627
40.85000000000044,11.0,1.0031590676151252,1.001602997515703,4.399025988504078,0.14632577366481914,0.13208541172379767,0.13969082369452532,0.016389908457823066,0.10624279794959167,0.008683978538253409,1.0505227073968426,0.19348237511140098,1.063881849936291,0.13208541172379767,0.024162180905665527,0.6390970944861997,-10.172930616329511,0.3229449743350019,0.012268656477857968,0.6385298632808541,-1.9568683341839574
40.86000000000044,11.0,1.0031933501098127,1.0016230779553221,4.398820071187453,0.1463292483819475,0.1321705022750312,0.13969317200182865,0.01633181350070259,0.10633045626842047,0.008847589099196244,1.0503901447618549,0.3709056818269435,1.063748205277624,0.1321705022750312,0.024150340658995673,0.6395660528467727,-9.984011209282691,0.3232359075855118,0.012300866234394811,0.6295450841996035,-1.9105143311688293
40.87000000000044,11.0,1.0032272318662079,1.0016429588672322,4.398617523066408,0.14633267134324274,0.13225630678312555,0.13969554292956082,0.01627156970024518,0.10641974775236289,0.009010607964832391,1.0502575386809316,0.5463713734759905,1.0636144822352915,0.13225630678312555,0.02413837746834824,0.6400384204225906,-9.79695719259213,0.3235280282684613,0.012333403684402743,0.6205088367433533,-1.8639672441284234
40.880000000000436,11.0,1.0032607094400177,1.0016626832256346,4.3984183575795175,0.14633604227817812,0.13234281516843963,0.13969793622243748,0.016209174657340952,0.10651066637698219,0.009173013634434905,1.0501249010284732,0.7198624287501609,1.0634806927166869,0.13234281516843963,0.02412629231376901,0.6405141456154388,-9.611787114085647,0.32382130627947286,0.012366265922285551,0.611424665599603,-1.8172317772927582
40.890000000000434,11.0,1.0032937794543144,1.0016822903213853,4.398222587829008,0.1463393609222947,0.1324300172955999,0.1397003516241214,0.0161446263396664,0.10660320590272043,0.00933478458511277,1.0499922437581182,0.8913620464189077,1.063346848704172,0.1324300172955999,0.024114086174164134,0.6409931764630422,-9.428519300930043,0.32411571152478436,0.012399450021573957,0.6022961447058528,-1.7703126539302985
40.90000000000043,11.0,1.0033264386096594,1.0017018138623603,4.398030226581158,0.14634262701751194,0.13251790297934782,0.13970278887785528,0.016077923091539742,0.10669735987469539,0.009495899275527972,1.0498595789040837,1.0608536468151812,1.0632129622594302,0.13251790297934782,0.024101760033397965,0.6414754606697636,-9.247171860089294,0.3244112139169819,0.012432953030010761,0.593126874999603,-1.7232146158705373
40.91000000000043,11.0,1.003358683692637,1.0017212803731763,4.39784128626739,0.14634584031238201,0.1326064619902081,0.13970524772700155,0.016009063643493165,0.10679312162253506,0.009656336149711014,1.0497269185793194,1.2283208731865798,1.0630790455247476,0.1326064619902081,0.02408931488652391,0.6419609456385268,-9.067762678984474,0.3247077833677642,0.012466771964335717,0.5839204821683533,-1.6759424230247844
40.92000000000043,11.0,1.0033905115824282,1.0017407079656746,4.3976557789859285,0.14634900056227665,0.13269568405975926,0.13970772791546632,0.015938047121192067,0.10689048426025076,0.009816073640966939,1.0495942749708622,1.3937475929282865,1.062945110721297,0.13269568405975926,0.024076751745523886,0.6424495785021821,-8.890309426094188,0.3250053897793048,0.012500903805575454,0.5746806143996039,-1.6285008529051272
40.930000000000426,11.0,1.0034219192551646,1.0017601055308887,4.397473716503853,0.1463521075295004,0.13278555888491134,0.1397102291879908,0.015864873052613165,0.10698944068614985,0.009975090175865385,1.049461660332971,1.5571178987232799,1.062811170144768,0.13278555888491134,0.024064071644105713,0.6429413061507958,-8.714829551327208,0.32530400303487483,0.012535345495532499,0.5654109401308545,-1.5808947001415312
40.940000000000424,11.0,1.003452903785897,1.0017794723844702,4.397295110259421,0.14635516098332793,0.13287607613138502,0.13971275129029911,0.01578954137386665,0.10708998358278853,0.010133364178293554,1.0493290869789558,1.718416109615429,1.0626772361589731,0.13287607613138502,0.02405127564099309,0.6434360752547461,-8.541340285891629,0.32560359299152675,0.012570093933962675,0.5561151457996053,-1.5331287759973755
40.95000000000042,11.0,1.0034834623481481,1.0017987983738847,4.3971199713644475,0.1463581606999652,0.13296722543576978,0.13971529396909982,0.015712052432503593,0.10719210541696549,0.010290874073556017,1.0491965672726056,1.8776267720558744,1.0625433211881514,0.13296722543576978,0.024038364821381525,0.643933832279883,-8.369858641532636,0.3259041294725289,0.01260514597630728,0.5467969335933563,-1.4852079078831402
40.96000000000042,11.0,1.003513592211114,1.001818064434564,4.396948310606609,0.1463611064624392,0.13305899640691968,0.13971785697194458,0.015632406989727787,0.10729579843975674,0.010447598292501484,1.0490641136198624,2.0347346609317096,1.0624094377088324,0.13305899640691968,0.02402534029700501,0.644434523498296,-8.200401409260136,0.3262055822663184,0.0126404984356701,0.5374600191996075,-1.4371369388685475
40.97000000000042,11.0,1.003543290734707,1.0018372435604468,4.396780138451483,0.14636399806042377,0.13315137862588353,0.13972044004695441,0.01555060621999324,0.10740105468659171,0.010603515275658873,1.0489317384619417,2.1897247806251983,1.06227559824214,0.13315137862588353,0.02401220320421591,0.6449380949896822,-8.032985157331263,0.3265079211250097,0.012676148082940035,0.5281081295558587,-1.3889207271931023
40.980000000000416,11.0,1.003572555362716,1.001856302135815,4.396615465044196,0.1463668352900121,0.1332443616455251,0.1397230429424297,0.015466651710127288,0.10750786597737068,0.01075860347736615,1.0487994542701309,2.342582366095818,1.0621418153471849,0.1332443616455251,0.023998954700905167,0.6454444926392927,-7.867626228755395,0.3268111157693453,0.01271209164960175,0.5187450005996102,-1.340564145775115
40.990000000000414,11.0,1.0036013836144575,1.0018752015580963,4.396454300210549,0.14636961795344824,0.1333379349894644,0.13972566540636652,0.015380545457255257,0.10761622391662348,0.010912841369883925,1.0486672735426967,2.4932928840061934,1.0620081016161278,0.1333379349894644,0.02398559596261743,0.6459536621307633,-7.704340738477789,0.327115135895394,0.012748325831867073,0.5093743750183617,-1.2920720817191582
41.00000000000041,11.0,1.0036297730753463,1.0018939000693357,4.396296653457535,0.14637234585883235,0.1334320881509203,0.13972830718590395,0.015292289866572023,0.10772611989370923,0.01106620744748706,1.0485352088040583,2.6418420338852777,1.061874469671232,0.1334320881509203,0.023972128178169266,0.6464655489367072,-7.543144570334158,0.32741995118367073,0.012784847293957376,0.49999999999961364,-1.2434494358222599
41.01000000000041,11.0,1.0036577213868616,1.001912354705082,4.396142533973169,0.1463750188198152,0.1335268105917827,0.13973096802673227,0.015201887749527493,0.10783754508305676,0.011218680230536179,1.0484032726059378,2.788215749315305,1.0617409321639661,0.1335268105917827,0.023958552545483194,0.6469800983093817,-7.384053374062471,0.3277255313103189,0.01282165267134917,0.49062562498086537,-1.1947011220785404
41.02000000000041,11.0,1.0036852262364038,1.0019305232655469,4.395991950625639,0.14637763665529696,0.13362209174210238,0.1397336476724908,0.01510934232272837,0.10795049044444588,0.01137023826953422,1.048271477529911,2.932400199126657,1.0616075017759095,0.13362209174210238,0.0239448702682819,0.6474972552732094,-7.227082562641394,0.3280318459583043,0.012858738575097648,0.48125499939961747,-1.1458320671826023
41.030000000000406,11.0,1.0037122853475329,1.0019483662140936,4.395844911961744,0.14638019918914644,0.13371792100033247,0.1397363458641865,0.015014657208130888,0.10806494672332893,0.011520860149176915,1.0481398361909895,3.074381788576746,1.061474191221076,0.13371792100033247,0.023931082553598174,0.6480169646208974,-7.072247309934973,0.32833886482800795,0.012896101592987434,0.47189187044336955,-1.0968472100316375
41.040000000000404,11.0,1.00373889647105,1.0019658484139717,4.395701426204696,0.14638270624995292,0.1338142877341872,0.13973906233966055,0.014917836434221399,0.1081809044511931,0.011670524492411752,1.0480083612412654,3.214147160491139,1.0613410132490462,0.1338142877341872,0.023917190610814917,0.6485391709137234,-6.919562548971058,0.32864655764497414,0.01293373829065305,0.46253998079962244,-1.047751501226213
41.0500000000004,11.0,1.0037650573773365,1.0019829406227725,4.395561501251342,0.14638515767082455,0.1339111812825506,0.1397417968331296,0.014818884438952074,0.10829835394596324,0.011819209964516726,1.0478770653728862,3.351683196335539,1.0612079806482073,0.1339111812825506,0.023903195652245385,0.6490638184884728,-6.769042970854806,0.3289548941664063,0.012971645211891286,0.45320306640587493,-0.9985499025700477
41.0600000000004,11.0,1.0037907658502956,1.0019996206777928,4.395425144668916,0.14638755328924075,0.13400859095803408,0.1397445490748221,0.014717806073637957,0.10841728531244574,0.011966895277213925,1.047745961319749,3.4869770172041235,1.0610751062483494,0.13400859095803408,0.023889098894975334,0.6495908514692871,-6.62070302424433,0.32926384418385957,0.01300981887661901,0.44388485419962753,-0.9492473865684847
41.0700000000004,11.0,1.0038160196831576,1.002015874321458,4.39529236369144,0.1463898929469668,0.13410650605012728,0.13974731879072733,0.0146146066076846,0.1085376884428137,0.012113559192825663,1.047615061857271,3.620015984710911,1.0609424029220254,0.13410650605012728,0.02387490156403414,0.6501202137846189,-6.474556915431936,0.3295733775221542,0.0130482557785414,0.43458905986838037,-0.899848935925967
41.080000000000396,11.0,1.0038408166763166,1.0020316956340596,4.395163165215915,0.14639217649003367,0.13420491582871263,0.13975010570246713,0.014509291733691115,0.10865955301713393,0.012259180528480853,1.0474843797998914,3.750787701776383,1.0608098835841016,0.13420491582871263,0.023860604896433876,0.6506518491880446,-6.3306186088629595,0.3298834640347944,0.013086952382376896,0.42531938559963334,-0.8503595430424843
41.090000000000394,11.0,1.0038651546372648,1.0020470870606617,4.395037555798449,0.14639440376878268,0.1343038095478494,0.13975290952729616,0.014401867572744503,0.10878286850393627,0.012403738160374324,1.0473539279962676,3.879280013306431,1.0606775611891954,0.1343038095478494,0.02384621014550681,0.6511857012820441,-6.188901827865157,0.33019407359800523,0.01312590511950772,0.4160795178308865,-0.800784209508951
41.10000000000039,11.0,1.0038890313825881,1.002062059038972,4.394915541650477,0.14639657463797406,0.13440317644927882,0.139755729978228,0.014292340678878718,0.10890762416082574,0.01254721102807406,1.0472237193221983,4.005481006783167,1.0605454487269035,0.13440317644927882,0.023831718585309677,0.6517217135419667,-6.0494200555132345,0.33050517610142294,0.013165110384657536,0.4068731249996398,-0.7511279456018306
41.11000000000039,11.0,1.003912444741893,1.0020766292537704,4.3947971286352,0.14639868895695107,0.13450300576562887,0.13975856676428067,0.014180718042668822,0.10903380903513797,0.012689578138869657,1.047093766671691,4.129379012777626,1.0604135592149342,0.13450300576562887,0.023817131514477334,0.6522598293393135,-5.9121865353645955,0.33081674143842077,0.013204564532728993,0.3977038552933928,-0.701395769776709
41.12000000000039,11.0,1.003935392563436,1.0020908215613606,4.394682322264404,0.1464007465898537,0.13460328672306063,0.13976141959082874,0.014067007093500755,0.10916141196463834,0.01283081857215031,1.0469640829466966,4.250962605407847,1.0602819056904838,0.13460328672306063,0.023802450259163842,0.6527999919625066,-5.777214271912939,0.33112873949667815,0.013244263876374344,0.38857533439964653,-0.6515927081611257
41.130000000000386,11.0,1.0039578727211598,1.002104664641985,4.394571127695738,0.14640274740586945,0.1347040085431652,0.13976428816004335,0.013951215700187952,0.10929042157826488,0.012970911483797415,1.0468346810461981,4.370220602769146,1.060150501200359,0.1347040085431652,0.023787676174733225,0.6533421446335477,-5.644516030608633,0.3314411401493138,0.013284204684416998,0.3794911632558998,-0.6017237940466148
41.140000000000384,11.0,1.0039798831227726,1.0021181904500929,4.394463549730566,0.1464046912795104,0.13480516044415175,0.13976717217139953,0.013833352170051633,0.10942082629691517,0.013109836110575479,1.0467055738553592,4.487142067359686,1.0600193587904985,0.13480516044415175,0.023772810646103135,0.6538862305202409,-5.5141043373815215,0.3317539132480789,0.013324383181530945,0.37045491579965384,-0.5517940673800381
41.15000000000038,11.0,1.0040014217184647,1.0021314325413369,4.394359592812436,0.1464065780909021,0.13490673164138195,0.13977007132222583,0.013713425246606459,0.10955261433427708,0.013247571774506958,1.0465767742353393,4.601716306520987,1.0598884914955287,0.13490673164138195,0.023757855086822394,0.654432192743933,-5.385991477677751,0.3320670286196833,0.013364795550032813,0.36147013671840744,-0.5018085742541583
41.16000000000038,11.0,1.0040224865098362,1.00214442435825,4.394259261026222,0.1464084077260717,0.13500871134724157,0.1397729853082706,0.013591444105886308,0.10968577369770308,0.013384097887216003,1.0464482950145857,4.713932872916234,1.059757912329026,0.13500871134724157,0.023742810936627324,0.6549799743820197,-5.260189494885119,0.33238045606412336,0.013405437930718554,0.35254033919966155,-0.4517723663977666
41.17000000000038,11.0,1.004043075558608,1.0021571975575474,4.394162558097909,0.1464101800772212,0.1351110887705988,0.13977591382425922,0.013467418351917726,0.10982029218912782,0.013519393954232252,1.0463201489817204,4.8237815650517755,1.0596276342750146,0.1351110887705988,0.023727679658318405,0.6555295184670008,-5.13671018847213,0.3326941653563512,0.013446306426819576,0.3436690026809155,-0.4016905006650648
41.180000000000376,11.0,1.0040631869947036,1.0021697804582823,4.394069487395023,0.1464118950429744,0.13521385311610878,0.13977885656441602,0.013341358011875748,0.10995615740602852,0.013653439579246281,1.046192348880529,4.931252427847151,1.059497670281132,0.13521385311610878,0.02371246273381761,0.6560807679828876,-5.015565111760085,0.3330081262505853,0.013487397107032614,0.33485957059966975,-0.3515680385246179
41.190000000000374,11.0,1.0040828190233315,1.00218219668204,4.393980051927633,0.14641355252858557,0.1353169935834474,0.13978181322292926,0.013213273531114761,0.11009335674242761,0.013786214468316524,1.0460649074068826,5.036335753249956,1.0593680332536124,0.1353169935834474,0.02369716166004995,0.6566336658599708,-4.896765569591894,0.3333223084860557,0.013528706009444811,0.3261154481434241,-0.3014100455478396
41.20000000000037,11.0,1.0041019699307505,1.0021944640461455,4.393894254349844,0.14641515244610182,0.13542049936693767,0.1397847834943384,0.013083175768978161,0.11023187738993731,0.013917698434028706,1.0459378372075026,5.139022080880351,1.059238736054202,0.13542049936693767,0.023681777945059403,0.6571881549705284,-4.78032261604814,0.3336366817951125,0.013570229145198178,0.3174399999996781,-0.2512215908969755
41.21000000000037,11.0,1.0041206380884706,1.0022065937570204,4.393812096961687,0.14641669471447258,0.13552435965537468,0.13978776707382867,0.0129510759950488,0.11037170633884548,0.014047871399616668,1.0458111508801131,5.239302198694615,1.0591097914987062,0.13552435965537468,0.023666313104671762,0.6577441781250902,-4.666247052363249,0.3339512159103243,0.013611962501895496,0.30883654810593275,-0.2010077468128995
41.22000000000037,11.0,1.00413882195572,1.0022185899360763,4.393733581711285,0.14641817925960193,0.1356285636325748,0.13979076365742166,0.012816985886844878,0.11051283037924257,0.014176713403052299,1.0456848609745797,5.337167143640102,1.0589812123569087,0.1356285636325748,0.02365076865995571,0.6583016780721914,-4.55454942513387,0.3342658805723702,0.013653902045510105,0.3003083693996873,-0.15077358810242328
41.230000000000366,11.0,1.004156520080094,1.00223044949341,4.393658710197161,0.1464196060143431,0.13573310047837064,0.13979377294205633,0.012680917528446023,0.11065523610218941,0.0143042046011169,1.045558979994317,5.432608202287324,1.0588530113533638,0.13573310047837064,0.023635146135935,0.6588605975011139,-4.4452400250384825,0.33458064553569417,0.013696043722787436,0.2918586935684421,-0.1005241916254336
41.240000000000364,11.0,1.0041737310963943,1.0022421623478204,4.393587483670583,0.14642097491843614,0.13583795937030932,0.13979679462556005,0.012542883410534555,0.11079890990092561,0.014430325273466677,1.0454335203975533,5.525616911411135,1.0587252011684962,0.13583795937030932,0.023619447061196452,0.6594208790487971,-4.338328885930416,0.3348954805734554,0.013738383460941984,0.28349070079969674,-0.05026463578180539
41.25000000000036,11.0,1.0041904537237447,1.0022537119759931,4.393519903037782,0.14642228591839448,0.13594312948574333,0.13979982840651486,0.012402896431259941,0.11094383797211864,0.014555055826700579,1.0453084945977735,5.616185058513092,1.0585977944395357,0.13594312948574333,0.023603672968816394,0.6599824653102191,-4.2338257845061955,0.3352103554791888,0.013780917168228657,0.2752075195309517,1.823524310586521e-12
41.26000000000036,11.0,1.0042066867611552,1.0022650762571272,4.39345596886197,0.1464235389673449,0.1360486000042326,0.13980287398402788,0.012260969897757323,0.11109000631715364,0.014678376798444021,1.0451839149630466,5.70430468226522,1.0584708037607062,0.1360486000042326,0.023587825398005666,0.6605452988515623,-4.131740240327238,0.3355252400668476,0.013823640732458425,0.26701222419970594,0.05026463578547001
41.27000000000036,11.0,1.0042224290817745,1.002276228567632,4.393395681365012,0.14642473402483133,0.13615436011018,0.13980593105742106,0.012117117528149757,0.11123740074346423,0.014800268861447663,1.0450597938140331,5.789968072875218,1.0583442416823998,0.13615436011018,0.023571905896326135,0.6611093222257998,-4.032081516139225,0.33584010416859056,0.013866550018405673,0.2589078329934613,0.10052419162909769
41.280000000000356,11.0,1.0042376796261279,1.002287139068255,4.393339040428706,0.14642587105659172,0.13626039899535666,0.13980899932585683,0.01197135345336206,0.11138600686590429,0.014920712827707312,1.044936143420331,5.873167772370477,1.0582181207090213,0.13626039899535666,0.023555916022553317,0.6616744779893712,-3.9348586185455074,0.3361549176312282,0.013909640868019414,0.2508973055997161,0.15077358810608643
41.290000000000354,11.0,1.0042524373946786,1.0022977761192138,4.393286045595581,0.1464269500343197,0.1363667058612322,0.13981207848792107,0.011823692218553533,0.11153581010816105,0.015039689652598791,1.044812975995802,5.953896574812034,1.0580924532955416,0.1363667058612322,0.023539857348938584,0.662240708718117,-3.8400802985194042,0.33646965031166476,0.013952909096093407,0.2429835409559712,0.20100774681656136
41.30000000000035,11.0,1.0042667014400777,1.002308107753687,4.393236696069197,0.14642797093542195,0.13647326992073536,0.13981516824118426,0.011674148783430982,0.11168679570420971,0.015157180439023218,1.0446903036926205,6.0321475264517765,1.0579672518427736,0.13647326992073536,0.023523731463463152,0.6628079570213661,-3.7477550520107994,0.33678427207141226,0.01399635048985558,0.2351693749997268,0.2512215909006179
41.31000000000035,11.0,1.004280470859472,1.0023181031390218,4.393190990713923,0.14642893374278385,0.13658008039960673,0.13981826828176444,0.011522738521709736,0.11183894869980934,0.01527316644155088,1.0445681385948302,6.1079139258465585,1.0578425286917583,0.13658008039960673,0.0235075399712567,0.6633761655537666,-3.6578911202843996,0.33709875277266466,0.014039960807580402,0.22745757841848202,0.30141004555148004
41.32000000000035,11.0,1.0042937447872324,1.0023277339567924,4.393148928054226,0.14642983844455348,0.1366871265370403,0.13982137830391314,0.011369477219119295,0.11199225395404025,0.015387629070551544,1.0444464927117767,6.181189323953695,1.0577182961175617,0.1366871265370403,0.023491284495093225,0.6639452770231322,-3.5704964899519926,0.33741306227469114,0.014083735778160428,0.21985085439973628,0.3515680385282737
41.33000000000035,11.0,1.0043065223884362,1.0023369756383775,4.3931105062734845,0.1464306850339547,0.1367943975857672,0.13982449799964564,0.011214381070206614,0.11214669614088257,0.015500549896300921,1.0443253779719113,6.251967524219176,1.057594566322981,0.1367943975857672,0.02347496667495046,0.6645152341947039,-3.4855788926721867,0.3377271704333876,0.014127671101740978,0.2123518363809921,0.40169050066871775
41.340000000000344,11.0,1.0043188028533925,1.0023458084006156,4.393075723212427,0.14643147350913668,0.1369018828114346,0.13982762705843257,0.011057466673634747,0.11230225975083566,0.015611910653045184,1.0442048062175875,6.32024258268848,1.0574713514327014,0.1369018828114346,0.023458588166523783,0.6650859798906524,-3.403145804454862,0.3380410471010562,0.014171762450766952,0.20496308579974754,0.4517723664014164
41.35000000000034,11.0,1.0043305853934479,1.0023542180368725,4.393044576367246,0.14643220387306685,0.1370095714917255,0.1398307651669688,0.010898751026787556,0.11245892909257793,0.015721693243016966,1.044084789201118,6.386008808137825,1.0573486634882892,0.1370095714917255,0.023442150638905403,0.6656574569869245,-3.3232044446284887,0.3383546621305271,0.01421600547194267,0.19768708984350236,0.5018085742577869
41.36000000000034,11.0,1.0043418692382453,1.002362196430584,4.393017062887503,0.14643287613347103,0.13711745291520427,0.13983391200902967,0.010738251519634784,0.11261668829466655,0.01582987974039142,1.0439653385823962,6.449260762242324,1.0572265144444282,0.13711745291520427,0.023425655771671022,0.6662296084073618,-3.245761774554583,0.33866798538127685,0.014260395789413937,0.19052625919975796,0.5517940673836629
41.37000000000034,11.0,1.004352653634531,1.0023697417728852,4.392993179573923,0.146433490302823,0.1372255163798747,0.1398370672654211,0.010575985927823356,0.11277552130727637,0.015936452395177617,1.0438464659283537,6.509993259788285,1.0571049161666985,0.1372255163798747,0.023409105251428145,0.6668023771148975,-3.1708244961058596,0.3389809867257661,0.014304929006692939,0.18348292580601366,0.6017237940502529
41.38000000000034,11.0,1.0043629378465342,1.0023768584795603,4.392972922876203,0.14643404639838245,0.1373337511922059,0.1398402306140264,0.010411972406406123,0.11293541190397748,0.01604139363704434,1.043728182713899,6.568201368909052,1.0569838804309246,0.1373337511922059,0.02339250076857535,0.6673757061042195,-3.098399050181003,0.339293636060134,0.014349600711020722,0.17655934059976908,0.6515927081647592
41.390000000000335,11.0,1.004372721157869,1.0023835568167616,4.392956288890926,0.14643454444227844,0.13744214666620141,0.1398434017299458,0.010246229483416747,0.11309634368355061,0.01614468607908135,1.0436105003244676,6.623880411353577,1.0568634189241009,0.13744214666620141,0.023375844014051496,0.6679495383936331,-3.028491615186732,0.33960590331333984,0.014394406475636133,0.1697576712685246,0.7013957697803376
41.40000000000033,11.0,1.0043820028748343,1.0023898522591042,4.3929432733597,0.1464349844616336,0.13755069212305876,0.13984658028572347,0.010078776054326971,0.11325830007183994,0.01624631252150086,1.0434934300596768,6.677025962764083,1.0567435432467238,0.13755069212305876,0.02335913667670781,0.6685238170195245,-2.961108105729373,0.33991775845720784,0.014439341862197823,0.16307999999978007,0.7511279456054538
41.41000000000033,11.0,1.004390782330925,1.0023957646148813,4.392933871667616,0.1464353664887224,0.1376593768914981,0.13984976595164894,0.009909631377551631,0.1134212643236426,0.01634625595528814,1.0433769831376696,6.727633852945597,1.0566242649161728,0.1376593768914981,0.023342380441427425,0.6690984850341686,-2.896254171577575,0.34022917151680154,0.014484402422862658,0.15652832123103533,0.8007842095125508
41.42000000000033,11.0,1.0043990588923153,1.0024013169644788,4.392928078842099,0.14643569056115407,0.13776819030850052,0.13985295839612097,0.009738815070538587,0.1135852195246345,0.01644449956581136,1.0432611706996828,6.775700166117297,1.0565055953707467,0.13776819030850052,0.023325576988125055,0.6696734855060452,-2.833935196976781,0.34054011257837435,0.014529583701775851,0.15010453939979085,0.8503595430460782
41.43000000000033,11.0,1.0044068319640278,1.002406534465396,4.392925889552208,0.14643595672207202,0.13787712172073757,0.13985615728605535,0.009566347106998302,0.11375014859333202,0.01654102673639676,1.0431460038144658,6.821221241126832,1.056387545973978,0.13787712172073757,0.023308727991586627,0.670248761524197,-2.7741563002974967,0.34085055179581175,0.014574881235304302,0.1438104666935469,0.899848935929572
41.440000000000325,11.0,1.0044141009964846,1.0024114430825586,4.392927298108443,0.14643616502035875,0.13798616048665166,0.13985936228731824,0.009392247815229071,0.1139160342830894,0.016635821051882698,1.043031493481992,6.864193671606497,1.0562701280186997,0.13798616048665166,0.023291835122210395,0.6708242562068507,-2.7169223340649964,0.3411604593968972,0.01462029055221439,0.1376478207998022,0.9492473865720829
41.45000000000032,11.0,1.0044208654921118,1.0024160683058485,4.392932298463049,0.14643631551083688,0.13809529597863673,0.13986257306516628,0.009216537876539088,0.11408285918413155,0.01672886630215634,1.0429176506363007,6.904614306078072,1.0561533527305433,0.13809529597863673,0.023274900047335838,0.6713999127115441,-2.66223788527352,0.3414698056849291,0.014665807172728808,0.13161822265605694,0.9985499025736387
41.46000000000032,11.0,1.0044271250116832,1.0024204339153053,4.392940884210837,0.1464364082544553,0.13820451758565436,0.13986578928467314,0.009039238324427462,0.1142506057256222,0.016820146485680573,1.0428044861471901,6.942480247984735,1.0560372312706006,0.13820451758565436,0.023257924433153124,0.6719756742485219,-2.6101072759796144,0.34177856104079096,0.0147114266075382,0.1257231941998127,1.0477515012297791
41.47000000000032,11.0,1.0044328791800987,1.0024245608521092,4.392953048590478,0.14643644331845315,0.13831381471586884,0.13986901061112395,0.008860370543774643,0.11441925617776724,0.01690964581301138,1.0426920108207327,6.977788855658429,1.055921774736959,0.13831381471586884,0.023240909946681567,0.6725514840950451,-2.5605345639877615,0.3420866959229929,0.014757144356355927,0.11996415611856825,1.0968472100351958
41.48000000000032,11.0,1.0044381276913321,1.0024284662464022,4.3929687844862215,0.14643642077649216,0.1384231767990611,0.13987223671036247,0.008679956269624534,0.11458879265395318,0.016997348710305504,1.0425802353987559,7.010537742228879,1.0558069941652493,0.1384231767990611,0.023223858257814475,0.6731272856093848,-2.5135235436369765,0.34239418086646156,0.014802955906665574,0.11434242559982444,1.1458320671861697
41.490000000000315,11.0,1.0044428703123207,1.0024321626459531,4.392988084429983,0.14643634070875225,0.1385325932888266,0.1398754672490746,0.008498017585591988,0.11475919711292067,0.01708323982281523,1.0424691705574256,7.040724775477186,1.0556929005281273,0.1385325932888266,0.023206771040995076,0.6737030222440988,-2.4690777465096416,0.342700986481701,0.014848856732755496,0.10885921408107979,1.1947011220820989
41.50000000000031,11.0,1.0044471068856278,1.0024356574781608,4.393010940603709,0.14643620320198603,0.13864205366426524,0.13987870189499962,0.008314576921371303,0.11493045136097282,0.017167304018362233,1.0423588269053106,7.068348077653073,1.0555795047339742,0.13864205366426524,0.02318964997635223,0.6742786375568292,-2.427200441994704,0.34300708345312625,0.014894842295062355,0.10351562499983524,1.2434494358258095
41.51000000000031,11.0,1.0044508373307692,1.0024389527671653,4.3930373448419315,0.14643600834952936,0.138751547431437,0.1398819403170611,0.008129657049871675,0.11510253705421822,0.017249526390784288,1.0422492149812594,7.093406025257716,1.055466817625143,0.138751547431437,0.023172496750288495,0.6748540752197031,-2.3878946376824723,0.34331244254051596,0.014940908040378684,0.09831265154359126,1.2920720817226814
41.52000000000031,11.0,1.00445406164416,1.002442045114601,4.39306728863442,0.1464357562512679,0.13886106412395852,0.139885182185414,0.007943281082819026,0.1152754357008481,0.01732989226334635,1.042140345252504,7.11589724882022,1.0553548499759493,0.13886106412395852,0.023155313055123902,0.6754292790238,-2.3511630794463305,0.3436170345787652,0.014987049401829697,0.09325117439984654,1.3405641457786284
41.53000000000031,11.0,1.004456779897703,1.0024449259405934,4.393100763128821,0.1464354470135622,0.13897059330345152,0.13988842717140929,0.007755472466156849,0.11544912866344752,0.017408387192106616,1.0420322281133052,7.135820632663271,1.0552436124909648,0.13897059330345152,0.023138100588258728,0.6760041928822129,-2.31700825135517,0.3439208304818678,0.015033261800108815,0.08833195950610118,1.3889207271966229
41.540000000000305,11.0,1.0044589922361091,1.0024475819682852,4.393137759133214,0.14643508074913408,0.13908012455947488,0.13989167494748161,0.007566254974550185,0.11562359716133994,0.017484996969231,1.0419248738844051,7.153175314676372,1.0551331158037833,0.13908012455947488,0.023120861050708062,0.6765787608296736,-2.285432375364345,0.3442238012474381,0.015079540645532834,0.0835556557998558,1.4371369388720578
41.5500000000003,11.0,1.0044606988730886,1.0024499959250184,4.393178267118469,0.1464346575769205,0.13918964750912222,0.13989492518696647,0.007375652705321756,0.11579882227296458,0.01755970762625069,1.0418182928135569,7.167960686099799,1.0550233704765657,0.13918964750912222,0.023103596145068267,0.6771529270194716,-2.2564374107947667,0.34452591796223386,0.015125881339433336,0.07892279296861204,1.4852079078866396
41.5600000000003,11.0,1.0044619000866166,1.0024521474220376,4.393222277220352,0.1464341776219016,0.13929915179668892,0.13989817756386022,0.00718369007255959,0.11597478493828615,0.017632505437259464,1.0417124950771128,7.180176391312675,1.0549143870005768,0.13929915179668892,0.023086307573376267,0.6777266357199531,-2.230025053765064,0.3448271518107203,0.015172279276092535,0.07443377919986727,1.5331287760008638
