t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
41.5700000000003,11.0,1.0044625962135039,1.0024540139680576,4.39326977924132,0.146433641014911,0.13940862709319343,0.1399014317525367,0.006990391800967666,0.11615146596123624,0.017703376922049933,1.0416074907825732,7.189822327630517,1.0548061757976923,0.13940862709319343,0.023068997035035333,0.6782998313097764,-2.206196736655478,0.34512747408306693,0.015218729845728814,0.07008889893112258,1.5808947001449913
41.5800000000003,11.0,1.0044627876435412,1.0024555720652997,4.39332076265195,0.146433047892437,0.13951806309612816,0.13990468742743528,0.0067957829201388265,0.11632884601218563,0.017772308849190725,1.0415032899720964,7.196898645099144,1.0546987472229061,0.13951806309612816,0.023051666224841207,0.6788724582737217,-2.1849536276050032,0.34542685618418334,0.015265228435620663,0.06588831059987754,1.6285008529085754
41.590000000000295,11.0,1.0044624748134958,1.002456798334441,4.393375216591998,0.14643239839642377,0.1396274495294447,0.1399079442627389,0.0065998887592277344,0.11650690563044733,0.017839288239048928,1.0413999026264917,7.201405746275877,1.054592111567581,0.1396274495294447,0.023034316831552805,0.6794444611997315,-2.166296630227914,0.3457252696423696,0.01531177043215469,0.06183204439363266,1.6759424230282371
41.60000000000029,11.0,1.0044616582012407,1.0024576706138792,4.393433129871074,0.14643169267408074,0.1397367761440303,0.13991120193205778,0.0064027349424755076,0.11668562522680939,0.01790430236676236,1.0412973386695255,7.2033442859834125,1.0544862790632707,0.1397367761440303,0.02301695053698654,0.6800157847784931,-2.1502263835382194,0.34602268611835363,0.01535835122164989,0.05791999999988784,1.7232146158739776
41.61000000000029,11.0,1.0044603383202886,1.0024581689815202,4.393494490968954,0.14643093087770917,0.1398460327183252,0.13991446010813646,0.006204347384902664,0.11686498508609731,0.017967338765167876,1.0411956079721445,7.202715171034342,1.0543812598858016,0.1398460327183252,0.022999569015806264,0.6805863738042869,-2.1367432621750555,0.34631907741118173,0.015404966190777976,0.05415194435614268,1.7703126539337257
41.62000000000029,11.0,1.004458515714976,1.0024582766511132,4.3935592880355765,0.14643011316455215,0.13995520905958544,0.13991771846259854,0.006004752289085646,0.11704496536976554,0.018028385227693424,1.041094720356168,7.19951955989937,1.054277064159191,0.13995520905958544,0.022982173936026036,0.6811561731797948,-2.125847376928544,0.34661441546502547,0.01545161072704372,0.05052750939989714,1.8172317772961557
41.63000000000029,11.0,1.0044561909565024,1.0024579807033278,4.393627508890762,0.14642923969667435,0.140064295005259,0.13992097666574246,0.0058039761420004,0.11722554611851764,0.018087429811217092,1.0409946855973384,7.193758862327011,1.0541737019591795,0.140064295005259,0.02296476696001371,0.68172512792226,-2.1175385755078144,0.3469086723723397,0.015498280217711782,0.04704618981865272,1.8639672441318076
41.640000000000285,11.0,1.0044533646399945,1.002457272619321,4.39369914102373,0.14642831064087616,0.14017328042478824,0.13992423438639845,0.005602045712498449,0.11740670725495506,0.018144460838898264,1.0408955134273588,7.185434738896983,1.0540711833160787,0.14017328042478824,0.02294734974611266,0.6822931831728049,-2.11181644359444,0.34720182037693215,0.01554497004912078,0.043707340799908234,1.9105143311722161
41.65000000000028,11.0,1.0044500373827012,1.002456148595333,4.393774171592492,0.14642732616864362,0.14028215522139323,0.13992749129185408,0.005398988048570419,0.1175884285862539,0.01819946690298251,1.0407972135348775,7.174549100514923,1.0539695182166793,0.14028215522139323,0.02292992395046707,0.6828602842065113,-2.1086803060368435,0.34749383187412575,0.01559167560521289,0.04051017578116145,1.9568683341873296
41.66000000000028,11.0,1.0044462098233808,1.0024546096273772,4.393852587423195,0.1464262864561363,0.14039090933404436,0.13993074704785222,0.0051948304747792,0.11777068980686978,0.018252436867580844,1.0406997955653068,7.161104107840809,1.053868716605141,0.14039090933404436,0.02291249122909697,0.6834263764443584,-2.1081292281976935,0.3477846794113344,0.015638392266736526,0.03745376419991642,2.0030245684609205
41.67000000000028,11.0,1.0044418826228712,1.0024526613668236,4.393934375009518,0.146425191684211,0.14049953273912014,0.13993400131866116,0.004989600588921561,0.1179534705012702,0.018303359871418946,1.0406032691197526,7.145102170670086,1.0537687883828508,0.14049953273912014,0.02289505323965865,0.6839914054640128,-2.110162017243431,0.3480743356855822,0.015685115408957926,0.03453702924366997,2.0489783692640238
41.68000000000028,11.0,1.0044370564657896,1.0024503137580223,4.394019520512174,0.1464240420384787,0.1406080154522057,0.13993725376721455,0.0047833262587744785,0.11813675014669432,0.01835222533055331,1.0405076437529601,7.12654594725871,1.053669743407348,0.1406080154522057,0.02287761164327544,0.6845553170119999,-2.1147772235083484,0.34836277354365286,0.01573184040184434,0.03175874559992531,2.0947250923264407
41.690000000000275,11.0,1.0044317320632463,1.0024475804799924,4.394108009758634,0.14642283770939074,0.14071634752918288,0.13994050405531383,0.004576035617352758,0.11832050811593973,0.018399022941047945,1.040412928970826,7.1054383436241295,1.0535715914904142,0.14071634752918288,0.022860168105549996,0.6851180570121789,-2.1219731416033194,0.34864996597851444,0.01577856260819998,0.029117537206179378,2.1402601143060056
41.70000000000027,11.0,1.0044259101564124,1.002444478222565,4.394199828243105,0.14642157889234805,0.1408245190674224,0.13994375184388447,0.004367757058209021,0.11850472368017564,0.01844374268160483,1.040319134227458,7.0817825128100464,1.0534743423956492,0.1408245190674224,0.022842724297426013,0.6856795715749019,-2.1317478114948107,0.34893588612986687,0.015825277384480717,0.026611874999934226,2.1855788332559065
41.71000000000027,11.0,1.0044195915207506,1.0024410258349497,4.39429496112684,0.14642026578782702,0.14093252020646513,0.1399469967932741,0.0041585192296551,0.11868937601178225,0.018486374816139888,1.0402262689223514,7.055581854143603,1.0533780058357247,0.14093252020646513,0.02282528189517679,0.6862398070030227,-2.144099019279003,0.3492205072834716,0.015871980080258617,0.024240074668686162,2.2306766690897586
41.72000000000027,11.0,1.0044127769706792,1.0024372433901636,4.394393393238805,0.14641889860151444,0.14104034112836403,0.13995023856357902,0.003948351028249031,0.11887444418721549,0.018526909896298425,1.0401343423977736,7.026840012489179,1.0532825914696515,0.14104034112836403,0.02280784258000278,0.6867987097958729,-2.1590242978278016,0.3495038028711801,0.015918666039013728,0.022000294399941556,2.275549064044486
41.73000000000027,11.0,1.0044054673644325,1.0024331512114335,4.394495109076746,0.14641747754444384,0.14114797205796425,0.1399534768149845,0.0037372815920941327,0.11905990718989663,0.018565338763904853,1.040043363936575,6.995560877498884,1.0531881089002486,0.14114797205796425,0.022790408037197202,0.6873562266523621,-2.17652092727314,0.3497857464734151,0.01596533059975138,0.019890532631196223,2.320191483140931
41.740000000000265,11.0,1.0043976636088698,1.0024287689079345,4.39460009280863,0.14641600283312564,0.1412554032629485,0.13995671120810443,0.00352534029365692,0.11924574391312605,0.018601652553342347,1.0399533427606826,6.961748582871178,1.0530945676720707,0.1412554032629485,0.02277297995486543,0.6879123044721854,-2.1965859353242174,0.35006631182190806,0.016011969097820756,0.01790862579995034,2.3645994146422398
41.75000000000026,11.0,1.0043893666639996,1.002424114465334,4.394708328274486,0.1464144746896637,0.14136262505382122,0.13995994140430507,0.003312556732453509,0.11943193316302038,0.018635842693859823,1.0398642880301778,6.925407505615627,1.0530019772698636,0.14136262505382122,0.022755560022564767,0.6884668903563217,-2.2192160975540083,0.35034547280290296,0.016058576866997396,0.01605224609370337,2.4087683705097414
41.76000000000026,11.0,1.0043805775469932,1.002419203433707,4.394819798988596,0.14641289334185223,0.1414696277840621,0.1399631670659999,0.0030989607280637044,0.11961845366147242,0.018667900911807003,1.0397762088430702,6.88654226531692,1.0529103471176529,0.1414696277840621,0.022738149929819696,0.6890199316077955,-2.244407937629605,0.3506232034618251,0.016105149240347748,0.014318899199956547,2.45269388685659
41.77000000000026,11.0,1.0043712973355028,1.002414048248968,4.39493448814199,0.14641125902324684,0.14157640185028886,0.13996638785690338,0.0028845823131917747,0.11980528404913303,0.01869781923280066,1.0396891142354558,6.845157723396359,1.052819686578381,0.14157640185028886,0.02272075136499755,0.6895713757325214,-2.2721577276900176,0.35089947800752663,0.01615168155255328,0.012705922056210017,2.4963715243988855
41.78000000000026,11.0,1.0043615271701252,1.002408657717647,4.39505237860521,0.14640957197320703,0.14168293769270895,0.13996960344223425,0.002669451727320582,0.11999240288841435,0.018725589983822948,1.0396030131820593,6.801258982361286,1.0527300049539927,0.14168293769270895,0.022703366014303113,0.6901211704413716,-2.302461488767284,0.35117427081631647,0.016198169140755243,0.011210480599963546,2.5397968689043133
41.790000000000255,11.0,1.0043512682559026,1.0024030366859393,4.395173452931261,0.1464078324369053,0.14178922579571795,0.13997281348886118,0.002453599410702001,0.1201797886665137,0.018751205795259292,1.0395179145968556,6.754851385034163,1.052641311485799,0.14178922579571795,0.02268599556119491,0.6906692636532207,-2.335314991387517,0.3514475564350469,0.016244607345075268,0.009829567518717663,2.5829655316383193
41.80000000000025,11.0,1.0043405218627979,1.0023971859048835,4.395297693358685,0.14640604066530433,0.14189525668893352,0.13997601766538603,0.0022370559992341277,0.12036741979845754,0.01877465960287974,1.0394338273334331,6.705940513746163,1.0525536153549113,0.14189525668893352,0.02266864168643642,0.691215603500723,-2.3707137564320435,0.3517193095848067,0.016290991509890947,0.008559999999970369,2.6258731498075667
41.81000000000025,11.0,1.0043292893251297,1.0023911020941139,4.395425081814684,0.14640419691510045,0.14200102094820688,0.13997921564216478,0.002019852319372628,0.12055527463016502,0.01879594464976944,1.039350760185009,6.654532189497807,1.0524669256824681,0.14200102094820688,0.02265130606843729,0.6917601383364426,-2.4086530561483777,0.35198950516151123,0.01633731698380989,0.007398417481223607,2.6685153870009124
41.82000000000025,11.0,1.0043175720400057,1.0023847781969828,4.395555599918217,0.14640230144863703,0.1421065091969659,0.1399824070912664,0.001802019383733866,0.1207433314415306,0.018815054488212222,1.039268721883904,6.600632471070537,1.0523812515295197,0.1421065091969659,0.022633990383956536,0.6923028167412001,-2.449127915332659,0.3522581182366549,0.016383579118361132,0.006341279399975974,2.7108879336276512
41.83000000000025,11.0,1.004305371464836,1.0023782038110487,4.395689228983009,0.14640035453379008,0.14221171210762812,0.13998559168637598,0.00158358838689443,0.12093156844952527,0.01883198298153128,1.039187721100095,6.5442476540876395,1.0522966018962974,0.14221171210762812,0.02261669630941803,0.6928435875338375,-2.4921331127994346,0.352525124057106,0.0164297732689947,0.00538486294372742,2.7529865073530435
41.840000000000245,11.0,1.00429268911405,1.0023713657701738,4.3958259500204,0.14639835644383106,0.14231662040286056,0.13998876910264804,0.0013645907009599,0.12111996381131596,0.018846724305886294,1.0391077664391604,6.485384270031605,1.0522129857207971,0.14231662040286056,0.022599425522039526,0.6933823997805258,-2.537663182830865,0.35279049804214313,0.016475894793106703,0.0045252607999795025,2.794806853531176
41.85000000000024,11.0,1.0042795265551805,1.0023642488473,4.395965743741983,0.146396307457273,0.14242122485703596,0.13999193901652027,0.0011450578715375137,0.1213084956274027,0.0188592729520286,1.039028866439268,6.424049085204357,1.0521304118766155,0.14242122485703596,0.022582179701357997,0.6939192028059521,-2.5857124168261447,0.35305421578257623,0.01652193905037691,0.003758378906232096,2.836344745634793
41.86000000000024,11.0,1.004265885404498,1.0023568365425197,4.39610859056201,0.1463942078577049,0.14252551629708068,0.1399951011054988,0.0009250216125930022,0.1214971419447732,0.018869623727011058,1.0389510295676259,6.360249099656639,1.0520488891700241,0.14252551629708068,0.02256496053030153,0.6944539462016448,-2.6362748648408165,0.3533162530358641,0.01656790140084476,0.0030799341999854235,2.877595985682639
41.87000000000024,11.0,1.0042517673224014,1.0023491119172987,4.396254470599511,0.1463920579336227,0.14262948560351363,0.1399982550479269,0.0007045138016656405,0.12168588076007407,0.01887777175584862,1.0388742642162363,6.293991546070008,1.0519684263364042,0.14262948560351363,0.02254776969634654,0.6949865798357472,-2.6893443371946057,0.35357658572490847,0.016613777205371372,0.0024854523687380947,2.91855640466363
41.88000000000024,11.0,1.0042371740087768,1.0023410584346242,4.396403363680144,0.14638985797826132,0.14273306373255323,0.14,0.00048345439718378014,0.12187469002279869,0.018883712483123243,1.0387985811385216,6.225279777484315,1.0518890320361638,0.14273306373255323,0.022530607821064547,0.6955167662614157,-2.744921805666855,0.353835250088881,0.016659546295044212,0.0019702655999882523,2.959221862958106
41.890000000000235,11.0,1.0042221072148876,1.0023329738975353,4.3965552493377995,0.14638760828994152,0.1428356758645198,0.14,0.0002608193378317303,0.12206354761637496,0.018887435162969476,1.038724021828763,6.1540839799180675,1.051810734999037,0.1428356758645198,0.02251348753859858,0.6960417513695351,-2.8030772775596526,0.35409277910426673,0.016705036411354332,0.001529510331240047,2.9995882507564002
41.90000000000023,11.0,1.0042065688586685,1.002325392911621,4.396710106818507,0.146385309175583,0.14293736517738048,0.14,3.674045147417093e-05,0.12225243127963255,0.018888924014322475,1.0386506074286797,6.080416713023084,1.0517335709117377,0.14293736517738048,0.022496437238327796,0.6965617440300893,-2.8638061925817495,0.35434908613515453,0.01675023034929447,0.0011581249999927934,3.0396514884739605
41.91000000000023,11.0,1.00419056114228,1.0023186821155794,4.396867915092165,0.14638296095419417,0.14303826076784026,0.14,-0.0001884900287709157,0.1224413186071638,0.018888166096869784,1.0385783481274788,6.004295045538328,1.0516575591349173,0.14303826076784026,0.02247946808151377,0.6970773561733062,-2.9270874673390193,0.3546040098633409,0.01679515192335968,0.0008508477937434478,3.0794075271638492
41.92000000000023,11.0,1.00417408662679,1.0023130331878776,4.397028652871611,0.14638056395895074,0.14313846656672807,0.14,-0.0004146270881976166,0.12263018707797728,0.01888515115792004,1.0385072501102095,5.92573383878981,1.0515827097236987,0.14313846656672807,0.02246258167142997,0.6975890758130937,-2.9929000946093804,0.3548574186113492,0.01683982759897825,0.0006022143999935281,3.1188523489258597
41.93000000000023,11.0,1.0041571482626561,1.0023084794068429,4.3971922986364795,0.1463781185378512,0.14323806278971976,0.14,-0.0006414702047465304,0.12281901408003947,0.01887987116869457,1.0384373172074794,5.844746331353614,1.0515090277892385,0.14323806278971976,0.022445775671420948,0.6980972770167378,-3.0612246578067492,0.35510920505278837,0.01688428127647571,0.00040655575624537477,3.1579819673124963
41.940000000000225,11.0,1.0041397493825484,1.0023049171003429,4.397358830658683,0.14637562505319054,0.14333710927024673,0.14,-0.0008688571001592704,0.123007776930388,0.018872319908885212,1.0383685517891545,5.761344602315276,1.0514365158493817,0.14333710927024673,0.022429046657931835,0.6986022372458635,-3.132043766210058,0.35535928111686865,0.01692853235032081,0.0002579957999984117,3.1967924277320576
41.95000000000022,11.0,1.0041218936622467,1.0023021299296124,4.397528227026846,0.14637308388005957,0.1434356492091317,0.14,-0.0010966567113800951,0.12319645289142256,0.018862492619244425,1.0383009552616065,5.6755399300514755,1.0513651750604953,0.1434356492091317,0.02241239142641485,0.6991041557884522,-3.205341964684151,0.3556075736295396,0.01697259542932464,0.00015044921874896033,3.2352798078480793
41.96000000000022,11.0,1.0041035850559066,1.0022998147715747,4.397700465667526,0.14637049540409122,0.14353371267180282,0.14,-0.0013247626347676067,0.12338501918406769,0.01885038572280901,1.0382345283702636,5.5873430657390255,1.051295005852725,0.14353371267180282,0.02239580746879578,0.6996031705089533,-3.281105422393689,0.35585402082466877,0.017016480814811805,7.76191999980469e-05,3.2734402179759616
41.97000000000022,11.0,1.0040848277122878,1.0022976083031585,4.397875524361489,0.14636786001867763,0.1436313195787147,0.14,-0.0015530875192995008,0.12357345299846054,0.018835996607166353,1.0381692714129283,5.496764439494429,1.0512260082648153,0.1436313195787147,0.02237929304028109,0.7000993719498789,-3.359321561856671,0.3560985696516099,0.017060195252269796,3.299518124944001e-05,3.3112698014758575
41.98000000000022,11.0,1.0040656258786371,1.0022951134967932,4.398053380753839,0.14636517812187896,0.14372848214228057,0.14,-0.0017815584963281061,0.12376173150272408,0.018819323457606278,1.0381051844124742,5.4038143142855395,1.0511581821376998,0.14372848214228057,0.02236284705081166,0.7005928147051765,-3.4399787077895527,0.3563411737461014,0.01710374270739358,9.850600000582688e-06,3.3487647351426295
41.990000000000215,11.0,1.0040459837988136,1.0022919252502953,4.398234012357285,0.14636245011323648,0.14382520679409633,0.14,-0.0020101135641844015,0.12394983185028387,0.01880036513110639,1.0380422672663994,5.308502899869415,1.051091527245977,0.14382520679409633,0.02234646890745635,0.7010835263545663,-3.523065789727141,0.3565817919078011,0.017147125051307353,1.2406437486234267e-06,3.3859212295921575
42.00000000000021,11.0,1.0040259056119436,1.0022876543729005,4.398417396548278,0.14635967639068642,0.1439214956809183,0.14,-0.0022386987810967818,0.12413773118609124,0.018779121062305053,1.037980519874912,5.2108404363193195,1.0510260434010068,0.1439214956809183,0.022330158369553304,0.7015715143753521,-3.608572107748615,0.3568203869576911,0.017190342616750863,0.0,3.4227355296442257
42.01000000000021,11.0,1.0040053952574042,1.0022819491693862,4.398603510556227,0.14635685734775247,0.14401734781028228,0.14,-0.002467266115385891,0.12432540665203516,0.018755591194139377,1.0379199422439858,5.110837254555484,1.050961730535949,0.14401734781028228,0.022313915440180535,0.7020567714349918,-3.696487157764997,0.35705692486455387,0.0172333946198181,0.0,3.4592039147022264
42.02000000000021,11.0,1.0039844563912537,1.0022745139229756,4.3987923314463995,0.14635399337116609,0.14411275991947162,0.14,-0.0026957718153285404,0.12451283539175864,0.018729775927279677,1.0378605345591927,5.00850381954748,1.0508985887727857,0.14411275991947162,0.02229774029786485,0.702539279419652,-3.7868005074082127,0.3572913740677364,0.01727627946888316,0.0,3.4953226991289625
42.03000000000021,11.0,1.0039630923183818,1.0022651236793552,4.398983836097419,0.14635108483903772,0.1442077271282015,0.14,-0.0029241751860171195,0.12469999455504392,0.018701676083745396,1.0378022972294663,4.903850760572197,1.0508366184686044,0.1442077271282015,0.022281633260692657,0.703019012479847,-3.8795017111605468,0.35752370494116686,0.017318994979905092,0.0,3.53108823261932
42.040000000000205,11.0,1.0039413059436724,1.0022536348724138,4.39917800117461,0.14634813211966327,0.1443022434236044,0.14,-0.0031524376825191602,0.12488686130188932,0.018671292881104445,1.0377452309031647,4.796888891908697,1.0507758202397055,0.1443022434236044,0.022265594771851006,0.703495939313991,-3.9745802539341764,0.35775388936902025,0.017361538525156782,0.0,3.566496900569098
42.0500000000002,11.0,1.0039190997443914,1.0022399915006923,4.399374803100587,0.14634513557101994,0.14439630201494155,0.14,-0.003380522249441076,0.1250734128063691,0.01863862791445712,1.0376893364625557,4.687629226625141,1.050716194965039,0.14439630201494155,0.0222496253947725,0.7039700248546447,-4.072025513443425,0.35798190041246236,0.017403907135933445,0.0,3.601545124440244
42.0600000000002,11.0,1.0038964757648774,1.0022242267511738,4.399574218024649,0.1463420955409639,0.1444898955875859,0.14,-0.0036083928516392194,0.1252596262603428,0.01860368314402844,1.0376346150050932,4.576082985527044,1.0506577437734468,0.1444898955875859,0.022233725808181413,0.7044412314849541,-4.171826733651407,0.3582077120588946,0.017446097578207337,0.0,3.636229362122689
42.0700000000002,11.0,1.0038734356334698,1.0022064601617493,4.399776221792566,0.14633901236811042,0.14458301647952632,0.14,-0.0038360141525020097,0.1254454788770613,0.018566460886682346,1.037581067821136,4.462261602878641,1.0506004680216654,0.14458301647952632,0.022217896794259527,0.7049095198842218,-4.273973003583604,0.3584312990492482,0.0174881064140283,0.0,3.670546108292128
42.0800000000002,11.0,1.0038499806005161,1.0021868906060083,4.399980789918291,0.14633588638334102,0.14467565679861383,0.14,-0.004063351305522767,0.12563094789470228,0.018526963810059475,1.037528696377624,4.346176730142345,1.050544369271243,0.14467565679861383,0.0222021392162611,0.7053748495800618,-4.378453237705618,0.358652636774888,0.017529930055834104,0.0,3.7044918947644554
42.090000000000195,11.0,1.0038261115952936,1.002165785561022,4.400187897559064,0.14633271791185476,0.1447678084963431,0.14,-0.004290369829340723,0.12581601057985567,0.01848519492836136,1.037477502315395,4.227840238624451,1.0504894492724035,0.1447678084963431,0.02218645398555027,0.7058371792769847,-4.485256155996754,0.35887170124169177,0.017571564819815023,0.0,3.7380632908461964
42.10000000000019,11.0,1.0038018292987991,1.0021434672748482,4.400397519495121,0.14632950727565316,0.1448594634109395,0.14,-0.004517035541993675,0.12600064423097235,0.018441157599067583,1.037427487465497,4.107264221643631,1.0504357099616481,0.1448594634109395,0.022170842020405725,0.7062964670202135,-4.594370263233102,0.3590884690905589,0.017613006979605467,0.0,3.7712569036811567
42.11000000000019,11.0,1.003777134228666,1.0021202965743394,4.400609630115042,0.1463262547963334,0.14495061329048475,0.14,-0.0047433145338765526,0.1261848261817826,0.018394855520101863,1.0373786538867584,3.9844609965804243,1.0503831534776276,0.14495061329048475,0.022155304200687117,0.7067526702471996,-4.705783828056193,0.3593029176612297,0.01765425281717554,0.0,3.8040693785934865
42.12000000000019,11.0,1.0037520268319533,1.0020966551430082,4.400824203407477,0.14632296079804716,0.14504124980534613,0.14,-0.004969173161604501,0.1263685338046869,0.018346292727149906,1.0373310039233972,3.859443106944636,1.050331782197042,0.14504124980534613,0.022139841323909216,0.7072057457757501,-4.819484863274059,0.35951502508538213,0.01769529867004574,0.0,3.836497399426524
42.13000000000019,11.0,1.0037265075812536,1.002072927148025,4.4010412129596235,0.1463196256104818,0.1451313645571192,0.14,-0.005194578048797915,0.12655174451412043,0.018295473590995048,1.0372845402784021,3.7322233244227365,1.0502815987892427,0.1451313645571192,0.02212445406819877,0.7076556497699067,-4.9354611091087355,0.35972477039275697,0.017736140970754866,0.0,3.8685376888781065
42.140000000000185,11.0,1.0037005770695078,1.0020494811027754,4.40126063196259,0.14631624957171943,0.14522094908954725,0.14,-0.0054194960830794,0.12673443576989055,0.01824240281485658,1.037239266095993,3.602814650744901,1.0502326062854224,0.14522094908954725,0.02210914296690639,0.7081023377175355,-5.053700021055437,0.35993213361280735,0.017776776275009447,0.0,3.9001870088317148
42.15000000000018,11.0,1.003674236099053,1.0020266528193256,4.401482433223373,0.14631283303083867,0.14530999490501112,0.14,-0.005643894402085015,0.12691658508048817,0.018187085431808712,1.037195185044738,3.471230319129153,1.0501848081559468,0.14530999490501112,0.022093908398424913,0.7085457644449914,-5.174188763736695,0.360137095856629,0.017817201275756867,0.0,3.931442160683663
42.16000000000018,11.0,1.0036474857607933,1.0020047302340913,4.401706589182917,0.14630937635013974,0.1453984934883798,0.14,-0.0058677403647119375,0.12709817000637422,0.018129526802411113,1.037152301392266,3.3374837950345397,1.0501382083879391,0.1453984934883798,0.022078750593221935,0.7089858841849526,-5.296914211668809,0.3603396393664603,0.017857412803258713,0.0,3.9622999856665206
42.17000000000018,11.0,1.0036203274999294,1.0019839407843543,4.401933071939427,0.14630587990689123,0.14548643633837938,0.14,-0.0060910015069309265,0.12727916816324414,0.0180697326127058,1.0371106200630464,3.2015887759697064,1.050092811554629,0.14548643633837938,0.02206366965783312,0.7094226507037695,-5.42186295706685,0.36053974752497275,0.01789740781008469,0.0,3.9927573651681705
42.18000000000018,11.0,1.0035927631653805,1.0019644418798073,4.402161853275893,0.14630234409452475,0.1455738150050317,0.14,-0.006313645484570973,0.12745955722527477,0.01800770887272251,1.0370701466722156,3.0635591901713894,1.0500486228685058,0.1455738150050317,0.022048665613722145,0.7098560174846897,-5.549021324132956,0.3607374048190245,0.017937183342330194,0.0,4.022811221047142
42.190000000000175,11.0,1.003564795040861,1.0019463148569487,4.402392904690579,0.14629876932322713,0.14566062113057585,0.14,-0.006535640007691912,0.12763931492835923,0.017943461915604166,1.0370308875304695,2.9234091940505533,1.0500056482116633,0.14566062113057585,0.022033738447587416,0.7102859379555654,-5.678375388748603,0.36093259675866896,0.017976736501701687,0.0,4.052458515943634
42.20000000000017,11.0,1.0035364258564725,1.001929562633406,4.402626197429131,0.1462951560199136,0.14574684649117017,0.14,-0.006756952771470537,0.12781841907333655,0.01787699839741059,1.036992849617983,2.781153168395503,1.0499638941387963,0.14574684649117017,0.02201888816803923,0.7107123657459381,-5.809911001773984,0.36112530976085694,0.018016064401201373,0.0,4.081696253586421
42.21000000000017,11.0,1.003507658780615,1.0019141111023089,4.402861702516923,0.14629150462759033,0.1458324830351154,0.14,-0.006977551391522285,0.1279968475292227,0.017808325297595712,1.0369560405283464,2.636805713465218,1.0499233678509936,0.1458324830351154,0.02200411486303989,0.7111352549485338,-5.943613813906465,0.3613155310010695,0.01805516411849476,0.0,4.110521479095813
42.22000000000017,11.0,1.0034784973929491,1.0018998141313553,4.4030993907902305,0.14628781560414716,0.14591752291501922,0.14,-0.007197403348543185,0.12817457823644948,0.017737449920091155,1.0369204683861066,2.4903816431625487,1.049884077141238,0.14591752291501922,0.02198941875285977,0.7115545603667159,-6.079469300040757,0.36150324825151225,0.01809403265338106,0.0,4.13893127928212
42.23000000000017,11.0,1.0034489456400209,1.0018864618650434,4.403339232924954,0.14628408942064539,0.1460019585106784,0.14,-0.007416475948437251,0.12835158921011683,0.017664379894868843,1.0368861417442299,2.341895978591214,1.0498460303151524,0.1460019585106784,0.021974800233195136,0.7119702377244289,-6.217462780961793,0.36168844971512637,0.018132666891413775,0.0,4.166922782940237
42.240000000000165,11.0,1.003419007775952,1.0018737918793268,4.403581199461719,0.1462803265591879,0.14608578244111528,0.14,-0.007634736301081579,0.1285278585432623,0.01758912317981154,1.0368530694692493,2.1913639413266788,1.049809236092831,0.14608578244111528,0.021960259904861393,0.7123822438233713,-6.3575794407632324,0.3618711238715085,0.01817106357882519,0.0,4.194493161139658
42.25000000000016,11.0,1.0033886882912517,1.0018615026128346,4.403825260826394,0.14627652751047862,0.1461689875648775,0.14,-0.007852151319687195,0.12870336441015012,0.017511688062694104,1.0368212606229523,2.0388009467556247,1.0497737034991987,0.1461689875648775,0.021945798587487277,0.7127905366353022,-6.499804338713377,0.36205125934610016,0.01820921930910256,0.0,4.2216396275105135
42.26000000000016,11.0,1.0033579918333162,1.0018492684016989,4.404071387345277,0.146272692771189,0.14625156696902747,0.14,-0.008068687740311886,0.1288780850695798,0.01743208316306755,1.036790724349175,1.8842225978179221,1.0497394417510675,0.14625156696902747,0.021931417316673224,0.7131950753253097,-6.644122415019112,0.3622288448111027,0.0182471305239797,0.0,4.248359438525119
42.27000000000016,11.0,1.003326923122506,1.0018367553810836,4.40431954925451,0.14626882284125775,0.14633351394825392,0.14,-0.008284312159238139,0.12905199886821198,0.017350317433857263,1.0367614697735752,1.7276446794285636,1.0497064601491148,0.14633351394825392,0.02191711732553579,0.7135958202081651,-6.790518490496433,0.3624038689238688,0.01828479352586041,0.0,4.274649893775184
42.28000000000016,11.0,1.003295486867832,1.0018236374881504,4.404569716703519,0.14626491822124982,0.1464148219766701,0.14,-0.008498991083838892,0.12922508424390855,0.017266400162515783,1.0367335059222156,1.5690831537750702,1.0496747679819567,0.1464148219766701,0.021902900013464146,0.7139927326480267,-6.938977260901386,0.36257632030459946,0.01832220450221151,0.0,4.300508336244859
42.290000000000155,11.0,1.003263687686227,1.0018096118090207,4.404821859752573,0.14626097940989624,0.14649548467525653,0.14,-0.00871269099182237,0.12939731972908136,0.017180340971619794,1.0367068416628609,1.4085541565952875,1.049644374447983,0.14649548467525653,0.021888766905697615,0.7143857749154743,-7.08948328703995,0.36274618754946103,0.018359359556230304,0.0,4.32593215257912
42.30000000000015,11.0,1.0032315300291335,1.001794412555063,4.40507594836487,0.146257006901925,0.1465754957783748,0.14,-0.008925378392855454,0.1295686839540438,0.017092149818858638,1.0366814856699242,1.2460739944296644,1.0496152885983763,0.1465754957783748,0.021874719608694786,0.7147749100210995,-7.242020982376533,0.3629134592731851,0.018396254742801293,0.0,4.350918773348006
42.31000000000015,11.0,1.0031990181197314,1.001777823030529,4.405331952393747,0.1462530011862779,0.14665484910273205,0.14,-0.009137019886622744,0.12973915565035948,0.017001836996418277,1.0366574464117215,1.0816591427480364,1.0495875193023736,0.14665484910273205,0.02186075976600615,0.715160101545993,-7.396574599853453,0.36307812417134944,0.018432886104218345,0.0,4.375465673306245
42.32000000000015,11.0,1.003166155903563,1.0017596850581,4.405589841565886,0.14624896274478835,0.1467335385215129,0.14,-0.009347582212563654,0.1299087136541817,0.016909413129824583,1.0366347321563283,0.9153262447679739,1.0495610752334108,0.1467335385215129,0.021846889019212282,0.7155413134878315,-7.553128219692513,0.36324017109021595,0.01846924970054209,0.0,4.3995703716484105
42.33000000000015,11.0,1.0031329470146224,1.0017399054586433,4.405849585461536,0.14624489205137098,0.14681155794633813,0.14,-0.009557032286575284,0.1300773369095792,0.016814889176350076,1.0366133509901099,0.7470921107094516,1.0495359648725004,0.14681155794633813,0.02183310897826157,0.7159185101423456,-7.711665739933565,0.36339958909497494,0.018505341635978757,0.0,4.423230432259764
42.340000000000146,11.0,1.0030993947582147,1.0017184593272954,4.406111153492886,0.14624078957175,0.1468889013179016,0.14,-0.009765337223265835,0.13024500447184453,0.01671827642312584,1.0365933108425935,0.576973717217862,1.0495121965236887,0.1468889013179016,0.021819421203384648,0.716291656030079,-7.872170870752793,0.3635563675228609,0.018541158073142463,0.0,4.446443463962324
42.35000000000014,11.0,1.0030655021110595,1.0016953900048906,4.406374514881824,0.14623665576372585,0.14696556260583354,0.14,-0.009972464342828058,0.1304116955107823,0.016619586485106766,1.0365746195102896,0.4049882066747369,1.049489778335174,0.14696556260583354,0.021805827200293292,0.7166607158773037,-8.034627133451995,0.36371049601307137,0.018576695238452203,0.0,4.469207120756639
42.36000000000014,11.0,1.0030312717382937,1.0016708058027777,4.406639638638282,0.14623249107795547,0.14704153581703738,0.14,-0.010178381163937156,0.13057738931397733,0.016518831303042214,1.0365572846729432,0.2311528861445687,1.0494687183195242,0.14704153581703738,0.021792328428391947,0.7170256546517637,-8.19901786429803,0.36386196450886743,0.018611949416715415,0.0,4.491519102058842
42.37000000000014,11.0,1.0029967060262217,1.0016448736940209,4.406906493540355,0.14622829595919584,0.1471168150109048,0.14,-0.010383055385564721,0.1307420652900429,0.01641602314157348,1.0365413138968034,0.05548522577237899,1.0494490243667731,0.1471168150109048,0.021778926320246313,0.7173864376481003,-8.365326222807907,0.36401076322821335,0.01864691693561113,0.0,4.5133771529330975
42.38000000000014,11.0,1.0029618071289383,1.0016178103249016,4.407175048117238,0.1462240708479411,0.14719139431891418,0.14,-0.010586454862189787,0.13090570297185108,0.01631117458755161,1.0365267146210353,-0.12199714348370225,1.0494307042452835,0.14719139431891418,0.02176562230975471,0.7177430306119205,-8.533535203753262,0.3641568826042567,0.018681594144411392,0.0,4.5347790643196175
42.390000000000136,11.0,1.0029265770263187,1.0015898708239386,4.4074452706359155,0.14621981618236457,0.14726526796599784,0.14,-0.010788547577035679,0.13106828201974752,0.016204298548616627,1.036513494125852,-0.30127643281194494,1.0494137655869693,0.14726526796599784,0.021752417865034183,0.7180953998882009,-8.703627651532605,0.36430031320047107,0.01871597738722814,0.0,4.555722673257784
42.400000000000134,11.0,1.0028910175903762,1.0015613359836053,4.407717129092298,0.14621553240046492,0.14733843029078242,0.14,-0.010989301618418434,0.13122978222475323,0.016095408252033046,1.0365016594828742,-0.48233469914069493,1.049398215855384,0.14733843029078242,0.021739314522070036,0.7184435125770977,-8.875586275508265,0.3644410456082432,0.018750062975869952,0.0,4.576205863104855
42.41000000000013,11.0,1.002855130656645,1.0015324984580405,4.407990591207295,0.14621121994230818,0.14741087576205858,0.14,-0.011188685163773637,0.131390183511756,0.015984517243726844,1.0364912174905005,-0.6651538492293136,1.0493840622972985,0.14741087576205858,0.02172631391492957,0.7187873366796984,-9.049393664721144,0.3645790703366102,0.018783847164837667,0.0,4.59622656374984
42.42000000000013,11.0,1.0028189180970635,1.0015036486569113,4.408265624428105,0.14620687925225304,0.14748259898907704,0.14,-0.011386666475445284,0.1315494659426926,0.015871639387426244,1.0364821745987602,-0.8497156440502064,1.0493713118803991,0.14748259898907704,0.021713417799031617,0.7191268412167156,-9.225032300580317,0.3647143777026658,0.01881732613258233,0.0,4.615782751822663
42.43000000000013,11.0,1.0027823818908375,1.0014750610178282,4.408542195934645,0.14620251078105245,0.14755359472463167,0.14,-0.0115832139097643,0.1317076097197225,0.015756788863778633,1.036474536829553,-1.0360017032346773,1.0493599712213666,0.14755359472463167,0.021700628064342503,0.7194619963089253,-9.402484566174088,0.3648469577359243,0.01885049596854912,0.0,4.634872450898758
42.440000000000126,11.0,1.00274552418992,1.0014469813097422,4.408820272650948,0.14619811498773064,0.14762385785969956,0.14,-0.011778295941307748,0.13186459518839203,0.015639980169301765,1.0364683096983895,-1.2239935093194154,1.0493500465097114,0.14762385785969956,0.02168794673726611,0.7197927732084076,-9.58173275154788,0.3649768001011523,0.018883352671397846,0.0,4.653493731698699
42.450000000000124,11.0,1.0027083473760683,1.0014196155577602,4.409099821260984,0.14619369234114696,0.14769338341058236,0.14,-0.011971881200203593,0.13202040284078656,0.015521228115025026,1.0364634981440675,-1.413672411574163,1.0493415434333562,0.14769338341058236,0.021675375970473115,0.7201191442801415,-9.762759054398607,0.36510389405090704,0.018915892155599943,0.0,4.671644712283279
42.46000000000012,11.0,1.0026708541069067,1.0013931210906388,4.409380808228246,0.14618924332117733,0.14776216649910745,0.14,-0.012163938521108919,0.1321750133186671,0.015400547824697169,1.0364601064716925,-1.6050196292051226,1.0493344671118323,0.14776216649910745,0.021662918021774558,0.7204410829336579,-9.945545576377938,0.3652282284079813,0.01894811026740967,0.0,4.689323558243661
42.47000000000012,11.0,1.0026330473489933,1.0013676001001695,4.409663199818245,0.14618476841946088,0.14783020232790192,0.14,-0.012354436999845342,0.13232840741658633,0.015277954732461952,1.0364581383132214,-1.7980162538014304,1.0493288220421944,0.14783020232790192,0.021650575223979732,0.7207585635128264,-10.130074315504151,0.365349791578792,0.018980002808542992,0.0,4.706528482886737
42.48000000000012,11.0,1.0025949303965584,1.0013430959727638,4.409946962122943,0.1461802681396823,0.14789748615317963,0.14,-0.0125433460529501,0.1324805660849785,0.015153464579949994,1.0364575966079885,-1.992643250970687,1.0493246120615498,0.14789748615317963,0.021638349948638377,0.7210715611557281,-10.316327155599753,0.3654685715971633,0.01901156556437667,0.0,4.723257747415785
42.490000000000116,11.0,1.0025565068752906,1.001319592514439,4.410232061086074,0.14617574299738428,0.14796401325730268,0.14,-0.012730635475823149,0.13263147043321727,0.01502709341277719,1.0364584836036803,-2.188881461170292,1.0493218403284792,0.14796401325730268,0.021626244567299276,0.7213800516376091,-10.504285854017894,0.3655845561905422,0.01904279433536364,0.0,4.739509661106097
42.500000000000114,11.0,1.00251778073128,1.0012970160481895,4.410518462528299,0.14617119351932564,0.14802977892382888,0.14,-0.01291627549439922,0.13278110173263571,0.014898857576490374,1.0364608008764165,-2.3867115998312425,1.0493205093238054,0.14802977892382888,0.021614261413780537,0.7216840112131848,-10.693932028930519,0.36569773286324575,0.019073684967009046,0.0,4.755282581475941
42.51000000000011,11.0,1.0024787562059336,1.0012752402244982,4.41080613217114,0.14616662024242208,0.14809477841693322,0.14,-0.013100236806899757,0.13292944141950339,0.014768773712043914,1.036464549366631,-2.5861142569205,1.0493206208692978,0.14809477841693322,0.021602402751147304,0.7219834164721503,-10.88524714761929,0.36580808898598877,0.019104233378305854,0.0,4.770574914452514
42.52000000000011,11.0,1.0024394377983357,1.001254093258366,4.411095035658762,0.14616202371232792,0.14815900696722192,0.14,-0.013282490612056996,0.1330764710979562,0.014636858750924017,1.0364697294265741,-2.7870698961459146,1.0493221761614213,0.14815900696722192,0.02159067074578032,0.722278244222046,-11.07821251676092,0.36591561188536476,0.019134435581695523,0.0,4.785385114533015
42.53000000000011,11.0,1.0023998302170962,1.001233367195061,4.41138513857675,0.14615740448172998,0.14822245976443793,0.14,-0.013463008623113226,0.1332221725428765,0.014503129910061247,1.0364763408738094,-2.9895588540130076,1.049325175815869,0.14822245976443793,0.021579067451135674,0.7225684714065417,-11.272809275868111,0.36602028892183724,0.01916428769848165,0.0,4.799711684940916
42.540000000000106,11.0,1.0023599383241928,1.0012128287178912,4.411676406467221,0.14615276310843975,0.1482851319576827,0.14,-0.013641763066719492,0.13336652770272162,0.01436760468667869,1.0364843830454646,-3.1935613389616666,1.0493296199179383,0.1482851319576827,0.021567594801592246,0.7228540750660007,-11.46901839422283,0.3661221075526989,0.019193785964147538,0.0,4.813553177777148
42.550000000000104,11.0,1.0023197670736417,1.0011922309474024,4.4119688048397885,0.14614810015337654,0.14834701866209682,0.14,-0.013818726669044545,0.13350951870230143,0.014230300853218043,1.0364938548478844,-3.3990574307670522,1.0493355080735498,0.14834701866209682,0.021556254616586987,0.7231350323391115,-11.666820671613179,0.3662210553723545,0.019222926726896888,0.0,4.826908194166512
42.5600000000001,11.0,1.002279321448025,1.001171325646211,4.412262299178106,0.14614341617853746,0.14840811497125952,0.14,-0.013993872630829518,0.13365112784550592,0.014091236452461901,1.0365047547975301,-3.606027080366686,1.0493428394560658,0.14840811497125952,0.021545048613499023,0.7234113205038515,-11.866196742487409,0.3663171201314658,0.019251706438086914,0.0,4.839775384398976
42.5700000000001,11.0,1.0022386063959376,1.0011498752374004,4.412556854941935,0.14613871174504983,0.1484684159729751,0.14,-0.014167174596106169,0.1337913376179853,0.013950429792939813,1.0365170810502242,-3.8144501101915544,1.0493516128450266,0.1484684159729751,0.021533978427320556,0.7236829170473058,-12.067127082983463,0.36641028973168593,0.019280121636906084,0.0,4.852153448066151
42.5800000000001,11.0,1.0021976267733108,1.001127664066196,4.412852437564893,0.14613398741139436,0.14852791676688157,0.14,-0.014338606617848193,0.13393013068978601,0.01380789944466717,1.0365308314171364,-4.024306215046573,1.0493618266538818,0.14852791676688157,0.021523045634402146,0.7239497997561066,-12.269592019935642,0.36650055220358685,0.019308168932870004,0.0,4.864041134192681
42.590000000000096,11.0,1.0021563872913277,1.0011045083837908,4.4131490124482635,0.146129243731878,0.1485866124812304,0.14,-0.01450814312582066,0.13406748991794554,0.013663664235219935,1.0365460033681364,-4.2355749634867506,1.0493734789455944,0.1485866124812304,0.021512251776869905,0.7242119468120596,-12.47357174066206,0.3665878956691141,0.019335844985134586,0.0,4.875437241362653
42.600000000000094,11.0,1.0021148924732688,1.0010802646055217,4.413446544951388,0.14612448125542238,0.1486444982873555,0.14,-0.014675758899666602,0.13420339834904974,0.01351774324610743,1.0365625940239869,-4.448235799608924,1.04938656743631,0.1486444982873555,0.021501598385186192,0.7244693368831238,-12.679046302578717,0.36667230829959824,0.019363146485689934,0.0,4.886340617841072
42.61000000000009,11.0,1.0020731466221562,1.0010548354873596,4.413745000379371,0.1461197005247162,0.14870156940969503,0.14,-0.014841429051432486,0.13433783922175507,0.013370155809369575,1.0365806001408193,-4.662268045104089,1.0494010894888786,0.14870156940969503,0.021491086995694447,0.7247219491949914,-12.8859956414105,0.3667537782728191,0.019390070144648865,0.0,4.896750161690195
42.62000000000009,11.0,1.0020311538005107,1.0010281739725293,4.414044343968869,0.14611490207576203,0.14875782113075797,0.14,-0.015005129018814178,0.13447079596927736,0.013220921504295472,1.0366000180908317,-4.877650901412356,1.0494170420991695,0.14875782113075797,0.02148071916125823,0.7249697635763341,-13.09439957716444,0.36683229373978804,0.019416612680746563,0.0,4.906664820880954
42.63000000000009,11.0,1.001988917822936,1.0010002845757877,4.414344540872907,0.14611008643782958,0.14881324879000501,0.14,-0.015166834571121945,0.13460225222184796,0.013070060154148237,1.0366208438436004,-5.094363451790918,1.0494344218789704,0.14881324879000501,0.021470496453958644,0.7252127604690514,-13.304237817345289,0.3669078428035486,0.019442770819636815,0.0,4.916083593399249
42.640000000000086,11.0,1.0019464422616164,1.000971222293158,4.414645556145587,0.14610525413380598,0.1488678477776577,0.14,-0.015326521826075079,0.13473219180913673,0.012917591822773704,1.0366430729525786,-5.312384663146365,1.049453225039694,0.1488678477776577,0.021460420459233284,0.7254509209047604,-13.515489956981751,0.36698041351990884,0.019468541297140332,0.0,4.9250055273472055
42.650000000000084,11.0,1.001903730464204,1.000941089141859,4.414947354727629,0.14610040568091698,0.14892161352358055,0.14,-0.015484167277089955,0.13486059876263998,0.012763536810986792,1.036666700550361,-5.531693387483234,1.0494734473809335,0.14892161352358055,0.021450492762517717,0.7256842264464725,-13.728135475712588,0.3670499939179589,0.01949392087055198,0.0,4.9334297210394125
42.66000000000008,11.0,1.0018607855829904,1.0009100285453563,4.415249901433593,0.14609554159177385,0.14897454148273878,0.14,-0.01563974782812172,0.13498745731803086,0.012607915652645206,1.0366917213558207,-5.752268362877801,1.0494950842874817,0.14897454148273878,0.02144071492945999,0.7259126591012062,-13.942153732167611,0.36711657204054043,0.019518906333140195,0.0,4.941355323094008
42.67000000000008,11.0,1.0018176106137537,1.000878217874618,4.415553160941505,0.1460906623756888,0.14902662711944706,0.14,-0.01579324083173983,0.13511275191746858,0.012450749110355637,1.0367181296943493,-5.974088213958873,1.0495181307373984,0.14902662711944706,0.02143108848242195,0.7261362012151211,-14.157523956531195,0.36718013600724275,0.01954349453420886,0.0,4.948781532518761
42.68000000000008,11.0,1.0017742084422363,1.0008458595373186,4.415857097785556,0.14608576854018757,0.1490778658915214,0.14,-0.01594462412812664,0.13523646721186283,0.012292058170790649,1.036745919531627,-6.197131451895214,1.0495425813225658,0.1490778658915214,0.021421614875282654,0.7263548353575617,-14.374225241988624,0.3672406740890969,0.019567682398713735,0.0,4.955707598792005
42.690000000000076,11.0,1.0017305818959015,1.0008131710656014,4.416161676352303,0.146080860592642,0.149128253236762,0.14,-0.016093876080203073,0.13535858806308945,0.012131864039633788,1.036775084519379,-6.421376473984574,1.0495684302817725,0.149128253236762,0.021412295469641247,0.7265685442087958,-14.592236536185721,0.3672981747945361,0.019591466947486702,0.0,4.962132821938476
42.700000000000074,11.0,1.0016867337984046,1.0007803746912283,4.4164668608806945,0.1460759390419401,0.14917778456307088,0.14,-0.016240975602163976,0.13547909954615392,0.011970188136201492,1.0368056180507892,-6.646801562954202,1.0495956715451784,0.14917778456307088,0.02140313151468799,0.726777310460838,-14.81153663359408,0.36735262695711124,0.019614845313779074,0.0,4.968056552600086
42.71000000000007,11.0,1.001642667024146,1.0007476869094152,4.416772615466003,0.14607100440011148,0.1492264552432715,0.14,-0.01638590217913838,0.1355979869512997,0.01180705208782446,1.036837513321905,-6.873384886128338,1.0496242987876663,0.1492264552432715,0.0213941241329756,0.7269811167405267,-15.03210416971753,0.36740401981824944,0.019637814756448324,0.0,4.973478192101518
42.72000000000007,11.0,1.0015983845503167,1.000715308523594,4.417078904067613,0.14606605718382995,0.14927426061567245,0.14,-0.016528635875751763,0.1357152357860597,0.01164247772408677,1.0368707633950756,-7.101104494639336,1.049654305487809,0.14927426061567245,0.021385274313311466,0.7271799455634144,-15.253917617715942,0.36745234310161523,0.019660372666649377,0.0,4.978397192510753
42.73000000000007,11.0,1.00155388950402,1.0006834156296698,4.417385690520374,0.14606109791572222,0.1493211959898453,0.14,-0.01666915733431229,0.13583083177724975,0.011476487071030375,1.0369053612602708,-7.32993832283036,1.0496856849886855,0.1493211959898453,0.021376582911461,0.7273737793192986,-15.476955287878788,0.3674975870691792,0.019682516568132906,0.0,4.9828130566944395
42.740000000000066,11.0,1.0015091852023352,1.0006521519453233,4.417692938549133,0.14605612712542193,0.14936725665774792,0.14,-0.016807447762150096,0.1359447608729045,0.0113091023454339,1.0369412998901726,-7.559864188016148,1.0497184305565042,0.14936725665774792,0.021368050658639934,0.7275626002928649,-15.701195330095352,0.36753974256132504,0.01970424411293297,0.0,4.986725338368125
42.750000000000064,11.0,1.0014642751835576,1.0006216228185507,4.418000611785852,0.14605114535032254,0.1494124379085815,0.14,-0.016943488910925508,0.1360570092441569,0.011140345949259948,1.0369785722861817,-7.790859790695216,1.049752535433495,0.1494124379085815,0.021359678176408037,0.7277463907127937,-15.926615738976333,0.3675788010148259,0.019725553069382874,0.0,4.990133642141379
42.76000000000006,11.0,1.0014191632283074,1.0005918911643619,4.418308673788652,0.14604615313599592,0.1494567350464832,0.14,-0.017077263049440294,0.1361675632870632,0.010970240464343998,1.0370171715127545,-8.02290271529478,1.049787992881968,0.1494567350464832,0.0213514659968389,0.7279251328260768,-16.15319436133038,0.36761475446324643,0.01974644130873556,0.0,4.993037623557733
42.77000000000006,11.0,1.001373853369699,1.0005629754832792,4.418617088062032,0.146041151036262,0.14950014340902854,0.14,-0.017208752933645988,0.13627640962437632,0.010798808647371134,1.0370570907195453,-8.255970431452042,1.0498247962176201,0.14950014340902854,0.021343414585206725,0.7280988089863645,-16.38090890506932,0.36764759551904547,0.019766906785940012,0.0,4.995436989129506
42.78000000000006,11.0,1.0013283498922956,1.0005348500150617,4.418925818077469,0.1460361396129099,0.14954265838514277,0.14,-0.017337941776429444,0.1363835351072705,0.010626073425157374,1.0370983231511521,-8.490040295808706,1.0498629388310914,0.14954265838514277,0.02133552436362619,0.7282674017487398,-16.609736949005537,0.3676773173441163,0.019786947522898467,0.0,4.997331496367464
