t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
42.790000000000056,11.0,1.0012826573201092,1.0005074469792539,4.4192348272936135,0.14603111943508862,0.14958427543091354,0.14,-0.01746481322001242,0.13648892681702027,0.010452057890221383,1.0371408621462075,-8.72508955424013,1.0499024141980342,0.14958427543091354,0.021327795732720606,0.7284308939605246,-16.83965595244564,0.3677039136137191,0.019806561591182346,0.0,4.998720953805318
42.800000000000054,11.0,1.0012367803944153,1.0004806607581487,4.419544079175301,0.14602609107839912,0.14962499008177685,0.14,-0.017589351313895996,0.1365925720666364,0.010276785296606453,1.0371847011281912,-8.961095344399807,1.0499432158791198,0.14962499008177685,0.021320229089554138,0.7285892688379743,-17.070643263881685,0.36772737847756254,0.01982574709709121,0.0,4.999605221019085
42.81000000000005,11.0,1.0011907240426219,1.0004543537881876,4.41985353721072,0.14602105512373542,0.14966479796056395,0.14,-0.017711540499429468,0.136694458402461,0.01010027905589153,1.0372298335908479,-9.19803469845474,1.049985337512143,0.14966479796056395,0.021312824840437603,0.7287425100234697,-17.302676128163146,0.3677477065257361,0.019844502172611418,0.0,4.999984208641271
42.82000000000005,11.0,1.0011444933398286,1.0004283638504556,4.420163164926131,0.14601601215593038,0.14970369478098516,0.14,-0.01783136560196935,0.1367945736057236,0.009922562733317335,1.0372762530819342,-9.435884545867555,1.0500287727992625,0.14970369478098516,0.021305583407361602,0.7288906016177454,-17.535731691562887,0.3677648927633552,0.0198628249690486,0.0,4.999857878369912
42.83000000000005,11.0,1.0010980934650275,1.0004025123900233,4.420472925897679,0.1460109627622729,0.149741676346535,0.14,-0.0179488118308595,0.13689290569405846,0.00974366004395345,1.037323953188329,-9.67462171609531,1.0500735154924161,0.149741676346535,0.021298505228159993,0.7290335281850376,-17.7697870046495,0.3677789325966072,0.019880713657172824,0.0,4.999226242972438
42.840000000000046,11.0,1.0010515296541143,1.0003766134522618,4.420782783759993,0.14600590753096537,0.149778738545879,0.14,-0.018063864785488937,0.1369894429229836,0.00956359484883226,1.0373729275255283,-9.914222941104395,1.0501195593801298,0.149778738545879,0.02129159075085463,0.7291712747344211,-18.004819022980517,0.36778982183453685,0.019898166432283204,0.0,4.998089366284384
42.850000000000044,11.0,1.0010048071519861,1.0003504828018144,4.421092702211422,0.14600084704959443,0.14981487734514456,0.14,-0.01817651046688129,0.13708417378734075,0.009382391150993905,1.0374231697338618,-10.154664857614376,1.0501668982784154,0.14981487734514456,0.02128484042297921,0.7293038266782598,-18.24080460580818,0.36779755670236847,0.019915181521057465,0.0,4.996447363202937
42.86000000000004,11.0,1.000957931166006,1.0003239467895007,4.421402645015899,0.14599578190368334,0.14985008877905395,0.14,-0.018286735291455247,0.13717708702269524,0.009200073091402715,1.0374746734822486,-10.395924009055683,1.0502155260277268,0.14985008877905395,0.02127825467815993,0.7294311697780035,-18.477720513535225,0.36780213386975563,0.019931757194413466,0.0,4.994300399675333
42.87000000000004,11.0,1.0009109068230027,1.0002968505507275,4.421712576001619,0.14599071267539135,0.1498843689418516,0.14,-0.018394526105417308,0.13726817160669402,0.009016664944720072,1.0375274324801473,-10.637976847238196,1.0502654364971777,0.1498843689418516,0.021271833921063302,0.7295532900821654,-18.715543404283824,0.36780355048727964,0.01994789177809919,0.0,4.99164869268207
42.88000000000004,11.0,1.0008637391317703,1.0002690651583934,4.422022459056835,0.1459856399424158,0.14991771397948012,0.14,-0.018499870197302926,0.1373574167603811,0.008832191114941957,1.0375814404963928,-10.880799733785995,1.050316623596092,0.14991771397948012,0.02126557851342596,0.7296701738661795,-18.95424983057326,0.36780180422802466,0.019963583665711042,0.0,4.988492510214997
42.890000000000036,11.0,1.0008164329527294,1.0002404934090388,4.422332258123227,0.1459805642771431,0.14995012008434616,0.14,-0.0186027553063558,0.1374448119494685,0.008646676130929617,1.0376366913834363,-11.124368941423882,1.0503690812920774,0.14995012008434616,0.021259488762415714,0.7297818075824116,-19.193816236587956,0.3677968933301352,0.019978831327945826,0.0,4.984832171250216
42.900000000000034,11.0,1.0007689929760415,1.0002110739914292,4.42264193718739,0.14597548624608023,0.14998158349329177,0.14,-0.018703169625757965,0.13753034688556237,0.008460144641881119,1.0376931791044004,-11.368660655217633,1.0504228036339933,0.14998158349329177,0.02125356491319484,0.7298881778263429,-19.434218956804788,0.36778881663415264,0.01999363331902884,0.0,4.980668045715846
42.91000000000003,11.0,1.0007214237090438,1.00018078386769,4.4229514602710855,0.14597040640958764,0.1500121004894142,0.14,-0.018801101799624742,0.13761401152734362,0.008272621412802644,1.0377508977598993,-11.613650973892845,1.0504777847773272,0.1500121004894142,0.021247807146710453,0.7299892713248095,-19.675434216452597,0.36777757361216257,0.02000798828073714,0.0,4.976000554454651
42.92000000000003,11.0,1.0006737294734063,1.000149638785838,4.4232607914209146,0.14596532532191517,0.15004166740769143,0.14,-0.018896540913906523,0.13769579608170363,0.008084131320039198,1.037809841612009,-11.85931591134116,1.0505340190094314,0.15004166740769143,0.021242215582748455,0.7300850749479455,-19.91743813392665,0.3677631643842191,0.020021894939201985,0.0,4.970830169181485
42.93000000000003,11.0,1.0006259144119474,1.0001176919322652,4.423569894698126,0.1459602435315333,0.15007028064391686,0.14,-0.018989476482138445,0.13777569100483572,0.007894699346924139,1.0378700051022416,-12.10563139841539,1.0505915007716975,0.15007028064391686,0.021236790288655962,0.7301755757449316,-20.160206725435923,0.36774558971978477,0.020035352100393432,0.0,4.965157412435644
42.940000000000026,11.0,1.0005779825045789,1.000085030822619,4.42387873416922,0.14595516158173324,0.1500979366663155,0.14,-0.01907989842716351,0.137853687003284,0.007704350579591509,1.0379313828617445,-12.35257328508557,1.0506502246762366,0.1500979366663155,0.021231531292357494,0.7302607610008681,-20.403715911472066,0.36772485102374786,0.02004835863914966,0.0,4.958982857528035
42.950000000000024,11.0,1.0005299375924297,1.0000517726109655,4.424187273897974,0.14595008001146093,0.1501246320287262,0.14,-0.019167797060820835,0.13792977503495119,0.007513110202985014,1.0379939697119285,-12.60011734300072,1.050710185514942,0.1501246320287262,0.021226438598978513,0.7303406183102389,-20.6479415249461,0.3677009503088018,0.02006091348755249,0.0,4.952307128483237
42.96000000000002,11.0,1.0004817834088218,1.0000180580709397,4.424495477939429,0.14594499935633629,0.15015036338415264,0.14,-0.019253163063692236,0.13800394631006765,0.007321003497069113,1.0380577606552557,-12.848239268452302,1.0507713782596397,0.15015036338415264,0.021221512209045362,0.7304151356600733,-20.89285932029146,0.3676738901550908,0.020073015620526324,0.0,4.94513089997646
42.97000000000002,11.0,1.00043352361547,0.9999840445610142,4.424803310336275,0.14593992014980475,0.15017512749720197,0.14,-0.01933598746749321,0.1380761922921235,0.007128055833232818,1.0381227508565731,-13.096914685700934,1.0508337980528912,0.15017512749720197,0.021216752136656875,0.7304843015143894,-21.138444982972878,0.3676436736596066,0.020084664040733204,0.0,4.937454897265318
42.98000000000002,11.0,1.0003851618420574,0.9999498983296461,4.42511073511795,0.145934842924358,0.15019892125478912,0.14,-0.01941626164106197,0.13814650469876544,0.00693429267085312,1.038188935616056,-13.346119150611626,1.0508974401897975,0.15019892125478912,0.021212158426209292,0.7305481048952467,-21.384674138849054,0.3676103043833469,0.020095857766601402,0.0,4.929279896116577
42.990000000000016,11.0,1.0003367017272136,0.9999157865414665,4.425417716302627,0.14592976821276435,0.15022174167367178,0.14,-0.019493977282394936,0.13821487550266,0.006739739553967583,1.0382563103361233,-13.595828154486984,1.0509623000920796,0.15022174167367178,0.021207731165623703,0.7306065354505373,-21.631522362588306,0.36757378629600446,0.020106595820501463,0.0,4.920606722727713
43.000000000000014,11.0,1.00028814695889,0.9998818694116594,4.425724217902129,0.145924696549245,0.15024358590449627,0.14,-0.01956912641709163,0.13828129693232385,0.006544422107997476,1.0383248704845311,-13.846017128001254,1.0510283732762848,0.15024358590449627,0.021203470495398127,0.7306595835049858,-21.878965184804514,0.367534123725494,0.020116877221348084,0.0,4.911436253643427
43.01000000000001,11.0,1.0002395013121979,0.999848292823869,4.426030203929653,0.145919628470539,0.15026445123216056,0.14,-0.019641701403337486,0.13834576147292096,0.006348366036450855,1.0383946115565466,-14.096661445116792,1.051095655318556,0.15026445123216056,0.021199376612661806,0.7307072400908562,-22.126978097499073,0.3674913213149149,0.020126700980853098,0.0,4.901769415667086
43.02000000000001,11.0,1.0001907686829263,0.9998151817763355,4.426335638410088,0.1459145645168053,0.15028433507256486,0.14,-0.019711694943079172,0.13840826186702693,0.0061515971175460545,1.0384655290387157,-14.34773642688347,1.0511641418184205,0.15028433507256486,0.021195449770169433,0.7307494969568987,-22.375536557683613,0.36744538399026766,0.020136066104291334,0.0,4.891607185767002
43.03000000000001,11.0,1.000141953115208,0.9997826349543161,4.426640485392546,0.14590950523231974,0.15030323496615963,0.14,-0.019779100098435087,0.13846879111535842,0.005954141200696449,1.0385376183767314,-14.599217345026531,1.0512338283641889,0.15030323496615963,0.02119169027049011,0.7307863465559192,-22.624615989163814,0.3673963169385497,0.020144971593891427,0.0,4.880950590977752
43.040000000000006,11.0,1.0000930588221009,0.9997507206674437,4.426944708964653,0.14590445116593367,0.15032114856958895,0.14,-0.019843910310767154,0.138527342477467,0.005756024202813901,1.0386108749489562,-14.851079425275621,1.0513047105020754,0.15032114856958895,0.021188098456496787,0.7308177820168092,-22.874191782782823,0.36734412559992957,0.020153416456487553,0.0,4.86980070829634
43.050000000000004,11.0,1.0000440901982228,0.9997194743195847,4.427248273268083,0.14589940287127612,0.15033807364568794,0.14,-0.019906119421816748,0.13858390947239466,0.005557272104411413,1.0386852940467721,-15.103297850391023,1.0513767837107162,0.15033807364568794,0.021184674699233304,0.7308437971021806,-23.124239295469813,0.3672888156680237,0.020161399712775026,0.0,4.858158664573361
43.06,11.0,0.999995051823971,0.9996888975021649,4.42755114251472,0.14589436090668997,0.150354008053647,0.14,-0.019965721693461502,0.13863848587928948,0.005357910945498999,1.0387608708619314,-15.355847762906501,1.0514500433820175,0.150354008053647,0.02118141938462178,0.7308643861611129,-23.374733848564443,0.3672303931006075,0.020168920407328872,0.0,4.84602563639915
43.07,11.0,0.9999459484612683,0.9996589587217791,4.427853281002877,0.14588932583490996,0.15036894973989287,0.14,-0.020022711825047168,0.1386910657379794,0.005157966821293226,1.0388376004802649,-15.608704267614563,1.0515244848085206,0.15036894973989287,0.021178332900667018,0.7308795440811912,-23.625650726032923,0.3671688641344644,0.020175977619484663,0.0,4.833402849984809
43.08,11.0,0.9998967850411882,0.9996295956942696,4.42815465313295,0.1458842982224986,0.15038289673090632,0.14,-0.0200770849660592,0.13874164334950204,0.004957465877774232,1.0389154778806817,-15.861842433859298,1.0516001031768225,0.15038289673090632,0.02117541562630533,0.7308892662471738,-23.876965173005033,0.36710423530257386,0.020182570471408406,0.0,4.820291581038355
43.089999999999996,11.0,0.999847566644187,0.9996007190632505,4.428455223421976,0.1458792786390699,0.15039584712842263,0.14,-0.020128836723379007,0.13879021327658977,0.0047564343071435445,1.038994497937362,-16.115237297715343,1.0516768935657426,0.15039584712842263,0.0211726679234304,0.7308935485109067,-24.128652395259046,0.36703651344922583,0.020188698136315873,0.0,4.806693154635724
43.099999999999994,11.0,0.9997982984740119,0.9995722173363376,4.428754956516576,0.14587426765633915,0.15040779910744712,0.14,-0.020177963162446244,0.138836770344109,0.004554898343238649,1.0390746554235006,-16.36886386413577,1.0517548509476786,0.15040779910744712,0.02117009013219216,0.7308923871757589,-24.3806875597499,0.3669657057392677,0.02019435984001986,0.0,4.792608945086884
43.10999999999999,11.0,0.9997489858266351,0.999543962777575,4.429053817203896,0.14586926584704496,0.15041875091715118,0.14,-0.020224460802359512,0.13888130963945358,0.004352884256968309,1.0391559450138688,-16.6226971091612,1.0518339701910993,0.15041875091715118,0.021167682570878782,0.7308857789986741,-24.633045796758147,0.3668918196605626,0.020199554863674595,0.0,4.778040375796971
43.11999999999999,11.0,0.9996996340557712,0.9995158179547236,4.429351770420224,0.14586427378379505,0.15042870088441299,0.14,-0.020268326605542286,0.13892382651289312,0.0041504183518228255,1.0392383612847154,-16.876711982259877,1.051914246062184,0.15042870088441299,0.02116544553929308,0.7308737212090204,-24.885702203334507,0.3668148630172611,0.020204282540338826,0.0,4.762988919122363
43.12999999999999,11.0,0.9996502485366684,0.9994876426155394,4.429648781257104,0.145859292037889,0.15043764741909113,0.14,-0.020309557963874347,0.13896431657787678,0.003947526959507915,1.0393218987091941,-17.130883408847417,1.0519956732237912,0.15043764741909113,0.02116337932561068,0.7308562115411413,-25.1386318481318,0.3667348439118096,0.020208542249673903,0.0,4.747456096221962
43.139999999999986,11.0,0.9996008346299101,0.999459300557944,4.4299448149648715,0.1458543211781728,0.1504455890207203,0.14,-0.020348152682072296,0.13900277571129424,0.003744236435731877,1.039406551647323,-17.38518629302505,1.052078246230251,0.1504455890207203,0.021161484215639223,0.7308332482790973,-25.39180977727537,0.36665177071938926,0.020212333410919193,0.0,4.731443476903373
43.149999999999984,11.0,0.9995513976469299,0.9994306661670334,4.4302398369536835,0.145849361769975,0.15045252428531822,0.14,-0.020384108960967262,0.13903920005369533,0.0035405731561620043,1.0394923143302197,-17.639595520528964,1.0521619595171046,0.15045252428531822,0.02115976050328066,0.7308048303067189,-25.645211020886183,0.36656565205418057,0.020215655474184555,0.0,4.714952679464345
43.15999999999998,11.0,0.9995019428188239,0.9994016303147074,4.430533812792186,0.1458444143741727,0.15045845191169924,0.14,-0.020417425381991927,0.13907358600947015,0.003336563512542238,1.0395791808388413,-17.894085961869795,1.0522468073854103,0.15045845191169924,0.021158208500960174,0.730770957159101,-25.898810599805977,0.36647649673156313,0.020218507912612215,0.0,4.697985370529133
43.16999999999998,11.0,0.9994524752698558,0.9993721053551392,4.430826708204134,0.14583947954642462,0.1504633707061121,0.14,-0.02044810089524468,0.13910593024699094,0.003132233908950425,1.0396671450784403,-18.148632475603616,1.0523327839810657,0.1504633707061121,0.02115682854858108,0.7307316290680829,-26.152583531990082,0.36638431372747915,0.020220890214024415,0.0,4.680543264880103
43.17999999999998,11.0,0.9994029999968006,0.9993420289977423,4.43111848906331,0.145834557836603,0.15046727958486353,0.14,-0.02047613481189431,0.13913622969871725,0.0029276107581539088,1.0397562007500694,-18.40320991167189,1.0524198832700555,0.15046727958486353,0.0211556210201713,0.7306868469986159,-26.406504838212104,0.36628911214016235,0.02022280187566922,0.0,4.6626281252844635
43.189999999999976,11.0,0.9993535218549685,0.9993113668976539,4.431409121387202,0.14582964978844448,0.150470177574386,0.14,-0.020501526802030323,0.13916448156126474,0.002722720478014683,1.0398463413211396,-18.657793114728857,1.0525080990110873,0.150470177574386,0.021154586327213783,0.7306366126713509,-26.660549546651406,0.3661909011569664,0.020224242401062922,0.0,4.644241762316029
43.199999999999974,11.0,0.9993040455514199,0.9992801138682017,4.4316985713299255,0.14582475593942873,0.1504720638085413,0.14,-0.020524276898401195,0.13919068329543816,0.0025175894878855277,1.0399375599970706,-18.912356927369963,1.052597424727395,0.1504720638085413,0.02115372491819993,0.7305809285687292,-26.914692696116145,0.3660896900276337,0.020225211299577862,0.0,4.625386034172335
43.20999999999997,11.0,0.9992545756455282,0.9992482936871564,4.431986805174916,0.1458198768208848,0.1504729375235083,0.14,-0.02054438550540849,0.139214832626228,0.0023122442049431035,1.0400298496959912,-19.16687619319453,1.0526878536796427,0.1504729375235083,0.021153037274385396,0.7305197979248431,-27.168909337809236,0.36598548804829867,0.020225708088701142,0.0,4.606062846486752
43.21999999999997,11.0,0.9992051165566984,0.9992159575352062,4.4322737893279,0.14581501295831173,0.1504727980503703,0.14,-0.02056185341311112,0.13923692754277,0.0021067110404051625,1.0401232030281216,-19.42132575963235,1.0527793788417574,0.1504727980503703,0.021152523902228885,0.7304532246988136,-27.423174535740266,0.365878304554178,0.020225732300300697,0.0,4.586274152135935
43.22999999999997,11.0,0.9991556725787126,0.9991831811699735,4.43255949031065,0.1458101648718924,0.1504716448065084,0.14,-0.020576681814112874,0.1392569662982659,0.0019010163955908497,1.0402176122811895,-19.6756804805056,1.0528719928812822,0.1504716448065084,0.02115218532295649,0.7303812135362935,-27.677463365861925,0.36576814892424914,0.020225283488274796,0.0,4.566021951042495
43.23999999999997,11.0,0.9991062478998712,0.9991500609952518,4.432843874755967,0.14580533307716922,0.15046947728602234,0.14,-0.020588872322823137,0.13927494740986404,0.0016951866578006041,1.0403130694125615,-19.92991521829969,1.052965688145448,0.15046947728602234,0.021152022060353638,0.7303037697204317,-27.93175091430393,0.36565503059346494,0.020224361237517856,0.0,4.5453082899727875
43.249999999999964,11.0,0.9990568466278424,0.9991167092343309,4.433126909404263,0.14580051808584427,0.15046629505057527,0.14,-0.020598426994357044,0.13929086965849782,0.001489248196002536,1.0404095660480814,-20.18400484616391,1.0530604566535435,0.15046629505057527,0.02115203462790066,0.730220899119692,-28.18601227506861,0.3655389590737851,0.020222965173958676,0.0,4.52413526233017
43.25999999999996,11.0,0.9990074728179316,0.9990832484539663,4.4334085611020395,0.14579572040666128,0.15046209772103514,0.14,-0.020605348342234486,0.13930473208867997,0.0012832273563353111,1.0405070934871024,-20.437924249667915,1.0531562900956852,0.15046209772103514,0.02115222351650183,0.7301326081355086,-28.44022254766074,0.3654199439793021,0.020221094974846095,0.0,4.502505007943331
43.26999999999996,11.0,0.9989581305033456,0.9990498057109788,4.433688796802475,0.14579094054632288,0.1504568849708196,0.14,-0.020609639353023623,0.13931653400825106,0.0010771504574478372,1.0406056427127204,-20.6916483283698,1.0532531798374651,0.1504568849708196,0.021152589183674228,0.7300389036553683,-28.694356834982898,0.36529799505336,0.020218750377027687,0.0,4.480419712850076
43.27999999999996,11.0,0.9989088237259648,0.9990165066052399,4.433967583568189,0.1457861790103978,0.15045065652139816,0.14,-0.02061130349691581,0.13932627498808087,0.0008710437857121645,1.0407052044056808,-20.945151997262435,1.0533511169294631,0.15045065652139816,0.021153132045206607,0.7299397930152259,-28.948390241916297,0.36517312219496645,0.02021593118359831,0.0,4.457881609076445
43.28999999999996,11.0,0.9988595565661373,0.9989834695217419,4.434244888576192,0.14578143630417167,0.150443412140267,0.14,-0.020610344733477393,0.13933395486172118,0.000664933590354327,1.0408057689601986,-21.198410188172957,1.0534500921202208,0.150443412140267,0.021153852469931136,0.7298352839744163,-29.202297874885158,0.36504533548244034,0.02021263726874293,0.0,4.434892974411023
43.299999999999955,11.0,0.9988103331700905,0.9989508003294489,4.434520679124894,0.1457767129334011,0.1504351516411256,0.14,-0.020606767512930058,0.13933957372500988,0.0004588460785505742,1.0409073265000777,-21.451397851176836,1.0535500958711213,0.1504351516411256,0.02115475077771101,0.7297253847029688,-29.456054842518725,0.3649146451898008,0.020208868579460644,0.0,4.41145613217487
43.30999999999995,11.0,0.9987611577736923,0.9989185877779935,4.434794922642965,0.14577200940493432,0.15042587488655687,0.14,-0.020600576772254298,0.13934313193562597,0.00025280741053710656,1.0410098668934227,-21.704089956103445,1.0536511183714918,0.15042587488655687,0.021155827240598536,0.7296101037839167,-29.709636257455355,0.3647810617990149,0.020204625134582002,0.0,4.3875734509866025
43.31999999999995,11.0,0.9987120347214952,0.9988868997955682,4.435067586699749,0.1457673262271694,0.15041558179216394,0.14,-0.020591777927952803,0.13934463011259599,4.6843694774840116e-05,1.0411133797646326,-21.95646149416298,1.0537531495524508,0.15041558179216394,0.021157082086858355,0.729489450226337,-29.963017239259507,0.3646445960029342,0.02019990702283059,0.0,4.363247344523053
43.32999999999995,11.0,0.9986629684802372,0.9988557808450833,4.435338639016872,0.1457626639103297,0.15040427233188006,0.14,-0.02058037686591252,0.13934406913575226,-0.0001590190167962596,1.0412178545029946,-22.20848747973116,1.0538561790983043,0.15040427233188006,0.02115851550677121,0.7293634334875089,-30.21617291809837,0.36450525870215744,0.02019471439692204,0.0,4.338480271275398
43.33999999999995,11.0,0.9986139636462574,0.9988252504426971,4.435608047480615,0.1457580229665446,0.15039194654372337,0.14,-0.020566379929661704,0.13934145014514465,-0.00036475473339232887,1.0413232802671992,-22.46014295229701,1.053960196454629,0.15039194654372337,0.02116012765986169,0.7292320635009643,-30.4690784390887,0.3643630609968932,0.0201890474695487,0.0,4.313274734300564
43.349999999999945,11.0,0.9985650249465762,0.9987953028864637,4.435875780154631,0.1457534039097336,0.15037860453529356,0.14,-0.020549793908306635,0.13933677454040616,-0.0005703375299023273,1.041429645986371,-22.71140297855509,1.054065190832836,0.15037860453529356,0.021161918681959692,0.729095350705602,-30.72170896673873,0.36421801417535643,0.02018290650627145,0.0,4.287633280968402
43.35999999999994,11.0,0.9985161572337004,0.9987659081846543,4.436141805292535,0.14574880725530023,0.1503642464881115,0.14,-0.020530626025829446,0.13933004398007415,-0.0007757415512888631,1.0415369403579346,-22.962242654604843,1.0541711512112737,0.1503642464881115,0.02116388869161488,0.7289533060710444,-30.974039689315305,0.3640701296994143,0.020176291821085098,0.0,4.261558502704114
43.36999999999994,11.0,0.998467365474507,0.9987370141171549,4.4364060913499435,0.14574423351965304,0.15034887266074132,0.14,-0.020508883931896704,0.13932126038086806,-0.0009809410168886796,1.0416451518435714,-23.212637108218754,1.054278066333572,0.15034887266074132,0.021166037794759774,0.7288059411173304,-31.226045822688924,0.3639194191932138,0.020169203772453168,0.0,4.235053034726412
43.37999999999994,11.0,0.998418654733834,0.9987085493112599,4.436668606995551,0.14573968321957648,0.1503324833899584,0.14,-0.02048457569561868,0.1393104259169244,-0.0011859102246361821,1.041754268664616,-23.46256150111197,1.0543859247052536,0.1503324833899584,0.021168366087038617,0.7286532679241132,-31.47770261341008,0.3637658944337518,0.020161642760816417,0.0,4.2081195557812405
43.38999999999994,11.0,0.9983700301536452,0.998680427167078,4.436929321120896,0.14573515687148286,0.15031507909014466,0.14,-0.02045770980201722,0.13929754301899003,-0.00139062355523757,1.0418642787982195,-23.711991031164693,1.0544947145898103,0.15031507909014466,0.021170873653578556,0.7284952991291539,-31.72898534087483,0.3636095673475728,0.020153609229113727,0.0,4.18076078787093
43.399999999999935,11.0,0.9983214969288299,0.9986525504312543,4.437188202848538,0.14573065499058085,0.15029666025091237,0.14,-0.02042829515131067,0.13928261437357348,-0.001595055476324644,1.0419751699758546,-23.9609009345409,1.054604424005671,0.15029666025091237,0.021173560565923868,0.7283320479148317,-31.97986931841826,0.3634504500139183,0.020145103664045726,0.0,4.152979495979244
43.40999999999993,11.0,0.9982730602808367,0.9986248161899594,4.4374452215384395,0.14572617808999955,0.15027722743318644,0.14,-0.020396341060722467,0.13926564292205507,-0.0017991805466139972,1.0420869296851125,-24.209266487661527,1.0547150407252932,0.15027722743318644,0.021176426876757807,0.7281635279835301,-32.23032989351484,0.36328855467428983,0.020136126601291902,0.0,4.12477848779181
43.41999999999993,11.0,0.9982247254304246,0.9985971210367279,4.437700346792438,0.14572172667990865,0.1502567812645306,0.14,-0.020361857267487515,0.13924663185975508,-0.0020029734200907147,1.04219954517589,-24.45706300901441,1.054826552277535,0.1502567812645306,0.02117947261250646,0.7279897535249321,-32.48034244706112,0.3631238937506227,0.020126678630030426,0.0,4.0961606134124215
43.42999999999993,11.0,0.9981764975708262,0.9985693661665819,4.437953548456793,0.14571730126667365,0.15023532243392348,0.14,-0.020324853932818854,0.13922558463496004,-0.0022064088502286817,1.0423130034711452,-24.704265860783593,1.0549389459540426,0.15023532243392348,0.021182697764975337,0.7278107391768609,-32.729882392142144,0.362956479867912,0.020116760400270505,0.0,4.067128765075052
43.43999999999993,11.0,0.9981283818425809,0.9985414621557508,4.438204796622873,0.14571290235208478,0.15021285168693813,0.14,-0.020285341645197463,0.13920250494790654,-0.0024094616942476545,1.0424272913822876,-24.95085045031938,1.055052208820047,0.15021285168693813,0.021186102282649503,0.7276264999845771,-32.978925172488076,0.36278632588244364,0.020106372629939705,0.0,4.037685876851417
43.449999999999925,11.0,0.9980803833111876,0.9985133332053305,4.438454061626141,0.1457085304326915,0.15018936982175043,0.14,-0.020243331422325206,0.1391773967497224,-0.002612106917396734,1.0425423955286737,-25.196792231475865,1.0551663277294778,0.15018936982175043,0.021189686062511197,0.7274370513615068,-33.22744626094415,0.36261344491250985,0.02009551611101158,0.0,4.007834924354607
43.45999999999992,11.0,0.9980325069485734,0.9984849206567219,4.43870131404366,0.14570418599927104,0.15016487768650344,0.14,-0.02019883471087408,0.13915026424132493,-0.0028143195972484742,1.0426583023602198,-25.442066705857403,1.05528128934393,0.15016487768650344,0.021193448943406582,0.7272424090552834,-33.475421158353384,0.3624378503689788,0.020084191715796604,0.0,3.9775789244381956
43.46999999999992,11.0,0.9979847576191728,0.9984561856245145,4.438946524690454,0.14569986953645075,0.15013937617838738,0.14,-0.020151863383459312,0.1391211118722762,-0.003016074927974247,1.042774998181963,-25.686649424032918,1.0553970801545487,0.15013937617838738,0.021197390701383396,0.7270425891219163,-33.7228253930498,0.3622595559844196,0.020072400400968356,0.0,3.9469209348915113
43.47999999999992,11.0,0.9979371400711807,0.9984271106374482,4.439189664615013,0.14569558152249812,0.15011286624473738,0.14,-0.020102429732342664,0.13908994433959593,-0.0032173482245760406,1.0428924691792476,-25.930515986772114,1.0555136865057522,0.15011286624473738,0.021201511047440884,0.7268376079107379,-33.969634521165574,0.36207857583853825,0.020060143209121997,0.0,3.9158640541304583
43.48999999999992,11.0,0.9978896589332797,0.9983977002270243,4.439430705094373,0.14569132242928223,0.15008534888584515,0.14,-0.02005054646047566,0.1390567665865323,-0.003418114927040263,1.043010701441997,-26.17364204635736,1.0556310946194627,0.15008534888584515,0.021205809628109442,0.7266274820600402,-34.215824127978756,0.36189492437742676,0.020047421269408276,0.0,3.8844114208844402
43.499999999999915,11.0,0.9978423187168812,0.9983679804549622,4.439669617629144,0.1456870927224039,0.15005682515959243,0.14,-0.019996226669696804,0.13902158380129176,-0.0036183506043869908,1.0431296809868729,-26.416003308025164,1.0557492906184978,0.15005682515959243,0.021210286028478062,0.7264122285044836,-34.46136983020755,0.3617086164276445,0.020034235795541994,0.0,3.852566213879218
43.50999999999991,11.0,0.9977951238236514,0.9983379974214635,4.439906373938864,0.14568289286148228,0.15002729618724062,0.14,-0.01993948384730604,0.13898440141572901,-0.0038180309585933545,1.04324939377633,-26.657575531563296,1.0558682605479635,0.15002729618724062,0.021214939777363457,0.7261918644916039,-34.706247279198486,0.3615196672022745,0.020020588081733345,0.0,3.8203316515154935
43.51999999999991,11.0,0.9977480785578492,0.9983078148441017,4.440140945958051,0.1456787233005798,0.14999676316011074,0.14,-0.019880331851465816,0.13894522510399834,-0.004017131828375315,1.0433698257337938,-26.89833453309116,1.055987990393685,0.14999676316011074,0.021219770354196834,0.7259664076064024,-34.950432164892284,0.36132809230168716,0.020006479497962297,0.0,3.7877109915438334
43.52999999999991,11.0,0.9977011871427773,0.9982775108404378,4.440373305833278,0.14567458448873963,0.14996522734645168,0.14,-0.019818784896666997,0.13890406078116793,-0.004215629192823096,1.043490962754778,-27.13825618702164,1.0561084660970141,0.14996522734645168,0.0212247771966607,0.725735875800155,-35.19390022024119,0.3611339077085254,0.019991911483536098,0.0,3.7547075307352626
43.53999999999991,11.0,0.9976544537404703,0.9982471740827196,4.440603425921521,0.14567047687060708,0.149932690098044,0.14,-0.019754857540008552,0.1388609146017986,-0.004413499174894816,1.0436127907139916,-27.377316428193744,1.0562296735657697,0.149932690098044,0.021229959708528992,0.7255002874208933,-35.43662722588667,0.3609371297794733,0.019976885541256748,0.0,3.721324604548152
43.549999999999905,11.0,0.9976078824736004,0.9982168995204224,4.440831278789995,0.14566640088710003,0.14989915285582725,0.14,-0.019688564669504416,0.1388157929584882,-0.004610718044782674,1.043735295469038,-27.615491254140995,1.0563515986814629,0.14989915285582725,0.021235317266806494,0.7252596612411427,-35.67858901476207,0.3607377752335723,0.019961403231773797,0.0,3.687565586791192
43.5599999999999,11.0,0.9975614774484954,0.9981867838835866,4.441056837217591,0.14566235697609453,0.14986461715449745,0.14,-0.01961992149439512,0.13876870248038276,-0.004807262223171265,1.0438584628614842,-27.852756727467405,1.0564742273032908,0.14986461715449745,0.02124084922759485,0.7250140164817376,-35.91976147638024,0.3605358611422078,0.019945466169066353,0.0,3.6534338892822578
43.5699999999999,11.0,0.9975152427781355,0.9981569211857974,4.441280074197955,0.1456583455730903,0.14982908462543526,0.14,-0.0195489435385246,0.13871965003165582,-0.005003108284414087,1.043982278716422,-28.08908897827488,1.0565975452696657,0.14982908462543526,0.021246554930027993,0.7247633728274627,-36.16012056053729,0.36033140491908966,0.01992907601666969,0.0,3.6189329615037904
43.5799999999999,11.0,0.9974691826040136,0.9981273984421746,4.44150096294418,0.14565436711182234,0.14979255699825275,0.14,-0.01947564663611523,0.13866864270995594,-0.005198232959656353,1.0441067288415677,-28.324464206604663,1.0567215383983133,0.14979255699825275,0.02125243369825295,0.7245077504351369,-36.39964228037044,0.36012442431468894,0.01991223448613652,0.0,3.5840662902540084
43.5899999999999,11.0,0.9974233011158187,0.9980982918033673,4.441719476894984,0.1456504220247889,0.1497550361007389,0.14,-0.01940004693023245,0.1386156878448234,-0.005392613139930177,1.0442317990270695,-28.558858684842463,1.0568461924859642,0.1497550361007389,0.021258484841222485,0.7242471699321398,-36.63830271464292,0.3599149374134535,0.01989494333684967,0.0,3.5488373992945887
43.599999999999895,11.0,0.9973776025680319,0.9980696632816635,4.441935589722202,0.14564651074366994,0.14971652385764242,0.14,-0.019322160873008476,0.13856079299607582,-0.005586225879241616,1.044357475046835,-28.792248760062165,1.0569714933086274,0.14971652385764242,0.021264707650647606,0.7239816524071274,-36.876078009337206,0.35970296263648005,0.019877204377862074,0.0,3.513249848994622
43.60999999999989,11.0,0.9973320912926821,0.9980415582148573,4.442149275339334,0.1456426336996165,0.14967702228865334,0.14,-0.01924200522686592,0.138503965952163,-0.005779048397667473,1.0444837426621534,-29.02461085628177,1.057097426623362,0.14967702228865334,0.021271101397422082,0.7237112193943364,-37.11294437862736,0.35948851874850685,0.01985901947075943,0.0,3.477307235970606
43.61999999999989,11.0,0.9972867717077115,0.9980140035739699,4.442360507910868,0.14563879132339752,0.14963653350595724,0.14,-0.01915959706597481,0.1384452147284906,-0.005971058084466038,1.0446105876279557,-29.255921476624867,1.0572239781721453,0.14963653350595724,0.021277665327028766,0.723435892853353,-37.348878105394135,0.35927162486848463,0.01984039053233999,0.0,3.4410131927231653
43.62999999999989,11.0,0.997241648320618,0.9979870071791956,4.442569261862044,0.14563498404539785,0.1495950597118514,0.14,-0.019074953776990033,0.13838454756571286,-0.006162232501198843,1.0447379957015144,-29.48615720539555,1.05735113368811,0.1495950597118514,0.02128439865487218,0.7231556951474519,-37.583855541618796,0.35905230048267867,0.019821319539365605,0.0,3.4043713872697556
43.63999999999989,11.0,0.9971967257272756,0.9979605578428857,4.442775511888722,0.14563121229546844,0.14955260319697591,0.14,-0.01898809305802862,0.13832197292799375,-0.006352549384852244,1.0448659526533945,-29.715294710087644,1.0574788789041418,0.14955260319697591,0.021291300561878574,0.7228706490234871,-37.817853108774464,0.3588305654591415,0.019801808531914288,0.0,3.3673855227740357
43.649999999999885,11.0,0.9971520086060628,0.9979346264140676,4.442979232967017,0.1456274765026375,0.14950916633947137,0.14,-0.018899032915316194,0.13825749950123736,-0.006541986650937003,1.0449944442798833,-29.943310743360147,1.0576071995634577,0.14950916633947137,0.021298370191126875,0.7225807775958654,-38.050847298517255,0.35860644006195264,0.01978185961593922,0.0,3.33005933717169
43.65999999999988,11.0,0.9971075017076526,0.9979091676562497,4.443180400362366,0.14562377709469562,0.14946475160529724,0.14,-0.01880779165711227,0.13819113619128728,-0.006730522396542257,1.045123456416011,-30.17018214501309,1.05773608143158,0.14946475160529724,0.02130560664610472,0.7222861043367289,-38.282814673921855,0.3583799449628766,0.019761474965317882,0.0,3.292396602792478
43.66999999999988,11.0,0.9970632098410138,0.9978841228515694,4.443378989637751,0.14562011449767687,0.14941936154977334,0.14,-0.018714387884860573,0.13812289212209583,-0.00691813490331315,1.0452529749481707,-30.395885844005075,1.0578655103087606,0.14941936154977334,0.021313008990652253,0.7219866530733705,-38.51373187132407,0.358151101248717,0.01974065682167992,0.0,3.254401125979193
43.67999999999988,11.0,0.9970191378563467,0.9978594229919626,4.4435749766608135,0.1456164891352592,0.14937299882065727,0.14,-0.018618840481069376,0.13805277663386406,-0.00710480264032455,1.0453829858252843,-30.620398860557863,1.0579954720419884,0.14937299882065727,0.021320576250918145,0.7216824479953085,-38.743575602921396,0.35791993042585724,0.019719407492845537,0.0,3.2160767467027984
43.68999999999988,11.0,0.9969752906258005,0.9978349923934116,4.443768337609677,0.1456129014281134,0.1493256661620686,0.14,-0.018521168595307558,0.13798079928115362,-0.007290504266823465,1.0455134750675283,-30.843698308368555,1.0581259525355746,0.1493256661620686,0.021328307419314674,0.7213735136684238,-38.9723226601852,0.3576864544176791,0.01969772935111367,0.0,3.177427338174421
43.699999999999875,11.0,0.9969316730229166,0.997810752551703,4.443959048977357,0.1456093517932296,0.1492773664193951,0.14,-0.018421391628177075,0.13790696983097195,-0.00747521863482072,1.045644428772164,-31.065761396960394,1.0582569377594746,0.1492773664193951,0.02133620145962933,0.7210598750565432,-39.199949917792694,0.35745069555754283,0.019675624827116295,0.0,3.138456806453993
43.70999999999987,11.0,0.9968882899017735,0.9977866260515146,4.444147087574679,0.14560584064325302,0.14922810254452304,0.14,-0.018319529214605335,0.13783129826083235,-0.007658924791517299,1.0457758331155929,-31.286565434178964,1.0583884137546749,0.14922810254452304,0.021344257313753588,0.720741557548261,-39.42643433829476,0.35721267657662115,0.019653096406816947,0.0,3.0991690900552977
43.71999999999987,11.0,0.9968451460768103,0.9977625403415318,4.44433243053174,0.145602368385857,0.1491778776010976,0.14,-0.018215601207119625,0.13775379475679062,-0.007841601981564769,1.045907674352029,-31.506087828827887,1.058520366635235,0.1491778776010976,0.021352473908370334,0.7204185869862088,-39.65175297690676,0.3569724205868818,0.019630146624091856,0.0,3.0595681595481494
43.72999999999987,11.0,0.9968022463042494,0.9977384311989467,4.444515055297962,0.14559893542318178,0.14912669476936377,0.14,-0.01810962766005375,0.13767446971146005,-0.00802322964915989,1.0460399388085362,-31.724306093435953,1.0586527825868892,0.14912669476936377,0.021360850161968176,0.7200909896970649,-39.87588298657713,0.3567299510624827,0.019606778056202402,0.0,3.019658017156889
43.73999999999987,11.0,0.9967595952659442,0.9977142457253828,4.444694939640908,0.14559554215136092,0.14907455735008035,0.14,-0.018001628815724535,0.137593333722006,-0.008203787439992477,1.0461726128772708,-31.941197847117856,1.0587856478624038,0.14907455735008035,0.021369384990878544,0.7197587925184273,-40.09880162283309,0.35648529181801925,0.019582993318019826,0.0,2.9794426963561293
43.749999999999865,11.0,0.9967171975563462,0.9976899447416755,4.444872061644044,0.14559218896015566,0.14902146876753342,0.14,-0.017891625092614605,0.1375103975881218,-0.008383255203063808,1.0463056830054565,-32.15674081850781,1.0589189487741786,0.14902146876753342,0.02137807731427989,0.7194220228222755,-40.320486248359884,0.35623846698921313,0.01955879505817043,0.0,2.938926261462917
43.75999999999986,11.0,0.9966750576731238,0.997665504480666,4.445046399703673,0.14558887623270939,0.14896743257089262,0.14,-0.01777963707703034,0.1374256723099871,-0.008561612992403994,1.0464391356841827,-32.37091284870865,1.0590526716847815,0.14896743257089262,0.021386926057411552,0.719080708530167,-40.540914337011365,0.35598950101198346,0.019534185955135484,0.0,2.8981128072260627
43.76999999999986,11.0,0.9966331800117769,0.9976409175124961,4.445217932525345,0.1455856043454297,0.14891245243459864,0.14,-0.017665685516988994,0.13733916908620905,-0.008738841068717564,1.046572957436767,-32.583691894236374,1.0591868029962903,0.14891245243459864,0.021395930153255218,0.7187348781230963,-40.76006347729126,0.3557384186070415,0.019509168716619014,0.0,2.8570064584123953
43.77999999999986,11.0,0.996591568864401,0.9976161928743242,4.445386639119997,0.14558237366799942,0.14885653215732528,0.14,-0.01754979131920542,0.13725089931174786,-0.008914919900982764,1.0467071348078292,-32.79505602991371,1.0593213291393175,0.14885653215732528,0.021405088542176594,0.7183845606427165,-40.97791137509098,0.3554852447672633,0.019483746078318435,0.0,2.815611369389697
43.78999999999986,11.0,0.9965502284225475,0.9975913554154712,4.44555249880015,0.14557918456351168,0.14879967565982472,0.14,-0.017431975548594048,0.13716087457582585,-0.009089830168035372,1.0468416543536865,-33.00498345168106,1.059456236562602,0.14879967565982472,0.021414400170114825,0.7180297856853695,-41.194435855856455,0.3552300047476934,0.0194579208056953,0.0,2.7739317237070757
43.799999999999855,11.0,0.9965091627839383,0.997566444404706,4.445715491176428,0.14557603738871763,0.14874188698216304,0.14,-0.01731225942931003,0.13706910665982108,-0.009263552760153023,1.0469765026347446,-33.21345247931742,1.059591511723873,0.14874188698216304,0.021423863985354546,0.7176705833908869,-41.40961486616083,0.35497272406101243,0.01943169569561245,0.0,2.731971733671959
43.80999999999985,11.0,0.9964683759626146,0.9975415114812902,4.44587559615467,0.1455729324943717,0.14868317028061578,0.14,-0.017190664346780682,0.136975607535145,-0.009436068780658976,1.047111666210146,-33.42044155905487,1.0597271410825908,0.14868317028061578,0.021433478934604618,0.7173069844277533,-41.62342647492471,0.3547134284759572,0.019405073579622886,0.0,2.6897356399244647
43.81999999999985,11.0,0.9964278719019428,0.9975166180597419,4.44603279393385,0.14556987022565385,0.14862352982442245,0.14,-0.0170672118502872,0.1368803893611038,-0.009607359547546665,1.0472471316347363,-33.62592926609297,1.0598631110947432,0.14862352982442245,0.021443243958608034,0.7169390199756884,-41.83584887436309,0.3544521440176358,0.019378057326460328,0.0,2.647227711008919
43.82999999999985,11.0,0.9963876544897774,0.9974918323229558,4.446187065005009,0.14556685092264496,0.14856296999302845,0.14,-0.01694192365484881,0.13678346448274345,-0.009777406595129105,1.047382885458038,-33.82989430702684,1.0599994082098296,0.14856296999302845,0.02145315798816919,0.7165667217094404,-42.04686038097325,0.35418889696941036,0.01935064984557413,0.0,2.6044522429422488
43.83999999999985,11.0,0.9963477275749973,0.9974672259531437,4.446338390151299,0.14556387492083162,0.14850149527405715,0.14,-0.016814821641865818,0.13668484542867826,-0.00994619167569991,1.0475189142247574,-34.03231552221722,1.0601360188696785,0.14850149527405715,0.021463219940806293,0.7161901217854088,-42.25643943665685,0.3539237138757718,0.019322854089574452,0.0,2.5614135587800524
43.849999999999845,11.0,0.9963080949845744,0.9974428707614392,4.446486750449236,0.1455609425516117,0.14843911026203876,0.14,-0.016685927858382188,0.13658454490890276,-0.010113696761195211,1.04765520447625,-34.233171888120545,1.0602729295087558,0.14843911026203876,0.021473428718507784,0.7158092528319449,-42.46456461017416,0.3536566215428605,0.01929467305523031,0.0,2.518116008179481
43.85999999999984,11.0,0.9962687605403302,0.997418835377027,4.4466321272711555,0.14555805414277725,0.14837581965824,0.14,-0.016555264514229895,0.13648257581258705,-0.010279904044837994,1.047791742752005,-34.4324425196173,1.0604101265552397,0.14837581965824,0.021483783206975176,0.715424147945859,-42.67121459909526,0.353387647037472,0.01926610978484368,0.0,2.474563966959738
43.86999999999984,11.0,0.9962297280745684,0.9973951821509958,4.4467745022888225,0.14555521001894878,0.14831162827135347,0.14,-0.016422853977419938,0.13637895120585578,-0.010444795942743544,1.047928515590581,-34.630106672362984,1.0605475964321847,0.14831162827135347,0.021494282276139236,0.7150348406942418,-42.87636823220574,0.3531168176826083,0.019237167364834263,0.0,2.43076183665993
43.87999999999984,11.0,0.9961910014438369,0.9973719644174229,4.446913857478107,0.145552410501941,0.14824654101914503,0.14,-0.0162887187675117,0.1362736843295515,-0.010608355095470064,1.0480655095291909,-34.82614374518752,1.0606853255581157,0.14824654101914503,0.02150492478219783,0.7146413651227755,-43.08000447248262,0.352844161050295,0.019207848924275843,0.0,2.386714044094021
43.88999999999984,11.0,0.996152584540177,0.9973492242340437,4.447050175124547,0.14554965591104138,0.14818056293053503,0.14,-0.016152881547873144,0.13616678859698272,-0.010770564369496504,1.0482027111014665,-35.020533282553814,1.0608233003463616,0.14818056293053503,0.021515709570745476,0.7142437557680832,-43.28210242051799,0.3525697049496949,0.019178157632351416,0.0,2.3424250409036826
43.899999999999835,11.0,0.9961144812993525,0.9973269907000046,4.4471834378296276,0.14554694656318895,0.14811369914817032,0.14,-0.01601536511666818,0.13605827759165773,-0.010931406858615177,1.0483401068331177,-35.21325497709181,1.0609615072026672,0.14811369914817032,0.021526635480604024,0.7138420476743134,-43.48264131825687,0.3522934774139782,0.019148096694448714,0.0,2.297899303108181
43.90999999999983,11.0,0.9960766957056999,0.9973052789193583,4.447313628517525,0.14554428277304512,0.14804595493077066,0.14,-0.01587619239787169,0.1359481650650048,-0.011090865885235945,1.0484776832354417,-35.40428867219035,1.061099932520853,0.14804595493077066,0.02153770134801669,0.7134362764103619,-43.68160055294362,0.35201550668269604,0.01911766934842651,0.0,2.2531413306521024
43.91999999999983,11.0,0.9960392317934089,0.9972840896469735,4.447440730442083,0.1455416648529531,0.14797733565521953,0.14,-0.0157353864323454,0.13583646493407991,-0.011248925001598676,1.0486154267967942,-35.5936143646456,1.061238562676424,0.14797733565521953,0.02154890601076484,0.7130264780872153,-43.87895966111083,0.351735821183942,0.019086878861567735,0.0,2.208155646950668
43.92999999999983,11.0,0.9960020936442205,0.9972634096206491,4.4475647271937655,0.14553909311279,0.14790784681801886,0.14,-0.015592970369685488,0.13572319127926274,-0.011405567990900463,1.0487533239726448,-35.78121220733985,1.0613773840183756,0.14790784681801886,0.021560248311469365,0.7126126893726796,-44.0746983323259,0.3514544495162192,0.019055728526375944,0.0,2.162946798432359
43.93999999999983,11.0,0.9959652853816909,0.9972432125510368,4.44768560270632,0.14553656785971675,0.14783749403583468,0.14,-0.015448967461367036,0.1356083583419418,-0.011560778868347507,1.048891361174599,-35.967062511923324,1.0615163828595624,0.14783749403583468,0.021571727100073285,0.7121949475019418,-44.26879641268127,0.3511714204309777,0.019024221658843297,0.0,2.11751935407969
43.949999999999825,11.0,0.9959288111623387,0.9972234607100213,4.4478033412629445,0.1455340893978409,0.14776628304506173,0.14,-0.015303401055352384,0.13549198052218925,-0.011714541882146323,1.0490295247593264,-36.15114575146811,1.0616555454662608,0.14776628304506173,0.02158334123488889,0.7117732902825593,-44.46123390776678,0.3508867628168717,0.01899236159643946,0.0,2.071877904967227
43.95999999999982,11.0,0.9958926751641285,0.9972041070313087,4.44791792750171,0.1455316580278062,0.14769421970042082,0.14,-0.015156294592189368,0.1353740723764263,-0.011866841514447432,1.0491678010179992,-36.33344256306852,1.0617948580475762,0.14769421970042082,0.021595089582334408,0.7113477560936183,-44.65199098514453,0.3506005056876169,0.01896015169812377,0.0,2.0260270637976907
43.96999999999982,11.0,0.9958568815728673,0.9971850976139761,4.448029346420109,0.14552927404632993,0.14762130997254164,0.14,-0.015007671602747408,0.13525464861507902,-0.012017662482258088,1.0493061761670646,-36.513933750356415,1.061934306745395,0.14762130997254164,0.02160697101511738,0.7109183838781133,-44.84104797620365,0.3503126781724069,0.018927595344675342,0.0,1.9799714644358755
43.97999999999982,11.0,0.9958214345671729,0.9971663745028919,4.448137583378569,0.14552693774570874,0.1475475599450208,0.14,-0.014857555706752734,0.13513372410022542,-0.012166989738338005,1.049444636340844,-36.69260028591839,1.0620738776256065,0.1475475599450208,0.021618984409349427,0.7104852131308568,-45.02838537753828,0.35002330951166283,0.01889469594132234,0.0,1.9337157614401081
43.98999999999982,11.0,0.9957863383027337,0.9971478786089341,4.448242624102874,0.14552464941331597,0.14747297581073726,0.14,-0.014705970612605368,0.13501131384323342,-0.01231480847208693,1.0495831675865708,-36.86942331359183,1.0622135566711133,0.14747297581073726,0.021631128640421694,0.7100482838803717,-45.21398385177119,0.34973242905427926,0.018861456919264934,0.0,1.8872646295920992
43.999999999999815,11.0,0.9957515968965978,0.9971295526276129,4.448344454685449,0.14552240933111316,0.14739756386812153,0.14,-0.014552940117261659,0.13488743300239,-0.012461104110429782,1.049721755861827,-37.044384150647396,1.0623533297770549,0.14739756386812153,0.021643402578572887,0.7096076366687174,-45.39782422814582,0.34944006625940627,0.018827881739696517,0.0,1.8406227634242613
44.00999999999981,11.0,0.9957172144122131,0.9971113438175682,4.4484430615855555,0.14552021777519739,0.14732133051760413,0.14,-0.01439848810584271,0.13476209688052157,-0.01260586231870123,1.0498603870345247,-37.21746428986019,1.062493182748392,0.14732133051760413,0.021655805084138398,0.7091633125302204,-45.57988750287111,0.34914625070077887,0.018793973897088045,0.0,1.7937948767453624
44.01999999999981,11.0,0.9956831948458948,0.9970932065089422,4.448538431628445,0.14551807501540343,0.1472442822583375,0.14,-0.014242638550867492,0.1346353209226054,-0.012749069001524286,1.0499990468851321,-37.388645401480545,1.062633101299871,0.1472442822583375,0.021668335003139312,0.7087153529702109,-45.76015483947528,0.34885101207165276,0.018759736922551267,0.0,1.7467857021642261
44.02999999999981,11.0,0.9956495421153113,0.9970751042277266,4.448630552003619,0.1455159813149783,0.14716642568561006,0.14,-0.014085415510398991,0.13450712071337256,-0.012890710303675487,1.0501377211107648,-37.55790933512882,1.0627730710581078,0.14716642568561006,0.021680991163429728,0.7082637999461638,-45.93860756925271,0.348554380190502,0.018725174385808667,0.0,1.6995999906112058
