t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
44.03999999999981,11.0,0.9956162600504755,0.9970570113416284,4.44871941026234,0.1455139369303401,0.1470877674890923,0.14,-0.01392684312489878,0.13437751197490197,-0.013030772610926084,1.050276395330449,-37.72523812163773,1.0629130775654014,0.1470877674890923,0.021693772371983618,0.7078086958527646,-46.1152271920415,0.34825638500621164,0.018690289897700024,0.0,1.6522425108583036
44.049999999999805,11.0,0.9955833523876025,0.9970389141576264,4.448804994314581,0.14551194211093013,0.14700831445196985,0.14,-0.013766945612729509,0.13424651056420647,-0.013169242550844052,1.0504150550909457,-37.89061397487094,1.0630531062846877,0.14700831445196985,0.021706677413369704,0.7073500835116269,-46.28999537737641,0.3479570566023795,0.01865508711188136,0.0,1.6047180490369501
44.0599999999998,11.0,0.9955508227660447,0.9970208114295667,4.4488872924256375,0.1455099970991628,0.1469280734508388,0.14,-0.013605747264567924,0.13411413247081105,-0.01330610699354722,1.0505536858726907,-38.054019293534445,1.0631931426051053,0.1469280734508388,0.021719705049221067,0.7068880061652266,-46.46289396596832,0.3476564251982016,0.01861956972352896,0.0,1.55703140815457
44.0699999999998,11.0,0.995518674728372,0.997002714262001,4.448966293212619,0.14550810213047152,0.14684705145634916,0.14,-0.013443272436763798,0.1339803938143239,-0.013441353052392756,1.0506922730949788,-38.21543666300934,1.0633331718475247,0.14684705145634916,0.021732854019138687,0.706422507475892,-46.63390497170767,0.3473545211476764,0.018583741469075054,0.0,1.5091874076089349
44.0799999999998,11.0,0.9954869117235097,0.9969846454264157,4.449041985641035,0.14550625743344678,0.14676525553449607,0.14,-0.013279545543826266,0.13384531084200071,-0.013574968084597103,1.0508308021200905,-38.374848857218375,1.0634731792695034,0.14676525553449607,0.021746123042539325,0.7059536315292343,-46.803010584024705,0.3470513749367806,0.01854760612516904,0.0,1.4611908827011968
44.0899999999998,11.0,0.9954555371127042,0.9969666381332899,4.449114359021691,0.14550446323005534,0.1466826928480789,0.14,-0.013114591050912394,0.13370889992630347,-0.013706939691780289,1.0509692582562353,-38.532238840528045,1.0636131500692978,0.1466826928480789,0.021759510820956725,0.7054814228394981,-46.970193170448596,0.34674701717734757,0.018511167505069565,0.0,1.4130466841473164
44.099999999999795,11.0,0.9954245541779564,0.9969487343288859,4.449183403008097,0.14550271973592943,0.14659937065825163,0.14,-0.012948433466421161,0.1335711775624539,-0.013837255720435091,1.0511076267589503,-38.68758976969032,1.0637530693886361,0.14659937065825163,0.021773016040929252,0.7050059263568131,-47.13543527942523,0.3464414785997864,0.018474429457171045,0.0,1.3647596775875923
44.10999999999979,11.0,0.9953939661324502,0.9969309826073847,4.449249107594517,0.14550102716070737,0.14651529632582988,0.14,-0.012781097335268332,0.1334321603659827,-0.013965904262324354,1.0512458928313793,-38.84088499581311,1.0638929223142428,0.14651529632582988,0.021786637376597362,0.7045271874738595,-47.29871964306753,0.3461347900448415,0.018437395861436442,0.0,1.3163347430951935
44.11999999999979,11.0,0.995363776132422,0.9969134358450771,4.449311463114828,0.14549938570840976,0.1464304773122021,0.14,-0.01261260723306451,0.1332918650702752,-0.014092873654816988,1.0513840416235134,-38.99210806634454,1.0640326938782214,0.1464304773122021,0.02180037349207348,0.7040452520312281,-47.460029179855646,0.34582698245536636,0.018400070628032346,0.0,1.2677767746827215
44.12999999999979,11.0,0.9953339872898532,0.9968961486753317,4.44937046024223,0.14549779557782944,0.14634492117954176,0.14,-0.01244298776169439,0.13315030852411378,-0.01421815248117149,1.051522058231012,-39.141242727050766,1.064172369057558,0.14634492117954176,0.0218142230428814,0.7035601663191325,-47.619346997015,0.3455180868684321,0.01836245769512678,0.0,1.219090679807703
44.13999999999979,11.0,0.9953046026853469,0.9968791749278126,4.449426089989872,0.14549625696291693,0.14625863559033891,0.14,-0.012272263546192097,0.13300750768921765,-0.014341729570781243,1.0516599276941192,-39.28827292396695,1.0643119327732395,0.14625863559033891,0.021828184676424233,0.7030719770751855,-47.7766563925343,0.3452081344093522,0.01832456102702284,0.0,1.1702813788767283
44.149999999999785,11.0,0.9952756253805485,0.996862565155257,4.4494783437123715,0.1454947700531414,0.1461716283063158,0.14,-0.012100459232716965,0.13286347963778053,-0.014463593999396248,1.0517976349969902,-39.4331828053019,1.0644513698894378,0.1461716283063158,0.02184225703179006,0.7025807314785529,-47.93194085691795,0.3448971562884812,0.01828638461654273,0.0,1.1213538047479346
44.15999999999978,11.0,0.9952470584295082,0.9968463643639078,4.449527213108188,0.14549333503380954,0.14608390718648387,0.14,-0.011927599488017748,0.13271824155000597,-0.014583735089329678,1.0519351650684572,-39.57595672327261,1.0645906652132895,0.14608390718648387,0.02185643873787231,0.7020864771379364,-48.08518407427008,0.3445851837993361,0.01824793248302179,0.0,1.0723129022327464
44.16999999999978,11.0,0.9952189048884439,0.9968306100525683,4.449572690222743,0.145491952086327,0.14599548018487898,0.14,-0.01175370899931738,0.13257181071164068,-0.014702142409663334,1.052072502784111,-39.7165792358615,1.0647298034957848,0.14599548018487898,0.021870728411133012,0.7015892620769288,-48.23636992318026,0.3442722483204247,0.018209208675431406,0.0,1.0231636275958942
44.17999999999978,11.0,0.9951911678234499,0.9968153306472292,4.449614767452166,0.1454906213883906,0.14590635534800478,0.14,-0.01157881247451592,0.1324242045115058,-0.014818805776453331,1.0522096329702915,-39.85503510848924,1.064868769434125,0.14590635534800478,0.02188512465250201,0.7010891347161339,-48.385482477206764,0.3439583813201006,0.01817021727437052,0.0,0.9739109480546166
44.18999999999978,11.0,0.9951638503158065,0.9968005443983321,4.449653437547508,0.1454893431141023,0.14581654081205023,0.14,-0.011402934642543328,0.13227544043902617,-0.014933715252938707,1.0523465404101133,-39.991309315596745,1.0650075476758314,0.14581654081205023,0.02189962604377182,0.7005861438525363,-48.53250600508455,0.3436436143622723,0.01813096239304854,0.0,0.9245598412767596
44.199999999999775,11.0,0.9951369554646644,0.9967862587838681,4.44968869361924,0.14548811743399978,0.14572604480040746,0.14,-0.011226100252859972,0.13212553608175742,-0.015046861149750457,1.0524832098510934,-40.12538704215065,1.0651461228246586,0.14572604480040746,0.021914231144445098,0.7000803386395618,-48.67742497100893,0.3433279791143551,0.01809144818230396,0.0,0.8751152948774698
44.20999999999977,11.0,0.9951104863870074,0.9967724704366564,4.449720529141848,0.14548694451500419,0.14563487562159325,0.14,-0.011048334073897992,0.1319745091229111,-0.015158234025109166,1.052619626014643,-40.25725368508546,1.0652844794482563,0.14563487562159325,0.021928938488366204,0.6995717685676763,-48.82022403474553,0.34301150735644403,0.018051678830508063,0.0,0.8255823059154059
44.21999999999977,11.0,0.9950844462149318,0.9967591655882746,4.449748937958328,0.14548582452028697,0.14554304166763404,0.14,-0.010869660890338972,0.13182237733887772,-0.015267824685003664,1.0527557736065534,-40.386894854693544,1.0654226020873308,0.14554304166763404,0.02194374658143001,0.6990604834473015,-48.960888052071134,0.3426942309890822,0.018011658566626957,0.0,0.7759658803874719
44.22999999999977,11.0,0.9950588380904039,0.9967463209980283,4.449773914284406,0.14548475760906426,0.1454505514132276,0.14,-0.010690105498663505,0.13166915859674855,-0.015375624183331237,1.0528916373282269,-40.51429637599473,1.0655604752658938,0.1454505514132276,0.02195865389997519,0.69854653339541,-49.09940207540908,0.34237618204148523,0.017971391660717127,0.0,0.7262710327229962
44.23999999999977,11.0,0.9950336651577786,0.9967339053123999,4.449795452712282,0.14548374393632815,0.1453574134154979,0.14,-0.010509692701347273,0.13151487085183583,-0.01548162382198854,1.0530272018880102,-40.63944429009517,1.065698083502162,0.1453574134154979,0.02197365889030128,0.6980299688256844,-49.23575135484928,0.3420573926765197,0.017930882424473764,0.0,0.6765027852770595
44.249999999999766,11.0,0.9950089305544577,0.9967218807816004,4.449813548213792,0.14548278365252904,0.1452636363146673,0.14,-0.010328447299145171,0.13135953214519275,-0.015585815150894168,1.0531624520121028,-40.76232485556927,1.06583541131955,0.1452636363146673,0.021988759969200272,0.6975108404440327,-49.36992133952684,0.34173789519573106,0.017890135210286835,0.0,0.6266661678226699
44.25999999999976,11.0,0.9949846374001519,0.996710205243672,4.449828196142837,0.14548187690322364,0.14516922883499567,0.14,-0.010146394082732046,0.13120316060113332,-0.015688189967930387,1.0532973724545265,-40.88292454986591,1.0659724432572535,0.14516922883499567,0.022003955525562,0.6969891992467944,-49.501897679422385,0.34141772203960513,0.017849154410238873,0.0,0.5767662170427155
44.26999999999976,11.0,0.9949607887852648,0.9966988342763441,4.4498393922370045,0.14548102382870648,0.14507419978631803,0.14,-0.009963557823139901,0.13104577442475354,-0.01578874031879504,1.0534319480058814,-41.001230070760165,1.0661091638799924,0.14507419978631803,0.022019243922680686,0.6964650965231073,-49.631666227443525,0.3410969057864275,0.01780794445337435,0.0,0.5268079760206918
44.27999999999976,11.0,0.9949373877589515,0.9966877234106412,4.449847132618345,0.14548022456364035,0.14497855806581095,0.14,-0.009779963261748237,0.13088739189945425,-0.01588745849675544,1.0535661635005429,-41.117228337853895,1.0662455577865437,0.14497855806581095,0.022034623501235813,0.6959385838599097,-49.759213041802944,0.3407754791493371,0.017766509803429982,0.0,0.4767964937311333
44.28999999999976,11.0,0.9949144373174031,0.9966768302996292,4.449851413793292,0.1454794792367047,0.14488231265967622,0.14,-0.009595635100471123,0.13072803138446717,-0.015984337042301844,1.053700003822289,-41.23090649412186,1.066381609616838,0.14488231265967622,0.02205009258250286,0.6954097131478006,-49.88452438853726,0.34045347497125966,0.017724854956123283,0.0,0.42673682452945033
44.299999999999756,11.0,0.9948919403928939,0.9966661167404107,4.4498522326517564,0.14547878797027558,0.1447854726446264,0.14,-0.00941059799241678,0.1305677113123848,-0.016079368742706827,1.053833453908607,-41.342251907492845,1.0665173040576625,0.1447854726446264,0.022065649471391433,0.6948785365867656,-50.0075867440078,0.3401309262182873,0.01768298443532064,0.0,0.3766340276408691
44.309999999999754,11.0,0.9948698998440737,0.9966555504559507,4.4498495864654695,0.14547815088015298,0.1446880471889203,0.14,-0.009224876533547699,0.13040645018669508,-0.016172546631493652,1.0539664987536597,-41.451252172457565,1.0666526258469642,0.1446880471889203,0.022081292459323613,0.6943451066905965,-50.12838679739502,0.33980786597272783,0.017640902791212842,0.0,0.3264931666494095
44.31999999999975,11.0,0.9948483184479241,0.9966451065576822,4.449843472885674,0.14547756807534534,0.14459004555300495,0.14,-0.009038495255279111,0.1302442665793221,-0.01626386398782655,1.054099123410496,-41.55789511168826,1.0667875597770524,0.14459004555300495,0.022097019826411067,0.6938094762895055,-50.24691145295854,0.3394843274273628,0.01759861459810672,0.0,0.27631930898589185
44.32999999999975,11.0,0.9948271988937073,0.9966347686256528,4.449833889940301,0.1454770396579208,0.14449147708936627,0.14,-0.008851478618797592,0.13008117912817274,-0.01635331433583654,1.0542313129929395,-41.66216877764294,1.0669220906970482,0.14449147708936627,0.0221128298427358,0.6932716985286252,-50.36314783198313,0.33916034387865207,0.017556124451997477,0.0,0.22611752541590857
44.33999999999975,11.0,0.994806543779136,0.9966245293630193,4.449820836030765,0.1454765657229301,0.14439235124203798,0.14,-0.008663851010283385,0.1299172065346908,-0.01644089144389337,1.0543630526773957,-41.76406145415377,1.0670562035149451,0.14439235124203798,0.02212872076902033,0.692731826864557,-50.47708327449338,0.33883594872422906,0.01751343697058115,0.0,0.17589288952745957
44.349999999999746,11.0,0.9947863556088817,0.9966143908028424,4.4498043099285605,0.1454761463584024,0.14429267754523326,0.14,-0.008475636738050518,0.1297523675614183,-0.016526589323841007,1.0544943277052272,-41.863561657963864,1.0671898831997337,0.14429267754523326,0.022144690856299512,0.6921899150567473,-50.58870534058214,0.33851117545881115,0.017470556792951196,0.0,0.12565047721794712
44.359999999999744,11.0,0.9947666367954279,0.9966043640661861,4.449784310771806,0.14547578164541253,0.1441924656217907,0.14,-0.008286860030312482,0.12958668102956478,-0.01661040223020639,1.0546251233859765,-41.96065814021925,1.0673231147839752,0.1441924656217907,0.0221607383447909,0.6916460171568891,-50.69800181139373,0.3381860576739725,0.017427488578970415,0.0,0.07539536618147002
44.36999999999974,11.0,0.9947473896621603,0.9965944686924523,4.449760838061922,0.1454754716582151,0.1440917251813332,0.14,-0.008097545033749376,0.12942016581658436,-0.016692324659390637,1.0547554251014322,-42.05533988790438,1.0674558833671024,0.1440917251813332,0.02217686146256405,0.6911001874963136,-50.8049606899886,0.3378606290596182,0.017384237011708496,0.0,0.025132635395367784
44.37999999999974,11.0,0.9947286164484853,0.9965847315821227,4.449733891660573,0.14547521646443584,0.14399046601821344,0.14,-0.007907715812718208,0.12925284085376124,-0.01677235134885059,1.054885218311017,-42.14759612521422,1.067588174119709,0.14399046601821344,0.022193058423562294,0.6905524806710804,-50.90957020190408,0.33753492340511215,0.017340806797006607,0.0,-0.025132635392796396
44.38999999999974,11.0,0.9947103193166741,0.9965751856098006,4.449703471787026,0.14547501612531138,0.14388869800973839,0.14,-0.007717396348151329,0.12908472512380315,-0.016850477276269097,1.055014488557961,-42.237416314882516,1.0677199722887574,0.14388869800973839,0.0222093274259134,0.6900029515281084,-51.01181879576486,0.33720897460314736,0.017297202665598605,0.0,-0.07539536617886337
44.399999999999736,11.0,0.9946925003600546,0.9965658679796879,4.449669579016031,0.1454748706959631,0.14378643111453296,0.14,-0.007526610536365219,0.12891583765844336,-0.016926697658715805,1.055143221476409,-42.32479015946229,1.0678512632037984,0.14378643111453296,0.022225666650422134,0.6894516551515149,-51.111695143906246,0.3368828166522977,0.017253429373717544,0.0,-0.12565047721537653
44.409999999999734,11.0,0.9946751616121184,0.9965568184065128,4.4496322142762965,0.1454747802256917,0.14368367537141802,0.14,-0.0073353821870299485,0.12874619753605104,-0.017001007951791606,1.0552714027989398,-42.409707602582024,1.0679820322838758,0.14368367537141802,0.022242074259616412,0.6888986468515388,-51.20918814315578,0.33655648365998997,0.01720949170368832,0.0,-0.1758928895248542
44.41999999999973,11.0,0.9946583050560717,0.9965480772114629,4.449591378849625,0.14547474475827804,0.14358044089865396,0.14,-0.007143735020530784,0.12857582387925034,-0.017073403848749943,1.0553990183641924,-42.4921588301857,1.068112265044842,0.14358044089865396,0.022258548397423618,0.6883439821556109,-51.30428691582114,0.33623000984320456,0.017165394463396617,0.0,-0.22611752541333976
44.42999999999973,11.0,0.9946419326343524,0.9965396834245295,4.449547074370719,0.14547476433227446,0.14347673789381962,0.14,-0.006951692664163955,0.12840473585254839,-0.017143881279584935,1.055526054124042,-42.5721342717806,1.0682419471067355,0.14347673789381962,0.02227508718986187,0.6877877168034701,-51.39698081104239,0.3359034295289113,0.017121142486331897,0.0,-0.2763193089832889
44.43999999999973,11.0,0.9946260462576428,0.9965316729832772,4.449499302827626,0.14547483898127372,0.14337257663410757,0.14,-0.006759278647528899,0.12823295265997253,-0.01721243641007878,1.0556524961500817,-42.649624601699415,1.0683710642007567,0.14337257663410757,0.022291688746309685,0.6872299067451549,-51.48725940635963,0.3355767771515423,0.01707674062937014,0.0,-0.32649316664680816
44.449999999999726,11.0,0.9946106478129576,0.9965240778197777,4.449448066562797,0.14547496873414278,0.14326789772969592,0.13999840958853993,-0.006566646728768888,0.1280604935426834,-0.017279065655457983,1.0557783333169142,-42.724625357263896,1.0684996022197932,0.14326789772969592,0.02230835011821231,0.6866702792609065,-51.57512095957065,0.33525015706662303,0.017032176073860955,0.0,-0.37663402763830506
44.459999999999724,11.0,0.9945957391888628,0.9965172646785541,4.44939336827471,0.145475153615769,0.1431621182167299,0.13999524182782552,-0.006374928026250948,0.127887377752125,-0.017343772756180653,1.0559035845420262,-42.797165635045246,1.0686275677165367,0.1431621182167299,0.02232508278787,0.6861061031058798,-51.66063485678509,0.3349241867305699,0.016987281184958465,0.0,-0.4267368245268529
44.46999999999972,11.0,0.994581322407104,0.9965118107870249,4.449335211022721,0.14547539365099402,0.1430553372050733,0.13999206622451651,-0.00618397820657679,0.12771362446267484,-0.017406566723677856,1.056028246311228,-42.867229946908466,1.068754971858558,0.1430553372050733,0.022341911240748864,0.6855378636129946,-51.7437896576875,0.3345988019868358,0.016942058873916907,0.0,-0.4767964937285736
44.47999999999972,11.0,0.994567399747793,0.9965081019931301,4.44927359824059,0.14547568886825218,0.1429477002604429,0.13998888312693625,-0.005993566335308065,0.12753925277126493,-0.01746745405588123,1.0561523064741047,-42.93480157953142,1.0688818099337707,0.1429477002604429,0.022358841428513857,0.6849662552424451,-51.82456258209811,0.3342739034147204,0.016896542848165434,0.0,-0.5268079760180994
44.48999999999972,11.0,0.9945539738275961,0.9965063387444856,4.449208533757773,0.14547603930169425,0.14283932823617612,0.13998569290546517,-0.005803507864255486,0.12736428172061542,-0.017526439172126318,1.0562757496398452,-42.999866375146894,1.0690080690828805,0.14283932823617612,0.022375870415621765,0.6843918520460095,-51.902931375342924,0.3339494201893794,0.016850768892835582,0.0,-0.576766217040126
44.499999999999716,11.0,0.9945410476312577,0.996506551980354,4.449140021825601,0.14547644499184048,0.14273031879542242,0.1399824959552472,-0.005613661769298561,0.12718873031773056,-0.01758352486769985,1.0563985586068807,-43.06241217703553,1.0691337323183017,0.14273031879542242,0.022392991799873304,0.6838151178713144,-51.97887578705605,0.33362530499746956,0.0168047699103695,0.0,-0.6266661678201189
44.509999999999714,11.0,0.9945286245026659,0.9965086244295925,4.449068067144981,0.14547690598498986,0.14262074973498393,0.13997929269629628,-0.005423924313956829,0.12701261754806206,-0.017638712719568413,1.0565207151080676,-43.122428391279,1.0692587806332683,0.14262074973498393,0.022410198405477994,0.6832364234584953,-52.0523779937927,0.33330152911063887,0.01675857415596293,0.0,-0.6765027852744766
44.51999999999971,11.0,0.9945167081012098,0.9965123153092679,4.448992674892774,0.14547742233159297,0.14251068268349998,0.13997608357135916,-0.0052342221104522135,0.12683596238594488,-0.017692003424630218,1.0566422002094225,-43.17990564799846,1.0693831940691099,0.14251068268349998,0.022427483471312907,0.6826560644079374,-52.1234225096697,0.33297807816223896,0.016712205067200187,0.0,-0.7262710327204522
44.52999999999971,11.0,0.9945053023298893,0.9965172871830861,4.448913850744464,0.14547799408381146,0.14240016652855453,0.13997286904194042,-0.005044505686656875,0.12665878380199153,-0.017743397070426953,1.0567629945489332,-43.234835543410334,1.0695069522417953,0.14240016652855453,0.02244484104669099,0.6820742773931792,-52.19199588267962,0.3326549487553444,0.016665681804794743,0.0,-0.7759658803848966
44.53999999999971,11.0,0.9944944112420705,0.9965231340341093,4.4488316008912445,0.1454786212924949,0.14228924033420132,0.13996964958291883,-0.004854744005790168,0.1264811007680855,-0.017792893346075374,1.056883078510353,-43.28721044554484,1.0696300346071643,0.14228924033420132,0.022462266002967038,0.681491253739598,-52.258086333400584,0.3323321458436347,0.01661902003569568,0.0,-0.8255823059128347
44.549999999999706,11.0,0.994484038934005,0.9965294096778297,4.448745932050146,0.14547930400380693,0.142177935709292,0.13996642567620193,-0.004664920013541907,0.12630293226052214,-0.01784049170354064,1.0570024323738476,-43.337023349171865,1.0697524206123659,0.142177935709292,0.022479753888159565,0.6809071503242018,-52.321683413102605,0.33200968075232956,0.016572232721071712,0.0,-0.875115294874938
44.559999999999704,11.0,0.9944741894302139,0.9965356556338352,4.44865685146638,0.14548004225572478,0.14206627867500196,0.13996319780385957,-0.004475027122615993,0.12612429726174307,-0.017886191479167136,1.0571210364560861,-43.38426776834085,1.0698740898043622,0.14206627867500196,0.022497300745020436,0.6803220981051358,-52.38277771419277,0.3316875696957625,0.01652533080423189,0.0,-0.9245598412741975
44.5699999999997,11.0,0.9944648665686181,0.9965414275553229,4.448564366907552,0.1454808360746251,0.14195429111029143,0.13995996644116723,-0.004285066487914768,0.1259452147610174,-0.017929991984131873,1.0572388712383514,-43.428937657489875,1.069995021923716,0.14195429111029143,0.0225149029500874,0.6797362086944112,-52.4413606420624,0.33136583266358155,0.01647832376264146,0.0,-0.9739109480520945
44.5799999999997,11.0,0.9944560738918357,0.9965463193301586,4.44846848664993,0.14548168547214843,0.1418419918567533,0.13995673204995804,-0.004095044920483237,0.12576570375434323,-0.01797189257096187,1.057355917476265,-43.47102735416831,1.0701151969900955,0.1418419918567533,0.022532557095401615,0.6791495793766699,-52.49742424524687,0.33104449257380725,0.016431220024923872,0.0,-1.0231636275933425
44.5899999999997,11.0,0.9944478145503963,0.996549984024893,4.448369219457355,0.14548259044250997,0.14172939755508268,0.13995349507264504,-0.00390497330553502,0.12558578324377956,-0.018011892681814832,1.0574721562850768,-43.510531538039096,1.0702345953765655,0.14172939755508268,0.022550259914639405,0.6785622969183979,-52.550961095118375,0.33072357461586327,0.01638402727041839,0.0,-1.0723129022302
44.599999999999696,11.0,0.9944400912227496,0.9965521509506532,4.448266574553789,0.14548355096039217,0.14161652327276666,0.13995025592722016,-0.0037148654134530057,0.12540547223636742,-0.018049991882986116,1.0575875691973877,-43.547445202066505,1.0703531978676466,0.14161652327276666,0.02256800824571112,0.6779744404434985,-52.60196420447116,0.330403105732669,0.01633675263538513,0.0,-1.1213538047454286
44.609999999999694,11.0,0.9944329060559051,0.9965526382806458,4.448160561590825,0.14548456697952125,0.14150338297032708,0.13994701500347445,-0.003524737015514423,0.12522478974276002,-0.018086189889113986,1.0577021381939697,-43.58176363271833,1.0704709856976498,0.14150338297032708,0.022585799018013518,0.6773860835881444,-52.65042697444959,0.33008311421029857,0.01628940285209251,0.0,-1.170281378874194
44.61999999999969,11.0,0.9944262606293806,0.9965513608340768,4.448051190611704,0.14548563843199014,0.14138998984241397,0.13994377266061334,-0.0033346052366236,0.12504375477565097,-0.01812048657977771,1.0578158457122981,-43.61348239668932,1.0705879405689829,0.14138998984241397,0.022603629251725592,0.6767972960928312,-52.69634316025301,0.32976362935274717,0.016241984340544916,0.0,-1.219090679805209
44.62999999999969,11.0,0.9944201559438904,0.9965483328501709,4.447938472013539,0.14548676522835202,0.14127635656253998,0.1399405292263647,-0.0031444880912602224,0.12486238634806546,-0.018152882010579078,1.0579286746399388,-43.642597332204666,1.0707040446535492,0.14127635656253998,0.02262149605902465,0.6762081449544785,-52.73970684799534,0.32944468123486526,0.01619450327340326,0.0,-1.2677767746801996
44.63999999999969,11.0,0.9944145924349522,0.9965436657943807,4.447822416509534,0.14548794725846892,0.1411624954532224,0.1399372849976018,-0.00295440416186743,0.12468070347156145,-0.01818337642032573,1.0580406083016891,-43.66910454336448,1.0708192805829837,0.1411624954532224,0.022639396639420193,0.6756186952290419,-52.780512436809275,0.32912630052372216,0.016146965626448368,0.0,-1.316334743092713
44.649999999999686,11.0,0.9944095700103552,0.996537561456962,4.4477030350929185,0.14548918439306402,0.14104841859988995,0.13993404024242545,-0.00276437238515731,0.12449872515437317,-0.018211970235563427,1.0581516304494367,-43.69300039636695,1.0709336314350837,0.14104841859988995,0.022657328264935998,0.6750290105616605,-52.81875462223584,0.3288085183672501,0.01609937722414022,0.0,-1.3647596775851185
44.659999999999684,11.0,0.9944050881092976,0.9965303008082403,4.447580339004253,0.14549047648589164,0.14093413792284007,0.13993079520358204,-0.002574411919319175,0.1243164703995185,-0.018238664073397824,1.0582617252627389,-43.71428151673226,1.071047080724242,0.14093413792284007,0.02267528825404371,0.6744391535052584,-52.85442837871156,0.32849136634139814,0.016051743784473667,0.0,-1.413046684144816
44.66999999999968,11.0,0.994401145779996,0.9965222292550715,4.4474543397035315,0.14549182337641192,0.14081966521972497,0.13992755010303,-0.00238454206840083,0.1241339582028837,-0.0182634587432924,1.0583708773657516,-43.732944786935754,1.0711596124026455,0.14081966521972497,0.02269327393616839,0.6738491856837502,-52.88752894050477,0.32817487644844745,0.016004070966273543,0.0,-1.4611908826987376
44.67999999999968,11.0,0.9943977417717417,0.9965137390918548,4.447325048848272,0.1454932248928345,0.14070501218908088,0.13992430514741538,-0.0021947822437303754,0.12395120755129332,-0.018286355248310245,1.0584790718633947,-43.74898734410029,1.0712712108771787,0.14070501218908088,0.022711282610522507,0.6732591678500106,-52.91805178157874,0.3278590811564891,0.015956364417038363,0.0,-1.5091874076064495
44.68999999999968,11.0,0.9943948746367673,0.9965052500481631,4.44719247827849,0.14549468085537984,0.14059019044343482,0.13992106053417966,-0.002005151945899508,0.12376823742056918,-0.01830735478608521,1.0585862943964919,-43.76240657759665,1.0713818610444428,0.14059019044343482,0.022729311504386576,0.6726691598825506,-52.94599259572246,0.32754401346531303,0.015908629818019104,0.0,-1.5570314081521264
44.699999999999676,11.0,0.9943925428369099,0.9964971889013111,4.44705664000907,0.14549619107960116,0.14047521151928738,0.13991781645799647,-0.0018156707531130079,0.12358506677358037,-0.01832645874965643,1.0586925312123874,-43.77320012658204,1.0714915483433354,0.14047521151928738,0.0227473577365118,0.6720792207615588,-52.97134727877364,0.327229706985224,0.01586087292399155,0.0,-1.6047180490345148
44.709999999999674,11.0,0.9943907448499202,0.9964899691415227,4.446917546229731,0.14549775537960785,0.14036008688895693,0.13991457311722463,-0.001626358306035025,0.12340171455828558,-0.01834366872817373,1.0587977692449735,-43.78136587762585,1.0716002588217668,0.14036008688895693,0.022765418290725363,0.671489408555346,-52.99411191479563,0.3269161960122454,0.015813099593214117,0.0,-1.6522425108558432
44.71999999999967,11.0,0.994389479270387,0.9964839716523547,4.446775209312381,0.14549937357104065,0.1402448279780887,0.13991133072007048,-0.001437234281495059,0.12321819970576917,-0.018358986507403113,1.0589019961962831,-43.78690196265446,1.0717079792118984,0.1402448279780887,0.02278349000399059,0.6708997804432252,-53.01428276790478,0.32660351558639733,0.01576531580527974,0.0,-1.6995999906087877
44.72999999999967,11.0,0.9943887449005959,0.9964795272986561,4.446629641825336,0.145501045473662,0.14012944619028442,0.13990808949017114,-0.0012483183518567365,0.12303454112827387,-0.01837241406989675,1.0590052006109274,-43.78980675747893,1.0718146970063513,0.14012944619028442,0.022801569571019517,0.6703103927888069,-53.03185628077665,0.32629170152037634,0.015717527662507003,0.0,-1.7467857021617834
44.73999999999967,11.0,0.9943885408272045,0.996476902205867,4.4464808565535305,0.1455027709134482,0.14001395293934438,0.1399048496713441,-0.00105963012871646,0.12285075771723404,-0.01838395359467928,1.0591073719346507,-43.790078881162806,1.0719204005272274,0.14001395293934438,0.022819653566350892,0.6697213012722821,-53.046829080446706,0.3259807903932371,0.01566974137734853,0.0,-1.7937948767429621
44.749999999999666,11.0,0.9943888664803664,0.9964762863718793,4.446328866523629,0.14550454972409194,0.1398983596869893,0.13990161153129235,-0.0008711890945932166,0.122666868341315,-0.01839360745630748,1.0592085005497651,-43.78771719640923,1.07202507897995,0.1398983596869893,0.0228377384821776,0.6691325610750553,-53.05919799106687,0.32567081949956556,0.015621963245201355,0.0,-1.8406227634218375
44.759999999999664,11.0,0.9943897216728277,0.9964777860828947,4.446173685032662,0.14550638174785732,0.13978267798448482,0.13989837536410743,-0.0006830145253205466,0.12248289184446552,-0.018401378223195455,1.059308577782117,-43.782720811105854,1.0721287224850733,0.13978267798448482,0.02285582077867914,0.6685442271102913,-53.06896005259116,0.32536182676293257,0.01557419960536037,0.0,-1.8872646295896849
44.76999999999966,11.0,0.9943911066175105,0.9964814204178944,4.446015325678743,0.1455082668357585,0.13966691951393273,0.1398951414914727,-0.0004951254109276659,0.12229884704399085,-0.018407268655151673,1.059407595877044,-43.77508908101474,1.0722313220831743,0.13966691951393273,0.022873896942056663,0.6679563542775464,-53.07611254375813,0.3250538506112364,0.015526456793771223,0.0,-1.9337157614377372
44.77999999999966,11.0,0.9943930219231417,0.9964871219291029,4.445853802392296,0.1455102048470659,0.13955109612628025,0.13989191026253242,-0.0003075403804915777,0.12211475272865441,-0.01841128170013843,1.059505547944611,-43.764821613527985,1.0723328697104777,0.13955109612628025,0.0228919635448749,0.6673689977233835,-53.08065300734372,0.3247469298283879,0.01547874109368475,0.0,-1.9799714644334818
44.78999999999966,11.0,0.9943954685685278,0.9964947413888888,4.445689129466249,0.14551219564817727,0.13943521987222746,0.13988868205245525,-0.00012027763817146209,0.12193062765681537,-0.018413420490331102,1.0596024278776834,-43.75191827228323,1.072433358145683,0.13943521987222746,0.022910017302505418,0.6667822130831035,-53.082579275255746,0.3244411033909179,0.015431058686594163,0.0,-2.0260270637953397
44.799999999999656,11.0,0.9943984478570754,0.9965040563052148,4.445521321583712,0.14551423911091782,0.1393193030232577,0.1398854572597821,6.664508421944104e-05,0.12174649055460868,-0.018413688337616637,1.059698230248672,-43.73637918236441,1.0725327809312386,0.1393193030232577,0.02292805512052964,0.6661960566829577,-53.08188949131958,0.324136410303456,0.015383415610471938,0.0,-2.071877904964855
44.809999999999654,11.0,0.9944019613540561,0.9965147827367048,4.445350393841831,0.1455163351103608,0.13920335808091136,0.1398822363027049,0.00025321055433907835,0.12156236011417211,-0.01841208872871574,1.059792950192892,-43.71820473576456,1.0726311322746536,0.13920335808091136,0.02294607412848675,0.6656105856854445,-53.078582129698944,0.32383288944740374,0.015335817728225756,0.0,-2.117519354077329
44.81999999999965,11.0,0.9944060108098867,0.9965265897918864,4.445176361770666,0.14551848352228103,0.13908739777328996,0.13987901961446808,0.0004394020439218993,0.12137825499192305,-0.018408625320146393,1.0598865832876228,-43.697395596756806,1.072728406937388,0.13908739777328996,0.022964071697035498,0.6650258581649127,-53.07265600747431,0.3235305794528115,0.015288270708955453,0.0,-2.1629467984300406
44.82999999999965,11.0,0.9944105980732951,0.9965391160821278,4.444999241346237,0.14552068422036846,0.13897143503922474,0.13987580763812585,0.0006252033112925659,0.12119419380688552,-0.01840330193325412,1.0599791254359672,-43.67395270684409,1.0728246001197401,0.13897143503922474,0.022982045437349344,0.6644419331087859,-53.064110290526074,0.3232295186022247,0.01524078002384932,0.0,-2.208155646948329
44.83999999999965,11.0,0.9944157249986527,0.9965519873176816,4.444819048997148,0.14552293707333822,0.1388554830016485,0.1398726008209118,0.0008105985642473668,0.12101019513906573,-0.018396122549515868,1.0600705727637958,-43.64787728901151,1.072919707350299,0.1388554830016485,0.022999993183506186,0.6638588703468999,-53.05294449262629,0.3229297447726026,0.01519335095667124,0.0,-2.2531413306498065
44.849999999999646,11.0,0.9944213933519487,0.9965648341969767,4.444635801604518,0.14552524194207636,0.13873955493293516,0.1398693996084923,0.000995572408028056,0.12082627752787237,-0.018387091306295983,1.060160921536452,-43.619170851079694,1.0730137243877635,0.13873955493293516,0.023017912960320158,0.6632767304194906,-53.039158468312564,0.3226312954168631,0.015145988626647284,0.0,-2.2978993031058654
44.859999999999644,11.0,0.9944276047198726,0.9965773097383449,4.444449516495266,0.14552759867695605,0.13862366421505692,0.13986620443937592,0.0011801097832755403,0.1206424594705766,-0.018376212493176666,1.0602501680995635,-43.58783518804369,1.0731066471413357,0.13862366421505692,0.023035802940507607,0.6626955743973849,-53.022752400781904,0.3223342075789247,0.015098698019953683,0.0,-2.3424250409013796
44.86999999999964,11.0,0.9944343604262369,0.9965891052443301,4.44426021142912,0.1455300071154485,0.13850782429898512,0.1398630157397383,0.001364195901814691,0.12045875942080561,-0.018363490548924957,1.0603383088453153,-43.553872383414785,1.0731984716135725,0.13850782429898512,0.0230536613963473,0.66211546367816,-53.00372678658528,0.3220385179413338,0.015051484027538222,0.0,-2.3867140440917614
44.87999999999964,11.0,0.9944416614595579,0.9965999641652818,4.444067904579985,0.1455324670801371,0.13839204866610116,0.1398598339188976,0.0015478161850559502,0.12027519578706322,-0.01834893005909508,1.0604253402031067,-43.51728480963607,1.073289193867236,0.13839204866610116,0.02307148665117656,0.6615364597760216,-52.98208241914902,0.32174426288814584,0.01500435148336613,0.0,-2.430761836657652
44.88999999999964,11.0,0.9944495084150073,0.9966096932410495,4.443872614512572,0.1455349783772221,0.13827635079589431,0.13985665936564154,0.0017309562126761602,0.12009178693127161,-0.01833253575419881,1.0605112586505439,-43.478075127782574,1.0733788100148145,0.13827635079589431,0.023089277036112837,0.6609586241320776,-52.95782037321567,0.32145147857986867,0.014957305199572942,0.0,-2.4745639669575032
44.899999999999636,11.0,0.994457901453215,0.996618170437728,4.443674360155412,0.1455375407955786,0.1381607441416187,0.13985349244556183,0.0019136016844427672,0.11990855116732894,-0.01831431250832619,1.060596060738886,-43.436246286767854,1.0734673162270592,0.1381607441416187,0.023107030856433203,0.6603820179599929,-52.930941992105716,0.3211602010214709,0.014910349993599522,0.0,-2.518116008177229
44.909999999999634,11.0,0.9944668402775545,0.9966253493571908,4.4434731607714895,0.14554015410640178,0.13804524211616762,0.13985033349950216,0.0020957383992200596,0.11972550675967918,-0.018294265338064712,1.060679743125524,-43.39180152234689,1.0735547087549517,0.13804524211616762,0.023124746371146844,0.6598067021449968,-52.901448879376105,0.32087046611668635,0.014863490705500134,0.0,-2.5614135587778137
44.91999999999963,11.0,0.9944763241306404,0.9966312599690702,4.4432690359278535,0.14554281806344851,0.13792985808834607,0.13984718284317044,0.0022773522513987454,0.11954267192189187,-0.01827239940153996,1.0607623026056536,-43.34474435618983,1.0736409839581993,0.13792985808834607,0.02314242178747578,0.6592327372033783,-52.86934289584738,0.32058230969839596,0.014816732202519153,0.0,-2.604452242940054
44.92999999999963,11.0,0.994486351809834,0.9966360056938746,4.443062005465572,0.14554553240385104,0.13781460538898574,0.13984404076791077,0.0024584292437103694,0.1193600648152518,-0.018248719997409305,1.060843736135562,-43.295078595271136,1.0737261383328593,0.13781460538898574,0.02316005527042557,0.658660183304814,-52.834626162375194,0.32029576752871136,0.014770079371967067,0.0,-2.6472277110067073
44.93999999999963,11.0,0.9944969217006595,0.9966397570390779,4.442852089471341,0.1455482968494559,0.13769949732520514,0.13984090754257378,0.0026389555133442544,0.1191777035473594,-0.018223232563657116,1.060924040841366,-43.24280833176199,1.0738101685311292,0.13769949732520514,0.023177644965656902,0.6580891003521072,-52.79730106796705,0.32001087526641,0.014723537101546447,0.0,-2.689735639922297
44.949999999999626,11.0,0.994508031826194,0.9966427421521193,4.442639308251975,0.14555111110861488,0.13758454720037766,0.13983778341637496,0.0028189173669879164,0.11899560617074478,-0.018195942676079768,1.0610032140086116,-43.18793794353583,1.073893071367398,0.13758454720037766,0.023195189032862346,0.6575195481076846,-52.75737028240737,0.31972766840316286,0.014677110252441115,0.0,-2.7319717336697757
44.959999999999624,11.0,0.9945196799097735,0.9966452347961271,4.442423682312838,0.14555397487833566,0.13746976833682184,0.13983466862258342,0.0029983013194709307,0.11881379068149875,-0.018166856046398467,1.0610812530509508,-43.13047209530468,1.0739748438065349,0.13746976833682184,0.023212685685011617,0.656951586350428,-52.71483677174994,0.31944618217295784,0.014630803625022289,0.0,-2.7739317237049366
44.96999999999962,11.0,0.9945318634477688,0.996647540369332,4.442205232341045,0.14555688784668266,0.13735517409821837,0.13983156338284888,0.0031770941307377454,0.1186322750179246,-0.018135978519988993,1.0611581554581635,-43.07041574032558,1.074055482932538,0.13735517409821837,0.02323013322911243,0.6563852750452981,-52.66970381506642,0.31916645144517086,0.014584621924879486,0.0,-2.815611369387572
44.97999999999962,11.0,0.9945445797887632,0.9966499806733443,4.4419839791940445,0.14555984969531172,0.13724077790808134,0.13982846791194564,0.0033552828346611885,0.11845107705921434,-0.01810331607327881,1.0612339187268216,-43.00777412250484,1.0741349858980895,0.13724077790808134,0.023247530102957104,0.6558206745022296,-52.62197502029057,0.31888851060439827,0.014538569729311966,0.0,-2.857006458410256
44.98999999999962,11.0,0.9945578262152338,0.9966528781826018,4.441759943893923,0.1455628601020148,0.13712659326297078,0.13982538242269846,0.0035328547576558567,0.11827021462415224,-0.018068874810903194,1.0613085402782916,-42.94255277872381,1.0742133498578543,0.13712659326297078,0.023264874904140875,0.6552578455122946,-52.571654337559394,0.3186123934387254,0.014492651463482935,0.0,-2.898112807223967
44.999999999999616,11.0,0.9945716000237834,0.9966565405794785,4.44153314762746,0.1455659187431552,0.13701263373737163,0.13982230713084967,0.003709797521763425,0.11808970546984751,-0.018032660962752484,1.0613820173711703,-42.87475754110149,1.074290571890322,0.13701263373737163,0.02328216640688807,0.6546968494388615,-52.518746068154215,0.3183381330357772,0.014446871382447567,0.0,-2.938926261460808
45.009999999999614,11.0,0.9945858986001247,0.9966612462917004,4.441303611751723,0.14556902529587956,0.13689891298027174,0.13981924225963507,0.0038860990326889944,0.11790956729049638,-0.017994680881062135,1.0614543470151285,-42.80439453896002,1.0743666489144605,0.13689891298027174,0.023299403565407585,0.6541377482585103,-52.46325486826853,0.3180657617030913,0.014401233567891716,0.0,-2.9794426963540643
45.01999999999961,11.0,0.9946007194853346,0.996667231708196,4.441071357804708,0.1455721794400071,0.13678544470343415,0.139816188043854,0.004061747453164399,0.11772981771617248,-0.01795494103769877,1.0615255258937524,-42.731470200253234,1.0744415776080412,0.13678544470343415,0.023316585502462833,0.6535806045458986,-52.4051857468088,0.31779531091809676,0.01435574193566596,0.0,-3.019658017154839
45.02999999999961,11.0,0.9946160604303883,0.9966746806549246,4.440836407520313,0.14557538085951355,0.13667224266197844,0.13981314473324727,0.004236731163125895,0.1175504743116427,-0.017913448021778973,1.0615955503028043,-42.655991252260364,1.0745153543345294,0.13667224266197844,0.023333711484337473,0.6530254814023697,-52.34454405744659,0.3175268113086871,0.01431040025512345,0.0,-3.059568159546087
45.03999999999961,11.0,0.9946319194365991,0.9966837165929585,4.440598782846715,0.1455786292435467,0.1365593206298415,0.13981011259503406,0.004411038711785942,0.11737155457520483,-0.01787020853773229,1.0616644161088449,-42.57796472143649,1.0745879750846643,0.1365593206298415,0.023350780884703774,0.6524724423391688,-52.28133548563633,0.3172602926691441,0.014265212179123254,0.0,-3.09916909005328
45.049999999999606,11.0,0.994648294780314,0.9966943978597745,4.440358505967104,0.1455819242869379,0.13644669237192195,0.13980709191550203,0.0045846587651645065,0.11719307593754201,-0.017825229403869672,1.0617321187312034,-42.49739793236785,1.0746594354372772,0.13644669237192195,0.023367793140711957,0.6519215511244584,-52.21556603175679,0.3169957840044715,0.014220181280051442,0.0,-3.1384568064519636
45.059999999999604,11.0,0.9946651850210013,0.9967067161220285,4.440115599321605,0.14558526569019406,0.13633437161595213,0.13980408300059058,0.0047575800548802505,0.11701505576058886,-0.0177785175514737,1.061798653147756,-42.414298505882755,1.0747297305420884,0.13633437161595213,0.02338474770596463,0.651372871611728,-52.14724199210558,0.31673331359964585,0.01417531109040179,0.0,-3.177427338172436
45.0699999999996,11.0,0.9946825889926788,0.9967205980496612,4.4398700856292255,0.1455886531589833,0.13622237202675408,0.13980108617545978,0.0049297913331832754,0.11683751133640428,-0.01773008002437562,1.0618640139229443,-42.328674356437496,1.074798855125026,0.13622237202675408,0.023401644004670395,0.6508264675663807,-52.07636993942819,0.31647290910509973,0.014130605141225043,0.0,-3.2160767467008022
45.0799999999996,11.0,0.9947005057794307,0.9967359100653829,4.439621987908619,0.1455920864031504,0.13611070718485055,0.1397981017830828,0.005101281337839103,0.11666045988604636,-0.01767992397893357,1.061928195253966,-42.24053368895901,1.074866803514335,0.13611070718485055,0.023418481391689137,0.650282402505986,-52.00295670495119,0.3162145976270349,0.014086066997308355,0.0,-3.2544011259772136
45.0899999999996,11.0,0.9947189346765086,0.9967524658784612,4.439371329496623,0.1455955651353193,0.13599939057176377,0.13979513018194864,0.005272038771065912,0.11648391855844593,-0.017628056684295124,1.0619911910296989,-42.149884995383914,1.0749335696838902,0.13599939057176377,0.023435259122085064,0.6497407395713296,-51.92700936348248,0.3159584058164693,0.014041700284723846,0.0,-3.292396602790543
45.099999999999596,11.0,0.9947378751391698,0.9967700363838846,4.439118134063573,0.14559908906915925,0.1358884355623883,0.1397921717430002,0.005442052293010702,0.11630790442927681,-0.01757448552279874,1.0620529948959279,-42.05673705112842,1.0749991473084974,0.1358884355623883,0.02345197633255807,0.6492015414359905,-51.84853522276922,0.31570435994392904,0.013997508706680244,0.0,-3.330059337169746
45.109999999999594,11.0,0.9947573267219486,0.9967883614034663,4.438862425624621,0.14560265791740587,0.13577785542491752,0.13978922684596906,0.005611310530363123,0.11613243449982177,-0.017519217990361793,1.0621136003197633,-41.96109891173873,1.0750635298250424,0.13577785542491752,0.023468632036542522,0.6486648702625346,-51.7675418180791,0.3154524859559263,0.013953496050473977,0.0,-3.3673855227721345
45.11999999999959,11.0,0.9947772890114621,0.9968071626679621,4.438604228546472,0.14560627138973786,0.1356676633275618,0.13978629587529137,0.005779802098342557,0.11595752569583548,-0.017462261696716327,1.0621730006472117,-41.86297990991901,1.0751267104931082,0.1356676633275618,0.02348522513212077,0.6481307877048696,-51.68403691192744,0.3152028095069306,0.013909666180832517,0.0,-3.404371387267846
45.12999999999959,11.0,0.9947977615560911,0.9968261573934374,4.438343567549177,0.14560992919061447,0.13555787235049357,0.1397833792158087,0.005947515632760414,0.1157831948664062,-0.01740362436536962,1.0622311891484222,-41.762389653089926,1.075188682449129,0.13555787235049357,0.023501754421679847,0.6475993549520315,-51.59802849879322,0.3149553559662135,0.01386602302452047,0.0,-3.441013192721274
45.13999999999959,11.0,0.9948187437959642,0.9968450717908421,4.43808046770288,0.14561363101718056,0.135448495500868,0.1397804772484598,0.006114439827764578,0.11560945878281978,-0.01734331383321318,1.062288159047272,-41.65933802154509,1.0752494387491884,0.135448495500868,0.023518218640044008,0.6470706328028589,-51.50952481372225,0.31471015039820693,0.013822570545823679,0.0,-3.4773072359687585
45.14999999999959,11.0,0.9948402349965819,0.9968636538661946,4.4378149544196415,0.14561737655733767,0.13533954572904372,0.13977759034616985,0.006280563475395795,0.11543633413742932,-0.017281338049739834,1.0623439035335251,-41.55383516722402,1.0753089723971536,0.13533954572904372,0.02353461648783614,0.6465446817613087,-51.41853434364935,0.31446721752565354,0.013779312719182413,0.0,-3.513249848992767
45.159999999999584,11.0,0.9948622341891791,0.9968816849169426,4.437547053440695,0.14562116548807277,0.13523103594302838,0.13977471887012527,0.006445875501061571,0.1152638375425347,-0.017217705075882536,1.0623984157585484,-41.445891513008455,1.0753672763567765,0.13523103594302838,0.023550946665295912,0.6460215621341425,-51.32506583960635,0.31422658167665407,0.013736253497620228,0.0,-3.5488373992927773
45.16999999999958,11.0,0.9948847401205397,0.9968989892057816,4.437276790819722,0.14562499747411958,0.1351229790194997,0.13977186316660484,0.006610364991563172,0.1150919855292754,-0.017152423082533397,1.0624516888168771,-41.335517752415036,1.0754243435483852,0.1351229790194997,0.02356720790314535,0.645501334119132,-51.229128328407036,0.31398826672761954,0.013693396786239598,0.0,-3.5840662902521903
45.17999999999958,11.0,0.9949077512144717,0.9969154413919284,4.437004192902873,0.14562887216701198,0.1350153878092647,0.1397690235645036,0.006774021211452874,0.11492079454653918,-0.017085500348836668,1.062503715718192,-41.22272484948792,1.0754801668325742,0.1350153878092647,0.023583398986223792,0.6449840578675863,-51.1307311220013,0.3137522960475989,0.013650746419466609,0.0,-3.618932961501992
45.18999999999958,11.0,0.9949312655465502,0.9969309714157712,4.436729286306428,0.14563278920456807,0.13490827513663312,0.13976620037365342,0.006936833606588644,0.11475028095988873,-0.017016945260382582,1.062554489355049,-41.107524038685895,1.0755347389850443,0.13490827513663312,0.023599518767544212,0.644469793513547,-51.02988382335491,0.3135186924554062,0.013608306147411767,0.0,-3.653433889280502
45.19999999999958,11.0,0.9949552808330763,0.9969455666605715,4.4364520978930795,0.14563674821082245,0.13480165379193504,0.13976339388400214,0.007098791793364562,0.11458046105050604,-0.016946766307437067,1.0626040024724266,-40.98992682453801,1.075588052667633,0.13480165379193504,0.023615566170840263,0.6439586011607744,-50.926596327874336,0.31328747819269004,0.013566079631131184,0.0,-3.6875655867894306
45.209999999999575,11.0,0.9949797944345065,0.9969592713473492,4.43617265474786,0.1456407487964034,0.1346955365181536,0.13976060436567198,0.007259885535428612,0.11441135101415383,-0.016874972083342765,1.062652247644806,-40.869944980884924,1.075640100401139,0.1346955365181536,0.02363154018149067,0.6434505408284051,-50.82087882006142,0.31305867492118145,0.013524070448364678,0.0,-3.7213246045464343
45.21999999999957,11.0,0.9950048033729153,0.996972183251102,4.435890984154724,0.14564479055932913,0.1345899359925047,0.13975783206987674,0.007420104709507519,0.11424296696015168,-0.01680157128320998,1.0626992172657936,-40.74759054954498,1.0756908745453349,0.1345899359925047,0.023647439826753013,0.6429456723568202,-50.71274176554355,0.3128323037425005,0.013482282108809642,0.0,-3.7547075307335414
45.22999999999957,11.0,0.9950303043624003,0.9969844479506237,4.435607113574764,0.14564887308618035,0.1344848648053455,0.13975507723063457,0.007579439264930765,0.11407532491036332,-0.016726572702984114,1.0627449035537977,-40.62287583833127,1.075740367290775,0.1344848648053455,0.023663264147617005,0.6424440552844979,-50.60219589917162,0.31260838524480317,0.013440718077638983,0.0,-3.7877109915421547
45.23999999999957,11.0,0.995056293850751,0.9969962509349448,4.435321070626931,0.1456529959535866,0.13438033543797018,0.13975234006718013,0.007737879179953028,0.11390844079819114,-0.01664998523893862,1.0627892985756735,-40.49581341838258,1.0757885706657198,0.13438033543797018,0.023679012165225357,0.6419457487043152,-50.48925221024051,0.3123869395676627,0.013399381803413962,0.0,-3.820331651513835
