t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
45.24999999999957,11.0,0.9950827680702031,0.9970078079839003,4.4350328830719805,0.14565715872995277,0.1342763602420293,0.13974962078694506,0.007895414420232255,0.11374233046757369,-0.016571817887596176,1.0628323942881266,-40.366416120871506,1.0758354765598575,0.1342763602420293,0.02369468284573852,0.6414508111152972,-50.37392192629015,0.3121679864835969,0.013358276748221534,0.0,-3.8525662138775556
45.259999999999565,11.0,0.9951097230947156,0.9970193543114345,4.43474257880022,0.14566136097734128,0.13417295142248753,0.13974691958895588,0.008052034903311328,0.11357700967198192,-0.016492079746038637,1.0628741825947494,-40.234697033197456,1.0758810767645732,0.13417295142248753,0.023710275067446326,0.6409593002831198,-50.25621649702586,0.3119515454864388,0.013317406417243265,0.0,-3.884411420882822
45.26999999999956,11.0,0.9951371549009531,0.9970311330080487,4.434450185823434,0.14566560225341899,0.13407012102624927,0.1397442366674772,0.00820773047337453,0.1134124940734107,-0.016410780012524506,1.0629146554150262,-40.1006694948406,1.0759253630279073,0.13407012102624927,0.02372578759371378,0.6404712731244327,-50.13614757986525,0.311737635881861,0.013276774383650363,0.0,-3.915864054128837
45.27999999999956,11.0,0.995165059430038,0.9970433833400785,4.434155732271144,0.14566988211337903,0.13396788093696643,0.1397415722157237,0.00836249088753055,0.1132487992413631,-0.016327927987301767,1.0629538047602556,-39.964347093060475,1.0759683271205442,0.13396788093696643,0.023741219054560815,0.6399867856227971,-50.01372702842487,0.31152627686646406,0.013236384306717384,0.0,-3.9469209348899326
45.28999999999956,11.0,0.9951934326471554,0.9970563294588978,4.433859246391173,0.14567420011174745,0.13386624287742702,0.1397389264294623,0.008516305816524627,0.11308594065182612,-0.016243533073486333,1.0629916228107181,-39.82574365867141,1.0760099609082368,0.13386624287742702,0.023756567938877707,0.6395058927878304,-49.8889668849173,0.3113174875955848,0.013196239940872443,0.0,-3.9775789244366373
45.29999999999956,11.0,0.9952222705962596,0.99707017004229,4.433560756554274,0.1456785558039949,0.1337652184183771,0.13973629951033642,0.00866916485799335,0.11292393368623785,-0.016157604777870035,1.0630281019883248,-39.68487326207347,1.0760502564252656,0.1337652184183771,0.023771832597944808,0.6390286486563311,-49.761879377012775,0.3111112872274683,0.013156345135011644,0.0,-4.007834924353048
45.309999999999555,11.0,0.9952515694474077,0.9970850693366828,4.4332602912623695,0.14568294874788273,0.13366481899353094,0.13973369166875801,0.0088210575620368,0.11276279363044742,-0.016070152711532296,1.0630632350194609,-39.54175020972415,1.076089205943595,0.13366481899353094,0.023787011259982012,0.6385551063372391,-49.632476919270104,0.31090769494643394,0.013116703823265179,0.0,-4.0376858768499
45.31999999999955,11.0,0.9952813255346488,0.9971011499939074,4.432957879159839,0.1456873785044858,0.13356505591873213,0.1397311031262403,0.00897197346548459,0.11260253567367032,-0.015981186590150187,1.063097014983999,-39.396389041160006,1.0761268020327708,0.13356505591873213,0.023802102053746128,0.6380853180918133,-49.500772118587626,0.31070672996092263,0.01307732000647905,0.0,-4.0671287650735355
45.32999999999955,11.0,0.9953115353828791,0.9971184880048124,4.432653549047104,0.14569184463885376,0.13346594041344026,0.13972853411706898,0.00912190213158634,0.11244317490744238,-0.01589071623393538,1.0631294353477823,-39.24880452663098,1.0761630376067743,0.13346594041344026,0.02381710303887212,0.6376193354402994,-49.36677778292685,0.310508411479796,0.013038197728406595,0.0,-4.096160613410947
45.33999999999955,11.0,0.9953421957226233,0.9971371099288222,4.432347329895696,0.14569634672028697,0.13336748362232437,0.1397259848892453,0.009270833191064948,0.11228472632457646,-0.015798751567164798,1.0631604899777822,-39.09901166534215,1.0761979059553906,0.13336748362232437,0.02383201223956334,0.6371572092824712,-49.23050693206527,0.31031275867110064,0.012999341048319745,0.0,-4.124778487790336
45.34999999999955,11.0,0.9953733034922947,0.9971569925067265,4.432039250863924,0.14570088432222383,0.13326969663451674,0.1397234557046696,0.009418756379990956,0.11212720481812584,-0.015705302617311675,1.0631901731409992,-38.94702568423034,1.0762314007593523,0.13326969663451674,0.023846827677962593,0.6366989900170114,-49.09197280896532,0.31011979060754447,0.012960754011794797,0.0,-4.1529794959777915
45.359999999999545,11.0,0.995404855828086,0.9971780646313947,4.431729341312268,0.1457054570217544,0.1331725904991882,0.13972094683856967,0.009565661571957262,0.11197062518035802,-0.015610379513824739,1.0632184794894526,-38.79286203717036,1.0762635160901253,0.1331725904991882,0.0238615474041968,0.6362447276495822,-48.95118889050225,0.30992952621017567,0.01292244062640522,0.0,-4.180760787869519
45.36999999999954,11.0,0.9954368500422213,0.9972002115408101,4.431417630817614,0.14571006439879192,0.13307617623527762,0.13971845857821422,0.009711538800424413,0.11181500210174238,-0.015513992486632919,1.0632454040355588,-38.6365364044371,1.0762942463968719,0.13307617623527762,0.023876169519616023,0.6357944718740378,-48.808168896084254,0.309741984192508,0.012884404840161588,0.0,-4.208119555779833
45.37999999999954,11.0,0.9954692835908405,0.9972232809957946,4.431104149185558,0.14571470603495026,0.13298046483489023,0.13971599122098555,0.009856378270211907,0.11166035016995349,-0.015416151864479963,1.0632709421224729,-38.47806469225437,1.0763235864842549,0.13298046483489023,0.023890692191456373,0.6353482721202571,-48.66292679328609,0.3095571830141503,0.012846650528255699,0.0,-4.235053034725045
45.38999999999954,11.0,0.9955021540332517,0.9972470911160094,4.430788926460089,0.14571938151218808,0.1328854672602553,0.1397135450719123,0.010000170357766208,0.11150668386889165,-0.015316868073199937,1.0632950893945627,-38.31746303225877,1.076351531485597,0.1328854672602553,0.023905113657710298,0.6349061775639256,-48.51547679981448,0.3093751408506034,0.012809181488179349,0.0,-4.2615585027027505
45.39999999999954,11.0,0.9955354589846637,0.9972714394746746,4.430471992930101,0.1457240904112895,0.13279119443449425,0.1397111204407899,0.010142905600478425,0.11135401757772043,-0.015216151634046444,1.06331784177304,-38.15474778071442,1.0763780768362317,0.13279119443449425,0.02391943222194977,0.6344682370961647,-48.36583338150372,0.3091958755803737,0.012772001441174251,0.0,-4.287633280967061
45.409999999999535,11.0,0.9955691960647846,0.9972961129998662,4.430153379132345,0.1457288323102599,0.13269765722755872,0.13970871763903076,0.010284574677371733,0.11120236556992019,-0.015114013162173656,1.0633391954404356,-37.98993551736679,1.0764032182514793,0.13269765722755872,0.023933646239730086,0.6340344992584099,-48.214011246795856,0.3090194047925269,0.012735114044247313,0.0,-4.313274734299263
45.41999999999953,11.0,0.9956033628448216,0.9973208981997582,4.429833115850615,0.1457336067827151,0.13260486643891764,0.1397063369763978,0.010425168383872946,0.1110517420123558,-0.01501046336534173,1.0633591468370591,-37.82304304386578,1.076426951713068,0.13260486643891764,0.023947754098043762,0.633605012149185,-48.06002533812036,0.3088457458137619,0.012698522905765997,0.0,-4.338480271274102
45.42999999999953,11.0,0.9956379567954491,0.9973455912213377,4.429511234111126,0.14573841339634355,0.13251283277888531,0.1397039787577777,0.010564677603963651,0.11090216096435591,-0.014905513042892655,1.0633776926705154,-37.6540873817402,1.0764492734665843,0.13251283277888531,0.023961754190954924,0.6331798233134875,-47.90389082131394,0.30867491575079387,0.012662231605767339,0.0,-4.363247344521797
45.43999999999953,11.0,0.995672975238219,0.9973700072679786,4.42918776517424,0.14574325171151528,0.13242156685048445,0.1397016432801451,0.010703093283012999,0.11075363637680109,-0.014799173085001779,1.0633948299379703,-37.48308576996534,1.0764701800311043,0.13242156685048445,0.02397564489441663,0.6327589796262706,-47.7456230742315,0.30850693154298137,0.012626243716867734,0.0,-4.387573450985352
45.44999999999953,11.0,0.9957084153026806,0.9973939889393955,4.428862740522863,0.14574812128010228,0.1323310791341703,0.13969933082985725,0.010840406405421082,0.11060618209121816,-0.014691454472180857,1.0634105559591143,-37.31005566222344,1.076489668220605,0.1323310791341703,0.023989424543571457,0.6323425271847859,-47.58523767585303,0.30834181002194105,0.012590562824253304,0.0,-4.411456132173644
45.459999999999525,11.0,0.9957442738911645,0.9974174131153356,4.42853619184797,0.14575302164456644,0.13224137997628313,0.13969704168040095,0.010976607978497782,0.1104598118388785,-0.014582368274974758,1.063424868416703,-37.13501472396877,1.0765077351753376,0.13224137997628313,0.024003091415171537,0.6319305112179199,-47.42275039704024,0.3081795679663735,0.012555192540170897,0.0,-4.434892974409835
45.46999999999952,11.0,0.9957805476527818,0.9974401960806168,4.428208151031873,0.14575795233735345,0.13215247958294485,0.1396947760906885,0.01111168902562193,0.11031453923989872,-0.01447192565377458,1.0634377654002287,-36.957980829462265,1.0765243784000698,0.13215247958294485,0.024016643717745687,0.6315229760253459,-47.25817719408563,0.30802022215028557,0.012520136514180692,0.0,-4.4578816090752635
45.47999999999952,11.0,0.9958172329677297,0.9974622966769741,4.4278786501299185,0.14576291288062,0.1320643880195102,0.13969253430397383,0.011245640588769451,0.11017037780234294,-0.014360137858652087,1.0634492454482576,-36.778972058923245,1.0765395958051966,0.1320643880195102,0.024030079590357585,0.6311199649504217,-47.091534205556066,0.3078637893765961,0.012485398433880454,0.0,-4.480419712848935
45.48999999999952,11.0,0.9958543259424764,0.997483717365736,4.427547721351359,0.1457679027863023,0.13197711521548947,0.13969031654742614,0.011378453740179012,0.11002734092132715,-0.014247016229122183,1.0634593075846077,-36.598006695940335,1.0765533857463343,0.13197711521548947,0.024043397110731272,0.6307215203899991,-46.92283775291523,0.30771028649240767,0.012450982019162773,0.0,-4.502505007942197
45.49999999999952,11.0,0.9958918224158722,0.9975045031873254,4.427215397040197,0.14577292155651864,0.1318906709742646,0.13968812303236947,0.011510119601867708,0.10988544187812653,-0.014132572193749264,1.063467951344457,-36.41510322525182,1.076565747058149,0.1318906709742646,0.024056594311947076,0.6303276838396946,-46.75210434476283,0.30755973038381157,0.012416891009146051,0.0,-4.52413526232906
45.509999999999515,11.0,0.9959297179757131,0.9975247387041032,4.426881709656752,0.145777968684283,0.13180506498635988,0.13968595395516167,0.011640629370707756,0.10974469383928788,-0.014016817269526046,1.0634751767873512,-36.23028033097093,1.0765766790785187,0.13180506498635988,0.024069669205806173,0.6299384959690963,-46.57935068407076,0.30741213795111144,0.012383129141420559,0.0,-4.545308289971716
45.51999999999951,11.0,0.9959680079847868,0.9975445431094366,4.426546691760669,0.14578304365449246,0.1317203068446782,0.13968380949865897,0.011769974346175827,0.10960510985574955,-0.013899763060988434,1.0634809844953181,-36.04355689527008,1.0765861816603721,0.1317203068446782,0.024082619811078496,0.6295539967191173,-46.40459367780836,0.3072675260654069,0.012349700129512614,0.0,-4.566021951041432
45.52999999999951,11.0,0.996006687615003,0.9975640637701005,4.426210375996006,0.14578814594513734,0.1316364060599021,0.13968168983418322,0.011898145957531692,0.10946670286197153,-0.01378142125905123,1.0634853755560716,-35.85495199749723,1.076594255169497,0.1316364060599021,0.024095444183119607,0.6291742254101832,-46.227850447594136,0.30712591151072577,0.012316607636390425,0.0,-4.586274152134911
45.53999999999951,11.0,0.996045751887843,0.9975834685405601,4.425872795078913,0.14579327502867576,0.1315533720744851,0.1396795951238876,0.01202513578765263,0.10932948567507869,-0.01366180363958746,1.0634883515325033,-35.66448491364664,1.0766009004683124,0.1315533720744851,0.024108140442429003,0.6287992208511878,-46.049138340395814,0.3069873109176159,0.012283855250122688,0.0,-4.606062846485738
45.54999999999951,11.0,0.9960851957190997,0.9976029372404813,4.425533981788296,0.14579843037350498,0.13147121427364986,0.1396775255233987,0.012150935590761663,0.10919347099401908,-0.01354092206179688,1.0634899144211518,-35.472175116069764,1.0766061188867388,0.13147121427364986,0.024120706799007942,0.6284290214375877,-45.86847493796089,0.3068517406939937,0.012251446462373018,0.0,-4.625386034171359
45.559999999999505,11.0,0.9961250139657097,0.9976226527202552,4.425193968959695,0.1458036114454608,0.13138994199227821,0.13967548118460318,0.012275537302185807,0.10905867139873951,-0.013418788466437525,1.063490066603402,-35.27804227328161,1.0766099121827617,0.13138994199227821,0.024133141570253026,0.6280636652292989,-45.68587806395919,0.30671921695862836,0.012219384651858789,0.0,-4.644241762315077
45.5699999999995,11.0,0.9961652014724206,0.997642791951442,4.42485278948246,0.1458088177092738,0.1313095645170902,0.13967346225844102,0.01239893303925263,0.10892509934937906,-0.013295414874002338,1.0634888107936062,-35.08210624971794,1.0766122824960938,0.1313095645170902,0.024145443190865805,0.6277031900017862,-45.50136578809045,0.30658975548399103,0.012187673074997591,0.0,-4.662628125283522
45.5799999999995,11.0,0.9962057531160905,0.9976635175694875,4.424510476300133,0.14581404862991795,0.13123009108406314,0.13967146889757148,0.012521115093464513,0.10879276718548073,-0.013170813382931397,1.0634861499885908,-34.88438710530062,1.076613232298993,0.13123009108406314,0.02415761021407493,0.6273476332668365,-45.31495642671209,0.30646337165294624,0.012156314864300851,0.0,-4.680543264879199
45.5899999999995,11.0,0.9962466638455716,0.9976849702660293,4.424167062413808,0.14581930367378937,0.1311515308713206,0.13966950125878527,0.012642075914599704,0.10866168712522041,-0.013044996167943778,1.0634820874226503,-34.68490509468664,1.0766127643483343,0.1311515308713206,0.024169641304274885,0.6269970322617053,-45.126668539878224,0.3063400804303792,0.012125313033719446,0.0,-4.69798537052824
45.5999999999995,11.0,0.9962879287153805,0.9977072623794717,4.423822580888088,0.14582458230966622,0.13107389298865413,0.13966755950505183,0.012761808089112536,0.10853187126465172,-0.012917975478559194,1.0634766265313358,-34.483680666121394,1.076610881642827,0.13107389298865413,0.024181535222376375,0.6266514239111355,-44.93652092515832,0.3062198963526502,0.012094670490514534,0.0,-4.714952679463488
45.609999999999495,11.0,0.996329542911692,0.9977304729678076,4.423477064859161,0.14582988400941005,0.13099718646479372,0.13966564380710977,0.01288030431507875,0.10840333157696438,-0.012789763637854435,1.0634697709261616,-34.2807344598552,1.0766075873883831,0.13099718646479372,0.024193290805755375,0.626310844767755,-44.7445326088969,0.30610283353341683,0.01206439005228811,0.0,-4.731443476902542
45.61999999999949,11.0,0.9963715017695894,0.9977546445698549,4.4231305475443925,0.1458352082483822,0.1309214202338407,0.139663754344533,0.012997557376452834,0.10827607991175382,-0.012660373041476724,1.063461524381134,-34.07608730612598,1.0766028849737088,0.1309214202338407,0.024204906945226562,0.6259753309389181,-44.55072283582724,0.3059889056821873,0.012034474466742325,0.0,-4.747456096221144
45.62999999999949,11.0,0.9964138007809437,0.9977797817764414,4.422783062252806,0.14584055450556313,0.1308466031223999,0.13966189130622972,0.013113560119581785,0.10815012799429931,-0.01252981615690567,1.063451890830619,-33.86976022276071,1.0765967779569507,0.1308466031223999,0.024216382561755,0.6256449180097242,-44.355111058117174,0.3058781261320359,0.012004926431567298,0.0,-4.762988919121581
45.63999999999949,11.0,0.9964564355927534,0.9978058516421963,4.42243464239577,0.1458459222633787,0.13077274383883858,0.1396600548903624,0.013228305434668713,0.10802548742484848,-0.012398105522926266,1.0634408743765624,-33.66177441249141,1.0765892700627946,0.13077274383883858,0.024227716585694958,0.6253196409723848,-44.15771692501179,0.30577050787255416,0.011975748613752266,0.0,-4.778040375796203
45.64999999999949,11.0,0.9964994019962404,0.9978327858804842,4.422085321497213,0.14585131100724788,0.130699850965486,0.1396582453037011,0.013341786243678655,0.1079021696779062,-0.012265253749257403,1.063428479302477,-33.45215126009307,1.0765803651884482,0.130699850965486,0.02423890794059892,0.6249995341690169,-43.95856027398486,0.3056660635802272,0.011946943663287047,0.0,-4.792608945086151
45.659999999999485,11.0,0.9965426959074266,0.9978604846987383,4.42173513320274,0.1458567202248827,0.13062793295464048,0.13965646276045296,0.013453995496232801,0.1077801861015267,-0.012131273516261261,1.0634147100904077,-33.24091232948239,1.0765700674157457,0.13062793295464048,0.024249955533604883,0.6246846312558502,-43.757661124326106,0.305564805643034,0.011918514222464456,0.0,-4.806693154635006
45.66999999999948,11.0,0.9965863133403127,0.9978888220565992,4.421384111287078,0.14586214940538075,0.13055699812855978,0.13965470748063175,0.013564926173699449,0.10765954791660863,-0.011996177574652746,1.0633995714371198,-33.02807936090758,1.076558381026073,0.13055699812855978,0.02426085825323616,0.6243749651926306,-43.55503967364117,0.3054667461751861,0.011890462928537767,0.0,-4.8202915810376625
45.67999999999948,11.0,0.9966302503741078,0.9979176520654556,4.421032289659348,0.14586759803816027,0.13048705468291627,0.1396529796880544,0.013674571300357263,0.10754026621619318,-0.011859978745131578,1.0633830682658227,-32.81367426833613,1.0765453105145457,0.13048705468291627,0.02427161497477615,0.6240705682571633,-43.35071629748878,0.3053718970170675,0.011862792410108687,0.0,-4.833402849984151
45.68999999999948,11.0,0.9966745031162136,0.9979468161999698,4.420679702365829,0.14587306561179358,0.13041811069337783,0.1396512796080657,0.013782923960814625,0.10742235196476672,-0.011722689917871001,1.063365205730424,-32.59771913713463,1.0765308605999955,0.13041811069337783,0.024282224572197163,0.6237714720843396,-43.144711551850094,0.305280269721787,0.011835505275738643,0.0,-4.846025636398508
45.69999999999948,11.0,0.9967190676628336,0.9979761509603593,4.420326383589933,0.14587855161279945,0.13035017412379632,0.1396496074651041,0.013889977320647784,0.10730581599756939,-0.011584324051811942,1.0633459892098474,-32.38023622208129,1.0765150362278462,0.13035017412379632,0.02429268593569297,0.6234777077232851,-42.93704617819357,0.30519187552637206,0.01180860410045688,0.0,-4.858158664572753
45.709999999999475,11.0,0.9967639400591504,0.9980054956118171,4.419972367649318,0.14588405552445496,0.13028325283517844,0.13964796348022684,0.013995724648510371,0.10719066901991185,-0.01144489417374356,1.063325424291751,-32.16124794571959,1.0764978425639231,0.13028325283517844,0.024302997992074755,0.6231893057068442,-42.72774111005029,0.30510672531155836,0.01178209140653157,0.0,-4.86980070829575
45.71999999999947,11.0,0.9968091162609993,0.9980346996311596,4.419617688990142,0.14588957682568554,0.1302173545937423,0.13964634786871172,0.014100159336341761,0.1070769216065023,-0.011304413377168383,1.0633035167455565,-31.94077689701264,1.0764792849781695,0.1302173545937423,0.024313159726133893,0.6229062961239689,-42.516817480389996,0.3050248295524828,0.011755969644892526,0.0,-4.8809505909771875
45.72999999999947,11.0,0.9968545920998493,0.9980636295141978,4.419262382178648,0.14589511499008634,0.13015248707700813,0.1396447608378467,0.0142032749155237,0.1069645842007858,-0.011162894820984315,1.0632802724864383,-31.71884583022146,1.076459369018529,0.13015248707700813,0.024323170200126115,0.6226287086867195,-42.304296628595125,0.3049461982650623,0.011730241176401451,0.0,-4.891607185766469
45.73999999999947,11.0,0.9969003632527138,0.9980921746346398,4.418906481890355,0.1459006694851222,0.13008865787690072,0.13964320258500812,0.014305065066912648,0.1068536671142975,-0.011020351728034436,1.0632556975325627,-31.495477663902705,1.0764381003763503,0.13008865787690072,0.024333028569512832,0.6223565727841665,-42.09020010621431,0.30487084095357264,0.011704908257984075,0.0,-4.901769415666572
45.74999999999947,11.0,0.9969464252183443,0.9981202518978892,4.418550022897248,0.1459062397715427,0.13002587449911276,0.13964167329611143,0.014405523623212763,0.10674418052603071,-0.010876797383593895,1.0632297979590544,-31.2706954798988,1.0764154848456609,0.13002587449911276,0.024342734092720374,0.6220899175157242,-41.87454968047128,0.3047987665634384,0.01167997303153246,0.0,-4.911436253642946
45.759999999999465,11.0,0.9969927733007348,0.9981478089953255,4.418193040053469,0.1459118253030385,0.12996414435853956,0.13964017314450003,0.014504644563243407,0.10663613448182015,-0.010732245133872973,1.063202579852074,-31.044522522194505,1.076391528279282,0.12996414435853956,0.02435228613415893,0.6218287717003705,-41.657367335089525,0.30472998344391766,0.011655437520235155,0.0,-4.920606722727249
45.76999999999946,11.0,0.9970394026005982,0.99817482613558,4.417835568280029,0.14591742552615247,0.12990347477097364,0.13963870229031494,0.014602421998397674,0.10652953889373966,-0.010586708384618101,1.0631740492668726,-30.81698219551785,1.0763662365453093,0.12990347477097364,0.024361684159887275,0.6215731638597994,-41.43867526802776,0.3046644993233123,0.011631303629971352,0.0,-4.92927989611614
45.77999999999946,11.0,0.9970863080150868,0.9982013162032058,4.417477642549141,0.1459230398804489,0.1298438729417977,0.13963726088036477,0.014698850152660897,0.10642440353951317,-0.01044020059988072,1.0631442121927346,-30.588098063597027,1.076339615487181,0.1298438729417977,0.02437092772665429,0.6213231221778273,-41.218495886283684,0.30460232130012566,0.011607573158951442,0.0,-4.937454897264913
45.78999999999946,11.0,0.9971334842456326,0.9982273233704334,4.41711929786874,0.14592866779892882,0.12978534595239657,0.13963584904849172,0.014793923337560494,0.10632073806193693,-0.01029273530101405,1.0631130745277204,-30.35789384699807,1.0763116708904958,0.12978534595239657,0.024380016464889784,0.6210786744381559,-40.99685179787115,0.30454345584762166,0.011584247809119944,0.0,-4.945130899976075
45.79999999999946,11.0,0.9971809258134039,0.9982529202598469,4.416760569267775,0.1459343087086704,0.12972790074574242,0.1396344669164053,0.014887635924830556,0.10621855196831033,-0.010144326065932945,1.0630806420641763,-30.12639342052743,1.0762824084587908,0.12972790074574242,0.02438895005826154,0.6208398479489197,-40.773765801949345,0.30448790883298216,0.011561329205207997,0.0,-4.952307128482883
45.809999999999455,11.0,0.997228627081525,0.9982782038213824,4.416401491782769,0.14593996203166243,0.12967154411237883,0.1396331145949344,0.014979982319176743,0.10611785462987289,-0.00999498652864948,1.0630469204857929,-29.89362081020993,1.0762518337996512,0.12967154411237883,0.024397728220998633,0.6206066694602682,-40.5492608775251,0.30443568554705236,0.011538818912408185,0.0,-4.958982857527702
45.81999999999945,11.0,0.9972765822829035,0.9983032901442519,4.416042100446104,0.14594562718579032,0.12961628267788136,0.13963179218563015,0.015070956933276092,0.10601865528124449,-0.009844730379071125,1.0630119153750883,-29.659600189890394,1.0762199524215366,0.12961628267788136,0.024406350676105,0.6203791650833492,-40.323360172021786,0.3043867907398407,0.011516718456517349,0.0,-4.965157412435338
45.82999999999945,11.0,0.9973247855522702,0.9983283084689389,4.415682430276393,0.1459513035859279,0.12956212289338945,0.13963049978263536,0.015160554168136081,0.10592096301986645,-0.009693571363023791,1.0629756322296346,-29.424355877556668,1.0761867697404228,0.12956212289338945,0.02441481713597895,0.6201573602203884,-40.096086990332,0.3043412286610682,0.011495029340370586,0.0,-4.970830169181208
45.83999999999945,11.0,0.9973732309608649,0.9983533946971699,4.415322516271168,0.14595699064508352,0.129509071029248,0.13962923747472694,0.015248768399035467,0.10582478680544152,-0.009541523282444578,1.0629380764842997,-29.18791233146959,1.0761522910946502,0.129509071029248,0.02442312728772075,0.6199412795096482,-39.86746478541327,0.30429900309557145,0.011473753057583878,0.0,-4.976000554454396
45.84999999999945,11.0,0.9974219125521073,0.9983786847148264,4.414962393402041,0.1459626877755494,0.1294571331729619,0.13962800534743106,0.015335593969456135,0.10573013545937134,-0.009388599995675904,1.0628992535363042,-28.950294146235127,1.0761165217653799,0.1294571331729619,0.024431280784248346,0.619730946793703,-39.637517150947254,0.30426011739512726,0.011452891101766574,0.0,-4.98066804571562
45.859999999999445,11.0,0.9974708243765791,0.9984043078451765,4.414602096612343,0.1459683943900011,0.12940631523089807,0.13962680348510825,0.0154210251921032,0.10563701766419074,-0.00923481541778387,1.0628591687698976,-28.711526048920607,1.076079466999747,0.12940631523089807,0.024439277241738364,0.6195263851107576,-39.40626781643513,0.30422457450015794,0.011432444969126302,0.0,-4.984832171250012
45.86999999999944,11.0,0.9975199605247089,0.9984303807381932,4.414241660817139,0.14597410990249987,0.12935662293339342,0.139625631972911,0.015505056356522079,0.10554544196299917,-0.009080183520833287,1.0628178275774907,-28.471632895310268,1.0760411320336594,0.12935662293339342,0.024447116243552117,0.6193276167094479,-39.17374064492501,0.304192376948602,0.011412416156684691,0.0,-4.988492510214822
45.87999999999944,11.0,0.9975693151556907,0.9984570019747618,4.413881120905407,0.14597983372935489,0.12930806184282126,0.1396244908985226,0.015587681742608717,0.10545541675888964,-0.008924718334055202,1.0627752353747668,-28.23063966638501,1.0760015221112895,0.12930806184282126,0.02445479734957977,0.6191346630855807,-38.939959633040395,0.3041635268745145,0.011392806154888847,0.0,-4.991648692681921
45.88999999999944,11.0,0.9976188825213727,0.9984842476265912,4.413520511744081,0.1459855652898103,0.12926063736313498,0.1396233803535987,0.015668895637355323,0.10536695031437694,-0.008768433943862472,1.0627313976080544,-27.988571465055692,1.0759606424989963,0.12926063736313498,0.024462320109848185,0.6189475450339786,-38.70494891296855,0.3041380259936931,0.011373616437279053,0.0,-4.9943003996752084
45.89999999999944,11.0,0.9976686569841153,0.998512167963101,4.413159868183546,0.14599130400653018,0.1292143547499653,0.13962230043484966,0.015748692353193428,0.10528005075082641,-0.008611344493686448,1.0626863197533856,-27.74545351316531,1.0759184984920886,0.1292143547499653,0.0244696840802923,0.6187662827096603,-38.468732755602474,0.30411587558112996,0.011354848446298192,0.0,-4.99644736320284
45.909999999999435,11.0,0.9977186330279214,0.9985407854397828,4.412799225064156,0.1459970493058657,0.12916921911987386,0.13962125124471747,0.015827066245382965,0.10519472604788539,-0.008453464183634133,1.0626400073073796,-27.501311148725364,1.0758750954137568,0.12916921911987386,0.02447688883902277,0.6185908956903542,-38.23133557420251,0.30409707644142586,0.011336503580608063,0.0,-4.9980893662843116
45.91999999999943,11.0,0.9977688052624721,0.9985700940395784,4.412438617223261,0.1460028006178991,0.1291252354577013,0.13962023289162387,0.015904011726496026,0.10511098404291883,-0.00829480726998488,1.0625924657715964,-27.25616982332798,1.0758304386066075,0.1291252354577013,0.024483934000639813,0.6184214030323235,-37.992781927555875,0.3040816288765259,0.01131858318150078,0.0,-4.9992262429723935
45.92999999999943,11.0,0.9978191684200468,0.9986000599743781,4.412078079502244,0.1460085573762681,0.12908240862128456,0.13961924548978466,0.01597952327664226,0.1050288324304506,-0.008135388064561246,1.0625437006321663,-27.010055099661756,1.0757845334179597,0.12908240862128456,0.024490819227309286,0.6182578233139563,-37.75309652206937,0.3040695326570888,0.0113010885243928,0.0,-4.999857878369893
45.93999999999943,11.0,0.9978697173456405,0.9986306236892372,4.411717646753073,0.1460143190177879,0.12904074334257135,0.13961828915860794,0.01605359544759208,0.10494827876161159,-0.007975220934028282,1.0624937173378077,-26.76299264902262,1.0757373851810301,0.12904074334257135,0.024497544234670585,0.6181001746591007,-37.51230421193613,0.3040607869974443,0.011284020811529068,0.0,-4.999984208641278
45.94999999999943,11.0,0.9979204469809098,0.9986617030521221,4.4113573538439,0.14602008498189384,0.12900024422534634,0.1396173640217113,0.0161262228611474,0.10486933044359482,-0.00781432029918026,1.0624425212787998,-26.515008248736198,1.0756889991944658,0.12900024422534634,0.02450410879240994,0.6179484747394792,-37.27042999720089,0.3040553905406943,0.011267381172103207,0.0,-4.999605221019117
45.959999999999425,11.0,0.9979713523428627,0.9986931975568356,4.410997235663288,0.14602585470993823,0.1289609157395937,0.13961647020561188,0.016197400201727274,0.10479199473911759,-0.00765270063427242,1.0623901177700565,-26.266127779403472,1.075639380703033,0.1289609157395937,0.024510512718899542,0.6178027407539117,-37.027499019373224,0.30405334135569584,0.01125117066542541,0.0,-4.9987209538053765
45.96999999999942,11.0,0.9980224284984357,0.9987249933228661,4.410637327122747,0.14603162764438052,0.1289227622129438,0.13961560783815818,0.01626712220390586,0.10471627876588972,-0.007490376466454081,1.0623365120405508,-26.01637722189788,1.0755885348820915,0.1289227622129438,0.02451675587075018,0.617662989385844,-36.78353655484079,0.3040546369452815,0.011235390290036711,0.0,-4.997331496367548
45.97999999999942,11.0,0.9980736705362806,0.9987569686406707,4.410277663157301,0.14603740322791345,0.1288857878202672,0.13961477704678138,0.016335383636775253,0.10464218949608697,-0.00732736237534329,1.0622817092310468,-25.76578265408008,1.0755364668281924,0.1288857878202672,0.024522838128105108,0.6175292367436669,-36.53856800631471,0.3040592742678331,0.01122004099481743,0.0,-4.995436989129617
45.98999999999942,11.0,0.998125073537191,0.9987889997895402,4.4099182787239615,0.1460431809025715,0.1288499965722899,0.13961397795665328,0.016402179286637286,0.10456973375582776,-0.007163672992767046,1.0622257144007339,-25.51437024721942,1.0754831815573225,0.1288499965722899,0.024528759377613358,0.6174014982892241,-36.29261889305424,0.304067249769564,0.011205123694689113,0.0,-4.9930376235578695
45.99999999999942,11.0,0.9981766325446385,0.9988209668465818,4.4095592087980355,0.14604896010886761,0.12881539230429295,0.1396132106888402,0.016467503939878725,0.10449891822465159,-0.00699932300267663,1.0621685325430648,-25.262166262136653,1.0754286840117357,0.12881539230429295,0.024534519494405056,0.617279788760409,-36.04571484036558,0.3040785594234694,0.011190639284710344,0.0,-4.990133642141541
46.009999999999415,11.0,0.9982283425368547,0.9988527592099914,4.409200488367333,0.14605474028500076,0.1287819786662476,0.13961247535854007,0.016531352368420266,0.10442974943499761,-0.006834327141221581,1.062110168609408,-25.00919704513064,1.0753729790751927,0.1287819786662476,0.02454011832551143,0.617164122097067,-35.797881569375676,0.30409319877479263,0.011176588655875706,0.0,-4.986725338368315
46.01999999999941,11.0,0.9982801984017996,0.998884280578232,4.40884215242443,0.14606052086617483,0.12874975911504052,0.13961177207348563,0.016593719318832606,0.10436223377168172,-0.0066687001969524,1.0620506275390258,-24.755489023753046,1.075316071595729,0.12874975911504052,0.024545555675948193,0.6170545113751742,-35.549144887615775,0.3041111629868227,0.011162972706353119,0.0,-4.982813056694653
46.02999999999941,11.0,0.9983321949161906,0.9989154531571365,4.408484235957228,0.14606630128406167,0.12871873690944752,0.13961110093258602,0.016654599506234907,0.10429637747137109,-0.006502457011109584,1.0619899142927283,-24.501068702516008,1.0752579664141755,0.12871873690944752,0.02455083129918937,0.61695096875542,-35.29953068118917,0.304132446882463,0.011149792350455956,0.0,-4.978397192510995
46.03999999999941,11.0,0.9983843267295567,0.9989462209066913,4.408126773938119,0.14607208096643456,0.12868891510839972,0.1396104620248674,0.016713987613889203,0.10423218662205574,-0.006335612477943796,1.0619280338874915,-24.24596265863152,1.075198668396194,0.12868891510839972,0.024555944892922805,0.6168535054510839,-35.049064908962585,0.30415704498049956,0.011137048523593113,0.0,-4.973478192101785
46.04999999999941,11.0,0.99843658835402,0.9989765516897606,4.407769801312175,0.14607785933698916,0.12866029657254055,0.13960985542875753,0.016771878298411674,0.10416966716251688,-0.006168181545013584,1.0618649914293963,-23.9901975378651,1.0751381824652282,0.12866029657254055,0.024560896100084526,0.6167621317167515,-34.79777359886485,0.30418495152309233,0.01112474218050475,0.0,-4.968056552600377
46.059999999999405,11.0,0.9984889741602249,0.9990064382389616,4.407413352984729,0.14608363581536024,0.1286328839684652,0.13960928121174127,0.016828266199406777,0.10410882488179263,-0.0060001792134068395,1.0618007921421166,-23.73380005057058,1.075076513633764,0.1286328839684652,0.024565684515473193,0.6166768568569455,-34.5456828465411,0.3042161604914497,0.011112874291279324,0.0,-4.962132821938797
46.0699999999994,11.0,0.9985414783795288,0.9990358979168537,4.40705746380885,0.1460894098173329,0.12860667977538248,0.13960873943039773,0.016883145953016654,0.10404966541864209,-0.005831620537845127,1.0617354413891615,-23.476796967960713,1.0750136670305144,0.12860667977538248,0.02457030969662977,0.6165976892533647,-34.29281881587544,0.3042506656111584,0.01110144583242168,0.0,-4.955707598792347
46.0799999999994,11.0,0.9985940951122737,0.9990649713026015,4.406702168573104,0.14609518075523725,0.12858168629324557,0.1396082301308083,0.016936512207606197,0.10399219426100911,-0.005662520626641425,1.0616689446886605,-23.21921511863199,1.0749496479217313,0.12858168629324557,0.024574771177765617,0.616524636405955,-34.03920774095675,0.30428846034709534,0.0110904577739998,0.0,-4.948781532519133
46.0899999999994,11.0,0.9986468183416627,0.9990937196946955,4.406347501990058,0.14610094803850754,0.1285579056513646,0.13960775334931108,0.0169883596397728,0.10393641674548726,-0.005492894641497151,1.0616013077200521,-22.96108138533807,1.074884461725452,0.1285579056513646,0.024579068485566166,0.6164577049825865,-33.78487592905921,0.3043295378898669,0.011079911067896646,0.0,-4.941355323094406
46.0999999999994,11.0,0.9986996419525126,0.9991222216693958,4.405993498685873,0.14610671107437903,0.1285353398166693,0.13960730911355715,0.017038682969190005,0.10388233805678755,-0.0053227577971443184,1.0615325363235217,-22.70242270197788,1.0748181140183026,0.1285353398166693,0.02458320115438077,0.6163969008707915,-33.52984976360163,0.30437389113652547,0.011069806632643252,0.0,-4.933429721039831
46.109999999999395,11.0,0.9987525597539326,0.9991505688779987,4.405640193191328,0.1461124692686895,0.12851399060065705,0.13960689744381405,0.01708747697056645,0.10382996322721058,-0.005152125360851839,1.0614626364930466,-22.443266050742096,1.0747506105353533,0.12851399060065705,0.02458716874007314,0.6163422292259574,-33.27415570679536,0.30442151266874856,0.011060145343184115,0.0,-4.925005527347655
46.11999999999939,11.0,0.9988055655048074,0.999178861298937,4.40528761993451,0.14611822202674862,0.12849385966452173,0.13960651835444865,0.017134736481885682,0.10377929713612402,-0.00498101265183029,1.0613916143652677,-22.183638459348863,1.0746819571641295,0.12849385966452173,0.024590970830282326,0.6162936945103462,-33.017820300984425,0.30447239473230747,0.01105092802085222,0.0,-4.916083593399718
46.12999999999939,11.0,0.998858652940853,0.9992072021832384,4.404935813235328,0.14612396875423442,0.128474948521863,0.1396061718555152,0.01718045640792648,0.10373034450944646,-0.004809435040578099,1.061319476206376,-21.923566998284752,1.0746121599346772,0.128474948521863,0.024594607050589152,0.6162513005184371,-32.76087016842421,0.30452652921995105,0.011042155427482322,0.0,-4.906664820881455
46.13999999999939,11.0,0.9989118158019613,0.9992356929417985,4.404584807301921,0.14612970885807805,0.1284572585390746,0.13960585795437144,0.017224631719377215,0.10368310991913787,-0.0046374079482137415,1.0612462283992603,-21.66307877798336,1.0745412250076654,0.1284572585390746,0.024598077066081067,0.6162150503872733,-32.503332009203326,0.3045839076619511,0.011033828265293297,0.0,-4.896750161690715
46.14999999999939,11.0,0.9989650478585604,0.9992644282207502,4.404234636228954,0.14613544174729612,0.12844079093332283,0.1396055766572439,0.01726725744751112,0.1036375977826966,-0.0044649468458406024,1.0611718774336016,-21.402200945865022,1.0744691586629442,0.12844079093332283,0.024601380577865838,0.6161849465894395,-32.24523259704463,0.30464452122366326,0.011025947177748654,0.0,-4.8863406178416176
46.159999999999386,11.0,0.9990183429357906,0.9992934913973119,4.403885333997671,0.1461411668337364,0.12842554676887752,0.13960532797067035,0.017308328675973594,0.10359381236266248,-0.00429206725397978,1.061096429900293,-21.140960683203225,1.0743959672905796,0.12842554676887752,0.02460451731588934,0.6161609909125785,-31.986598773470064,0.3047083607139157,0.01101851275777575,0.0,-4.875437241363231
46.16999999999938,11.0,0.9990716949344236,0.9993229507033524,4.403536934477541,0.1461468835327049,0.1284115269520979,0.13960511190275116,0.017347840530360453,0.10355175776612503,-0.00411878474209769,1.061019892491929,-20.87938520178284,1.0743216573861776,0.1284115269520979,0.024607487028252693,0.6161431844260022,-31.727457440352982,0.3047754166009058,0.011011525555699349,0.0,-4.864041134193276
46.17999999999938,11.0,0.9991250978476288,0.9993528561496651,4.4031894714291955,0.14615259126345026,0.12839873222603798,0.13960492846415554,0.017385788167487287,0.10351143794423598,-0.003945114928240286,1.060942272009565,-20.617501740358264,1.074246235551629,0.12839873222603798,0.02461028946896677,0.6161315274404542,-31.4678355516203,0.3048456790357351,0.01100498609076275,0.0,-4.85215344806678
46.18999999999938,11.0,0.9991785457729085,0.9993832373811644,4.402842978508397,0.14615828944948803,0.12838716316544774,0.13960477766883816,0.017422166765875102,0.10347285669172483,-0.0037710734787700447,1.0608635753756852,-20.355337560937603,1.074169708501851,0.12838716316544774,0.0246129243854416,0.6161260194658019,-31.20776010462537,0.30491913788129127,0.010998894862606193,0.0,-4.839775384399622
46.19999999999938,11.0,0.9992320329187657,0.9994141025465034,4.402497489270616,0.14616397751875493,0.1283768201729184,0.13960465953443874,0.01745697151889819,0.10343601764641666,-0.003596676108185902,1.0607838096523465,-20.09291994494385,1.074092083077221,0.1283768201729184,0.024615391507192778,0.6161266591720399,-30.947258131819254,0.30499578274381545,0.010993252361432799,0.0,-4.826908194167182
46.209999999999376,11.0,0.9992855536059301,0.9994454382143678,4.402153037175889,0.14616965490359343,0.12836770347663826,0.13960457408235136,0.017490197631484516,0.10340092428875142,-0.003421938578994676,1.0607029820629061,-19.83027618931502,1.0740133662608315,0.12836770347663826,0.024617690537217227,0.6161334443579766,-30.686356693369998,0.3050756030030721,0.010988059076054045,0.0,-4.813553177777853
46.219999999999374,11.0,0.999339102263229,0.9994772103185816,4.4018096555935236,0.14617532104057182,0.1283598131303055,0.13960452133746729,0.017521840321382487,0.10336757994130444,-0.003246876701593215,1.0606211000152448,-19.56743360262173,1.0739335651990016,0.1283598131303055,0.024619821147037882,0.616146371932249,-30.42508287119434,0.30515858783910654,0.010983315499037217,0.0,-4.799711684941636
46.22999999999937,11.0,0.9993926734184436,0.9995093660647539,4.401467377806328,0.14618097537015587,0.12835314901525974,0.13960450132760985,0.017551894825070385,0.10333598776830825,-0.0030715063341140445,1.0605381711242854,-19.304419501277124,1.0738526872232155,0.12835314901525974,0.024621782976142967,0.6161654379088726,-30.163463764785078,0.3052447262531108,0.010979022128397858,0.0,-4.78538511453377
46.23999999999937,11.0,0.9994462616847224,0.9995418366871257,4.401126237013982,0.146186617336253,0.12834771084471894,0.13960451408269475,0.017580356408037207,0.10330615077517633,-0.0028958433821897446,1.0604542032316542,-19.04126120590657,1.0737707398713037,0.12834771084471894,0.024623575635669134,0.6161906374179391,-29.901526488846383,0.30533400708005387,0.010975179464250223,0.0,-4.770574914453284
46.24999999999937,11.0,0.9994998617433214,0.999574540906444,4.4007862663352855,0.146192246385656,0.12834349816976137,0.1396045596336606,0.017607220378676763,0.10327807180802971,-0.002719903798596624,1.0603692044204949,-18.777986037929374,1.073687730905897,0.12834349816976137,0.02462519871633175,0.6162219647309511,-29.63929817282101,0.30542641899224243,0.010971788002956673,0.0,-4.755282581476747
46.259999999999366,11.0,0.9995534683236017,0.9996073889089415,4.400447498809036,0.14619786196741807,0.12834051038644612,0.1396046380112265,0.017632482104562447,0.10325175355322805,-0.0025437035827446564,1.0602831830240886,-18.514621316387466,1.0736036683283323,0.12834051038644612,0.02462665179957656,0.6162594132978723,-29.376805961952623,0.30552195049419356,0.01096884822778351,0.0,-4.739509661106927
46.269999999999364,11.0,0.9996070761813226,0.999640286646896,4.400109967393387,0.14620346353219213,0.12833874674343776,0.13960474924453767,0.017656137029809588,0.10322719853690646,-0.0023672587800006076,1.0601961476275563,-18.251194355025593,1.0735185603867448,0.12833874674343776,0.024627934470812206,0.6163029757923647,-29.114077019448846,0.3056205899088612,0.01096636059708105,0.0,-4.723257747416628
46.27999999999936,11.0,0.9996606800763295,0.999673140249494,4.39977370496359,0.14620905053157035,0.12833820634927687,0.1396048933597666,0.017678180691803463,0.10320440912452009,-0.00219058548083641,1.0601081070624616,-17.987732459611944,1.073432415577573,0.12833820634927687,0.02462904633351399,0.6163526441602755,-28.85113852928355,0.3057223253578002,0.010964325532310184,0.0,-4.706528482887617
46.28999999999936,11.0,0.9997142747507389,0.9997058603331482,4.399438744308118,0.14621462241745734,0.12833888817881253,0.13960507037873668,0.01769860873628029,0.10318338752039799,-0.002013699819819582,1.0600190703951144,-17.72426292546077,1.073345242640509,0.12833888817881253,0.024629987022605198,0.6164084096672473,-28.588017698952882,0.305827144738009,0.010962743405514324,0.0,-4.689323558244553
46.29999999999936,11.0,0.9997678549086816,0.9997383660091111,4.399105118123241,0.14622017864150894,0.12834079107794497,0.13960528031763336,0.0177174169290589,0.10316413576730779,-0.001836617974468021,1.059929046909661,-17.46081303509977,1.073257050547433,0.12834079107794497,0.024630756216060985,0.6164702629399416,-28.324741761743386,0.3059350356971635,0.010961614529728141,0.0,-4.671644712284208
46.309999999999356,11.0,0.9998214151985604,0.9997705884058005,4.398772859006194,0.14622571865466502,0.1283439137663072,0.13960552318586156,0.01773460116363773,0.10314665574603234,-0.0016593561640076402,1.059838046087953,-17.197410056012284,1.073167848486571,0.1283439137663072,0.024631353643199582,0.6165381939966247,-28.061337977811196,0.30604598560951646,0.01096093914953186,0.0,-4.653493731699653
46.319999999999354,11.0,0.9998749501986494,0.9998024735495048,4.398441999447154,0.1462312419067989,0.1283482548379753,0.13960579898510145,0.017750157464746702,0.10313094917495907,-0.0014819306480739235,1.059746077587842,-16.93408123839325,1.0730776458434528,0.1283482548379753,0.024631779089593304,0.616612192266513,-27.797833633974335,0.3061599815577638,0.010960717437639303,0.0,-4.6348724508997226
46.32999999999935,11.0,0.9999284544066795,0.9998339844811595,4.39811257182027,0.1462367478465005,0.12835381275985028,0.13960610770860224,0.017764081987125535,0.10311701760968252,-0.001304357725401738,1.0596531512222758,-16.67085381283963,1.072986452180565,0.12835381275985028,0.024632032397645522,0.6166922465939814,-27.53425604175768,0.30627701031952426,0.010960949492673544,0.0,-4.615782751823666
46.33999999999935,11.0,0.9999819222338563,0.9998651025255328,4.397784608374056,0.14624223592100422,0.12836058586832594,0.13960644934074387,0.017776371010641556,0.10310486244261968,-0.001126653732547908,1.0595592769408766,-16.407754987923397,1.0728942772176102,0.12836058586832594,0.0246321134633789,0.6167783452299891,-27.2706325338227,0.30639705836136494,0.010961635341261714,0.0,-4.596226563750853
46.34999999999935,11.0,1.000035348003535,0.9998958276703009,4.3974581412214775,0.14624770557626332,0.12836857236451066,0.1396068238568807,0.017787020932228198,0.10309448490263799,-0.000948835042677275,1.059464464815492,-16.14481194760527,1.072801130814094,0.12836857236451066,0.024632022229942346,0.6168704758115385,-27.00699045893704,0.3065201118402311,0.010962774943402392,0.0,-4.576205863105906
46.359999999999346,11.0,1.0000887259545592,0.9999261780553829,4.397133202330053,0.14625315625716923,0.12837777030885045,0.13960723122346996,0.017796028256235885,0.10308588605469492,-0.0007709180644399021,1.0593687250307346,-15.882051848469054,1.0727070229556404,0.12837777030885045,0.024631758678652655,0.6169686253332214,-26.74335717574569,0.3066461566122143,0.010964368199787026,0.0,-4.555722673258858
46.369999999999344,11.0,1.000142050249038,0.9999561886148943,4.396809823512301,0.14625858740790326,0.12838817761560958,0.13960767139847335,0.01780338958407246,0.10307906679948828,-0.000592919240948486,1.059272067879807,-15.61950181677407,1.0726119637449005,0.12838817761560958,0.024631322818755096,0.6170727801138505,-26.479760045814043,0.3067751782460296,0.010966414960287916,0.0,-4.534779064320701
46.37999999999934,11.0,1.0001953149841423,0.9999859089521425,4.396488036416841,0.14626399847240568,0.1283997920482202,0.13960814433200638,0.017809101605067434,0.10307402787311637,-0.00041485504885449,1.059174503765314,-15.357188945354235,1.0725159633973813,0.1283997920482202,0.024630714677166137,0.6171829257641532,-26.216226426432478,0.30690716204143575,0.010968915032606087,0.0,-4.51337715293422
46.38999999999934,11.0,1.0002485142073119,1.0000154005634105,4.396167872520412,0.1462693888949393,0.12841261121588096,0.1396086499672009,0.017813161089330204,0.10307076984674678,-0.00023674199750750303,1.0590760432040875,-15.095140290397955,1.0724190322419,0.12841261121588096,0.02462993428959177,0.6172990471591011,-25.952783663785404,0.30704209304846153,0.010971868191282211,0.0,-4.491519102059971
46.39999999999934,11.0,1.0003016419341184,1.0000447335532667,4.3958493631210285,0.14627475812072246,0.12842663257180717,0.13960918824123575,0.017815564883424923,0.10306929312629337,-5.859662817156349e-05,1.0589766968348888,-14.83338286815923,1.0723211807248016,0.12842663257180717,0.024628981693532705,0.6174211284178572,-25.68945908672261,0.3071799560841538,0.010975274182273582,0.0,-4.469207120757809
46.409999999999336,11.0,1.0003546921679167,1.0000739830063707,4.39553253933244,0.14628010559660268,0.1284418534138279,0.13960975908648293,0.017816309910243966,0.103069597952101,0.00011956448673591184,1.0588764754269404,-14.571943651671493,1.0722224194167176,0.1284418534138279,0.02462785692481872,0.6175491528972248,-25.42628000185362,0.30732073574849283,0.010979132728655909,0.0,-4.446443463963516
46.419999999999334,11.0,1.0004076589203523,1.0001032251926902,4.395217432079988,0.14628543077174036,0.12845827088676903,0.1396103624317138,0.017815393172113697,0.10307168439863773,0.0002977247444189884,1.0587753898879753,-14.31084956750519,1.0721227590202405,0.12845827088676903,0.024626560016997832,0.6176831031961656,-25.16327368976211,0.30746441643170075,0.010983443529339689,0.0,-4.423230432260963
46.42999999999933,11.0,1.0004605362317642,1.000132533788371,4.394904072097889,0.1462907330982736,0.12847588198700266,0.13961099820330614,0.01781281175793248,0.10307555237419523,0.00047586751253210426,1.0586734512696185,-14.05012749264088,1.0720222103768715,0.12847588198700266,0.02462509100463318,0.6178229611753738,-24.900467402833147,0.30761098231755557,0.010988206258500405,0.0,-4.399570371649649
46.43999999999933,11.0,1.0005133181905497,1.0001619762899931,4.394592489927913,0.14629601203193449,0.12849468356846852,0.13961166632639593,0.017808562853124293,0.10308120162059768,0.0006539761300914517,1.0585706707691145,-13.789804251483293,1.071920784471736,0.12849468356846852,0.02462344992940178,0.617968707988277,-24.637888364299503,0.3077604173781707,0.010993420560223541,0.0,-4.375465673307489
