t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
46.44999999999933,11.0,1.000565998950623,1.0001916107876077,4.394282715919348,0.14630126703259264,0.1285146723495213,0.1396123667259194,0.01780264375127802,0.10308863171292047,0.0008320339084994032,1.0584670597262,-13.529906613045693,1.0718184924346013,0.1285146723495213,0.02462163684844338,0.6181203241206946,-24.375563768351366,0.3079127053612849,0.010999086041017188,0.0,-4.3509187733492904
46.459999999999326,11.0,1.000618572746205,1.0002214832425798,4.393974780230104,0.14630649756470224,0.1285358449204935,0.13961309932749932,0.017795051867336348,0.10309784205921964,0.0010100241326897327,1.0583626296147406,-13.27046128831385,1.071715345536509,0.1285358449204935,0.024619651844283233,0.6182777894382626,-24.113520781036218,0.3080678297737691,0.011005202262259046,0.0,-4.3259321525804095
46.469999999999324,11.0,1.0006710339033211,1.000251625389623,4.39366871282872,0.14631170309763783,0.1285581977504279,0.13961386405813564,0.017785784749497352,0.10310883190027346,0.0011879300624035552,1.0582573920292973,-13.01149492776316,1.0716113551814235,0.1285581977504279,0.024617495034812756,0.61844108323302,-23.85178654139707,0.30822577385794375,0.01101176873138687,0.0,-4.300508336246171
46.47999999999932,11.0,1.000723376847553,1.0002820533513839,4.393364543497057,0.14631688310590613,0.12858172719335983,0.1396146608466718,0.01777484009058683,0.10312160030933742,0.0013657349335792876,1.0581513586673459,-12.753034119013543,1.0715065328932019,0.12858172719335983,0.024615166582437994,0.6186101842697096,-23.590388162419284,0.30838652056875704,0.01101878489390419,0.0,-4.274649893776536
46.48999999999932,11.0,1.000775596107774,1.000312767018386,4.393062301833372,0.14632203706922922,0.12860642949273138,0.13961548962401885,0.01776221573627465,0.10313614619191354,0.0015434219598422056,1.0580445413083113,-12.495105384562178,1.0714008902984642,0.12860642949273138,0.024612666701285618,0.6187850708235546,-23.329352731365255,0.30855005254859025,0.01102625012669103,0.0,-4.248359438526475
46.49999999999932,11.0,1.0008276863157943,1.000343750210247,4.392762017255505,0.14632716447250027,0.12863230078429408,0.13961635032313227,0.017747909690814384,0.10315246828553498,0.0017209743340651099,1.057936951790873,-12.23773517955915,1.0712944391064998,0.12863230078429408,0.024609995661808878,0.6189657207097304,-23.068707309150646,0.30871635210746995,0.011034163733857228,0.0,-4.221639627511911
46.509999999999316,11.0,1.0008796422020358,1.0003749715975103,4.392463719003881,0.14633226480561817,0.12865933709666397,0.13961724287874544,0.01773192011873609,0.10317056515956653,0.001898375229964662,1.0578286019902856,-11.980949889551063,1.0711871910876236,0.12865933709666397,0.024607153792209364,0.6191521112991129,-22.808478928505483,0.30888540120437513,0.011042524945471128,0.0,-4.1944931611410565
46.519999999999314,11.0,1.0009314585875464,1.0004063863262893,4.392167436144055,0.1463373375632146,0.1286875343502982,0.13961816722687925,0.0177142453439095,0.10319043521502101,0.002075607803702517,1.0577195037973905,-11.72477582816431,1.0710791580515384,0.1286875343502982,0.02460414147643276,0.619344219522677,-22.548694590725912,0.30905718143769256,0.011051332917868395,0.0,-4.166922782941659
46.52999999999931,11.0,1.0009831303728243,1.0004379382573136,4.391873197568558,0.1463423822442898,0.12871688835452652,0.13961912330415419,0.017694883845251225,0.10321207668439167,0.0022526551954592374,1.0576096691006482,-11.46923923467107,1.0709703518272808,0.12871688835452652,0.02460095914933107,0.6195420218625894,-22.289381261245854,0.30923167404078794,0.011060586738304,0.0,-4.138931279283582
46.53999999999931,11.0,1.0010346525240748,1.000469562701537,4.391581031997834,0.14634739835178012,0.12874739480336256,0.13962011104694175,0.017673834250382603,0.1032354876315,0.002429500530954844,1.0574991097724333,-11.214366271417674,1.070860784246075,0.12874739480336256,0.02459760728917218,0.619745494332788,-22.030565864027565,0.3094088598848473,0.011070285430957387,0.0,-4.110521479097277
46.54999999999931,11.0,1.0010860200576277,1.0005011895137972,4.391290967980107,0.14635238539208018,0.12877904927064696,0.139621130390399,0.017651095328204414,0.10326066595135847,0.002606126922898458,1.0573878376602435,-10.960183021104154,1.070750467128185,0.12877904927064696,0.02459408640841506,0.6199546124520405,-21.77227527511071,0.30958871948857225,0.011080427963984037,0.0,-4.0816962535879275
46.559999999999306,11.0,1.0011372280233166,1.0005327463909226,4.391003033890079,0.14635734287454652,0.12881184720487732,0.13962218126743464,0.017626665980979755,0.10328760937004729,0.0027825174723627648,1.0572758645828342,-10.706715483919442,1.0706394122743028,0.12881184720487732,0.024590397043856804,0.6201693512121049,-21.514536315771203,0.3097712330325415,0.011091013258190984,0.0,-4.0524585159451405
46.569999999999304,11.0,1.0011882714876608,1.0005641622132297,4.390717257926404,0.1463622703110096,0.12884578392456209,0.13962326360765706,0.017600545237413473,0.10331631544460468,0.0029586552700803658,1.0571632023310282,-10.453989574552152,1.0705276314616954,0.12884578392456209,0.02458653974708055,0.6203896850458354,-21.257375745640946,0.30995638037674356,0.011102040195498871,0.0,-4.02281122104869
46.5799999999993,11.0,1.0012391455176797,1.0005953702691686,4.390433668107968,0.14636716721531823,0.1288808546144644,0.1396243773363552,0.017572732247331524,0.1033467815629296,0.0031345233976811703,1.0570498626723375,-10.202031119116548,1.0704151364446548,0.1288808546144644,0.02458251507604054,0.6206155877981894,-21.00082025615722,0.31014414108004706,0.011113507625433363,0.0,-3.9927573651697394
46.5899999999993,11.0,1.001289845166128,1.00062631121117,4.390152292269019,0.14637203310294208,0.12891705432320527,0.13962552237356088,0.01754322627876012,0.10337900494369681,0.0033101049288860153,1.0569358573581256,-9.95086585203263,1.0703019389585164,0.12891705432320527,0.024578323588830372,0.6208470327039773,-20.744896464791005,0.31033449441859456,0.011125414371083626,0.0,-3.962299985668089
46.5999999999993,11.0,1.0013403654588544,1.0006569356061141,4.389873158053299,0.14637686749065082,0.1289543779623933,0.1396266986332356,0.017512026717643875,0.1034129826362836,0.00348538293068556,1.0568211981319764,-9.70051941290977,1.070188050726131,0.1289543779623933,0.02457396584005403,0.6210839923742898,-20.489630910269323,0.31052741940189676,0.011137759232518292,0.0,-3.931442160685274
46.609999999999296,11.0,1.0013907013848742,1.0006872059656087,4.389596292907337,0.14638166989628698,0.12899282030736403,0.13962790602261863,0.017479133070295555,0.10344871152070843,0.003660340464529511,1.0567058967378695,-9.451017343476616,1.0700734834654508,0.12899282030736403,0.024569442379869248,0.6213264387928693,-20.235050048856376,0.31072289478427373,0.011150540986585893,0.0,-3.9001870088333233
46.619999999999294,11.0,1.0014408478896057,1.0007170981684543,4.389321724073107,0.14638643983864474,0.12903237599948092,0.13962914444176547,0.017444544968437198,0.10348618830758166,0.0038349605875535563,1.056589964926636,-9.202385084599179,1.0699582488969026,0.12903237599948092,0.024564753756076585,0.6215743433234375,-19.981180251898024,0.3109208990718121,0.011163758386401237,0.0,-3.8685376888797585
46.62999999999929,11.0,1.0014907998715568,1.0007466022184623,4.389049478580305,0.14639117683745895,0.12907303954959107,0.1396304137832945,0.017408262176033085,0.10352540953806873,0.004009226353866327,1.0564734144598116,-8.954647973411017,1.069842358749254,0.12907303954959107,0.02455990051837266,0.6218276767258217,-19.72804780430748,0.311121410523162,0.011177410157012638,0.0,-3.836497399428196
46.63999999999929,11.0,1.0015405521825829,1.0007757223134892,4.3887795832384695,0.1463958804135077,0.12911480534241296,0.13963171393235116,0.017370284597481522,0.10356637158386664,0.004183120815911602,1.0563562571100098,-8.70783124057365,1.0697258247629835,0.12911480534241296,0.02455488322450976,0.6220864091801441,-19.475678903916812,0.3113244071458934,0.011191494990917846,0.0,-3.8040693785951554
46.64999999999929,11.0,1.0015900996316616,1.0008044762355641,4.388512064629228,0.14640055008882152,0.12915766764115333,0.13963304476678726,0.01733061228584562,0.10360907064719452,0.00435662702591498,1.0562385046577427,-8.46196000766191,1.0696086586904878,0.12915766764115333,0.024549702447149553,0.6223505103147797,-19.224099661225733,0.31152986668793503,0.011206011540570765,0.0,-3.7712569036828687
46.659999999999286,11.0,1.0016394369919612,1.0008328941041957,4.388246949098891,0.14640518538699143,0.12920162059204063,0.1396344061575433,0.01728924545055799,0.10365350276079893,0.004529728037409482,1.0561201688846151,-8.217059284658818,1.0694908722928886,0.12920162059204063,0.024544358781064944,0.6226199492363736,-18.973336099409085,0.3117377666257,0.011220958413648867,0.0,-3.738063290847904
46.669999999999284,11.0,1.0016885590108298,1.000861016565237,4.387984262751634,0.1464097858335604,0.1292466582284691,0.13963579796921222,0.017246184464056957,0.10369966378797495,0.004702406906833977,1.056001261563807,-7.973153967539704,1.069372477333625,0.1292466582284691,0.024538852849209078,0.6228946945586525,-18.723414153953225,0.31194808415285374,0.011236334166384539,0.0,-3.704491894766206
46.67999999999928,11.0,1.0017374604221965,1.000888892512641,4.387724031443451,0.14641435095648067,0.12929277447390727,0.13963722006075446,0.01720142986582135,0.1037475494226034,0.0048746466951851775,1.055881794448572,-7.730268835894836,1.069253485569355,0.12929277447390727,0.02453318530728711,0.6231747144253533,-18.474359671784203,0.3121607961671068,0.011252137299893984,0.0,-3.670546108293898
46.68999999999928,11.0,1.0017861359607727,1.0009165764621328,4.387466280777031,0.14641888028661654,0.12933996314393187,0.13963867228632812,0.01715498236453772,0.10379715518920488,0.005046430469701034,1.0557617792600495,-7.4884285505639046,1.0691339087391856,0.12933996314393187,0.0245273568462649,0.6234599765276823,-18.226198409590395,0.3123758792617931,0.011268366258717934,0.0,-3.636229362124454
46.69999999999928,11.0,1.0018345803773674,1.0009441257091838,4.387211036097677,0.1464233733582698,0.12938821794672195,0.13964015449619235,0.01710684283722616,0.10384847644301055,0.005217741305550238,1.0556412276758613,-7.247657651225697,1.0690137585532533,0.12938821794672195,0.024521368191959114,0.6237504481115926,-17.97895603097276,0.3125933097185547,0.011285019428846585,0.0,-3.601545124442052
46.709999999999276,11.0,1.001882788454588,1.0009715974118771,4.386958322490306,0.14642782970970444,0.12943753248274534,0.13964166653764107,0.01705701232676851,0.10390150837004995,0.005388562287505409,1.055520151320343,-7.007980553927114,1.0688930466819417,0.12943753248274534,0.02451522010262281,0.6240460959785952,-17.73265810274011,0.3128130635086443,0.011302095141632263,0.0,-3.5664969005709004
46.719999999999274,11.0,1.0019307550221979,1.0009990457400233,4.386708164777557,0.14643224888364817,0.12948790024302423,0.13964320825592108,0.01700549203676824,0.10395624598725511,0.0055588765115769535,1.0553985617578705,-6.769421548499799,1.068771784746867,0.12948790024302423,0.02450891336390169,0.6243468864758263,-17.48733009008243,0.31303511629576175,0.011319591677203502,0.0,-3.5310882326211654
46.72999999999927,11.0,1.0019784749714316,1.0010265192251921,4.386460587518935,0.14643663042774988,0.1295393146070781,0.13964477949509313,0.01695228332586854,0.10401268414258098,0.005728667086592658,1.0552764704898072,-6.53200479587039,1.0686499843146116,0.1295393146070781,0.024502448782103108,0.6246527854810102,-17.24299735094373,0.3132594434468236,0.011337507270241222,0.0,-3.4953226991308273
46.73999999999927,11.0,1.0020259432676293,1.0010540584344032,4.386215615010919,0.1464409738949736,0.12959176884043772,0.1396463800987956,0.016897387701399563,0.1040708175151412,0.005897917135716054,1.0551538889554777,-6.295754325251242,1.0685276568939426,0.12959176884043772,0.02449582717647837,0.6249637583821864,-16.999685129891155,0.3134860200465006,0.01135584011734822,0.0,-3.459203914704083
46.74999999999927,11.0,1.0020731549606519,1.001081694071728,4.385973271287876,0.14644527884391473,0.12964525609228117,0.1396480099108778,0.016840806813439885,0.10413064061535879,0.0060666097979034,1.0550308285372025,-6.060694031226594,1.068404813936813,0.12964525609228117,0.024489049371057184,0.6252797700552184,-16.757418551681894,0.31371482091505476,0.011374588383660211,0.0,-3.4227355296461264
46.759999999999266,11.0,1.0021201051926447,1.0011094455894682,4.38573358012364,0.1464495448390261,0.12969976939381905,0.13964966877587556,0.01678254245051225,0.10419214778513114,0.006234728229308005,1.0549073005688363,-5.826847670765206,1.0682814668431537,0.12969976939381905,0.02448211618716518,0.6256007848433202,-16.516222614992085,0.31394582063013016,0.011393750210088895,0.0,-3.3859212295940493
46.769999999999264,11.0,1.0021667892028652,1.0011373203641936,4.385496565033516,0.14645377145074842,0.12975530165722662,0.13965135653931043,0.016722596536564827,0.10425533319800885,0.006402255604647671,1.0547833163471083,-5.594238860180151,1.0681576269689825,0.12975530165722662,0.024475028437110465,0.6259267665384992,-16.276122186551927,0.31417899354641,0.011413323719033999,0.0,-3.3487647351445657
46.77999999999926,11.0,1.0022132023294221,1.0011653134649752,4.385262249276528,0.14645795825554153,0.12981184567594609,0.13965307304780267,0.016660971130793123,0.10432019085938812,0.006569175118556373,1.054658887144665,-5.362891072091098,1.0680333056371139,0.12981184567594609,0.02446778691974341,0.6262576783700096,-16.03714199597594,0.31441431381620266,0.011433307018674477,0.0,-3.311269801477784
46.78999999999926,11.0,1.0022593400079356,1.0011934080121683,4.385030655857683,0.1464621048358207,0.12986939412615414,0.1396548181489968,0.01659766842991761,0.10438671460671674,0.006735469986945769,1.0545340242236867,-5.132827632424503,1.0679085141495088,0.12986939412615414,0.02446039241823009,0.626593482999828,-15.799306631484352,0.314651755407553,0.011453698204887362,0.0,-3.2734402179779054
46.79999999999926,11.0,1.002305197767263,1.001221576097166,4.384801807530026,0.14646621077980382,0.12992793956923399,0.13965659169130823,0.01653269077259978,0.10445489810971373,0.006901123448400977,1.0544087388487837,-4.90407171748744,1.0677832638001274,0.12992793956923399,0.024452845700328876,0.6269341425254222,-15.56264053668598,0.314891292117503,0.01147449536240927,0.0,-3.2352798078500666
46.809999999999256,11.0,1.0023507712225799,1.0012497802073992,4.384575726796296,0.146470275681281,0.12998747445538203,0.13965839352350687,0.0164660406462101,0.10452473487060335,0.007066118765631343,1.0542830422983023,-4.676646351151712,1.0676575658871716,0.12998747445538203,0.024445147520621453,0.6272796184904497,-15.32716800821318,0.3151328975813422,0.011495696562165099,0.0,-3.1967924277340347
46.819999999999254,11.0,1.0023960560662195,1.001277975077976,4.384352435910005,0.14647429913932172,0.13004799112791743,0.13966022349416188,0.016397720695096568,0.10459621822436388,0.00723043922699969,1.0541569458730098,-4.450574402173623,1.0675314317237872,0.13004799112791743,0.02443729862488807,0.6276298719021592,-15.092913194348002,0.3153765452784745,0.011517299858264898,0.0,-3.1579819673145177
46.82999999999925,11.0,1.0024410480567736,1.0013061098735914,4.3841319568758,0.14647828075793587,0.1301094818280047,0.1396620814509771,0.01632773372975968,0.10466934133899217,0.007394068148135758,1.0540304609017563,-4.225878581653401,1.0674048726463532,0.1301094818280047,0.024429299755652868,0.6279848632535269,-14.859900094250195,0.3156222085333276,0.011539303283507362,0.0,-3.1188523489278697
46.83999999999925,11.0,1.0024857430070302,1.0013341305897892,4.383914311448996,0.14648222014570844,0.13017193869917837,0.13966396724005223,0.016256082735731647,0.10474409721578472,0.007556988873643553,1.0539035987439802,-4.002581440632496,1.0672779000199737,0.13017193869917837,0.024421151658378423,0.6283445525469116,-14.628152557611369,0.31586986051233135,0.011561704843591113,0.0,-3.079407527165903
46.84999999999925,11.0,1.0025301367713642,1.0013619825557871,4.383699521134221,0.1464861169154272,0.13023535379170378,0.1396658807051066,0.01618277088216169,0.10482047868963638,0.007719184778895108,1.0537763707891914,-3.7807053678200466,1.0671505252409916,0.13023535379170378,0.02441285508765848,0.6287088993187395,-14.397694284446104,0.316119474219979,0.011584502512137655,0.0,-3.0396514884760304
46.859999999999246,11.0,1.0025742252332124,1.0013896129180606,4.38348760718316,0.14648997068372388,0.1302997190661007,0.13966782168670364,0.016107801528783855,0.10489847842935733,0.00788063927190325,1.0536487884540258,-3.560272587419163,1.067022759736698,0.1302997190661007,0.024404410812581125,0.6290778626610104,-14.16854882469238,0.3163710224935843,0.011607694225851672,0.0,-2.9995882507584577
46.869999999999244,11.0,1.0026180042932462,1.0014169729880609,4.383278590591415,0.14649378107074656,0.1303650263957323,0.13966979002151447,0.0160311782310259,0.10497808893800907,0.008041335795253986,1.0535208631776818,-3.3413051570213903,1.0668946149628058,0.1303650263957323,0.024395819620777585,0.6294514012382668,-13.940739577391925,0.31662447799852156,0.011631277880836167,0.0,-2.9592218629602076
46.87999999999924,11.0,1.0026614698588092,1.0014440203458475,4.3830724920945565,0.14649754769988121,0.13043126756819826,0.13967178554165474,0.01595290474271291,0.10505930255326001,0.008201257828079568,1.053392606416725,-3.1238249655331987,1.0667661023993922,0.13043126756819826,0.024387082320624035,0.6298294732977604,-13.714289789210026,0.3168798132246445,0.01165525132973072,0.0,-2.918556404665718
46.88999999999924,11.0,1.0027046178351149,1.0014707206054845,4.382869332163477,0.14650127019753556,0.1304984342859402,0.13967380807412552,0.015872985017085256,0.1051421114477609,0.00836038888804935,1.0532640296401228,-2.9078537311103405,1.0666372335462218,0.1304984342859402,0.024378199741696145,0.6302120366742959,-13.489222552282047,0.317137000488132,0.011679612382018655,0.0,-2.877595985684771
46.89999999999924,11.0,1.0027474441186084,1.0014970487658468,4.382669130999173,0.14650494819299664,0.13056651816550902,0.139675857440384,0.01579142320505958,0.10522650762954011,0.008518712533356116,1.0531351443256591,-2.693412999051358,1.0665080199183985,0.13056651816550902,0.02436917273313525,0.630599048786201,-13.26556080123882,0.3173960119338178,0.011704358804828473,0.0,-2.83634474563694
46.909999999999236,11.0,1.0027899445927821,1.0015229900914937,4.382471908527138,0.14650858131836988,0.13063551073642793,0.13967793345606186,0.01570822365245436,0.10531248294241875,0.00867621236468085,1.053005961958356,-2.480524139648239,1.066378473043196,0.13063551073642793,0.02436000216035688,0.630990466626779,-13.043327309519576,0.31765681954426767,0.011729488325378453,0.0,-2.7948068535333084
46.919999999999234,11.0,1.0028321151266169,1.0015485404914364,4.382277684391524,0.14651216920860108,0.130705403439452,0.1396800359308434,0.015623390895790873,0.1054000290664452,0.008832872027120473,1.0528764940314854,-2.26920834596591,1.0662486044588386,0.130705403439452,0.024350688900533272,0.6313862467503436,-12.822544685144782,0.3179193951509015,0.011754998634614183,0.0,-2.7529865073552195
46.92999999999923,11.0,1.0028739515756877,1.001573706387924,4.3820864779493,0.14651571150158224,0.13077618762482518,0.139682164668506,0.015536929657789689,0.10548913751834875,0.00898867521207384,1.0527467520502296,-2.059486631559319,1.0661184257155945,0.13077618762482518,0.024341233837468366,0.6317863452561348,-12.60323536617387,0.31818371044899796,0.011780887392589657,0.0,-2.7108879336298126
46.93999999999923,11.0,1.002915449785851,1.0015985040914934,4.381898308264543,0.1465192078383355,0.1308478545508729,0.13968431946711937,0.015448844843203968,0.10557979965201181,0.00914360565908059,1.0526167475382076,-1.851379828128889,1.0659879483795438,0.1308478545508729,0.0243316378561457,0.6321907177718078,-12.385421615941597,0.3184497370139846,0.011807152231463076,0.0,-2.6685153870031018
46.94999999999923,11.0,1.0029566055993069,1.0016229587208252,4.381713194103094,0.146522657863267,0.13092039538332728,0.13968650011939163,0.015359141535749798,0.10567200665896043,0.00929764715762666,1.0524864920459247,-1.6449085831467973,1.0658571840387143,0.13092039538332728,0.02432190183824153,0.6325993194400308,-12.16912551862227,0.31871744632051824,0.01183379076158365,0.0,-2.625873149809785
46.959999999999226,11.0,1.0029974148627199,1.0016471027275191,4.381531153927698,0.14652606122447856,0.1309938011953463,0.13968870641314368,0.015267824996089835,0.10576574956887264,0.009450783548921725,1.0523559971610008,-1.4400933574618493,1.0657261443113135,0.1309938011953463,0.02431202665833557,0.6330121049078573,-11.954368975018745,0.31898680975831384,0.0118608005734476,0.0,-2.5829655316405367
46.969999999999224,11.0,1.0030378734369942,1.0016709741023526,4.381352205893778,0.146529417574124,0.1310680629689857,0.1396909381318884,0.015174900662327129,0.1058610192501045,0.009602998727669577,1.0522252745188938,-1.2369544229360312,1.0655948408553326,0.1310680629689857,0.02430201318190395,0.6334290283241306,-11.741173699028169,0.3192577986495162,0.011888179240533106,0.0,-2.5397968689065586
46.97999999999922,11.0,1.0030779772082243,1.001694614353816,4.381176367845966,0.14653272656879282,0.13114317159741082,0.13969319505548536,0.015080374151717701,0.10595780641023399,0.009754276643848968,1.052094335813436,-1.035511860121819,1.065463285378778,0.13114317159741082,0.02429186226497893,0.6338500433418892,-11.529561214799177,0.3195303842599244,0.01191592431983058,0.0,-2.4963715244011135
46.98999999999922,11.0,1.0031177220992966,1.0017180663583571,4.381003657315407,0.1465359878699052,0.1312191178884981,0.1396954769608395,0.014984251264865384,0.10605610159662276,0.009904601304525924,1.0519631928061461,-0.8357855560301883,1.0653314896496027,0.1312191178884981,0.024281574755640318,0.6342751031295836,-11.319552854647737,0.3198045378092238,0.011944033350969406,0.0,-2.452693886858846
46.99999999999922,11.0,1.0031571040815956,1.001741372186242,4.380834091517932,0.14653920114410052,0.13129589256924776,0.1396977836226119,0.014886537991367438,0.10615589519699624,0.010053956775713012,1.0518318573336103,-0.6377952019992605,1.0651994655045174,0.13129589256924776,0.024271151497091317,0.634704160388605,-11.111169757680788,0.32008023047587325,0.011972503853568555,0.0,-2.408768370512026
47.009999999999216,11.0,1.0031961191862757,1.0017645710061487,4.380667687353029,0.1465423660636025,0.13137348629081022,0.13970011481390748,0.014787240516589722,0.10625717744004266,0.010202327184292643,1.0517003413121997,-0.441560291685219,1.065067224855923,0.13137348629081022,0.024260593332268206,0.6351371673766114,-10.904432869141697,0.3203574333980992,0.01200133332490122,0.0,-2.3645994146445215
47.019999999999214,11.0,1.0032347635145842,1.0017876971661086,4.380504461403609,0.14654548230654638,0.13145188963387008,0.13970247030691052,0.014686365229141962,0.10635993839603172,0.010349696720012668,1.0515686567400826,-0.24710011918134878,1.0649347796964386,0.13145188963387008,0.024249901108959134,0.6355740759345933,-10.699362940069511,0.32063611767144296,0.012030519233924928,0.0,-2.3201914831432404
47.02999999999921,11.0,1.0032730332467807,1.0018107785386277,4.380344429936461,0.14654854955725363,0.1315310931140625,0.13970484987343798,0.014583918728488021,0.10646416797745346,0.010496049637556347,1.0514368156961464,-0.05443377726195018,1.0648021421007097,0.1315310931140625,0.0242390756855958,0.6360148375165414,-10.495980527362466,0.32091625434358234,0.012060059017949265,0.0,-2.275549064046776
47.03999999999921,11.0,1.0033109246492702,1.0018338352032972,4.380187608903292,0.1465515675064453,0.13161108718701872,0.13970725328538788,0.01447990783197467,0.10656985593967834,0.010641370258686281,1.0513048303362993,0.13641984426079345,1.064669324224455,0.13161108718701872,0.024228117936668406,0.6364594032186504,-10.294305993822062,0.32119781440744344,0.012089950078541974,0.0,-2.230676669092076
47.04999999999921,11.0,1.003348434079656,1.0018568785239845,4.380034013942218,0.14655453585138453,0.1316918622525514,0.13970968031506378,0.014374339580393497,0.10667699188163896,0.01078564297445338,1.0511727128877524,0.3254420600933421,1.064536338301038,0.1316918622525514,0.02421702875716136,0.6369077238048928,-10.094359507935875,0.32148076879206866,0.012120189776088267,0.0,-2.185578833258219
47.05999999999921,11.0,1.0033855579895272,1.0018799106567378,4.3798836603795435,0.14655745429594588,0.131773408658385,0.1397121307353633,0.01426722124285626,0.10678556524653425,0.010928852247456001,1.0510404756416527,0.5126143909411826,1.0644031966360115,0.131773408658385,0.02420580906615955,0.637359749730777,-9.896161043421102,0.3217650883567721,0.012150775428401862,0.0,-2.1402601143083455
47.069999999999204,11.0,1.0034222929249035,1.0019029245048565,4.3797365632316785,0.1465603225506101,0.13185571670251708,0.13971460431982513,0.014158560319283253,0.10689556532255641,0.011070982614137439,1.0509081309451667,0.6979185649562676,1.0642699116002547,0.13185571670251708,0.024194459808697957,0.6378154311595479,-9.699730378167294,0.3220507438843978,0.012181704308468893,0.0,-2.0947250923288077
47.0799999999992,11.0,1.003458635524369,1.001925904114921,4.379592737207009,0.14656314033238713,0.1319387766348115,0.13971710084253575,0.014048364541631553,0.10700698124364093,0.011212018687101321,1.0507756911936896,0.8813365191658032,1.0641364956225006,0.1319387766348115,0.024182981956118753,0.6382747179734732,-9.505087092630342,0.322337706078517,0.012212973644202527,0.0,-2.048978369266386
47.0899999999992,11.0,1.0034945825150454,1.0019488254873674,4.379452196707586,0.14656590736467476,0.1320225786575427,0.1397196200779041,0.013936641873327271,0.10711980199023974,0.011351945157430557,1.050643168823944,1.062850400911522,1.0640029611820099,0.1320225786575427,0.0241713765049502,0.6387375597784485,-9.312250567677978,0.3226259455628485,0.012244580619795352,0.0,-2.003024568463293
47.0999999999992,11.0,1.0035301307066393,1.0019716577558682,4.379314955830463,0.1465686233770608,0.13210711292532465,0.13972216180031785,0.013823400507693151,0.10723401639011762,0.011490746796994586,1.050510576308644,1.2424425693107357,1.0638693208020673,0.13210711292532465,0.02415964447430901,0.6392039059035426,-9.121239981844509,0.32291543288458,0.01227652237697525,0.0,-1.9568683341896962
47.1099999999992,11.0,1.0035652769839032,1.0019943646725198,4.37918102836857,0.14657128810508144,0.132192369544371,0.13972472578370088,0.013708648865242506,0.10734961311917149,0.011628408460735632,1.0503779261529143,1.4200955967534008,1.0637355870448741,0.132192369544371,0.024147786902657186,0.6396737053958298,-8.932074308335249,0.32320613851962854,0.012308796019325316,0.0,-1.910514331174609
47.119999999999195,11.0,1.0036000182979032,1.0020169063226454,4.379050427811022,0.1465739012899493,0.1322783385717113,0.13972731180099632,0.01359239559097239,0.10746658070227243,0.011764915088927722,1.0502452308928905,1.5957922704281116,1.0636017725081672,0.1322783385717113,0.0241358048436719,0.6401469070129653,-8.744772311639323,0.3234980328815127,0.01234139861400262,0.0,-1.8639672441342263
47.12999999999919,11.0,1.003634351656545,1.0020392409834697,4.378923167342785,0.14657646267826552,0.13236501001441842,0.13972991962360115,0.01347464955171579,0.1075849075141302,0.011900251709406102,1.0501125030961094,1.7695155938767102,1.0634678898237917,0.13236501001441842,0.02412369936252509,0.6406234592151006,-8.55935254429185,0.3237910863311796,0.012374327196282751,0.0,-1.8172317772985678
47.13999999999919,11.0,1.0036682741148308,1.0020613270349643,4.378799259843679,0.14657897202173126,0.13245237382905523,0.13973254902078186,0.013355419833894572,0.10770458178017993,0.012034403439775458,1.0499797553634496,1.9412487885584284,1.0633339516579325,0.13245237382905523,0.024111471532439997,0.6411033101571478,-8.375833343732548,0.3240852691871466,0.012407578772787727,0.0,-1.7703126539361471
47.14999999999919,11.0,1.0037017827653314,1.0020831248308901,4.3786787178866895,0.1465814290768738,0.1325404199219091,0.1397351997591,0.013234715742689529,0.1078255915774907,0.012167355489600027,1.0498470003321936,2.1109752954021563,1.063199970712872,0.1325404199219091,0.02409912243208838,0.6415864076847834,-8.194232829474824,0.32438055173654945,0.012441150322916898,0.0,-1.7232146158763915
47.15999999999919,11.0,1.0037348747293249,1.0021045984410724,4.378561553735648,0.14658383360480096,0.13262913814973243,0.13973787160187587,0.013112546802050873,0.10794792483569618,0.012299093162590785,1.0497142506793735,2.278678776329028,1.0630659597296548,0.13262913814973243,0.024086653144275334,0.6420726993337664,-8.014568900810762,0.3246769042439521,0.012475038800439105,0.0,-1.6759424230306763
47.169999999999185,11.0,1.0037675471490273,1.0021257171841542,4.3784477793423155,0.14658618537099602,0.1327185183212213,0.13974056430871593,0.01298892275594049,0.1080715693379469,0.012429601858797261,1.0495815191248172,2.4443431157253594,1.0629319314910928,0.1327185183212213,0.024074064755929755,0.6425621323340257,-7.836859235060326,0.32497429695695745,0.012509241133779145,0.0,-1.6285008529110403
47.17999999999918,11.0,1.0037997971812682,1.0021464568814218,4.378337406342984,0.14658848414516337,0.13280855019944846,0.13974327763512634,0.012863853571167871,0.10819651272188482,0.012558867076821594,1.0494488184331603,2.6079524218327887,1.0627978988244355,0.13280855019944846,0.024061358359455488,0.6430546536200165,-7.661121286403095,0.32527270011176745,0.012543754225104519,0.0,-1.5808947001474478
47.18999999999918,11.0,1.0038316219928964,1.0021668007765963,4.378230446054685,0.14659072970113238,0.13289922350457192,0.13974601133223064,0.012737349440520879,0.10832274248063999,0.012686874416062002,1.0493161614143087,2.7694910280598553,1.0626638746030614,0.13289922350457192,0.02404853505522497,0.6435502098443053,-7.487372285246974,0.32557208393280757,0.012578574948430479,0.0,-1.5331287760033283
47.19999999999918,11.0,1.0038630187581061,1.0021867400844975,4.37812690947116,0.14659292181682385,0.132990527917151,0.13974876514660314,0.012609420786785397,0.10845024596384985,0.012813609578992984,1.049183560922052,2.9289434941945167,1.0625298717467548,0.132990527917151,0.024035595954877368,0.6440487473958323,-7.315629237986637,0.3258724186306367,0.012613700145715563,0.0,-1.485207907889095
47.20999999999918,11.0,1.0038939846577823,1.0022062741492035,4.378026807258711,0.1465950602742806,0.13308245308181682,0.13975153882022606,0.012480078267169709,0.10857901037870162,0.012939058373486164,1.0490510298503448,3.0862946075159226,1.0623959032201127,0.13308245308181682,0.024022542185477294,0.6445502124220095,-7.1459089271949425,0.3261736743983562,0.012649126625478686,0.0,-1.4371369388745379
47.219999999999175,11.0,1.0039245168808655,1.0022254102115642,4.377930149752096,0.14659714485976016,0.1331749886105434,0.13975433209056934,0.012349332776717903,0.10870902279099802,0.013063206715173113,1.048918581127728,3.241529383824129,1.0622619820289552,0.1331749886105434,0.024009374893356878,0.6450545508498512,-6.9782279117935335,0.3264758214036461,0.012684851157832128,0.0,-1.3889207271991273
47.22999999999917,11.0,1.0039546126276344,1.0022441628053818,4.377836946950598,0.1465991753638856,0.1332681240859351,0.13975714469078976,0.012217195451499352,0.10884027012624682,0.013186040629839944,1.0487862277098248,3.39463306838992,1.062128121214808,0.1332681240859351,0.023996095247862656,0.6455617084083042,-6.812602527261578,0.32677882978101364,0.01272087047179556,0.0,-1.3405641457811226
47.23999999999917,11.0,1.0039842691147225,1.0022625528182643,4.3777472085144025,0.14660115158184556,0.13336184906404608,0.13975997635003692,0.012083677670684828,0.10897273917077449,0.013307546255848996,1.0486539825704548,3.545591136845344,1.061994333847666,0.13336184906404608,0.023982704444382,0.6460716306486662,-6.649048885638336,0.3270826696241757,0.012757181253175227,0.0,-1.2920720817251998
47.24999999999917,11.0,1.004013483581597,1.0022806062688292,4.3776609437613985,0.14660307331363615,0.13345615307650158,0.13976282679385185,0.011948791057105168,0.10910641657286411,0.013427709846574333,1.048521858691998,3.6943892960408267,1.0618606330174558,0.13345615307650158,0.023969203706218273,0.6465842629612583,-6.487582875132384,0.32738731097827306,0.012793780142392353,0.0,-1.2434494358283001
47.25999999999917,11.0,1.004042253298172,1.0022983528646976,4.37757816166451,0.14660494036433103,0.1335510256320489,0.13976569574463682,0.011812547476566765,0.1092412888439177,0.01354651777283466,1.0483898690556113,3.841013484889916,1.061727031824805,0.1335510256320489,0.023955594285348655,0.6470995505886189,-6.328220159322572,0.3276927238335927,0.012830663734058008,0.0,-1.1947011220846133
47.269999999999165,11.0,1.0040705755731723,1.0023158244145967,4.377498870849598,0.14660675254436828,0.13364645621746152,0.13976858292217545,0.011674959035819055,0.10937734235964276,0.013663956525315511,1.0482580266318495,3.985449875216635,1.0615935433716017,0.13364645621746152,0.023941877461939532,0.6476174386344167,-6.170976175890843,0.32799887812231066,0.012867828577982075,0.0,-1.1458320671887072
47.27999999999916,11.0,1.004098447762842,1.002333053173428,4.377423079594014,0.14660850966984051,0.13374243429786797,0.13977148804417697,0.011536038079352884,0.10951456336126295,0.013780012716962546,1.0481263443724644,4.127684872630709,1.061460180752045,0.13374243429786797,0.023928054542491747,0.6481378720678403,-6.01586613480505,0.3283057437168633,0.012905271179888416,0.0,-1.096847210037722
47.28999999999916,11.0,1.0041258672795812,1.0023500702009376,4.3773507958257785,0.14661021156277554,0.1338389493165899,0.13977441082681982,0.011395797185230094,0.10965293795675246,0.013894673085339022,1.047994835203629,4.267705117438793,1.0613269570447155,0.1338389493165899,0.023914126857218304,0.6486607957242121,-5.862905016189419,0.32861329043079174,0.012942988004379364,0.0,-1.0477515012323282
47.29999999999916,11.0,1.0041528316001014,1.0023669038117964,4.377282027123388,0.14661185805139415,0.1339359906949542,0.13977735098527003,0.011254249160860236,0.1097924521220939,0.014007924494940788,1.047863512020902,4.405497485589037,1.0611938853059741,0.1339359906949542,0.023900095756612432,0.64918615430378,-5.712107567834406,0.3289214880236903,0.012980975478127512,0.0,-0.9985499025761584
47.30999999999916,11.0,1.004179338272732,1.0023835781893415,4.377216780716211,0.14661344897033513,0.13403354783173074,0.13978030823415075,0.0111114070381097,0.10993309170255891,0.014119753939464191,1.0477323876861222,4.5410490896646305,1.0610609785651033,0.13403354783173074,0.023885962607720437,0.6497138923673603,-5.5634883025708355,0.3292303062052448,0.013019229993011113,0.0,-0.9492473865746249
47.319999999999155,11.0,1.0042053849235442,1.0024001122256168,4.3771550634853735,0.14661498416083737,0.134131610103104,0.13978328228794332,0.010967284069480276,0.11007484241401137,0.014230148544032107,1.0476014750259386,4.674347279893466,1.0609282498210937,0.134131610103104,0.02387172879045307,0.6502439543335552,-5.417061495612634,0.3295397146440896,0.013057747909514928,0.0,-0.8998489359321364
47.32999999999915,11.0,1.0042309692610336,1.0024165186379634,4.377096881965074,0.14661646347087212,0.13423016686257788,0.13978627286130269,0.010821893724259984,0.11021768984423264,0.014339095567380134,1.0474707868318132,4.805379645185141,1.0607957120410962,0.13423016686257788,0.023857395694365336,0.6507762844751781,-5.2728411820795875,0.3298496829738572,0.01309652555985091,0.0,-0.8503595430486298
47.33999999999915,11.0,1.0042560890791694,1.002432803398681,4.377042242344202,0.1466178867552209,0.13432920744172241,0.13978927966927543,0.010675249686367655,0.11036161945426842,0.014446582404012084,1.0473403358609545,4.934134014155744,1.0606633781601813,0.13432920744172241,0.023842964716201957,0.6513108269197344,-5.130841154795017,0.3301601808017909,0.01313555925112321,0.0,-0.8007842095151242
47.34999999999915,11.0,1.0042807422586995,1.0024489654982367,4.376991150468134,0.14661925387549685,0.13442872115112214,0.13979230242741308,0.010527365852705334,0.11050661657979724,0.01455259658633792,1.047210134837846,5.060598456136584,1.0605312610820277,0.13442872115112214,0.0238284372581614,0.6518475256511144,-4.991074962389107,0.33047117771445966,0.01317484526576107,0.0,-0.7511279456079961
47.35999999999915,11.0,1.004304926766691,1.0024649970460384,4.376943611840609,0.14662056470011045,0.13452869728207303,0.1397953408517784,0.010378256333043567,0.11065266643252006,0.014657125786802045,1.0470801964555996,5.184761282137399,1.0603993736800974,0.13452869728207303,0.023813814727490043,0.6523863245160489,-4.853555907948861,0.33078264328345663,0.013214379863260593,0.0,-0.7013957697829011
47.369999999999145,11.0,1.0043286406543626,1.0024808836972823,4.376899631625524,0.1466218191041826,0.13462912510868236,0.13979839465884783,0.01022793545078829,0.11079975410157132,0.014760157820014549,1.0469505333768172,5.30661104575275,1.0602677287987194,0.13462912510868236,0.023799098536877557,0.652927167233462,-4.7182970480311,0.331094547068684,0.013254159279705848,0.0,-0.6515927081673087
47.37999999999914,11.0,1.0043518820533492,1.0024966053786188,4.376859214648563,0.146623016969411,0.13472999389017384,0.13980146356531814,0.010076417744245225,0.11094786455495131,0.014861680644893566,1.0468211582334759,5.426136544002417,1.0601363392536969,0.13472999389017384,0.023784290105852247,0.6534699974062497,-4.5853111921430285,0.33140685861854957,0.013294179727071621,0.0,-0.6017237940528233
47.38999999999914,11.0,1.0043746491706125,1.0025121372718335,4.37682236539854,0.14662415818389782,0.1348312928736427,0.13980454728782907,0.00992371796881747,0.11109698264097997,0.014961682366825605,1.046692083625564,5.543326818087339,1.0600052178320005,0.1348312928736427,0.02376939086280715,0.654014758536504,-4.454610902537075,0.33171954747041515,0.013334437391834441,0.0,-0.5517940673862539
47.39999999999914,11.0,1.0043969402822617,1.0025274510042226,4.3767890880283655,0.14662524264194748,0.13493301129654164,0.13980764554261862,0.009769851098764493,0.11124709308977254,0.01506015123984456,1.0465633221184236,5.658171154077062,1.0598743772903287,0.13493301129654164,0.023754402247327614,0.6545613940405547,-4.326208494219877,0.332032583146854,0.013374928432867274,0.0,-0.5018085742603631
47.40999999999914,11.0,1.0044187537266065,1.002542515984534,4.376759386355585,0.14662627024384572,0.13503513838924236,0.13981075804512952,0.009614832329136708,0.11139818051473693,0.015157075668830686,1.0464348862387742,5.77065908351686,1.0597438303524267,0.13503513838924236,0.023739325712636757,0.6551098472653161,-4.200116035085788,0.33234593515328703,0.013415648979591115,0.0,-0.451772366403995
47.419999999999135,11.0,1.0044400878967863,1.0025573008185735,4.3767332638624294,0.1466272408956311,0.13513766337702787,0.13981388450958757,0.009458677076642524,0.1115502294140933,0.015252444211723358,1.046306788469673,5.8807803839794035,1.0596135897052146,0.13513766337702787,0.023724162727756144,0.6556600615024151,-4.076345346030855,0.3326595729733791,0.013456595130571418,0.0,-0.40169050067128087
47.42999999999913,11.0,1.0044609412333325,1.00257177473597,4.376710723695365,0.1466281545088701,0.13524057548170362,0.1398170246485746,0.009301400979766228,0.11170322417241572,0.015346245581740012,1.0461790412448118,5.98852507956713,1.0594836679939503,0.13524057548170362,0.023708914779040042,0.6562119800004614,-3.9549080008869644,0.33297346606556427,0.013497762951816285,0.0,-0.35156803853085644
47.43999999999913,11.0,1.0044813122170226,1.002585908960656,4.376691768664162,0.14662901100044723,0.13534386392270242,0.139820178172616,0.009143019897867838,0.11185714906219606,0.01543846864958898,1.0460516569425236,6.093883441385989,1.0593540778167574,0.13534386392270242,0.023693583371001078,0.6567655459745677,-3.8358153261316428,0.3332875838603961,0.013539148476472796,0.0,-0.30141004555408224
47.44999999999913,11.0,1.0045011993623563,1.0025996779612014,4.376676401240487,0.1466298102923794,0.13544751791748152,0.13982334478980524,0.008983549908853972,0.11201198824542982,0.015529102445668201,1.0459246478800401,6.196845988008418,1.0592248317189075,0.13544751791748152,0.023678170026143794,0.6573207026116032,-3.71907840025449,0.333601895758892,0.013580747704541343,0.0,-0.25122159090320384
47.45999999999913,11.0,1.0045206012119527,1.002613060524714,4.376664623556112,0.14663055231166425,0.1355515266815377,0.1398265242054822,0.008823007306000524,0.11216772577522402,0.015618136162235834,1.0457980263083566,6.297403485937115,1.0590959421873303,0.1355515266815377,0.023662676284053254,0.6578773930727004,-3.60470805284794,0.33391637113395367,0.013622556604614245,0.0,-0.20100774681914846
47.469999999999125,11.0,1.0045395163321167,1.002626040607057,4.376656437400773,0.14663123699016803,0.13565587942784296,0.13982971612198147,0.008661408593534786,0.11232434559742642,0.015705559155541986,1.0456718044083344,6.395546950091448,1.0589674216457856,0.13565587942784296,0.0236471036993457,0.6584355604913588,-3.492714863254584,0.33423097933240237,0.013664571114159904,0.0,-0.15077358810865668
47.47999999999912,11.0,1.00455794330976,1.002638607923389,4.376651844219795,0.14663186426455913,0.13576056536612896,0.13983292023846286,0.008498770481757761,0.11248183155227594,0.01579136094791521,1.0455459942879994,6.491267644313964,1.0588392824510597,0.13576056536612896,0.023631453839315482,0.6589951479698777,-3.3831091590864344,0.33454568968083,0.013706787143061838,0.0,-0.10052419163168635
47.48999999999912,11.0,1.0045758807507996,1.002650758256856,4.3766508451115875,0.14663243407628837,0.13586557370196975,0.13983613625083055,0.008335109881601827,0.11264016737607366,0.015875531229795396,1.0454206079815227,6.584557081910975,1.058711536890476,0.13586557370196975,0.02361572828088541,0.6595560985732529,-3.2759010144452696,0.33486047149212367,0.013749200575601143,0.0,-0.050264635788076835
47.49999999999912,11.0,1.0045933272800773,1.0026624934756472,4.376653440825095,0.1466329463716177,0.13597089363593795,0.1398393638517463,0.008170443899133045,0.11279933670287384,0.015958059861712337,1.045295657449697,6.675407026220283,1.0585841971808507,0.13597089363593795,0.023599928607495456,0.6601183553224552,-3.1711002480925465,0.3351752940735665,0.013791807273234466,0.0,-4.412712842507505e-12
47.50999999999912,11.0,1.0046102815427769,1.0026738212635717,4.37665963175733,0.14663340110169393,0.13607651436306076,0.1398426027307334,0.008004789830422382,0.11295932306619456,0.016038936876212096,1.0451711545817672,6.763809491196286,1.058457275468894,0.13607651436306076,0.023584056406214544,0.6606818611884885,-3.068716421678988,0.33549012673673273,0.013834603077866967,0.0,0.05026463577921633
47.519999999999115,11.0,1.0046267422072415,1.0026847545821396,4.376669417951088,0.14663379822266454,0.13618242507265263,0.13984585257436805,0.00783816515694083,0.11312010990074722,0.016118152479732126,1.0450471111985227,6.849756742008095,1.0583307838329379,0.13618242507265263,0.0235681132650112,0.6612465590875811,-2.9687588380065812,0.3358049388067656,0.01387758381297581,0.0,0.10052419162286272
47.52999999999911,11.0,1.0046427079690303,1.0026953108946115,4.3766827990929364,0.1466341376958279,0.13628861494862093,0.1398491130665474,0.007670587541670243,0.1132816805441847,0.016195697054436468,1.0449235390559053,6.933241295629438,1.058204734285701,0.13628861494862093,0.023552100771104985,0.6618123918791866,-2.8712365397137942,0.33611969963209015,0.013920745287773833,0.0,0.15077358809983527
47.53999999999911,11.0,1.004658177555999,1.0027055111930467,4.376699774511566,0.14663441948781186,0.13639507317034702,0.13985238388882246,0.007502074826145622,0.11344401823886766,0.01627156116001417,1.0448004498492685,7.014255921412779,1.058079138777819,0.13639507317034702,0.023536020509542514,0.6623793023664878,-2.7761583080334025,0.3364343785923261,0.013964083296390309,0.0,0.20100774681029468
47.54999999999911,11.0,1.004673149734138,1.0027153788782088,4.376720343176563,0.14663464357077047,0.13650178891414308,0.13985566472077898,0.007332645028451212,0.11360710613364863,0.016345735535454486,1.0446778552173002,7.092793641624605,1.057954009201633,0.13650178891414308,0.023519874062978733,0.6629472333008238,-2.6835326620459585,0.33674894510562486,0.014007593619574188,0.0,0.25122159089438956
47.55999999999911,11.0,1.0046876233138817,1.0027249385475865,4.376744503697646,0.14663480992258995,0.13660875135513953,0.13985895524045056,0.007162316341930597,0.1137709272856739,0.01641821110080536,1.044555766745567,7.168847731935601,1.057829357394952,0.13660875135513953,0.023503663012145418,0.663516127388962,-2.5933678582324253,0.33706336863371933,0.014051272024630102,0.0,0.3014100455452374
47.569999999999105,11.0,1.0047015971565765,1.0027342147508465,4.376772254324402,0.14663491852709354,0.1367159496696446,0.1398622551247433,0.006991107134715985,0.11393546466220274,0.016488978958923102,1.044434195969239,7.242411721850873,1.0577051951443235,0.1367159496696446,0.02348738893695382,0.6640859273036434,-2.5056718903154485,0.33737761868569904,0.01409511426470014,0.0,0.3515680385220529
47.5799999999991,11.0,1.0047150701807928,1.0027432307722184,4.376803592946517,0.14663496937423598,0.13682337303774494,0.13986556404985429,0.006819035949679392,0.11410070114244435,0.016558030397219713,1.044313154374782,7.313479395075772,1.0575815341875716,0.13682337303774494,0.023471053418166365,0.6646565756963938,-2.420452489382481,0.3376916648203741,0.014139116078017521,0.0,0.401690500662484
47.5899999999991,11.0,1.0047280413681872,1.0027520074969185,4.3768385170944715,0.14663496246027793,0.13693101064584318,0.13986888169166534,0.006646121504264024,0.11426661951941207,0.016625356889409425,1.044192653400597,7.382044789821727,1.0574583862153741,0.13693101064584318,0.023454658039230122,0.6652280152108552,-2.337717124141123,0.33800547664576314,0.01418327318649935,0.0,0.45177236639517027
47.5999999999991,11.0,1.0047405097686395,1.0027605624139861,4.376877023940678,0.14663489778793315,0.1370388516893262,0.13987220772609482,0.006472382690591305,0.11443320250179514,0.016690950097255377,1.0440727044366225,7.448102199045175,1.057335762871873,0.1370388516893262,0.023438204388209788,0.6658001884974901,-2.2574730012743403,0.338319023819422,0.014227581294361035,0.0,0.5018085742515822
47.6099999999991,11.0,1.0047524745044336,1.0027689088001088,4.37691911030099,0.1466347753664808,0.13714688537495762,0.13987554182939343,0.006297838575104492,0.11460043271584797,0.01675480187231465,1.0439533188230001,7.511646170631927,1.057213675754258,0.13714688537495762,0.02342169405950851,0.6663730382274281,-2.1797270657848333,0.3386322760480581,0.01427203608763638,0.0,0.5517940673774471
47.619999999999095,11.0,1.0047639347732962,1.0027770551204458,4.376964772636508,0.14663459521183939,0.1372551009227273,0.13987888367837242,0.006122508397273602,0.1147682927072967,0.01681690425767521,1.0438345078482816,7.572671507544001,1.0570921364116042,0.1372551009227273,0.023405128655008354,0.6669465071035987,-2.1044860011807147,0.33894520308546927,0.014316633232398651,0.0,0.6017237940440621
47.62999999999909,11.0,1.0047748898501707,1.0027850046704745,4.377014007055608,0.14663435734659797,0.13736348756757694,0.1398822329505558,0.005946411568159615,0.11493676494326321,0.016877249489680744,1.0437162827471729,7.63117326792288,1.0569711563430988,0.13736348756757694,0.023388509784890234,0.6675205378713407,-2.031756229585504,0.33925777473401625,0.014361368375746173,0.0,0.6515927081585586
47.63999999999909,11.0,1.00478533908766,1.0027927554719738,4.3770668093160845,0.14663406180000504,0.13747203456042364,0.1398855893242527,0.00576956766776715,0.1151058318142062,0.016935829999632807,1.0435986546985112,7.687146765180713,1.0568507469960413,0.13747203456042364,0.023371839067538674,0.6680950733248415,-1.9615439115402573,0.3395699608446184,0.01440623714547062,0.0,0.701395769774163
