t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
47.64999999999909,11.0,1.0047952819151391,1.0028003004234087,4.377123174827325,0.1466337086079153,0.13758073116889974,0.13988895247854902,0.005591996441970171,0.1152754756358791,0.016992638415465923,1.04348163482361,7.7405875680750755,1.0567309197639367,0.13758073116889974,0.023355118128904496,0.6686700563115924,-1.8938549456256932,0.3398817313199305,0.014451235150822691,0.0,0.7511279455992709
47.65999999999909,11.0,1.0048047178366035,1.002807627692744,4.377183098652423,0.14663329781269788,0.1376895666775435,0.13989232209322164,0.005413717798512546,0.11544567865130476,0.017047667563386812,1.043365234185309,7.7914915007868,1.0566116859849566,0.1376895666775435,0.023338348601218667,0.6692454297333108,-1.828694967860374,0.3401930561173956,0.014496357983768006,0.0,0.8007842095063776
47.669999999999085,11.0,1.004813646427373,1.0028147213298018,4.377246575510133,0.14663282946311063,0.1377985303879696,0.13989569784858286,0.005234751803061599,0.11561642303276606,0.017100910469473235,1.043249463787894,7.8398546429939735,1.0564930569410995,0.1377985303879696,0.023321532121383676,0.6698211365459782,-1.7660693509784624,0.34050390525603064,0.014541601221163991,0.0,0.8503595430399329
47.67999999999908,11.0,1.0048220673298254,1.0028215620648169,4.377313599776611,0.14663230361414697,0.137907611618592,0.1398990794252644,0.005055118674500481,0.11578769088381256,0.017152360361229836,1.0431343345780535,7.885673329956801,1.0563750438581525,0.137907611618592,0.02330467032893334,0.6703971197567803,-1.705983203557838,0.3408142488222874,0.014586960426259173,0.0,0.8998489359234202
47.68999999999908,11.0,1.0048299802483804,1.0028281282517477,4.377384165486852,0.14663172032686247,0.13801679970453015,0.139902466503955,0.00487483878061884,0.11595946424128227,0.017202010669098745,1.0430198574467657,7.928944152599463,1.0562576579066099,0.13801679970453015,0.0232877648640734,0.6709733224214051,-1.6484413691768387,0.3411240569784775,0.014632431151028719,0.0,0.9492473865659601
47.69999999999908,11.0,1.004837384943979,1.0028343969084261,4.3774582663358075,0.14663107966818986,0.13812608399749307,0.1399058587651053,0.004693932633792919,0.11613172507733842,0.01724985502792702,1.0429060432320765,7.969663957590595,1.0561409102034793,0.13812608399749307,0.023270817365745024,0.6715496876407013,-1.5934484255884405,0.34143329997072125,0.014678008937488145,0.0,0.9985499025675106
47.70999999999908,11.0,1.0048442812283265,1.0028403448022536,4.3775358956791335,0.14663038171075085,0.13823545386599542,0.1399092558886168,0.004512420887289648,0.11630445530152071,0.017295887278392885,1.0427929027224125,8.007829847408843,1.056024811814916,0.13823545386599542,0.023253829470299855,0.6721261585590672,-1.5410086841386614,0.34174194813772607,0.014723689320457832,0.0,1.047751501223664
47.719999999999075,11.0,1.0048506689581767,1.0028459495285,4.377617046533575,0.14662962653267347,0.13834489869576413,0.13991265755353172,0.004330324331902891,0.11647763676281057,0.017340101468398168,1.0426804466603732,8.043439180385791,1.0559093737593572,0.13834489869576413,0.023236802810228614,0.6727026783634871,-1.4911261892207544,0.3420499719184336,0.014769467826845725,0.0,1.0968472100291116
47.72999999999907,11.0,1.0048565480299163,1.0028511905300983,4.377701711576993,0.14662881421742285,0.1384544078905847,0.1399160634377397,0.004147663893358133,0.11665125125171025,0.017382491854429277,1.0425686857463277,8.076489570713683,1.0557946070110384,0.1384544078905847,0.023219739014050642,0.6732791902857048,-1.4438047182067208,0.3423573418593725,0.014815339978311404,0.0,1.1458320671800821
47.73999999999907,11.0,1.0048619183747043,1.0028560500108523,4.377789883148063,0.14662794485365332,0.13856397087345815,0.13991947321771628,0.003964460630218103,0.11682528050233534,0.017423052902896415,1.042457630641892,8.10697888840725,1.0556805225034755,0.13856397087345815,0.02320263970636872,0.6738556376060831,-1.39904778147318,0.34266402862086565,0.01486130128984633,0.0,1.1947011220760433
47.74999999999907,11.0,1.0048667799543753,1.0028605137007363,4.377881553245696,0.14662701853508722,0.1386735770879589,0.13992288656830712,0.0037807357320604473,0.11699970619452069,0.017461779291451554,1.0423472919726902,8.134905259218515,1.0555671311326507,0.1386735770879589,0.0231855065087569,0.6744319636595414,-1.356858622798401,0.3429700029800906,0.01490734727005257,0.0,1.243449435819752
47.75999999999907,11.0,1.0048711327582844,1.002864571439492,4.377976713528242,0.14662603536042568,0.13878321600013602,0.13992630316256854,0.0035965105185485347,0.11717450995593925,0.017498665910294732,1.0422376803302558,8.16026706448144,1.055454443759598,0.13878321600013602,0.023168341041124564,0.6750081118450039,-1.3172402199858695,0.34327523583573316,0.01495347342074391,0.0,1.2920720817166398
47.769999999999065,11.0,1.0048749768012184,1.0028682175540928,4.378075355312543,0.14662499543329438,0.1388928771002369,0.13992972267167228,0.0034118064380311286,0.11734967336423416,0.017533707863466648,1.0421288062730794,8.183062940906972,1.0553424712122383,0.1388928771002369,0.023151144923272516,0.675584025634717,-1.2801952856276242,0.34357969820797296,0.01499967523503357,0.0,1.3405641457726205
47.77999999999906,11.0,1.0048783121224454,1.002871451016007,4.378177469572913,0.14662389886222527,0.13900254990469918,0.13993314476487956,0.0032266450664982793,0.11752517794916348,0.01756690047013162,1.042020680326542,8.203291780309804,1.055231224286276,0.13900254990469918,0.023133919776766498,0.6761596485858197,-1.2457262680459187,0.3438833612395291,0.015045948196448541,0.0,1.388920727190615
47.78999999999906,11.0,1.0048811387859193,1.0028742753753417,4.3782830469401475,0.14662274576067424,0.13911222395807119,0.13993656910958546,0.003041048106253108,0.11770100519475782,0.017598239265846444,1.0419133129819005,8.22095272928159,1.0551207137451513,0.13911222395807119,0.023116667226778468,0.6767349243521734,-1.2138353522805974,0.3441861961953194,0.015092287778077437,0.0,1.4371369388660848
47.79999999999906,11.0,1.0048834568815996,1.0028766984791322,4.378392077700607,0.14662153624707208,0.13922188883456751,0.13993999537143245,0.002855037383757031,0.11787713654149055,0.017627720003814386,1.0418067146944783,8.236045188819402,1.0550109503190415,0.13922188883456751,0.02309938890359802,0.6773097966947392,-1.1845244610136,0.3444881744602437,0.015138689441220442,0.0,1.485207907880668
47.80999999999906,11.0,1.0048852665277948,1.002878731991969,4.378504551795489,0.14662027044490528,0.13933153413972818,0.1399434232144866,0.002668634847531659,0.11805355338846046,0.017655338656115578,1.0417008958813092,8.248568813910023,1.0549019447031733,0.13933153413972818,0.02308208644382125,0.6778842094925611,-1.1577952554021747,0.3447892675389721,0.015185148634080287,0.0,1.5331287759948942
47.819999999999055,11.0,1.0048865678743895,1.0028803907453898,4.378620458820333,0.14661894848282148,0.13944114951153957,0.13994685230146955,0.0024818625649342674,0.11823023709558653,0.017681091414913107,1.041595866918281,8.25852351308747,1.0547937075554839,0.13944114951153957,0.023064761491232284,0.6784581067513104,-1.133649135852582,0.3450894470548199,0.015231660792685018,0.0,1.580894700139075
47.82999999999905,11.0,1.004887361106778,1.0028816919509,4.378739788024824,0.1466175704947533,0.13955072462143744,0.13995028229403497,0.0022947427186109093,0.11840716898581467,0.017704974693622866,1.041491638137363,8.265909447971257,1.0546862494939984,0.13955072462143744,0.023047415696936056,0.6790314326106515,-1.1120872425226798,0.34538868474980694,0.015278221340146433,0.0,1.6285008529026623
47.83999999999905,11.0,1.004887646450293,1.00288265431689,4.378862528312949,0.14661613662005318,0.13966024917484032,0.13995371285307684,0.0021072976019943512,0.11858433034733598,0.017726985128045394,1.0413882198239468,8.270727032797133,1.054579581094104,0.13966024917484032,0.023030050719060675,0.6796041313489989,-1.0931104556932454,0.3456869524845764,0.015324825687308603,0.0,1.6759424230223616
47.84999999999905,11.0,1.0048874241749026,1.0028832971134727,4.378988668243501,0.14661464700363264,0.1397697129117475,0.1399571436390567,0.0019195496148690094,0.118761702435816,0.01774711957745173,1.041285622214585,8.272976933938377,1.054473712886016,0.1397697129117475,0.023012668222048446,0.6801761473880283,-1.0767193959827894,0.3459842222413245,0.015371469233844207,0.0,1.7232146158681068
47.85999999999905,11.0,1.0048866945999384,1.002883639230807,4.379118196030994,0.1466131017960973,0.13987910560693553,0.13996057431233416,0.001731521258160229,0.11893926647663469,0.017765375125620958,1.041183855495268,8.272660069433394,1.0543686553525853,0.13987910560693553,0.022995269875574792,0.680747425294668,-1.0629144244371662,0.34628046612583674,0.015418147369709076,0.0,1.7703126539278602
47.869999999999045,11.0,1.0048854580986197,1.0028836982762281,4.379251099546936,0.14661150115387167,0.13998841707020454,0.13996400453348742,0.0015432351288166002,0.11911700366713644,0.017781749081824998,1.0410829298003748,8.269777608514373,1.0542644189276347,0.13998841707020454,0.02297785735318454,0.6813179097826952,-1.0516956425055932,0.34657565637067667,0.01546485547619644,0.0,1.817231777290346
47.87999999999904,11.0,1.0048837151021548,1.0028834897518801,4.379387366321458,0.14660984523930595,0.1400976371466351,0.13996743396361017,0.0013547139147365717,0.11929489517888978,0.017796238981764734,1.0409828552121394,8.264330971131805,1.054161013994821,0.1400976371466351,0.022960432330971274,0.6818875457141015,-1.0430628920411331,0.34686976533962377,0.015511588927781964,0.0,1.8639672441260045
47.88999999999904,11.0,1.0048814661032248,1.0028830263506197,4.3795269835452775,0.14660813422076013,0.14020675571697813,0.13997086226457192,0.001165980389991883,0.11947292215995607,0.017808842588455203,1.0408836417606664,8.25632182747461,1.0540584508870974,0.14020675571697813,0.022942996486367943,0.6824562781008395,-1.0370157553449402,0.34716276553222514,0.015558343093602621,0.0,1.9105143311664532
47.89999999999904,11.0,1.0048787116586868,1.0028823174012624,4.379669938071915,0.1466063682726606,0.1403157626982091,0.13997428909923268,0.0009770574104230878,0.11965106573716691,0.01781955789306366,1.0407852994243096,8.245752097478508,1.0539567398866048,0.1403157626982091,0.022925551497080417,0.6830240521072404,-1.0335535552720276,0.3474546295878149,0.015605113338412399,0.0,1.9568683341815745
47.90999999999904,11.0,1.0048754523913745,1.0028813684860751,4.379816216420134,0.14660454757552568,0.14042464804419527,0.139977714131604,0.0007879679095266212,0.11982930701840969,0.017828383115707443,1.0406878381301152,8.232623950313215,1.0538558912248774,0.14042464804419527,0.02290809904053798,0.6835908130533463,-1.0326753555598092,0.3477453302889597,0.01565189502417449,0.0,2.003024568455174
47.919999999999035,11.0,1.00487168899092,1.0028801812455037,4.379965804776513,0.14660267231595964,0.14053340174677365,0.13998113702695064,0.0005987348951994043,0.12000762709492087,0.017835316706213727,1.040591267754275,8.216939803836723,1.0537559150831928,0.14053340174677365,0.022890640793593816,0.6841565064203905,-1.0343799612649047,0.3480348405652465,0.015698683509884355,0.0,2.0489783692583354
47.92999999999903,11.0,1.004867422213567,1.0028787533753074,4.380118688998101,0.146600742686614,0.1406420138368704,0.13998455745183172,0.0004093814466539225,0.1201860070435868,0.017840357344847287,1.040495598122183,8.198702324015784,1.0536568215928082,0.1406420138368704,0.022873178432799984,0.6847210778571929,-1.038665919461642,0.3483231334947966,0.015745474152360245,0.0,2.094725092320762
47.93999999999903,11.0,1.0048626528809963,1.0028770788124266,4.380274854615069,0.14659875888611792,0.14075047438589824,0.1399879750740814,0.00021993071194587044,0.12036442792925159,0.01784350394301106,1.0404008390080206,8.17791442429878,1.0535586208349046,0.14075047438589824,0.02285571363502112,0.6852844731884602,-1.0455315201061526,0.3486101823057465,0.015792262305925193,0.0,2.140260114300369
47.94999999999903,11.0,1.0048573818782263,1.002875148096798,4.3804342868332995,0.14659672111898142,0.1408587735071353,0.13999138956273321,3.040590555430933e-05,0.12054287080703191,0.017844755643922575,1.0403070001336636,8.154579264943001,1.0534613228400442,0.1408587735071353,0.02283824807842169,0.6858466384237439,-1.0549747970965393,0.3488959603757714,0.015839043322305867,0.0,2.1855788332502817
47.95999999999903,11.0,1.0048516101506992,1.0028729488884591,4.38059697053684,0.1465946295954735,0.14096690135731932,0.1399948005878941,-0.00015916969355950217,0.1207213167246384,0.01784411182326806,1.0402140911669007,8.128700252286961,1.053364937587005,0.14096690135731932,0.0228207834435537,0.6864075197679637,-1.0669935294145103,0.34918044123214514,0.015885812549425126,0.0,2.2306766690841777
47.969999999999025,11.0,1.0048453387006957,1.0028704666123875,4.38076289029018,0.14659248453148263,0.14107484813781926,0.13999820782057654,-0.00034877274462036256,0.12089974672470355,0.017841572089834577,1.0401221217188608,8.100281037982898,1.0532694750009377,0.14107484813781926,0.02280332141467346,0.6869670636306388,-1.0815852424250616,0.3494635985484545,0.015932565331242193,0.0,2.2755490640389175
47.97999999999902,11.0,1.0048385685832517,1.0028676851979128,4.380932030340301,0.14659028614836397,0.1411825351018131,0.14,-0.0005385087710911285,0.12107814184711578,0.017837136286116852,1.0400311040754928,8.06932080063306,1.0531749449508163,0.1411825351018131,0.022785862532193148,0.6875248864930594,-1.098755876594206,0.3497454753178355,0.015979279318362283,0.0,2.3201914831353916
47.98999999999902,11.0,1.0048313009203789,1.0028649404134957,4.381104374618521,0.1465880346733575,0.14128932665576222,0.14,-0.0007295226948868527,0.12125648310634161,0.017830797157164457,1.0399410837377416,8.035782325429906,1.0530813794227878,0.14128932665576222,0.022768421385918627,0.6880779501956097,-1.1185887424936067,0.3500266611563219,0.01602576598481957,0.0,2.364599414636745
47.99999999999902,11.0,1.0048235370291059,1.0028628121244014,4.381279906744949,0.14658573034351052,0.14139529006745974,0.14,-0.0009216449856951914,0.12143475140377774,0.01782254207816772,1.0398520830018112,7.999676379391504,1.052988816804173,0.14139529006745974,0.022751028139894096,0.688626578891093,-1.1410802803588902,0.35030704181367855,0.016072012852581218,0.0,2.4087683705042613
48.00999999999902,11.0,1.0048152785479225,1.0028616894261766,4.381458610041538,0.14658337340944866,0.14150056353834775,0.14,-0.0011145738231926328,0.12161292752974893,0.017812361514247994,1.0397641133848574,7.9610170704481815,1.0528972779689676,0.14150056353834775,0.022733693925197484,0.6891714261535554,-1.1662115878659685,0.35058644412113327,0.016118045847933662,0.0,2.4526938868511556
48.019999999999015,11.0,1.0048065275156313,1.0028617711205177,4.381640467553008,0.1465809641375734,0.1416052582241722,0.14,-0.0013080582088528803,0.121790992193469,0.01780024869598869,1.03967718229713,7.919816151752509,1.05280677420226,0.1416052582241722,0.02271642001901131,0.6897130126260482,-1.1939640101904496,0.3508647264691265,0.01616389342670255,0.0,2.496371524393467
48.02999999999901,11.0,1.0047972864022705,1.0028630838395394,4.381825462072815,0.14657850281071214,0.141709459839485,0.14,-0.0015018949484024158,0.12196892604818438,0.017786199120834907,1.0395912947273414,7.8760836459187855,1.0527173117138073,0.141709459839485,0.0226992037053301,0.6902517369587384,-1.224320717952199,0.35114177322148477,0.016209581153623084,0.0,2.539796868898926
48.03999999999901,11.0,1.0047875580991197,1.0028655054849793,4.382013576170699,0.14657598972747723,0.14181323225508355,0.14,-0.0016959219039435203,0.12214670971155943,0.017770210106932815,1.039506454150076,7.829828339484124,1.0526288940570259,0.14181323225508355,0.022682041232333097,0.6907878944885956,-1.2572671380451652,0.35141748929819605,0.016255129716316617,0.0,2.5829655316329796
48.04999999999901,11.0,1.004777345874048,1.002868791772742,4.382204792218935,0.146573425200565,0.14191662152835,0.14,-0.0018900104361301295,0.12232432378195789,0.017752280420249324,1.039422663029315,7.781058165784151,1.0525415233883408,0.14191662152835,0.022664929150158213,0.691321697007837,-1.292790829870173,0.35169179552625063,0.016300554674940772,0.0,2.6258731498022443
48.05999999999901,11.0,1.0047666532990884,1.0028726045424414,4.382399092414919,0.14657080955423535,0.14201965965528124,0.14,-0.0020840583676862146,0.12250174885136748,0.017732409975416946,1.0393399231267901,7.729780496820851,1.0524552011127077,0.14201965965528124,0.022647864785582374,0.6918532906914266,-1.3308811319388258,0.35196462490873376,0.01634586699946173,0.0,2.6685153869956384
48.069999999999006,11.0,1.0047554841574549,1.0028765408472593,4.382596458798242,0.14656814312121877,0.14212236777562312,0.14,-0.002277983971053388,0.12267896551566844,0.01771059960206579,1.0392582357232283,7.67600236324494,1.052369928223225,0.14212236777562312,0.022630846291832006,0.6923827711726129,-1.3715287500600521,0.3522359197437245,0.016391073883028583,0.0,2.7108879336223968
48.079999999999,11.0,1.0047438423373225,1.0028801619508925,4.382796873260937,0.14656542623929394,0.14222475878243904,0.14,-0.002471721071422295,0.12285595438284706,0.01768685086570042,1.0391776018010777,7.619730618644807,1.0522857054994652,0.14222475878243904,0.02261387252055134,0.6929101956903707,-1.4147253712019467,0.35250562944915864,0.016436179575887916,0.0,2.752986507347823
48.089999999999,11.0,1.0047317317195816,1.0028830213715683,4.3830003175501435,0.14656265924776848,0.1423268393848349,0.14,-0.002665215174214086,0.12303269607964523,0.01766116593231926,1.0390980222054274,7.56097206121048,1.0522025336452305,0.1423268393848349,0.02259694284699424,0.6934355926268423,-1.4604633380955425,0.3527737089321137,0.0164811861168028,0.0,2.7948068535259902
48.099999999999,11.0,1.0047191560664446,1.0028846911126268,4.383206773262916,0.14655984248408016,0.14242861170770937,0.14,-0.0028584204603775976,0.12320917125703454,0.01763354746728817,1.0390194977835765,7.499733522997386,1.0521204133994058,0.14242861170770937,0.022580057012419795,0.6939589688793658,-1.5087353937786678,0.3530401173625445,0.01652609392373649,0.0,2.8363447456296424
48.109999999999,11.0,1.0047061189172437,1.0028847852434706,4.383416221833438,0.14655697628071188,0.1425300745164756,0.14,-0.00305129748527877,0.12338536059481706,0.017603998560613225,1.038942029498452,7.43602193468319,1.0520393456293677,0.1425300745164756,0.02256321500767506,0.694480315504401,-1.559534491642912,0.35330481723918217,0.01657090224157954,0.0,2.8775959856775533
48.119999999998996,11.0,1.0046926234970095,1.0028829800618442,4.383628644513297,0.14655406096258677,0.142631224145101,0.14,-0.0032438114349176983,0.12356124480558404,0.017572522672327628,1.038865618511114,7.3698443718839,1.0519593314059983,0.142631224145101,0.022546417000744005,0.6949996120093264,-1.6128536607128363,0.3535677736636428,0.016615609467358464,0.0,2.918556404658552
48.129999999998994,11.0,1.0046786726424861,1.002879030181263,4.383844022345864,0.14655109684507464,0.14273205519307727,0.14,-0.003435930817009547,0.12373680463820798,0.017539123593050102,1.0387902662310204,7.301208087684631,1.0518803720568464,0.14273205519307727,0.02252966329960804,0.6955168295970499,-1.6686859136910401,0.3538289537697056,0.01666021337631341,0.0,2.9592218629530653
48.13999999999899,11.0,1.0046642687491634,1.0028727800415325,4.384062336136146,0.14654808423270527,0.14283256104264289,0.14,-0.0036276264911250244,0.12391202088099973,0.01750380541586693,1.0387159743365184,7.230120535008286,1.0518024691955967,0.14283256104264289,0.02251295433824265,0.6960319335956249,-1.7270241859301176,0.3540883262698471,0.01670471127749427,0.0,2.999588250751397
48.14999999999899,11.0,1.0046494137417115,1.0028641705270074,4.384283566417664,0.14654502341864353,0.14293273423714223,0.14,-0.0038188709615313288,0.12408687436462831,0.01746657251654341,1.0386427447720643,7.156589381632943,1.051725624729211,0.14293273423714223,0.022496290672689018,0.6965448852523998,-1.7878612946832941,0.35434586110147903,0.016749100120144952,0.0,3.039651488468995
48.15999999999899,11.0,1.0046341090689614,1.002853240583542,4.384507693418065,0.14654191468494188,0.14303256675181367,0.14,-0.004009637874211269,0.12426134596487454,0.017427429539741746,1.0385705797310874,7.080622520068324,1.0516498408476103,0.14303256675181367,0.022479672977072956,0.6970556430274442,-1.851189910393225,0.3546015291610518,0.016793376572909552,0.0,3.0794075271589505
48.169999999998986,11.0,1.004618355723321,1.0028401239399622,4.384734697025224,0.1465387583035448,0.14313205018192363,0.14,-0.004199901671349704,0.1244354166052692,0.017386381389446832,1.0384994816349802,7.0022280740027325,1.0515751200032022,0.14313205018192363,0.02246310203175047,0.6975641634915286,-1.9170025336241654,0.35485530212072847,0.01683753708628788,0.0,3.1188523489209716
48.179999999998984,11.0,1.0046021542833095,1.0028250412509725,4.384964556755523,0.1465355545379854,0.14323117586802167,0.14,-0.00438963736609066,0.1246090672596507,0.017343433222217076,1.0384294531181173,6.921414402632425,1.0515014648890428,0.14323117586802167,0.022446578700335215,0.6980704019134049,-1.9852914737855687,0.3551071523211658,0.01688157795036919,0.0,3.1579819673076477
48.18999999999898,11.0,1.0045855049767978,1.0028082881732407,4.385197251725886,0.14653230364567904,0.14332993497481766,0.14,-0.004578820406383577,0.12478227895466469,0.017298590442219135,1.0383604970273443,6.838190103825578,1.0514288784241634,0.14332993497481766,0.022430103895054444,0.698574312608621,-2.0560488274323667,0.3553570527338441,0.01692549535088775,0.0,3.1967924277272486
48.19999999999898,11.0,1.0045684077615809,1.0027902200567198,4.385432760630943,0.14652900588069373,0.14342831853747084,0.14,-0.004767426601728297,0.12495503277221999,0.017251858697288465,1.038292616441616,6.752564016767771,1.0513573637534213,0.14342831853747084,0.022413678533227673,0.6990758491135871,-2.12926645572139,0.3556049769831613,0.01696928542544239,0.0,3.2352798078433107
48.20999999999898,11.0,1.0045508624191395,1.0027712340691244,4.385671061726416,0.14652566149685506,0.14352631748689487,0.14,-0.004955432090644141,0.1251273098519077,0.017203243875503774,1.0382258147140655,6.664545224457978,1.0512869242666236,0.14352631748689487,0.022397303489353468,0.6995749642417705,-2.204935961682028,0.3558508994162175,0.017012944317391428,0.0,3.273440217971234
48.219999999998976,11.0,1.0045328686569015,1.0027517496681735,4.385912132819523,0.14652227075103116,0.14362392266354557,0.14,-0.005142813330641538,0.12529909139338752,0.017152752101957453,1.0381600955351864,6.574143056211595,1.0512175636387993,0.14362392266354557,0.022380979548774053,0.7000716100722612,-2.2830486688825924,0.35609479520152526,0.01705646822630321,0.0,3.3112698014711714
48.229999999998974,11.0,1.004514426213992,1.00273218838886,4.386155951266847,0.14651883390643586,0.14372112482757943,0.14,-0.005329547095404674,0.12547035865874187,0.017100389735582137,1.0380954630126122,6.481367090119969,1.051149285890169,0.14372112482757943,0.022364707368632813,0.7005657379153967,-2.3635956032755634,0.35633664044195246,0.01709985344892226,0.0,3.3487647351379857
48.23999999999897,11.0,1.0044955349653952,1.0027129539211146,4.386402493979745,0.14651535123579335,0.14381791467103539,0.14,-0.005515610468075527,0.12564109297479864,0.01704616336601516,1.038031921760155,6.386227155301609,1.0510820954613633,0.14381791467103539,0.022348487451496916,0.7010572982911623,-2.4465674801180395,0.35657641228178355,0.017143096409053735,0.0,3.385921229587556
48.24999999999897,11.0,1.0044761950196228,1.002694413415247,4.3866517374370275,0.14651182302421292,0.14391428283605848,0.14,-0.005700980822609003,0.125811275735423,0.01699007981058587,1.0379694769871102,6.288733333679556,1.051015997296993,0.14391428283605848,0.022332320135411754,0.7015462409482423,-2.531954697434409,0.3568140889945313,0.017186193672537906,0.0,3.422735529639667
48.25999999999897,11.0,1.004456406805381,1.0026768808739834,4.386903657704309,0.14650824957164393,0.1440102199405969,0.14,-0.005885635790053023,0.12598088840378022,0.016932146111562046,1.0379081345782726,6.188895961017482,1.050950996929061,0.1440102199405969,0.02231620560213311,0.7020325149381997,-2.619747336858073,0.3570496500336532,0.017229141945316096,0.0,3.4592039146977105
48.269999999998966,11.0,1.0044361711433425,1.002660603372313,4.387158230459091,0.14650463119479926,0.14410571661206986,0.14,-0.006069553208416845,0.12614991251457303,0.01687236953381787,1.0378479011554156,6.086725626940033,1.0508871005512332,0.14410571661206986,0.022300143903708217,0.7025160687534763,-2.7099351721392484,0.357283076041099,0.017271938056479787,0.0,3.4953226991244906
48.279999999998964,11.0,1.0044154892998975,1.0026457506987243,4.38741543102044,0.1465009682284654,0.14420076352754654,0.14,-0.006252711058530036,0.12631832967625833,0.01681075756307516,1.037788784112675,5.982233173738846,1.0508243150753744,0.14420076352754654,0.022284135005075808,0.7029968505256382,-2.802507684677444,0.35751434880940647,0.017314578927900184,0.0,3.531088232614917
48.28999999999896,11.0,1.0043943630206726,1.0026324088383085,4.387675234381873,0.14649726102614632,0.14429535145721972,0.14,-0.00643508739166776,0.12648612157324973,0.016747317904831537,1.0377307916209448,5.875429693878234,1.0507626481633718,0.14429535145721972,0.022268178838382183,0.7034748082687174,-2.897454084668079,0.35774345119336315,0.017357061531154253,0.0,3.5664969005647147
48.29999999999896,11.0,1.004372794542601,1.0026205775306805,4.387937615245995,0.14649350996002208,0.1443894713086935,0.14,-0.006616660253444151,0.12665326996811302,0.016682058484037764,1.037673932598871,5.766326526180112,1.050702108229523,0.1443894713086935,0.022252275364278953,0.7039498901540344,-2.9947633361812103,0.35797036698558676,0.01739938283957053,0.0,3.601545124435906
48.30999999999896,11.0,1.0043507865843622,1.0026101719396596,4.3882025480593185,0.14648971542023362,0.14448311416759282,0.14,-0.006797407612331885,0.12681975670376222,0.016614987445517565,1.0376182166516317,5.6549352508333675,1.0506427044114794,0.14448311416759282,0.022236424633896915,0.7044220447897593,-3.0944241838428184,0.35819508075915674,0.017441539778606255,0.0,3.636229362118396
48.319999999998956,11.0,1.0043283423160279,1.002601028279738,4.388470007045775,0.14648587781354006,0.14457627133152362,0.14,-0.006977307298429936,0.12698556370566333,0.016546113155056517,1.0375636539816686,5.541267683441468,1.0505844465108567,0.14457627133152362,0.022220626845480693,0.704891221483911,-3.196425178749812,0.35841757769457905,0.01748352917856489,0.0,3.6705461082878816
48.329999999998954,11.0,1.0043054653097216,1.0025929130612752,4.388739966237472,0.14648199756141922,0.14466893433424752,0.14,-0.00715633695849921,0.1271506729840516,0.016475444201025383,1.0375102552779167,5.425335868423762,1.0505273449074164,0.14466893433424752,0.02220488239064479,0.7053573704678398,-3.300754701543907,0.35863784340366744,0.017525347736482087,0.0,3.704491894760279
48.33999999999895,11.0,1.0042821594739566,1.0025855354534101,4.389012399501432,0.14647807509771163,0.14476109495831707,0.14,-0.007334474030795901,0.1273150666361671,0.016402989396357526,1.0374580315921411,5.307152072123802,1.050471410453103,0.14476109495831707,0.022189191885837317,0.7058204430628545,-3.4074009806978287,0.3588558637663119,0.017566991988507294,0.0,3.7380632908420424
48.34999999999895,11.0,1.004258428975037,1.0025785621268464,4.389287280561265,0.1464741108659237,0.1448527452352938,0.14,-0.007511695741665769,0.1274787268485109,0.01632875778066832,1.037406994211716,5.186728776003289,1.0504166543539608,0.1448527452352938,0.022173556186682212,0.7062803917778674,-3.516352104801751,0.35907162479149424,0.01760845829653379,0.0,3.7712569036770507
48.35999999999895,11.0,1.0042342781494593,1.0025716338327209,4.389564583012972,0.14647010531632296,0.14494387743396653,0.14,-0.007687979123505273,0.12764163589912228,0.016252758622301584,1.0373571545381834,5.064078670270124,1.050363088048732,0.14494387743396653,0.022157976384406117,0.7067371703331836,-3.6275960281876576,0.3592851125122752,0.017649742848785253,0.0,3.8040693785894275
48.369999999998946,11.0,1.0042097114116022,1.0025643829053892,4.389844280334368,0.14646605890296344,0.14503448403835206,0.14,-0.007863301051189042,0.12780377615987523,0.016175001420101216,1.0373085239797974,4.939214648228748,1.0503107230929,0.14503448403835206,0.022142453785684534,0.7071907336143577,-3.741120570032088,0.3594963129216645,0.0176908416744337,0.0,3.8364973994225133
48.379999999998944,11.0,1.0041847331611338,1.0025564508472702,4.390126345887957,0.14646197208078157,0.14512455771791116,0.14,-0.008037638292868021,0.1279651300987904,0.016095495904740766,1.0372611138644396,4.812149801564731,1.0502595710558695,0.14512455771791116,0.022126989878694336,0.7076410375654084,-3.856913407674953,0.35970521194884375,0.017731750669667992,0.0,3.868537688874167
48.38999999999894,11.0,1.004159347694507,1.002547505162862,4.390410752917346,0.14645784530289557,0.14521409129325938,0.14,-0.008210967569469985,0.12812568028235785,0.016014252039498744,1.0372149353768092,4.682897416662012,1.0502096434372685,0.14521409129325938,0.022111586289637226,0.7080880390374412,-3.974962065522484,0.35991179547371455,0.017772465631833545,0.0,3.9001870088278014
48.39999999999894,11.0,1.0041335591246314,1.0025372546594788,4.390697474537666,0.1464536790182304,0.1453030777010317,0.14,-0.008383265616503655,0.12828540937786442,0.015931280020420713,1.037169999521028,4.551470971948699,1.0501609516059756,0.1453030777010317,0.02209624473463861,0.7085316956128599,-4.095253901224379,0.36011604937192193,0.017812982297304103,0.0,3.931442160679799
48.40999999999894,11.0,1.0041073713123558,1.0025254625160016,4.390986483720659,0.14644947366957267,0.1453915099613174,0.14,-0.008554509242186481,0.12844430015571967,0.01584659027587785,1.0371263171069318,4.4178841361594685,1.0501135067629344,0.1453915099613174,0.022080966972551127,0.7089719654265747,-4.2177760911726,0.3603179595803169,0.017853296380121005,0.0,3.962299985662706
48.419999999998936,11.0,1.004080787812767,1.0025119565386649,4.391277753275402,0.14644522969213658,0.1454793811509251,0.14,-0.008724675376154012,0.12860233549177458,0.015760193465586058,1.0370838987559712,4.282150767312694,1.050067319926169,0.1454793811509251,0.022065754763466092,0.709408807005933,-4.3425156171820145,0.36051751217165207,0.01789340360618274,0.0,3.992757365164406
48.429999999998934,11.0,1.0040538118385556,1.0024966361648644,4.391571255825795,0.14644094751269685,0.14556668438457224,0.14,-0.008893741105115094,0.12875949836962833,0.015672100479201128,1.0370427549206962,4.144284912143841,1.0500224019341209,0.14556668438457224,0.02205060983704085,0.7098421791463565,-4.469459256065106,0.36071469342486273,0.01793329973899185,0.0,4.022811221043449
48.43999999999893,11.0,1.0040264462418433,1.0024794759384577,4.391866963786068,0.14643662754931755,0.14565341280534977,0.14,-0.009061683693117772,0.12891577188291942,0.015582322434634914,1.037002895910454,4.004300805701649,1.049978763461614,0.14565341280534977,0.022035533873773397,0.7102720408363543,-4.598593573510473,0.36090948987918425,0.017972980596488643,0.0,4.052458515939971
48.44999999999893,11.0,1.0039986935149714,1.0024605253515788,4.392164849335649,0.14643227021167543,0.14573955958530876,0.14,-0.009228480584945409,0.12907113923759925,0.01549087067625053,1.0369643319158508,3.862212870802273,1.0499364150416812,0.14573955958530876,0.022020528500313157,0.7106983512417547,-4.729904922926792,0.3611018883666284,0.018012442055392958,0.0,4.081696253582809
48.45999999999893,11.0,1.0039705558098309,1.0024399051233845,4.392464884394735,0.1464278759019483,0.14582511793437014,0.14,-0.009394109395996941,0.1292255837541877,0.015397756773095014,1.0369270730247382,3.718035717102149,1.0498953670860798,0.14582511793437014,0.022005595298803766,0.7111210697454867,-4.86337944958105,0.36129187601000057,0.018051680045639958,0.0,4.110521479092252
48.469999999998926,11.0,1.0039420349744448,1.0024178001556814,4.392767040601845,0.1464234450162138,0.14591008111677436,0.14,-0.009558547890016311,0.12937908887001176,0.015302992517297307,1.0368911292241363,3.5717841395707897,1.0498556298979866,0.14591008111677436,0.021990735828198407,0.7115401560414896,-4.999003099490345,0.36147944019084927,0.018090690533122785,0.0,4.138931279278611
48.479999999998924,11.0,1.0039131326047135,1.0023944495599115,4.393071289294529,0.14641897794627967,0.14599444247192092,0.14,-0.00972177395035645,0.12953163814142943,0.015206589922724324,1.0368565103840248,3.4234731162624374,1.0498172136714081,0.14599444247192092,0.021975951654698817,0.7119555702684642,-5.136761632245774,0.36166456848366124,0.018129469495922368,0.0,4.166922782936781
48.48999999999892,11.0,1.003883850108548,1.0023701342844324,4.39337760149421,0.14641447508184707,0.14607819543699946,0.14,-0.009883765549351553,0.12968321524604162,0.015108561223939615,1.0368232262214336,3.273117805351834,1.049780128473719,0.14607819543699946,0.02196124438724973,0.7123672731692444,-5.276640636383415,0.3618472485643309,0.01816801289613581,0.0,4.194493161136253
48.49999999999892,11.0,1.0038541887790797,1.0023451629770734,4.39368594789596,0.14640993681289605,0.14616133356834496,0.14,-0.010044500721172966,0.12983380398489516,0.01500891887545372,1.0367912862456736,3.1207335415040918,1.0497443842098457,0.14616133356834496,0.021946615713488174,0.7127752262573144,-5.418625545640271,0.3620274681001619,0.01820631665005692,0.0,4.221639627507162
48.50999999999892,11.0,1.0038241498732592,1.00231985679236,4.393996298863705,0.14640536353217148,0.14624385055855366,0.14,-0.010203957543297448,0.1299833882846795,0.01490767555120713,1.0367606996875964,2.966335831729403,1.0497099905688383,0.14624385055855366,0.021932067431988563,0.7131793919714261,-5.5627016545203904,0.36220521463099503,0.018244376602154267,0.0,4.248359438521821
48.519999999998916,11.0,1.0037937346919752,1.0022945338909488,4.394308624431169,0.14640075563764832,0.14632574024716521,0.14,-0.010362114130246791,0.13013195219991908,0.014804844144179853,1.0367314754179717,2.8099403509367367,1.0496769569557525,0.14632574024716521,0.021917601476643372,0.7135797338014254,-5.70885413149271,0.36238047545266944,0.018282188503782843,0.0,4.274649893771939
48.529999999998914,11.0,1.0037629446578193,1.0022694943808261,4.394622894308483,0.14639611353485443,0.1464069966234124,0.14,-0.010518948641945691,0.13027947991516167,0.014700437765993012,1.0367036218609784,2.651562937435903,1.0496452924133965,0.1464069966234124,0.02190321993048296,0.7139762163721439,-5.85706802863184,0.3625532375142665,0.01831974800158733,0.0,4.300508336241668
48.53999999999891,11.0,1.0037317813868138,1.0022450064150688,4.394939077894216,0.1463914376389427,0.14648761382041,0.14,-0.010674439307432115,0.13042595574716237,0.014594469746347042,1.036677146909885,2.491219588658629,1.0496150055398943,0.14648761382041,0.021888925026919245,0.7143688054761064,-6.0073282867054445,0.3627234873373465,0.018357050634438737,0.0,4.325932152575984
48.54999999999891,11.0,1.0037002467507785,1.0022212940918724,4.395257144292266,0.14638672837641453,0.14656758610099052,0.14,-0.010828564463127077,0.13057136414706016,0.014486953632151568,1.0366520578513125,2.3289264573395556,1.0495861044083308,0.14656758610099052,0.021874719138338935,0.7147574680516136,-6.159619735438391,0.362891210964848,0.018394091842030003,0.0,4.350918773344942
48.55999999999891,11.0,1.0036683429275268,1.0021985277034549,4.3955770623328565,0.14638198618641812,0.14664690783654277,0.14,-0.01098130260277913,0.130715689702544,0.014377903186209394,1.0366283613041118,2.164699848364437,1.049558596494847,0.14664690783654277,0.021860604752894943,0.7151421721091564,-6.313927089004543,0.36305639394313727,0.018430866982842565,0.0,4.375465673303218
48.569999999998906,11.0,1.003636072436718,1.0021768167572889,4.395898800596703,0.14637721152156463,0.14672557348058862,0.14,-0.011132632435562895,0.13085891714000278,0.014267332385357588,1.0366060631772787,1.998556216426541,1.0495324886205808,0.14672557348058862,0.02184658444154541,0.7155228866128366,-6.470234937300055,0.36321902133659756,0.018467371358566048,0.0,4.399570371645439
48.579999999998904,11.0,1.0036034381599244,1.0021562060500513,4.396222327441267,0.14637240484823197,0.1468035775399117,0.14,-0.01128253294688164,0.13100103132665405,0.01415525541801014,1.0365851686491603,1.830512164541499,1.0495077869115648,0.1468035775399117,0.02183266081909903,0.7158995813313277,-6.6285277342319695,0.3633790777752315,0.018503600246715518,0.0,4.423230432256848
48.5899999999989,11.0,1.0035704433442578,1.0021366749224974,4.396547611027958,0.14636756664634867,0.14688091454539187,0.14,-0.0114309834577499,0.1311420172726449,0.01404168668109401,1.0365656821687819,1.6605844434180297,1.0494844967789696,0.14688091454539187,0.021818836502383202,0.7162722266702546,-6.788789784097425,0.3635365475244352,0.018539548933352915,0.0,4.446443463959463
48.5999999999989,11.0,1.0035370915896975,1.0021181396670873,4.396874619349105,0.14636269740867694,0.14695757902561982,0.14,-0.011577963677010694,0.13128186013311932,0.013926640776425348,1.0365476074773987,1.4887899515692298,1.0494626229200126,0.14695757902561982,0.021805114069878263,0.7166407935050042,-6.951005227654179,0.363691414573491,0.018575212746204578,0.0,4.469207120753851
48.6099999999989,11.0,1.0035033868210443,1.0021004589086022,4.397203320253565,0.14635779763963744,0.14703356548531846,0.14,-0.011723453742693846,0.13142054521024704,0.013810132506613523,1.036530947646958,1.3151457360110332,1.0494421693380798,0.14703356548531846,0.021791496026410936,0.7170052530284108,-7.115158029290356,0.36384366273097646,0.01861058708415184,0.0,4.491519102056094
48.619999999998896,11.0,1.0034693332461408,1.0020834416383433,4.397533681469927,0.14635286785373855,0.14710886839036477,0.14,-0.011867434249345055,0.13155805795520947,0.01369217687062034,1.0365157051306726,1.1396689933336739,1.049423139378772,0.14710886839036477,0.021777984775765882,0.717365576627156,-7.281231966491795,0.3639932757186173,0.018645667439538854,0.0,4.513377152930406
48.629999999998894,11.0,1.0034349353026197,1.0020668574619613,4.397865670626389,0.14634790857369118,0.14718348216030963,0.14,-0.012009886259908231,0.13169438397014013,0.013572789059122075,1.0365018818198755,0.9623770709166252,1.0494055357773258,0.14718348216030963,0.021764582603600893,0.7177217357968253,-7.449210622688262,0.3641402372540641,0.018680449414021052,0.0,4.534779064316983
48.63999999999889,11.0,1.0034001975959517,1.0020504485226778,4.398199255266591,0.14634292032830376,0.14725740116856778,0.14,-0.012150791302158737,0.1318295090100184,0.013451984449831337,1.0364894791014327,0.7832874680564038,1.049389360712095,0.14725740116856778,0.021751291671292448,0.7180737021007841,-7.6190773839295,0.3642845311157698,0.01871492872428427,0.0,4.5557226732552065
48.64999999999889,11.0,1.0033651248319144,1.0020339424944549,4.398534402860878,0.14633790365026028,0.14733061974971964,0.14,-0.012290131351094247,0.13196341898451677,0.01332977860292625,1.0364784979101336,0.602417836801636,1.0493746158585455,0.14733061974971964,0.02173811402062756,0.718421447173985,-7.790815439587145,0.36442614118585903,0.018749101199355703,0.0,4.57620586310235
48.65999999999889,11.0,1.0033297217468178,1.00201706599979,4.398871080812698,0.14633285907388735,0.1474031322124402,0.14,-0.012427888800446596,0.13209609995980376,0.013206187256713043,1.0364689387715276,0.4197859823408876,1.049361302438608,0.1474031322124402,0.021725051587970227,0.7187649427667474,-7.9644077867896,0.3645650514682731,0.018782962770603435,0.0,4.596226563747378
48.669999999998886,11.0,1.0032939930388471,1.0019995578022283,4.399209256460084,0.14632778713301509,0.14747493285616142,0.14,-0.012564046427240738,0.13222753816030464,0.013081226323612397,1.036460801832184,0.2354098628485631,1.049349421261212,0.14747493285616142,0.021712106225542246,0.7191041608199132,-8.139837237885263,0.3647012460831635,0.018816509455827565,0.0,4.615782751820259
48.679999999998884,11.0,1.0032579433037732,1.0019811811483263,4.39954889707241,0.14632268835902995,0.14754601598946807,0.14,-0.012698587353517587,0.13235771997042423,0.012954911886517031,1.0364540868760523,0.04930758875805467,1.049338972751123,0.14754601598946807,0.02169927972665482,0.7194390735605128,-8.317086429868501,0.3648347092425679,0.018849737338455165,0.0,4.634872450896411
48.68999999999888,11.0,1.0032215769779962,1.0019617346883125,4.399889969842827,0.14631756327920603,0.14761637594749227,0.14,-0.012831495010665939,0.13248663193623483,0.012827260195523812,1.0364487933271203,-0.13850257848566036,1.0493299569647598,0.14761637594749227,0.02168657385194758,0.7197696536027157,-8.49613783474737,0.3649654252101583,0.018882642547631667,0.0,4.653493731696411
48.69999999999888,11.0,1.0031848982914848,1.0019410614861501,4.400232441876972,0.14631241241538642,0.14768600710679705,0.14,-0.012962753109479475,0.13261426076713345,0.012698287664997072,1.0364449202406023,-0.32800222810327456,1.0493223735934205,0.14768600710679705,0.02167399035304653,0.7200958740428157,-8.67697376948263,0.36509337825661375,0.018915221238705062,0.0,4.671644712281062
48.70999999999888,11.0,1.003147911232642,1.0019190557311015,4.400576280178752,0.14630723628306835,0.14775490389560658,0.14,-0.013092345620168644,0.13274059333747085,0.012568010870883004,1.0364424662859852,-0.5191728019262437,1.0493162219558172,0.14775490389560658,0.021661530990962085,0.7204177085338751,-8.859576404440377,0.36521855261521996,0.01894746957825111,0.0,4.68932355824149
48.719999999998876,11.0,1.0031106195265245,1.0018956668816146,4.400921451634067,0.14630203539092496,0.1478230607983383,0.14,-0.013220256764434113,0.13286561668815453,0.012436446548165794,1.0364414297263185,-0.7119955964310487,1.0493115009831588,0.1478230607983383,0.021649197547055014,0.7207351313305131,-9.043927769417294,0.3653409324458833,0.018979383735028565,0.0,4.706528482884626
48.729999999998874,11.0,1.0030730266271772,1.0018709011000437,4.401267922993482,0.14629681024077523,0.14789047235425956,0.14,-0.013346471020017348,0.13298931802822656,0.012303611588340632,1.0364418083985638,-0.9064517646820539,1.0493082092008583,0.14789047235425956,0.021636991825226076,0.7210481172987406,-9.230009756563405,0.3654605018161292,0.01901095987729752,0.0,4.723257747413733
48.73999999999887,11.0,1.0030351357241585,1.0018448199684145,4.401615660854833,0.1462915613279926,0.14795713315020168,0.14,-0.013470973137853781,0.1331116847364157,0.012169523036776911,1.0364435996996035,-1.10252231800114,1.0493063447113344,0.14795713315020168,0.02162491564524061,0.7213566418872936,-9.417804119997193,0.3655772447012873,0.019042194178048782,0.0,4.739509661104105
48.74999999999887,11.0,1.0029969497626552,1.0018175366047661,4.401964631646781,0.14628628914232153,0.14802303780849604,0.14,-0.013593748169580366,0.1332327043626619,0.012034198089856916,1.0364468005820155,-1.3001881272304645,1.0493059051823026,0.14802303780849604,0.02161297082782253,0.7216606810636303,-9.607292472161815,0.36569114500838285,0.019073082826045924,0.0,4.75528258147402
48.75999999999887,11.0,1.0029584714759587,1.001789209419053,4.402314801614237,0.14628099416905216,0.14808818097141516,0.14,-0.013714781502860096,0.13335236462961106,0.01189765409179606,1.036451407562436,-1.4994299234893378,1.049306887844262,0.14808818097141516,0.02160115917340598,0.721960211220086,-9.79845627747392,0.3658021866215938,0.019103622044035522,0.0,4.770574914450641
48.769999999998866,11.0,1.0029197034285102,1.001760033854245,4.402666136806477,0.14627567689048912,0.1481525572841528,0.14,-0.013834058900520751,0.13347065343407566,0.011759908531089637,1.0364574167443095,-1.700228298400767,1.049309289499951,0.1481525572841528,0.021589482436462033,0.72225520905997,-9.991276843858904,0.36591035346950296,0.019133808107711835,0.0,4.785385114531202
48.779999999998864,11.0,1.0028806480672603,1.0017302325454704,4.403018603068642,0.1462703377876356,0.14821616137804328,0.14,-0.013951566540082838,0.13358755884845835,0.011620979036561495,1.0364648238547876,-1.9025637038029328,1.0493131065471981,0.14821616137804328,0.021577942298752734,0.7225456514742161,-10.185735313366422,0.3660156296063738,0.01916363736888351,0.0,4.7997116849391634
48.78999999999886,11.0,1.002841307778742,1.0017000443943893,4.403372166037117,0.1462649773420066,0.14827898785627666,0.14,-0.014067291049172148,0.13370306912213376,0.011480883373035568,1.0364736242945622,-2.106416451040403,1.0493183350151862,0.14827898785627666,0.021566540343866857,0.7228315154218165,-10.381812652728271,0.36611799930444,0.019193106275846878,0.0,4.813553177775455
48.79999999999886,11.0,1.0028016849490367,1.0016697130973804,4.403726791139122,0.14625959603748112,0.1483410312833884,0.14,-0.014181219534125267,0.13381717268278545,0.011339639436684364,1.036483813197695,-2.311766709955287,1.0493249706127397,0.1483410312833884,0.021555278036065634,0.7231127778242671,-10.579489645053226,0.366217447147027,0.019222211392060224,0.0,4.826908194164881
48.80999999999886,11.0,1.002761782023736,1.001639475678941,4.4040824435966135,0.1462541943621017,0.14840228618012855,0.14,-0.0142933395984719,0.13392985813769528,0.011197265250141303,1.0364953854977368,-2.518594507754698,1.0493330087859514,0.14840228618012855,0.021544156705310333,0.7233894154855385,-10.778746883451769,0.3663139581188064,0.019250949409120213,0.0,4.839775384397406
48.819999999998856,11.0,1.0027216015650566,1.001609551570829,4.404439088434402,0.14624877280973572,0.14846274702390605,0.14,-0.014403639350624609,0.1340411142749828,0.011053778957479887,1.0365083359958545,-2.7268797279165984,1.049342444781727,0.14846274702390605,0.021533177540114568,0.7236614050426022,-10.979564767359031,0.3664075176825049,0.019279317153501858,0.0,4.852153448064641
48.829999999998854,11.0,1.002681146303461,1.0015801327398206,4.404796690492212,0.1462433318815199,0.14852240825531363,0.14,-0.014512107399544671,0.13415093006479448,0.010909198819177516,1.0365226594262553,-2.9366021093263552,1.0493532737129545,0.14852240825531363,0.02152234158885978,0.7239287229526202,-11.181923501956437,0.3664981118411239,0.019307311587914662,0.0,4.864041134191233
48.83999999999885,11.0,1.0026404191814444,1.0015513753083005,4.405155214440195,0.1462378720870216,0.14858126428968277,0.14,-0.014618732840096516,0.134259294660443,0.010763543207175173,1.036538350515129,-3.1477412457802436,1.0493654906212642,0.14858126428968277,0.02151164976900781,0.724191345514017,-11.38580310066647,0.3665857271781229,0.019334929803958394,0.0,4.875437241361266
48.84999999999885,11.0,1.002599423387568,1.0015233930320446,4.405514624797285,0.14623239394506574,0.1486393095330888,0.14,-0.014723505228962153,0.1343661973994979,0.010616830600132354,1.0365554040293765,-3.3602765859872794,1.0493790905334093,0.1486393095330888,0.021501102883601804,0.7244492489208231,-11.59118339064865,0.3666703508784667,0.019362169011480624,0.0,4.886340617839746
48.85999999999885,11.0,1.002558162379313,1.001496252906019,4.405874885951649,0.1462268979841919,0.14869653840080452,0.14,-0.014826414554700962,0.13447162780483013,0.010469079578954767,1.0365738148131618,-3.5741874341238145,1.0493940685081806,0.14869653840080452,0.021490701642800963,0.7247024093405579,-11.798044020604788,0.36675197072746546,0.019389026522004856,0.0,4.896750161688931
48.869999999998846,11.0,1.0025166398938892,1.001469973063733,4.406235962182402,0.14622138474272542,0.14875294533695937,0.14,-0.014927451204175268,0.13457557558561353,0.010320308822641207,1.0365935778111783,-3.7894529509671977,1.0494104196717187,0.14875294533695937,0.021480446688358582,0.7249508030090454,-12.006364470195727,0.36683057509366757,0.01941549972948058,0.0,4.906664820879757
48.879999999998844,11.0,1.0024748599467126,1.0014445230246274,4.406597817681721,0.14621585476846394,0.14880852483307672,0.14,-0.015026605929650938,0.13467803063828637,0.010170537104467522,1.036614688078907,-4.006052155559059,1.0494281392402953,0.14880852483307672,0.021470338618706442,0.725194406329266,-12.21612406026361,0.3669061528964521,0.019441586091717054,0.0,4.916083593398108
