t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
48.88999999999884,11.0,1.002432826817858,1.0014198262333491,4.406960416576488,0.1462103086179996,0.14886327144467099,0.14,-0.015123869818127134,0.1347789830474764,0.010019783288489285,1.0366371407816328,-4.223963927330571,1.049447222530952,0.14886327144467099,0.021460378011898585,0.7254331959672333,-12.427301962800355,0.36697869356924695,0.019467283111479064,0.0,4.925005527346126
48.89999999999884,11.0,1.0023905450273538,1.0013957647276437,4.407323722948614,0.14620474685571355,0.1489171798039194,0.14,-0.015219234266683479,0.13487842308689232,0.00986806632632277,1.0366609311846082,-4.443167008556592,1.0494676649614245,0.1489171798039194,0.021450565444646706,0.7256671489325536,-12.639877209972324,0.3670481870198472,0.019492588322346623,0.0,4.9334297210383955
48.90999999999884,11.0,1.0023480193006942,1.001372185675314,4.407687700853313,0.14619917005249417,0.14897024462770436,0.14,-0.015312690965299303,0.13497634122018426,0.009715405254136639,1.0366860546379562,-4.663640006995927,1.049489462041886,0.14897024462770436,0.021440901505418882,0.7258962426364353,-12.85382870133465,0.36711462359374636,0.019517499277086355,0.0,4.9413553230930525
48.919999999998836,11.0,1.0023052545263833,1.0013489094362709,4.4080523143346815,0.1461935787842429,0.14902246072119676,0.14,-0.015404231887015007,0.13507272810177479,0.009561819189779126,1.0367125065596048,-4.885361398588056,1.0495126093615699,0.14902246072119676,0.021431386801221725,0.7261204549254209,-13.069135208956672,0.3671779940502401,0.019542013543290444,0.0,4.948781532517873
48.929999999998834,11.0,1.0022622557076675,1.001325738741404,4.408417527438058,0.14618797363023986,0.14907382297642793,0.14,-0.015493849286690897,0.13516757457766165,0.009407327329959211,1.0367402824201062,-5.108309530047555,1.0495371025736866,0.14907382297642793,0.021422021957336272,0.7263397640850355,-13.285775380058672,0.3672382895482955,0.019566128702551262,0.0,4.955707598791175
48.93999999999883,11.0,1.0022190279108434,1.0013024685332743,4.408783304218866,0.1461823551714465,0.1491243263671622,0.14,-0.0155815357061721,0.13526087168619222,0.00925194894740852,1.0367693777321183,-5.332462621263697,1.0495629373818889,0.1491243263671622,0.02141280761100284,0.7265541488183763,-13.503727737374971,0.3672955016494003,0.01958984235595018,0.0,4.962132821937708
48.94999999999883,11.0,1.002175576212651,1.0012788959911743,4.4091496087477475,0.1461767239888253,0.14917396594085963,0.14,-0.015667283984653724,0.13535261065880919,0.009095703387962534,1.0367997880470081,-5.5577987674191,1.049590109531227,0.14917396594085963,0.02140374440008352,0.7267635882024036,-13.722970677505142,0.36734962233455914,0.01961315213267039,0.0,4.968056552599381
48.95999999999883,11.0,1.0021319056492526,1.0012548302621422,4.409516405112007,0.14617108066175255,0.14922273680911546,0.14,-0.015751087271939246,0.13544278292076653,0.008938610067521318,1.0368315089596571,-5.7842959407967065,1.0496186148055875,0.14922273680911546,0.021394832948553533,0.7269680616290787,-13.943482467846902,0.36740064403360106,0.019636055702469075,0.0,4.973478192100874
48.96999999999883,11.0,1.00208802116918,1.0012301014414098,4.409883657413566,0.14616542576659552,0.14927063413827837,0.14,-0.015832939041678873,0.13553138009181445,0.008780688468877796,1.036864536121658,-6.011931992298401,1.0496484490327966,0.14927063413827837,0.02138607385075932,0.7271675487406645,-14.165241242772723,0.3674485596663064,0.01965855078832433,0.0,4.978397192510176
48.979999999998824,11.0,1.0020439275923954,1.0012045683900146,4.410251329763772,0.14615975987551516,0.14931765314124332,0.14,-0.015912833102977586,0.1356183939868518,0.008621958138417634,1.0368988652619722,-6.240684652712269,1.0496796080975146,0.14931765314124332,0.02137746765655181,0.7273620293660261,-14.388224999826898,0.3674933626858995,0.019680635178426165,0.0,4.982813056693922
48.98999999999882,11.0,1.001999629577282,1.0011781250382283,4.4106193862755685,0.1461540835555453,0.14936378907220266,0.14,-0.015990763607262648,0.1357038166165452,0.0084624386827264,1.0369344922128738,-6.470531533840008,1.0497120879608863,0.14936378907220266,0.02136901485944767,0.727551483469439,-14.612411596767261,0.36753504712539586,0.019702306737505216,0.0,4.98672533836767
48.99999999999882,11.0,1.0019551315969715,1.001150704902571,4.4109877910536195,0.1461483973679828,0.14940903722465518,0.14,-0.01606672505002049,0.13578764018791384,0.00830214976515279,1.036971412938826,-6.701450129580458,1.0497458846852028,0.14940903722465518,0.021360715888993197,0.7277358911157585,-14.837778749971159,0.3675736076367734,0.0197235634125277,0.0,4.990133642140987
49.00999999999882,11.0,1.0019104379259394,1.0011222836329519,4.411356508183103,0.14614270186810985,0.14945339293363574,0.14,-0.016140712265733492,0.1358698571048799,0.008141111102388103,1.0370096235648263,-6.933417817108172,1.0497809944609475,0.14945339293363574,0.02135257110888015,0.7279152324600316,-15.064304034872942,0.3676090395221508,0.01974440323681574,0.0,4.993037623557402
49.01999999999882,11.0,1.0018655526372964,1.0010928795040808,4.411725501717919,0.14613699760525214,0.14949685158174922,0.14,-0.016212720416861726,0.13595045996878527,0.007979342461125942,1.0370491204015095,-7.166411858254552,1.0498174136334482,0.14949685158174922,0.021344580820593127,0.7280894877612809,-15.291964888476999,0.3676413387499043,0.019764824326199488,0.0,4.9954369891292405
49.029999999998815,11.0,1.001820479610686,1.0010625518647425,4.4120947356690605,0.1461312851231608,0.149539408608824,0.14,-0.016282744977224095,0.13602944157887537,0.007816863654862154,1.0370898999637,-7.400409401205092,1.0498551387261064,0.149539408608824,0.021336745273093767,0.728258637422246,-15.520738614257128,0.3676705019560199,0.019784824873768852,0.0,4.99733149636726
49.03999999999881,11.0,1.0017752225501892,1.0010313976558285,4.412464173993897,0.1461255649606909,0.14958105952436232,0.14,-0.01635078171126869,0.136106794932752,0.0076536945408821255,1.037131958980429,-7.635387482587252,1.0498941664575259,0.14958105952436232,0.021329064677058526,0.7284226620515161,-15.750602389001017,0.36769652642970585,0.019804403138944517,0.0,4.998720953805177
49.04999999999881,11.0,1.0017297850111782,1.0009995461986,4.412833780587053,0.14611983765273578,0.1496217999213698,0.14,-0.016416826651770078,0.136182513226797,0.007489855017465295,1.0371752943949246,-7.8713230299809895,1.0499344937504862,0.1496217999213698,0.021321539222568204,0.7285815425415858,-15.981533271292374,0.36771941008229914,0.01982355743325826,0.0,4.999605221019006
49.05999999999881,11.0,1.001684170434644,1.000967152534276,4.4132035192734635,0.1461141037313646,0.14966162549058487,0.14,-0.016480876077630935,0.13625658985656922,0.007325365021314668,1.0372199033538785,-8.108192864860461,1.0499761177313023,0.14966162549058487,0.02131416909869908,0.7287352601575902,-16.21350821110856,0.36773915140408187,0.01984228610631213,0.0,4.999984208641256
49.06999999999881,11.0,1.0016383821872032,1.000934389660131,4.41357335380409,0.1461083637271024,0.14970053203371486,0.14,-0.01654292649418887,0.13632901841717673,0.007160244525196033,1.0372657831868062,-8.345973705922425,1.0500190357192662,0.14970053203371486,0.021306954512810488,0.7288837966280046,-16.446504059735712,0.367755749411837,0.01986058752951203,0.0,4.99985787836996
49.079999999998805,11.0,1.0015924236047429,1.000901440054377,4.413943247854637,0.1461026181702855,0.14973851547431014,0.14,-0.016602974618352806,0.13639979270362648,0.0069945135357535,1.0373129313766183,-8.584642172727373,1.0500632452065064,0.14973851547431014,0.021299895708045243,0.7290271342289955,-16.68049757944455,0.36776920359072374,0.019878460082493065,0.0,4.999226242972548
49.0899999999988,11.0,1.0015462980375316,1.0008684869090438,4.414313165027444,0.14609686759242385,0.14977557186574916,0.14,-0.016661017369305364,0.1364689067111526,0.006828192091445058,1.0373613455236974,-8.82417478955955,1.0501087438297132,0.14977557186574916,0.02129299297738915,0.729165255857181,-16.915465452241854,0.3677795138377133,0.019895902142329423,0.0,4.998089366284557
49.0999999999988,11.0,1.0015000088945962,1.0008357054966193,4.414683068856615,0.14609111252750168,0.14981169739514455,0.14,-0.016717051866731114,0.13653635463552458,0.006661300260534708,1.0374110233063079,-9.064547989376821,1.0501555293357674,0.14981169739514455,0.02128624667284212,0.7292981450821758,-17.15138428709112,0.367786680406779,0.019912912074222265,0.0,4.996447363203173
49.1099999999988,11.0,1.0014535596852385,1.0008032550814967,4.415052922816238,0.14608535351315344,0.14984688838359583,0.14,-0.016771075435524252,0.1366021308733351,0.006493858139069863,1.0374619624398373,-9.305738117748994,1.0502035995437318,0.14984688838359583,0.021279657209661476,0.7294257861791805,-17.3882306254655,0.3677907038646487,0.01992948822961041,0.0,4.994300399675631
49.1199999999988,11.0,1.0014069540557446,1.0007712717537012,4.415422690331432,0.14607959109165758,0.14988114128254884,0.14,-0.01682308561718815,0.13666623002226758,0.006325885848776611,1.0375141606381517,-9.547721436662089,1.0502529523060107,0.14988114128254884,0.02127322506483764,0.7295481641376139,-17.625980944810767,0.36779158505631804,0.019945628945178,0.0,4.991648692682431
49.129999999998795,11.0,1.0013601958196086,1.0007398625105197,4.415792334791845,0.14607382581070244,0.14991445266692435,0.14,-0.016873080186485034,0.13672864688134187,0.006157403534814575,1.0375676155790576,-9.790474128103597,1.050303585471228,0.14991445266692435,0.02126695077096294,0.7296652646483421,-17.86461166023507,0.367789325082859,0.01996133254858349,0.0,4.988492510215421
49.13999999999879,11.0,1.0013132889799328,1.0007091008451747,4.416161819567051,0.14606805822388857,0.1499468192260524,0.14,-0.016921057171231768,0.13678937645113654,0.005988431363347056,1.0376223248759933,-10.03397229736877,1.0503554968511266,0.1499468192260524,0.021260834905886636,0.7297770740732406,-18.104099124459374,0.367783925292283,0.01997659736562745,0.0,4.984832171250702
49.14999999999879,11.0,1.0012662377430688,1.0006790240247532,4.416531108023319,0.1460622888909467,0.14997823775323976,0.14,-0.016967014873580488,0.13684841393398592,0.005818989518903855,1.0376782860568872,-10.278191976054616,1.0504086841932472,0.14997823775323976,0.02125487807983017,0.7298835794015078,-18.344419626579644,0.3677753872808333,0.019991421729893988,0.0,4.980668045716396
49.15999999999879,11.0,1.0012190465229989,1.0006496321535545,4.416900163541048,0.14605651837766265,0.1500087051353029,0.14,-0.017010951890227666,0.1369057547341497,0.005649098201535989,1.037735496550215,-10.52310912475526,1.0504631451602169,0.1500087051353029,0.021249080921531743,0.7299847682001346,-18.585549390171924,0.3677637129037605,0.020005803995060294,0.0,4.976000554455263
49.16999999999879,11.0,1.0011717199364116,1.0006208890316237,4.417268949532251,0.1460507472555174,0.15003821834309053,0.14,-0.017052867129628058,0.13696139445795313,0.0054787776237804585,1.03779395367797,-10.768699635491256,1.0505188773159668,0.15003821834309053,0.02124344406459728,0.7300806285643964,-18.827464571159428,0.36774890429117246,0.02001974254406943,0.0,4.97083016918216
49.179999999998785,11.0,1.0011242627888695,1.000592724730431,4.4176374294574074,0.14604497610106068,0.15006677442386793,0.14,-0.017092759824626325,0.13701532891389606,0.005308048007474842,1.037853654653765,-11.014939333939601,1.050575878118163,0.15006677442386793,0.021237968136154903,0.7301711490752008,-19.07014125624678,0.3677309638651547,0.02003323579997647,0.0,4.9651574124363815
49.18999999999878,11.0,1.0010766800528852,1.0005650397279233,4.418005566841095,0.14603920549505198,0.15009437049632401,0.14,-0.01713062953917799,0.13706755411272958,0.0051369295804749495,1.0379145965845402,-11.261803981548097,1.0506341449156245,0.15009437049632401,0.02123265374832611,0.7302563187683233,-19.313555462155925,0.3677098943546434,0.020046282231604935,0.0,4.95898285752883
49.19999999999878,11.0,1.0010289768390905,1.0005377103731283,4.41837332528584,0.14603343602141097,0.15012100374860793,0.14,-0.017166476168537004,0.1371180662674996,0.004965442573338033,1.0379767764733245,-11.509269277628658,1.0506936749489182,0.15012100374860793,0.02122750149393956,0.7303361271202151,-19.55768313626926,0.3676856988055752,0.020058880358412065,0.0,4.952307128484099
49.20999999999878,11.0,1.000981158361992,1.0005105953914568,4.418740668483757,0.1460276682660289,0.150146671439333,0.14,-0.017200299933201213,0.13716686179355736,0.00479360721603412,1.0380401912210133,-11.757310861514087,1.0507544653520304,0.150146671439333,0.021222511946294608,0.7304105640513773,-19.802500158694343,0.36765838058234396,0.020071028750704094,0.0,4.945130899977384
49.21999999999878,11.0,1.0009332299020288,1.000483543099006,4.419107560225641,0.1460219028154971,0.15017137090102775,0.14,-0.01723210136778569,0.13721393730853754,0.004621443734745685,1.03810483762507,-12.005904314851009,1.05081651315305,0.15017137090102775,0.02121768566299223,0.7304796199462892,-20.047982345855797,0.36762794335806237,0.020082726026176875,0.0,4.937454897266305
49.229999999998775,11.0,1.000885196765796,1.0004563989662603,4.4194739644073024,0.14601614025581314,0.15019509954591773,0.14,-0.017261881305262294,0.13725928963230485,0.004448972348803127,1.0381707123733206,-12.255025164098084,1.0508798152718803,0.15019509954591773,0.021213023193460315,0.7305432856903628,-20.294105455549023,0.36759439109718195,0.02009397084564799,0.0,4.929279896117626
49.23999999999877,11.0,1.0008370642463431,1.000429013163718,4.419839845033082,0.1460103811711226,0.150217854872585,0.14,-0.01728964085949808,0.13730291578687093,0.004276213267786579,1.0382378120321973,-12.504648883238305,1.050944368513529,0.150217854872585,0.021208525088580267,0.7306015527163582,-20.54084519294481,0.3675577280256527,0.020104761904021568,0.0,4.920606722728816
49.24999999999877,11.0,1.0007888375854146,1.0004012477301087,4.420205166216612,0.14600462614255455,0.150239634473124,0.14,-0.01731538140702288,0.13734481299628304,0.0041031866888100775,1.0383061330287164,-12.754750896725566,1.051010169555975,0.150239634473124,0.021204191911813396,0.7306544130585414,-20.78817721735976,0.3675179585963826,0.02011509792252155,0.0,4.9114362536446
49.25999999999877,11.0,1.0007405219393692,1.0003729830302548,4.420569892179012,0.1459988757471996,0.1502604360393169,0.14,-0.01733910457098442,0.13738497868648664,0.0039299127939757,1.0383756716269998,-13.005306582613692,1.0510772149324357,0.1502604360393169,0.021200024249913397,0.7307018594056753,-21.036077149103168,0.3674750874469292,0.020124977639056456,0.0,4.90176941566832
49.26999999999877,11.0,1.0006921223503051,1.000344123210452,4.4209339872448385,0.14599313055727542,0.1502802573674235,0.14,-0.017360812208221055,0.13742341048516313,0.0037564117479765083,1.0384464239000983,-13.256291275833764,1.0511455010083455,0.1502802573674235,0.021196022722345068,0.7307438851497918,-21.284520576058878,0.3674291193581321,0.02013439980132616,0.0,4.891607185768297
49.279999999998765,11.0,1.0006436437236388,1.0003146004133436,4.421297415836201,0.14598739113951148,0.15029909636046201,0.14,-0.017380506401692086,0.13746010622154417,0.0035827036958027457,1.0385183856990587,-13.507680271528834,1.0512150239541858,0.15029909636046201,0.021192187987885292,0.7307804844230013,-21.53348305940137,0.36738005921268346,0.02014336316037281,0.0,4.8809505909791095
49.28999999999876,11.0,1.0005950908130528,1.0002843775787187,4.421660142465525,0.14598165805477625,0.15031695102802303,0.14,-0.017398189458288804,0.1374950639262035,0.0034088087604955144,1.0385915526210667,-13.759448828372522,1.0512857797156714,0.15031695102802303,0.0211885207477933,0.730811652120845,-21.782940138142013,0.3673279119601256,0.020151866467583584,0.0,4.869800708297751
49.29999999999876,11.0,1.000546468213362,1.0002534497268818,4.422022131727521,0.14597593185795596,0.15033381948317825,0.14,-0.017413863912905114,0.13752828183082616,0.003234747040892603,1.038665919978812,-14.01157217178347,1.0513577639832112,0.15033381948317825,0.021185021745165747,0.7308373839083397,-22.03286733229768,0.3672726825901822,0.020159908475354284,0.0,4.85815866457484
49.30999999999876,11.0,1.0004977803614583,1.0002218436962615,4.422383348290914,0.1459702130980839,0.15034969993661926,0.14,-0.017427532538529134,0.13755975836795492,0.0030605386093019303,1.038741482773328,-14.264025496949538,1.0514309721626511,0.15034969993661926,0.021181691760051566,0.7308576762075034,-22.28324014443037,0.3672143761142266,0.020167487939158554,0.0,4.8460256364006895
49.31999999999876,11.0,1.0004490315451091,1.0001896163798223,4.422743756890532,0.14596450231870575,0.15036459068877664,0.14,-0.017439198360927333,0.13758949217071284,0.002886203509051847,1.0388182356717692,-14.516783971612112,1.0515053993492165,0.15036459068877664,0.02117853160125373,0.7308725261695331,-22.534034059815887,0.3671529975594239,0.020174603624655407,0.0,4.83340284998641
49.329999999998755,11.0,1.0004002259190168,1.000156851575643,4.423103322320248,0.14595880005845685,0.1503784901204249,0.14,-0.017448864676907205,0.13761748207250055,0.0027117617518736016,1.0388961729917336,-14.769822738561208,1.0515810403063732,0.1503784901204249,0.021175542095086347,0.7308819316331097,-22.785224545266278,0.3670885519731951,0.020181254315179347,0.0,4.820291581040016
49.33999999999875,11.0,1.0003513675272182,1.0001236556291249,4.423462009427319,0.14595310685181684,0.15039139668258852,0.14,-0.017456535074530877,0.1376437271066664,0.0025372333150904492,1.038975288692479,-15.023116917830409,1.0516578894507032,0.15039139668258852,0.021172724072584543,0.7308858910734742,-23.036787047111893,0.36702104443740835,0.020187438823259986,0.0,4.806693154637436
49.34999999999875,11.0,1.0003024603306163,1.0000901520982814,4.423819783108492,0.1459474232299998,0.15040330888659117,0.14,-0.017462213453569353,0.13766822650614743,0.0023626381386025797,1.0390555763735048,-15.276641608599698,1.0517359408435139,0.15040330888659117,0.021170078355642965,0.7308844035462827,-23.28869698848442,0.36695048008954134,0.020193155998990835,0.0,4.792608945088666
49.35999999999875,11.0,1.0002535082382233,1.0000564757139547,4.424176608308222,0.14594174972193275,0.15041422529524648,0.14,-0.01746590404417514,0.1376909797030793,0.0021879961216751866,1.0391370292793785,-15.530371890848505,1.0518151881891764,0.15041422529524648,0.021167605744302976,0.7308774686332757,-23.54092976671993,0.3668768641498377,0.02019840474243568,0.0,4.778040375798814
49.36999999999875,11.0,1.0002045151405468,1.000022765935053,4.424532450019208,0.14593608685527193,0.15042414451587896,0.14,-0.01746761142231018,0.13771198632837311,0.0020133271195536266,1.039219640310093,-15.784282826813566,1.0518956248396005,0.15042414451587896,0.021165307005362302,0.7308650863936577,-23.793460750964588,0.36680020195077523,0.02020318401197586,0.0,4.762988919124266
49.379999999998745,11.0,1.0001554849434757,0.9999891604111343,4.42488727328534,0.14593043515740514,0.15043306519531094,0.14,-0.01746734052149368,0.13773124621125768,0.0018386509399431138,1.0393034020352883,-16.03834946231239,1.051977243803848,0.15043306519531094,0.021163182863637893,0.7308472573238953,-24.046265280533394,0.3667204989634025,0.020207492830663157,0.0,4.7474560962239245
49.38999999999874,11.0,1.0001064216010445,0.9999557886626642,4.42524104320706,0.14592479515639106,0.1504409860178097,0.14,-0.01746509663883411,0.13774875937878614,0.0016639873393985802,1.0393883067102827,-16.292546828028293,1.0520600377612772,0.1504409860178097,0.02116123399666614,0.7308239823326337,-24.299318664357877,0.3666377608233339,0.020211330292513797,0.0,4.731443476905396
49.39999999999874,11.0,1.000057329145524,0.9999227662731189,4.425593724948976,0.14591916738178917,0.15044790570513494,0.14,-0.01746088543677654,0.13776452605530626,0.0014893560196764027,1.039474346292566,-16.54684994080758,1.0521439990767025,0.15044790570513494,0.021159461032511127,0.7307952627273528,-24.552596181495044,0.3665519933479563,0.020214695562802063,0.0,4.7149526794664265
49.40999999999874,11.0,1.000008211713459,0.9998901898565694,4.425945283749517,0.1459135523653423,0.15045382301920654,0.14,-0.017454712939444172,0.1377785466618942,0.0013147766240952624,1.0395615124565982,-16.801233805052824,1.052229119815709,0.15045382301920654,0.021157864551186446,0.73076110021709,-24.80607308294263,0.36646320254915854,0.020217587878771953,0.0,4.697985370531273
49.41999999999874,11.0,0.999959073566484,0.9998581330231668,4.426295684932302,0.1459079506414779,0.15045873676621388,0.14,-0.017446585525640712,0.13779082181575214,0.001140268733951644,1.0396497966060176,-17.0556734142419,1.0523153917586794,0.15045873676621388,0.02115644508859871,0.7307214969254999,-25.059724594444262,0.3663713946360995,0.02022000654532126,0.0,4.680543264882302
49.429999999998735,11.0,0.9999099191060193,0.9998266435132908,4.426644893918787,0.1459023627476077,0.15046264580217453,0.14,-0.01743650991840262,0.1378013523295705,0.0009658518650235565,1.0397391898819837,-17.310143752617993,1.0524028064122177,0.15046264580217453,0.021155203142888573,0.7306764554150994,-25.313525920282768,0.36627657601370867,0.020221950931676766,0.0,4.662628125286722
49.43999999999873,11.0,0.9998607528812619,0.9997957416130551,4.426992876241782,0.14589678922421173,0.1504655490386236,0.14,-0.017424493173489763,0.13781013921085572,0.0007915454641850663,1.0398296831676723,-17.564619797039157,1.0524913550171857,0.1504655490386236,0.021154139181592382,0.7306259787153412,-25.56745224753084,0.3661787532735076,0.020223420464918332,0.0,4.644241762318346
49.44999999999873,11.0,0.999811579590207,0.9997654199013826,4.42733959755931,0.1458912306147053,0.150467445448084,0.14,-0.01741054266744052,0.13781718366122486,0.0006173689061390569,1.0399212670889197,-17.819076518979493,1.0525810285530504,0.150467445448084,0.021153253649025094,0.7305700703524501,-25.82147875054561,0.3660779331816274,0.020224414624476245,0.0,4.625386034174711
49.45999999999873,11.0,0.9997624040737807,0.9997356443147101,4.427685023668336,0.14588568746509745,0.15046833406857704,0.14,-0.017394666086574417,0.1378224870756679,0.00044334149026587204,1.0400139320118595,-18.07348888664581,1.0526718177387513,0.15046833406857704,0.02115254697264067,0.7305087343760727,-26.075580595245743,0.3659741226663171,0.020224932936390595,0.0,4.606062846489173
49.46999999999873,11.0,0.9997132313034796,0.9997063564546459,4.428029120517862,0.1458801603234584,0.1504682140064068,0.14,-0.017376871418415596,0.13782605104177936,0.0002694824375702412,1.0401076680385821,-18.327831867150387,1.0527637130307823,0.1504682140064068,0.02115201956776155,0.730441975377954,-26.32973294292505,0.3658673288050226,0.02022497497035585,0.0,4.586274152138426
49.479999999998725,11.0,0.9996640663632187,0.9996774770055343,4.428371854220981,0.1458746497392229,0.1504670844373255,0.14,-0.017357166945407787,0.13782787733895938,9.581088770345311e-05,1.040202465002341,-18.582080428693942,1.0528567046195256,0.1504670844373255,0.02115167183970988,0.7303697985014511,-26.58391095318981,0.3657575588169317,0.020224540337287662,0.0,4.566021951045044
49.48999999999872,11.0,0.9996149144263529,0.9996489100793072,4.428713191065477,0.14586915626236355,0.1504649446056362,0.14,-0.01733556124185559,0.1378279679375857,-7.765410396811087e-05,1.0402983124637533,-18.836209542689943,1.0529507824252111,0.1504649446056362,0.021151504183262667,0.7302922094386995,-26.83808978594547,0.365644820060413,0.02022362868955397,0.0,4.545308289975393
49.49999999999872,11.0,0.9995657807290393,0.9996205482648572,4.429053097522672,0.14586368044247372,0.15046179382147076,0.14,-0.01731206317377021,0.13782632499815617,-0.000250893569279162,1.0403951997094696,-19.090194185777744,1.0530459360948847,0.15046179382147076,0.021151516979272943,0.7302092144154372,-27.09224460230853,0.36552912003692817,0.020222239723184005,0.0,4.524135262332833
49.50999999999872,11.0,0.999516670541269,0.9995922781292217,4.429391540254307,0.1458582228278028,0.1504576314567007,0.14,-0.01728668190091609,0.13782295087040206,-0.0004238886301904954,1.0404931157544077,-19.344009341689365,1.0531421550017015,0.1504576314567007,0.021151710588925222,0.7301208201652157,-27.34635056455931,0.3654104664037025,0.020220373183058228,0.0,4.502505007946035
49.51999999999872,11.0,0.999467589136975,0.9995639859013508,4.429728486117334,0.14585278396428855,0.15045245693974077,0.14,-0.017259426880727624,0.1378178480923721,-0.0005966205017450983,1.0405920493486136,-19.597630002934178,1.053239428247724,0.15045245693974077,0.021152085345889048,0.7300270338936758,-27.60038283518429,0.36528886699208074,0.020218028868209326,0.0,4.480419712852852
49.529999999998715,11.0,0.9994185417646445,0.9995355630653344,4.430063902166595,0.1458473643946301,0.15044626975031877,0.14,-0.017230307872253048,0.13781101938948676,-0.0007690704950651481,1.0406919889889024,-19.85103117231009,1.053337744670981,0.15044626975031877,0.02115264154754954,0.7299278632386845,-27.854316575400272,0.36516432983475033,0.020215206639613584,0.0,4.457881609079276
49.53999999999871,11.0,0.9993695336198127,0.99950691159866,4.430397755655466,0.14584196465744312,0.15043906941420496,0.14,-0.01719933494029885,0.1378024676735622,-0.0009412200203893842,1.0407929229353874,-20.104187864238508,1.0534370928571166,0.15043906941420496,0.021153379445787136,0.7298233162265474,-28.10812694333396,0.3650368631949444,0.020211906426964476,0.0,4.434892974413911
49.54999999999871,11.0,0.9993205698206976,0.9994779486130981,4.430730014034654,0.14583658528653293,0.15043085549912283,0.14,-0.017166518457637836,0.13779219604180384,-0.0011130505901430846,1.0408948392321682,-20.35707510596849,1.0535374611555937,0.15043085549912283,0.0211542992386439,0.7297134012315217,-28.36178909233737,0.36490647559996553,0.020208128236319914,0.0,4.411456132177815
49.55999999999871,11.0,0.9992716553880638,0.9994486101882117,4.431060644949388,0.1458312268103157,0.15042162761211805,0.14,-0.017131869104895725,0.1377802077757691,-0.0012845438220193842,1.0409977257313467,-20.60966793869286,1.0536388376998396,0.15042162761211805,0.021155401063277318,0.7295981269407986,-28.615278169616687,0.36477317587505087,0.02020387215514422,0.0,4.387573450989584
49.56999999999871,11.0,0.9992227952301832,0.9994188542294443,4.431389616235353,0.1458258897514111,0.15041138539859816,0.14,-0.01709539786782449,0.13776650634029927,-0.001455681442047357,1.0411015701189044,-20.861941418626948,1.0537412104304404,0.15041138539859816,0.021156684991338538,0.7294775023277559,-28.86856931563873,0.3646369731738227,0.020199138357795462,0.0,4.3632473445261075
49.579999999998705,11.0,0.9991739941334964,0.9993886622324679,4.431716895913736,0.14582057462641834,0.15040012854352722,0.14,-0.01705711603113902,0.13775109538242108,-0.00162644528761408,1.0412063599412535,-21.11387061812033,1.0538445671201808,0.15040012854352722,0.02115815102666537,0.7293515366365404,-29.121637664318786,0.3644978770062013,0.020193927106347025,0.0,4.338480271278507
49.5899999999987,11.0,0.999125256759302,0.9993580398894983,4.432042452185803,0.14581528194588292,0.15038785677453143,0.14,-0.017017035169416272,0.13773397873021828,-0.0017968173104117716,1.041312082630686,-21.365430626851932,1.0539488953995255,0.15038785677453143,0.021159799106029827,0.7292202393785554,-29.37445834432966,0.3643558972600522,0.020188238751998686,0.0,4.313274734303727
49.5999999999987,11.0,0.9990765876465016,0.999327016529841,4.43236625342745,0.14581001221444764,0.15037456986666833,0.14,-0.016975167135531932,0.13771516039167425,-0.001966779579280328,1.04141872552875,-21.616596553157695,1.0540541827812389,0.15037456986666833,0.021161629102220667,0.7290836203398728,-29.627006481325505,0.3642110442156859,0.0201820737317038,0.0,4.287633280971618
49.6099999999987,11.0,0.9990279912201425,0.9992956434428509,4.432688268184137,0.14580476593117617,0.15036026764862764,0.14,-0.01693152404705045,0.13769464455348687,-0.002136314282922981,1.0415262759061445,-21.86734352553246,1.0541604166828469,0.15036026764862764,0.021163640829668182,0.7289416895995797,-29.879257201212106,0.3640633285543592,0.020175432565495456,0.0,4.261558502707366
49.6199999999987,11.0,0.9989794718052255,0.999263991183881,4.433008465166616,0.1457995435900275,0.15034495000968953,0.14,-0.01688611827176778,0.1376724355798569,-0.0023054037324818305,1.0416347209787498,-22.117646694319856,1.0542675844459697,0.15034495000968953,0.02116583405142791,0.7287944575553365,-30.131185634071127,0.3639127613594385,0.020168315850482045,0.0,4.235053034729736
49.629999999998695,11.0,0.9989310336450075,0.9992321460108006,4.433326813247788,0.14579434568045402,0.15032861690688354,0.14,-0.016838962413369463,0.1376485380112512,-0.0024740303639677395,1.041744047919339,-22.367481233594855,1.0543756733519174,0.15032861690688354,0.02116820848721028,0.728641934953592,-30.382766918655754,0.36375935411204896,0.020160724255065505,0.0,4.208119555784618
49.63999999999869,11.0,0.9988826809228242,0.999200205637573,4.433643281460991,0.14578917268808986,0.15031126837190223,0.14,-0.01679006929792637,0.1376229565631427,-0.0026421767405499677,1.041854243865198,-22.616822343228,1.054484670633241,0.15031126837190223,0.021170763821387686,0.728484132921464,-30.633976207071264,0.3636031186836415,0.020152658512458472,0.0,4.180760787874361
49.64999999999869,11.0,0.9988344177863108,0.9991682745208791,4.433957838999934,0.14578402509549238,0.15029290451712055,0.14,-0.0167394519623138,0.13759569612472766,-0.0028098255547211485,1.04196529592218,-22.865645251097003,1.0545945634814482,0.15029290451712055,0.02117349971038776,0.7283210629964361,-30.88478866941959,0.36344406732620305,0.0201441194152954,0.0,4.152979495982726
49.65999999999869,11.0,0.9987862483728053,0.9991364589137306,4.434270455220396,0.14577890338289876,0.1502735255401687,0.14,-0.016687123645447777,0.13756676175762225,-0.002976959630359092,1.042077191166106,-23.113925215402013,1.0547053390513634,0.1502735255401687,0.021176415788619733,0.7281527371500297,-31.135179498074564,0.3632822126608908,0.02013510781097063,0.0,4.124778487795325
49.66999999999869,11.0,0.9987381768346848,0.9991048619272402,4.434581099643754,0.14577380802895853,0.15025313172722776,0.14,-0.01663309778187444,0.13753615869453859,-0.0031435619247119533,1.0421899166426134,-23.361637527048835,1.0548169844630053,0.15025313172722776,0.021179511672506507,0.7279791678052131,-31.38512391138331,0.3631175676704814,0.02012562459786186,0.0,4.096160613416008
49.679999999998685,11.0,0.9986902073634123,0.9990735788364837,4.4348897419622695,0.14576873951140606,0.150231723454609,0.14,-0.016577387998393145,0.13750389233794139,-0.0033096155303359224,1.0423034593665423,-23.608757512042516,1.0549294868019534,0.150231723454609,0.021182786962424642,0.7278003678445586,-31.634597156685086,0.3629501456939657,0.02011567072392233,0.0,4.067128765078689
49.68999999999868,11.0,0.9986423442111573,0.9990426928501217,4.435196352046031,0.14576369830763905,0.15020930118880876,0.14,-0.016520008113220963,0.13746996825868524,-0.003475103677012145,1.042417806322022,-23.855260533850185,1.0550428331193284,0.15020930118880876,0.021186241242503817,0.7276163506092258,-31.88357451257795,0.3627799604251138,0.020105247187147644,0.0,4.037685876855106
49.69999999999868,11.0,0.9985945917089893,0.9990122715371246,4.43550089995133,0.14575868489517543,0.15018586548534635,0.14,-0.016460972137004592,0.13743439219463285,-0.0036400097336637288,1.0425329444642413,-24.101121995701988,1.0551570104323957,0.15018586548534635,0.021189874078355802,0.7274271298895962,-32.13203129041156,0.3626070259160894,0.020094355036626363,0.0,4.007834924358346
49.70999999999868,11.0,0.9985469542808287,0.9989823640684107,4.435803355930197,0.14575369975196772,0.15016141698689056,0.14,-0.01640029427464157,0.1373971700492539,-0.003804317210289601,1.0426488607234612,-24.34631734280925,1.055272005726711,0.15016141698689056,0.021193685013466475,0.727232719910069,-32.3799428352323,0.3624313565864971,0.020082995375999287,0.0,3.9775789244419846
49.71999999999868,11.0,0.9984994364525537,0.9989529993891761,4.436103690440794,0.14574874335655896,0.15013595642071448,0.14,-0.016337988927762448,0.13735830789020453,-0.00396800975991929,1.0427655420116793,-24.590822064484044,1.0553878059603672,0.15013595642071448,0.021197673564566873,0.7270331353081335,-32.62728452628059,0.36225296723405404,0.020071169367247007,0.0,3.9469209348953505
49.729999999998675,11.0,0.9984520428559098,0.998924185390446,4.4364018741582765,0.14574381618807525,0.15010948459662377,0.14,-0.016274070695698417,0.13731781194788728,-0.004131071180585724,1.0428829752319095,-24.834611696183785,1.0555043980706815,0.15010948459662377,0.021201839216703253,0.7268283911136767,-32.874031777272556,0.36207187305065147,0.020058878233918796,0.0,3.915864054134347
49.73999999999867,11.0,0.9984047782271186,0.9988959090995181,4.436697877985781,0.1457389187260554,0.15008200240518316,0.14,-0.01620855437524399,0.137275688613991,-0.0042934854173038795,1.0430011472895773,-25.077661821484796,1.0556217689832783,0.15008200240518316,0.02120618141893466,0.7266185027286628,-33.12016003682623,0.3618880896370373,0.020046123265557634,0.0,3.8844114208883784
49.74999999999867,11.0,0.9983576474003382,0.9988681378592619,4.436991673065133,0.14573405145012708,0.15005351081707843,0.14,-0.01614145495767405,0.13723194444001136,-0.00445523656403169,1.0431200451054068,-25.31994807403208,1.055739905623124,0.15005351081707843,0.021210699580968977,0.7264034859118073,-33.36564478915184,0.3617016330183986,0.020032905820189437,0.0,3.852566213883204
49.75999999999867,11.0,0.9983106552963714,0.998840821419936,4.437283230786952,0.14572921483954557,0.15002401088371234,0.14,-0.016072787622876672,0.1371865861357516,-0.004616308865588615,1.043239655628791,-25.561446139497416,1.0558587949268863,0.15002401088371234,0.02121539307148174,0.7261833567699162,-33.61046155531166,0.3615125196574118,0.020019227326484312,0.0,3.820331651519528
49.76999999999867,11.0,0.9982638069072324,0.9988138948250468,4.437572522799804,0.1457244093726182,0.1499935037390089,0.14,-0.016002567730723394,0.13713962056780485,-0.004776686719500712,1.0433599658507289,-25.802131757584824,1.0559784238557428,0.1499935037390089,0.021220261218191316,0.7259581317564545,-33.85458589511784,0.3613207664622709,0.020005089283142274,0.0,3.7877109915479155
49.779999999998665,11.0,0.9982171072773706,0.9987872819370044,4.437859521018147,0.14571963552604092,0.14996199060280188,0.14,-0.01593081080906944,0.137091054758018,-0.004936354677743204,1.0434809628150812,-26.04198072413317,1.0560987794076377,0.14996199060280188,0.021225303310118213,0.7257278276802773,-34.09799340985876,0.3611263907918316,0.019990493258220485,0.0,3.754707530739369
49.78999999999866,11.0,0.9981705614824906,0.9987608994214587,4.438144197628872,0.1457148937741793,0.14992947278510396,0.14,-0.015857532539808594,0.1370408958819392,-0.005095297448351916,1.043602633627364,-26.280968893337384,1.0562198486279517,0.14992947278510396,0.021230518601537275,0.7254924617214024,-34.34065974572934,0.3609294104533235,0.019975440885770128,0.0,3.721324604552329
49.79999999999866,11.0,0.9981241746070031,0.9987346609909696,4.438426525096261,0.14571018458832596,0.14989595169128342,0.14,-0.01578274874305574,0.13698915126724984,-0.0052534998968852015,1.043724965460336,-26.519072180115913,1.0563416186178356,0.14989595169128342,0.021235906317581252,0.7252520514544232,-34.58256059797682,0.3607298436949278,0.019959933861296526,0.0,3.6875655867954156
49.80999999999866,11.0,0.9980779517211847,0.9987084817004958,4.438706476165355,0.14570550843596927,0.14986142882787834,0.14,-0.015706475360086125,0.13693582839218246,-0.00541094704772192,1.043847945555796,-26.75626656264096,1.0564640765394144,0.14986142882787834,0.021241465661047457,0.7250066148783922,-34.823671715625444,0.3605277091949491,0.019943973937539602,0.0,3.653433889286527
49.81999999999866,11.0,0.9980318978591175,0.9986822820893058,4.4389840238636875,0.14570086578010408,0.14982590580792227,0.14,-0.015628728437260153,0.13688093488392705,-0.005567624085192199,1.043971561222772,-26.992528085008338,1.0565872096175017,0.14982590580792227,0.021247195819376383,0.724756170446999,-35.06396890643093,0.3603230260428558,0.019927562917427203,0.0,3.6189329615081056
49.829999999998655,11.0,0.9979860179984149,0.9986559919758965,4.439259141501529,0.14569625707861564,0.14978938435624664,0.14,-0.015549524110181179,0.13682447851702637,-0.005723516354546565,1.0440957998320044,-27.227832860055674,1.0567110051377544,0.14978938435624664,0.021253095971806583,0.7245007371013165,-35.30342804205084,0.3601158137212561,0.01991070264908379,0.0,3.5840662902583444
49.83999999999865,11.0,0.997940317042645,0.9986295537322096,4.439531802670743,0.1456916827837615,0.14975186631369805,0.14,-0.015468878590174262,0.13676646721176255,-0.005878609362780372,1.044220648807457,-27.462157072280288,1.0568354504414663,0.14975186631369805,0.021259165295696665,0.724240334298891,-35.54202506306046,0.3599060920841009,0.019893395020972114,0.0,3.5488373992989946
49.84999999999865,11.0,0.9978947998072014,0.9986029248933815,4.439801981242524,0.14568714334177207,0.1497133536402477,0.14,-0.01538680815321486,0.13670690903253616,-0.006032888779332471,1.044346095615611,-27.695476980832726,1.0569605329174632,0.1497133536402477,0.02126540297142551,0.7239749820381376,-35.77973598357053,0.35969388133589164,0.019875641956757815,0.0,3.5132498489990716
49.85999999999865,11.0,0.9978494710092048,0.9985760799926268,4.440069651364238,0.14568263919258417,0.14967384841664186,0.14,-0.015303329132027144,0.13664581218623847,-0.006186340436689969,1.0444721277534108,-27.92776892253557,1.0570862399919343,0.14967384841664186,0.021271808185850886,0.7237047008757634,-36.016536895407334,0.3594792020111503,0.01985744541277431,0.0,3.4773072359751
49.86999999999865,11.0,0.9978043352618076,0.9985490115503851,4.440334787455701,0.14567817076971523,0.14963335284500234,0.14,-0.015218457910633365,0.1365831850206185,-0.006338950330925558,1.044598732735872,-28.15900931490385,1.0572125591169774,0.14963335284500234,0.02127838013384843,0.7234295119381348,-36.2524039716299,0.3592620749597363,0.019838807376181676,0.0,3.4410131927277026
49.879999999998645,11.0,0.9977593970730595,0.9985217301888543,4.440597364205181,0.1456737385002797,0.14959186924762594,0.14,-0.01513221092277045,0.1365190360226444,-0.006490704622200855,1.04472589808429,-28.389174659103983,1.0573394777588236,0.14959186924762594,0.021285118018063064,0.7231494369224615,-36.48731346941027,0.3590425213313163,0.01981972986543293,0.0,3.4043713872743098
49.88999999999864,11.0,0.9977146608492726,0.9984942638844206,4.440857356565489,0.14566934280514077,0.14954940006525028,0.14,-0.015044604651801907,0.1364533738168602,-0.0066415896352607666,1.0448536113159412,-28.61824154285155,1.0574669833866412,0.14954940006525028,0.021292021046843933,0.7228644980931836,-36.72124173219764,0.3588205625681913,0.019800214930297502,0.0,3.3673855227786587
49.89999999999864,11.0,0.9976701309026113,0.9984666564111424,4.441114739750431,0.14566498409918674,0.14950594785422797,0.14,-0.014955655633134834,0.1363862071637375,-0.006791591859940827,1.0449818599356278,-28.846186643207027,1.0575950634626183,0.14950594785422797,0.02129908843112939,0.7225747182711789,-36.954165191442584,0.35859622039966177,0.019780264655272876,0.0,3.3300593371763556
49.90999999999864,11.0,0.9976258114624382,0.9984389650658142,4.441369489231929,0.1456606627917131,0.14946151528336493,0.14,-0.014865380457676491,0.1363175449580218,-0.006940697951704476,1.0451106314296776,-29.072986729267594,1.0577237054339528,0.14946151528336493,0.021306319380289155,0.7222801208189681,-37.186060367840874,0.3583695168396087,0.019759881161730972,0.0,3.2923966027971847
49.91999999999864,11.0,0.9975817066897782,0.9984112577970166,4.441621580738061,0.14565637928688863,0.14941610513098472,0.14,-0.014773795775211762,0.13624739622707346,-0.007088894732214134,1.0452399132621042,-29.298618664769258,1.0578528967269127,0.14941610513098472,0.02131371309784497,0.7219807296254074,-37.41690387242675,0.35814047418877093,0.01973906661196203,0.0,3.2544011259839407
49.929999999998635,11.0,0.9975378206941271,0.9983836098859687,4.441870990252205,0.14565213398427987,0.1493697202821522,0.14,-0.01468091829773771,0.13617577012920268,-0.007236169189938929,1.0453696928729888,-29.523059410596186,1.0579826247431012,0.1493697202821522,0.021321268777205624,0.7216765690896015,-37.64667240756687,0.35790911503574485,0.019717823211061674,0.0,3.21607674670756
49.93999999999863,11.0,0.9974941575517378,0.9983561003453607,4.442117694013442,0.1456479272794049,0.14932236372668903,0.14,-0.01458676480147969,0.13610267595199826,-0.007382508480786449,1.0454999576781894,-29.74628602723643,1.0581128768575792,0.14932236372668903,0.021328985598514646,0.7213676641084027,-37.87534276827281,0.35767546225970615,0.019696153211180276,0.0,3.17742733817925
49.94999999999863,11.0,0.9974507213244606,0.9983288082121763,4.442361668518268,0.14564375956428882,0.149274038558168,0.14,-0.014491352127135426,0.13602812311065007,-0.0075278999287488775,1.0456306950701735,-29.968275677204367,1.0582436404184485,0.149274038558168,0.021336862726169463,0.7210540400682184,-38.10289184367709,0.35743953903154113,0.019674058911127917,0.0,3.138456806458862
49.95999999999863,11.0,0.9974075160782101,0.9983018089119164,4.442602890523664,0.14563963122799187,0.14922474797380536,0.14,-0.014394697178398641,0.13595212114626493,-0.007672331026541281,1.0457618924186787,-30.18900562746332,1.0583749027472213,0.14922474797380536,0.021344899308281078,0.7207357228425009,-38.32929661918792,0.35720136881279696,0.019651542659094946,0.0,3.0991690900602054
49.96999999999863,11.0,0.9973645459001659,0.998275170864575,4.44284133705142,0.1456355426570834,0.14917449527536453,0.14,-0.014296816918448307,0.13587467972417627,-0.007815789436215954,1.0458935370709455,-30.408453251874345,1.0585066511392318,0.14917449527536453,0.021353094477037916,0.7204127387949318,-38.554534178953645,0.3569609753508731,0.019628606850252375,0.0,3.0595681595530957
49.979999999998626,11.0,0.997321814913888,0.998248952488489,4.443076985393647,0.1456314942360396,0.14912328387097726,0.14,-0.01419772836449279,0.13579580863224797,-0.007958262989731155,1.0460256163504207,-30.626596033700768,1.058638872863438,0.14912328387097726,0.021361447350882565,0.7200851147892233,-38.778581709014034,0.3567183826719196,0.019605253926185808,0.0,3.0196580171618734
49.98999999999862,11.0,0.9972793272916505,0.9982231997357414,4.443309813119257,0.14562748634754394,0.14907111727740285,0.14,-0.014097448581183447,0.1357155177791725,-0.008099739689459368,1.0461581175537198,-30.84341156817524,1.0587715551609391,0.14907111727740285,0.02136995703755911,0.7197528782027742,-39.001416500817335,0.35647361506855285,0.01958148637158086,0.0,2.9794426963611516
49.99999999999862,11.0,0.9972370872634342,0.9981979442654152,4.443539798081228,0.14562351937267765,0.1490179991228647,0.14,-0.013995994672578504,0.13563381719276482,-0.008240207708622329,1.0462910279453428,-31.05887756514898,1.0589046852417423,0.1490179991228647,0.02137862263808508,0.719416056945222,-39.22301595513614,0.3562266970868924,0.019557306711452272,0.0,2.9389262614679765
50.00999999999862,11.0,0.9971950991221944,0.9981732023291768,4.443766918424386,0.14561959369099084,0.1489639331493467,0.14,-0.013893383774698231,0.13555071701825178,-0.00837965539164784,1.0464243347503717,-31.272971851796065,1.0590382502795397,0.1489639331493467,0.02138744325075857,0.7190746794758329,-39.44335758608099,0.35597765350677957,0.019532717506080606,0.0,2.898112807231159
50.01999999999862,11.0,0.9971533672252005,0.9981489744079504,4.4439911525934415,0.1456157096804511,0.14890892321519275,0.14,-0.013789633047076366,0.13546622751655873,-0.008518071254446178,1.0465580251449127,-31.48567237539392,1.0591722374044032,0.14890892321519275,0.0213964179754294,0.7187287748240396,-39.66241902527362,0.35572650932644323,0.019507721349557923,0.0,2.857006458417528
50.029999999998616,11.0,0.997111895991435,0.9981252456029809,4.444212479340987,0.1456118677172732,0.14885297329647604,0.14,-0.013684759666166002,0.13538035906259366,-0.008655443984611988,1.0466920862452933,-31.69695720612254,1.0593066336936825,0.14885297329647604,0.02140554591666191,0.7183783726042383,-39.88017802568857,0.3554732897424442,0.0194823208650154,0.0,2.8156113693948654
50.039999999998614,11.0,0.9970706898952286,0.9981019867483303,4.444430877735189,0.14560806817563798,0.14879608748764667,0.14,-0.01357878081966879,0.1352931221435295,-0.008791762441564224,1.0468265050962595,-31.90680453987213,1.0594414261614966,0.14879608748764667,0.0214148261860618,0.7180235030272667,-40.09661246522729,0.3552180201313614,0.019456518702488136,0.0,2.7739317237122796
50.04999999999861,11.0,0.9970297534564792,0.9980791561788683,4.444646327166916,0.14560431142731423,0.14873827000134343,0.14,-0.013471713702039811,0.13520452735708555,-0.008927015656633452,1.046961268658956,-32.11519270103416,1.059576601747387,0.14873827000134343,0.021424257903345373,0.7176641969071967,-40.31170034984667,0.35496072603580864,0.01943031753812174,0.0,2.731971733677167
50.05999999999861,11.0,0.9969890912279648,0.9980567020572702,4.444858807356068,0.14560059784120216,0.14867952516695004,0.14,-0.013363575512002512,0.1351145854098079,-0.009061192833117526,1.0470963637996473,-32.32210014522691,1.0597121473049098,0.14867952516695004,0.021433840195850075,0.717300485660598,-40.525419816101596,0.3547014331506305,0.019403720073688773,0.0,2.6897356399297365
50.06999999999861,11.0,0.9969487077803805,0.9980345651398617,4.445068298356929,0.14559692778281894,0.1486198574283605,0.14,-0.013254383451280216,0.13502330711534968,-0.00919428334631521,1.0472317772797035,-32.52750546194712,1.059848049590792,0.1486198574283605,0.021443572196658173,0.7169324013002258,-40.73774913313166,0.35444016731474115,0.019376729037771385,0.0,2.6472277110142244
50.079999999998606,11.0,0.9969086076858341,0.9980126818413605,4.4452747805623956,0.14559330161375125,0.14855927134094887,0.14,-0.013144154724629376,0.13493070339275093,-0.009326276743556442,1.0473674957476544,-32.7313873771142,1.0599842952554437,0.14855927134094887,0.02145345304135948,0.7165599764225826,-40.94866670406758,0.3541769545057105,0.019349347187021415,0.0,2.6044522429475876
50.089999999998604,11.0,0.9968687955005885,0.9979909874478761,4.445478234707003,0.14558971969109893,0.14849777156803984,0.14,-0.013032906540710598,0.13483678526471804,-0.009457162744236214,1.0475035057335105,-32.93372475550103,1.060120870835311,0.14849777156803984,0.0214634818640239,0.716183244191013,-41.15815106705006,0.3539118208383303,0.019321577309946703,0.0,2.5614135587854236
50.0999999999986,11.0,0.9968292757478621,0.9979694193226696,4.44567864186872,0.14558618236693513,0.14843536287731185,0.14,-0.012920656113082851,0.13474156385590288,-0.009586931239858376,1.0476397936457522,-33.134496603049875,1.0602577627474978,0.14843536287731185,0.021473657792431343,0.7158022383161363,-41.366180895853056,0.35364479256737213,0.019293422229792717,0.0,2.5181160081848537
50.1099999999986,11.0,0.9967900529014829,0.997947919952303,4.445875983469536,0.1455826899878067,0.14837205013713622,0.14,-0.012807420661402058,0.13464505039118158,-0.009715572294091325,1.0477763457708715,-33.33368206907042,1.0603949572868632,0.14837205013713622,0.021483979943226948,0.7154169930341708,-41.572735000360254,0.353375896091149,0.019264884808344263,0.0,2.4745639669651722
50.1199999999986,11.0,0.9967511313711327,0.9979264396913988,4.446070241274936,0.14557924289429597,0.14830783831348054,0.14,-0.01269321741173779,0.1345472561939324,-0.009843076142830658,1.047913148275237,-33.53126044834455,1.060532440625519,0.14830783831348054,0.021494447417277775,0.7150275430864749,-41.777792326989186,0.3531051579576674,0.01923596794894749,0.0,2.4307618366653956
