t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
50.129999999998596,11.0,0.99671251548983,0.9979049390808135,4.446261397392387,0.14557584142066204,0.14824273246749672,0.14,-0.012578063595855782,0.13444819268431324,-0.009969433194261192,1.0480501872088108,-33.727211183154964,1.06067019881455,0.14824273246749672,0.02150505929582188,0.714633923701599,-41.98133195929694,0.3528326048714472,0.019206674599643557,0.0,2.3867140440995165
50.139999999998594,11.0,0.9966742095041835,0.9978833906367048,4.446449434269025,0.14557248589457578,0.14817673775378387,0.14,-0.012461976449550494,0.13434787137753848,-0.010094634028906566,1.048187448510157,-33.921513865259406,1.0608082177874874,0.14817673775378387,0.021515814637579934,0.7142361705803107,-42.18333311885449,0.3525582636986798,0.019177007755531574,0.0,2.342425040909208
50.14999999999859,11.0,0.9966362175678041,0.9978617800349662,4.446634334688734,0.14556917663695768,0.14810985941975074,0.14,-0.012344973209277743,0.13424630388215544,-0.010218669399653518,1.0483249180121244,-34.114148237845995,1.0609464833650004,0.14810985941975074,0.02152671247696143,0.7138343198861108,-42.38377516645256,0.35228216147259594,0.019146970459369538,0.0,2.2978993031137036
50.15999999999859,11.0,0.996598543738104,0.9978401066460075,4.4468160817688736,0.14556591396192256,0.14804210280561295,0.14,-0.012227071107988208,0.13414350189832075,-0.010341530231738554,1.0484625814474728,-34.305094197482845,1.0610849812602174,0.14804210280561295,0.021537751823662354,0.7134284082397496,-42.58263760379061,0.3520043253949013,0.019116565802386395,0.0,2.2531413306576855
50.16999999999859,11.0,0.9965611919765519,0.9978183834062554,4.446994658956884,0.14556269817683076,0.14797347334535252,0.14,-0.012108287369558712,0.13403947721607712,-0.010463207622686198,1.0486004244539926,-34.494331796093135,1.0612236970840798,0.14797347334535252,0.02154893166331877,0.713018472719369,-42.77990007553613,0.35172478283622155,0.019085796923058104,0.0,2.2081556469562793
50.179999999998586,11.0,0.996524166152281,0.9977966360449133,4.447170050027009,0.14555952958243926,0.14790397656806253,0.14,-0.01198863920289267,0.13393424171363105,-0.01058369284218864,1.048738432578558,-34.681841242963024,1.0613626163501535,0.14790397656806253,0.02156025095919281,0.7126045508639065,-42.975542371785366,0.35144356133297944,0.019054667005719415,0.0,2.1629467984379978
50.189999999998584,11.0,0.9964874700487933,0.9977749017149631,4.447342239077387,0.14555640847314255,0.14783361809975165,0.14,-0.011868143795522201,0.13382780735563196,-0.010702977331924109,1.0488765912798839,-34.86760290679527,1.061501724478497,0.14783361809975165,0.021571708654534342,0.7121866806800272,-43.16954443079949,0.3511606885830122,0.019023179278684483,0.0,2.117519354085356
50.19999999999858,11.0,0.9964511073733578,0.9977532271052856,4.447511210527692,0.1455533351372884,0.14776240366499974,0.14,-0.011746818307806883,0.13372018619145357,-0.010821052705314246,1.049014885930027,-35.051597317797686,1.0616410067983906,0.14776240366499974,0.021583303675149088,0.7117649006493564,-43.36188634186191,0.3508761924377639,0.018991337011191475,0.0,2.071877904972887
50.20999999999858,11.0,0.9964150817685835,0.9977316661333473,4.447676949117521,0.14555030985755135,0.14769033908866777,0.14,-0.011624679867291599,0.1336113903534778,-0.010937910747222895,1.0491533018145467,-35.233805169813536,1.0617804485498163,0.14769033908866777,0.021595034932120106,0.7113392497369935,-43.55254834823254,0.35059010089623255,0.018959143511894594,0.0,2.0260270638034084
50.21999999999858,11.0,0.9963793968255497,0.9977102773372125,4.447839439905659,0.14554733291134203,0.1476174302968519,0.14,-0.011501745564667543,0.13350143205538223,-0.011053543413606343,1.0492918241319107,-35.41420732246072,1.061920034883811,0.1476174302968519,0.021606901323764954,0.7109097673964478,-43.74151084986257,0.3503024420962114,0.01892660212552639,0.0,1.9799714644416184
50.229999999998576,11.0,0.9963440560978197,0.9976891210968171,4.447998668270296,0.14554440457123285,0.14754368331750478,0.14,-0.01137803245047031,0.13339032359043088,-0.011167942831128479,1.0494304379923234,-35.59278480327383,1.06205975086206,0.14754368331750478,0.021618901737221367,0.7104764935731469,-43.928754405989075,0.3500132443082643,0.01889371623272652,0.0,1.9337157614458755
50.239999999998574,11.0,0.9963090631156287,0.9976682568208746,4.448154619910262,0.1455415251053766,0.14746910428010276,0.14,-0.011253557533594971,0.13327807732976935,-0.01128110129674997,1.049569128416792,-35.769518809818415,1.0621995814560674,0.14746910428010276,0.021631035048708922,0.7100394687023753,-44.114259737251174,0.34972253592981073,0.018860489247988155,0.0,1.8872646295978903
50.24999999999857,11.0,0.9962744213995474,0.9976477402341152,4.4483072808472395,0.14553869477789746,0.1473936994147271,0.14,-0.01112833778086103,0.13316470572072384,-0.011393011277308265,1.0497078803367759,-35.94439071176202,1.0623395115464982,0.1473936994147271,0.021643300122989522,0.7095987337035051,-44.298007727489484,0.3494303454824408,0.018826924620076086,0.0,1.8406227634300432
50.25999999999857,11.0,0.99624013447296,0.9976276208926955,4.448456637428925,0.14553591384923517,0.14731747505061046,0.14,-0.011002390117455296,0.13305022128510452,-0.01150366540909883,1.0498466785949592,-36.11738205288544,1.0624795259231286,0.14731747505061046,0.021655695811812755,0.7091543299702506,-44.47997942512759,0.3491367016127645,0.01879302583378312,0.0,1.7937948767512
50.26999999999857,11.0,0.9962062058727641,0.9976079400418104,4.4486026763330075,0.14553318257642517,0.14724043761385888,0.14,-0.010875731428725888,0.13293463661751304,-0.011613056497467614,1.049985507947769,-36.28847455300761,1.0626196092859574,0.14724043761385888,0.02166822095125051,0.708706299355099,-44.66015604408747,0.34884163309331145,0.018758796410606866,0.0,1.7467857021700859
50.279999999998566,11.0,0.9961726391577981,0.9975887289108427,4.448745384571844,0.1455305012133022,0.14716259362527004,0.14,-0.010748378561552363,0.13281796438365387,-0.011721177516418428,1.0501243530696744,-36.45765010983865,1.06275974624784,0.14716259362527004,0.021680874358529122,0.7082546841526549,-44.83851896443304,0.34854516882953157,0.01872423991090591,0.0,1.6995999906170876
50.289999999998564,11.0,0.996139437914618,0.9975700075189645,4.448884749497637,0.14552787001061712,0.1470839496977839,0.14,-0.010620348326113471,0.13270021731864975,-0.011828021608238601,1.050263198559452,-36.624890800739635,1.062899921338898,0.1470839496977839,0.02169365482856196,0.7077995270797387,-45.01504973282256,0.3482473378660758,0.018689359937019902,0.0,1.652242510864206
50.29999999999856,11.0,0.9961066057603813,0.9975517840376557,4.449020758807934,0.14552528921606261,0.14700451253435023,0.14,-0.010491657496562445,0.1325814082253606,-0.011933582083135318,1.0504020289482938,-36.79017888441505,1.0630401190127476,0.14700451253435023,0.02170656113044924,0.7073408712562026,-45.18973006285361,0.3479481693968545,0.018654160136161668,0.0,1.6047180490428734
50.30999999999856,11.0,0.9960741463427386,0.9975340547292851,4.449153400551224,0.14552275907420684,0.14692428892599396,0.14,-0.010362322811005409,0.13246154997270615,-0.012037852418877495,1.05054082870973,-36.95349680253465,1.0631803236545811,0.14692428892599396,0.021719592004118708,0.7068787601855864,-45.362541835375346,0.3476476927736816,0.018618644200971573,0.0,1.557031408160513
50.31999999999856,11.0,0.9960420633367757,0.9975168044527718,4.449282663132432,0.14552027982633883,0.14684328575056915,0.14,-0.010232360969875176,0.13234065549399213,-0.012140826260426223,1.0506795822704387,-37.11482718131946,1.063320519590699,0.14684328575056915,0.02173274615811795,0.7064132377392481,-45.533467099160916,0.3473459375165543,0.018582815873712313,0.0,1.5091874076148972
50.329999999998556,11.0,0.9960103604391922,0.9975000077008667,4.449408535318094,0.14551785171023432,0.14676150997234744,0.14,-0.010101788632449316,0.1322187377852403,-0.012242497419544054,1.0508182740220047,-37.27415283310494,1.0634606910991842,0.14676150997234744,0.02174602226780331,0.7059443481441028,-45.702488071657676,0.34704293332296027,0.018546678945999137,0.0,1.4611908827071778
50.339999999998554,11.0,0.9959790413600269,0.9974836301083362,4.449531006241033,0.1455154749598524,0.14667896864196797,0.14,-0.009970622412431407,0.1320958099035225,-0.012342859874361753,1.0509568883327232,-37.43145675789792,1.063600822421259,0.14667896864196797,0.02175941897483581,0.705472135972982,-45.86958714020619,0.3467387100734884,0.018510237259370146,0.0,1.4130466841533154
50.34999999999855,11.0,0.9959481098123533,0.9974676303496937,4.449650065404368,0.1455131498049793,0.14659566889750264,0.14,-0.009838878871241186,0.13197188496529944,-0.012441907768890663,1.051095409558962,-37.58672214496297,1.063740897772719,0.14659566889750264,0.021772934887683136,0.7049966461412831,-46.034746863607424,0.3464332978378978,0.018473494704918984,0.0,1.3647596775936088
50.35999999999855,11.0,0.9959175695004558,0.9974519623277192,4.449765702684739,0.14551087647083472,0.14651161796573117,0.14,-0.009706574510759125,0.1318469761447646,-0.01253963541246356,1.051233822055657,-37.739932374437785,1.0638809013550068,0.14651161796573117,0.021786568583149316,0.7045179239059528,-46.19794997409827,0.346126726876285,0.018436455222002344,0.0,1.3163347431012271
50.36999999999855,11.0,0.9958874241070587,0.9974365775430544,4.449877908334637,0.1455086551776602,0.14642682316424235,0.14,-0.009573725764445595,0.13172109667219406,-0.012636037279096539,1.0513721101855467,-37.89107101900521,1.064020817365423,0.14642682316424235,0.02180031860863672,0.7040360148697516,-46.35917937961593,0.3458190276402514,0.018399122795794302,0.0,1.2677767746887367
50.379999999998546,11.0,0.9958576772802132,0.9974214275276351,4.4499866729838145,0.14550648614030814,0.14634129190335096,0.14,-0.009440348988788372,0.13159425983230336,-0.012731108006761577,1.0515102583268752,-38.04012184561102,1.0641606300061672,0.14634129190335096,0.021814183485140255,0.7035509649862378,-46.518418166398625,0.3455102307693988,0.018361501455324954,0.0,1.2190906798137682
50.389999999998544,11.0,0.9958283326204547,0.9974064662255054,4.450091987639754,0.14550436956784943,0.14625503168831888,0.14,-0.009306460454236998,0.13146647896261182,-0.012824842396571114,1.0516482508796228,-38.187068817240025,1.0643003234919277,0.14625503168831888,0.021828161710212922,0.7030628205671825,-46.67564960161677,0.3452003670877163,0.01832359526941882,0.0,1.1702813788828088
50.39999999999854,11.0,0.99579939366881,0.9973916522087184,4.4501938436872415,0.14550230566321826,0.1461680501212235,0.14,-0.009172076336917412,0.13133776745181566,-0.012917235411876414,1.0517860722701131,-38.331896094733295,1.064439882056079,0.1461680501212235,0.02184225176139027,0.7025716282897724,-46.830857136242045,0.34488946759808187,0.01828540834622215,0.0,1.1213538047540292
50.40999999999854,11.0,0.9957708638961917,0.9973769506263659,4.450292232887117,0.14550029462290756,0.14608035490241225,0.14,-0.009037212711300313,0.13120813873817042,-0.013008282177285549,1.0519237069546887,-38.47458803863768,1.0645792899554722,0.14608035490241225,0.021856452098607874,0.7020774352018121,-46.98402440758741,0.34457756347598634,0.01824694482800591,0.0,1.072312902238855
50.41999999999854,11.0,0.9957427466946316,0.9973623347999645,4.450387147374324,0.14549833663672898,0.14599195383153712,0.14,-0.0089018855438871,0.1310776063078836,-0.013097977977615772,1.0520611394223403,-38.61512921107094,1.0647185314741494,0.14599195383153712,0.02187076116655252,0.7015802887256379,-47.13513524186218,0.3442646860638902,0.018208208890606006,0.0,1.0231636276019813
50.429999999998536,11.0,0.9957150453707134,0.9973477873963337,4.450478579655392,0.14549643188764613,0.14590285480792795,0.14,-0.008766110688401885,0.13094618369351804,-0.013186318256786869,1.0521983541969908,-38.75350437758832,1.0648575909262399,0.14590285480792795,0.02188517739604796,0.7010802366584997,-47.28417365639618,0.34395086686706094,0.01816920474163385,0.0,0.973910948060751
50.439999999998534,11.0,0.9956877631414509,0.9973333011317179,4.45056652260552,0.14549458055168607,0.1458130658303153,0.14,-0.008629903882497292,0.13081388447240663,-0.013273298616677203,1.0523353358398921,-38.88969850902363,1.0649964526585103,0.1458130658303153,0.021899699204516655,0.7005773271691879,-47.431123861521314,0.3436361375492403,0.018129936619001533,0.0,0.9245598412829058
50.44999999999853,11.0,0.9956609031327385,0.9973188789825982,4.4506509694654435,0.14549278279793154,0.1457225949960698,0.14,-0.008493280745676901,0.1306807222650785,-0.01335891481595086,1.052472068952356,-39.02369678330083,1.065135101052933,0.1457225949960698,0.021914324995826764,0.7000716087917577,-47.57597026221427,0.34332052993121676,0.018090408791568546,0.0,0.8751152948836273
50.45999999999853,11.0,0.995634468380375,0.9973045339038727,4.4507319138382675,0.1454910387885915,0.14563145049999585,0.14,-0.008356256778360605,0.1305467107336972,-0.013443162768870547,1.0526085381793402,-39.15548458719911,1.0652735205296697,0.14563145049999585,0.021929053159254915,0.6995631304159955,-47.71869745937721,0.3430040759907318,0.018050625559098563,0.0,0.825582305921574
50.46999999999853,11.0,0.9956084618335393,0.9972902880774638,4.450809349686438,0.14548934867914398,0.14553964063285713,0.14,-0.008218847361750048,0.1304118635805105,-0.013526038544106422,1.0527447282140328,-39.285047518065724,1.0654116955507897,0.14553964063285713,0.021943882067958914,0.6990519412756406,-47.85929025089116,0.3426868078637094,0.018010591252787485,0.0,0.7759658803936149
50.479999999998526,11.0,0.9955828863604856,0.9972761717363097,4.450883271329024,0.14548771261854263,0.14544717377988697,0.14,-0.008081067757994442,0.1302761945463124,-0.013607538363543472,1.0528806238033592,-39.412371385483006,1.065549610624875,0.14544717377988697,0.02195881007738791,0.6985380909359117,-47.99773363259805,0.34236875784809584,0.017970310237553105,0.0,0.7262710327291839
50.489999999998524,11.0,0.9955577447561192,0.9972622216284074,4.4509536734394715,0.14548613074947478,0.14535405841918214,0.14,-0.007942933110809514,0.13013971740891694,-0.013687658601095373,1.0530162097547058,-39.53744221287908,1.065687250312631,0.14535405841918214,0.021973835523310642,0.6980216292794413,-48.13401279908319,0.34204995840554786,0.017929786911417885,0.0,0.6765027852832561
50.49999999999852,11.0,0.9955330397510389,0.9972484792003452,4.451020551043924,0.1454846032086568,0.14526030312073404,0.14,-0.007804458445095308,0.13000244598164382,-0.013766395781517601,1.053151470943166,-39.66024623911627,1.0658245992333768,0.14526030312073404,0.021988956720555272,0.6975026064953981,-48.26811314466992,0.34173044216707704,0.01788902570769547,0.0,0.6266661678288745
50.50999999999852,11.0,0.995508774021565,0.9972349885919995,4.451083899520214,0.14548313012715186,0.14516591654551042,0.14,-0.007665658666598074,0.12986439411181583,-0.013843746579219066,1.0532863923193703,-39.78076992004591,1.0659616420722497,0.14516591654551042,0.02200417196205219,0.6969810730687146,-48.40002026449196,0.34141024193479136,0.017848031095264144,0.0,0.5767662170489277
50.51999999999852,11.0,0.995484950200237,0.9972217945411146,4.451143714597583,0.14548171163069293,0.1450709074452167,0.14,-0.00752654856038526,0.1297255756792684,-0.013919707817062935,1.0534209589173424,-39.89899993006232,1.0660983635877865,0.1450709074452167,0.02201947951856338,0.6964570797730173,-48.529719955788146,0.3410893906840889,0.017806807578068073,0.0,0.5268079760268757
50.529999999998516,11.0,0.995461570886253,0.997208940298541,4.451199992357132,0.1454803478399957,0.14497528466259527,0.14,-0.007387142788340628,0.12958600459487113,-0.013994276465148838,1.0535551558619118,-40.01492316366613,1.0662347486195174,0.14497528466259527,0.02203487763932626,0.6959306776670705,-48.65719821952651,0.3407679215641992,0.01776535969493371,0.0,0.4767964937373588
50.539999999998514,11.0,0.9954386386553353,0.9971964656526318,4.451252729233004,0.14547903887104532,0.1448790571320542,0.14,-0.007247455886014942,0.12944569479906154,-0.014067449639565452,1.0536889683753972,-40.12852673704839,1.0663707820952006,0.1448790571320542,0.022050364553435432,0.6954019180938185,-48.78244126231435,0.34044586789592723,0.01772369201771504,0.0,0.4267368245356815
50.54999999999851,11.0,0.995416156068544,0.9971844051541414,4.4513019220142045,0.14547778483534385,0.14478223388088465,0.14,-0.007107502258297482,0.1293046602603917,-0.014139224601106469,1.0538223817830457,-40.23979798971381,1.0665064490372318,0.14478223388088465,0.0220659384720214,0.6948708526836205,-48.90543549862125,0.3401232631685318,0.017681809149637618,0.0,0.37663402764710535
50.55999999999851,11.0,0.9953941256796192,0.9971727866218815,4.451347567847014,0.14547658584010628,0.14468482403041844,0.14,-0.006967296175072468,0.12916291497408763,-0.014209598753942539,1.0539553815171532,-40.348724486136625,1.0666417345679937,0.14468482403041844,0.022081597590946744,0.6943375333584922,-49.02616755323933,0.3398001410320392,0.0176397157223194,0.0,0.3264931666556502
50.56999999999851,11.0,0.9953725500405133,0.9971616299942264,4.451389664237848,0.1454754419883962,0.14458683679763248,0.14,-0.006826851765881381,0.12902047296062252,-0.014278569644244812,1.0540879531195309,-40.45529401746824,1.066776623913833,0.14458683679763248,0.022097340094003718,0.6938020123399269,-49.14462426396487,0.3394765352904622,0.01759741639352797,0.0,0.27631930899210083
50.579999999998506,11.0,0.9953514317048604,0.9971509465746765,4.451428209056435,0.14547435337919562,0.14448828149631981,0.14,-0.00668618301520596,0.12887734826430372,-0.01434613495875734,1.0542200822425452,-40.55949460327535,1.0669111024075635,0.14448828149631981,0.022113164155999402,0.6932643421555796,-49.260792684295026,0.3391524798909866,0.017554915843021778,0.0,0.22611752542215618
50.589999999998504,11.0,0.995330773229241,0.9971407386994632,4.45146320053916,0.14547332010740566,0.14438916753830336,0.14,-0.006545303757468202,0.12873355495187438,-0.01441229252332169,1.0543517546485648,-40.66131449331517,1.0670451554895184,0.14438916753830336,0.022129067946084026,0.6927245756474091,-49.37466008625589,0.3388280089144717,0.01751221877132555,0.0,0.17589288953370968
50.5999999999985,11.0,0.9953105771722015,0.9971309998348852,4.4514946372924165,0.14547234226377947,0.1442895044339776,0.14,-0.006404227673079077,0.12858910711113009,-0.014477040301355748,1.0544829562084788,-40.76074216932199,1.0671787687072427,0.1442895044339776,0.02214504963018343,0.6921827659766613,-49.486213962937335,0.3385031565635498,0.01746932989481602,0.0,0.12565047722419914
50.6099999999985,11.0,0.995290846091097,0.9971217150921832,4.4515225182958025,0.14547141993479085,0.14418930179252057,0.14,-0.006262968284901083,0.12844401884955076,-0.014540376392295305,1.0546136728991435,-40.85776634680016,1.0673119277141003,0.14418930179252057,0.022161107373384767,0.6916389666280031,-49.595442031038345,0.33817795715230653,0.017426253945334955,0.0,0.07539536618772331
50.6199999999985,11.0,0.9952715825369298,0.9971128621271578,4.451546842905022,0.1454705532024455,0.1440885693215101,0.14,-0.006121538955642991,0.1282983042929485,-0.014602299030005372,1.0547438908005342,-40.952375976802195,1.067444618267071,0.1440885693215101,0.022177239341272133,0.6910932314103221,-49.702332233027676,0.3378524450961935,0.017382995667847182,0.0,0.02513263540162171
50.629999999998496,11.0,0.9952527890474449,0.9971044123752052,4.451567610854339,0.14546974214404504,0.1439873168258882,0.14,-0.005979952886317308,0.1281519775841313,-0.014662806581169424,1.054873596092872,-41.04456024767585,1.0675768262241778,0.1439873168258882,0.022193443700564267,0.6905456144540046,-49.806872739042944,0.33752665490265676,0.017339559818684253,0.0,-0.025132635386542472
50.639999999998494,11.0,0.9952344681388238,0.997096332556532,4.451584822258494,0.14546898683191428,0.1438855542066816,0.14,-0.005838223115035235,0.12800505288158295,-0.014721897543666516,1.0550027750539304,-41.13430858677471,1.0677085375417794,0.1438855542066816,0.022209718619114745,0.6899961702065084,-49.909051948521075,0.3372006211646356,0.0172959511660067,0.0,-0.07539536617261008
50.64999999999849,11.0,0.9952166222963791,0.9970885863751514,4.451598477613967,0.14546828733310638,0.14378329145901006,0.14,-0.005696362517057629,0.1278575443581593,-0.014779570544941405,1.055131414057075,-41.221610662109455,1.0678397382722207,0.14378329145901006,0.02222606226518985,0.6894449534236154,-50.008858491531534,0.3368743785535078,0.017252174489278366,0.0,-0.12565047720912448
50.65999999999849,11.0,0.9951992539646877,0.9970811363276971,4.451608577799562,0.1454676437090983,0.1436805386701873,0.14,-0.005554383804644958,0.1277094661998006,-0.014835824340375248,1.0552594995700268,-41.30645638394935,1.0679704145620108,0.1436805386701873,0.022242472806341857,0.6888920191603659,-50.10628122989671,0.3365479618157545,0.017208234579979824,0.0,-0.17589288951860407
50.66999999999849,11.0,0.9951823655376257,0.9970739455334698,4.451615124076257,0.14546705601549237,0.1435773060174885,0.14,-0.005412299527553954,0.12756083260426043,-0.01489065781165888,1.0553870181545444,-41.38883590635947,1.0681005526507334,0.1435773060174885,0.022258948407948505,0.6883374227596112,-50.201309258137314,0.3362214057689081,0.017164136241970145,0.0,-0.22611752540709215
50.679999999998486,11.0,0.9951659593487592,0.9970669794987367,4.45161811808635,0.14546652430173646,0.14347360376594454,0.14,-0.005270122073554984,0.12741165777985067,-0.014944069965169553,1.0555139564668707,-41.46873962868274,1.0682301388707542,0.14347360376594454,0.022275487231834194,0.6877812198402673,-50.29393190439202,0.33589474529803437,0.017119884292787633,0.0,-0.27631930897704443
50.689999999998484,11.0,0.9951500376625196,0.9970602077323824,4.451617561851927,0.14546604861087556,0.1433694422666363,0.14,-0.005127863668135835,0.1272619559442027,-0.014996059930349644,1.0556403012589537,-41.546158196982056,1.068359159647733,0.1433694422666363,0.022292087434954123,0.6872234662874771,-50.38413873129047,0.3355680153550249,0.01707548356315711,0.0,-0.32649316664060296
50.69999999999848,11.0,0.995134602666553,0.9970536051387553,4.451613457772725,0.1454656289793463,0.1432648319549065,0.14,-0.004985536374521482,0.1271117413230449,-0.01504662695808544,1.055766039379972,-41.62108250543432,1.0684876015016962,0.1432648319549065,0.02230874716862801,0.6866642182426074,-50.47191953699705,0.33524125095414503,0.017030938898308225,0.0,-0.37663402763206877
50.70999999999848,11.0,0.9951196564655591,0.9970471531257483,4.451605808623484,0.1454652654368223,0.14315978334924637,0.14,-0.004843152092630421,0.12696102814899632,-0.015095770419079037,1.0558911577780303,-41.69350369770818,1.068615451048523,0.14315978334924637,0.022325464578253986,0.686103532096674,-50.557264356384486,0.3349144871698011,0.0169862551578091,0.0,-0.42673682452062167
50.71999999999848,11.0,0.9951052010768724,0.9970408403803162,4.451594617550907,0.1454649580061167,0.1430543070503022,0.14,-0.004700722558033998,0.12680983066037674,-0.015143489802210482,1.0560156435017327,-41.76341316831978,1.068742695001522,0.1430543070503022,0.022342237803458884,0.6855414644847518,-50.640163462349165,0.3345877591307973,0.016941437213822075,0.0,-0.4767964937223481
50.729999999998476,11.0,0.9950912384279359,0.9970346632812056,4.451579888070343,0.14546470670314499,0.14294841374040546,0.14,-0.004558259340180837,0.12665816310003308,-0.015189784712885927,1.0561394837011238,-41.830802563988144,1.0688693201728272,0.14294841374040546,0.02235906497914754,0.6849780722839318,-50.72060736744653,0.3342611020144991,0.016896489950985343,0.0,-0.5268079760118802
50.739999999998474,11.0,0.9950777703557376,0.9970286259356166,4.451561624062344,0.14546451153694906,0.142842114183371,0.14,-0.0044157738403722835,0.12650603971418253,-0.015234654871365862,1.0562626656278906,-41.89566378499615,1.068995313474282,0.142842114183371,0.022375944236990478,0.6844134126133596,-50.79858682568913,0.3339345510399336,0.016851418264981807,0.0,-0.5767662170339489
50.74999999999847,11.0,0.9950647986081783,0.9970227398454558,4.451539829769236,0.14546437250977934,0.14273541922438196,0.14,-0.00427327728982646,0.1263534747512724,-0.01527810011107475,1.0563851766347538,-41.957988986554994,1.0691206619176123,0.14273541922438196,0.02239287370709364,0.6838475428353692,-50.874092834416636,0.3336081414584312,0.01680622705886691,0.0,-0.626666167813914
50.75999999999847,11.0,0.995052324847248,0.9970170232263013,4.451514509791821,0.14546428961722968,0.14262833978985875,0.14,-0.004130780748008045,0.12620048246085708,-0.015320120376891103,1.0565070041736317,-42.01777058017625,1.0692453526137211,0.14262833978985875,0.022409851520360454,0.6832805205578694,-50.94711663644868,0.3332819085430456,0.01676092124275791,0.0,-0.6765027852682801
50.76999999999847,11.0,0.9950403506538096,0.9970115000181313,4.451485669086358,0.14546426284841826,0.14252088688739206,0.14,-0.003988295101053918,0.12604707709249202,-0.015360715723422066,1.056628135792975,-42.07500123505038,1.0693693727710023,0.14252088688739206,0.022426875810506963,0.6827124036373372,-51.017649722107976,0.3329558875780574,0.016715505730667823,0.0,-0.7262710327142645
50.779999999998466,11.0,0.9950288775337093,0.997006198641001,4.451453312961899,0.1454642921862041,0.1424130716052655,0.14,-0.003845831061149718,0.12589327289464525,-0.015399886313265596,1.0567485591342196,-42.129673879418434,1.069492709692753,0.1424130716052655,0.022443944716029937,0.6821432501804491,-51.08568383124708,0.3326301138472596,0.016669985438215233,0.0,-0.7759658803787183
50.789999999998464,11.0,0.9950179069248829,0.9970011505602909,4.451417447078096,0.14546437760742809,0.14230490511181004,0.14,-0.0037033991663686927,0.12573908411362603,-0.015437632415270785,1.056868261927611,-42.1817817019307,1.0696153507738098,0.14230490511181004,0.022461056381857664,0.6815731185451179,-51.15121095515173,0.33230462262312943,0.016624365281107233,0.0,-0.8255823059067016
50.79999999999846,11.0,0.9950074402050805,0.9969963887334072,4.451378077443505,0.145464519083167,0.14219639865411882,0.14,-0.003561009781810953,0.12558452499253114,-0.015473954402800468,1.056987231987735,-42.23131815297513,1.0697372834966041,0.14219639865411882,0.02247820896040982,0.6810020673383077,-51.21422333822493,0.331979449155412,0.016578650173394265,0.0,-0.8751152948687806
50.80999999999846,11.0,0.9949974786998124,0.9969919460149904,4.45133521041445,0.14546471657898802,0.14208756355660043,0.14,-0.0034186731011072724,0.12542960977020837,-0.015508852752008844,1.0571054572090548,-42.27827694597063,1.0698584954269317,0.14208756355660043,0.022495400612064072,0.6804301554126688,-51.27471347941587,0.3316546286623915,0.01653284502641531,0.0,-0.9245598412680516
50.81999999999846,11.0,0.9949880236901192,0.9969878535971541,4.451288852694419,0.14546497005519088,0.14197841121885074,0.14,-0.0032763991492112954,0.12527435268023704,-0.01554232804014047,1.0572229255617998,-42.32265205860259,1.0699789742097474,0.14197841121885074,0.022512629504978274,0.6798574418592945,-51.33267413338235,0.33133019632161065,0.016486954748318555,0.0,-0.9739109480459605
50.829999999998456,11.0,0.9949790764197816,0.9969841395587534,4.451239011333994,0.14546527946702767,0.14186895311331982,0.14,-0.003134197785551185,0.12511876794992557,-0.015574380943858003,1.0573396250884501,-42.36443773400147,1.070098707565294,0.14186895311331982,0.02252989381438465,0.6792839859987587,-51.38809831140311,0.33100618726364917,0.016440984244496998,0.0,-1.0231636275872207
50.839999999998454,11.0,0.9949706381016219,0.9969808275909131,4.4511856937312455,0.14546564476488905,0.1417592007826462,0.14,-0.0029920787077351574,0.1249628697993255,-0.01560501223760605,1.0574555439011295,-42.40362848184947,1.0702176832858121,0.1417592007826462,0.022547191721252965,0.678709847369562,-51.44097928199194,0.33068263656645924,0.01639493841790559,0.0,-1.0723129022241265
50.84999999999845,11.0,0.9949627099226007,0.9969779359559819,4.451128907632522,0.1454660658944495,0.14164916583680326,0.14,-0.0028500514555119816,0.12480667244026164,-0.015634222792012348,1.057570670180018,-42.440219079415556,1.070335889233096,0.14164916583680326,0.02256452141061544,0.6781350857148015,-51.491310571319005,0.3303595792512787,0.016348822169480328,0.0,-1.1213538047393339
50.85999999999845,11.0,0.9949552930474747,0.9969754767248751,4.45106866113354,0.14546654279676574,0.14153885995031387,0.14,-0.0027081254144779576,0.12465019007537816,-0.015662013572328118,1.0576849921727505,-42.47420457252117,1.0704533133369905,0.14153885995031387,0.02258188106983248,0.6775597609685022,-51.53908596353576,0.330037050280459,0.016302640399806927,0.0,-1.1702813788681135
50.86999999999845,11.0,0.9949483886208552,0.9969734553235856,4.451004962680675,0.14546707540832407,0.14142829485937855,0.14,-0.0025663098198036582,0.12449343689719992,-0.015688385636905118,1.057798498194896,-42.50558027643405,1.070569943594881,0.14142829485937855,0.022599268886707952,0.6769839332407549,-51.584299500974225,0.3297150845547285,0.016256398009407196,0.0,-1.2190906797991439
50.87999999999845,11.0,0.9949419977675884,0.9969718704043486,4.450937821072319,0.14546766366103597,0.14131748235942154,0.14,-0.0024246137590286376,0.124336427087209,-0.015713340135706258,1.0579111766312121,-42.53434177670649,1.0706857680721087,0.14131748235942154,0.02261668304791837,0.6764076628045614,-51.62694548438834,0.32939371691227626,0.01621009990000947,0.0,-1.26777677467415
50.889999999998444,11.0,0.9949361215914568,0.9969707140408391,4.4508672454602,0.14546830748218353,0.14120643430266624,0.14,-0.002283046174649417,0.12417917481493587,-0.015736878308842826,1.0580230159375852,-42.56048492995568,1.070800774903221,0.14120643430266624,0.022634121737780726,0.6758310100826577,-51.66701847327005,0.32907298212591596,0.016163750975022626,0.0,-1.3163347430866796
50.89999999999844,11.0,0.9949307611722858,0.9969699722315202,4.450793245350533,0.14546900679431835,0.14109516259640273,0.14,-0.0021416158652730055,0.12402169423706515,-0.015759001485129955,1.058134004643241,-42.58400586461445,1.0709149522937493,0.14109516259640273,0.022651583137529525,0.6752540356377982,-51.70451328629427,0.3287529149028573,0.01611735614026723,0.0,-1.364759677579102
50.90999999999844,11.0,0.9949259175616124,0.9969696256807452,4.45071583060491,0.1454697615151198,0.14098367920118465,0.14,-0.002000331486777529,0.12386399949655577,-0.015779711080655404,1.0582441313531907,-42.6049009816383,1.0710282885224114,0.14098367920118465,0.02266906542499606,0.6746768001628907,-51.739425001885216,0.3284335498801318,0.01607092030285285,0.0,-1.4130466841388167
50.91999999999844,11.0,0.9949215917771356,0.9969696508149684,4.450635011440814,0.14547057155722068,0.14087199612960874,0.14,-0.0018592015522844174,0.12370610472177536,-0.015799008597351335,1.0583533847503557,-42.623166955200205,1.0711407719433401,0.14087199612960874,0.022686566774989016,0.6740993644746123,-51.771748959013394,0.32811492162160905,0.016024448371203794,0.0,-1.4611908826927567
50.92999999999844,11.0,0.9949177847962272,0.9969700209807262,4.450550798431693,0.14547143682800961,0.1407601254453266,0.14,-0.0017182344316266085,0.12354802402564893,-0.015816895621565116,1.0584617535973613,-42.63880073336917,1.07125239098816,0.1407601254453266,0.02270408536001976,0.6735217895086094,-51.801480758101185,0.3277970646136404,0.015977945253706424,0.0,-1.5091874076004874
50.939999999998435,11.0,0.9949144975495613,0.9969707354595514,4.450463202506528,0.14547235722944282,0.1406479357992537,0.13999800963528147,-0.0015777063468705999,0.12338977150331061,-0.01583337439585176,1.058569232724068,-42.65180887348957,1.07136313580019,0.1406479357992537,0.02272161923137206,0.6729434634664417,-51.82863475034154,0.3274801559126237,0.01593137836786339,0.0,-1.5570314081461833
50.94999999999843,11.0,0.99491173094531,0.9969721555523168,4.450372234949113,0.14547333265878484,0.140534908934217,0.13999478227057377,-0.0014386153166867643,0.12323136119754496,-0.015848454831926245,1.0586758408304657,-42.662222344187676,1.071473016756945,0.140534908934217,0.022739183510174406,0.6723619687312157,-51.85328142784374,0.3271647488274687,0.015884596970331098,0.0,-1.6047180490285917
50.95999999999843,11.0,0.9949094859920722,0.9969748020711198,4.450277907400433,0.14547436301230543,0.14042116244341862,0.13999155483048967,-0.0013007703438250862,0.12307280702010062,-0.01586215081157058,1.0587815751542595,-42.67003112762775,1.0715820449181117,0.14042116244341862,0.02275680001298116,0.671777871901562,-51.87541231507987,0.3268507635448248,0.015837610578408545,0.0,-1.6522425108499739
50.96999999999843,11.0,0.994907763911365,0.9969790099334236,4.450180231868972,0.14547544818856806,0.14030684482328662,0.13998832768227948,-0.001163922808777751,0.12291412275758316,-0.01587447351467204,1.058886425442928,-42.675224961993116,1.0716902166413644,0.14030684482328662,0.022774473127539302,0.6711918749488618,-51.89500972145006,0.3265380992766305,0.01579045399649657,0.0,-1.699599990602906
50.97999999999843,11.0,0.9949065662038461,0.996984937357413,4.450079220748038,0.14547658809023553,0.14019207917513724,0.13998510121142874,-0.0010278716711297209,0.12275532209642864,-0.015885431872214414,1.0589903784508194,-42.67779615515358,1.0717975207737414,0.14019207917513724,0.02279219916829713,0.6706045568762312,-51.9120568747498,0.3262266837732399,0.015743163262002268,0.0,-1.7467857021559232
50.989999999998425,11.0,0.9949058946716502,0.9969925840008331,4.4499748868371904,0.14547778262449915,0.14007696500435926,0.13998187582378033,-0.0008924600911804359,0.12259641864305268,-0.015895033029931484,1.0590934192288257,-42.677739029151105,1.0719039423755494,0.14007696500435926,0.022809971462375785,0.6700163851775865,-51.92653928150946,0.3259164682435838,0.015695771087327594,0.0,-1.7937948767371246
50.99999999999842,11.0,0.9949057514031988,0.9970018137501353,4.449867243364622,0.14547903170235893,0.13996158170571626,0.13997865194523013,-0.0007575688939440162,0.12243742593959756,-0.015903282759162606,1.059195531789663,-42.67504948195748,1.0720094646501461,0.13996158170571626,0.022827782831200863,0.6694277335982386,-51.93844506411058,0.32560742242789575,0.01564830533058032,0.0,-1.8406227634160226
51.00999999999842,11.0,0.9949061387265319,0.9970123801778445,4.449756304007867,0.14548033523697018,0.13984599235467476,0.139975430019373,-0.0006231094589147501,0.12227835747591312,-0.015910185797935,1.0592966994652815,-42.669724649043886,1.0721140699072806,0.13984599235467476,0.022845626647747516,0.6688389004361832,-51.94776481089817,0.3252995303700007,0.01560078895801037,0.0,-1.8872646295839266
51.01999999999842,11.0,0.9949070591377336,0.9970239534540277,4.449642082910692,0.145481693141279,0.13973024718777785,0.13997221050351244,-0.0004890171907619978,0.12211922669847505,-0.01591574612320236,1.0593969051280474,-42.66176264578163,1.0722177400336865,0.13973024718777785,0.022863497153637793,0.6682501249100752,-51.95449123053292,0.32499278701840967,0.015553240656375818,0.0,-1.9337157614319698
51.02999999999842,11.0,0.9949085152112948,0.9970361478038628,4.449524594694518,0.14548310532517403,0.13961438655050148,0.1399689938634637,-0.0003552459860906021,0.12196004701689099,-0.015919967162578666,1.0594961313606832,-42.65116237339871,1.072320456731986,0.13961438655050148,0.022881389425796747,0.6676616008011725,-51.9586187622845,0.3246871955994999,0.015505675650533516,0.0,-1.9799714644277389
51.039999999998415,11.0,0.9949105094993013,0.9970485486968741,4.449403854463239,0.14548457169237503,0.13949844328245567,0.13996578056758163,-0.00022176375316690367,0.12180083180854824,-0.01592285195602437,1.0595943606102523,-42.63792337399528,1.072422201663246,0.13949844328245567,0.02289929920766739,0.6670734873705938,-51.96014321551351,0.3243827656284588,0.015458106504510984,0.0,-2.026027063789622
51.04999999999841,11.0,0.9949130444261909,0.9970607389641392,4.449279877800804,0.14548609213727134,0.13938244459422716,0.139962571080436,-8.854888350884327e-05,0.12164159442185205,-0.015924403277593754,1.0596915753346137,-42.62204572303627,1.0725229565560286,0.13938244459422716,0.022917222717116742,0.6664859178867156,-51.959061468342085,0.3240795114176911,0.015410543810167411,0.0,-2.071877904959163
51.05999999999841,11.0,0.9949161221854659,0.997072323042835,4.449152680761417,0.1454876665419042,0.13926641351772215,0.13995936585653437,4.441247735120779e-05,0.12148234817840887,-0.01592462372602313,1.0597877581374768,-42.60352995028674,1.0726227033051985,0.13926641351772215,0.022935156483265846,0.665899006188378,-51.95537123246571,0.3237774509550414,0.015362996734147517,0.0,-2.1175193540716957
51.06999999999841,11.0,0.9949197446442011,0.9970829485764265,4.44902227985265,0.14548929477326683,0.13915037001285435,0.1399561653344575,0.0001771285144954171,0.12132310637442892,-0.01592351579137017,1.0598828918845646,-42.58237698223469,1.0727214240639582,0.13915037001285435,0.02295309722998048,0.6653128516899623,-51.94907087928136,0.3234766050472007,0.01531547342577243,0.0,-2.162946798424402
51.07999999999841,11.0,0.9949239132604406,0.9970923246696858,4.448888692012168,0.14549097668106886,0.13903433180451516,0.13995296993172915,0.00030960332158930237,0.12116388228155747,-0.015921081903444156,1.0599769597941613,-42.55858810069494,1.0728191013245951,0.13903433180451516,0.022971041805839486,0.6647275431783762,-51.9401593175061,0.3231769966583553,0.015267981308790503,0.0,-2.208155646942718
51.089999999998405,11.0,0.9949286290176775,0.9971002362098349,4.448751934579118,0.1454927120960797,0.13891831500942042,0.13994978004068506,0.0004418380833753899,0.12100468914729395,-0.015917324466516756,1.0600699454992077,-42.53216491348817,1.0729157179822193,0.13891831500942042,0.022988987150613448,0.6641431616748429,-51.928635910599766,0.3228786503886365,0.015220527279515195,0.0,-2.2531413306442234
51.0999999999984,11.0,0.9949338923795683,0.9971065538159911,4.448612025261477,0.14549450082913126,0.13880233460074132,0.13994659602554452,0.0005738319521012003,0.12084554019511749,-0.015912245883803366,1.0601618330819564,-42.50310933402906,1.073011257377997,0.13880233460074132,0.023006930285703643,0.6635597825752049,-51.91450042289233,0.32258159206245907,0.015173117839051477,0.0,-2.297899303100311
51.1099999999984,11.0,0.9949397032669031,0.9971112391578043,4.448468982100882,0.14549634267082479,0.13868640474718755,0.13994341822081732,0.0007055826863711645,0.12068644862440733,-0.01590584857441905,1.0602526070862404,-42.471423567336885,1.0731057033218498,0.13868640474718755,0.023024868315609955,0.6629774772269857,-51.89775298450536,0.3222858484051315,0.015125759180941566,0.0,-2.3424250408958858
51.1199999999984,11.0,0.9949460610576789,0.997114345579906,4.448322823436527,0.14549823739194773,0.13857053905564234,0.13994024693110899,0.0008370871068563712,0.12052742761022242,-0.015898134984901106,1.0603422525149688,-42.43711010053823,1.0731990400980547,0.13857053905564234,0.023042798429982074,0.6623963140662801,-51.878394067145294,0.3219914468015243,0.015078457253581921,0.0,-2.3867140440862658
51.1299999999984,11.0,0.9949529646099475,0.9971160141712002,4.448173567869801,0.1455001847445726,0.1384547507389259,0.13993708243231268,0.0009683414093445419,0.12036849030298596,-0.015889107596920273,1.0604307548223386,-42.40017169631715,1.073291252460075,0.1384547507389259,0.02306071789850396,0.6618163594032753,-51.85642446476108,0.3216984151221262,0.015031217808357427,0.0,-2.430761836652187
51.139999999998395,11.0,0.9949604123059993,0.9971164656127668,4.448021234231204,0.14550218446377639,0.13833905272786745,0.13993392497411095,0.0010993413712270805,0.12020964982810668,-0.0158787689324187,1.0605180999096342,-42.36061138818693,1.0733823256222588,0.13833905272786745,0.023078624055065715,0.6612376779375593,-51.83184527528818,0.3214067816206644,0.014984046446018475,0.0,-2.4745639669520694
51.14999999999839,11.0,0.9949684021154289,0.9971159883185426,4.447865841551016,0.1455042362698889,0.1382234577416036,0.139930774783644,0.001230082477775396,0.12005091928555751,-0.015867121557106362,1.0606042741327955,-42.31843247671175,1.073472245256319,0.1382234577416036,0.023096514270071294,0.6606603330621074,-51.804657881242974,0.3211165748890319,0.014936948662262233,0.0,-2.5181160081718263
51.15999999999839,11.0,0.9949769316737628,0.9971149235366514,4.447707409034943,0.14550633987115538,0.13810797832906632,0.13992763207015063,0.0013605599928496193,0.1198923117494247,-0.015854168082991314,1.060689264327139,-42.2736385261177,1.0735609974994744,0.13810797832906632,0.02311438591340939,0.6600843870149703,-51.77486392877185,0.320827823864106,0.014889929896433885,0.0,-2.5614135587724727
51.16999999999839,11.0,0.9949859983726451,0.9971136482000805,4.447545956045726,0.14550849496668125,0.13799262689196834,0.1399244970303423,0.0014907689937747604,0.11973384026743444,-0.015839911170396768,1.0607730578518297,-42.22623336096121,1.0736485689790005,0.13799262689196834,0.02313223631211114,0.6595099009282073,-51.742465305761854,0.3205405578738092,0.014842995579947154,0.0,-2.6044522429347152
51.17999999999839,11.0,0.9949955994571006,0.997112556398895,4.4473815020913845,0.14551070124951448,0.1378774156981892,0.13992136985424095,0.001620704387525318,0.11957551786046068,-0.01582435352973496,1.0608556426531792,-42.17622106273885,1.0737349468552129,0.1378774156981892,0.02315006270836956,0.6589369348205688,-51.707464120595674,0.32025480671017464,0.014796151182631664,0.0,-2.6472277110014013
51.189999999998385,11.0,0.9950057321251435,0.9971120403871025,4.447214066820466,0.14551295840971906,0.1377623568921573,0.13991825073119524,0.001750360921058125,0.11941735752201586,-0.015807497923160076,1.0609370073429534,-42.12360596646913,1.07382011888193,0.1377623568921573,0.023167862223490533,0.6583655475714176,-51.66986268339681,0.31997060070989625,0.01474940225151854,0.0,-2.6897356399170254
51.19999999999838,11.0,0.9950163936249776,0.9971124720364004,4.4470436700242875,0.14551526613729493,0.13764746250793164,0.1399151398557839,0.0018797331969535036,0.11925937221772577,-0.0157893471660962,1.0610171412848617,-42.068392657432696,1.0739040734805125,0.13764746250793164,0.023185631833398456,0.6577957969111453,-51.62966349185449,0.31968797083251954,0.01470275444047045,0.0,-2.7319717336645377
51.20999999999838,11.0,0.9950275813452393,0.9971141856058908,4.446870331645866,0.14551762412480965,0.13753274448779407,0.1399120374333295,0.002008815700078992,0.11910157488478995,-0.015769904128559917,1.0610960346811482,-42.01058596829173,1.0739867998212738,0.13753274448779407,0.023203368359271403,0.6572277394490619,-51.586869223126534,0.3194069487164983,0.01465621352426821,0.0,-2.7739317236997336
51.21999999999838,11.0,0.9950392928941512,0.9971174626151696,4.446694071794908,0.1455200320696247,0.13741821470838328,0.1399089436847667,0.0021376028394851643,0.11894397843143058,-0.015749171736139822,1.061173678649941,-41.95019097687073,1.0740682879043986,0.13741821470838328,0.02322106847600966,0.6566614307562026,-51.541482733085296,0.3191275667069692,0.014609785398112394,0.0,-2.8156113693824043
51.22999999999838,11.0,0.9950515261640551,0.9971225194921641,4.446514910767927,0.1455224896756189,0.13730388501377694,0.13990585885064546,0.0022660890047626614,0.11878659573633378,-0.015727152970484732,1.0612500652847634,-41.88721300482712,1.074148528631839,0.13730388501377694,0.02323872873845088,0.6560969255056118,-51.49350706316965,0.318849857842747,0.014563476060628983,0.0,-2.857006458405124
51.239999999998375,11.0,0.9950642793785538,0.9971294985223781,4.446332869072394,0.14552499665433868,0.13718976725444892,0.13990278319409521,0.0023942686351136055,0.11862943964808921,-0.015703850869161068,1.061325187688744,-41.82165761741098,1.0742275138620532,0.13718976725444892,0.023256345623716593,0.655534277668504,-51.44294545449061,0.3185738558043041,0.014517291583129713,0.0,-2.898112807218871
51.24999999999837,11.0,0.9950775511203565,0.9971384624618671,4.446147967453565,0.1455275527255317,0.13707587332871488,0.13989971700262735,0.0025221362949756077,0.11847252298463458,-0.01567926852478219,1.0613990399787288,-41.753530624388375,1.0743052364408034,0.13707587332871488,0.023273915585534134,0.6549735407502635,-51.3898013678372,0.31829959481791203,0.014471238064922764,0.0,-2.938926261455748
51.25999999999837,11.0,0.995091340338878,0.997149392996303,4.4459602269226295,0.14553015761705168,0.1369622152242604,0.13989666058871095,0.0026496867517785128,0.11831585853271277,-0.01565340908336524,1.0614716172566963,-41.682838082146,1.0743816902033252,0.1369622152242604,0.023291435116146203,0.6544147680532183,-51.33407850800541,0.3180271095305804,0.014425321584310164,0.0,-2.9794426963490417
51.26999999999837,11.0,0.9951056463376048,0.9971621930467158,4.445769668784686,0.14553281106415086,0.13684880505495814,0.13989361428911584,0.0027769150468539006,0.11815945904734917,-0.01562627574193899,1.061542915549863,-41.60958629682736,1.0744568699459163,0.13684880505495814,0.02330890080904392,0.6538580129376589,-51.27578084989604,0.31775643485565686,0.014379548144006785,0.0,-3.019658017149855
51.27999999999837,11.0,0.9951204687421988,0.9971766927415658,4.445576314665163,0.14553551280820665,0.13673565509063232,0.1398905784630748,0.002903816555016425,0.11800333725135632,-0.01559787174549459,1.0616129317230714,-41.533781828309934,1.0745307713678804,0.13673565509063232,0.023326309417140964,0.6533033290636636,-51.21491266416861,0.31748760580947644,0.014333923621903498,0.0,-3.059568159541169
51.289999999998365,11.0,0.995135807451201,0.9971926587075504,4.445380186533357,0.14553826259495253,0.13662277777629372,0.1398875534893719,0.0030303870261279564,0.11784750583487173,-0.015568200383426612,1.0616816633703394,-41.45543149471406,1.0746033909876391,0.13662277777629372,0.023343657900284788,0.6527507705884011,-51.151478539895336,0.31722065734758714,0.014288453727372986,0.0,-3.099169090048372
51.29999999999836,11.0,0.9951516625719774,0.9972098061824275,4.445181306721926,0.14554106017230853,0.13651018573935209,0.1398845397625122,0.0031566226055947944,0.11769197745493302,-0.015537264985661114,1.0617491086938373,-41.37454237711133,1.074674726039186,0.13651018573935209,0.023360943458032805,0.6522003923035449,-51.08548340231519,0.3169556242158448,0.014243143970248728,0.0,-3.1384568064470955
51.30999999999836,11.0,0.9951680343452044,0.9972278133299785,4.444979697941404,0.14554390528791988,0.13639789178404682,0.1398815376881685,0.0032825198320622917,0.11753676473509249,-0.0155050689186936,1.0618152663798304,-41.29112182407586,1.074744774356896,0.13639789178404682,0.023378163544782136,0.6516522497009851,-51.01693252417907,0.3166925408265757,0.014197999644084566,0.0,-3.177427338167607
51.31999999999836,11.0,0.9951849230616674,0.9972463370443579,4.4447753832890315,0.14554679768652873,0.13628590887370443,0.1398785476781322,0.00340807561308204,0.11738188026507071,-0.015471615581760993,1.0618801354809984,-41.20517745575378,1.0748135342575391,0.13628590887370443,0.023395315866332523,0.6511063989630499,-50.945831529919786,0.31643144116886834,0.01415302582453832,0.0,-3.2160767466960136
51.32999999999836,11.0,0.9952023289754444,0.9972650294735178,4.444568386251484,0.145549737107305,0.13617425010257272,0.13987557014501337,0.0035332871816369793,0.11722733660044693,-0.015436908403355118,1.0619437153135292,-41.116717167179864,1.0748810044282735,0.13617425010257272,0.023412398358851373,0.6505628968809133,-50.87218639262337,0.3161723587571813,0.014108227381865707,0.0,-3.2544011259724925
51.339999999998355,11.0,0.9952202522176408,0.9972835544704172,4.444358730701391,0.14555272328126578,0.1360629286601245,0.13987260549694314,0.003658152038532314,0.11707314626238188,-0.015400950838248152,1.0620060053753422,-41.025749130656166,1.0749471838285203,0.1360629286601245,0.023429409153549276,0.6500218007133072,-50.79600342474071,0.3159153266195409,0.014063609008286342,0.0,-3.292396602785836
