t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
51.34999999999835,11.0,0.9952386927147463,0.997301603196347,4.444146440887786,0.14555575592890407,0.1359519577909797,0.1398696541325274,0.0037826678861485052,0.11691932173736727,-0.015363746365140967,1.0620670052896908,-40.93228179710165,1.0750120716117342,0.1359519577909797,0.02344634653078005,0.6494831680005221,-50.71728926372504,0.315660377319853,0.0140191752515401,0.0,-3.3300593371650806
51.35999999999835,11.0,0.995257650115391,0.9973189081533979,4.443931541420985,0.1455588347581366,0.13584135075450207,0.13986671643628404,0.003906832560772455,0.11676587547699543,-0.015325298484986944,1.0621267147748585,-40.836323896397715,1.0750756670707582,0.13584135075450207,0.023463208869658015,0.6489470563569778,-50.63605085481138,0.31540754300882257,0.013974930556387375,0.0,-3.3673855227675116
51.36999999999835,11.0,0.9952771237288128,0.99733525500864,4.443714057252556,0.1455619594626632,0.13573112078763838,0.13986379277476813,0.004030643969848813,0.11661281989774243,-0.015285610719973851,1.0621851336384196,-40.737884436845235,1.075137969607727,0.13573112078763838,0.02347999459824235,0.6484135232639631,-50.55229543286195,0.31515685549235517,0.013930879303905155,0.0,-3.4043713872632657
51.37999999999835,11.0,0.9952971124777386,0.9973504916865861,4.443494013651343,0.14556512972080884,0.13562128107406216,0.13986088349355508,0.004154100039601982,0.11646016738075832,-0.015244686613084268,1.0622422617913667,-40.63697270393279,1.0751989787268024,0.13562128107406216,0.023496702150289997,0.6478826258845191,-50.466030505719004,0.3149083463051707,0.013887025847882987,0.0,-3.4410131927167624
51.389999999998345,11.0,0.9953176148676467,0.9973645343444276,4.4432714361766,0.14556834519489606,0.1355118447223713,0.13985798891520687,0.0042771986779626125,0.11630793027165945,-0.01520252972810753,1.0622980992757454,-40.53359825867951,1.075258694045493,0.1355118447223713,0.02351332993270413,0.6473544209205151,-50.37726384083369,0.31466204677903886,0.013843374541043339,0.0,-3.4773072359642643
51.39999999999834,11.0,0.9953386289735677,0.997377369998598,4.443046350649482,0.14557160553116907,0.13540282475431215,0.1398551093382972,0.004399937754482275,0.1161561208803191,-0.015159143649937815,1.0623526462977317,-40.427770935830175,1.0753171153184253,0.13540282475431215,0.02352987630746763,0.6468289645244948,-50.286003456948045,0.31441798809203925,0.013799929752287748,0.0,-3.513249848988317
51.40999999999834,11.0,0.9953601524447271,0.9973890557337852,4.442818783124119,0.14557491036026407,0.13529423410388508,0.1398522450375216,0.004522315098786034,0.11600475148065438,-0.015114531984979968,1.0624059032582869,-40.31950084219439,1.0753742424662822,0.13529423410388508,0.02354633958899729,0.6463063122759004,-50.19225762146459,0.31417620129451135,0.013756695867823299,0.0,-3.548837399288372
51.41999999999834,11.0,0.9953821825264786,0.9973997145900194,4.442588759859568,0.14557825929819468,0.13518608562574552,0.139849396264864,0.004644328514628204,0.11585383431040933,-0.015068698361490619,1.0624578707734358,-40.208798355353586,1.0754300756022168,0.13518608562574552,0.02356271805731016,0.6457865192195472,-50.096034854021575,0.31393671730057693,0.013713677281773272,0.0,-3.5840662902478293
51.42999999999834,11.0,0.9954047160981649,0.997409528380802,4.442356307293788,0.14558165194779804,0.1350783921117204,0.13984656325174435,0.004765975807461742,0.11570338157093549,-0.015021646429707795,1.062508549678176,-40.09567412292735,1.0754846150486488,0.1350783921117204,0.023579009984544413,0.6452696399625871,-49.99734393556085,0.31369956684832667,0.013670878373752466,0.0,-3.6189329614977006
51.439999999998335,11.0,0.9954277497248087,0.9974187278376311,4.442121452020754,0.14558508790056515,0.1349711663123806,0.1398437462120237,0.004887254819993497,0.11555340542697279,-0.0149733798616612,1.0625579410097743,-39.98013906248356,1.0755378613386712,0.1349711663123806,0.02359521367162401,0.6447557288157771,-49.89619392188865,0.31346478042817283,0.013628303478386998,0.0,-3.6534338892762324
51.44999999999833,11.0,0.9954512797199148,0.9974275805989256,4.4418842207715805,0.14558856673876272,0.13486442096060883,0.13984094534570674,0.005008163470263699,0.1154039180064341,-0.01492390235060898,1.062606045968918,-39.86220436209429,1.075589815198225,0.13486442096060883,0.023611327490278465,0.6442448399618991,-49.79259415999285,0.3132323881849786,0.013585956849128132,0.0,-3.6875655867852073
51.45999999999833,11.0,0.9954753022161849,0.9974363776560836,4.441644640400347,0.14559208803774168,0.13475816879413682,0.13983816084315015,0.005128699786909163,0.11525493140019734,-0.014873217610103061,1.0626528658597372,-39.74188148145316,1.0756404775075974,0.13475816879413682,0.023627349925407444,0.6437370276325798,-49.68655430519261,0.3130024198042739,0.013543842621541043,0.0,-3.7213246045422577
51.46999999999833,11.0,0.9954998132406276,0.9974454189338366,4.441402737875097,0.14559565136832028,0.1346524225737026,0.1398353928895653,0.005248861935705423,0.11510645766190858,-0.014821329372741431,1.0626984020123271,-39.61918215337558,1.075689849243291,0.1346524225737026,0.023643279612600824,0.643232346271505,-49.57808433704374,0.3127749043896759,0.013501964780266038,0.0,-3.7547075307294113
51.47999999999833,11.0,0.9955248087904031,0.9974549987119858,4.44115854027418,0.1455992562991283,0.13454719509500848,0.13983264166959272,0.005368648234369,0.11495850880779872,-0.014768241388711682,1.062742655693394,-39.494118385471296,1.075737931403656,0.13454719509500848,0.023659115366358608,0.6427308506684849,-49.46719457207499,0.3125498703476336,0.013460327134015175,0.0,-3.787710991538072
51.489999999998325,11.0,0.9955502849057731,0.9974653915915322,4.440912074787885,0.14560290239880258,0.13444249919211654,0.13982990737172812,0.005488057151584236,0.11481109681651526,-0.01471395742426323,1.0627856280122634,-39.366702461713444,1.0757847249236492,0.13444249919211654,0.023674856195390555,0.6422325960459998,-49.35389567174244,0.3123273452847034,0.013418933300312645,0.0,-3.8203316515097994
51.49999999999832,11.0,0.9955762377367388,0.9974768396695175,4.440663368725057,0.14560658923793438,0.1343383477322243,0.13982719019238882,0.00560708729052023,0.11466423362896899,-0.014658481260267075,1.062827319829973,-39.23694694365569,1.0758302305854253,0.1343383477322243,0.023690501303091156,0.641737638091655,-49.23819864455298,0.3121073559304578,0.013377786702781329,0.0,-3.8525662138735695
51.50999999999832,11.0,0.9956026636003128,0.9974895415160853,4.440412449524114,0.1456103163906811,0.13423475360183104,0.13982449033943273,0.00572573735719345,0.11451793114819407,-0.014601816691017224,1.062867731678875,-39.10486467105795,1.0758744489319778,0.13423475360183104,0.023706050072980836,0.6412460329318684,-49.1201148420093,0.31188992809031324,0.013336890583098154,0.0,-3.884411420878884
51.51999999999832,11.0,0.9956295590258845,0.997503643449956,4.44015934476776,0.14561408343597448,0.134131729685848,0.13982180803497082,0.00584400611686875,0.11437220123921822,-0.01454396752341273,1.0629068636996128,-38.97046876174343,1.0759173801910193,0.134131729685848,0.02372150203994307,0.6407578370504778,-48.999655948408154,0.3116750866331676,0.013296248022143572,0.0,-3.9158640541249485
51.52999999999832,11.0,0.995656920786753,0.9975192334872326,4.439904082200428,0.14561788995827665,0.1340292888412644,0.1398191435173511,0.005961892341734193,0.1142270557289388,-0.014484937576621493,1.062944715599799,-38.83377261057199,1.0759590242150388,0.1340292888412644,0.023736856850717802,0.640273107159935,-48.87683396567293,0.31146285551077235,0.013255861974657845,0.0,-3.9469209348860934
51.539999999998315,11.0,0.9956847459166076,0.9975363382027843,4.439646689747481,0.14562173554785854,0.13392744386852004,0.13981649704223403,0.006079394755889644,0.11408250640599958,-0.014424730682285293,1.062981286637431,-38.69478988751651,1.0759993804421668,0.13392744386852004,0.02375211421698264,0.6397919000406025,-48.75166119434175,0.31125325780940677,0.01321573530769217,0.0,-3.9775789244328474
51.54999999999831,11.0,0.9957130317104778,0.9975549225970654,4.43938719553502,0.14562561980059946,0.13382620748275137,0.13981386888272532,0.00619651198176463,0.1139385650206626,-0.01436335068527301,1.0630165756289063,-38.55353453488787,1.076038447880103,0.13382620748275137,0.023767273865952687,0.6393142723623563,-48.62415021263256,0.3110463158219584,0.013175870842734642,0.0,-4.007834924349309
51.55999999999831,11.0,0.9957417757104324,0.9975748929147437,4.439125627909249,0.14562954231732755,0.13372559228810177,0.1398112593285763,0.0063132424939152665,0.1137952432846701,-0.01430080144493555,1.0630505809794044,-38.410020763861226,1.0760762251133245,0.13372559228810177,0.02378233549348688,0.6388402805087887,-48.494313855569665,0.31084205113649976,0.013136271396699931,0.0,-4.037685876846211
51.56999999999831,11.0,0.9957709756770318,0.9975961022193747,4.438862015454305,0.14563350270274456,0.1336256107571153,0.13980866868450859,0.00642958458387291,0.11365255287109156,-0.014237086836770926,1.0630833007311964,-38.26426305049722,1.076112710331284,0.1336256107571153,0.02379729872399686,0.6383699804196518,-48.362165196004156,0.31064048472895933,0.01309693981743933,0.0,-4.0671287650698975
51.57999999999831,11.0,0.9958006295481963,0.9976183583999515,4.438596387007607,0.1456375005639964,0.1335262752168612,0.13980609726775883,0.006545536338950497,0.11351050541415278,-0.014172210754373357,1.06311473262391,-38.11627613149623,1.0761479013735125,0.1335262752168612,0.023812163080879592,0.637903427465918,-48.2277175292003,0.3104416370498808,0.013057879010175095,0.0,-4.09616061340736
51.589999999998305,11.0,0.9958307353877285,0.9976414341745605,4.4383287716718876,0.14564153550896672,0.13342759784266606,0.13980354540497517,0.006661095636403602,0.11336911250904443,-0.014106177111517319,1.0631448741597782,-37.96607499993936,1.0761817957859552,0.13342759784266606,0.02382692796998954,0.6374406763678838,-48.090984362237386,0.31024552809692163,0.013019091953122251,0.0,-4.124778487786801
51.5999999999983,11.0,0.9958612913261706,0.9976650785695904,4.438059198823255,0.14564560714438235,0.133329590659468,0.13980101342862616,0.006776260152684954,0.11322838571170991,-0.014038989844223014,1.0631737226667948,-37.813674901255105,1.0762143908820638,0.133329590659468,0.023841592677164066,0.636981781161545,-47.95197940890471,0.3100521774668843,0.012980581701093022,0.0,-4.1529794959743285
51.6099999999983,11.0,0.9958922954969963,0.9976890292931699,4.4377876981148345,0.14564971507382754,0.13323226554984224,0.1397985016731026,0.006891027385685589,0.1130883365386132,-0.01397065291266345,1.0632012753533409,-37.659091329605516,1.0762456838019825,0.13323226554984224,0.023856156379193978,0.6365267952122748,-47.81071659012018,0.30986160438214305,0.012942351377446388,0.0,-4.180760787866089
51.6199999999983,11.0,0.9959237459712912,0.9977130253921497,4.437514299475763,0.14565385889576515,0.13313563426701872,0.1397960104707022,0.00700539468648359,0.1129489764664888,-0.013901170302796759,1.063227529349219,-37.50234002482973,1.076275671563883,0.13313563426701872,0.023870618166282092,0.636075771269488,-47.66721003933828,0.3096738276910219,0.01290440415520953,0.0,-4.208119555776456
51.6299999999983,11.0,0.9959556406940885,0.9977368195817231,4.437239033105519,0.14565803820166118,0.133039708450755,0.13979354014769144,0.007119359296262312,0.11281031693207726,-0.013830546027652655,1.063252481729782,-37.34343697000317,1.0763043511026302,0.133039708450755,0.023884977072795327,0.6356287615517527,-47.52147411184937,0.3094888658430235,0.012866743231127239,0.0,-4.23505303472172
51.639999999998295,11.0,0.9959879774253796,0.9977601896662351,4.436961929463817,0.14566225257430238,0.1329444996437921,0.1397910910206292,0.007232918383829223,0.11267236933184951,-0.013758784128241778,1.0632761295220368,-37.18239838960378,1.0763317192927575,0.1329444996437921,0.023899232112372347,0.6351858178492266,-47.37352339649978,0.3093067368461678,0.012829371795865477,0.0,-4.261558502699479
51.64999999999829,11.0,0.9960207536885333,0.9977829485272176,4.4366830192564795,0.14566650158638517,0.13285001930609647,0.13978866339312035,0.00734606907821958,0.11253514502172411,-0.0136858886741108,1.0632984696941161,-37.019240748180025,1.0763577729548077,0.13285001930609647,0.023913382312606153,0.6347469916256331,-47.22337272794736,0.30912745820972665,0.01279229300112482,0.0,-4.2876332809638615
51.65999999999829,11.0,0.9960539667284529,0.9978049522340265,4.436402333417892,0.14567078479943982,0.13275627882537464,0.13978625755314597,0.0074588084933180365,0.11239865531678027,-0.013611863763608371,1.0633194991307906,-36.85398074938428,1.076382508846024,0.13275627882537464,0.023927426745886327,0.6343123341082813,-47.07103719800319,0.30895104688618324,0.012755509934500663,0.0,-4.3132747342961
51.66999999999829,11.0,0.9960876134812838,0.9978261059332796,4.4361199030908045,0.1456751017631366,0.1326632895215173,0.1397838737710823,0.007571133739938368,0.11226291149096937,-0.013536713523965745,1.063339214600447,-36.68663533515132,1.076405923638436,0.1326632895215173,0.023941364551641305,0.6338818963480114,-46.91653216402048,0.3087775192149092,0.012719025596496156,0.0,-4.338480271270994
51.67999999999829,11.0,0.9961216905569015,0.9978463672859429,4.435835759604334,0.14567945201500185,0.13257106264471386,0.13978151229849017,0.007683041924765488,0.11212792477682601,-0.013460442111321086,1.0633576127190003,-36.517221684817905,1.0764280138888882,0.13257106264471386,0.023955194948216418,0.6334557292430694,-46.759873253397714,0.308606890881051,0.012682842889019491,0.0,-4.363247344518743
51.689999999998285,11.0,0.9961561942347781,0.9978657473427928,4.435549934451105,0.14568383508055044,0.1324796093666514,0.1397791733677143,0.007794530135021321,0.11199370636517854,-0.013383053710825888,1.0633746899172016,-36.345757213955,1.076448776006453,0.1324796093666514,0.023968917232458406,0.6330338835186559,-46.60107636319073,0.30843917689224787,0.01264696461337051,0.0,-4.3875734509823525
51.69999999999828,11.0,0.99619112047318,0.9978843088727298,4.4352624592644805,0.14568825047382428,0.13238894076603264,0.13977685719229524,0.007905595411189237,0.11186026740485754,-0.01330455253696741,1.0633904424171599,-36.172259572737815,1.0764682062231132,0.13238894076603264,0.02398253076727478,0.632616409664575,-46.44015765466203,0.30827439158178893,0.012611393479653794,0.0,-4.411456132170716
51.70999999999828,11.0,0.9962264649310181,0.9979021622778719,4.434973365796822,0.14569269769830365,0.13229906780910108,0.13977456396815705,0.008016234709173009,0.11172761900239954,-0.013224942834218364,1.0634048662231266,-35.996746643698366,1.0764863005732226,0.13229906780910108,0.023996034958256498,0.6322033578320205,-46.27713354300021,0.3081125486346438,0.012576132124589544,0.0,-4.434892974406947
51.71999999999828,11.0,0.9962622230010885,0.9979194593405617,4.4346826858996335,0.1456971762481444,0.13221000132776822,0.1397722938754987,0.008126444856891318,0.1115957722217422,-0.013144228878095916,1.063417957129703,-35.819236538800254,1.0765030548863213,0.13221000132776822,0.024009429222354352,0.6317947777021207,-46.11202068319182,0.307953661139854,0.01254118313892174,0.0,-4.457881609072432
51.72999999999828,11.0,0.9962983898529323,0.9979363851432443,4.434390451506342,0.14570168560967814,0.13212175199733195,0.1397700470812836,0.008236222509223207,0.11146473808390676,-0.013062414976668322,1.0634297107491837,-35.6397475958252,1.0765184647964203,0.13212175199733195,0.02402271295152962,0.6313907183368765,-45.94483595309852,0.30779774166295504,0.012506549097446567,0.0,-4.4804197128461585
51.739999999998275,11.0,0.9963349604831206,0.9979531485804826,4.434096694618345,0.1457062252631014,0.13203433031599565,0.13976782374219865,0.00834556410566567,0.11133452756666308,-0.012979505472500586,1.0634401225571664,-35.458298374139744,1.0765325257690392,0.13203433031599565,0.02403588547579663,0.6309912280269664,-45.77559643548702,0.30764480233195746,0.01247223259200211,0.0,-4.502505007939478
51.74999999999827,11.0,0.9963719297704698,0.9979699719392807,4.43380144729476,0.14571079468427295,0.13194774658871067,0.13976562400793122,0.00845446583567891,0.11120515160417331,-0.012895504744990042,1.0634491879540173,-35.274907649979895,1.0765452331454903,0.13194774658871067,0.02404894602951098,0.6305963541528072,-45.60431940057419,0.3074948549317317,0.012438236262192107,0.0,-4.524135262326412
51.75999999999827,11.0,0.9964092925335073,0.9979870800567986,4.433504741646145,0.1457153933465346,0.13186201091653502,0.13976344802460322,0.008562923614213735,0.11107662108661065,-0.01281041721299807,1.063456902337924,-35.0895944114261,1.0765565822018246,0.13186201091653502,0.024061893724272074,0.6302061430698157,-45.431022290587485,0.30734791099500924,0.0124045628195824,0.0,-4.54530828996911
51.76999999999827,11.0,0.9964470435874593,0.9980046895733843,4.433206609832268,0.14572002072247112,0.1317771331930842,0.13976129593819592,0.00867093307063474,0.11094894685975067,-0.012724247337662715,1.0634632611839818,-34.90237785328469,1.0765665682186116,0.1317771331930842,0.02407472753183316,0.6298206400313726,-45.255722707870156,0.3072039818852029,0.012371215066241004,0.0,-4.566021951038884
51.77999999999827,11.0,0.9964851777981056,0.9980229987839117,4.432907084063797,0.1457246762855303,0.13169312310805303,0.139759167897803,0.008778489551248159,0.1108221397245343,-0.012636999625252788,1.0634682601234775,-34.71327737208643,1.076575186556292,0.13169312310805303,0.024087446278078767,0.6294398891538189,-45.078438407200984,0.3070630788617363,0.012338195901538413,0.0,-4.58627415213242
51.789999999998265,11.0,0.9965236901300498,0.9980421785517424,4.4326061966076,0.1457293595114316,0.13160999015762742,0.13975706405856175,0.008885588135324474,0.11069621043660254,-0.01254867862992912,1.0634718950172726,-34.52231256140266,1.0765824327306122,0.13160999015762742,0.024100048649145438,0.6290639334272107,-44.89918729300835,0.3069252131243539,0.012305508320128077,0.0,-4.606062846483305
51.79999999999826,11.0,0.9965625756872617,0.9980623646907756,4.432303979795211,0.1457340698793034,0.13152774366055314,0.13975498458412855,0.00899222366250016,0.11057116970580466,-0.012459288956285418,1.0634741620180972,-34.32950320764095,1.0765883024824496,0.13152774366055314,0.02411253320853592,0.6286928147682836,-44.71798742126507,0.30679039583327133,0.0122731553997825,0.0,-4.625386034168983
51.80999999999826,11.0,0.9966018297441581,0.9980836521449129,4.432000466033818,0.1457388068725027,0.13144639277816522,0.13975292964859057,0.00909839076854238,0.11044702819568243,-0.01236883526157193,1.0634750576178373,-34.13486928642426,1.0765927918372404,0.13144639277816522,0.024124898423331924,0.6283265741085116,-44.53485700551278,0.3066586381045114,0.012241140280636338,0.0,-4.64424176231276
51.81999999999826,11.0,0.9966414477659655,0.9981060912034593,4.431695687819088,0.14574356997908747,0.1313659465363043,0.1397508994377339,0.009204083925701767,0.11032379652293402,-0.012277322257534418,1.063474578677416,-33.938430959602265,1.0765958971502414,0.1313659465363043,0.024137142696627673,0.6279652515066556,-44.34981442602157,0.30652995098384106,0.012209466138783317,0.0,-4.662628125281264
51.82999999999826,11.0,0.9966814254176355,0.9981296858921994,4.431389677749014,0.14574835869192818,0.13128641384689138,0.1397488941496187,0.009309297483547169,0.11020148525686155,-0.012184754711843266,1.0634727224387628,-33.740208572875105,1.0765976151355,0.13128641384689138,0.024149264402844567,0.6276088862729482,-44.16287824083577,0.30640434540462813,0.012178136158227281,0.0,-4.680543264876999
51.839999999998255,11.0,0.9967217585611428,0.9981543945751242,4.431082468537976,0.14575317250846262,0.13120780352676958,0.13974691399444858,0.00941402570581712,0.11008010491880639,-0.012091137449131612,1.0634694865205674,-33.540222653938585,1.0765979428781016,0.13120780352676958,0.024161261921592184,0.6272575170891335,-43.974067196973444,0.306281832133394,0.01214715350003078,0.0,-4.6979853705261
51.84999999999825,11.0,0.9967624432415412,0.9981801326983348,4.430774093030197,0.1457580109301145,0.13113012431226787,0.13974495919375127,0.0095182628003605,0.10995966598157576,-0.011996475351696938,1.0634648689005186,-33.33849391102739,1.076596877831097,0.13113012431226787,0.024173133667480914,0.6269111821133686,-43.78340024067932,0.30616242171375724,0.012116521278222088,0.0,-4.714952679461407
51.85999999999825,11.0,0.9968034756626818,0.998206777507961,4.430464584211803,0.14576287346141306,0.1310533848679203,0.13974302997892324,0.009622002939151164,0.10984017886886366,-0.01190077335995069,1.0634588678887018,-33.13504323168578,1.0765944177999325,0.1310533848679203,0.024184878112187978,0.6265699190567832,-43.590896525115014,0.30604612441459544,0.01208624253940738,0.0,-4.7314434769005205
51.86999999999825,11.0,0.9968448521539642,0.9982341744851331,4.430153975220816,0.14576775960886212,0.130977593788529,0.13974112658921747,0.009725240266732577,0.10972165395466812,-0.0118040364727251,1.0634514820971999,-32.929891681578304,1.076590560918524,0.130977593788529,0.02419649379707181,0.6262337652234503,-43.396575414633716,0.30593295018798083,0.012056320250216919,0.0,-4.747456096219192
51.87999999999825,11.0,0.9968865691298961,0.9982621451640646,4.429842299354481,0.1457726688796202,0.1309027595949651,0.13973924926927958,0.00982796889766882,0.10960410156270567,-0.0117062697475514,1.063442710411098,-32.723060503176605,1.0765853056217944,0.1309027595949651,0.02420797933566018,0.6259027575118972,-43.2004564851492,0.3058229086456216,0.012026757295033164,0.0,-4.762988919119678
51.889999999998246,11.0,0.9969286230445386,0.9982904959401236,4.429529590073491,0.14577760078006025,0.1308288907238682,0.13973739826635737,0.009930182903112095,0.1094875319658226,-0.011607478301018772,1.0634325519659396,-32.51457111415969,1.0765786506195378,0.1308288907238682,0.02421933340578849,0.6255769323756796,-43.00255952031927,0.305716009052976,0.01199755648083043,0.0,-4.77804037579436
51.89999999999824,11.0,0.9969710103431235,0.9983190274346164,4.4292158810028095,0.14578255481428123,0.13075599551291922,0.13973557382732038,0.010031876289413433,0.10937195538540195,-0.011507667309309895,1.0634210061355016,-32.304445105425664,1.0765705948762974,0.13075599551291922,0.024230554733158764,0.6252563257499717,-42.80290450404943,0.30561226034472255,0.011968720550009616,0.0,-4.792608945084369
51.90999999999824,11.0,0.9970137274132219,0.99834754396325,4.428901205928968,0.14578753048264653,0.13068408218325556,0.13973377619563454,0.010133042971488149,0.10925738199076383,-0.011406842008979194,1.0634080725323893,-32.092704238656076,1.0765611376008108,0.13068408218325556,0.024241642068560235,0.6249409729518431,-42.60151161007618,0.3055116711588448,0.011940252199244689,0.0,-4.806693154633284
51.91999999999824,11.0,0.9970567705378159,0.9983758626580411,4.428585598793891,0.14579252728041991,0.13061315882115873,0.13973200560843485,0.010233676744702547,0.10914382189855672,-0.011305007698007873,1.0633937510223828,-31.879370443437185,1.0765502782474135,0.13061315882115873,0.024252594161768618,0.6246309085661086,-42.398401189739126,0.30541424988684746,0.0119121541014756,0.0,-4.8202915810360105
51.92999999999824,11.0,0.9971001358525026,0.9984038218153672,4.42826909368544,0.14579754469656483,0.13054323336077936,0.13973026229383345,0.010333771258368485,0.10903128517213673,-0.011202169737134813,1.0633780417517082,-31.664465813987245,1.076538016530226,0.13054323336077936,0.024263409735513424,0.6243261663283176,-42.19359375928678,0.30532000473240384,0.011884428928683279,0.0,-4.83340284998255
51.939999999998236,11.0,0.997143819308813,0.9984312880869626,4.427951724825064,0.14580258221276376,0.13047431357013792,0.13972854646858457,0.01043331999484054,0.10891978182093236,-0.011098333551427789,1.0633609451849415,-31.448012605603168,1.0765243524493369,0.13047431357013792,0.024274087462521163,0.6240267790191827,-41.987109987929124,0.30522894377468424,0.011857079370518473,0.0,-4.846025636396968
51.949999999998234,11.0,0.9971878166453114,0.9984581621906842,4.42763352655301,0.14580763930270277,0.13040640704144935,0.13972685833621162,0.010532316256004315,0.1088093217997926,-0.010993504632027416,1.0633424621495455,-31.230033230959084,1.0765092863266805,0.13040640704144935,0.024284625949057267,0.6237327783806236,-41.778970688142614,0.30514107502693616,0.011830108150769191,0.0,-4.858158664571274
51.95999999999823,11.0,0.9972321233677325,0.9984843828946413,4.427314533311719,0.14581271543165253,0.13033952118704162,0.13972519808567474,0.010630753159400402,0.10869991500831704,-0.010887688537979041,1.0633225938828204,-31.010550256418817,1.0764928188481875,0.13033952118704162,0.02429502372644886,0.6234441950630878,-41.56919680892504,0.30505640648569815,0.011803518034296714,0.0,-4.869800708294331
51.96999999999823,11.0,0.9972767347389668,0.9985099291135568,4.4269947796280755,0.14581781005636393,0.13027366324102452,0.1397235658906324,0.010728623644179397,0.1085915712901677,-0.010780890898054618,1.0633013420760618,-30.789586398517354,1.0764749511078584,0.13027366324102452,0.02430527925224051,0.6231610586093935,-41.35780943285163,0.30497494616397813,0.01177731182769709,0.0,-4.880950590975838
51.97999999999823,11.0,0.9973216457792153,0.9985348200502187,4.426674300095209,0.14582292262527877,0.13020884026644178,0.1397219619093202,0.010825920486340929,0.10848430043236305,-0.010673117412467962,1.0632787089114015,-30.567164520750342,1.0764556846491866,0.13020884026644178,0.024315390920735445,0.6228833974763364,-41.14482977699622,0.3048967021049363,0.011751492370388812,0.0,-4.8916071857651735
51.989999999998226,11.0,0.9973668512761471,0.9985591134083913,4.426353129354585,0.1458280525790435,0.13014505916703312,0.13972038628503994,0.010922636321620188,0.10837811216455581,-0.010564373854396333,1.0632546970871333,-30.343307630780753,1.0764350214995058,0.13014505916703312,0.02432535708235294,0.6226112390920198,-40.93027919766152,0.3048216823750348,0.011726062519969884,0.0,-4.901769415665338
51.999999999998224,11.0,0.9974123458044167,0.9985829017969939,4.426031302079073,0.14583319935129746,0.1300823267022346,0.13971883914722397,0.011018763673499965,0.10827301615829672,-0.010454666071246621,1.0632293098289551,-30.118038878118412,1.0764129641935758,0.1300823267022346,0.024335176069405114,0.6223446099420209,-40.714179198070795,0.30474989503619015,0.011701025129507082,0.0,-4.9114362536417735
52.00999999999822,11.0,0.997458123753462,0.9986063075296147,4.425708852957626,0.14583836236969627,0.13002064950374467,0.13971732061301254,0.011114294983312734,0.10816902202628714,-0.010343999985627782,1.063202550885483,-29.89138155228475,1.0763895157837158,0.13002064950374467,0.02434484622611583,0.622083535675746,-40.49655143824417,0.3046813481001398,0.011676383022605836,0.0,-4.92060672272614
52.01999999999822,11.0,0.9975041793621299,0.9986294760971216,4.4253858166821125,0.14584354105711902,0.12996003409181328,0.1397158307892574,0.011209222639115224,0.10806613932162346,-0.010232381596025271,1.0631744245084314,-29.663359081416633,1.076364679835254,0.12996003409181328,0.024354365939523052,0.6218280412213055,-40.27741774573307,0.3046160494687579,0.011652138965951013,0.0,-4.929279896115098
52.02999999999822,11.0,0.9975505067583725,0.9986525686514227,4.425062227936745,0.1458487348330019,0.12990048688978204,0.13971436977484852,0.011303539000749901,0.10796437753703603,-0.010119816977204073,1.0631449354189568,-29.43399503122658,1.076338460407449,0.12990048688978204,0.024363733668551782,0.6215781508988575,-40.056800126091666,0.30455400686781364,0.011628295645462427,0.0,-4.937454897263926
52.039999999998216,11.0,0.9975971000020536,0.9986757538785702,4.42473812139038,0.1458539431147331,0.12984201423507338,0.13971293766324466,0.011397236417915041,0.10786374610412537,-0.010006312280394461,1.063114088763584,-29.20331310418387,1.0763108620215753,0.12984201423507338,0.024372947967779227,0.6213338885190428,-39.83472077160858,0.30449522777766325,0.011604855642983605,0.0,-4.945130899975151
52.049999999998214,11.0,0.9976439531287833,0.9986991996640112,4.4244135316918785,0.14585916531904553,0.12978462238590743,0.13971153454508303,0.011490307240102166,0.1077642543925972,-0.00989187373333599,1.0630818900632606,-28.971337138778917,1.0762818896189876,0.12978462238590743,0.02438200750451474,0.6210952774598612,-39.611202067626834,0.30443971936975334,0.011581821422825676,0.0,-4.952307128482022
52.05999999999821,11.0,0.9976910601927015,0.9987230649536794,4.424088493468493,0.14586440086334254,0.12972831752312625,0.13971016051074017,0.011582743817457802,0.10766591170949733,-0.009776507640268087,1.0630483451605044,-28.738091108714325,1.0762515485129316,0.12972831752312625,0.02439091106682557,0.6208623407141313,-39.3862665953283,0.30438748845319874,0.011559195322343648,0.0,-4.958982857526902
52.06999999999821,11.0,0.9977384153062085,0.9987474921990726,4.423763041327186,0.14586964916689676,0.1296731057469741,0.13970881565272283,0.011674538492493863,0.10756872729844666,-0.009660220381957884,1.0630134601688863,-28.503599121877183,1.0762198443384206,0.1296731057469741,0.024399657562836886,0.6206351009045893,-39.15993713098174,0.3043385414345811,0.01153697955284727,0.0,-4.965157412434604
52.07999999999821,11.0,0.9977860126748365,0.9987726007378087,4.423437209858559,0.1458749096518714,0.12961899306991473,0.13970750006777607,0.011765683584865072,0.10747271033887525,-0.009543018415847062,1.0629772414290832,-28.267885418991973,1.076186783004311,0.12961899306991473,0.024408246011162156,0.6204135802689995,-38.932236641398624,0.30429288429715573,0.011515176206285855,0.0,-4.970830169180534
52.089999999998206,11.0,0.9978338466257146,0.9987984814097408,4.4231110336430275,0.14588018174411924,0.12956598540576147,0.13970621385861312,0.011856171369895113,0.1073778699452541,-0.009424908276384349,1.0629396954745924,-28.030974371858214,1.0761523706515004,0.12956598540576147,0.024416675524331275,0.620197800616339,-38.70318827626877,0.30425052259432184,0.011493787269294054,0.0,-4.976000554453784
52.099999999998204,11.0,0.9978819116284262,0.9988251926426513,4.422784547258735,0.14588546487372986,0.12951408855725532,0.139704957135191,0.011945994054981507,0.10728421516632249,-0.009305896575586082,1.0629008290090043,-27.792890481162456,1.0761166136200995,0.12951408855725532,0.02442494528718929,0.6199877832645306,-38.47281535803132,0.30421146146165357,0.0114728146420633,0.0,-4.9806680457150705
52.1099999999982,11.0,0.9979302023074372,0.9988527581658838,4.422457785290631,0.14589075847530547,0.12946330820294963,0.13970373001547856,0.012035143755575572,0.10719175498430848,-0.009185990003836164,1.0628606488954653,-27.553658373869045,1.0760795184274232,0.12946330820294963,0.024433054532822403,0.619783548965548,-38.24114137030524,0.3041757056401586,0.011452260158536193,0.0,-4.984832171249526
52.1199999999982,11.0,0.9979787134456999,0.9988811664284033,4.422130782340104,0.1458960619879604,0.1294136498852994,0.13970253262569032,0.012123612474337686,0.10710049831414029,-0.009065195330913522,1.0628191621573404,-27.313302800258974,1.0760410917573187,0.1294136498852994,0.024441002519087505,0.6195851178299391,-38.00818994610914,0.30414325950848,0.011432125607391203,0.0,-4.988492510214399
52.1299999999982,11.0,0.9980274399794621,0.9989103717142398,4.421803573034532,0.1459013748550524,0.1293651190010304,0.13970136509998413,0.012211392085477613,0.10701045400264636,-0.008943519407203698,1.0627763759879443,-27.071848630712633,1.076001340459908,0.1293651190010304,0.024448788508187224,0.6193925092591351,-37.77398485692443,0.3041141271170846,0.0114124127500768,0.0,-4.99164869268156
52.139999999998196,11.0,0.9980763769847354,0.9989402968663161,4.421476192036155,0.14590669652366653,0.12931772079494744,0.13970022757964703,0.012298474326405268,0.10692163082774278,-0.008820969165031837,1.0627322977661184,-26.829320852364404,1.0759602715597827,0.12931772079494744,0.024456411751790235,0.6192057418949928,-37.538550003708046,0.3040883122203989,0.011393123335007551,0.0,-4.99430039967491
52.149999999998194,11.0,0.9981255196562615,0.9989708374542922,4.421148674049679,0.14591202644388393,0.12927146035764706,0.13969912021181807,0.01238485079747223,0.10683403749760695,-0.00869755162003811,1.0626869350739672,-26.585744565763655,1.0759178922696508,0.12927146035764706,0.024463871483028834,0.6190248335920707,-37.30190941052561,0.3040658183015642,0.011374259104191086,0.0,-4.996447363202605
52.15999999999819,11.0,0.9981748632801596,0.9990018671566943,4.420821053828118,0.1459173640678767,0.12922634262716964,0.13969804314781714,0.012470512969744663,0.1067476826498377,-0.008573273872515948,1.0626402957125658,-26.341144981668265,1.0758742100058507,0.12922634262716964,0.02447116691649482,0.6188498014162508,-37.06408722141311,0.3040466485847143,0.01135582179510631,0.0,-4.998089366284139
52.16999999999819,11.0,0.9982244032017127,0.9990332440740747,4.420493366176494,0.14592270884887923,0.12918237239423053,0.13969699654116682,0.012555452199979833,0.10666257485060249,-0.008448143108635864,1.0625923877122356,-26.095547418080173,1.0758292324021104,0.12918237239423053,0.024478297255685077,0.6186806616695751,-36.825107700376236,0.304030806032494,0.011337813133655936,0.0,-4.9992262429722825
52.17999999999819,11.0,0.9982741347899529,0.9990648176521033,4.420165645953057,0.145928060240089,0.1291395543103605,0.1396959805454064,0.012639659751377014,0.1065787225937733,-0.008322166601487825,1.0625432193340416,-25.84897729760971,1.075782967318,0.1291395543103605,0.02448526170737928,0.618517429939721,-36.58499523445149,0.30401829333010344,0.011320234823400367,0.0,-4.999857878369846
52.189999999998186,11.0,0.9983240534008241,0.9990964358713554,4.419837928067903,0.14593341769355356,0.12909789289740237,0.1396949953118069,0.012723126817010488,0.1064961343000531,-0.00819535171190137,1.0624927990609307,-25.60146014519093,1.075735422839394,0.12909789289740237,0.024492059500636217,0.6183601211658426,-36.34377433899044,0.30400911285269283,0.011303088527391602,0.0,-4.999984208641293
52.199999999998184,11.0,0.9983741543407295,0.9991279523563708,4.419510247478904,0.1459387806591005,0.12905739255745036,0.13969404098709504,0.012805844544050066,0.10641481831609537,-0.008067705889025127,1.0624411355773935,-25.353021586153222,1.0756866072690303,0.12905739255745036,0.024498689908724707,0.6182087497157368,-36.10146966452723,0.30400326662192667,0.011286375849965346,0.0,-4.999605221019195
52.20999999999818,11.0,0.9984244328322185,0.9991592330674112,4.41918263918507,0.14594414858336152,0.1290180575817128,0.13969311771129547,0.012887804055747187,0.10633478291361899,-0.007939236670672544,1.0623882377384852,-25.103687344596988,1.0756365291065373,0.1290180575817128,0.024505152270990684,0.618063329464189,-35.858106004016854,0.30400075625499645,0.011270098316222995,0.0,-4.998720953805519
52.21999999999818,11.0,0.9984748839834247,0.9991901622670524,4.418855138217522,0.1459495209089393,0.12897989215694225,0.13969222561578948,0.012968996468487759,0.10625603628852073,-0.007809951683471173,1.0623341145298184,-24.85348324198104,1.0755851970184416,0.12897989215694225,0.024511446012443417,0.6179238738633307,-35.61370829951102,0.3040015829090774,0.011254257354618692,0.0,-4.997331496367752
52.22999999999818,11.0,0.9985255027626615,0.9992206474943524,4.418527779628403,0.1459548970737552,0.1289429003687567,0.13969136482167785,0.013049412902513019,0.10617858655998695,-0.0076798586428721205,1.0622787750215104,-24.6024351958146,1.0755326197998858,0.1289429003687567,0.024517570658532363,0.6177903959979109,-35.368301647133116,0.3040057472287446,0.011238854281621368,0.0,-4.995436989129884
52.239999999998176,11.0,0.9985762839793024,0.9992506233328248,4.418200598478138,0.14596027651060942,0.1289070862010343,0.13969053543851806,0.013129044484670033,0.10610244176960565,-0.007548965353090144,1.062222228319291,-24.35056921832344,1.0754788063305967,0.1289070862010343,0.02452352584385231,0.6176629086186979,-35.121911299743964,0.3040132493000771,0.011223890293931964,0.0,-4.993037623558198
52.249999999998174,11.0,0.9986272222717554,0.9992800538205621,4.417873629821498,0.14596565864697128,0.1288724535312407,0.13968973756348865,0.013207882342858607,0.10602760988047909,-0.007417279707059489,1.062164483516931,-24.097911414953874,1.0754237655284795,0.1288724535312407,0.024529311313258327,0.617541424149586,-34.87456266651831,0.30402408861422914,0.011209366464537726,0.0,-4.990133642141934
52.25999999999817,11.0,0.9986783121029887,0.9993089334175873,4.417546908693018,0.14597104290500912,0.12883900612225038,0.13968897128101024,0.013285917593191615,0.10595409877633646,-0.007284809686481216,1.062105549653279,-23.84448798261153,1.0753675063042865,0.12883900612225038,0.024534926915811054,0.6174259546694335,-34.62628130945922,0.3040382640466375,0.01119528374783096,0.0,-4.98672533836877
52.26999999999817,11.0,0.9987295477636985,0.999337286516079,4.4172204700922855,0.14597642870185568,0.1288067476111227,0.13968823666283187,0.01336314132073041,0.10588191626064539,-0.007151563362032951,1.0620454356774072,-23.590325207535624,1.0753100375208777,0.1288067476111227,0.024540372591679023,0.6173165118688207,-34.37709293676429,0.3040557738510165,0.011181642988588928,0.0,-4.9828130566951705
52.27999999999817,11.0,0.9987809233828436,0.9993651655475023,4.4168943489696595,0.14598181545009473,0.12877568149586427,0.1396875337685687,0.01343954455576557,0.10581107005572012,-0.007017548893796036,1.0619841504239524,-23.3354494627515,1.0752513679599505,0.12877568149586427,0.024545648353698105,0.6172131069867696,-34.12702339362854,0.30407661566717314,0.011168444937281937,0.0,-4.978397192511576
52.289999999998166,11.0,0.9988324329449371,0.9993926478051932,4.416568580212909,0.14598720255844438,0.12874581112162642,0.13968686264665608,0.01351511824841975,0.10574156780182441,-0.006882774531928796,1.0619217025999368,-23.07988720509302,1.0751915062984414,0.12874581112162642,0.024550754265509993,0.617115750735065,-33.87609865118005,0.3041007865432994,0.011155690269146784,0.0,-4.973478192102425
52.299999999998164,11.0,0.9988840703131713,0.9994198311586548,4.416243198635234,0.14599258943260376,0.12871713966764925,0.1396862233356662,0.013589853244124761,0.10567341705626632,-0.0067472486175933835,1.0618581007832595,-22.82366497181684,1.0751304610957384,0.12871713966764925,0.02455569041821645,0.6170244532178412,-33.62434479429381,0.30412828296873995,0.011143379602837553,0.0,-4.968056552601082
52.30999999999816,11.0,0.9989358292572009,0.9994468288840831,4.415918238965052,0.14599797547622248,0.1286896701359047,0.13968561586591757,0.0136637402618707,0.1056066252924825,-0.006610979584114603,1.0617933534314807,-22.566809376866676,1.075068240791731,0.1286896701359047,0.02456045690845889,0.6169392238542147,-33.37178800951341,0.3041591009117561,0.011131513520842766,0.0,-4.962132821939564
52.31999999999816,11.0,0.998987703484211,0.999473763871913,4.415593735837821,0.1460033600919478,0.12866340534282406,0.13968504026129527,0.013736769877952498,0.10554119989911002,-0.006473975958330196,1.0617274688989502,-22.309347106885113,1.075004853714619,0.12866340534282406,0.024565053819614883,0.6168600713130109,-33.11845457379265,0.30419323585955016,0.011120092586377448,0.0,-4.955707598793177
52.32999999999816,11.0,0.9990396866717708,0.9995007624958795,4.415269723790109,0.14600874268250127,0.12863834791467604,0.13968449654119097,0.013808932516415628,0.10547714817904387,-0.0063362463620719985,1.0616604554594202,-22.051304917080206,1.0749403080965385,0.12863834791467604,0.02456948120793792,0.6167870034654964,-32.864370844904215,0.30423068285512767,0.011109117355149075,0.0,-4.948781532520027
52.339999999998156,11.0,0.9990917725009186,0.9995279484386448,4.414946237255962,0.14601412265173577,0.12861450028686627,0.13968398472246896,0.013880218446849724,0.10541447734847932,-0.006197799513705346,1.0615923213305822,-21.79270962706557,1.0748746120942447,0.12861450028686627,0.0245737390952193,0.6167200273608574,-32.60956325429303,0.3042714365270288,0.011098588384513821,0.0,-4.9413553230953555
52.349999999998154,11.0,0.9991439546879417,0.9995554367647228,4.414623310565562,0.1460194994056273,0.1285918647071382,0.13968350482136455,0.013950617789633857,0.10535319453593898,-0.006058644229653658,1.0615230746975477,-21.533588116784333,1.0748077738117712,0.1285918647071382,0.024577827467641488,0.6166591492257905,-32.35405830234641,0.30431549110881584,0.01108850623352774,0.0,-4.933429721040848
52.35999999999815,11.0,0.999196227013411,0.9995833285142068,4.414300977946014,0.14602487235315792,0.1285704432420616,0.13968305685522553,0.01402012052761381,0.10529330678128489,-0.005918789425836799,1.0614527237318363,-21.273967322610655,1.0747398013219598,0.1285704432420616,0.024581746281455052,0.6166043744879441,-32.097882556499364,0.3043628404465078,0.011078871460933924,0.0,-4.925005527348734
52.36999999999815,11.0,0.9992485833471824,0.9996117060619236,4.413979273524037,0.14603024090705294,0.12855023778605365,0.13968264084401838,0.01408871652291363,0.10523482103471693,-0.005778244118965038,1.06138127660382,-21.013874233696768,1.074670702683962,0.12855023778605365,0.024585495473640587,0.6165557078192981,-31.841062651516513,0.3044134779940017,0.011069684615866503,0.0,-4.9160835934008595
52.37999999999815,11.0,0.9993010176682943,0.9996406294457114,4.413658231330231,0.1460356044843444,0.12853125007172508,0.13968225681153115,0.01415639553671777,0.10517774415575926,-0.005637017427650181,1.0613087414870552,-20.753335888592638,1.0746004859546314,0.12853125007172508,0.024589074976482498,0.6165131531938719,-31.583625291616524,0.3044673967965065,0.011060946225614595,0.0,-4.906664820882657
52.389999999998146,11.0,0.9993535240789531,0.9996701338187401,4.413337885304532,0.14604096250673884,0.12851348168039448,0.1396819047862227,0.014223147249930873,0.10512208291223651,-0.005495118573310134,1.0612351265539126,-20.492379372142985,1.0745291591922825,0.12851348168039448,0.024592484734111353,0.6164767139530317,-31.325597253704277,0.30452458946604244,0.011052656782898376,0.0,-4.89675016169198
52.399999999998144,11.0,0.9994060968120904,0.9997002281256165,4.4130182693024125,0.14604631440077945,0.12849693405151694,0.13968158480168424,0.014288961282417023,0.10506784397924215,-0.005352556880874296,1.0611604399634675,-20.231031812616422,1.0744567304525745,0.12849693405151694,0.024595724718553626,0.6164463928698635,-31.06700539070951,0.304585048150981,0.011044816730993078,0.0,-4.886340617842944
52.40999999999814,11.0,0.9994587302322909,0.9997308950425079,4.4126994171013605,0.14605165959780156,0.1284816084898733,0.139681296896699,0.014353827208679698,0.10501503393810052,-0.005209341779311938,1.0610846898430197,-19.969320379001932,1.074383207777053,0.1284816084898733,0.024598794943624477,0.6164221922049926,-30.807876634345924,0.3046487645037313,0.011037426451616546,0.0,-4.875437241364619
52.41999999999814,11.0,0.9995114188302084,0.9997620921618242,4.412381362407178,0.1460569975336904,0.1284675061699522,0.13968104111490437,0.01441773456891332,0.10496365927532439,-0.005065482802024909,1.0610078842656736,-19.707272278392974,1.0743085991758754,0.1284675061699522,0.024601695474853916,0.6164041137482004,-30.54823799647788,0.3047157296530517,0.011030486256298273,0.0,-4.864041134194725
52.42999999999814,11.0,0.9995641572108886,0.9997937543439857,4.412064138859637,0.1460623276484586,0.1284546281367204,0.13968081750407982,0.014480672873887934,0.10491372638156904,-0.004920989587162857,1.0609300312269518,-19.44491475334946,1.0742329126069865,0.1284546281367204,0.02460442643408449,0.6163921588391643,-30.28811656846424,0.30478593418116157,0.011023996381456798,0.0,-4.8521534480682895
52.439999999998136,11.0,0.9996169400767076,0.9998257971040713,4.411747780037075,0.1460676493856711,0.12844297530287896,0.13968062611510246,0.014542631603791156,0.10486524155058331,-0.004775871877916758,1.0608511386233508,-19.18227507915334,1.0741561559543973,0.12844297530287896,0.02460698799830644,0.6163863283656862,-30.027539518198797,0.30485936811190617,0.011017956989005661,0.0,-4.839775384401193
52.449999999998134,11.0,0.9996697622058671,0.9998581208560853,4.411432319459605,0.1460729621917487,0.1284325484429779,0.1396804670006243,0.014603600201644445,0.10481821097815759,-0.004630139522854537,1.0607712142357624,-18.919380560871033,1.0740783370084122,0.1284325484429779,0.024609380392622976,0.6163866227393219,-29.766534084682686,0.30493602091115785,0.011012368171538254,0.0,-4.826908194168814
52.45999999999813,11.0,0.9997226184275902,0.9998906157981544,4.411117790590619,0.14607826551519026,0.12842334818472892,0.13968034021354103,0.014663568061829335,0.10477264076106794,-0.004483802476346386,1.0606902657200716,-18.656258530158684,1.0739994634504666,0.12842334818472892,0.024611603878171188,0.6163930418493572,-29.505127570391327,0.30501588149930997,0.011007229961979456,0.0,-4.813553177779536
52.46999999999813,11.0,0.9997755035952924,0.9999231671963834,4.410804226836423,0.14608355880575366,0.1284153749987153,0.13968024580532762,0.014722524515854901,0.10472853689601552,-0.0043368707991209635,1.06060830060648,-18.39293634178053,1.0739195428447033,0.1284153749987153,0.02461365873620891,0.6164055850008521,-29.24334733182777,0.30509893827633994,0.011002542346971074,0.0,-4.7997116849433885
52.47999999999813,11.0,0.999828412559079,0.99995566080909,4.410491661543894,0.14608884151363905,0.12840862918743937,0.1396801838243232,0.014780458817001352,0.10468590527855949,-0.004189354658970468,1.0605253263082324,-18.12944136983823,1.0738385826378303,0.12840862918743937,0.02461554525017698,0.6164242508422973,-28.981220768961858,0.3051851791575449,0.010998305282613623,0.0,-4.785385114535583
52.489999999998126,11.0,0.999881340138925,0.9999879881912257,4.410180127996146,0.14609411308871534,0.1284031108748433,0.1396801543140479,0.014837360125838833,0.1046447517020423,-0.004041264331606581,1.0604413501394727,-17.86580100374004,1.0737565901677715,0.1284031108748433,0.02461726368733769,0.6164490372897301,-28.718775314179783,0.30527459161656,0.01099451870962486,0.0,-4.770574914455157
52.499999999998124,11.0,0.999934281099843,1.000020051627988,4.409869659406307,0.14609937297983003,0.1283988199974098,0.13968015731163078,0.014893217498566702,0.10460508185650556,-0.0038926102016495824,1.0603563793409234,-17.60204264396777,1.0736735726808815,0.1283988199974098,0.024618814282171005,0.6164799414551188,-28.45603842165052,0.3053671627325233,0.010991182567681942,0.0,-4.75528258147868
52.50999999999812,11.0,0.9999872301302167,1.0000517684687096,4.409560288909585,0.14610462063423546,0.12839575629753824,0.13968019284642222,0.01494801987935604,0.10456690132759573,-0.003743402763713298,1.0602704211112506,-17.338193697718847,1.0735895373564694,0.12839575629753824,0.024620197223289505,0.6165169595850529,-28.193037557887937,0.30546287923676596,0.01098829680857269,0.0,-4.739509661108909
52.51999999999812,11.0,1.0000401818243179,1.0000830746644338,4.409252049553877,0.14610985549716066,0.12839391932005703,0.13968026093885402,0.015001756098201507,0.10453021559545836,-0.003593652623541973,1.0601834826418424,-17.07428157451433,1.0735044913367813,0.12839391932005703,0.024621412644647546,0.6165600870157393,-27.929800193863056,0.3055617275559328,0.010985861402449023,0.0,-4.72325774741868
52.52999999999812,11.0,1.0000931306697933,1.0001139273537014,4.408944974289258,0.14611507701154858,0.12839330841185156,0.13968036159959626,0.015054414874157152,0.10449503003362119,-0.0034433704991392593,1.0600955711517683,-16.810333681865348,1.0734184417599433,0.12839330841185156,0.024622460622489194,0.6166093181473794,-27.666353799383025,0.3056636938477467,0.010983876342032765,0.0,-4.706528482889728
52.539999999998116,11.0,1.0001460710406698,1.0001443063893567,4.408639095956705,0.14612028461797227,0.12839392272476216,0.1396804948290467,0.015105984824179713,0.10446134990786615,-0.0032925672218382116,1.0600066939204205,-16.546377421080663,1.0733313957932793,0.12839392272476216,0.024623341177761153,0.6166646464398656,-27.402725839689307,0.3057687640271043,0.010982341640693352,0.0,-4.689323558246723
