t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
52.549999999998114,11.0,1.0001989971961398,1.0001742147520345,4.408334447276476,0.14612547775473275,0.1283957612212779,0.1396806606171705,0.015156454476653702,0.10442918037509112,-0.0031412537372578135,1.059916858315201,-16.282440183285946,1.073243360664324,0.1283957612212779,0.024624054283825546,0.6167260644289949,-27.138943774313667,0.3058769237818474,0.01098125732707067,0.0,-4.671644712286437
52.55999999999811,11.0,1.0002519032851198,1.0002036778501733,4.408031060836551,0.14613065585813334,0.12839882268215996,0.13968085894369245,0.015205812287963805,0.10439852648216295,-0.002989441106108143,1.0598260718126526,-16.018549345689063,1.073154343687297,0.12839882268215996,0.02462459987813047,0.616793563758939,-26.87503505771979,0.30598815857564693,0.010980623433967145,0.0,-4.653493731701928
52.56999999999811,11.0,1.000304783356288,1.0002327417602455,4.407728969081529,0.14613581836291836,0.1284031057155573,0.1396810897786248,0.015254046661314857,0.10436939316476325,-0.002837140504816792,1.0597343420116516,-15.754732268120497,1.0730643522832852,0.1284031057155573,0.02462497787702191,0.6168671352290274,-26.61102714144364,0.30610245364308,0.010980439987428023,0.0,-4.634872450902069
52.57999999999811,11.0,1.0003576313730573,1.0002614705109896,4.407428204302379,0.14614096470285312,0.12840860876621243,0.13968135308310103,0.015301145965216256,0.10434178524622884,-0.0026843632259670237,1.059641676638812,-15.491016289823666,1.0729733939931725,0.12840860876621243,0.02462518819141712,0.616946768846245,-26.346947476841066,0.30621979397538734,0.01098070699246554,0.0,-4.615782751826069
52.589999999998106,11.0,1.0004104412327128,1.0002899425597307,4.407128798627339,0.14614609431141967,0.1284153301241555,0.13968164881046918,0.015347098550575283,0.10431570743638877,-0.0025311206785586264,1.0595480835466624,-15.22742872646065,1.0728814764831676,0.1284153301241555,0.024625230741896674,0.6170324538790457,-26.082823517836015,0.3063401643016545,0.01098142441939151,0.0,-4.596226563753315
52.599999999998104,11.0,1.0004632067887542,1.0003182466448368,4.4068307840142635,0.1461512066225942,0.12842326793179484,0.139681976907588,0.015391892764443832,0.10429116433039955,-0.002377424388110494,1.0594535707059134,-14.96399686727202,1.0727886075435518,0.12842326793179484,0.024625105471825833,0.6171241789054215,-25.818682723099617,0.30646354906806883,0.010982592193888356,0.0,-4.5762058631084255
52.6099999999981,11.0,1.000515921875354,1.0003464772258326,4.406534192244598,0.14615630107167152,0.1284324201891672,0.13968233731626095,0.01543551696008344,0.1042681604075799,-0.0022232859966467527,1.0593581461941675,-14.700747972317611,1.0726947950820465,0.1284324201891672,0.024624812356591017,0.6172219318510576,-25.554552556782298,0.3065899324196014,0.010984210187521265,0.0,-4.55572267326142
52.6199999999981,11.0,1.0005685803327582,1.0003747297376382,4.406239054919085,0.14616137709609853,0.12844278475653892,0.13968272997473669,0.015477959501951216,0.10424670003024616,-0.002068717262604802,1.0592618181831632,-14.437709269715253,1.0726000471136752,0.12844278475653892,0.024624351408600805,0.6173257000122899,-25.290460487631886,0.3067192981854002,0.010986278213639022,0.0,-4.534779064323335
52.6299999999981,11.0,1.0006211760324328,1.000403095890591,4.405945403455249,0.1461664341362796,0.12845435935480473,0.13968315481920374,0.015519208766564874,0.10422678744254874,-0.0019137300607153201,1.059164594927137,-14.174907952810015,1.0725043717493532,0.12845435935480473,0.024623722677378487,0.6174354700638257,-25.02643398610419,0.30685162987294,0.010988796026712919,0.0,-4.513377152936911
52.639999999998096,11.0,1.0006737029007993,1.000431659241006,4.4056532690865975,0.14617147163631924,0.12846714156358222,0.13968361178520808,0.015559253139176332,0.10420842676930968,-0.001758336381896057,1.0590664847544113,-13.91237117720558,1.0724077771854854,0.12846714156358222,0.02462292624518793,0.6175512280499101,-24.762500519596912,0.3069869106702234,0.01099176332699937,0.0,-4.491519102062719
52.649999999998094,11.0,1.0007261549404878,1.000460491239198,4.4053626828634,0.14617648904466982,0.12848112881756626,0.13968410080892826,0.015598081007421188,0.10419162201486122,-0.001602548333193966,1.058967496064122,-13.650126057617719,1.0723102716966015,0.12848112881756626,0.02462196221846946,0.6176729593606799,-24.49868754584048,0.3071251234570097,0.010995179766848271,0.0,-4.469207120760613
52.65999999999809,11.0,1.00077852624818,1.0004896479348226,4.4050736756548385,0.14618148581465923,0.1284963184019151,0.13968462182825023,0.015635680753487063,0.10417637706188446,-0.001446378137800093,1.0588676373290133,-13.388199664532829,1.0722118636327285,0.1284963184019151,0.02462083071672305,0.6178006486981862,-24.235022505070685,0.307266250824905,0.010999044961326029,0.0,-4.44644346396636
52.66999999999809,11.0,1.000830811028291,1.0005191674839387,4.404786278152265,0.14618646140487734,0.1285127074473979,0.13968517478359432,0.015672040746245813,0.10416269567024745,-0.0012898381351435892,1.0587669171047942,-13.126619020680378,1.0721125614224554,0.1285127074473979,0.024619531859791585,0.6179342800360242,-23.971532811342872,0.3074102751044603,0.011003358498624867,0.0,-4.423230432263879
52.67999999999809,11.0,1.0008830036019578,1.0005490685604526,4.404500520873258,0.14619141527940885,0.12853029292617094,0.1396857596184611,0.015707149335028203,0.10415058147584214,-0.0011329407810576908,1.0586653440454121,-12.86541109735437,1.0720123735820248,0.12853029292617094,0.024618065755544368,0.6180738365787376,-23.708245843812666,0.30755717839752944,0.011008119952353186,0.0,-4.39957037165262
52.689999999998086,11.0,1.0009350984110326,1.0005793497289255,4.404216434166112,0.14619634690790761,0.12854907164872065,0.1396863762796755,0.015740994846080714,0.10414003798941918,-0.0009756986479971172,1.0585629269233314,-12.604602810630386,1.0719113087300902,0.12854907164872065,0.024616432489075347,0.6182193007250145,-23.44518893846544,0.3077069426099519,0.011013328890999048,0.0,-4.375465673310516
52.699999999998084,11.0,1.0009870900170252,1.00060998978836,4.403934048214427,0.1462012557655139,0.12856904026264973,0.13968702471732364,0.015773565582973492,0.10413106859542061,-0.0008181244252685613,1.0584596746528572,-12.344221017556238,1.071809375606888,0.12856904026264973,0.024614632114813833,0.6183706540401949,-23.18238938091805,0.30785954948343186,0.011018984884957863,0.0,-4.3509187733523715
52.70999999999808,11.0,1.0010389730951819,1.0006409490498085,4.403653393041426,0.14620614133262494,0.12859019525381332,0.1396877048843929,0.015804849831889706,0.10412367655081026,-0.0006602309192357263,1.058355596314428,-12.084292512390691,1.0717065830963641,0.12859019525381332,0.024612664652751186,0.6185278772427247,-22.919874400842893,0.30801498062419064,0.011025087511272666,0.0,-4.325932152583546
52.71999999999808,11.0,1.0010907424241087,1.000672171466927,4.403374498513678,0.14621100309453547,0.12861253294936098,0.13968841673613738,0.01583483587091683,0.10411786498390244,-0.0005020310534505221,1.0582507011776647,-11.82484402295475,1.0716029402491223,0.12861253294936098,0.024610530088902842,0.618690950203898,-22.65767116816563,0.30817321752215543,0.011031636353719334,0.0,-4.3005083362493615
52.72999999999808,11.0,1.0011423928715601,1.0007035874994867,4.403097394343913,0.14621584054096995,0.12863604952317778,0.1396891602292059,0.01586351198419972,0.10411363689318984,-0.00034353786866612383,1.0581449987209701,-11.565902207177265,1.0714984563041454,0.12863604952317778,0.024608228380227738,0.6188598519646616,-22.39580679117217,0.3083342415644904,0.01103863099910471,0.0,-4.27464989377978
52.739999999998076,11.0,1.001193919377176,1.0007351175575547,4.402822110092701,0.14622065316553398,0.12866074100272354,0.13968993532057808,0.015890866478996263,0.10411099514617216,-0.00018476452269334972,1.0580384986459055,-11.307493649869453,1.071393140707246,0.12866074100272354,0.024605759463434903,0.6190345607653822,-22.134308316395035,0.3084980340381914,0.011046071029800842,0.0,-4.248359438529773
52.749999999998074,11.0,1.0012453169330775,1.000766675850382,4.402548675168793,0.1462254404651153,0.12868660327697745,0.13969074196636444,0.01591688770499347,0.10410994247818695,-2.5724290074443767e-05,1.0579312108850565,-11.049644859761305,1.0712870031245991,0.12868660327697745,0.024603123266879967,0.6192150540872627,-21.8732027299921,0.30866457612398907,0.01105395601398557,0.0,-4.221639627515262
52.75999999999807,11.0,1.0012965805633227,1.0007981744482373,4.4022771188280085,0.14623020193926592,0.12871363210470754,0.13969158012052926,0.015941564074319375,0.10411048149124479,0.00013356943844161046,1.0578231456027938,-10.792382266803731,1.0711800534501483,0.12871363210470754,0.024600319724267936,0.6194013087010035,-21.612516960132478,0.3088338488826945,0.01106228549399165,0.0,-4.194493161144461
52.76999999999807,11.0,1.0013477053032445,1.0008295273601138,4.402007470170615,0.1462349370895983,0.12874182312226906,0.13969244973359976,0.015964884080655828,0.10411261465287062,0.00029310315662060176,1.0577143131891142,-10.535732219713017,1.0710723018063248,0.12874182312226906,0.0245973487886383,0.6195933007175609,-21.352277879775784,0.3090058332352028,0.011071058973150569,0.0,-4.1669227829451145
52.77999999999807,11.0,1.0013986861796855,1.0008606544338559,4.401739758137244,0.14623964541922566,0.12877117185035514,0.13969335075142236,0.015986836316272485,0.10411634429495334,0.00045286324364597586,1.0576047242472502,-10.279720983718308,1.0709637585382676,0.12877117185035514,0.024594210445624706,0.6197910056370344,-21.09251230941917,0.3091805099397977,0.011080275904704607,0.0,-4.138931279287071
52.78999999999807,11.0,1.0014495181930776,1.000891484898003,4.401474011503413,0.1462443264322754,0.12880167369896015,0.13969428311402554,0.01600740948550261,0.10412167261260508,0.0006128359651750515,1.05749438957653,-10.024374738448968,1.070854434202196,0.12880167369896015,0.024590904724318786,0.6199943983899043,-20.8332470190922,0.30935785956775,0.011089935681834185,0.0,-4.1105214791008375
52.799999999998064,11.0,1.0015001963022048,1.000921960385738,4.40121025887283,0.14624897963349937,0.12883332397045752,0.13969524675463996,0.01602659241439719,0.10412860166303176,0.0007730074745117656,1.057383320152321,-9.7697195759009,1.0707443395493315,0.12883332397045752,0.024587431704887898,0.6202034533683427,-20.57450872918229,0.30953786248257714,0.011100037629676018,0.0,-4.08169625359154
52.80999999999806,11.0,1.0015507154123477,1.0009520373091882,4.400948528669699,0.14625360452799974,0.12886611786026772,0.13969624159892033,0.016044374055508542,0.10413713336441571,0.0009333638138515986,1.0572715271049715,-9.515781498400042,1.0706334855070068,0.12886611786026772,0.024583791522454924,0.6204181444436002,-20.316324109841748,0.3097204988218242,0.011110581001766557,0.0,-4.052458515948804
52.81999999999806,11.0,1.0016010703673284,1.0009816884860228,4.400688849130267,0.146258200621084,0.1289000504556813,0.13969726756440162,0.016060743488813672,0.10414726949481103,0.001093890915554135,1.05715902169986,-9.262586416507643,1.07052188315891,0.1289000504556813,0.02457998436693879,0.6206384449705972,-20.05871977874716,0.30990574848659574,0.011121564979635214,0.0,-4.022811221052404
52.82999999999806,11.0,1.0016512559457802,1.0010109039572286,4.400431248293922,0.14626276741825547,0.12893511673289834,0.13969832456021125,0.016075689918864072,0.10415901169105142,0.0012545746034062534,1.0570458153203086,-9.010160146810895,1.07040954372628,0.12893511673289834,0.024576010479040202,0.6208643277791286,-19.801722297230697,0.3100935911386098,0.011132988675103053,0.0,-3.9927573651734827
52.83999999999806,11.0,1.0017012668617664,1.0010396909744026,4.400175753994134,0.14626730442533994,0.1289713115526764,0.13969941248704543,0.016089202668885,0.10417236144767072,0.0014154005938393293,1.0569319194546536,-8.758528409553684,1.0702964785517333,0.1289713115526764,0.02457187014322624,0.6210957651535013,-19.545358165074465,0.31028400620248764,0.01114485113650331,0.0,-3.962299985671904
52.849999999998055,11.0,1.0017510977696522,1.0010680731744432,4.399922393849568,0.14627181114874152,0.12900862965570478,0.13970053123740636,0.01610127117392901,0.10418732011583513,0.0015763544970833435,1.056817345688401,-8.507716826108163,1.070182699087049,0.12900862965570478,0.02456756367850998,0.6213327288059559,-19.289653814220433,0.3104769728776523,0.011157151355681322,0.0,-3.931442160689138
52.85999999999805,11.0,1.0018007432729452,1.0010960889967955,4.399671195255633,0.14627628709581608,0.12904706565792792,0.13970168069608413,0.016111884973528112,0.10420388890228664,0.0017374218182477457,1.0567021057014698,-8.257750916279173,1.070068216885538,0.12904706565792792,0.024563091428352838,0.6215751898460756,-19.03463560194074,0.31067247015364413,0.011169888277164395,0.0,-3.900187008837237
52.86999999999805,11.0,1.0018501979366332,1.0011237894330374,4.399422185376761,0.14628073177534406,0.12908661404667865,0.13970286074085547,0.01612103370549975,0.10422206886829698,0.0018985879583333796,1.0565862112702629,-8.008656095470064,1.0699530435992657,0.12908661404667865,0.02455845375074828,0.6218231187512674,-18.780329803881656,0.3108704768280621,0.011183060806086421,0.0,-3.86853768888372
52.87999999999805,11.0,1.0018994563023917,1.0011512352278489,4.399175391139648,0.1462851446980814,0.12912726917837392,0.13970407124336293,0.016128707102374296,0.10424186092863133,0.0020598382151962823,1.0564696742733215,-7.760457671762112,1.0698371909806283,0.12912726917837392,0.024553651009966215,0.6220764853438527,-18.52676260760619,0.31107097152700913,0.011196667816500604,0.0,-3.836497399432184
52.88999999999805,11.0,1.0019485129059107,1.0011784936739183,4.398930839227612,0.14628952537736217,0.12916902527797083,0.13970531207012937,0.01613489499088136,0.10426326585052162,0.00222115778448713,1.0563525066993664,-7.513180842950152,1.0697206708873963,0.12916902527797083,0.024548683570576473,0.6223352587769334,-18.273960106926708,0.3112739327225656,0.011210708156316421,0.0,-3.8040693785992143
52.899999999998045,11.0,1.0019973622955045,1.0012056351589855,4.3986885560762214,0.14629387332972726,0.1292118764402739,0.13970658308365727,0.01613958729474191,0.1042862842526492,0.002382531760606658,1.0562347206558018,-7.266850693599002,1.0696034952897655,0.1292118764402739,0.024543551794659276,0.6225994075313949,-18.021948297472527,0.3114793387457757,0.011225180650394295,0.0,-3.7712569036869747
52.90999999999804,11.0,1.0020459990511257,1.0012327296326966,4.398448567870246,0.1462981880755497,0.12925581663358465,0.13970788414356017,0.016142774041763813,0.10431091660413731,0.002543945137706487,1.0561163283760724,-7.021492192180367,1.0694856762779572,0.12925581663358465,0.024538256042423788,0.6228688994274671,-17.770753073605558,0.31168716779498407,0.011240084100614441,0.0,-3.7380632908520575
52.91999999999804,11.0,1.0020944178028932,1.00125984316093,4.398210900541928,0.14630246913963008,0.12930083970492823,0.13970921510767162,0.016144445373888483,0.10433716322355391,0.0027053828107782766,1.0559973422242306,-6.777130188335467,1.0693672260686602,0.12930083970492823,0.024532796676104574,0.6231437016481498,-17.520400226733862,0.311897397936429,0.011255417282489903,0.0,-3.704491894770406
52.92999999999804,11.0,1.0021426132482976,1.0012870347281948,4.397975579770511,0.14630671605173654,0.12934693938675093,0.13971057583308005,0.01614459156006534,0.10436502427792603,0.002866829576857829,1.0558777746953192,-6.5337894103032435,1.069248157008765,0.12934693938675093,0.024527174066750108,0.6234237807744912,-17.270915444904517,0.31211000709789116,0.01127117894012546,0.0,-3.670546108298121
52.93999999999804,11.0,1.00219058016731,1.0013143534343616,4.3977426309829255,0.14631092834706705,0.12939410930444162,0.13971196617704312,0.016143203010814705,0.1043944997817668,0.0030282701363667534,1.0557576384108107,-6.291494462531526,1.0691284815752937,0.12939410930444162,0.024521388603196758,0.6237091028295412,-17.02232431344164,0.3123249730557771,0.011287367779759177,0.0,-3.6362293621287463
52.949999999998035,11.0,1.0022383134347466,1.0013418362108828,4.3975120793554305,0.1463151055666155,0.1294423429839289,0.1397133859977398,0.016140270293138165,0.10442558959611661,0.0031896890946025293,1.0556369461090014,-6.050269823468219,1.0690082123706688,0.1294423429839289,0.024515440701681476,0.6239996333262067,-16.774652316024305,0.3125422734156067,0.01130398245922851,0.0,-3.6015451244463903
52.95999999999803,11.0,1.0022858080293704,1.001369506155057,4.397283949816031,0.14631924725742848,0.129491633858864,0.139714835154828,0.016135784144908655,0.10445829342759996,0.0033510709633774107,1.0555157106301747,-5.810139843521376,1.0688873621130772,0.129491633858864,0.02450933081597563,0.6242953373167421,-16.527924836181935,0.31276188558980966,0.011321021581894873,0.0,-3.5664969005752836
52.96999999999803,11.0,1.002333059039389,1.0013973715502231,4.397058267047403,0.14632335297274476,0.1295419752767718,0.13971631350978678,0.01612973548762034,0.10449261082749936,0.003512400162791436,1.0553939448979182,-5.571128743148142,1.0687659436222554,0.1295419752767718,0.024503059445891377,0.6245961794382979,-16.282167158298442,0.3129837867737522,0.011338483687309036,0.0,-3.531088232625594
52.97999999999803,11.0,1.0023800616641694,1.0014254256060684,4.396835055490074,0.14632742227201487,0.129593360503414,0.139717820926029,0.01612211543610309,0.10452854119084756,0.0036736610231201342,1.0552716618974047,-5.333260611024046,1.0686439698014023,0.129593360503414,0.02449662714401257,0.6249021239504099,-16.037404468075362,0.31320795392115486,0.011356367246277671,0.0,-3.495322699135274
52.98999999999803,11.0,1.0024268112121846,1.0014536469189879,4.396614339345596,0.1463314547208045,0.1296457827255252,0.13971935726878595,0.01611291530550646,0.10456608375553914,0.003834837786786289,1.05514887465244,-5.096559402248969,1.0685214536164511,0.1296457827255252,0.02449003451950036,0.625213134763104,-15.793661851907295,0.31343436372432987,0.011374670656828253,0.0,-3.459203914708599
52.999999999998025,11.0,1.0024733030953799,1.0014820006183578,4.3963961425794285,0.14633544989059058,0.1296992350514883,0.1397209224047725,0.016102126614730677,0.104605237601462,0.003995914610382258,1.0550255962028328,-4.861048936528034,1.0683984080741122,0.1296992350514883,0.024483282238731956,0.6255291754524696,-15.550964295041897,0.3136629925984452,0.011393392243234317,0.0,-3.4227355296506854
53.00999999999802,11.0,1.0025195328203118,1.0015104401323696,4.396180488923319,0.1463394073584633,0.12975371051000678,0.13972251620165402,0.016089741086383558,0.10464600164964932,0.0041568755667097555,1.0549018395837304,-4.626752896278351,1.0682748462002873,0.12975371051000678,0.024476371022763746,0.6258502092629888,-15.309336678469217,0.3138938166711214,0.011412530257785065,0.0,-3.3859212295986514
53.01999999999802,11.0,1.0025654959765646,1.00153890947885,4.395967401876931,0.146343326706753,0.12980920204733754,0.13972413852734408,0.016075750644277603,0.1046883746614518,0.004317704646807218,1.054777617808241,-4.393694824631374,1.06815078102031,0.12980920204733754,0.024469301641893124,0.626176199098707,-15.068803774584257,0.3141268117802601,0.011432082885346103,0.0,-3.34876473514921
53.02999999999802,11.0,1.0026111882230626,1.001567345963573,4.395756904708574,0.14634720752260186,0.12986570252335258,0.13972578924917042,0.016060147408913927,0.10473235523772996,0.004478385761939923,1.0546529438544108,-4.161898123301069,1.068026225542311,0.12986570252335258,0.024462074907845893,0.6265071075043164,-14.829390241798539,0.31436195347843027,0.01145204824933225,0.0,-3.3112698014824704
53.03999999999802,11.0,1.002656605272991,1.0015956831501127,4.395549020454905,0.1463510493975051,0.12992320470687424,0.13972746823295112,0.016042923691720695,0.10477794181806623,0.004638902745538226,1.054527830657005,-3.9313860503087716,1.067901192744662,0.12992320470687424,0.024454691664636347,0.6268428966388719,-14.591120618504299,0.31459921704263105,0.011472424419923476,0.0,-3.2734402179826327
53.049999999998015,11.0,1.0027017428780904,1.0016238539552562,4.395343771919504,0.14635485192684494,0.1299817012710008,0.13972917534202758,0.01602407198931638,0.10482513267999596,0.004799239355078543,1.054402291104223,-3.702181717576736,1.0677756955679722,0.1299817012710008,0.024447152778801447,0.6271835282460124,-14.354019316646008,0.3148385774889735,0.011493209421591655,0.0,-3.235279807854835
53.05999999999801,11.0,1.0027465968131004,1.0016517937201717,4.395141181670338,0.1463586147094431,0.13004118478907783,0.13973091043630162,0.01600358497894755,0.10487392593825715,0.004959379273910934,1.0542763380387328,-3.47430808841621,1.0676497469116324,0.13004118478907783,0.02443945913022762,0.6275289636251606,-14.118110615392544,0.3150800095909936,0.011514401241191616,0.0,-3.1967924277388438
53.06999999999801,11.0,1.002791162861115,1.0016794431110967,4.3949412720361325,0.14636233734715307,0.13010164773153612,0.13973267337132275,0.015981455515439696,0.10492431954405808,0.005119306113048233,1.054149984262207,-3.2477879749404326,1.0675233596345093,0.13010164773153612,0.02443161160443318,0.627879163605971,-13.883418655289944,0.3153234878979846,0.011535997834834177,0.0,-3.1579819673193663
53.07999999999801,11.0,1.002835436800547,1.0017067507138933,4.3947440651017295,0.14636601944451422,0.13016308246419483,0.13973446399746917,0.01595767663070749,0.10497631128436284,0.005279003412937752,1.0540232425420908,-3.0226440354529536,1.0673965465588575,0.13016308246419483,0.02442361108691982,0.6282340885300962,-13.649967433157702,0.3155689867530408,0.011557997132747137,0.0,-3.1188523489327578
53.08999999999801,11.0,1.002879414394315,1.001733675203845,4.3945495827025916,0.14636966060848486,0.13022548124800332,0.13973628215925987,0.015932241535710018,0.10502989878119454,0.005438454645239074,1.0538961256192891,-2.7988987718488842,1.0672693204764094,0.13022548124800332,0.02441545846014038,0.6285936982414049,-13.417780797999542,0.3158164803069751,0.011580397041634868,0.0,-3.0794075271708303
53.099999999998005,11.0,1.0029230913817442,1.0017601869944937,4.394357846418606,0.14637326044826665,0.130288836240506,0.13973812769482946,0.015905143625327994,0.10508507949095645,0.005597643214637255,1.0537686462152498,-2.576574527083241,1.0671416941552503,0.130288836240506,0.02440715460328184,0.6289579520870542,-13.18688244804283,0.31606594252946685,0.011603195445073784,0.0,-3.0396514884809682
53.109999999998,11.0,1.0029664634735371,1.0017862692959143,4.394168877567404,0.1463768185752299,0.13035313949857502,0.1397400004355874,0.01587637648526674,0.10514185070377158,0.005756552460714915,1.0536408170372198,-2.3556934827324905,1.0670136803461845,0.13035313949857502,0.02439870039469578,0.629326808927876,-12.957295928895519,0.31631734721378313,0.01162639020198133,0.0,-2.9995882507634613
53.119999999998,11.0,1.0030095263500134,1.0018119185426955,4.39398269719743,0.14638033460294306,0.13041838298233677,0.13974190020607624,0.015845933900820675,0.10520020954284127,0.0059151656599027,1.0535126507807528,-2.1362776566783217,1.066885291787449,0.13041838298233677,0.024390096716475032,0.629700227157845,-12.729044632640246,0.3165706679764678,0.011649979142767587,0.0,-2.959221862965249
53.129999999998,11.0,1.0030522756626599,1.0018371441828147,4.39379932608097,0.14638380814730437,0.13048455855978902,0.13974382682403128,0.015813809866545736,0.10526015296382392,0.0060734660275242255,1.0533841601288922,-1.9183489009252976,1.066756541206831,0.13048455855978902,0.024381344460414765,0.6300781647299674,-12.50215179759196,0.3168258782524874,0.01167396006289843,0.0,-2.9185564046707957
53.139999999998,11.0,1.0030947070388745,1.0018619678493872,4.393618784707409,0.14638723882677065,0.13055165801162472,0.1397457801006366,0.015779998595938705,0.10532167775423446,0.006231436719936231,1.0532553577476622,-1.701928899543133,1.0666274413206367,0.13055165801162472,0.02437244453497435,0.6304605791862194,-12.276640508584158,0.3170829512854575,0.011698330718584943,0.0,-2.877595985689885
53.149999999997995,11.0,1.0031368160896306,1.0018864219670447,4.3934410932769055,0.14639062626267052,0.13061967303588756,0.1397477598409619,0.015744494530445657,0.10538478053286579,0.006389060836764716,1.0531262562784562,-1.48703916672266,1.0664980048293953,0.13061967303588756,0.02436339787179632,0.6308474276881907,-12.052533697188998,0.317341860116513,0.01172308882001882,0.0,-2.836344745642061
53.15999999999799,11.0,1.0031785984196615,1.0019105478704462,4.393266271694695,0.14639397007958935,0.13068859525188758,0.1397497658445565,0.01570729234676474,0.10544945774923305,0.006546321423222296,1.052996868327763,-1.2737010449094985,1.0663682444105076,0.13068859525188758,0.02435420543134259,0.6312386670451198,-11.829854141694566,0.3176025775714246,0.01174823202702722,0.0,-2.7948068535384936
53.16999999999799,11.0,1.003220049639648,1.0019343935348834,4.3930943395661926,0.14639726990580604,0.1307584162032008,0.13975179790616962,0.015668386962164937,0.10551570568304129,0.006703201472488842,1.0528672064554507,-1.061935702981601,1.066238172708588,0.1307584162032008,0.02434486820670531,0.6316342537369645,-11.608624466420629,0.31786507624931837,0.011773757944764887,0.0,-2.7529865073604403
53.17999999999799,11.0,1.003261165379804,1.0019580110353807,4.392925316192996,0.14640052537376322,0.13082912735939586,0.13975385581656144,0.01562777353721373,0.10558352044367728,0.006859683928133919,1.0527372831625348,-0.8517641344288691,1.0661078023243056,0.13082912735939586,0.024335387225391046,0.6320341439301116,-11.388867140275812,0.318129328513745,0.011799664123393262,0.0,-2.710887933635067
53.18999999999799,11.0,1.0033019413042068,1.0019814538616165,4.3927592205698955,0.14640373612054858,0.13090072011655607,0.1397559393633654,0.015585447476107572,0.10565289796972553,0.00701575168655239,1.0526071108801118,-0.6432071554913293,1.0659771458030323,0.13090072011655607,0.024325763548348128,0.6324382934844129,-11.170604474200276,0.3183953064873669,0.011825948056919371,0.0,-2.668515387008391
53.199999999997985,11.0,1.0033423731251878,1.002004774220089,4.392596071382902,0.14640690178836638,0.13097318579676084,0.139758048331959,0.015541404424984029,0.10572383402850877,0.007171387599394704,1.0524767019601067,-0.4362854032323361,1.065846215624298,0.13097318579676084,0.02431599826699676,0.6328466579525825,-10.953858617781774,0.31866298205333377,0.011852607187743211,0.0,-2.6258731498150767
53.20999999999798,11.0,1.0033824566171163,1.0020280204532401,4.392435887008289,0.1464100220249783,0.1310465156464497,0.13976018250630454,0.015495640268141181,0.10579632421565248,0.007326574475968081,1.052346068669324,-0.2310193335075115,1.06571502419328,0.1310465156464497,0.024306092497754034,0.6332591925702622,-10.738651554799478,0.31893232686002815,0.011879638909811092,0.0,-2.582965531645891
53.21999999999798,11.0,1.0034221876289504,1.0020512346962427,4.3922786855125775,0.14641309648409517,0.13112070083435212,0.1397623416697192,0.01544815112351014,0.10587036395467334,0.0074812950855960725,1.0522152231870727,-0.02742921882929198,1.0655835838351666,0.13112070083435212,0.024296047375245534,0.6336758522408137,-10.52500509814836,0.31920331233234644,0.011907040575294958,0.0,-2.539796868911946
53.22999999999798,11.0,1.0034615620949947,1.0020744508790815,4.392124484653367,0.14641612482570382,0.13119573244914998,0.13976452560554095,0.015398933337750387,0.10594594849659096,0.007635532159929864,1.0520841776068355,0.17446485387847205,1.065451906793017,0.13119573244914998,0.024285864044507954,0.6340965915155916,-10.312940884256058,0.31947590968683215,0.011934809501237952,0.0,-2.4963715244065323
53.23999999999798,11.0,1.0035005760434097,1.0020976931616694,4.391973301880856,0.1464191067163156,0.13127160149737288,0.13976673409766174,0.015347983481953903,0.10602307291956255,0.007789268395214272,1.0519529439417779,0.37464298561720044,1.065320005229387,0.13127160149737288,0.024275543653172128,0.6345213645730033,-10.102480367391015,0.31975008995077936,0.0119629429766609,0.0,-2.452693886864296
53.249999999997975,11.0,1.0035392256021278,1.002120974867911,4.391825154339898,0.14642204182912907,0.13134829890189703,0.1397689669309056,0.015295298348686537,0.10610173212853997,0.007942486454514926,1.0518215341336234,0.5730854677196341,1.0651878912315833,0.13134829890189703,0.02426508734427664,0.6349501251989282,-9.893644814129809,0.320025823982647,0.011991438269128737,0.0,-2.408768370517475
53.25999999999797,11.0,1.0035775070019641,1.0021442979588358,4.391680058872388,0.14642492984410152,0.13142581550128882,0.13977122389123825,0.015240874950840921,0.10618192085494906,0.008095168969926342,1.0516899600640257,0.7697727842873849,1.0650555768200367,0.13142581550128882,0.024254496250437123,0.6353828267707633,-9.686455298308369,0.32030308249275347,0.012020292630268999,0.0,-2.3645994146500318
53.26999999999797,11.0,1.0036154165768465,1.0021676530584127,4.391538032019786,0.1464277704479301,0.1315041420503434,0.13977350476580194,0.015184710522963274,0.10626363365639085,0.008247298544779224,1.051558233567503,0.9646856146206253,1.064923073959115,0.1315041420503434,0.024243771489849065,0.6358194222476987,-9.480932696669516,0.32058183606312207,0.012049503298914096,0.0,-2.3201914831487804
53.27999999999797,11.0,1.0036529507612288,1.0021910200188247,4.391399090025565,0.1464305633339462,0.13158326922172395,0.1397758093427793,0.01512680252486967,0.10634686491636518,0.008398857755873268,1.0514263664445787,1.1578048355992627,1.0647903945692705,0.13158326922172395,0.02423291416462227,0.636259864168023,-9.277097685463056,0.32086205516441735,0.012079067503822906,0.0,-2.2755490640523446
53.28999999999797,11.0,1.0036901060848837,1.0022143689869933,4.391263248837403,0.146433308201932,0.1316631876087387,0.1397781374110963,0.015067148647599726,0.10643160884401663,0.008549829155757877,1.0512943704741564,1.3491115239784925,1.0646575505395173,0.1316631876087387,0.02422192536131806,0.6367041046541037,-9.074970737975871,0.3211437101693597,0.012108982464003713,0.0,-2.230676669097673
53.299999999997965,11.0,1.0037268791653886,1.0022376619108655,4.391130524108922,0.14643600475787058,0.13174388772897852,0.13978048875998275,0.015005746821156657,0.1065178594739038,0.008700195275081734,1.0511622574242254,1.5385869585718057,1.0645245537391848,0.13174388772897852,0.02421080615338496,0.6371520954240246,-8.874572122909976,0.321426771361218,0.01213924538550678,0.0,-2.185578833263844
53.30999999999796,11.0,1.003763266698726,1.0022608544043679,4.391000931200849,0.14643865271364442,0.1318253600286644,0.13978286317841604,0.01494259522370614,0.10660561066579231,0.008849938625027944,1.0510300390599012,1.726212622297123,1.064391416028016,0.1318253600286644,0.024199557605572367,0.6376037878098519,-8.675921903675729,0.3217112089386049,0.01216985345901628,0.0,-2.140260114313998
53.31999999999796,11.0,1.0037992654484964,1.0022838978751927,4.390874485181454,0.14644125178669948,0.1319075948872838,0.1397852604544763,0.014877692291394046,0.1066948561044728,0.008999041699844057,1.0508977271486064,1.9119702040816224,1.0642581492639192,0.1319075948872838,0.02418818077931831,0.6380591327798083,-8.479039938212651,0.32199699301610696,0.012200803855165095,0.0,-2.0947250923344867
53.32999999999796,11.0,1.003834872234296,1.002306741808795,4.390751200826211,0.1464438016996919,0.13199058262217134,0.139787680374648,0.014811036728083787,0.10678558929960454,0.00914748697947123,1.0507653334621945,2.095841600626355,1.0641247653079544,0.13199058262217134,0.02417667673863206,0.6385180809624671,-8.283945879160534,0.32228409362244526,0.012232093719449453,0.0,-2.0489783692720906
53.33999999999796,11.0,1.0038700839198453,1.002329336097288,4.390631092616617,0.14644630218013727,0.13207431349253673,0.13979012272310198,0.01474262751402089,0.10687780358558599,0.009295256932265444,1.0506328697763383,2.2778089180531866,1.0639912760265409,0.13207431349253673,0.024165046555831057,0.6389805826698947,-8.090659174126724,0.3225724806957002,0.012263720167688136,0.0,-2.003024568469023
53.349999999997955,11.0,1.003904897401445,1.0023516333022264,4.39051417473819,0.14644875296007956,0.13215877770286144,0.13979258728099425,0.014672463913222106,0.10697149212145289,0.009442334017800622,1.05050034786778,2.457854473451347,1.0638576932910786,0.13215877770286144,0.024153291316284572,0.6394465879182919,-7.89919906568238,0.3228621240790599,0.012295680280994398,0.0,-1.9568683341954514
53.35999999999795,11.0,1.0039393095973188,1.002373590745673,4.390400461077675,0.146451153775796,0.13224396540532,0.13979507382581485,0.014600545478888782,0.10706664789080465,0.009588700689733777,1.050367779510142,2.63596079636158,1.0637240289755738,0.13224396540532,0.024141412121996327,0.6399160464439714,-7.709584591006654,0.3231529935167875,0.012327971103602812,0.0,-1.9105143311803885
53.36999999999795,11.0,1.0039733174383367,1.002395172334593,4.390289965219554,0.14645350436755372,0.1323298667010616,0.1397975821308183,0.014526872056488505,0.1071632637017598,0.009734339398715135,1.0502351764693785,2.812110630229242,1.0635902949529576,0.1323298667010616,0.024129410093240017,0.640388907712566,-7.521834580831662,0.32344505865203826,0.012360589640394598,0.0,-1.8639672441399968
53.37999999999795,11.0,1.0040069178605504,1.0024163500377132,4.390182700441948,0.1464558044794289,0.13241647164062736,0.13980011196456132,0.014451443784977841,0.10726133218694049,0.009879232595318263,1.0501025504997104,2.9862869338564018,1.063456503091061,0.13241647164062736,0.024117286368521094,0.6408651209224947,-7.335967657753874,0.32373828902884805,0.012393532857114514,0.0,-1.8172317773043942
53.38999999999795,11.0,1.0040401077998642,1.0024371049527516,4.390078679712077,0.14645805385919738,0.13250377022334248,0.13980266309056938,0.014374261095834617,0.10736084580348644,0.010023362732971197,1.049969913340917,3.158472882886003,1.063322665249025,0.13250377022334248,0.024105042102708255,0.6413446350012642,-7.152002233827596,0.3240326540967159,0.012426797682310229,0.0,-1.7703126539419962
53.399999999997945,11.0,1.0040728841890671,1.0024574279215093,4.389977915681428,0.14646025225830184,0.13259175239609913,0.13980523526714583,0.014295324710654728,0.10746179683309802,0.010166712270871056,1.0498372767177904,3.3286518713344644,1.063188793275043,0.13259175239609913,0.024092678463527833,0.6418273985962277,-6.969956507475727,0.3243281232194394,0.012460381009375094,0.0,-1.7232146158822623
53.40999999999794,11.0,1.0041052439573317,1.0024773196732912,4.389880420680797,0.14646239943189654,0.13268040805179918,0.13980782824733137,0.014214635637807338,0.10756417738210845,0.010309263676869584,1.0497046523420197,3.4968075131837577,1.0630548990060367,0.13268040805179918,0.024080196627119507,0.6423133600614948,-6.7898484599805835,0.32462466568747383,0.012494279700725492,0.0,-1.6759424230365685
53.41999999999794,11.0,1.0041371840321642,1.0024967904991395,4.3897862067154,0.14646449513896784,0.1327697270278839,0.13981044177901317,0.01413219516894798,0.10766797938158461,0.01045099943032217,1.0495720519167224,3.6629236440324995,1.062920994269671,0.1327697270278839,0.0240675977730362,0.6428024674431783,-6.611695851684381,0.3249222507332202,0.01252849059251862,0.0,-1.6285008529169196
53.42999999999794,11.0,1.004168701343679,1.0025158594812493,4.389695285460203,0.14646653914252308,0.13285969910512424,0.13981307560517783,0.014048004875724746,0.10777319458745616,0.010591902024904086,1.0494394871434845,3.8269843227957927,1.062787090888822,0.13285969910512424,0.02405488307919945,0.6432946684643094,-6.4355162181112,0.3252208475478064,0.012563010498322638,0.0,-1.5808947001533808
53.43999999999794,11.0,1.0041997928309578,1.0025345533226042,4.389607668255643,0.14646853120984057,0.13295031400717489,0.13981572946429344,0.013962066607641127,0.1078798145806727,0.01073195397139914,1.0493069697312858,3.9889738334305633,1.0626532006882958,0.13295031400717489,0.02404205371764505,0.6437899105128593,-6.26132686634461,0.3255204252990708,0.012597836213699304,0.0,-1.5331287760092809
53.449999999997935,11.0,1.0042304554501653,1.0025529048395763,4.3895233661038775,0.14647047111276681,0.13304156140098178,0.13981840309080154,0.013874382491272513,0.10798783076738876,0.010871137800472759,1.0491745114067894,4.14887668666489,1.0625193355034321,0.13304156140098178,0.024029110851365037,0.6442881406338643,-6.089144871802807,0.32582095314820253,0.012632964519322845,0.0,-1.4852079078950666
53.45999999999793,11.0,1.0042606861840098,1.0025709511948337,4.389442389665677,0.14647235862804864,0.13313343089837726,0.1398210962156951,0.01378495493149845,0.10809723437917645,0.011009436065446835,1.0490421239250851,4.306677621694406,1.0623855071898523,0.13313343089837726,0.024016055632552796,0.6447893055280287,-5.918987075549982,0.3261224002654116,0.01266839218232178,0.0,-1.437136938880528
53.46999999999793,11.0,1.0042904820520864,1.00258873195871,4.389364749258032,0.14647419353768382,0.13322591205854736,0.13982380856715393,0.013693786614204062,0.108208016473266,0.011146831345095034,1.0489098190799548,4.4623616078238415,1.0622517276336527,0.13322591205854736,0.024002889202708808,0.645293351556285,-5.750870082378825,0.326424735841252,0.012704115957266032,0.0,-1.388920727205101
53.47999999999793,11.0,1.0043198401216022,1.0026062870937291,4.389290454852531,0.14647597562927472,0.13331899439174544,0.13982653987120813,0.013600880511194458,0.10832016793281438,0.011283306246476464,1.0487776087128902,4.615913846015019,1.0621180087611317,0.13331899439174544,0.02398961269428263,0.6458002247522583,-5.584810259537398,0.32672792909604154,0.012740132584584334,0.0,-1.3405641457871478
53.48999999999793,11.0,1.0043487575179795,1.00262365495857,4.389219516074522,0.14647770469636867,0.13341266736368085,0.139829289852398,0.013506239886303034,0.10843367946720257,0.011418843407823778,1.048645504720045,4.767319770329605,1.0619843625472867,0.13341266736368085,0.023976227233950057,0.6463098708405467,-5.420823736194376,0.32703194928405355,0.01277643878865369,0.0,-1.2920720817312414
53.499999999997925,11.0,1.004377231434841,1.0026408704255616,4.389151942203034,0.146479380538771,0.1335069204004963,0.13983205823440112,0.013409868302577205,0.108548541612362,0.011553425501498965,1.048513519056657,4.916565049247433,1.0618508010223904,0.1335069204004963,0.023962733947046212,0.6468222352602911,-5.25892640346677,0.327336765694075,0.012813031274820638,0.0,-1.2434494358343577
53.50999999999792,11.0,1.0044052591429236,1.0026579631987163,4.3890877421713785,0.14648100296281583,0.13360174289404433,0.13983484474059793,0.013311769630044462,0.10866474473113096,0.011687035237023817,1.048381663738788,5.063635586856362,1.0617173362762347,0.13360174289404433,0.023949133962620675,0.6473372631923305,-5.0991339148123345,0.32764234764696576,0.012849906724447493,0.0,-1.1947011220906862
53.51999999999792,11.0,1.0044328379975265,1.0026749564078528,4.389026924568386,0.14648257178158486,0.13369712420699253,0.13983764909455126,0.013211948053218847,0.10878227901364158,0.01181965536418899,1.0482499508421201,5.2085175239179655,1.0615839804596747,0.13369712420699253,0.023935428418901547,0.6478548995877181,-4.941461686727927,0.3279486644903965,0.01288706179195262,0.0,-1.1458320671947604
53.52999999999792,11.0,1.004459965444171,1.0026918655410668,4.388969497640112,0.14648408681506475,0.13379305367761696,0.13984047102038072,0.013110408078116004,0.10890113447773853,0.011951268676232672,1.048118392498502,5.3511972388260105,1.0614507457836218,0.13379305367761696,0.023921618468069183,0.6483750891956003,-4.785924899290133,0.328255685591592,0.012924493099030713,0.0,-1.0968472100438236
53.53999999999792,11.0,1.0044866390222449,1.002708697759552,4.388915469291924,0.14648554789023788,0.13388952062382212,0.1398433102430157,0.013007154537941573,0.10902130096942951,0.012081858013086316,1.0479870008902668,5.491661348472666,1.061317644515704,0.13388952062382212,0.023907705280769673,0.6488977765886436,-4.632538496736709,0.32856338033011434,0.012962197233510598,0.0,-1.0477515012384433
53.549999999997915,11.0,1.0045128563664998,1.002725451621113,4.388864847090785,0.14648695484110383,0.13398651434636735,0.1398461664883201,0.012902192597428086,0.10914276816336871,0.012211406264669187,1.0478557882434938,5.629896709050437,1.0611846889750227,0.13398651434636735,0.02389369004885828,0.6494229061839346,-4.4813171874362,0.3288717180909012,0.013000170745131708,0.0,-0.9985499025822864
53.55999999999791,11.0,1.004538615206376,1.0027421172178934,4.388817638267607,0.14648830750863276,0.13408402413101772,0.13984903948308486,0.012795527755301794,0.1092655255633733,0.01233989637421814,1.0477247668206127,5.765890416816942,1.0610518915257547,0.13408402413101772,0.02387957398713585,0.6499504222584278,-4.332275443557949,0.32918066825857273,0.013038410145057678,0.0,-0.9492473865807651
53.56999999999791,11.0,1.0045639133632331,1.0027586767146566,4.388773849719502,0.1464896057406556,0.13418203925007538,0.139851928954893,0.01268716584572921,0.10938956250297331,0.012467311341634745,1.0475939489132486,5.899629808837248,1.0609192645702112,0.13418203925007538,0.023865358333480163,0.6504802689600342,-4.185427500147422,0.3294902002164688,0.013076911906150604,0.0,-0.8998489359382533
53.57999999999791,11.0,1.0045887487456577,1.0027751052552725,4.388733488011804,0.14649084939169627,0.1342805489624676,0.13985483463186746,0.01257711303718681,0.10951486814599508,0.012593634226836056,1.047463346836104,6.031102463746215,1.0607868205421247,0.1342805489624676,0.023851044347405672,0.6510123903100143,-4.040787353641218,0.32980028334444206,0.01311567246288619,0.0,-0.8503595430547927
53.58999999999791,11.0,1.0046131193431147,1.0027913721873698,4.38869655937972,0.14649203832275773,0.13437954251373094,0.13985775624231564,0.012465375831239967,0.10964143148717805,0.012718848153092367,1.0473329729220557,6.160296202518648,1.0606545719007672,0.13437954251373094,0.023836633307858617,0.6515467302035379,-3.8983687600707606,0.33011088702369384,0.013154688215642994,0.0,-0.8007842095212975
53.599999999997905,11.0,1.0046370232182764,1.002807442541447,4.388663069729515,0.14649317240107215,0.13447900913525132,0.13986069351429256,0.012351961060000471,0.10976924135282497,0.012842936310345388,1.0472028395192863,6.287199089275029,1.0605225311264113,0.13447900913525132,0.023822126509684263,0.6520832324044169,-3.7581852327425707,0.33042198064214046,0.013193955531479212,0.0,-0.7511279456141793
53.6099999999979,11.0,1.0046604584984231,1.0028232786893359,4.3886330246391365,0.14649425149982845,0.13457893804335014,0.13986364617510424,0.01223687588333039,0.10989828640148507,0.012965881958499929,1.0470729589900811,6.4117994321147975,1.0603907107174695,0.13457893804335014,0.023807525260181133,0.6526218405381952,-3.620250039945865,0.3307335336021689,0.013233470748640792,0.0,-0.7013957697890933
53.6199999999979,11.0,1.004683423366344,1.0028388420997243,4.388606429358245,0.1464952754978921,0.1346793184386155,0.13986661395077854,0.012120127786495849,0.11002855512467001,0.013087668430689217,1.0469433437114106,6.534085783965623,1.0602591231892968,0.1346793184386155,0.023792830875459026,0.6531624980851516,-3.4845762025529186,0.33104551533055676,0.013273230179307757,0.0,-0.6515927081735094
53.6299999999979,11.0,1.0047059160511833,1.0028540951051526,4.388583288807605,0.1464962442795298,0.13478013950546866,0.13986959656552955,0.012001724578207335,0.11016003584760246,0.013208279136519152,1.0468140060768691,6.654046943439252,1.0601277810746272,0.13478013950546866,0.023778044677401286,0.6537051483740964,-3.3511764918529727,0.3313578952884161,0.013313230111980575,0.0,-0.6017237940590319
53.6399999999979,11.0,1.0047279348196716,1.0028690025957507,4.388563607577876,0.1464971577341537,0.13488139041229993,0.1398725937412431,0.011881674389625618,0.11029271672999694,0.013327697565295728,1.046684958499354,6.771671955675199,1.0599966969252237,0.13488139041229993,0.02376316799162043,0.6542497345792373,-3.220063427773658,0.33167064297986704,0.013353466814702421,0.0,-0.5517940673924697
53.649999999997895,11.0,1.0047494779681523,1.0028835335602089,4.388547389927816,0.1464980157560964,0.13498306031236113,0.13987560519700787,0.011759985674638818,0.1104265857668729,0.013445907289251071,1.046556213414066,6.886950113143747,1.0598658833142984,0.13498306031236113,0.023748202146317295,0.6547961997211703,-3.0912492774665865,0.33198372796073206,0.013393936534955856,0.0,-0.5018085742665855
53.65999999999789,11.0,1.004770543815771,1.0028976624031198,4.388534639781998,0.1464988182444288,0.13508513834524824,0.13987863064871534,0.011636667211060187,0.11056163078940025,0.013562891966774755,1.0464277832809745,6.99987095639804,1.0597353528390778,0.13508513834524824,0.02373314847251513,0.6553444866721434,-2.9647460544724167,0.33229711984338406,0.013434635499993798,0.0,-0.45177236641022345
53.66999999999789,11.0,1.0047911306991306,1.0029113699795362,4.388525360728098,0.14649956510282697,0.13518761363911294,0.13988166980874717,0.011511728102969354,0.11069783946577703,0.01367863534566501,1.04629968058622,7.110424274748573,1.059605118122963,0.13518761363911294,0.023718008305586492,0.6558945381664953,-2.840565518446241,0.33261078829996465,0.013475559916175488,0.0,-0.40169050067751466
53.67999999999789,11.0,1.0048112369686375,1.0029246443029163,4.388519556013898,0.14650025623949595,0.13529047531346897,0.1398847223857649,0.011385177783921285,0.11083519930213998,0.0137931212664064,1.046171917841988,7.218600106850656,1.0594751918166516,0.13529047531346897,0.023702782987717778,0.6564462968156436,-2.718719175314698,0.3329247030626362,0.013516705966705119,0.0,-0.35156803853709495
53.68999999999789,11.0,1.0048308609866825,1.0029374808987217,4.388517228544112,0.14650089156715143,0.13539371248221607,0.13988778808461041,0.011257026020299044,0.11097369764350783,0.013906333665480804,1.046044507584478,7.324388741202429,1.0593455865977937,0.13539371248221607,0.02368747387121405,0.6569997051260033,-2.5992182778530837,0.33323883391976483,0.013558069809224804,0.0,-0.3014100455602894
53.699999999997885,11.0,1.0048500011277073,1.0029498827931604,4.388518380877176,0.14650147100306113,0.13549731425700295,0.13989086660632158,0.011127282915026765,0.11111332167475806,0.014018256578714782,1.0459174623698482,7.427780716544198,1.0592163151688603,0.13549731425700295,0.02367208232219886,0.6575547055201156,-2.4820738264988775,0.33355315071134095,0.013599647572741508,0.0,-0.25122159090944995
53.70999999999788,11.0,1.0048686557801134,1.0029618601454362,4.388523015222133,0.14650199446914136,0.1356012697503203,0.13989395764826149,0.010995958910508419,0.11125405842163719,0.014128874144660493,1.045790794768229,7.528766822177657,1.059087390253125,0.1356012697503203,0.023656609724358423,0.6581112403577865,-2.3672965702823827,0.3338676233210386,0.013641435354711226,0.0,-0.2010077468253974
53.71999999999788,11.0,1.0048868233498884,1.0029734295475632,4.388531133435736,0.14650246189210478,0.13570556807853507,0.13989706090435322,0.01086306479119728,0.11139589475180504,0.014238170608003491,1.0456645173560635,7.627338098208407,1.0589588245887993,0.13570556807853507,0.023641057482257158,0.6586692519576782,-2.2548970076617767,0.3341822216687762,0.013683429218208186,0.0,-0.15077358811490785
53.72999999999788,11.0,1.0049045022657412,1.0029846130320124,4.388542737019903,0.14650287320365027,0.13581019836419547,0.1399001760654092,0.010728611684562628,0.11153881737591326,0.01434613032298961,1.0455386427072413,7.7234858357407825,1.0588306309216278,0.13581019836419547,0.023625427023959835,0.6592286826156999,-2.144885387173677,0.3344969157014759,0.01372562518970436,0.0,-0.10052419163793909
53.73999999999788,11.0,1.004921690985468,1.0029954368408722,4.388557827119599,0.1465032283406862,0.1359151497380162,0.1399033028195377,0.010592611061247759,0.11168281284871798,0.014452737756856637,1.045413183383526,7.817201577034825,1.058702821996344,0.1359151497380162,0.023609719802729866,0.6597894746216217,-2.037271707766502,0.33481167538634116,0.013768019258296734,0.0,-0.05026463579429499
