t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
53.749999999997875,11.0,1.004938388003223,1.0030059300197685,4.388576404521248,0.14650352724557536,0.13602041134005813,0.1399064408526079,0.010455074733547093,0.11182786757022696,0.014557977493259591,1.0452881519249482,7.908477115655106,1.0585754105474459,0.13602041134005813,0.02359393729742789,0.6603515702709085,-1.9320657186691108,0.33512647070450685,0.013810607374923095,0.0,-1.0666713563995534e-11
53.75999999999787,11.0,1.0049545918573244,1.0030161229078962,4.388598469651702,0.14650376986638972,0.1361259723202917,0.13990958984875065,0.010316014852593591,0.11197396778688076,0.014661834235674059,1.0451635608406826,7.997304496629219,1.0584484092899449,0.1361259723202917,0.023578081011884047,0.6609149118725552,-1.8292769188770097,0.3354412716465713,0.013853385453687715,0.0,0.05026463577296265
53.76999999999787,11.0,1.0049703011382125,1.00302604559808,4.3886240225778215,0.14650395615716288,0.13623182183872737,0.13991274949087218,0.010175443904642534,0.11212109959276788,0.01476429281076738,1.0450394226010695,8.08367601662705,1.0583218309106117,0.13623182183872737,0.02356215247299201,0.6614794417531781,-1.728914556130473,0.33575604821151694,0.013896349372350071,0.0,0.10052419161660997
53.77999999999787,11.0,1.0049855144961748,1.0030357264413714,4.388653063006636,0.14650408607812823,0.13633794906517308,0.13991591946115645,0.010033374706605841,0.11226924893087327,0.014865338171727433,1.0449157496308366,8.167584224172755,1.0581956880601533,0.13633794906517308,0.023546153228286907,0.6620451022582239,-1.6309876256815428,0.3360707704083146,0.013939494976869284,0.0,0.15077358809358413
53.78999999999787,11.0,1.0050002306484724,1.003045190666528,4.38868559028609,0.14650415959593177,0.1364443431785207,0.1399190994415352,0.00988982040069275,0.11241840159436008,0.014964955401542182,1.0447925543042798,8.249021919903562,1.0580699933467892,0.1364443431785207,0.023530084842467956,0.6626118357489162,-1.5355048686234265,0.33638540825746943,0.01398281808244015,0.0,0.20100774680408123
53.799999999997866,11.0,1.0050144483855383,1.0030544591778714,4.388721603406291,0.14650417668381008,0.13655099336632082,0.13992228911410332,0.009744794449613875,0.11256854322788376,0.01506312971622984,1.0446698489419093,8.327982156853126,1.0579447593313245,0.13655099336632082,0.023513948894003763,0.6631795845997542,-1.442474770216647,0.3366999317973232,0.014026314477601,0.0,0.25122159088814344
53.80999999999786,11.0,1.0050281665759668,1.003063547585169,4.388761101001201,0.1465041373217254,0.13665788882438723,0.13992548816146427,0.00959831063189645,0.11271965932893838,0.01515984646801873,1.0445476458087393,8.404458240766932,1.0578199985238441,0.13665788882438723,0.023497746971761393,0.6637482911951782,-1.351905558198612,0.3370143110901566,0.014069979927635725,0.0,0.3014100455389948
53.81999999999786,11.0,1.005041384170079,1.003072465506957,4.388804081350679,0.1465040414964529,0.13676501875655553,0.13992869626698975,0.009450383037566013,0.1128717352492344,0.015255091148483543,1.0444259571138923,8.4784437304349,1.0576957233818818,0.13676501875655553,0.023481480671998057,0.664317897926463,-1.263805201220784,0.3373285162275339,0.0141138101770831,0.0,0.3515680385158143
53.82999999999786,11.0,1.0050541002019182,1.0030812161746314,4.388850542382758,0.14650388920161583,0.13687237237528488,0.13993191311498626,0.009301026065501011,0.11302475619610768,0.01534884939164674,1.0443047950110034,8.54993243800785,1.0575719463097615,0.13687237237528488,0.02346515159611602,0.664888347192741,-1.178181407560937,0.33764251733900863,0.014157800952091765,0.0,0.40169050065625017
53.83999999999786,11.0,1.0050663137896128,1.0030897963496748,4.388900481676053,0.1465036804376689,0.1369799389022396,0.13993513839076258,0.009150254420851961,0.11317870723395933,0.015441106977052603,1.0441841715990114,8.618918429306671,1.0574486796587441,0.1369799389022396,0.023448761349304723,0.665459581402431,-1.0950416242115835,0.33795628459548444,0.014201947962546091,0.0,0.4517723663889772
53.849999999997856,11.0,1.005078024134111,1.0030981965517678,4.3889538964621835,0.14650341521183072,0.1370877075697349,0.13993837178059812,0.008998083114180017,0.11333357328572626,0.015531849832825207,1.0440640989229342,8.68539602408261,1.057325935727585,0.1370877075697349,0.02343231154001889,0.6660315429794592,-1.0143930363020779,0.3382697882141702,0.014246246901943916,0.0,0.5018085742453597
53.859999999997854,11.0,1.0050892305163845,1.0031064015800408,4.389010783628084,0.14650309353797028,0.13719566762244587,0.1399416129716187,0.008844527461181778,0.11348933913438221,0.015621064038720668,1.0439445889739931,8.749359796225749,1.057203726762967,0.13719566762244587,0.02341580378052467,0.6666041743720289,-0.9362425669923617,0.3385829984607872,0.0142906934478827,0.0,0.5517940673712313
53.86999999999785,11.0,1.0050999322932537,1.0031143912968092,4.389071139718121,0.14650271543645293,0.13730380831944403,0.1399448616515866,0.008689603083104236,0.11364598942446935,0.015708735829180077,1.0438256536888575,8.810804573908426,1.0570820649594244,0.13730380831944403,0.023399239688163216,0.6671774180640918,-0.8605968777031038,0.3388958856498859,0.01433528326145267,0.0,0.6017237940378535
53.87999999999785,11.0,1.0051101288920596,1.0031221416311704,4.389134960935899,0.14650228093395387,0.1374121189364096,0.13994811750861977,0.008533325907544853,0.11380350866366043,0.015794851596388042,1.0437073049477743,8.869725439658069,1.0569609624584333,0.1374121189364096,0.023382620887152768,0.6677512165888247,-0.7874623686245867,0.33920842014344854,0.01438001198577278,0.0,0.6515927081523578
53.88999999999785,11.0,1.0051198198044533,1.0031296257502358,4.389202243145715,0.1465017900632489,0.1375205887676985,0.1399513802308552,0.008375712169007232,0.11396188122435151,0.01587939789334057,1.0435895545714788,8.92611773036072,1.056840431346434,0.1375205887676985,0.023365949010667224,0.6683255125424394,-0.716845179418111,0.3395205723475985,0.014424875244166774,0.0,0.7013957697679708
53.899999999997846,11.0,1.0051290045796082,1.003136815339444,4.389272981873573,0.14650124286299207,0.1376292071284002,0.13995464950607586,0.008216778409439213,0.11412109134528545,0.01596236143691588,1.0434724143169172,8.979977037198836,1.0567204836517656,0.1376292071284002,0.0233492257030886,0.6689002485988803,-0.6487511900547357,0.3398323127090832,0.014469868639686481,0.0,0.7511279455930879
53.909999999997844,11.0,1.0051376828171876,1.0031436819287132,4.389347172307753,0.14650063937749125,0.13773796335593536,0.13995792502132004,0.008056541477872381,0.1142811231332061,0.016043729110948562,1.0433558958721763,9.03129920553479,1.0566011313405008,0.13773796335593536,0.02333245262160277,0.6694753675223541,-0.5831860214745563,0.34014361171123053,0.014514987752187224,0.0,0.8007842095002043
53.91999999999784,11.0,1.005145854160398,1.0031501982012831,4.389424809298925,0.14649997965649109,0.13784684681116746,0.13996120646249394,0.007895018529086695,0.11444196056454323,0.01612348796929435,1.0432400108507127,9.0800803347576,1.0564823863114956,0.13784684681116746,0.023315631437633627,0.6700508121779201,-0.5201550362516099,0.3404544398698086,0.014560228138623114,0.0,0.85035954303377
53.92999999999784,11.0,1.005153518289449,1.0031563392235783,4.389505887359813,0.14649926375497474,0.1379558468791223,0.13996449351400778,0.0077322270214394695,0.11460358748712793,0.01620162523887728,1.0431247707855003,9.126316778102806,1.0563642603908903,0.1379558468791223,0.023298763837317722,0.6706265255395453,-0.45966333892567696,0.34076476773086983,0.014605585332347964,0.0,0.8998489359172683
53.93999999999784,11.0,1.005160674915724,1.0031620835395925,4.389590400664462,0.14649849173299148,0.13806495296896448,0.13996778585845232,0.007568184713176357,0.11476598762193849,0.016278128322708526,1.0430101871234585,9.170005142470387,1.0562467653264793,0.13806495296896448,0.023281851521164305,0.6712024506938568,-0.4017157760598527,0.34107456586868534,0.0146510548432412,0.0,0.9492473865598197
53.949999999997836,11.0,1.005167323776907,1.0031674140812101,4.389678343047153,0.14649766365551836,0.13817415451368176,0.13997108317633292,0.007402909658040052,0.11492914456487614,0.01635298480286369,1.0428962712205778,9.21114228824784,1.0561299127823753,0.13817415451368176,0.023264896202926665,0.6717785308414745,-0.34631693599748326,0.3413838048867285,0.01469663215886655,0.0,0.9985499025613827
53.959999999997834,11.0,1.0051734646332837,1.0031723188546742,4.389769708001066,0.1464967795923612,0.13828344096930661,0.13997438514587368,0.007236420199838528,0.11509304178857042,0.01642618244341151,1.0427830343380624,9.24972532915367,1.0560137143343544,0.13828344096930661,0.023247899607830996,0.672354709295031,-0.2934711483748748,0.34169245542063204,0.014742312746976096,0.0,1.047751501217549
53.96999999999783,11.0,1.005179097265357,1.0031767913757264,4.389864488676744,0.1464958396180986,0.13839280181379585,0.13997769144290093,0.007068734966183654,0.11525766264421348,0.01649770919328334,1.0426704876399515,9.285751632113739,1.0558981814662045,0.13839280181379585,0.023230863469877194,0.6729309294739199,-0.24318248325490233,0.34200048814182626,0.014788092056124079,0.0,1.09684721002301
53.97999999999783,11.0,1.0051842214728597,1.003180830837429,4.38996267788049,0.14649484381206973,0.13850222654603464,0.13998100174081166,0.006899872862264067,0.11542299036342284,0.016567553189080268,1.0425586421919735,9.31921881716168,1.0557833255673281,0.13850222654603464,0.023213789529237517,0.6735071348989534,-0.19545475027322823,0.3423078737650127,0.01483396551996922,0.0,1.1458320671739946
53.98999999999783,11.0,1.005188837075181,1.0031844420081315,4.390064268072776,0.1464937922584061,0.138611704684756,0.13998431571062844,0.006729853064260272,0.11558900806013178,0.016635702757816256,1.0424475089620133,9.350124757371923,1.055669157931717,0.138611704684756,0.023196679529198957,0.674083269185247,-0.15029149757959,0.34261458305581277,0.014879928558766211,0.0,1.1947011220699706
53.999999999997826,11.0,1.0051929439131497,1.0031876348695818,4.3901692513667685,0.14649268504610385,0.13872122576767443,0.1399876330211375,0.006558695012965243,0.11575569873250702,0.016702146419595033,1.0423370988217986,9.378467578818414,1.0555556897582792,0.13872122576767443,0.02317953521342381,0.6746592760356094,-0.10769601087306337,0.34292058683818316,0.014925976582389634,0.0,1.2434494358136945
54.009999999997824,11.0,1.0051965418520612,1.0031904240170544,4.390277619527072,0.14649152226913145,0.13883077935127608,0.13999095333910408,0.006386418408449057,0.11592304526489264,0.016766872890229916,1.0422274225495642,9.404245660533627,1.055442932152354,0.13883077935127608,0.023162358323637604,0.6752350992367664,-0.06767131257046612,0.3432258560049987,0.014972104993066723,0.0,1.2920720817106326
54.01999999999782,11.0,1.0051996307857722,1.0031928278544036,4.390389363968758,0.14649030402656774,0.13894035501078408,0.13999427632955427,0.006213043204884416,0.11609103042978013,0.016829871083808855,1.0421184908335197,9.427457634475527,1.0553308961282355,0.13894035501078408,0.0231451505977687,0.675810682656269,-0.030220161141876627,0.34353036152543226,0.015018309186483888,0.0,1.3405641457665953
54.02999999999782,11.0,1.0052022106416452,1.003194867625736,4.390504475756768,0.14648903042276143,0.13904994234073434,0.1399976016561107,0.006038589606368716,0.11625963688980373,0.01689113011521496,1.0420103142754975,9.448102385473806,1.0552195926123096,0.13904994234073434,0.023127913768953862,0.6763859702428671,0.004654949221623188,0.34383407445240277,0.015064584553758415,0.0,1.3889207271846071
54.03999999999782,11.0,1.0052042813860824,1.0031965663327482,4.390622945605728,0.1464877015675039,0.13915949116440426,0.14,0.005863003707829162,0.11642884719976086,0.016950639302609354,1.0419029049152813,9.466176340473917,1.055109032446502,0.13915949116440426,0.0231106489665852,0.6769607161945774,0.036946670055578175,0.34413700580782675,0.015110916415357948,0.0,1.4371369388600947
54.049999999997816,11.0,1.0052058430424529,1.0031982011044147,4.390744763880238,0.14648631757657998,0.13926846635333892,0.14,0.005685326451326633,0.116598643791491,0.01700838290256434,1.041796301015654,9.48164419241194,1.0549992419066503,0.13926846635333892,0.02309336650905813,0.6775323685735696,0.06658007333980683,0.3444396443569994,0.015157150853183959,0.0,1.485207907874696
54.059999999997814,11.0,1.0052068958049478,1.003200363459823,4.390869920597671,0.14648487857525883,0.1393767838611048,0.14,0.005505443150609857,0.11676900889728871,0.01706433843331251,1.0416905309810784,9.494501919899134,1.0548902599190104,0.1393767838611048,0.023076094840965324,0.6781005305550887,0.09353447421114458,0.3447420230481343,0.015203236458557087,0.0,1.5331287759889753
54.06999999999781,11.0,1.0052074401765867,1.003203510931019,4.390998405439193,0.146483384702434,0.13948458168208316,0.14,0.005323654181039639,0.11693992453136506,0.01711848537230284,1.041585608391252,9.504759201501214,1.0547821106156678,0.13948458168208316,0.02305884784268404,0.6786658547756902,0.11782346657326673,0.3450439635266669,0.015249195860635816,0.0,1.580894700133142
54.07999999999781,11.0,1.0052074770662396,1.0032079092415473,4.391130207769359,0.14648183611339363,0.13959197206693724,0.14,0.005140211768585701,0.11711137251692481,0.017170805963587638,1.041481542463022,9.512423313342602,1.0546748077174597,0.13959197206693724,0.02304162821418054,0.6792288663274405,0.13946094340206605,0.3453453186850457,0.01529505601232747,0.0,1.6285008528967495
54.08999999999781,11.0,1.0052070078361137,1.0032136465626074,4.391265316661995,0.1464802329809816,0.13969904216222392,0.14,0.004955321199748841,0.11728333451142012,0.01722128473576931,1.0413783398532135,9.517499759749086,1.0545683594196866,0.13969904216222392,0.023024433945385035,0.679789969645758,0.1584591902137939,0.3456459676077984,0.015340841901489245,0.0,1.6759424230164695
54.099999999997806,11.0,1.0052060343066405,1.00322065402101,4.391403720928803,0.14647857549540835,0.13980585716091715,0.14,0.004769146731645302,0.11745579202713947,0.017269908059687537,1.0412760056227812,9.519992776633382,1.0544627710158363,0.13980585716091715,0.023007261622901676,0.680349465330862,0.17482828838602985,0.3459458103294515,0.01538657408319161,0.0,1.723214615862236
54.109999999997804,11.0,1.0052045587243634,1.0032287300290532,4.391545409147666,0.1464768638629196,0.13991246415735767,0.14,0.004581818820471317,0.11762872644769913,0.017316663773849425,1.041174543763572,9.51990572329878,1.0543580462641762,0.13991246415735767,0.022990107962774148,0.6809075692012021,0.1885761628316751,0.3462447631910083,0.015432268166939985,0.0,1.7703126539220446
54.1199999999978,11.0,1.0052025836992229,1.003237567011827,4.3916903696881056,0.14647509830355124,0.14001889585867203,0.14,0.004393441081087968,0.11780211904114918,0.017361540881715144,1.0410739575127081,9.517241382208097,1.05425418808526,0.14001889585867203,0.022972970389648087,0.6814644300688675,0.19970890719308335,0.3465427550447754,0.015477935220907988,0.0,1.8172317772845195
54.1299999999978,11.0,1.0052001121181184,1.003246779527019,4.391838590731821,0.14647327904820887,0.14012517381011633,0.14,0.0042040963365247985,0.11797595097038634,0.017404529314358992,1.0409742495727392,9.512002185554408,1.0541511989237005,0.14012517381011633,0.02295584713808434,0.6820201449123802,0.20823119199027695,0.3468397242910132,0.015523582524731998,0.0,1.8639672441202013
54.1399999999978,11.0,1.0051971470418932,1.0032559329021342,4.391990060286777,0.14647140633531053,0.14023131104697617,0.14,0.004013851593748119,0.11815020330147787,0.017445619748298575,1.0408754222925052,9.504190384902168,1.0540490809543985,0.14023131104697617,0.02293873714532932,0.6825747712069389,0.21414665877437622,0.3471356166242543,0.01556921437794894,0.0,1.9105143311606736
54.149999999997796,11.0,1.0051936915929203,1.0032645715245883,4.392144766193822,0.1464694804072276,0.1403373142035839,0.14,0.0038227620026552445,0.11832485701039504,0.01748480346791524,1.0407774778279415,9.493808177140634,1.0539478362227155,0.1403373142035839,0.022921639881227467,0.6831283366560689,0.21745825780075037,0.347430383342933,0.01561483283053889,0.0,1.9568683341758195
54.159999999997794,11.0,1.0051897488402939,1.0032722459012746,4.392302696125349,0.146467501506746,0.14044318515476611,0.14,0.003630873938927026,0.1184998929885535,0.017522072262958356,1.0406804182851601,9.480857797210424,1.0538474667573579,0.14044318515476611,0.022904555186822342,0.6836808467335096,0.21816851658543654,0.3477239800799522,0.015660438279907048,0.0,2.0030245684494763
54.16999999999779,11.0,1.0051853216892332,1.0032785376061204,4.392463837576019,0.14646546987375256,0.14054892227516966,0.14,0.003438227370280933,0.11867529204747025,0.017557418353167507,1.0405842458409713,9.4653415856869,1.0537479746677811,0.14054892227516966,0.022887483150890037,0.6842322904641059,0.21627974184452708,0.3480163658408009,0.015706029928573333,0.0,2.0489783692526307
54.17999999999779,11.0,1.0051804127806776,1.0032830812772995,4.392628177846001,0.14646338574232545,0.1406545213950492,0.14,0.0032448576528040785,0.11885103492277509,0.017590834333596306,1.0404889628355791,9.447262037433008,1.0536493622260485,0.1406545213950492,0.022870424030200488,0.6847826448223769,0.211794164266131,0.34830750226373747,0.01575160611921211,0.0,2.094725092315083
54.18999999999779,11.0,1.0051750244062387,1.0032855829174627,4.392795704017616,0.1464612493383789,0.14075997651876582,0.14,0.003050796880988138,0.11902710227775717,0.017622313135575027,1.0403945718350929,9.426621836098848,1.0535516319294838,0.14075997651876582,0.022853378206532767,0.6853318780575742,0.2047140383168774,0.34859735304118455,0.01579716456926804,0.0,2.1402601142947173
54.199999999997786,11.0,1.005169158442671,1.0032858338873245,4.392966402926614,0.14645906087797525,0.14086528035935222,0.14,0.0028560748910160805,0.11920347470658274,0.01765184799936716,1.0403010756652065,9.40342387814775,1.0534547865415183,0.14086528035935222,0.022836346168924743,0.6858799521873751,0.1950417090668754,0.34888588346559724,0.01584270253184407,0.0,2.1855788332446564
54.209999999997784,11.0,1.0051628163088948,1.0032837201568938,4.39314026112955,0.146456820566382,0.14097042473077595,0.14,0.002660719994997618,0.11938013273728462,0.01767943245545527,1.0402084774212947,9.377671289276421,1.053358829111104,0.14097042473077595,0.02281932850853831,0.6864268248436758,0.1827796568007586,0.3491730600758338,0.015888216905406347,0.0,2.2306766690785804
54.21999999999778,11.0,1.0051559989473815,1.003279226579801,4.393317264868931,0.14645452859790878,0.14107540083011016,0.14,0.0024647595063237993,0.11955705683459772,0.017705060312080197,1.0401167804629083,9.349367435470707,1.0532637629744594,0.14107540083011016,0.022802325915630188,0.6869724506093655,0.1679305280433692,0.34945885038907576,0.015933704313176693,0.0,2.2755490640333487
54.22999999999778,11.0,1.0051487068304485,1.003272436171798,4.393497400037899,0.14645218515652056,0.1411801994356624,0.14,0.002268220104895524,0.11973422740269334,0.017728725647198133,1.0400259884022163,9.318515930413898,1.053169591745501,0.1411801994356624,0.02278533917065567,0.6875167819568486,0.15049715964730817,0.3497432227156964,0.015979161164960988,0.0,2.3201914831298516
54.23999999999778,11.0,1.0051409399907762,1.0032635245917243,4.393680652146185,0.14644979041718523,0.1412848110407067,0.14,0.0020711280791138598,0.11991162478784909,0.01775042280344461,1.0399361050959626,9.28512064058925,1.0530763193030093,0.1412848110407067,0.022768369125451934,0.6880597698718355,0.13048260021042457,0.35002614604631976,0.016024583712079057,0.0,2.364599414631235
54.249999999997776,11.0,1.0051326980742852,1.003252750231099,4.39386700628902,0.1464473445478779,0.14138922593974196,0.14,0.0018735094765355842,0.1200892292810789,0.017770146385037582,1.0398471346491835,9.249185689043687,1.052983949782598,0.14138922593974196,0.02275141667336436,0.6886013642361817,0.10789013136021626,0.3503075900062034,0.01606996809969323,0.0,2.4087683704987803
54.259999999997774,11.0,1.0051239804124676,1.0032404405058566,4.394056447120499,0.14644484771213323,0.14149343428100988,0.14,0.0016753901892215817,0.12026702112073849,0.01778789125584119,1.0397590814363966,9.210715458479683,1.0528924875806145,0.14149343428100988,0.022734482710601137,0.689141514032768,0.08272328956787614,0.35058752486863304,0.016115310419982105,0.0,2.4526938868457053
54.26999999999777,11.0,1.0051147861103857,1.0032269751015022,4.394248958832661,0.14644230007201475,0.1415974260966817,0.14,0.0014767959955437893,0.12044498049511482,0.017803652538047922,1.03967195014313,9.16971459408532,1.052801937374978,0.1415974260966817,0.022717568092660477,0.6896801674274711,0.054985888124854686,0.350865921613868,0.016160606763197242,0.0,2.4963715243880484
54.27999999999777,11.0,1.0051051141458711,1.0032127670433395,4.394444525141263,0.1464397017913506,0.14170119132020853,0.14,0.0012777525766941578,0.12062308754500405,0.01781742561113906,1.0395857458270457,9.126188006283455,1.0527123041650945,0.14170119132020853,0.022700673591204427,0.6902172717777573,0.024682037957445602,0.35114275201827905,0.016205853265035396,0.0,2.5397968688935695
54.28999999999777,11.0,1.0050949634750133,1.0031982425424413,4.394643129278888,0.14643705303907592,0.14180471979882958,0.14,0.0010782855233626432,0.12080132236627969,0.017829206110949368,1.0395004739948115,9.08014087339006,1.052623593330087,0.14180471979882958,0.02268379985717019,0.6907527736126938,-0.008183834494170952,0.3514179887599004,0.016251046147166954,0.0,2.582965531627625
54.299999999997766,11.0,1.0050843331388155,1.003183820601111,4.394844753995676,0.14643435399252083,0.14190800130661188,0.14,0.0008784203431778104,0.12097966501245172,0.017838989928794985,1.0394161406882994,9.031578644054461,1.052535810701513,0.14190800130661188,0.022666947394933783,0.6912866186176972,-0.04360697400049971,0.3516916055202985,0.016296181745810948,0.0,2.6258731497969223
54.309999999997764,11.0,1.005073222365942,1.003169893349906,4.395049381567574,0.14643160484048712,0.1420110255623565,0.14,0.0006781824775351497,0.12115809549721744,0.01784677321071739,1.0393327525717124,8.980507039250275,1.052448962644427,0.1420110255623565,0.022650116551647975,0.6918187516532128,-0.08158228943156358,0.3519635770701418,0.016341256527257694,0.0,2.66851538699035
54.31999999999776,11.0,1.0050616306667597,1.0031568080311235,4.3952569938117065,0.14642880578597128,0.1421137822540844,0.14,0.000477597331517976,0.12133659379700588,0.017852552356958304,1.0392503170106466,8.92693205357147,1.0523630561389505,0.1421137822540844,0.02263330752372826,0.6923491168228587,-0.12210435370093685,0.3522338793221558,0.016386267087876515,0.0,2.7108879336171414
54.32999999999776,11.0,1.0050495579143819,1.0031448514468513,4.3954675721080605,0.1464259570484098,0.14221626107090116,0.14,0.0002766903188455294,0.12151513985351865,0.017856324021810713,1.0391688421342622,8.870859955575453,1.0522780988538458,0.14221626107090116,0.02261652038077652,0.6928776576008763,-0.16516741106177502,0.35250248934644074,0.016431210139072693,0.0,2.752986507342632
54.33999999999776,11.0,1.0050370044091146,1.0031342375567918,4.3956810974264835,0.14642305886534782,0.14231845174069233,0.14,7.548691932912632e-05,0.12169371357627183,0.017858085113982455,1.039088336873232,8.812297286998295,1.0521940992039027,0.14231845174069233,0.02259975510498364,0.693404317014908,-0.21076539123272592,0.3527693853389478,0.016476082478352083,0.0,2.794806853520804
54.349999999997756,11.0,1.0050239709235604,1.003125098748952,4.39589755035768,0.14642011149346207,0.14242034407164902,0.14,-0.00012598725461115956,0.12187229484514449,0.01785783279758445,1.0390088109682485,8.751250860725788,1.0521110663842996,0.14242034407164902,0.02258301164258598,0.6939290378755195,-0.2588919292282157,0.35303454654637906,0.01652088094964372,0.0,2.8363447456244923
54.359999999997754,11.0,1.0050104587265962,1.0031174811241768,4.3961169111467955,0.14641711520890005,0.14252192799452512,0.14,-0.00032770638796747464,0.12205086351294049,0.0178555644938068,1.0389302749466662,8.687727757515173,1.0520290103770538,0.14252192799452512,0.022566289962335104,0.6944517630355937,-0.30954038909643306,0.35329795315226264,0.016565602396184244,0.0,2.877595985672439
54.36999999999775,11.0,1.004996469585472,1.0031113439411588,4.396339159728038,0.14641407030692977,0.14262319360215034,0.14,-0.0005296443961011477,0.12222939940797065,0.017851277883284906,1.0388527400677494,8.621735321572531,1.0519479419273674,0.14262319360215034,0.02254959011569671,0.6949724356588776,-0.3627038895933166,0.353559586132578,0.016610243612896786,0.0,2.918556404653474
54.37999999999775,11.0,1.0049820057463261,1.0031065631700509,4.396564275758788,0.1464109771009294,0.14272413118294316,0.14,-0.0007317748667264312,0.12240788233666156,0.017844970909095953,1.038776218240296,8.553281155187344,1.051867872490458,0.14272413118294316,0.022532912292483526,0.6954909994750377,-0.41837532932195937,0.3538194270927416,0.016654801298983446,0.0,2.959221862948053
54.38999999999775,11.0,1.0049670698944206,1.003102938912242,4.396792238651702,0.14640783592077342,0.14282473124586223,0.14,-0.0009340710158158849,0.12258629208619731,0.01783664178026838,1.0387007219184,8.482373112698887,1.0517888141522935,0.14282473124586223,0.02251625686742807,0.6960073990019353,-0.4765474094650545,0.35407745810165175,0.016699272019940592,0.0,2.9995882507463936
54.399999999997746,11.0,1.00495166509634,1.0031002062658783,4.397023027603425,0.1464046471107023,0.14292498453432181,0.14,-0.0011365056622492653,0.12276460842719807,0.017826288975643166,1.0386262639834565,8.409019294138727,1.0517107795298184,0.14292498453432181,0.02249962443290647,0.6965215797144434,-0.5372126520542824,0.3543336615320868,0.016743652178532988,0.0,3.0396514884640298
54.409999999997744,11.0,1.0049357947271962,1.0030980490635089,4.3972566216187285,0.1464014110267836,0.14302488202900038,0.14,-0.0013390512216233108,0.12294281111643818,0.0178139112478921,1.0385528576211682,8.333228038881332,1.0516337816582395,0.14302488202900038,0.022483015815660548,0.6970334881520884,-0.600363412622109,0.3545880199257956,0.016787937999589927,0.0,3.0794075271540233
54.41999999999774,11.0,1.0049194623865494,1.0030961157821405,4.397492999529125,0.14639812803409008,0.14312441493894157,0.14,-0.0015416797206983524,0.12312087989960456,0.017799507627493764,1.0384805162025326,8.255007919655128,1.0515578338736,0.14312441493894157,0.02246643207632387,0.6975430719558169,-0.6659918864723718,0.3548405158861557,0.016832125528350016,0.0,3.1188523489160835
54.42999999999774,11.0,1.0049026718072045,1.0030940368364707,4.397732140005285,0.14639479850373266,0.14322357468299565,0.14,-0.0017443628290638724,0.1232987945140937,0.017783077426477212,1.03840925317682,8.174367737178306,1.051482949699103,0.14322357468299565,0.02244987449285028,0.6980502798391283,-0.734090108628303,0.3550911320100112,0.016876210642333807,0.0,3.1579819673028267
54.43999999999774,11.0,1.0048854267613172,1.0030914424138206,4.397974021562894,0.146391422809888,0.14332235286344056,0.14,-0.0019470719050304064,0.12347653469184433,0.017764620241773825,1.038339081982907,8.09131651563634,1.0514091427426309,0.14332235286344056,0.02243334453021776,0.6985550614998334,-0.8046499480737094,0.3553398508565718,0.016920189074518074,0.0,3.19679242772244
54.449999999997736,11.0,1.0048677309682807,1.0030879799976546,4.398218622561904,0.1463880013269607,0.14342074123500692,0.14,-0.0021497780501839037,0.1236540801622011,0.01774413595806187,1.0382700159830431,8.00586349910639,1.0513364266115146,0.14342074123500692,0.022416843800447298,0.6990573674880332,-0.8776630975772021,0.35558665495293684,0.016964056445327086,0.0,3.2352798078385425
54.459999999997734,11.0,1.0048495880087045,1.0030833307554519,4.39846592119944,0.14638453442700944,0.14351873167249696,0.14,-0.0023524521670973964,0.12383141065480392,0.01772162475004542,1.0382020684206024,7.918018148938365,1.0512648148482902,0.14351873167249696,0.022400374017355243,0.6995571490476987,-0.953121060629583,0.3558315268291701,0.01700780829775308,0.0,3.273440217966507
54.46999999999773,11.0,1.0048310012484258,1.003077224033807,4.3987158954969425,0.1463810224775518,0.14361631614032158,0.14,-0.0025550650144165465,0.12400850590249728,0.017697087084164786,1.0381352524003697,7.827790142001882,1.0511943208888042,0.14361631614032158,0.022383936951608844,0.7000543579527203,-1.0310151375596912,0.3560744490738105,0.017051440135715572,0.0,3.3112698014664854
54.47999999999773,11.0,1.0048119737759524,1.003069449305465,4.398968523282347,0.14637746583984398,0.14371348666707737,0.14,-0.002757587253872651,0.12418534564425386,0.01767052371979225,1.0380695808881142,7.735189369619818,1.0511249580416024,0.14371348666707737,0.022367534390309113,0.7005489463575245,-1.1113364124635698,0.35631540440016407,0.017094947456226178,0.0,3.3487647351333685
54.48999999999773,11.0,1.0047925083560265,1.0030598650451068,4.39922378216838,0.14637386486770398,0.1438102353270466,0.14,-0.0029599894860198317,0.12436190962810818,0.017641935710011433,1.0380050667236835,7.640225936960918,1.0510567394851387,0.1438102353270466,0.022351168105560943,0.70104086667833,-1.1940757427916302,0.35655437570841897,0.01713832577556977,0.0,3.3859212295829537
54.499999999997726,11.0,1.004772607401196,1.0030484041646148,4.399481649528152,0.14637021990692373,0.14390655423057216,0.14,-0.0031622422712933584,0.12453817761409626,0.017611324402111956,1.037941722640824,7.54291016260452,1.0509896782776753,0.14390655423057216,0.02233483983512609,0.7015300715211273,-1.2792237529568484,0.3567913461373854,0.01718157064763605,0.0,3.422735529635108
54.509999999997724,11.0,1.0047522729623792,1.0030350758095066,4.399742102469392,0.14636653129528368,0.14400243552317848,0.14,-0.0033643161367754026,0.12471412937719957,0.017578691437944428,1.0378795612868295,7.443252578019306,1.0509237873735189,0.14400243552317848,0.02231855127603252,0.7020165136609967,-1.3667708325564025,0.3570262990919499,0.01722467766847395,0.0,3.4592039146931954
54.51999999999772,11.0,1.0047315067384925,1.003019963494206,4.400005117808675,0.14636279936315597,0.14409787139323785,0.14,-0.0035661815690943843,0.12488974471029234,0.01754403875427946,1.0378185952348802,7.341263926696701,1.050859079638913,0.14409787139323785,0.02230230409185978,0.7025001460771185,-1.4567071397434117,0.3572592182439912,0.017267642472314135,0.0,3.4953226991200195
54.52999999999772,11.0,1.0047103101042998,1.0030032197298933,4.400270672046963,0.14635902443465393,0.14419285408638272,0.14,-0.0037678089967690953,0.12506500342709304,0.0175073685832935,1.0377588369835706,7.2369551627543265,1.0507955678611696,0.14419285408638272,0.022286099931703003,0.702980922037121,-1.5490226092510166,0.3574900875014452,0.017310460717078743,0.0,3.5310882326104895
54.53999999999772,11.0,1.0046886841547888,1.0029850574642964,4.400538741347736,0.1463552068292614,0.14428737592452015,0.14,-0.003969168765851017,0.12523988536512182,0.01746868345326749,1.0377002989397237,7.130337448891941,1.050733264745815,0.14428737592452015,0.02226994045806678,0.7034587952211698,-1.643706964235488,0.3577188909465816,0.01735312806162678,0.0,3.5664969005603315
54.549999999997716,11.0,1.0046666297636242,1.0029657387993525,4.400809301518783,0.14635134686385143,0.14438142932697923,0.14,-0.004170231113237444,0.12541437038866599,0.017427986189546153,1.0376429933825013,7.021422153654635,1.0506721828980634,0.14438142932697923,0.022253827380243698,0.7039337198728729,-1.7407497307854725,0.3579456127510755,0.01739564013956326,0.0,3.601545124431568
54.559999999997714,11.0,1.0046441476526,1.0029455615767477,4.401082327998588,0.14634744485499016,0.14447500683036052,0.14,-0.004370966143743604,0.12558843839175662,0.017385279915747686,1.037586932409499,6.910220848078903,1.0506123347869487,0.14447500683036052,0.022237762488529978,0.7044056509568195,-1.8401402534194353,0.3581702370686848,0.017437992530587372,0.0,3.6362293621141033
54.56999999999771,11.0,1.0046212384685493,1.002924844512342,4.401357795847956,0.14634350112140726,0.14456810110522053,0.14,-0.0045713438140372875,0.12576206930115819,0.01734056805517416,1.0375321278672653,6.796745301826367,1.050553732692587,0.14456810110522053,0.022221747685398002,0.7048745443094091,-1.9418677100735824,0.35839274792280085,0.01748018073472882,0.0,3.670546108283635
54.57999999999771,11.0,1.004597902863877,1.002903911619429,4.401635679747313,0.14633951598651054,0.1446607049665844,0.14,-0.004771333928624222,0.12593524307937287,0.017293854332322632,1.0374785912708295,6.681007479026113,1.0504963886390901,0.1446607049665844,0.022205785009683527,0.7053403567627059,-2.045921125015398,0.3586131290915181,0.017522200152369202,0.0,3.7044918947560785
54.58999999999771,11.0,1.0045741415767853,1.0028830766807737,4.401915953999788,0.14633548978082117,0.1447528113774114,0.14,-0.004970906149070475,0.12610793972766013,0.017245142774373227,1.0374263337180796,6.563019534039114,1.0504403143173755,0.1447528113774114,0.022189876650760536,0.7058030462310297,-2.1522893783571364,0.35883136400663707,0.01756404607092861,0.0,3.7380632908378892
54.599999999997706,11.0,1.00454995550735,1.002862628513866,4.402198592539948,0.14633142284421344,0.1448444134438823,0.14,-0.005170030018123772,0.12628013928907025,0.01719443771250933,1.037375365805317,6.442793807405554,1.0503855210032607,0.1448444134438823,0.02217402495103472,0.7062625717494194,-2.2609612113407995,0.3590474356715099,0.0176057136621732,0.0,3.7712569036729677
54.609999999997704,11.0,1.0045253457858798,1.0028428177215285,4.40248356894777,0.14632731552785316,0.14493550440281683,0.14,-0.005368674997733969,0.1264518218514898,0.017141743782926717,1.0373256975505512,6.3203428222066105,1.050332019476986,0.14493550440281683,0.022158232396125178,0.7067188934605576,-2.3719252269131124,0.3592613266058927,0.017647197988748642,0.0,3.804069378585369
54.6199999999977,11.0,1.0045003138304316,1.002823845534922,4.4027708564671855,0.14632316819574734,0.14502607760238337,0.14,-0.005566810518419563,0.1266229675506949,0.017087065927403118,1.0372773383301244,6.1956792810336,1.0502798199501444,0.14502607760238337,0.02214250159364188,0.7071719725525628,-2.4851698856923123,0.3594730188226851,0.01768849402063446,0.0,3.8364973994185023
54.6299999999977,11.0,1.0044748613909333,1.0028058552441808,4.403060428028364,0.1463189812258352,0.14511612647765088,0.14,-0.005764406036768921,0.12679355657340788,0.01703040939332961,1.0372302968331129,6.0688160637076844,1.0502289320053377,0.14511612647765088,0.022126835242462492,0.707621771153399,-2.6006834978387676,0.35968249383598916,0.017729596659285682,0.0,3.868537688870205
54.6399999999977,11.0,1.0044489905780618,1.0027889265762246,4.403352256272685,0.14631475501057772,0.14520564452330137,0.14,-0.005961431096506986,0.12696356916035084,0.01697177973314533,1.037184581036127,5.939766225815042,1.0501793645527109,0.14520564452330137,0.022111236095606578,0.708068252193388,-2.718454211833108,0.35988973269897395,0.017770500767780813,0.0,3.9001870088238877
54.649999999997696,11.0,1.0044227038757845,1.0027730732312485,4.40364631357931,0.14631048995702356,0.14529462526599488,0.14,-0.0061578553883242515,0.12713298560929098,0.016911182803163817,1.037140198199279,5.808542998047105,1.0501311258057586,0.14529462526599488,0.022095706919969843,0.7085113792495095,-2.838470001290582,0.36009471606622884,0.017811201202542,0.0,3.931442160675957
54.659999999997694,11.0,1.0043960041372868,1.0027582436317084,4.403942572092147,0.1463061864863589,0.145383062238735,0.14,-0.006353648804029555,0.12730178627807093,0.016848624761826705,1.0370971548818613,5.675159786264916,1.0500842232770922,0.145383062238735,0.02208025045714377,0.7089511163866796,-2.9607186513865162,0.36029742427284533,0.017851692846579212,0.0,3.962299985658892
54.66999999999769,11.0,1.0043688945647964,1.0027443247828463,4.404241003746049,0.14630184503296922,0.14547094895973017,0.14,-0.006548781480408217,0.12746995158761923,0.016784112067463133,1.0370554569749049,5.539630172135093,1.050038663792908,0.14547094895973017,0.022064869388352594,0.709387428011974,-3.085187746066119,0.36049783742336894,0.017891970637686425,0.0,3.9927573651606414
54.67999999999769,11.0,1.0043413786745874,1.0027311489950756,4.404541580291145,0.1462974660430679,0.14555827891699727,0.14,-0.006743223830592504,0.1276374620249364,0.016717651475671,1.0370151097459475,5.401967914154284,1.049994453523273,0.14555827891699727,0.02204956630694267,0.7098202787533352,-3.211864657467435,0.36069593547895357,0.017932029592547187,0.0,4.022811221039735
54.68999999999769,11.0,1.0043134602491235,1.0027185030869,4.404844273314286,0.14629304997296236,0.1456450455599633,0.14,-0.006936946560815838,0.12780429814605337,0.016649250036459045,1.0369761178908572,5.262186948839101,1.0499515980240546,0.1456450455599633,0.022034343700200628,0.7102496333735059,-3.340736538383095,0.36089169833649193,0.017971864822023086,0.0,4.0524585159363085
54.69999999999769,11.0,1.0042851432788766,1.0027061395757526,4.405149054256787,0.14628859728704707,0.14573124229832593,0.14,-0.007129920672351131,0.12797044057896098,0.0165789150912926,1.0369384855870387,5.120301391870397,1.0499101022855026,0.14573124229832593,0.022019203941699223,0.7106754567251078,-3.4717903184088224,0.361085105891616,0.01801147153849901,0.0,4.081696253579218
54.709999999997684,11.0,1.0042564318967984,1.002693789279532,4.405455894427817,0.14628410845562256,0.1458168625075109,0.14,-0.00732211745020811,0.12813587002650983,0.0165066542701906,1.0369022165426383,4.976325538992976,1.0498699707821582,0.1458168625075109,0.022004149294126894,0.7110977137473335,-3.6050127039888604,0.3612761380814952,0.018050845055636398,0.0,4.110521479088692
54.71999999999768,11.0,1.0042273303087106,1.0026811746964805,4.40576476501301,0.14627958395264606,0.14590189953974442,0.14,-0.0075135084407992325,0.12830056726928205,0.01643247548899258,1.036867314037551,4.830273866518021,1.0498312075192313,0.14590189953974442,0.02198918192115757,0.7115163695013652,-3.740390182003327,0.3614647749060234,0.018089980778834287,0.0,4.138931279275102
54.72999999999768,11.0,1.004197842723014,1.00266802350784,4.406075637078124,0.1462750242535208,0.14598634673862443,0.14,-0.007704065422912909,0.1284645131684368,0.01635638694688398,1.0368337809529664,4.68216103134465,1.049793816071261,0.14598634673862443,0.02197430390645183,0.7119313892352941,-3.8779090263619618,0.361650996424025,0.018128874191023787,0.0,4.166922782933324
54.73999999999768,11.0,1.004167973283066,1.002654081556746,4.406388481567811,0.14627042983302643,0.14607019745571673,0.14,-0.007893760375130399,0.12862768866853272,0.016278397124236538,1.036801619787941,4.532001870446408,1.049757799610188,0.14607019745571673,0.021959517277007966,0.7123427384705466,-4.01755530666935,0.3618347827339715,0.018167520834691857,0.0,4.19449316113285
54.74999999999768,11.0,1.0041377260053943,1.0026391246956476,4.406703269299772,0.14626580116348487,0.1461534450665752,0.14,-0.008082565444904932,0.12879007480033033,0.016198514780766584,1.036770832663295,4.379811399875207,1.0497231609214264,0.1461534450665752,0.021944824027510447,0.7127503830948362,-4.159314897769243,0.3620161139388791,0.018205916291895746,0.0,4.22163962750383
54.759999999997675,11.0,1.0041071047265635,1.0026229689625807,4.407019970954828,0.14626113871324115,0.14623608298440827,0.14,-0.008270452922936322,0.1289516526835775,0.01611674895398076,1.0367414213144615,4.225604813363162,1.0496899024080972,0.14623608298440827,0.02193022614278191,0.713154289449992,-4.3031734890795175,0.3621949701050259,0.018244056166257468,0.0,4.2483594385185235
54.76999999999767,11.0,1.0040761130610396,1.0026054786382326,4.407338557063581,0.14625644294552453,0.14631810466976103,0.14,-0.008457395226151687,0.12911240352978048,0.016033108957836745,1.0367133870764695,4.069397480661467,1.04965802608513,0.14631810466976103,0.02191572561551862,0.7135544244027285,-4.449116592593549,0.3623713312215495,0.018281936068549224,0.0,4.274649893768695
54.77999999999767,11.0,1.0040447543718338,1.002586571846405,4.407658997990533,0.1462517143177336,0.1463995036349613,0.14,-0.008643364891824767,0.12927230864496228,0.015947604381521024,1.0366867308650782,3.9112049457839557,1.0496275335660756,0.1463995036349613,0.021901324457088384,0.7139507553880714,-4.597129548605994,0.36254517716724555,0.01831955160772767,0.0,4.300508336238479
54.78999999999767,11.0,1.0040130317550564,1.0025662234847839,4.4079812639165805,0.1462469532811686,0.1464802734431083,0.14,-0.00882833458336868,0.12943134943240886,0.01586024508822463,1.0366614531586893,3.751042925328591,1.0495984260465585,0.1464802734431083,0.021887024700116983,0.7143432504203305,-4.747197528521023,0.3627164876922043,0.018356898387813247,0.0,4.325932152572848
54.79999999999767,11.0,1.0039809480388329,1.0025444654036966,4.408305324820921,0.14624216028121323,0.1465604077014021,0.14,-0.009012277108224998,0.12958950739540268,0.015771041213802874,1.0366375539853045,3.5889273070424736,1.049570704288445,0.1465604077014021,0.021872828392646856,0.7147318780675928,-4.899305534513816,0.3628852424174766,0.0183939720125858,0.0,4.35091877334186
54.809999999997665,11.0,1.0039485057963395,1.0025213838833855,4.40863115046338,0.14623733575794587,0.14663990005005348,0.14,-0.009195165445502251,0.12974676413994166,0.01568000316520385,1.0366150329185435,3.424874148760583,1.0495443686090091,0.14663990005005348,0.021858737584472984,0.7151166073933353,-5.053438396082983,0.36305142085751574,0.01843076809683058,0.0,4.375465673300192
54.81999999999766,11.0,1.0039157073720573,1.0024971145859178,4.408958710368133,0.14623248014714066,0.14671874414767352,0.14,-0.009376972781581172,0.12990310137744096,0.015587141618578562,1.0365938890857411,3.2588996778167787,1.0495194188786614,0.14671874414767352,0.021844754306840117,0.7154974078682176,-5.209580763803858,0.36321500246280736,0.018467282280891006,0.0,4.399570371642467
54.82999999999766,11.0,1.00388255491973,1.002471835273804,4.409287973809724,0.14622759388160095,0.14679693365513,0.14,-0.009557672549808494,0.13005850092741403,0.01549246751701233,1.0365741211894004,3.0910202909550795,1.049495854529957,0.14679693365513,0.021830880548411983,0.7158742492627126,-5.367717101259243,0.36337596668338806,0.018503510252371676,0.0,4.423230432253932
54.83999999999766,11.0,1.0038490504499937,1.0024457566856861,4.409618909802151,0.14622267739275338,0.14687446221954514,0.14,-0.00973723847092578,0.13021294472012887,0.015395992067851215,1.0365557275426585,2.9212525547295844,1.049473674579431,0.14687446221954514,0.021817118229271695,0.7162471015293507,-5.527831675739003,0.36353429304699447,0.018539447766042164,0.0,4.446443463956603
54.84999999999766,11.0,1.0038151958852228,1.0024191120384425,4.40995148709162,0.1462177311124196,0.14695132346026812,0.14,-0.009915644590544892,0.13036641479923566,0.015297726739637536,1.0365387061171403,2.749613206314222,1.0494528776623278,0.14695132346026812,0.021803469176275216,0.7166159346867658,-5.68990854895297,0.36368996124713876,0.018575090664875837,0.0,4.469207120751047
54.859999999997655,11.0,1.0037809931188544,1.0023921456789533,4.410285674153412,0.1462127554746765,0.14702751095857103,0.14,-0.010092865310108778,0.13051889332436195,0.015197683258699421,1.0365230546008204,2.5761191546016122,1.049433462079097,0.14702751095857103,0.021789935102181524,0.7169807187172214,-5.853931568702028,0.36384295123540544,0.01861043489847504,0.0,4.4915191020533465
54.86999999999765,11.0,1.003746444076287,1.0023651014380293,4.410621439193066,0.1462077509177124,0.14710301825179165,0.14,-0.010268875409670475,0.1306703625736722,0.01509587360547076,1.0365087704625067,2.4007874814511783,1.0494154258512394,0.14710301825179165,0.021776517590370977,0.7173414234846511,-6.019884362293968,0.3639932433074962,0.018645476535111744,0.0,4.513377152927731
54.87999999999765,11.0,1.00371155077444,1.0023382112415995,4.410958750151914,0.14620271788558994,0.14717783883330923,0.14,-0.010443650059594967,0.1308208049463898,0.01499231001063785,1.0364958510184976,2.2236354428989324,1.0493987667831666,0.14717783883330923,0.02176321808723672,0.7176980186843427,-6.187750332603122,0.3641408181827671,0.018680211770797893,0.0,4.53477906431435
54.88999999999765,11.0,1.003676315377176,1.0023116845106266,4.411297574716769,0.14619765682983168,0.14725196615767555,0.14,-0.01061716482214653,0.13097020296527997,0.014887004951219359,1.0364842934975123,2.0446804701852077,1.0493834825262396,0.14725196615767555,0.021750037902276746,0.7180504738237181,-6.357512656959978,0.3642856570657522,0.018714636929777505,0.0,4.555722673252629
54.89999999999765,11.0,1.0036407402440444,1.0022856988331517,4.411637880333389,0.14619256821075483,0.14732539365102085,0.14,-0.010789395642463895,0.13111853927909348,0.01477997114668459,1.0364740950996958,1.8639401704381966,1.0493695706409596,0.14732539365102085,0.021736978216082465,0.718398758237806,-6.529154289094221,0.364427741690853,0.018748748459371488,0.0,4.576205863099831
54.909999999997645,11.0,1.003604827970165,1.0022603923232711,4.411979634223178,0.14618745249849463,0.14739811472544853,0.14,-0.010960318831091664,0.13126579666497246,0.01467122155520581,1.0364652530464333,1.6814323269068248,1.0493570286535623,0.14739811472544853,0.021724040095200833,0.7187428411347929,-6.70265796391432,0.3645670543464733,0.01878254291966324,0.0,4.596226563744915
54.91999999999764,11.0,1.0035685814155324,1.0022358579940502,4.4123228034024145,0.14618231017367248,0.1474701227961437,0.14,-0.0111299110402579,0.1314119580308194,0.014560769370119133,1.0364577646187352,1.4971748986719016,1.0493458541039622,0.1474701227961437,0.02171122451217311,0.7190826916659286,-6.878006204615057,0.36470357787979596,0.018816016968528148,0.0,4.615782751817869
54.92999999999764,11.0,1.0035320037225564,1.0022121403704383,4.412667354703234,0.1461771417276811,0.14754141129967585,0.14,-0.01129814923660133,0.1315570064176322,0.014448628016641785,1.0364516271831183,1.3111860198146117,1.0493360445829039,0.14754141129967585,0.021698532368597576,0.7194182790117724,-7.055181331396445,0.36483729568489387,0.018849167343649977,0.0,4.634872450894066
54.93999999999764,11.0,1.0034950983212307,1.0021892344593837,4.41301325479549,0.14617194766257927,0.14761197371167958,0.14,-0.011465010673667508,0.13170092500180777,0.01433481114886688,1.036446838205137,1.123483998073694,1.0493275977572862,0.14761197371167958,0.02168596451888069,0.7197495724743844,-7.234165470974269,0.36496819167741334,0.018881990843523735,0.0,4.653493731694124
54.94999999999764,11.0,1.003457868921921,1.0021670870804649,4.413360470208617,0.1461667284906062,0.1476818035626472,0.14,-0.011630472866520136,0.1318436970974168,0.014219332647024163,1.0364433952518122,0.934087313059797,1.0493205113838644,0.1476818035626472,0.021673521792637512,0.7200765415671558,-7.414940566109195,0.3650962502627243,0.018914484311508297,0.0,4.671644712278834
54.959999999997635,11.0,1.0034203194963411,1.0021456004503817,4.413708967352618,0.14616148473334367,0.14775089445028203,0.14,-0.01179451357141964,0.13198530615845247,0.014102206614971025,1.036441295985663,0.7430146141441841,1.0493147833126195,0.14775089445028203,0.021661205013001096,0.7203991560910987,-7.597488384084332,0.36522145630049585,0.018946644619392442,0.0,4.6893235582393205
54.96999999999763,11.0,1.0033824542478473,1.002124637809527,4.4140587125373845,0.14615621692057043,0.14781924004788252,0.14,-0.011957110771660728,0.1321257357810549,0.01398344737785752,1.0364405381530062,0.5502847181417724,1.0493104114820315,0.14781924004788252,0.021649015010092674,0.7207173861927364,-7.781790523759936,0.36534379507422465,0.018978468657963682,0.0,4.706528482882527
54.97999999999763,11.0,1.003344277572647,1.0021040307872007,4.414409671989622,0.14615092558886614,0.14788683410819453,0.14,-0.012118242670781654,0.13226496970571291,0.013863069479895573,1.036441119570223,0.35591660693241667,1.049307393909109,0.14788683410819453,0.021636952628044312,0.7210312023972366,-7.967828420486095,0.365463252268324,0.019009953330628968,0.0,4.723257747411681
